time_local_15m,ahu_10_air_damper_mode_sp,ahu_10_air_discharge_enable_cmd,ahu_10_air_discharge_enable_sensor,ahu_10_air_discharge_mode_sp,ahu_10_air_discharge_temp_sensor,ahu_10_air_discharge_temp_sensor_cooling,ahu_10_air_discharge_temp_sp_cooling,ahu_10_air_discharge_temp_sp_heating,ahu_10_air_discharge_temp_sp_high,ahu_10_air_discharge_temp_sp_low,ahu_10_air_discharge_temp_sp_min,ahu_10_air_exhaust_temp_sensor,ahu_10_air_return_enable_cmd,ahu_10_air_return_enable_sensor,ahu_10_air_return_mode_sensor,ahu_10_air_return_mode_sp,ahu_10_air_return_temp_sensor,ahu_10_air_return_temp_sp_cooling,ahu_10_air_return_temp_sp_heating,ahu_10_chilled_water_valve_sp_percent,ahu_10_enable_cmd,ahu_10_fan_air_discharge_delta_pressure_sensor,ahu_10_fan_air_discharge_flow_sensor_percent,ahu_10_fan_air_discharge_pressure_sensor,ahu_10_fan_air_discharge_pressure_sp,ahu_10_fan_air_discharge_pressure_sp_max,ahu_10_fan_air_discharge_pressure_sp_min,ahu_10_fan_air_return_delta_pressure_sensor,ahu_10_fan_air_return_flow_sensor_percent,ahu_10_fan_air_return_pressure_sp,ahu_10_fan_air_return_pressure_sp_max,ahu_10_fan_air_return_pressure_sp_min,ahu_10_heatExchanger_air_exhaust_temp_sensor,ahu_10_heatWheel_sp_percent,ahu_10_hot_water_valve_sp_percent,ahu_10_outside_air_damper_cmd,ahu_10_outside_air_temp_sensor,ahu_10_recovery_cmd,ahu_11_air_damper_mode_sp,ahu_11_air_discharge_enable_cmd,ahu_11_air_discharge_enable_sensor,ahu_11_air_discharge_mode_sp,ahu_11_air_discharge_temp_sensor,ahu_11_air_discharge_temp_sensor_cooling,ahu_11_air_discharge_temp_sp_cooling,ahu_11_air_discharge_temp_sp_heating,ahu_11_air_discharge_temp_sp_high,ahu_11_air_discharge_temp_sp_low,ahu_11_air_discharge_temp_sp_min,ahu_11_air_exhaust_temp_sensor,ahu_11_air_return_enable_cmd,ahu_11_air_return_enable_sensor,ahu_11_air_return_mode_sensor,ahu_11_air_return_mode_sp,ahu_11_air_return_temp_sensor,ahu_11_air_return_temp_sp_cooling,ahu_11_air_return_temp_sp_heating,ahu_11_chilled_water_valve_sp_percent,ahu_11_enable_cmd,ahu_11_fan_air_discharge_delta_pressure_sensor,ahu_11_fan_air_discharge_flow_sensor_percent,ahu_11_fan_air_discharge_pressure_sensor,ahu_11_fan_air_discharge_pressure_sp,ahu_11_fan_air_discharge_pressure_sp_max,ahu_11_fan_air_discharge_pressure_sp_min,ahu_11_fan_air_return_delta_pressure_sensor,ahu_11_fan_air_return_flow_sensor_percent,ahu_11_fan_air_return_pressure_sp,ahu_11_fan_air_return_pressure_sp_max,ahu_11_fan_air_return_pressure_sp_min,ahu_11_heatExchanger_air_exhaust_temp_sensor,ahu_11_heatWheel_sp_percent,ahu_11_hot_water_valve_sp_percent,ahu_11_outside_air_damper_cmd,ahu_11_outside_air_temp_sensor,ahu_11_recovery_cmd,ahu_12_N1_co2_concentration_sp,ahu_12_N2_co2_concentration_sp,ahu_12_air_damper_mode_sp,ahu_12_air_discharge_enable_cmd,ahu_12_air_discharge_enable_sensor,ahu_12_air_discharge_mode_sp,ahu_12_air_discharge_temp_sensor,ahu_12_air_discharge_temp_sensor_cooling,ahu_12_air_discharge_temp_sp_cooling,ahu_12_air_discharge_temp_sp_heating,ahu_12_air_discharge_temp_sp_high,ahu_12_air_discharge_temp_sp_low,ahu_12_air_discharge_temp_sp_min,ahu_12_air_exhaust_temp_sensor,ahu_12_air_return_enable_cmd,ahu_12_air_return_enable_sensor,ahu_12_air_return_mode_sensor,ahu_12_air_return_mode_sp,ahu_12_air_return_temp_sensor,ahu_12_air_return_temp_sp_cooling,ahu_12_air_return_temp_sp_heating,ahu_12_chilled_water_valve_sp_percent,ahu_12_enable_cmd,ahu_12_fan_air_discharge_delta_pressure_sensor,ahu_12_fan_air_discharge_flow_sensor_percent,ahu_12_fan_air_discharge_pressure_sp_calculated,ahu_12_fan_air_discharge_pressure_sp_max,ahu_12_fan_air_discharge_pressure_sp_min,ahu_12_fan_air_return_delta_pressure_sensor,ahu_12_fan_air_return_flow_sensor_percent,ahu_12_fan_air_return_pressure_sp_max,ahu_12_fan_air_return_pressure_sp_min,ahu_12_heatWheel_sp_percent,ahu_12_hot_water_valve_sp_percent,ahu_12_mixed_air_damper_sp,ahu_12_outside_air_damper_cmd,ahu_12_outside_air_damper_sp_percent_min,ahu_12_outside_air_temp_sensor,ahu_12_recovery_cmd,ahu_12_sensor1_air_temp_sensor,ahu_12_sensor1_co2_concentration_sensor,ahu_12_sensor2_air_temp_sensor,ahu_12_sensor2_co2_concentration_sensor,ahu_14_M1_air_discharge_enable_sensor,ahu_14_M1_air_return_enable_sensor,ahu_14_M2_air_discharge_enable_sensor,ahu_14_M2_air_return_enable_sensor,ahu_14_N1_co2_concentration_sp,ahu_14_N2_co2_concentration_sp,ahu_14_N3_co2_concentration_sp,ahu_14_air_damper_mode_sp,ahu_14_air_discharge_enable_cmd,ahu_14_air_discharge_mode_sp,ahu_14_air_discharge_temp_sensor,ahu_14_air_discharge_temp_sensor_cooling,ahu_14_air_discharge_temp_sensor_heating,ahu_14_air_discharge_temp_sp_cooling,ahu_14_air_discharge_temp_sp_heating,ahu_14_air_discharge_temp_sp_low,ahu_14_air_discharge_temp_sp_min,ahu_14_air_exhaust_temp_sensor,ahu_14_air_return_enable_cmd,ahu_14_air_return_mode_sp,ahu_14_air_return_temp_sensor,ahu_14_air_return_temp_sp_cooling,ahu_14_air_return_temp_sp_heating,ahu_14_chilled_water_valve_sp_percent,ahu_14_co2_concentration_sp_max,ahu_14_co2_concentration_sp_min,ahu_14_enable_cmd,ahu_14_fan_air_discharge_delta_pressure_sensor,ahu_14_fan_air_discharge_flow_sensor_percent,ahu_14_fan_air_discharge_pressure_sp,ahu_14_fan_air_return_delta_pressure_sensor,ahu_14_fan_air_return_flow_sensor_percent,ahu_14_fan_air_return_pressure_sp,ahu_14_heatExchanger_air_temp_sensor,ahu_14_heatWheel_sp_percent,ahu_14_hot_water_valve_sp_percent,ahu_14_mixed_air_damper_sp,ahu_14_outside_air_damper_cmd,ahu_14_outside_air_damper_sp_percent,ahu_14_outside_air_damper_sp_percent_max,ahu_14_outside_air_damper_sp_percent_min,ahu_14_outside_air_temp_sensor,ahu_14_recovery_cmd,ahu_14_zone_1_air_discharge_temp_sp_cooling,ahu_14_zone_1_air_discharge_temp_sp_heating,ahu_14_zone_1_air_temp_sensor,ahu_14_zone_1_chilled_water_valve_sp_percent,ahu_14_zone_1_co2_concentration_sp,ahu_14_zone_1_hot_water_valve_sp_percent,ahu_14_zone_2Z1_air_temp_sensor,ahu_14_zone_2Z1_co2_concentration_sensor,ahu_14_zone_2Z2_air_temp_sensor,ahu_14_zone_2Z2_co2_concentration_sensor,ahu_14_zone_2_air_discharge_temp_sp_cooling,ahu_14_zone_2_air_discharge_temp_sp_heating,ahu_14_zone_2_air_temp_sensor,ahu_14_zone_2_chilled_water_valve_sp_percent,ahu_14_zone_2_hot_water_valve_sp_percent,ahu_14_zone_3_air_discharge_temp_sp_cooling,ahu_14_zone_3_air_temp_sensor,ahu_14_zone_3_chilled_water_valve_sp_percent,ahu_14_zone_3_co2_concentration_sensor,ahu_14_zone_3_hot_water_valve_sp_percent,ahu_14_zone_4_air_temp_sensor,ahu_14_zone_M1_air_return_mode_sensor,ahu_14_zone_M2_air_return_mode_sensor,ahu_15_air_damper_mode_sp,ahu_15_air_discharge_enable_cmd,ahu_15_air_discharge_enable_sensor,ahu_15_air_discharge_mode_sp,ahu_15_air_discharge_temp_sensor,ahu_15_air_discharge_temp_sensor_cooling,ahu_15_air_discharge_temp_sp,ahu_15_air_discharge_temp_sp_cooling,ahu_15_air_discharge_temp_sp_heating,ahu_15_air_discharge_temp_sp_high,ahu_15_air_discharge_temp_sp_low,ahu_15_air_return_temp_sp_cooling,ahu_15_chilled_water_valve_sp_percent,ahu_15_enable_cmd,ahu_15_fan_air_discharge_delta_pressure_sensor,ahu_15_fan_air_discharge_flow_sensor_percent,ahu_15_fan_air_discharge_pressure_sp,ahu_15_outside_air_damper_cmd,ahu_15_outside_air_temp_sensor,ahu_1_air_discharge_enable_cmd,ahu_1_air_discharge_enable_sensor,ahu_1_air_discharge_mode_sp,ahu_1_air_discharge_temp_sensor,ahu_1_air_discharge_temp_sensor_cooling,ahu_1_air_discharge_temp_sp_cooling,ahu_1_air_discharge_temp_sp_heating,ahu_1_air_discharge_temp_sp_high,ahu_1_air_discharge_temp_sp_low,ahu_1_air_return_temp_sensor,ahu_1_air_return_temp_sp_cooling,ahu_1_air_return_temp_sp_heating,ahu_1_chilled_water_valve_sp_percent,ahu_1_enable_cmd,ahu_1_fan_air_discharge_delta_pressure_sensor,ahu_1_fan_air_discharge_flow_sensor_percent,ahu_1_fan_air_discharge_pressure_sp,ahu_1_hot_water_valve_sp_percent,ahu_1_outside_air_temp_sensor,ahu_1_sensor1_air_temp_sensor,ahu_1_sensor2_air_temp_sensor,ahu_2_air_damper_mode_sp,ahu_2_air_discharge_enable_cmd,ahu_2_air_discharge_enable_sensor,ahu_2_air_discharge_mode_sp,ahu_2_air_discharge_temp_sensor,ahu_2_air_discharge_temp_sensor_cooling,ahu_2_air_discharge_temp_sensor_heating,ahu_2_air_discharge_temp_sp_cooling,ahu_2_air_discharge_temp_sp_heating,ahu_2_air_discharge_temp_sp_high,ahu_2_air_discharge_temp_sp_low,ahu_2_air_return_temp_sp_cooling,ahu_2_air_return_temp_sp_heating,ahu_2_chilled_water_valve_sp_percent,ahu_2_enable_cmd,ahu_2_fan_air_discharge_delta_pressure_sensor,ahu_2_fan_air_discharge_flow_sensor_percent,ahu_2_fan_air_discharge_pressure_sensor,ahu_2_fan_air_discharge_pressure_sp_high,ahu_2_fan_air_discharge_pressure_sp_low,ahu_2_hot_water_valve_sp_percent,ahu_2_outside_air_damper_cmd,ahu_2_outside_air_temp_sensor,ahu_4_air_damper_mode_sp,ahu_4_air_discharge_enable_cmd,ahu_4_air_discharge_enable_sensor,ahu_4_air_discharge_mode_sp,ahu_4_air_discharge_temp_sensor,ahu_4_air_discharge_temp_sensor_cooling,ahu_4_air_discharge_temp_sensor_heating,ahu_4_air_discharge_temp_sp,ahu_4_air_discharge_temp_sp_cooling,ahu_4_air_discharge_temp_sp_heating,ahu_4_air_discharge_temp_sp_high,ahu_4_air_discharge_temp_sp_low,ahu_4_air_return_temp_sp_cooling,ahu_4_air_return_temp_sp_heating,ahu_4_chilled_water_valve_sp_percent,ahu_4_enable_cmd,ahu_4_fan_air_discharge_delta_pressure_sensor,ahu_4_fan_air_discharge_flow_sensor_percent,ahu_4_fan_air_discharge_pressure_sensor,ahu_4_fan_air_discharge_pressure_sp_high,ahu_4_fan_air_discharge_pressure_sp_low,ahu_4_hot_water_valve_sp_percent,ahu_4_outside_air_damper_cmd,ahu_4_outside_air_temp_sensor,ahu_6_air_damper_mode_sp,ahu_6_air_discharge_enable_cmd,ahu_6_air_discharge_enable_sensor,ahu_6_air_discharge_mode_sp,ahu_6_air_discharge_temp_sensor,ahu_6_air_discharge_temp_sensor_cooling,ahu_6_air_discharge_temp_sensor_heating,ahu_6_air_discharge_temp_sp,ahu_6_air_discharge_temp_sp_cooling,ahu_6_air_discharge_temp_sp_heating,ahu_6_air_discharge_temp_sp_high,ahu_6_air_discharge_temp_sp_low,ahu_6_air_return_temp_sp_cooling,ahu_6_air_return_temp_sp_heating,ahu_6_air_temp_sensor,ahu_6_air_temp_sp_cooling,ahu_6_chilled_water_valve_sp_percent,ahu_6_enable_cmd,ahu_6_fan_air_discharge_delta_pressure_sensor,ahu_6_fan_air_discharge_flow_sensor_percent,ahu_6_fan_air_discharge_pressure_sp,ahu_6_hot_water_valve_sp_percent,ahu_6_outside_air_damper_cmd,ahu_6_outside_air_temp_sensor,ahu_7_air_damper_mode_sp,ahu_7_air_discharge_enable_cmd,ahu_7_air_discharge_enable_sensor,ahu_7_air_discharge_mode_sp,ahu_7_air_discharge_temp_sensor,ahu_7_air_discharge_temp_sensor_cooling,ahu_7_air_discharge_temp_sp_cooling,ahu_7_air_discharge_temp_sp_heating,ahu_7_air_discharge_temp_sp_high,ahu_7_air_discharge_temp_sp_low,ahu_7_air_discharge_temp_sp_min,ahu_7_air_exhaust_temp_sensor,ahu_7_air_return_enable_cmd,ahu_7_air_return_enable_sensor,ahu_7_air_return_mode_sensor,ahu_7_air_return_mode_sp,ahu_7_air_return_temp_sensor,ahu_7_air_return_temp_sp_cooling,ahu_7_air_return_temp_sp_heating,ahu_7_chilled_water_valve_sp_percent,ahu_7_enable_cmd,ahu_7_fan_air_discharge_delta_pressure_sensor,ahu_7_fan_air_discharge_flow_sensor_percent,ahu_7_fan_air_discharge_pressure_sp,ahu_7_fan_air_return_delta_pressure_sensor,ahu_7_fan_air_return_flow_sensor_percent,ahu_7_fan_air_return_pressure_sp,ahu_7_heatExchanger_air_exhaust_temp_sensor,ahu_7_heatWheel_sp_percent,ahu_7_hot_water_valve_sp_percent,ahu_7_outside_air_damper_cmd,ahu_7_outside_air_temp_sensor,ahu_7_recovery_cmd,ahu_8_air_discharge_enable_cmd,ahu_8_air_discharge_enable_sensor,ahu_8_air_discharge_mode_sp,ahu_8_air_discharge_temp_sensor,ahu_8_air_discharge_temp_sensor_cooling,ahu_8_air_discharge_temp_sp_cooling,ahu_8_air_discharge_temp_sp_heating,ahu_8_air_discharge_temp_sp_high,ahu_8_air_discharge_temp_sp_low,ahu_8_air_discharge_temp_sp_min,ahu_8_air_exhaust_temp_sensor,ahu_8_air_return_enable_cmd,ahu_8_air_return_enable_sensor,ahu_8_air_return_mode_sensor,ahu_8_air_return_mode_sp,ahu_8_air_return_temp_sensor,ahu_8_air_return_temp_sp_cooling,ahu_8_air_return_temp_sp_heating,ahu_8_chilled_water_valve_sp_percent,ahu_8_enable_cmd,ahu_8_fan_air_discharge_delta_pressure_sensor,ahu_8_fan_air_discharge_flow_sensor_percent,ahu_8_fan_air_discharge_pressure_sensor,ahu_8_fan_air_discharge_pressure_sp,ahu_8_fan_air_discharge_pressure_sp_max,ahu_8_fan_air_discharge_pressure_sp_min,ahu_8_fan_air_return_delta_pressure_sensor,ahu_8_fan_air_return_flow_sensor_percent,ahu_8_fan_air_return_pressure_sp,ahu_8_fan_air_return_pressure_sp_max,ahu_8_fan_air_return_pressure_sp_min,ahu_8_heatExchanger_air_exhaust_temp_sensor,ahu_8_heatWheel_sp_percent,ahu_8_hot_water_valve_sp_percent,ahu_8_outside_air_damper_cmd,ahu_8_outside_air_temp_sensor,ahu_8_recovery_cmd,ahu_9_air_damper_mode_sp,ahu_9_air_discharge_enable_cmd,ahu_9_air_discharge_enable_sensor,ahu_9_air_discharge_mode_sp,ahu_9_air_discharge_temp_sensor,ahu_9_air_discharge_temp_sensor_cooling,ahu_9_air_discharge_temp_sp_cooling,ahu_9_air_discharge_temp_sp_heating,ahu_9_air_discharge_temp_sp_high,ahu_9_air_discharge_temp_sp_low,ahu_9_air_discharge_temp_sp_min,ahu_9_air_exhaust_temp_sensor,ahu_9_air_return_enable_cmd,ahu_9_air_return_enable_sensor,ahu_9_air_return_mode_sensor,ahu_9_air_return_mode_sp,ahu_9_air_return_temp_sensor,ahu_9_air_return_temp_sp_cooling,ahu_9_air_return_temp_sp_heating,ahu_9_chilled_water_valve_sp_percent,ahu_9_enable_cmd,ahu_9_fan_air_discharge_delta_pressure_sensor,ahu_9_fan_air_discharge_flow_sensor_percent,ahu_9_fan_air_discharge_pressure_sensor,ahu_9_fan_air_discharge_pressure_sp,ahu_9_fan_air_discharge_pressure_sp_max,ahu_9_fan_air_discharge_pressure_sp_min,ahu_9_fan_air_return_delta_pressure_sensor,ahu_9_fan_air_return_flow_sensor_percent,ahu_9_fan_air_return_pressure_sp,ahu_9_fan_air_return_pressure_sp_max,ahu_9_fan_air_return_pressure_sp_min,ahu_9_heatExchanger_air_exhaust_temp_sensor,ahu_9_heatWheel_sp_percent,ahu_9_hot_water_valve_sp_percent,ahu_9_outside_air_damper_cmd,ahu_9_outside_air_temp_sensor,ahu_9_recovery_cmd,ahu_vc,plant_chilled_water_ahu_fit_pump_3_flow_sensor,plant_chilled_water_ahu_fit_pump_4_flow_sensor,plant_chilled_water_ahu_vc_pump_1_enable_sensor,plant_chilled_water_ahu_vc_pump_1_flow_sensor,plant_chilled_water_ahu_vc_pump_2_enable_sensor,plant_chilled_water_ahu_vc_pump_2_flow_sensor,plant_chilled_water_ahu_vc_pump_3_enable_sensor,plant_chilled_water_ahu_vc_pump_4_enable_sensor,plant_chilled_water_ahu_vc_valve_sp_max_percent,plant_chilled_water_ahu_vc_valve_sp_min_percent,weather_outside_air_temp
2026-08-04 11:30:00,2,1,1,2,25.8988437652588,24.6899995803833,26,25.7399988174439,30,10,-5,26.7565364837647,1,1,0,2,26.647653579712,25.0199995040894,26.8199996948242,0,1,200.388069152832,44.9519939422608,200,200,200,200,229.812545776368,47.479793548584,230,230,230,25.4260654449463,0,0,1,25.0143833160401,1,2,1,1,2,22.9815406799316,7.07999992370606,23,43.1099987030029,30,10,-3,25.2117052078247,1,1,0,2,24.375171661377,19.2799987792969,45.4449996948242,57.7814331054688,1,199.59181213379,44.2015361785889,200,200,200,200,190.786720275879,38.3101253509522,190,190,190,24.7174577713013,100,0,1,25.5278911590576,1,0,0,2,1,1,2,18.3318920135498,8.47999978065491,17,17,42,10,-3,24.270788192749,1,1,0,2,21.4671621322632,10.7549996376038,25.8199996948243,100,1,200.784988403321,57.0487365722656,200,200,200,190.433013916016,43.2289371490479,190,190,0,0,74.8956756591797,1,80,24.9123620986939,0,21.1293430328369,456.109512329102,20.5806064605713,451.621826171875,1,1,1,1,0,0,0,2,1,2,22.9301719665527,8.32999968528748,24.0100002288818,23,25,10,-6,25.9859132766724,1,2,23.2601118087769,18.210000038147,24.2349996566773,53.8724594116211,700,400,1,129.543579101563,46.788444519043,130,139.678138732911,0.126988068223,135,24.8437309265137,0,0,85.2990112304688,1,14.7009887695313,10,38,26.139765739441,1,24,23,22.4624767303467,0,443.986053466797,100,24.1822175979614,452.459945678711,23.2766132354737,451.091888427734,18,23,0,100,0,18,22.3457469940186,100,453.932998657227,0,0,0,0,2,1,1,2,25.7857933044434,20.3249998092652,23,26,23,31,10,21.6599998474121,0,1,199.159439086914,69.3935317993164,200,1,25.3279533386231,1,1,2,24.674262046814,6.93499970436096,24,31.2849988937378,30,10,24.6039018630982,24.7349996566772,30.7049989700318,14.033951997757,1,168.978591918945,59.9383411407471,170,0,26.4184074401856,24.9198198318482,24.7599620819092,2,0,0,2,25.9422798156738,25.6699991226197,26.1999988555908,23,21,30,10,24.3449993133545,26.6750001907349,0,1,2.59079039096833,0,150,150,150,0,0,25.4319744110108,2,1,1,2,26.0931549072266,8.35999989509583,24.8949995040894,26,26,23,30,10,25.7449989318848,24.6449995040894,15.6306948661804,1,199.307312011719,83.6808204650879,200,200,200,0,1,25.9554901123047,2,1,1,2,20.3524141311646,8.20499968528748,25.0049991607666,20,20,26,30,10,13.0649995803833,24.7999992370605,24.8687801361084,26,100,1,163.052322387696,100,180,0,1,26.0895795822144,2,1,1,2,25.5540523529053,21.8049993515015,26,25.7599992752075,42,10,-4,24.204888343811,1,1,0,2,23.9211769104004,21.0549993515015,25.7049989700318,0,1,330.149108886719,40.0905494689942,330,260.959548950195,32.80810546875,260,24.8617372512818,0,0,1,24.9571580886841,1,0,0,2,27.6989097595215,27.9200000762939,25,28.3149995803833,30,10,-5,26.783839225769,0,0,0,2,26.8368806838989,28.4099998474121,28.4599990844727,0,1,1.00410002470017,0,200,200,200,200,1.26223486661911,0,200,200,200,27.4914054870606,0,0,0,26.9422702789307,1,2,1,1,2,25.5010051727295,20.8499994277954,30,28.6399993896485,30,10,-5,25.1626710891724,1,1,0,2,24.544623374939,26.7849998474121,46.5249977111817,0,1,200.665702819824,47.4182434082032,200,200,200,200,160.502395629883,92.2199630737304,160,160,160,24.9865417480469,0,0,1,24.9900646209717,1,0,40.1730995178223,40.1730995178223,1,16.3033299446106,0,16.302426815033,0,1,100,0,24.03
2026-08-04 11:45:00,2,1,1,2,26.022497177124,24.8799991607666,26,25.8599987030029,30,10,-5,26.8636341094971,1,1,0,2,26.7642021179199,25.1299991607666,26.9300003051758,0.36334753036499,1,200.283081054688,45.0176124572754,200,200,200,200,229.907455444336,47.4896278381348,230,230,230,25.5318508148193,0,0,1,25.221887588501,1,2,1,1,2,23.1350288391113,9.67000007629395,23,42.7900009155273,30,10,-3,25.3169212341309,1,1,0,2,24.3093032836914,19.939998626709,45.5299987792969,62.8659973144531,1,199.36116027832,44.2155303955078,200,200,200,200,189.460906982422,38.2859878540039,190,190,190,24.691032409668,100,0,1,25.6101608276367,1,0,0,2,1,1,2,18.2877311706543,8.05000019073486,17,17,42,10,-3,24.3360347747803,1,1,0,2,21.449821472168,10.4200000762939,25.7799987792969,100,1,201.102478027344,57.0898590087891,200,200,200,190.262985229492,43.5256118774414,190,190,0,0,75.3357009887695,1,80,25.0079879760742,0,21.067268371582,455.240203857422,20.586856842041,449.504760742188,1,1,1,1,0,0,0,2,1,2,22.9033432006836,7.59999990463257,24,23,25,10,-6,26.0603542327881,1,2,23.2858448028564,17.9899997711182,24.2199993133545,53.2073745727539,700,400,1,132.33332824707,46.5229263305664,130,130.545684814453,0.316948145627975,135,24.8993625640869,0,0,85.1987609863281,1,14.8012351989746,10,38,26.2382221221924,1,24,23,22.3671417236328,0,444.212860107422,100,24.1903095245361,457.627319335938,23.3090496063232,449.321075439453,18,23,0,100,0,18,22.210111618042,100,454.606018066406,0,0,0,0,2,1,1,2,25.8844242095947,20.3299999237061,23,26,23,31,10,21.6800003051758,0,1,199.269927978516,69.1086730957031,200,1,25.4541568756104,1,1,2,23.104606628418,9.42000007629395,24,31.269998550415,30,10,24.6238899230957,24.8699989318848,30.689998626709,7.1979718208313,1,169.73454284668,59.4026336669922,170,0,26.507884979248,24.9947967529297,24.7250118255615,2,0,0,2,25.9245834350586,25.5799999237061,26.1999988555908,23,21,30,10,24.3799991607666,26.6700000762939,0,1,3.07533144950867,0,150,150,150,0,0,25.4261951446533,2,1,1,2,26.2029075622559,7.52999973297119,24.8599987030029,26,26,23,30,10,25.1399993896484,24.6199989318848,14.4852476119995,1,201.500762939453,83.3448104858398,200,200,200,0,1,26.0575351715088,2,1,1,2,20.221794128418,7.46000003814697,24.9799995422363,20,20,26,30,10,12.5999994277954,24.769998550415,24.8613204956055,26,100,1,164.058944702148,100,180,0,1,26.1925430297852,2,1,1,2,25.6587257385254,21.7700004577637,26,25.7299995422363,42,10,-4,24.2726516723633,1,1,0,2,23.9902172088623,21.0200004577637,25.689998626709,0,1,329.993621826172,39.6493186950684,330,259.912231445312,32.8850364685059,260,24.9527187347412,0,0,1,25.0796794891357,1,0,0,2,27.6580028533936,27.8999996185303,25,28.269998550415,30,10,-5,26.7188205718994,0,0,0,2,26.816873550415,28.3899993896484,28.4099998474121,0,1,1.00247466564178,0,200,200,200,200,1.26356315612793,0,200,200,200,27.4503421783447,0,0,0,26.9764556884766,1,2,1,1,2,25.542028427124,20.6999988555908,30,28.5900001525879,30,10,-5,25.1243057250977,1,1,0,2,24.5018768310547,26.5699996948242,46.5599975585938,0,1,200.958160400391,47.2771110534668,200,200,200,200,157.76188659668,93.1093292236328,160,160,160,25.0566577911377,0,0,1,25.132740020752,1,0,40.7183036804199,40.7183036804199,1,19.2960262298584,0,19.2960262298584,0,1,100,0,24.295
2026-08-04 12:00:00,2,1,1,2,26.4283971786499,23.6499996185303,26,26.0899991989136,30,10,-5,27.04185962677,1,1,0,2,26.9157867431641,25.8599996566773,27.0349988937378,23.2294292449951,1,189.325897216797,42.6052551269531,188.5,188.5,188.5,188.5,216.280456542969,44.8503894805908,216.5,216.5,216.5,25.9666223526001,0,0,1,25.8930807113648,1,2,1,1,2,22.9672918319702,8.35500001907349,23,42.4499988555909,30,10,-3,25.8464040756226,1,1,0,2,24.2577104568482,19.0899991989136,45.2250003814698,62.3719635009766,1,189.531448364258,42.1385536193848,188.5,188.5,188.5,188.5,180.06307220459,35.9085903167725,179,179,179,24.7171535491944,100,0,1,26.3494911193848,1,0,0,2,1,1,2,17.9783411026001,7.67000007629395,17,17,42,10,-3,24.4027547836304,1,1,0,2,21.434250831604,10.0599999427795,25.7249994277955,100,1,186.382118225098,53.3944053649902,187.5,187.5,187.5,177.959159851074,40.4717025756836,178.5,178.5,0,0,75.1664962768554,1,80,25.1693134307862,0,21.0698041915894,456.294937133789,20.5318489074707,449.492614746094,1,1,1,1,0,0,0,2,1,2,22.9456338882447,7.40499973297119,23.9849996566773,23,25,10,-6,26.3121795654297,1,2,23.2614841461182,18.2250003814698,24.2049989700318,51.3054943084717,700,400,1,126.25443649292,45.0458011627198,122,131.227157592774,0,126,25.0036392211915,0,0,85.13623046875,1,14.8637676239014,10,38,26.4664754867554,1,24,23,21.5514459609985,0,447.161651611329,100,24.3373899459839,457.278137207031,23.1468858718872,449.70475769043,18,23,0,100,0,18,21.9421529769898,100,454.302688598633,0,0,0,0,2,1,1,2,26.0479688644409,20.3500003814697,24.5,26,23,31,10,21.7149991989136,1.75634026527405,1,188.041320800782,67.1816520690918,189,1,25.742280960083,1,1,2,24.1969661712647,7.98499965667725,24,31.2749996185303,30,10,24.5526895523072,24.5349998474121,30.6749992370605,7.5834493637085,1,159.226104736328,56.8982620239258,160,0,26.8639001846314,25.1019659042359,24.7250108718872,2,0,0,2,25.9090461730957,25.5799989700318,26.189998626709,23,21,30,10,24.2749996185303,26.6549997329712,0,1,2.10596704483033,0,141,141,141,0,0,25.4174280166626,2,1,1,2,25.8779973983765,9.05499982833862,24.8450002670288,26,26,23,30,10,25.0999994277954,24.6199989318848,15.0874843597413,1,184.952980041504,78.8286285400391,184.5,184.5,184.5,0,1,26.297384262085,2,1,1,2,20.7130260467529,9.16999959945679,24.9549989700318,20,20,26,30,10,13.7649998664856,24.7449998855591,24.850700378418,26,100,1,165.947143554688,93.7489967346191,169,0,1,26.431453704834,2,1,1,2,25.8213825225831,21.7650003433228,26,25.6999988555909,42,10,-4,24.3462991714478,1,1,0,2,24.0620946884155,21.0200004577637,25.6700000762939,0,1,312.479934692383,37.7125720977784,311.5,245.94425201416,31.1412582397461,245.5,25.1149511337281,0,0,1,25.3329610824585,1,0,0,2,27.6136178970337,27.9049997329712,25,28.2849988937378,30,10,-5,26.8219194412232,0,0,0,2,26.8170747756958,28.3849992752076,28.4049997329712,0,1,1.00151163339615,0,188.5,188.5,188.5,188.5,1.2632320523262,0,188.5,188.5,188.5,27.4180927276612,0,0,0,26.9820766448975,1,2,1,1,2,25.8546676635742,20.5999994277954,30,28.5499992370606,30,10,-5,25.1236257553101,1,1,0,2,24.52445602417,26.4499998092651,46.3949985504151,0,1,188.847114562989,45.0007705688477,188.5,188.5,188.5,188.5,152.358528137207,89.4972991943359,152,152,152,25.465407371521,0,0,1,25.6656274795533,1,0,62.0859775543213,62.0859775543213,1,15.5732779502869,0,15.5732779502869,0,1,100,0,24.56
2026-08-04 12:15:00,2,1,1,2,25.7277946472168,8.55999946594238,26,26.4499988555908,30,10,-5,27.2401103973389,1,1,0,2,27.0705089569092,20.9200000762939,27.2899990081787,49.7478408813477,1,176.751388549805,40.918025970459,177,177,177,177,203.112396240234,42.2521209716797,203,203,203,26.6496887207031,0,0,1,26.9888534545898,1,2,1,1,2,23.0547409057617,7.73999977111816,23,42.4799995422363,30,10,-3,26.5530300140381,1,1,0,2,24.4724864959717,18.8199996948242,45.3099975585938,66.6394805908203,1,177.133499145508,40.2267074584961,177,177,177,177,168.044586181641,33.6025733947754,168,168,168,25.0124664306641,100,0,1,27.1927146911621,1,0,0,2,1,1,2,17.8089065551758,7.85999965667725,17,17,42,10,-3,24.332088470459,1,1,0,2,21.4286251068115,10.25,25.689998626709,100,1,173.072082519531,49.7501487731934,175,175,175,167.291809082031,37.3704681396484,167,167,0,0,75.1220092773438,1,80,25.3633975982666,0,21.0740299224854,455.050201416016,20.484001159668,451.163726806641,1,1,1,1,0,0,0,2,1,2,23.0105743408203,7.73999977111816,23.9599990844727,23,25,10,-6,26.6407566070557,1,2,23.3850479125977,18.4899997711182,24.1999988555908,48.6920967102051,700,400,1,115.627410888672,41.4850463867188,114,124.378257751465,0,117,25.1483135223389,0,0,84.6159744262695,1,15.3840274810791,10,38,26.6279430389404,1,24,23,20.985445022583,0,458.266723632812,100,24.8161888122559,461.285461425781,23.1918849945068,456.572235107422,18,23,0,100,0,18,21.8066825866699,100,454.619567871094,0,0,0,0,2,1,1,2,26.203104019165,20.3599987030029,26,26,23,31,10,21.7399997711182,10.9072723388672,1,177.915313720703,64.8431243896484,178,1,25.9409294128418,1,1,2,24.3532333374023,7.30999994277954,24,31.269998550415,30,10,24.6561107635498,24.3899993896484,30.6700000762939,19.1628112792969,1,150.657333374023,54.1727600097656,150,0,27.5695209503174,25.2234916687012,24.7563953399658,2,0,0,2,25.8973236083984,25.5100002288818,26.189998626709,23,21,30,10,24.2099990844727,26.6499996185303,0,1,2.10221552848816,0,132,132,132,0,0,25.4121704101562,2,1,1,2,26.3141899108887,8.38999938964844,24.8400001525879,26,26,23,30,10,25.5499992370605,24.6000003814697,17.438793182373,1,168.603881835938,73.3261947631836,169,169,169,0,1,26.4584636688232,2,1,1,2,20.6753635406494,8.34000015258789,24.9300003051758,20,20,26,30,10,13.2999992370605,24.7199993133545,24.8458499908447,26,100,1,163.389755249023,49.9467163085938,158,0,1,26.5920009613037,2,1,1,2,26.016393661499,21.7899990081787,26,25.6599998474121,42,10,-4,24.2559585571289,1,1,0,2,23.9023380279541,21.0100002288818,25.6399993896484,0,1,292.462524414062,36.3847427368164,293,231.317199707031,29.2076416015625,231,25.2436256408691,0.35930073261261,0,1,25.6471900939941,1,0,0,2,27.5955772399902,27.8899993896484,25,28.25,30,10,-5,27.0926971435547,0,0,0,2,26.8655300140381,28.3699989318848,28.4099998474121,0,1,1.00368416309357,0,177,177,177,177,1.26383984088898,0,177,177,177,27.4114418029785,0,0,0,27.0387573242188,1,2,1,1,2,26.3479900360107,20.5399990081787,30,28.5,30,10,-5,25.2053089141846,1,1,0,2,24.6415386199951,26.3799991607666,46.1399993896484,0,1,176.866668701172,42.8984870910645,177,177,177,177,143.243225097656,86.4784774780273,144,144,144,26.0723114013672,0,0,1,26.4726829528809,1,0,49.4015655517578,49.4015655517578,1,18.2411003112793,0,18.2411003112793,0,1,100,0,24.925
2026-08-04 12:30:00,2,0.5,0.5,2,25.6065425872803,8.28000020980835,26,26.8599987030029,30,10,-5,27.5790004730225,0.5,0.5,0,2,27.2501821517945,20.8349990844727,27.6749992370606,26.9561672210694,0.5,88.4371491074563,20.5600051879883,126,126,126,126,102.621821880341,21.1196670532227,141.5,141.5,141.5,27.2939033508301,0,0,0.5,28.1009168624878,1,2,0.5,0.5,2,22.5521507263184,8.30499982833863,23,42.6299991607666,30,10,-3,27.2210721969605,0.5,0.5,0,2,24.7005891799927,17.1249990463257,45.3199996948243,34.9571914672852,0.5,89.1712056994436,20.1905021667481,126,126,126,126,85.4059448242188,16.9671955108643,119,119,119,25.3156938552856,50,0,0.5,27.4714031219483,1,0,0,2,1,1,2,17.1060476303101,8.04499959945679,17,17,42,10,-3,24.4657421112061,1,1,0,2,21.4412994384766,10.2049994468689,25.6749992370606,94.7645416259766,1,124.21326828003,28.0750670433044,117.5,117.5,117.5,117.118217468262,18.9467240273952,113.5,113.5,0,0,74.4393463134766,1,80,25.2862615585327,0,21.0784368515015,458.391006469727,20.538709640503,452.732040405274,1,1,1,1,0,0,0,2,1,2,22.8935670852662,7.68999981880188,23.9449987411499,23,25,10,-6,26.9198379516602,1,2,23.5033016204834,18.2550001144409,24.1999988555908,50.4008407592773,700,400,1,98.272342681885,34.0828990936279,77,100.747425079346,0,76,25.3058786392212,0,0,83.9602890014648,1,16.0389804840088,10,38,26.780294418335,1,24,23,20.8860082626343,0,464.301879882813,100,24.2952308654786,468.362319946289,23.189902305603,463.10922241211,18,23,0,100,0,18,21.6357469558716,100,463.043991088867,0,0,0,0,2,1,1,2,25.7699031829834,10.0799999237061,24.5,26,23,31,10,26.2299995422364,2.71918106079102,1,129.375637054443,51.2673950195313,129,1,26.1301403045655,1,1,2,23.2177829742432,7.84500002861023,24,31.2550001144409,30,10,24.7488660812378,25.0649995803833,30.6599998474121,4.07268333435059,1,110.107181549072,38.4136838912964,105,3.84734892845154,28.208028793335,25.4789934158325,24.8434448242188,2,0,0,2,25.8886241912842,25.5799999237061,26.189998626709,23,21,30,10,24.229998588562,26.6549997329712,0,1,1.8565439581871,0,91,91,91,0,0,25.407473564148,2,1,1,2,25.4945602416993,8.02499985694885,24.8249998092652,26,26,23,30,10,24.5549993515015,24.5900001525879,9.17922616004942,1,104.80428314209,42.4643139839173,97,97,97,0,1,26.6149997711182,2,1,1,2,19.9616641998291,7.97499990463257,24.920000076294,20,20,26,30,10,12.9949994087219,24.6999988555909,24.8415489196778,26,95.2989501953125,1,111.443572998047,35.2051124572754,109,0,1,26.7449684143067,2,1,1,2,25.9883832931519,21.7749996185303,26,25.6499996185303,42,10,-4,24.434271812439,1,1,0,2,23.8391370773316,20.9899997711182,25.6199989318848,0,1,209.631309509278,27.5706768035889,209,165.313591003418,20.8754544258118,165.5,25.286639213562,0.536776155233383,0,1,25.9338903427124,1,0,0,2,27.5554094314576,27.8899993896484,25,28.2299995422363,30,10,-5,27.048864364624,0,0,0,2,26.9145221710206,28.3749990463257,28.3949995040894,0,0.5,1.0031173825264,0,126,126,126,126,1.26383686065674,0,126,126,126,27.3973932266236,0,0,0,27.0916376113892,1,2,0.5,0.5,2,26.7065868377686,20.4499998092652,30,28.4649991989136,30,10,-5,25.2756328582764,0.5,0.5,0,2,24.7332096099854,26.3149995803833,46.0399990081787,0,0.5,88.9987608790396,21.4344310760498,123.5,123.5,123.5,123.5,72.687078088522,43.1351165771485,107,107,107,26.5551624298096,0,0,0.5,27.1276721954346,1,0,49.010145187378,49.010145187378,1,16.0641469955445,0,16.0641469955445,0,1,100,0,25.29
2026-08-04 12:45:00,2,0,0,2,26.4153175354004,9.15999984741211,26,27.1499996185303,30,10,-5,29.2040500640869,0,0,0,2,27.9474811553955,21.1999988555908,28.1099987030029,0,0,0.622918546199799,0,75,75,75,75,1.74329280853271,0,80,80,80,27.8735942840576,0,0,0,32.7264633178711,1,2,0,0,2,24.040699005127,10.0999994277954,23,41.5200004577637,30,10,-3,30.2421646118164,0,0,0,2,25.321231842041,17.0100002288818,45.2399978637695,0,0,1.32142019271851,0,75,75,75,75,5.48212242126465,0,70,70,70,25.8902397155762,0,0,0,27.6281757354736,1,0,0,2,1,1,2,16.7644386291504,8.42000007629395,17,17,42,10,-3,24.2911281585693,1,1,0,2,21.6138648986816,11.8000001907349,25.6399993896484,64.5839233398438,1,60.2125053405762,3.37700366973877,60,60,60,66.7135314941406,0,60,60,0,0,74.4953689575195,1,80,23.3794269561768,0,21.1759586334229,459.310302734375,20.9946823120117,451.505859375,1,1,1,1,0,0,0,2,1,2,22.7606315612793,8.88999938964844,23.939998626709,23,25,10,-6,27.1071472167969,1,2,23.9074268341064,19.0599994659424,24.189998626709,35.2216262817383,700,400,1,53.5630302429199,13.6635665893555,40,65.062141418457,0,35,25.3557872772217,0,0,83.3290100097656,1,16.6716499328613,10,38,26.9500331878662,1,24,23,21.1792526245117,0,470.663024902344,100,24.4126873016357,467.432586669922,23.09397315979,469.723724365234,18,23,0,100,0,18,21.5633430480957,100,478.108489990234,0,0,0,0,2,1,1,2,26.1894798278809,10.8000001907349,26,26,23,31,10,25.939998626709,12.9993505477905,1,80.7652893066406,36.1452674865723,80,1,26.5363521575928,1,1,2,24.1085758209229,7.89999961853027,24,31.25,30,10,24.9262351989746,25.439998626709,30.6499996185303,0.926958680152893,1,60.5503692626953,18.2518844604492,60,0,28.6325149536133,25.6530876159668,24.940523147583,2,0,0,2,25.8794956207275,25.5499992370605,26.189998626709,23,21,30,10,24.0499992370605,26.6399993896484,0,1,1.47290945053101,0,50,50,50,0,0,25.4169731140137,2,1,1,2,24.8453388214111,8.09000015258789,24.7999992370605,26,26,23,30,10,26.8799991607666,24.5900001525879,2.33370590209961,1,29.3075218200684,0,25,25,25,0,1,26.8235645294189,2,1,1,2,19.696907043457,8.11999988555908,24.8799991607666,20,20,26,30,10,15.6599998474121,24.6499996185303,24.8367252349854,26,69.4098129272461,1,61.1251831054688,16.931396484375,60,0,1,26.9381294250488,2,1,1,2,25.998556137085,21.7600002288818,26,25.6399993896484,42,10,-4,24.1505126953125,1,1,0,2,23.7299613952637,20.9799995422363,25.5900001525879,0,1,123.615234375,19.0318641662598,125,99.1511001586914,12.307147026062,100,25.2343254089355,0,0,1,25.9419136047363,1,0,0,2,27.5429363250732,27.8899993896484,25,28.2299995422363,30,10,-5,27.2514190673828,0,0,0,2,26.950891494751,28.3799991607666,28.3999996185303,0,0,1.00155794620514,0,75,75,75,75,1.26130998134613,0,75,75,75,27.3923206329346,0,0,0,27.1143474578857,1,2,0,0,2,26.7767429351807,20.3400001525879,30,28.4300003051758,30,10,-5,25.6838531494141,0,0,0,2,25.3025646209717,26.2399997711182,45.9799995422363,0,0,1.01636588573456,0,70,70,70,70,1.85801815986633,0,70,70,70,26.8836421966553,0,0,0,27.4924297332764,1,0,30.2146396636963,30.2146396636963,1,18.9145069122314,0,18.9145069122314,0,1,100,0,25.655
2026-08-04 13:00:00,2,0,0,2,28.2066926956177,10.6149997711182,26,27.1049995422364,30,10,-5,30.4331302642822,0,0,0,2,28.7130584716797,21.9299993515015,28.4949989318848,0,0,0.625592052936554,0,75,75,75,75,2.51860135793686,0,80,80,80,28.0608816146851,0,0,0,33.5298881530762,1,2,0,0,2,26.118805885315,11.2499995231628,23,41.8399982452393,30,10,-3,32.0161781311036,0,0,0,2,26.1794767379761,18.0499992370606,45.4199981689454,0,0,1.3214517235756,0,75,75,75,75,3.4146056175232,0,70,70,70,26.2781381607056,0,0,0,27.8148317337036,1,0,0,2,1,1,2,16.9236726760865,8.23999953269959,17,17,42,10,-3,24.3326807022095,1,1,0,2,21.6906204223633,11.9699997901917,25.6149988174439,62.790267944336,1,59.9875583648682,3.45593774318695,60,60,60,66.5104560852051,0,60,60,0,0,74.2500419616699,1,80,23.1277360916138,0,21.2317991256714,459.294097900391,21.0432043075562,453.079895019532,1,1,1,1,0,0,0,2,1,2,22.9068698883057,7.2649998664856,23.9499988555909,23,25,10,-6,27.1640291213989,1,2,24.4526176452637,19.7499990463257,24.2049989700318,29.0221061706543,700,400,1,43.3152332305908,7.79524731636048,40,56.8046321868897,0,35,25.3653764724732,0,0,82.7859840393066,1,17.2140150070191,10,38,27.0550127029419,1,24,23,21.4159097671509,0,473.77377319336,100,24.6425180435181,478.229431152344,23.5529165267945,472.649368286133,18,23,0,100,0,18,21.4251909255982,100,484.501892089844,0,0,0,0,2,1,1,2,26.22145652771,10.7149996757508,24.5,26,23,31,10,26.4199991226196,8.2200508117676,1,80.3621559143066,35.6659450531006,80,1,26.8602209091187,1,1,2,24.2784175872803,8.17999982833862,24,31.2550001144409,30,10,24.8796434402466,25.5299997329712,30.6399993896485,12.1952648162842,1,60.1516494750977,18.6340379714966,60,0,28.8686819076538,25.6839303970337,25.0412321090698,2,0,0,2,25.8791599273682,25.5199995040894,26.2049989700318,23,21,30,10,24.0900001525879,26.6599998474121,0,1,1.47915267944336,0,50,50,50,0,0,25.4224643707276,2,1,1,2,26.8241481781006,9.05499982833862,24.7849988937378,26,26,23,30,10,24.9599990844727,24.5799999237061,18.6986618041992,1,29.6109037399292,0,25,25,25,0,1,27.0641279220581,2,1,1,2,20.0366773605347,8.55999946594238,24.8649997711182,20,20,26,30,10,16.2149991989136,24.5899991989136,24.8306007385254,26,69.5205078125,1,60.0187072753907,16.3672943115235,60,0,1,27.1786127090454,2,1,1,2,25.9946069717407,21.7650003433228,26,25.6049995422364,42,10,-4,24.277850151062,1,1,0,2,23.6968650817872,20.9799995422364,25.5949993133545,0,1,124.560199737549,18.6417779922486,125,100.322891235352,12.4930324554444,100,25.3440284729004,0.764364063739775,0,1,26.0246133804322,1,0,0,2,27.5364875793458,27.8699989318848,25,28.2249994277954,30,10,-5,27.4635725021362,0,0,0,2,27.0086088180542,28.3699989318848,28.3949995040894,0,0,1.00159218907356,0,75,75,75,75,1.96676856279373,0,75,75,75,27.388638496399,0,0,0,27.1506052017212,1,2,0,0,2,26.8136005401612,20.2749996185303,30,28.4149999618531,30,10,-5,26.0886754989624,0,0,0,2,25.9166269302368,26.1849994659424,45.984998703003,0,0,1.0149359703064,0,70,70,70,70,1.29505145549774,0,70,70,70,26.9488325119019,0,0,0,27.7667846679688,1,0,36.2700910568238,36.2700910568238,1,15.4173798561096,0,15.4173798561096,0,1,100,0,26.02
2026-08-04 13:15:00,2,0,0,2,29.1649551391602,12.3000001907349,26,27.1399993896484,30,10,-5,31.5409488677979,0,0,0,2,29.2106399536133,22.5399990081787,28.7799987792969,0,0,0.626064538955688,0,75,75,75,75,3.08565974235535,0,80,80,80,28.3243675231934,0,0,0,34.8690719604492,1,2,0,0,2,27.4807415008545,12.2699995040894,23,42.1800003051758,30,10,-3,33.4005889892578,0,0,0,2,26.9409866333008,19.0499992370605,45.75,0,0,1.31599819660187,0,75,75,75,75,4.55785894393921,0,70,70,70,26.6463623046875,0,0,0,28.0848140716553,1,0,0,2,1,1,2,17.0172061920166,7.52999973297119,17,17,42,10,-3,24.4651050567627,1,1,0,2,21.7131023406982,11.8899993896484,25.5900001525879,56.662841796875,1,59.16650390625,3.60995292663574,60,60,60,66.3642044067383,0,60,60,0,0,74.1745452880859,1,80,23.0463275909424,0,21.2775840759277,459.443542480469,20.9988918304443,453.595428466797,1,1,1,1,0,0,0,2,1,2,22.9916133880615,7.87999963760376,23.9599990844727,23,25,10,-6,27.3504543304443,1,2,24.4739036560059,20.6099987030029,24.2399997711182,26.3267059326172,700,400,1,41.6184730529785,6.08678388595581,40,52.734245300293,0,35,25.3205013275146,0,0,82.1150588989258,1,17.8849411010742,10,38,27.1718807220459,1,24,23,21.6559619903564,0,487.201416015625,100,25.3779296875,474.858917236328,23.709774017334,484.166564941406,18,23,0,100,0,18,21.7072582244873,100,491.699157714844,0,0,0,0,2,1,1,2,25.9689826965332,8.92000007629395,23,26,23,31,10,26.4899997711182,0,1,79.9310150146484,36.170295715332,80,1,27.1800479888916,1,1,2,23.4916191101074,7.29999971389771,24,31.25,30,10,25.1253204345703,25.7199993133545,30.6299991607666,0,1,59.6427001953125,18.5556945800781,60,0,29.1739101409912,25.9558887481689,25.2048988342285,2,0,0,2,25.8752708435059,25.519998550415,26.1999988555908,23,21,30,10,24.0699996948242,26.6599998474121,0,1,1.48233699798584,0,50,50,50,0,0,25.4279479980469,2,1,1,2,26.5221672058105,9.59000015258789,24.7799987792969,26,26,23,30,10,24.1299991607666,24.5699996948242,7.93852806091309,1,29.7406787872314,0,25,25,25,0,1,27.2909526824951,2,1,1,2,20.0252475738525,8.82999992370605,24.8400001525879,20,20,26,30,10,15.8999996185303,24.5499992370605,24.8276252746582,26,72.7038345336914,1,60.0401420593262,16.146183013916,60,0,1,27.4017314910889,2,1,1,2,25.8814182281494,21.7600002288818,26,25.5799999237061,42,10,-4,24.4210014343262,1,1,0,2,23.5065422058105,21.0200004577637,25.5900001525879,0,1,124.687324523926,18.4071083068848,125,100.481338500977,12.7257280349731,100,25.3000640869141,0,0,1,26.2390823364258,1,0,0,2,27.5253849029541,27.8999996185303,25,28.2199993133545,30,10,-5,27.9913291931152,0,0,0,2,27.019889831543,28.3899993896484,28.3999996185303,0,0,1.0034294128418,0,75,75,75,75,3.03700733184814,0,75,75,75,27.3671627044678,0,0,0,27.2112827301025,1,2,0,0,2,26.8922805786133,20.2600002288818,30,28.3999996185303,30,10,-5,26.4026927947998,0,0,0,2,26.3446483612061,26.1399993896484,45.9799995422363,0,0,1.0132702589035,0,70,70,70,70,2.54405474662781,0,70,70,70,27.071569442749,0,0,0,28.0617218017578,1,0,28.6763076782227,28.6763076782227,1,17.564302444458,0,17.564302444458,0,1,100,0,26.3875
2026-08-04 13:30:00,2,0.5,0.5,2,29.4728116989136,13.9249997138977,26,27.335000038147,30,10,-5,30.996883392334,0.5,0.5,0,2,28.8242282867432,23.0749998092652,29.0099992752076,10.9920654296875,0.5,91.7998900115489,21.4770565032959,130,130,130,130,105.390025854111,21.8287143707276,146,146,146,28.5428161621094,50,0,0.5,32.3809566497803,1,2,0.5,0.5,2,27.7674179077149,13.1799993515015,23,42.5399990081787,30,10,-3,31.7761468887329,0.5,0.5,0,2,26.9678087234497,19.8449993133545,45.4849987030029,22.403226852417,0.5,88.9837495088576,20.5169467926026,130,130,130,130,86.1492338180544,16.9139823913574,122.5,122.5,122.5,26.9447460174561,50,0,0.5,29.1405086517334,1,0,0,2,1,1,2,17.6545753479004,8.03999972343445,17,17,42,10,-3,24.8992967605591,1,1,0,2,21.6710033416748,11.6749997138977,25.5649995803833,74.4410629272461,1,117.665729522705,27.2417714595795,121.5,121.5,121.5,119.025356292725,19.2041835784912,117,117,0,0,73.6628494262695,1,80,23.6909275054932,0,21.1820697784424,461.347747802735,20.8928127288819,455.262084960938,1,1,1,1,0,0,0,2,1,2,23.2508563995362,7.64499998092651,23.9649991989136,23,25,10,-6,27.5436410903931,1,2,24.5683422088623,20.8649997711182,24.3049993515015,31.1769170761109,700,400,1,55.3351612091065,13.7933053970337,79.5,76.3507480621338,4.87049913406372,79,25.4081296920777,0,0,80.7606239318848,1,19.2393751144409,10,38,27.3268270492554,1,24,23,22.056399345398,0,494.178497314453,100,25.6720390319824,483.473907470703,24.0781955718995,494.467437744141,18,23,0,100,0,18,21.9459524154663,100,523.85336303711,0,0,0,0,2,1,1,2,26.3866977691651,8.60499978065491,26,26,23,31,10,26.6599988937378,14.2709550857544,1,132.58959197998,50.1726837158204,132.5,1,27.5065450668335,1,1,2,24.3191661834717,7.44499969482422,24,31.2449998855591,30,10,25.0415344238282,25.7599992752075,30.6349992752075,13.8034701347351,1,106.920095443725,38.0459222793579,108.5,0,29.4113912582398,26.0018672943116,25.1884546279907,2,0,0,2,25.8781614303589,25.4549989700318,26.2099990844727,23,21,30,10,24.0799989700317,26.6750001907349,0,1,2.28227669000626,0,94,94,94,0,0,25.4336814880371,2,1,1,2,26.6470851898194,9.27499961853027,24.7550001144409,26,26,23,30,10,24.4049997329712,24.5349988937378,15.6395642757416,1,98.7112493515014,34.2199172973633,102,102,102,0,1,27.5771360397339,2,1,1,2,20.6419143676758,8.95999956130981,24.8199996948242,20,20,26,30,10,15.4399995803833,24.5099992752075,24.8177537918091,26,85.4307174682618,1,110.300615310669,31.4957752227784,112.5,0,1,27.7013311386109,2,1,1,2,25.9336643218994,21.7849988937378,26,25.5799999237061,42,10,-4,24.8733129501343,1,1,0,2,23.602240562439,21.0999994277955,25.5749998092652,0,1,214.975437164307,28.059250831604,215,171.053855895996,22.3718037605286,170.5,25.3724193572998,0.766177237033845,0,1,26.8332147598267,1,0,0,2,27.5063610076905,27.8799991607666,25,28.2249994277954,30,10,-5,28.0733470916748,0,0,0,2,27.000825881958,28.3849992752075,28.420000076294,0,0.5,1.00289213657379,0,130,130,130,130,3.26789975166321,0,130,130,130,27.3513469696045,0,0,0,27.3081493377686,1,2,0.5,0.5,2,27.4761228561402,20.2449998855591,30,28.3749990463257,30,10,-5,26.4746341705322,0.5,0.5,0,2,26.1555690765381,26.1149988174439,46.0049991607666,0,0.5,90.0538442730904,22.3089790344239,127.5,127.5,127.5,127.5,54.0967340469359,34.4735641479492,109.5,109.5,109.5,27.7443275451661,0,0,0.5,28.8286762237549,1,0,29.0231618881226,29.0231618881226,1,19.6244344711304,0,19.6215686798096,0,1,100,0,26.755
2026-08-04 13:45:00,2,1,1,2,26.2446422576904,7.8899998664856,26,27.5699996948242,30,10,-5,29.0548343658447,1,1,0,2,27.9420719146729,18.5499992370605,29.2099990844727,79.5070343017578,1,185.399337768555,43.1087646484375,185,185,185,185,212.18017578125,44.3033485412598,212,212,212,28.3262825012207,100,0,1,29.2265281677246,1,2,1,1,2,23.1400890350342,8.01999950408936,23,43.2700004577637,30,10,-3,28.8005332946777,1,1,0,2,25.0653133392334,14.25,45.8199996948242,99.7713165283203,1,183.801910400391,42.6968116760254,185,185,185,185,177.425384521484,34.9888534545898,175,175,175,25.9919738769531,100,0,1,29.2649822235107,1,0,0,2,1,1,2,18.0788345336914,8.22000026702881,17,17,42,10,-3,26.1443462371826,1,1,0,2,21.4403171539307,10.5,25.5499992370605,100,1,181.737380981445,51.550708770752,183,183,183,174.993988037109,39.1850814819336,174,174,0,0,73.3140106201172,1,80,25.9811515808105,0,20.9705505371094,461.421203613281,20.3815231323242,457.762786865234,1,1,1,1,0,0,0,2,1,2,23.4415721893311,7.64999961853027,23.9699993133545,23,25,10,-6,27.923734664917,1,2,24.8730049133301,18.3500003814697,24.3400001525879,56.4524726867676,700,400,1,107.342277526855,35.3004684448242,119,129.326065063477,11.8615407943726,123,26.0290584564209,0,0,79.1267852783203,1,20.8731231689453,10,38,27.7366828918457,1,24,23,21.5866603851318,0,505.375640869141,100,25.2725868225098,500.087921142578,23.7724189758301,502.705017089844,18,23,0,100,0,18,21.7822589874268,100,557.822875976562,0,0,0,0,2,1,1,2,25.6237564086914,8.28999996185303,26,26,23,31,10,25.4099998474121,6.727294921875,1,186.917495727539,65.2914352416992,185,1,27.5267333984375,1,1,2,24.9718456268311,7.65999984741211,24,31.2399997711182,30,10,24.6614551544189,23.3299999237061,30.6299991607666,24.146354675293,1,159.227874755859,57.3791961669922,157,0,29.3350734710693,25.7965259552002,25.1205444335938,2,0,0,2,25.8925495147705,25.4300003051758,26.2099990844727,23,21,30,10,23.9899997711182,26.689998626709,0,1,3.08180999755859,0,138,138,138,0,0,25.4382076263428,2,1,1,2,25.9403400421143,8.09999942779541,24.75,26,26,23,30,10,23.1000003814697,24.5599994659424,34.0340156555176,1,179.140563964844,73.8931427001953,179,179,179,0,1,27.8240451812744,2,1,1,2,21.1102161407471,8.15999984741211,24.7999992370605,20,20,26,30,10,13.3199996948242,24.5299987792969,24.811107635498,26,100,1,164.258834838867,49.2876968383789,165,0,1,27.9600830078125,2,1,1,2,25.9843826293945,21.7799987792969,26,25.5599994659424,42,10,-4,25.9877052307129,1,1,0,2,23.8330841064453,21.1399993896484,25.5699996948242,0,1,305.538848876953,36.7893562316895,305,239.67985534668,31.1063537597656,241,25.3358535766602,1.80587339401245,0,1,27.670072555542,1,0,0,2,27.4961090087891,27.8099994659424,25,28.2199993133545,30,10,-5,28.3673706054688,0,0,0,2,27.0328731536865,28.3699989318848,28.439998626709,0,1,0.999776422977448,0,185,185,185,185,3.00974869728088,0,185,185,185,27.362232208252,0,0,0,27.3926734924316,1,2,1,1,2,28.2573585510254,20.2799987792969,30,28.3599987030029,30,10,-5,25.7294692993164,1,1,0,2,24.9623126983643,26.1099987030029,46.0200004577637,0,1,184.448883056641,45.507209777832,185,185,185,185,148.291259765625,87.4759826660156,149,149,149,28.237663269043,0,0,1,29.0480861663818,1,0,40.8209838867188,40.8209838867188,1,18.8807601928711,0,18.8807601928711,0,1,100,0,27.1225
