2026-08-04 14:00:00,2,1,1,2,26.044324874878,7.50499987602234,26,27.9199991226196,30,10,-5,30.7761869430542,1,1,0,2,28.0044612884522,15.7799992561341,29.4049997329712,90.4178924560547,1,189.041511535645,43.6400985717774,188.5,188.5,188.5,188.5,216.03369140625,45.2682113647461,216.5,216.5,216.5,28.6098766326905,100,0,1,31.2869424819947,1,2,1,1,2,23.2048282623291,7.92499971389771,23,43.1599998474122,30,10,-3,30.1570816040039,1,1,0,2,25.1453628540039,14.1899995803833,45.6349983215332,100,1,189.029624938965,42.8367938995362,188.5,188.5,188.5,188.5,177.218414306641,36.1184825897217,178.5,178.5,178.5,26.1909017562866,100,0,1,31.1830615997315,1,0,0,2,1,1,2,18.1462955474854,7.98499965667725,17,17,42,10,-3,26.8974580764771,1,1,0,2,21.3591346740723,10.369999408722,25.5299987792969,100,1,182.810668945313,53.3105220794678,187,187,187,178.395408630371,40.5048046112061,178,178,0,0,73.3034934997559,1,80,26.9671173095703,0,20.9742364883423,462.331619262696,20.3835172653199,456.958786010742,1,1,1,1,0,0,0,2,1,2,23.186261177063,7.5299997329712,23.9749994277954,23,25,10,-6,28.707537651062,1,2,24.5193147659302,15.9749994277954,24.3649988174439,73.1654968261719,700,400,1,117.661834716797,39.885498046875,121.5,126.257862091065,9.13812017440796,126,26.4282999038697,0,0,79.5236358642578,1,20.4763641357422,10,38,28.2196016311646,1,24,23,21.4409523010254,0,500.241088867188,100,25.3832693099976,498.736389160157,23.5650243759155,498.652862548828,18,23,0,100,0,18,21.7047481536865,100,551.356658935547,0,0,0,0,2,1,1,2,25.8527746200562,7.97000002861023,26,26,23,31,10,27.5149993896485,16.8278245925903,1,188.563034057618,66.5826301574707,188.5,1,27.9741010665894,1,1,2,24.3700389862061,8.04999971389771,24,31.2349996566773,30,10,24.5587234497071,24.5799999237061,30.6299991607666,12.9035596847534,1,159.116935729981,58.1039733886719,160,0,29.7869729995728,25.59361743927,25.0862417221069,2,0,0,2,25.889030456543,25.4299993515015,26.2099990844727,23,21,30,10,24.085000038147,26.6849994659424,0,1,3.19502270221711,0,141,141,141,0,0,25.4320030212403,2,1,1,2,26.1109628677369,8.23999977111816,24.7599992752075,26,26,23,30,10,22.9649991989136,24.6399993896485,38.6940746307373,1,183.037109375,76.7074928283691,184,184,184,0,1,28.2099399566651,2,1,1,2,21.373706817627,8.30499982833862,24.8049993515015,20,20,26,30,10,13.4549994468689,24.5999994277954,24.8038291931153,26,100,1,169.371788024902,50.7853717803955,168.5,0,1,28.3425769805908,2,1,1,2,26.1175127029419,21.7849998474121,26,25.5599994659424,42,10,-4,26.8119659423828,1,1,0,2,23.9208936691284,21.1549997329712,25.585000038147,0,1,310.623474121094,38.4155387878418,311,245.247825622559,31.8597965240479,245.5,25.5375127792359,12.3345050811768,0,1,28.3225946426392,1,0,0,2,27.4830265045166,27.7200002670288,25,28.2249994277954,30,10,-5,28.8390169143677,0,0,0,2,27.0461940765381,28.3799991607666,28.4449987411499,0,1,1.01620370149613,0,188.5,188.5,188.5,188.5,2.56330251693726,0,188.5,188.5,188.5,27.3787698745728,0,0,0,27.4463787078857,1,2,1,1,2,29.1120176315308,20.2949991226197,30,28.3449993133545,30,10,-5,25.4887008666992,1,1,0,2,24.8555231094361,25.6749992370606,46.1350002288819,0,1,189.614212036133,46.0046501159668,188.5,188.5,188.5,188.5,149.784698486328,88.1728134155273,151.5,151.5,151.5,29.2455186843872,0,0,1,30.4068470001221,1,0,62.4215221405029,62.4215221405029,1,23.0837965011597,0,23.0837965011597,0,1,100,0,27.49
2026-08-04 14:15:00,2,1,1,2,25.9802913665771,7.79999971389771,26,28.3599987030029,30,10,-5,30.148645401001,1,1,0,2,28.1283340454102,15.4499998092651,29.6299991607666,92.3757095336914,1,192.860977172852,44.0344314575195,192,192,192,192,219.727813720703,46.5805053710938,221,221,221,28.6031970977783,100,0,1,30.4797191619873,1,2,1,1,2,23.2785568237305,7.94000005722046,23,43.4300003051758,30,10,-3,30.4065837860107,1,1,0,2,25.0612163543701,14.0099992752075,45.6199989318848,100,1,194.017791748047,43.4615745544434,192,192,192,192,180.73274230957,36.7746849060059,182,182,182,26.2334804534912,100,0,1,31.2169876098633,1,0,0,2,1,1,2,18.2527866363525,8.10999965667725,17,17,42,10,-3,27.4340534210205,1,1,0,2,21.3174896240234,10.4699993133545,25.5299987792969,100,1,188.915756225586,54.7063026428223,191,191,191,182.926559448242,41.4521255493164,182,182,0,0,73.0393524169922,1,80,27.5053024291992,0,20.8697185516357,463.268493652344,20.3244647979736,457.819702148438,1,1,1,1,0,0,0,2,1,2,23.1375350952148,7.80999994277954,23.9899997711182,23,25,10,-6,29.3084468841553,1,2,24.3947868347168,14.75,24.3599987030029,83.554084777832,700,400,1,121.165199279785,41.8712120056152,124,130.494079589844,8.37576293945312,129,26.8261756896973,0,0,80.0848541259766,1,19.9151458740234,10,38,28.6053123474121,1,24,23,21.407377243042,0,495.398254394531,100,25.4766120910645,498.041229248047,23.7696285247803,494.267395019531,18,23,0,100,0,18,21.6768493652344,100,537.22802734375,0,0,0,0,2,1,1,2,26.5872287750244,7.98999977111816,26,26,23,31,10,27.5999984741211,22.8798332214355,1,191.93766784668,67.7335205078125,192,1,28.3036804199219,1,1,2,22.8735485076904,7.90999984741211,24,31.2399997711182,30,10,24.4991970062256,24.9099998474121,30.6199989318848,3.29098415374756,1,163.992919921875,58.1904678344727,163,0,30.1372928619385,25.4138145446777,25.0633735656738,2,0,0,2,25.8798141479492,25.3899993896484,26.1999988555908,23,21,30,10,23.9099998474121,26.6800003051758,0,1,3.07756066322327,0,144,144,144,0,0,25.4259834289551,2,1,1,2,26.0215644836426,8.28999996185303,24.769998550415,26,26,23,30,10,22.0799999237061,24.689998626709,45.720458984375,1,187.86344909668,78.9225540161133,189,189,189,0,1,28.5435314178467,2,1,1,2,21.65478515625,8.38000011444092,24.8099994659424,20,20,26,30,10,13.5900001525879,24.6499996185303,24.7977638244629,26,100,1,172.99836730957,53.5954704284668,172,0,1,28.6827087402344,2,1,1,2,26.1293029785156,21.7600002288818,26,25.5699996948242,42,10,-4,27.4594078063965,1,1,0,2,23.7892990112305,21.1299991607666,25.5999984741211,0,1,316.382202148438,38.7133102416992,317,250.441070556641,32.2812957763672,250,25.6111278533936,28.8798885345459,0,1,28.7402782440186,1,0,0,2,27.4877376556396,27.6199989318848,25,28.2299995422363,30,10,-5,28.8420715332031,0,0,0,2,27.1105670928955,28.3899993896484,28.4799995422363,0,1,1.03225803375244,0,192,192,192,192,3.14567112922668,0,192,192,192,27.4113883972168,0,0,0,27.544454574585,1,2,1,1,2,29.2191219329834,20.2700004577637,30,28.3400001525879,30,10,-5,25.4573707580566,1,1,0,2,24.8119106292725,24.9200000762939,46.189998626709,0,1,192.347030639648,46.9186515808105,192,192,192,192,153.13623046875,89.6147994995117,154,154,154,29.3293380737305,0,0,1,30.4863605499268,1,0,44.9356269836426,44.9356269836426,1,21.8987731933594,0,21.8987731933594,0,1,100,0,27.855
2026-08-04 14:30:00,2,1,1,2,26.0211887359619,7.11999988555908,26,28.7949991226196,30,10,-5,31.0296020507813,1,1,0,2,28.1985902786255,14.7099995613098,29.8849992752075,94.4809951782227,1,192.588531494141,44.2355537414551,192,192,192,192,221.357055664062,46.4145126342773,221,221,221,28.8429164886475,100,0,1,31.6800680160523,1,2,1,1,2,22.9271020889282,6.86999988555908,23,43.2299995422364,30,10,-3,29.6480255126953,1,1,0,2,25.1163816452027,13.4799995422363,45.7399978637696,96.5334281921386,1,191.270606994629,43.7207050323486,192,192,192,192,181.897506713867,36.9574794769287,182,182,182,26.0971860885621,100,0,1,30.2205314636231,1,0,0,2,1,1,2,17.9827337265015,7.03499984741211,17,17,42,10,-3,27.7612247467041,1,1,0,2,21.2856178283692,9.61999988555908,25.519998550415,100,1,186.002792358399,54.378854751587,191,191,191,181.733680725098,41.8299922943115,182,182,0,0,72.8954772949219,1,80,27.9050016403198,0,20.8699893951416,464.563751220703,20.3255786895752,457.657516479492,1,1,1,1,0,0,0,2,1,2,22.9613523483276,6.85999989509583,23.9799995422364,23,25,10,-6,29.2777328491211,1,2,24.3418025970459,14.2599997520447,24.335000038147,82.0340042114258,700,400,1,127.382488250732,41.277177810669,124,122.450241088867,9.10203337669372,129,26.9940204620362,0,0,80.6702766418457,1,19.32972240448,10,38,28.7209196090699,1,24,23,21.1324110031128,0,494.188354492188,100,25.572359085083,493.450073242188,23.6038208007813,490.974822998047,18,23,0,100,0,18,22.2534980773926,100,521.232086181641,0,0,0,0,2,1,1,2,25.863395690918,7.3199999332428,26,26,23,31,10,26.354998588562,13.2039608955384,1,190.078575134278,66.1325721740723,192,1,28.4806423187256,0.5,0.5,2,23.5716619491577,7.68999981880188,24,31.2299995422363,30,10,24.5169410705567,24.3499994277955,30.6199989318848,11.5030946731568,0.5,81.4914804697038,29.4262390136719,163,0,29.9024667739868,25.2149324417115,24.9683771133423,2,0,0,2,25.8598575592041,25.4549989700318,26.1949987411499,23,21,30,10,23.9899997711182,26.6949987411499,0,0.5,2.28130978345871,0,144,144,144,0,0,25.4330835342408,2,0.5,0.5,2,26.0151634216309,8.46000003814697,24.75,24.5,26,23,30,10,22.1099996566773,24.6549997329712,23.3119659423828,0.5,94.2599467635153,39.5430335998535,189,189,189,0,0.5,28.5210180282593,2,0.5,0.5,2,22.0264654159546,8.61499977111816,24.8149995803833,23,20,26,30,10,13.7599992752075,24.6599998474121,24.8059434890747,26,50,0.5,86.8039505481719,30.7160949707031,172,0,0.5,28.6058177947998,2,1,1,2,26.2025165557861,21.7899990081787,26,25.5599994659424,42,10,-4,27.8631067276001,1,1,0,2,23.9053325653076,21.0900001525879,25.604998588562,0,1,317.654281616211,39.108325958252,317,251.632507324219,32.6872119903565,250,25.8083810806275,54.4682998657227,0,1,28.9979209899902,1,0,0,2,27.499942779541,27.4899997711182,25,28.2299995422363,30,10,-5,29.1052665710449,0,0,0,2,27.2500419616699,28.3899993896484,28.5100002288818,0,1,1.00753968954087,0,192,192,192,192,2.64118766784668,0,192,192,192,27.4618721008301,0,0,0,27.6300373077393,1,2,1,1,2,29.7755880355835,20.2399997711182,30,28.3299999237061,30,10,-5,25.4899682998657,1,1,0,2,24.854621887207,24.0849990844727,46.2449989318848,0,1,191.256446838379,46.942705154419,192,192,192,192,153.677101135254,89.9812660217285,154,154,154,30.0328941345215,0,0,1,31.5993766784668,1,0,43.6920852661133,43.6920852661133,1,24.3956356048584,0,24.3956356048584,0,1,100,0,28.22
2026-08-04 14:45:00,2,1,1,2,25.9901332855225,6.94999980926514,26,29.0900001525879,30,10,-5,31.0474452972412,1,1,0,2,28.2069492340088,14.5499992370605,30.0699996948242,95.9416732788086,1,191.77897644043,44.3446998596191,192,192,192,192,219.256698608398,46.4532661437988,221,221,221,28.8136405944824,100,0,1,31.4114418029785,1,2,1,1,2,23.2285480499268,7.30999994277954,23,43.25,30,10,-3,30.6985301971436,1,1,0,2,25.2980632781982,13.6300001144409,45.7399978637695,100,1,190.801330566406,43.8708190917969,192,192,192,192,179.119552612305,36.9935417175293,182,182,182,26.4210071563721,100,0,1,31.6043224334717,1,0,0,2,1,1,2,18.1080570220947,7.48000001907349,17,17,42,10,-3,28.0160140991211,1,1,0,2,21.2611675262451,10,25.5100002288818,100,1,193.911270141602,54.2322196960449,191,191,191,181.393035888672,41.6038284301758,182,182,0,0,71.8527755737305,1,80,28.1417789459229,0,20.8607788085938,467.643646240234,20.225902557373,461.922943115234,1,1,1,1,0,0,0,2,1,2,23.0010051727295,7,23.9699993133545,23,25,10,-6,29.2768497467041,1,2,24.5441341400146,14.6199998855591,24.2999992370605,80.7770385742188,700,400,1,126.075553894043,38.7054100036621,124,125.492012023926,13.4784107208252,129,27.1952610015869,0,0,81.2407989501953,1,18.7592010498047,10,38,28.7409362792969,1,24,23,20.9694576263428,0,490.741058349609,100,26.2780055999756,501.493682861328,24.1963481903076,482.021850585938,18,23,0,100,0,18,22.3975124359131,100,501.137725830078,0,0,0,0,2,1,1,2,25.5467414855957,7.37999963760376,26,26,23,31,10,25.8199996948242,16.3585872650146,1,190.806060791016,63.9405822753906,192,1,28.8163471221924,0,0,2,23.4923362731934,7.61999988555908,24,31.2299995422363,30,10,24.8818607330322,24.4599990844727,30.6199989318848,0,0,2.89873838424683,0,163,0,28.8831195831299,25.0276527404785,24.8448696136475,2,0,0,2,25.8330116271973,25.3999996185303,26.1999988555908,23,21,30,10,23.9200000762939,26.7099990844727,0,0,1.47528958320618,0,144,144,144,0,0,25.5564422607422,2,0,0,2,26.1305809020996,9.57999992370605,24.75,23,26,23,30,10,20.8500003814697,24.5499992370605,0,0,0.970065414905548,0,189,189,189,0,0,27.7170372009277,2,0,0,2,22.5499114990234,10.2299995422363,24.8099994659424,26,20,26,30,10,15.2999992370605,24.6399993896484,24.8076419830322,26,0,0,1.45464634895325,0,172,0,0,27.6682453155518,2,1,1,2,26.2472553253174,21.7799987792969,26,25.5799999237061,42,10,-4,28.1931743621826,1,1,0,2,23.9546871185303,21.0299987792969,25.6099987030029,0,1,317.1474609375,39.3499183654785,317,251.548645019531,33.1412506103516,250,25.9498958587646,79.5446014404297,0,1,29.279634475708,1,0,0,2,27.5087013244629,27.3699989318848,25,28.2299995422363,30,10,-5,28.931510925293,0,0,0,2,27.221342086792,28.3899993896484,28.5299987792969,0,1,1.00826489925385,0,192,192,192,192,3.26718711853027,0,192,192,192,27.4782466888428,0,0,0,27.6761665344238,1,2,1,1,2,29.6078548431396,20.1599998474121,30,28.3400001525879,30,10,-5,25.8478240966797,1,1,0,2,24.8584156036377,23.6599998474121,46.2899971008301,0,1,191.05810546875,47.474048614502,192,192,192,192,153.813720703125,88.9880676269531,154,154,154,30.0191535949707,0,0,1,31.1820583343506,1,0,44.6175498962402,44.6175498962402,1,20.1990222930908,0,20.1990222930908,0,1,100,0,28.585
2026-08-04 15:00:00,2,1,1,2,26.1643581390381,7.58500003814697,26,29.414999961853,30,10,-5,31.5528173446656,1,1,0,2,28.3187055587769,14.3699998855591,30.2699995040894,99.3299942016602,1,196.013465881348,45.556131362915,196,196,196,196,225.65234375,47.0931282043457,225.5,225.5,225.5,28.9848413467408,100,0,1,32.1423397064209,1,2,1,1,2,23.0518732070923,7.21999979019165,23,43.2250003814698,30,10,-3,30.8182144165039,1,1,0,2,24.8792495727539,13.739999294281,45.8049983978272,98.0273132324219,1,196.617698669434,44.0357780456543,196,196,196,196,185.849990844727,37.5322208404541,186,186,186,26.0810604095459,100,0,1,31.720555305481,1,0,0,2,1,1,2,18.0953874588013,7.28499984741211,17,17,42,10,-3,28.2329072952271,1,1,0,2,21.2337532043457,9.75999975204467,25.5100002288818,100,1,199.548049926758,55.2424373626709,195.5,195.5,195.5,185.079429626465,42.8452796936035,186,186,0,0,71.8973731994629,1,80,28.2057247161865,0,20.7630424499512,467.646347045899,20.227128982544,461.658126831055,1,1,1,1,0,0,0,2,1,2,23.0446319580078,7.18999981880188,23.9649991989136,23,25,10,-6,29.2759857177735,1,2,24.7429304122925,14.539999961853,24.2949991226196,82.6761283874512,700,400,1,125.692153930664,38.5589218139649,127,130.011623382569,15.2728719711304,132,27.1883087158204,0,0,82.1011428833008,1,17.8987579345704,10,38,28.7724752426148,1,24,23,20.9251317977905,0,483.910614013672,100,26.1308784484863,492.889953613281,24.2675981521607,476.934661865234,18,23,0,100,0,18,21.8006067276001,100,484.782958984375,0,0,0,0,2,1,1,2,25.8188047409058,7.29499983787537,26,26,23,31,10,26.354998588562,23.2663383483887,1,196.468879699707,64.5995445251465,196,1,29.0076570510864,0,0,2,24.1736669540406,7.85499978065491,24,31.2399997711182,30,10,25.1500720977784,23.8249998092652,30.6249990463257,0,0,2.89711487293244,0,166.5,0,28.3092203140259,24.9448089599609,24.8191795349122,2,0,0,2,25.8373641967774,25.4249992370606,26.2399997711182,23,21,30,10,23.9249992370606,26.7399997711182,0,0,1.47774469852448,0,147,147,147,0,0,25.6537561416626,2,0,0,2,26.1042213439942,10.5149998664856,24.7199993133545,23,26,23,30,10,20.3850002288819,24.4949998855591,0,0,0.977494150400162,0,194.5,194.5,194.5,0,0,27.0379905700684,2,0,0,2,23.0251741409302,11.0749998092652,24.7949991226196,26,20,26,30,10,16.6849994659424,24.5999994277954,24.7975797653198,26,0,0,1.45741075277329,0,176,0,0,26.9722299575806,2,1,1,2,26.2306232452393,15.5449991226196,26,25.5849990844727,42,10,-4,28.4529485702515,1,1,0,2,23.927622795105,23.5349998474121,25.6349992752075,14.8891868591309,1,323.876190185547,40.3784999847412,323.5,255.552886962891,34.5242919921875,255,26.0129652023315,100,0,1,29.5891542434693,1,0,0,2,27.5258083343506,27.1999998092652,25,28.25,30,10,-5,29.4321937561035,0,0,0,2,27.2074918746948,28.4049997329712,28.5549993515015,0,1,1.01153820753098,0,196,196,196,196,2.96004939079285,0,196,196,196,27.5034828186035,0,0,0,27.8076448440552,1,2,1,1,2,29.8437662124634,20.1149997711182,30,28.3449993133545,30,10,-5,26.2374305725098,1,1,0,2,24.683708190918,23.1549997329712,46.2700004577637,0,1,195.341400146485,48.0279731750488,196,196,196,196,157.905204772949,90.4890899658204,157,157,157,30.3203525543213,0,0,1,31.9123010635376,1,0,62.8056392669678,62.8056392669678,1,24.5125913619995,0,24.5125913619995,0,1,100,0,28.95
2026-08-04 15:15:00,2,1,1,2,26.2242603302002,6.94999980926514,26,29.7299995422363,30,10,-5,31.7904357910156,1,1,0,2,28.4791507720947,13.8899993896484,30.519998550415,100,1,200.597122192383,46.0118255615234,200,200,200,200,224.404800415039,49.5906867980957,230,230,230,29.1854286193848,100,0,1,32.6415634155273,1,2,1,1,2,23.1055545806885,7.25,23,43.2999992370605,30,10,-3,30.5199298858643,1,1,0,2,25.0562286376953,13.5199995040894,45.7399978637695,100,1,200.103378295898,44.7912178039551,200,200,200,200,189.114852905273,38.7969398498535,190,190,190,26.1934566497803,100,0,1,31.1528282165527,1,0,0,2,1,1,2,18.1484775543213,7.40999984741211,17,17,42,10,-3,28.4904727935791,1,1,0,2,21.2057952880859,9.89999961853027,25.4899997711182,100,1,200.495620727539,56.3339958190918,200,200,200,190.124298095703,43.9756164550781,190,190,0,0,72.1774368286133,1,80,27.4099082946777,0,20.7671642303467,465.301727294922,20.2235660552979,462.002288818359,1,1,1,1,0,0,0,2,1,2,22.9080448150635,6.8899998664856,23.9599990844727,23,25,10,-6,29.3688983917236,1,2,24.4873752593994,14.2599992752075,24.3099994659424,84.2652359008789,700,400,1,129.71696472168,39.4558486938477,130,137.399963378906,16.0632228851318,135,27.1313190460205,0,0,81.8063430786133,1,18.1936569213867,10,38,28.9003143310547,1,24,23,21.2823581695557,0,483.117034912109,100,24.814245223999,508.443664550781,23.0035247802734,483.529998779297,18,23,0,100,0,18,21.2559719085693,100,476.06591796875,0,0,0,0,2,1,1,2,26.2516613006592,7.30999994277954,26,26,23,31,10,27.3999996185303,27.1683254241943,1,200.548858642578,65.5321502685547,200,1,29.2258529663086,0,0,2,24.5803108215332,8.57999992370605,24,31.25,30,10,25.3354873657227,23.4200000762939,30.6199989318848,0,0,2.90210890769958,0,170,0,27.8900775909424,25.0062255859375,24.940523147583,2,0,0,2,25.8618679046631,25.4799995422363,26.25,23,21,30,10,23.9699993133545,26.7600002288818,0,0,1.47662603855133,0,150,150,150,0,0,25.6854877471924,2,0,0,2,26.0336933135986,11.289999961853,24.689998626709,23,26,23,30,10,20.3400001525879,24.4599990844727,0,0,1.24369895458221,0,200,200,200,0,0,26.4452247619629,2,0,0,2,23.3966789245605,11.8099994659424,24.7799987792969,26,20,26,30,10,17.7700004577637,24.5699996948242,24.7910385131836,26,0,0,1.45549726486206,0,180,0,0,26.4031238555908,2,1,1,2,25.4288921356201,7.6399998664856,26,25.5900001525879,42,10,-4,28.6944103240967,1,1,0,2,23.7132263183594,26.4300003051758,25.6700000762939,7.57575178146362,1,330.889984130859,41.6960639953613,330,260.377990722656,35.6481628417969,260,25.9522228240967,100,0,1,29.9535293579102,1,1,1,2,28.6504364013672,26.5299987792969,25,28.269998550415,30,10,-5,29.9725322723389,1,1,0,2,26.4079875946045,28.5499992370605,28.5900001525879,61.3568572998047,1,199.264343261719,47.6489067077637,200,200,200,200,197.944976806641,48.0464134216309,200,200,200,28.3574962615967,100,0,1,31.2357807159424,1,2,1,1,2,30.0267105102539,20.1000003814697,30,28.3599987030029,30,10,-5,26.7266159057617,1,1,0,2,24.6706218719482,22.769998550415,46.2999992370605,0,1,201.852920532227,48.2905807495117,200,200,200,200,158.191146850586,92.4114685058594,160,160,160,30.5670318603516,0.456924676895142,0,1,32.4723281860352,1,0,42.097583770752,42.097583770752,1,19.9751873016357,0,19.9751873016357,0,1,100,0,29.01
2026-08-04 15:30:00,2,1,1,2,26.0842866897583,7.74999976158142,26,30.0099992752075,30,10,-5,31.4849309921265,1,1,0,2,28.0496788024903,14.2499995231629,30.7499990463257,99.7576599121094,1,201.165405273438,46.0802040100098,200,200,200,200,230.465377807618,48.0992908477783,230,230,230,28.8271741867066,100,0,1,32.118408203125,1,2,1,1,2,23.0725679397583,7.69000005722046,23,43.2600002288818,30,10,-3,30.2137994766236,1,1,0,2,25.0519056320191,13.6949996948242,45.939998626709,100,1,200.608139038086,44.5904178619385,200,200,200,200,189.329322814942,38.7280559539795,190,190,190,26.1270570755005,100,0,1,30.9379587173462,1,0,0,2,1,1,2,18.3005161285401,7.89499998092651,17,17,42,10,-3,28.6068067550659,1,1,0,2,21.1725111007691,10.2599997520447,25.4599990844727,100,1,199.343978881836,56.9472408294678,200,200,200,190.119140625,43.989953994751,190,190,0,0,72.3154220581055,1,80,28.3602304458619,0,20.6611652374268,465.487930297852,20.2280540466309,460.852676391601,1,1,1,1,0,0,0,2,1,2,22.9005670547485,7.53999996185303,23.9949998855591,23,25,10,-6,29.23268699646,1,2,24.2179517745972,15.1399998664856,24.3049993515015,76.7164649963379,700,400,1,128.943183898926,39.6329078674316,130,136.138488769531,16.4363746643067,135,27.0115394592285,0,0,82.0688934326172,1,17.93017578125,10,38,28.9414529800415,1,24,23,21.1798315048218,0,479.638763427735,100,24.0415439605713,501.093856811524,22.6746578216553,482.607421875,18,23,0,100,0,18,21.2843475341797,100,476.564529418946,0,0,0,0,2,1,1,2,25.7450685501099,7.71999979019165,26,26,23,31,10,25.7199993133545,22.0093097686768,1,199.95775604248,65.7827796936035,200,1,29.3052139282227,0,0,2,24.8752384185791,8.59000015258789,24,31.25,30,10,25.4392442703247,23.1999998092652,30.6349992752075,0,0,2.90199625492096,0,170,0,27.595196723938,25.1512813568115,25.1276969909668,2,0,0,2,25.8887538909912,25.4099998474121,26.2649993896484,23,21,30,10,23.9449996948242,26.7699995040894,0,0,1.47865509986878,0,150,150,150,0,0,25.6662073135376,2,0,0,2,25.9370965957642,12.0349998474122,24.6949987411499,23,26,23,30,10,20.4349994659424,24.4499988555908,0,0,0.982645243406296,0,200,200,200,0,0,25.9942626953125,2,0,0,2,23.6383037567139,12.4699993133545,24.7799987792969,26,20,26,30,10,18.6449995040894,24.5699996948242,24.7864198684693,26,0,0,1.46176064014435,0,180,0,0,25.8949432373047,2,1,1,2,26.2661352157593,9.49499988555909,26,25.6099987030029,42,10,-4,28.8205156326294,1,1,0,2,23.7846879959107,26.3799991607666,25.6800003051758,17.123779296875,1,327.247650146485,41.9084281921387,330,259.578643798829,35.7866973876953,260,26.0277004241944,100,0,1,30.0388154983521,1,1,1,2,26.1573238372803,7.81499981880188,25,28.2199993133545,30,10,-5,30.5732755661011,1,1,0,2,26.2807483673096,13.3249998092652,28.5449991226196,100,1,200.943672180176,48.0042896270752,200,200,200,200,200.393623352051,47.710470199585,200,200,200,28.7395725250244,100,0,1,31.7247533798218,1,2,1,1,2,30.0214147567749,20.0500001907349,30,28.3699989318848,30,10,-5,27.2361993789673,1,1,0,2,24.7441911697388,22.2949991226197,46.3549976348877,0,1,200.011505126953,48.1761646270752,200,200,200,200,158.58098602295,92.1971588134766,160,160,160,30.395733833313,0.352825067937374,0,1,32.2628917694092,1,0,37.8948574066162,37.8948574066162,1,24.8350839614869,0,24.8350839614869,0,1,100,0,29.07
2026-08-04 15:45:00,2,1,1,2,26.0646781921387,7.17000007629395,26,30.25,30,10,-5,31.252555847168,1,1,0,2,28.2794437408447,14.0699996948242,30.9599990844727,100,1,198.786865234375,46.0090179443359,200,200,200,200,229.85969543457,47.8777732849121,230,230,230,28.8995513916016,100,0,1,31.7227420806885,1,2,1,1,2,23.1748313903809,7.36999988555908,23,43.2099990844727,30,10,-3,31.0957260131836,1,1,0,2,25.2073993682861,13.5699996948242,46.1499977111816,100,1,198.095764160156,45.1451530456543,200,200,200,200,191.246002197266,38.5341262817383,190,190,190,26.358606338501,100,0,1,32.3550643920898,1,0,0,2,1,1,2,18.2430858612061,7.48000001907349,17,17,42,10,-3,28.7871513366699,1,1,0,2,21.1639728546143,9.97999954223633,25.439998626709,100,1,199.995056152344,56.363224029541,200,200,200,188.733840942383,43.9868011474609,190,190,0,0,72.7317504882812,1,80,28.9302062988281,0,20.6630535125732,465.502746582031,20.1244106292725,457.841918945312,1,1,1,1,0,0,0,2,1,2,22.945442199707,7.23999977111816,23.9899997711182,23,25,10,-6,29.3716373443604,1,2,24.0652732849121,15.710000038147,24.2999992370605,72.2763977050781,700,400,1,129.257507324219,39.6535835266113,130,138.080078125,16.4166622161865,135,27.0098190307617,0,0,81.9164047241211,1,18.0835933685303,10,38,29.0780429840088,1,24,23,20.3791255950928,0,481.128295898438,100,23.8842811584473,512.010681152344,22.3902530670166,480.014831542969,18,23,0,100,0,18,20.9220924377441,100,473.285919189453,0,0,0,0,2,1,1,2,26.4386730194092,7.44000005722046,26,26,23,31,10,27.689998626709,31.2819843292236,1,199.756820678711,65.8460235595703,200,1,29.6469573974609,0,0,2,25.1207103729248,8.88000011444092,24,31.25,30,10,25.5433177947998,23.0499992370605,30.6399993896484,0,0,2.89960932731628,0,170,0,27.3522968292236,25.2463760375977,25.0305099487305,2,0,0,2,25.9063148498535,25.4099998474121,26.2799987792969,23,21,30,10,23.8999996185303,26.7899990081787,0,0,1.47574436664581,0,150,150,150,0,0,25.6907386779785,2,0,0,2,25.8489608764648,12.7299995422363,24.689998626709,23,26,23,30,10,20.5299987792969,24.439998626709,0,0,0.976000130176544,0,200,200,200,0,0,25.612922668457,2,0,0,2,23.7991466522217,13.0699996948242,24.769998550415,26,20,26,30,10,19.3899993896484,24.5699996948242,24.7783508300781,26,0,0,1.45951783657074,0,180,0,0,25.4415168762207,2,1,1,2,26.3000202178955,9.67999935150146,26,25.6099987030029,42,10,-4,29.041259765625,1,1,0,2,23.8788547515869,26.3799991607666,25.689998626709,12.6761093139648,1,328.600677490234,42.7317924499512,330,255.188568115234,36.4504470825195,260,26.1724491119385,100,0,1,30.2873764038086,1,1,1,2,26.0275726318359,7.11999988555908,25,28.1299991607666,30,10,-5,30.4147853851318,1,1,0,2,26.2476978302002,12.8400001525879,28.439998626709,100,1,201.348739624023,48.0342254638672,200,200,200,200,198.19091796875,47.7578201293945,200,200,200,28.6415691375732,100,0,1,31.3649768829346,1,2,1,1,2,29.5773258209229,19.9699993133545,30,28.3799991607666,30,10,-5,27.021915435791,1,1,0,2,24.7719955444336,21.8899993896484,46.379997253418,0,1,200.11540222168,48.2641716003418,200,200,200,200,159.509216308594,92.3928604125977,160,160,160,29.6254653930664,0,0,1,31.681224822998,1,0,36.2923812866211,36.2923812866211,1,19.5500106811523,0,19.5500106811523,0,1,100,0,29.13
2026-08-04 16:00:00,2,1,1,2,26.3639154434204,7.76999974250794,26,30.4199991226196,30,10,-5,31.9015693664551,1,1,0,2,28.5179147720337,14.3599996566773,31.149998664856,100,1,198.955116271973,46.1962757110596,200,200,200,200,231.307685852051,48.0161476135254,230,230,230,29.2232618331909,100,0,1,32.4921875,1,2,1,1,2,23.2168922424317,7.63999962806702,23,43.2699985504151,30,10,-3,31.1004972457886,1,1,0,2,25.1560106277466,13.6599998474121,46.0949993133545,100,1,200.9892578125,44.7875938415528,200,200,200,200,190.601844787598,38.5552463531494,190,190,190,26.3300323486329,100,0,1,32.1457033157349,1,0,0,2,1,1,2,18.2849197387696,7.73499989509583,17,17,42,10,-3,29.1686153411865,1,1,0,2,21.1520462036133,10.0799999237061,25.4349994659424,100,1,199.079940795899,56.7833232879639,200,200,200,190.103141784668,43.9030284881592,190,190,0,0,72.9305267333984,1,80,27.0027523040772,0,20.6630277633667,464.175521850586,20.1220226287842,457.749298095703,1,1,1,1,0,0,0,2,1,2,23.0024175643921,7.59999990463257,23.9849996566773,23,25,10,-6,29.5131254196167,1,2,24.0159168243408,16.0599994659424,24.2899990081787,71.0003929138184,700,400,1,130.470275878906,39.4593448638916,130,134.466812133789,16.6098651885987,135,27.052453994751,0,0,81.8943939208984,1,18.1062755584717,10,38,29.2773761749268,1,24,23,20.4655809402466,0,490.971725463867,100,23.3631992340088,494.375320434571,22.0781364440918,486.663208007813,18,23,0,100,0,18,20.9052495956421,100,475.401565551758,0,0,0,0,2,1,1,2,25.8746929168701,7.67499995231629,26,26,23,31,10,25.3449993133545,25.8176136016846,1,201.002670288086,66.0875053405762,200,1,30.0924863815308,0,0,2,25.306944847107,9.23499965667724,24,31.2550001144409,30,10,25.6466541290283,22.9499998092652,30.6349992752075,0,0,2.90684545040131,0,170,0,27.1694145202637,25.5155401229859,24.9141073226929,2,0,0,2,25.883828163147,25.3899993896484,26.2849988937378,23,21,30,10,23.9499998092652,26.7899990081787,0,0,1.47914928197861,0,150,150,150,0,0,25.8066329956055,2,0,0,2,25.7547035217285,13.3849997520447,24.689998626709,23,26,23,30,10,20.6449995040894,24.3899993896485,0,0,0.981056660413742,0,200,200,200,0,0,25.2367677688599,2,0,0,2,23.8808994293213,13.5599994659424,24.7549991607666,26,20,26,30,10,19.9899997711182,24.5149993896485,24.7789287567139,26,0,0,1.46464061737061,0,180,0,0,25.0499048233032,2,1,1,2,26.4628801345825,9.23000001907349,26,25.6349992752075,42,10,-4,29.4280004501343,1,1,0,2,24.0227155685425,26.4549989700318,25.7049989700318,21.6448631286621,1,329.834915161133,43.6704483032227,330,259.721984863282,36.8282318115234,260,26.3912677764893,100,0,1,30.8362703323365,1,1,1,2,26.2547206878662,7.90499973297119,25,28.0899991989136,30,10,-5,30.8178968429566,1,1,0,2,26.2534465789795,13.3099999427796,28.3899993896485,100,1,198.852722167969,48.4949569702148,200,200,200,200,200.269104003907,47.696340560913,200,200,200,28.843885421753,100,0,1,32.0040111541748,1,2,1,1,2,29.7898187637329,20.0200004577637,30,28.3899993896485,30,10,-5,27.7060222625733,1,1,0,2,24.7922868728638,21.5599994659424,46.359998703003,0,1,200.430282592774,48.0813865661621,200,200,200,200,159.62809753418,92.1302947998046,160,160,160,29.9879589080811,0.165291026234627,0,1,32.4124202728272,1,0,36.736421585083,36.7356147766114,1,22.1969594955445,0,22.1969594955445,0,1,100,0,29.19
2026-08-04 16:15:00,2,1,1,2,26.381290435791,7.83999967575073,26,30.4899997711182,30,10,-5,31.7467765808105,1,1,0,2,28.5487804412842,14.4200000762939,31.2600002288818,100,1,199.903045654297,46.500171661377,200,200,200,200,229.273010253906,48.1099395751953,230,230,230,29.2078990936279,100,0,1,32.313892364502,1,2,1,1,2,23.2634239196777,8,23,43.25,30,10,-3,31.2626361846924,1,1,0,2,25.1759643554688,13.9799995422363,46.0299987792969,100,1,200.904571533203,44.7968635559082,200,200,200,200,193.10514831543,38.2662620544434,190,190,190,26.3706817626953,100,0,1,32.262882232666,1,0,0,2,1,1,2,18.4345970153809,8.09000015258789,17,17,42,10,-3,29.4704685211182,1,1,0,2,21.1415615081787,10.5100002288818,25.439998626709,100,1,202.645736694336,56.1148567199707,200,200,200,188.400054931641,44.2479934692383,190,190,0,0,73.2888641357422,1,80,27.5098724365234,0,20.6698551177979,461.416870117188,20.1189823150635,457.874694824219,1,1,1,1,0,0,0,2,1,2,23.0035781860352,7.8899998664856,23.9799995422363,23,25,10,-6,29.596752166748,1,2,23.9149608612061,15.9799995422363,24.2799987792969,72.6115570068359,700,400,1,132.008209228516,39.4328384399414,130,137.159057617188,16.4339046478271,135,27.144250869751,0,0,81.7660675048828,1,18.2339324951172,10,38,29.4561977386475,1,24,23,20.4100551605225,0,482.096313476562,100,23.5657634735107,503.457214355469,21.7684383392334,484.046447753906,18,23,0,100,0,18,21.0313282012939,100,483.282836914062,0,0,0,0,2,1,1,2,26.2195510864258,8.01000022888184,26,26,23,31,10,26.1800003051758,36.9416961669922,1,199.436614990234,66.2238922119141,200,1,30.4392871856689,0,0,2,25.4656429290771,9.42000007629395,24,31.2600002288818,30,10,25.7340297698975,22.8599987030029,30.6399993896484,0,0,2.90237069129944,0,170,0,27.0056304931641,25.7118797302246,24.9462375640869,2,0,0,2,25.8847618103027,25.2999992370605,26.2999992370605,23,21,30,10,23.9799995422363,26.7899990081787,0,0,1.47928535938263,0,150,150,150,0,0,25.879056930542,2,0,0,2,25.6292972564697,14.1099996566772,24.6700000762939,23,26,23,30,10,20.8099994659424,24.3299999237061,0,0,0.980951368808746,0,200,200,200,0,0,24.8898391723633,2,0,0,2,23.9441299438477,13.9499998092651,24.7099990844727,26,20,26,30,10,20.4799995422363,24.4699993133545,24.7794189453125,26,0,0,1.4618901014328,0,180,0,0,24.7108211517334,2,1,1,2,25.7057685852051,8.38999938964844,26,25.6399993896484,42,10,-4,29.7462825775146,1,1,0,2,24.0554656982422,26.7999992370605,25.7299995422363,18.8127593994141,1,326.879577636719,43.7870483398438,330,255.288146972656,37.9215431213379,260,26.4996089935303,100,0,1,31.2045974731445,1,1,1,2,26.1945266723633,7.76999998092651,25,28.0599994659424,30,10,-5,30.6784439086914,1,1,0,2,26.270975112915,13.25,28.3799991607666,100,1,201.621047973633,48.2747650146484,200,200,200,200,199.781112670898,47.6149406433105,200,200,200,28.7471923828125,100,0,1,31.826208114624,1,2,1,1,2,30.0375289916992,20.0599994659424,30,28.4099998474121,30,10,-5,26.2587146759033,1,1,0,2,24.8209438323975,21.2199993133545,46.3499984741211,0,1,199.503112792969,48.5986251831055,200,200,200,200,159.142868041992,92.2431564331055,160,160,160,30.6119956970215,0.664984941482544,0,1,32.1041450500488,1,0,72.2224197387695,72.2224197387695,1,18.6020965576172,0,18.6020965576172,0,1,100,0,29.2525
2026-08-04 16:30:00,2,1,1,2,26.2045660018921,7.75999975204468,26,30.5449991226197,30,10,-5,31.8105278015137,1,1,0,2,28.3609647750855,14.1299996376038,31.3299989700317,100,1,191.014892578125,44.6890335083008,192.5,192.5,192.5,192.5,222.053352355957,46.3246631622315,221,221,221,29.0740566253662,100,0,1,32.4650220870972,1,2,1,1,2,23.2220754623413,8.08500003814698,23,43.2299995422364,30,10,-3,31.3303785324097,1,1,0,2,25.1301460266113,13.7899994850159,46.0599994659424,100,1,191.917030334473,43.6607360839844,192.5,192.5,192.5,192.5,182.124504089356,37.0720443725586,182.5,182.5,182.5,26.3437652587891,100,0,1,32.2373266220093,1,0,0,2,1,1,2,18.3392000198364,8.16999959945679,17,17,42,10,-3,29.7527408599854,1,1,0,2,21.1292533874512,10.4399995803833,25.4349994659424,100,1,190.992660522461,54.1084327697754,191.5,191.5,191.5,182.661987304688,41.8323745727539,182,182,0,0,73.3429336547852,1,80,27.6591863632202,0,20.6598815917969,462.157684326172,20.121509552002,456.905609130859,1,1,1,1,0,0,0,2,1,2,22.9912557601929,7.72499990463257,23.9799995422363,23,25,10,-6,29.6845092773438,1,2,23.8841695785523,16.0399994850159,24.274998664856,71.8859329223633,700,400,1,126.625984191895,38.9153308868408,124.5,129.523780822754,15.8679766654969,129,27.2019500732422,0,0,81.8068542480469,1,18.1956405639649,10,38,29.6525487899781,1,24,23,20.4637632369996,0,479.737136840821,100,23.5121192932129,505.440017700195,21.7652072906494,483.952072143555,18,23,0,100,0,18,20.8634939193726,100,482.03158569336,0,0,0,0,2,1,1,2,26.1996641159058,8.14499974250794,26,26,23,31,10,26.0699996948243,34.283151626587,1,193.756317138672,64.2118034362793,192.5,1,30.853123664856,0,0,2,25.5859365463257,9.57499980926514,24,31.2600002288818,30,10,25.811318397522,22.7799997329712,30.6449995040894,0,0,2.90754365921021,0,163.5,0,26.8708009719849,25.9343986511231,25.0355234146119,2,0,0,2,25.8852910995484,25.3199987411499,26.2849988937378,23,21,30,10,24.0599994659424,26.8099994659424,0,0,1.47940504550934,0,144,144,144,0,0,25.9253063201905,2,0,0,2,25.5310497283936,14.5899996757507,24.6499996185303,23,26,23,30,10,20.8999996185303,24.2699995040894,0,0,0.98204255104065,0,189.5,189.5,189.5,0,0,24.5932636260987,2,0,0,2,23.98681640625,14.3049998283386,24.7199993133545,26,20,26,30,10,20.8949995040894,24.4349994659424,24.7702798843384,26,0,0,1.46619272232056,0,172.5,0,0,24.4342889785767,2,1,1,2,25.3264303207398,8.57499980926514,26,25.6449995040894,42,10,-4,30.0295362472534,1,1,0,2,23.9245824813843,26.6099996566773,25.7249994277954,3.93660736083984,1,317.85824584961,42.0768604278565,317.5,250.009567260742,36.3186168670655,250.5,26.5000619888306,100,0,1,31.6469507217408,1,1,1,2,26.2468252182007,7.74000000953675,25,28.0449991226196,30,10,-5,30.9758234024048,1,1,0,2,26.2004098892212,13.1399993896484,28.3699989318848,100,1,191.841384887695,46.978084564209,192.5,192.5,192.5,192.5,192.645622253418,46.2278137207032,192.5,192.5,192.5,28.9024028778077,100,0,1,32.0332403182983,1,2,1,1,2,29.9548044204712,20.0299997329712,30,28.414999961853,30,10,-5,28.1175870895386,1,1,0,2,24.7900581359864,20.9449987411499,46.3749980926514,0,1,191.706329345703,46.967212677002,192.5,192.5,192.5,192.5,154.037536621094,90.2868499755859,154.5,154.5,154.5,30.6065664291382,1.09911811351776,0,1,32.4896755218506,1,0,40.5034408569336,40.5034408569336,1,25.7947673797607,0,25.7947673797607,0,1,100,0,29.315
2026-08-04 16:45:00,2,1,1,2,26.0192642211914,6.77999973297119,26,30.5999984741211,30,10,-5,31.5743007659912,1,1,0,2,28.4651374816895,13.5799999237061,31.4299983978271,100,1,185.239822387695,43.3802757263184,185,185,185,185,212.053314208984,44.7178688049316,212,212,212,29.1201171875,100,0,1,32.0943832397461,1,2,1,1,2,23.0531978607178,6.94999980926514,23,43.2399978637695,30,10,-3,31.5725364685059,1,1,0,2,25.1338939666748,13.2999992370605,46.2099990844727,100,1,184.04475402832,42.6112289428711,185,185,185,185,175.510360717773,35.2505798339844,175,175,175,26.3732204437256,100,0,1,32.7120590209961,1,0,0,2,1,1,2,18.0260276794434,7.39999961853027,17,17,42,10,-3,29.9950313568115,1,1,0,2,21.1385631561279,9.78999996185303,25.4200000762939,100,1,185.665588378906,51.1892623901367,183,183,183,174.511993408203,39.6327247619629,174,174,0,0,73.9209899902344,1,80,27.48703956604,0,20.6656169891357,459.126708984375,20.1186618804932,455.736572265625,1,1,1,1,0,0,0,2,1,2,22.9062938690186,6.82999992370605,23.9699993133545,23,25,10,-6,29.9071788787842,1,2,23.8262271881104,15.9899997711182,24.269998550415,67.2699432373047,700,400,1,119.38501739502,37.2827682495117,119,124.510482788086,13.7018947601318,123,27.3527851104736,0,0,82.0807876586914,1,17.9192123413086,10,38,29.8043098449707,1,24,23,20.2589015960693,0,477.787780761719,100,23.1016426086426,501.584259033203,21.9694900512695,481.680358886719,18,23,0,100,0,18,20.8167152404785,100,478.342437744141,0,0,0,0,2,1,1,2,25.7093830108643,7.00999975204468,26,26,23,31,10,24.2299995422363,33.8394241333008,1,184.572845458984,63.3650817871094,185,1,31.1950435638428,0,0,2,25.6896514892578,9.94999980926514,24,31.2600002288818,30,10,25.878044128418,22.6999988555908,30.6399993896484,0,0,2.91139030456543,0,157,0,26.7445259094238,26.0837821960449,25.2535285949707,2,0,0,2,25.9702472686768,25.3599987030029,26.3099994659424,23,21,30,10,24.0399990081787,26.8099994659424,0,0,1.48536729812622,0,138,138,138,0,0,25.8236351013184,2,0,0,2,25.4550743103027,15.1499996185303,24.6399993896484,23,26,23,30,10,21,24.2600002288818,0,0,0.977844774723053,0,179,179,179,0,0,24.3510322570801,2,0,0,2,24.0364799499512,14.6199998855591,24.6999988555908,26,20,26,30,10,21.2700004577637,24.3999996185303,24.7939682006836,26,0,0,1.46347641944885,0,165,0,0,24.1767024993896,2,1,1,2,26.0658130645752,8.97999954223633,26,25.6599998474121,42,10,-4,30.2955226898193,1,1,0,2,23.9928855895996,26.3899993896484,25.7399997711182,12.825553894043,1,306.097259521484,39.9530410766602,305,238.974365234375,33.9013862609863,241,26.7172031402588,100,0,1,31.8690586090088,1,1,1,2,26.0392551422119,6.76999998092651,25,28.019998550415,30,10,-5,30.8528652191162,1,1,0,2,26.2592182159424,12.5199995040894,28.3699989318848,100,1,185.872772216797,45.5458564758301,185,185,185,185,184.333190917969,44.6325798034668,185,185,185,28.8540172576904,100,0,1,31.9485549926758,1,2,1,1,2,29.7998752593994,20.0399990081787,30,28.4200000762939,30,10,-5,27.613676071167,1,1,0,2,24.8239936828613,20.7199993133545,46.3999977111816,0,1,184.853622436523,45.757984161377,185,185,185,185,150.216522216797,87.7023696899414,149,149,149,30.4344387054443,0,0,1,32.3119087219238,1,0,40.5565719604492,40.5565719604492,1,17.1030597686768,0,17.1030597686768,0,1,100,0,29.3775
2026-08-04 17:00:00,2,1,1,2,26.266396522522,7.70000004768372,26,30.6849994659424,30,10,-5,32.0596675872803,1,1,0,2,28.4231557846069,14.2749996185303,31.5099992752075,100,1,184.978988647461,43.596269607544,185,185,185,185,211.897308349609,44.4499416351319,212,212,212,29.2071542739869,100,0,1,32.8168525695801,1,2,1,1,2,23.1042594909668,7.37999987602234,23,43.2749996185303,30,10,-3,31.544939994812,1,1,0,2,25.0872917175293,13.5199995040894,46.2599983215333,100,1,185.431968688965,42.5006771087647,185,185,185,185,175.961143493653,35.0130691528321,175,175,175,26.3646221160889,100,0,1,32.5172863006592,1,0,0,2,1,1,2,17.9937009811402,7.5,17,17,42,10,-3,30.023386001587,1,1,0,2,21.1110057830811,9.83999967575071,25.4200000762939,100,1,190.501182556152,50.8946151733399,183,183,183,173.842033386231,39.7609481811523,174,174,0,0,74.1938972473145,1,80,28.0266227722168,0,20.5590295791626,457.197128295898,20.0735874176026,455.719360351563,1,1,1,1,0,0,0,2,1,2,23.0363321304322,7.55499982833862,23.9699993133545,23,25,10,-6,30.004693031311,1,2,23.82754611969,16.585000038147,24.2550001144409,66.6075973510742,700,400,1,118.929473876953,37.1141242980957,119,123.22643661499,13.6518225669861,123,27.4363336563111,0,0,82.0407218933106,1,17.9595575332642,10,38,29.9674692153931,1,24,23,20.2600774765015,0,475.778869628907,100,23.1957159042359,504.964279174805,21.7643308639527,483.791564941406,18,23,0,100,0,18,20.807053565979,100,476.574890136719,0,0,0,0,2,1,1,2,26.0993614196778,7.41999983787536,26,26,23,31,10,25.1749992370606,38.5764751434327,1,185.398353576661,62.9891433715821,185,1,31.4448785781861,0,0,2,25.7637968063355,10.0699996948242,24,31.2649993896484,30,10,25.9394826889038,22.6349992752076,30.6599998474121,0,0,2.9071786403656,0,157,0,26.6433868408203,25.9242954254151,25.2857189178467,2,0,0,2,26.0013427734375,25.289999961853,26.3199996948242,23,21,30,10,24.164999961853,26.8149995803833,0,0,1.47705972194672,0,138,138,138,0,0,25.7980604171753,2,0,0,2,25.3975582122803,15.6399998664856,24.6399993896484,23,26,23,30,10,21.1099996566773,24.2099990844727,0,0,0.98033595085144,0,179,179,179,0,0,24.1482620239258,2,0,0,2,24.0648889541626,14.8949995040894,24.689998626709,26,20,26,30,10,21.5599994659424,24.3749990463257,24.7923965454102,26,0,0,1.46376967430115,0,165,0,0,23.946310043335,2,1,1,2,26.4659271240235,8.44999980926514,26,25.670000076294,42,10,-4,30.3116607666016,1,1,0,2,24.0143899917603,26.4650001525879,25.7649993896484,28.0789871215821,1,306.826110839844,39.007797241211,305,242.712005615234,33.5536422729492,241,26.6973457336426,100,0,1,31.944016456604,1,1,1,2,26.2848272323609,7.6549997329712,25,28.024998664856,30,10,-5,31.1412506103516,1,1,0,2,26.2924890518189,13.1599998474121,28.3799991607666,100,1,185.951446533203,45.5358753204346,185,185,185,185,185.344413757324,44.6128940582276,185,185,185,29.0326251983643,100,0,1,32.395112991333,1,2,1,1,2,29.8018789291382,20.0349988937378,30,28.439998626709,30,10,-5,27.8968238830567,1,1,0,2,24.7508792877197,20.5,46.3799991607666,0,1,184.744087219239,45.3262729644775,185,185,185,185,149.909301757813,88.0544357299805,149,149,149,30.2793092727661,0,0,1,32.8529376983643,1,0,41.618221282959,41.618221282959,1,21.4707727432251,0,21.4707727432251,0,1,100,0,29.44
2026-08-04 17:15:00,2,1,1,2,26.0196342468262,7.39999961853027,26,30.7399997711182,30,10,-5,31.1100940704346,1,1,0,2,28.3766536712646,14.3099994659424,31.5900001525879,98.6161193847656,1,183.841064453125,43.028263092041,185,185,185,185,213.700057983398,44.4476776123047,212,212,212,28.9621887207031,100,0,1,31.6059131622314,1,2,1,1,2,23.1983985900879,7.27999973297119,23,43.3099975585938,30,10,-3,31.9785423278809,1,1,0,2,25.1369190216064,13.4799995422363,46.0399971008301,100,1,185.863555908203,42.5487937927246,185,185,185,185,174.221282958984,35.382682800293,175,175,175,26.484769821167,100,0,1,33.1234970092773,1,0,0,2,1,1,2,18.0927581787109,7.69999980926514,17,17,42,10,-3,29.7408752441406,1,1,0,2,21.0858535766602,10.039999961853,25.4200000762939,100,1,183.557266235352,52.072380065918,183,183,183,173.766174316406,39.5260009765625,174,174,0,0,74.5410614013672,1,80,29.8607597351074,0,20.5568599700928,457.062927246094,20.0135307312012,453.418762207031,1,1,1,1,0,0,0,2,1,2,22.929895401001,7.00999975204468,23.9699993133545,23,25,10,-6,30.1016540527344,1,2,23.8013019561768,15.9899997711182,24.2600002288818,68.0088500976562,700,400,1,118.638481140137,37.1601333618164,119,126.581588745117,13.18678855896,123,27.5088672637939,0,0,82.2310104370117,1,17.7704048156738,10,38,30.1501941680908,1,24,23,20.3696441650391,0,477.037170410156,100,23.4703636169434,498.425415039062,21.6063251495361,481.634552001953,18,23,0,100,0,18,20.5999374389648,100,475.861206054688,0,0,0,0,2,1,1,2,26.1126670837402,7.46999979019165,26,26,23,31,10,25.2099990844727,38.7496147155762,1,184.189361572266,63.0781440734863,185,1,31.6012897491455,0,0,2,25.8167533874512,10.2600002288818,24,31.2799987792969,30,10,25.9964904785156,22.5799999237061,30.6599998474121,0,0,2.90824294090271,0,157,0,26.5551681518555,25.9329109191895,25.3136196136475,2,0,0,2,26.0139865875244,25.3999996185303,26.3299999237061,23,21,30,10,24.2399997711182,26.8400001525879,0,0,1.48055613040924,0,138,138,138,0,0,25.7885684967041,2,0,0,2,25.323860168457,16.0799999237061,24.6299991607666,23,26,23,30,10,21.2099990844727,24.1999988555908,0,0,0.983875513076782,0,179,179,179,0,0,23.9693031311035,2,0,0,2,24.0875091552734,15.1700000762939,24.6800003051758,26,20,26,30,10,21.8199996948242,24.3500003814697,24.7870063781738,26,0,0,1.46671915054321,0,165,0,0,23.7397289276123,2,1,1,2,25.1076526641846,8.13999938964844,26,25.6999988555908,42,10,-4,30.0147342681885,1,1,0,2,24.047607421875,26.3299999237061,25.7799987792969,4.19940948486328,1,305.510711669922,37.9364166259766,305,239.716583251953,32.3052520751953,241,26.6620807647705,100,0,1,31.247184753418,1,1,1,2,26.0158843994141,7.34999990463257,25,28.0299987792969,30,10,-5,30.62082862854,1,1,0,2,26.2630863189697,12.8299999237061,28.3899993896484,100,1,182.323852539062,45.8840942382812,185,185,185,185,185.70866394043,44.4996070861816,185,185,185,28.7286033630371,100,0,1,31.6564865112305,1,2,1,1,2,29.8331489562988,20.0299987792969,30,28.4599990844727,30,10,-5,25.6899833679199,1,1,0,2,24.7206535339355,20.2899990081787,46.3600006103516,0,1,183.79377746582,45.5162239074707,185,185,185,185,147.538375854492,87.6846160888672,149,149,149,30.3417587280273,0,0,1,31.4205932617188,1,0,40.2893600463867,40.2893600463867,1,19.2413330078125,0,19.2413330078125,0,1,100,0,29.5
