2026-08-04 17:30:00,2,1,1,2,26.1275930404663,7.81999969482422,26,30.7949991226197,30,10,-5,32.006989479065,1,1,0,2,28.4472627639771,14.210000038147,31.6799993515015,100,1,170.367454528809,40.2799186706543,170,170,170,170,194.352989196777,41.1324710845948,194.5,194.5,194.5,29.207968711853,100,0,1,32.8762378692627,1,2,1,1,2,23.1402206420899,7.64499998092651,23,43.3549995422364,30,10,-3,32.0264921188355,1,1,0,2,25.1541166305542,13.6199998855591,46.2549991607666,100,1,170.50757598877,39.9771671295166,170,170,170,170,160.655700683594,32.1526947021485,161,161,161,26.5046987533569,100,0,1,33.0446891784668,1,0,0,2,1,1,2,17.8364515304565,7.77999997138977,17,17,42,10,-3,29.3772497177125,1,1,0,2,21.0773820877075,10.0199999809265,25.4200000762939,100,1,165.570182800293,46.9594993591309,166.5,166.5,166.5,159.894630432129,35.1424407958985,159,159,0,0,74.9872856140136,1,80,27.3797473907471,0,20.5638093948365,454.731414794922,20.018666267395,452.615036010742,1,1,1,1,0,0,0,2,1,2,23.0003299713135,7.5699999332428,23.9599990844727,23,25,10,-6,30.2002410888672,1,2,23.8244400024414,16.2699995040894,24.2600002288818,68.7217102050782,700,400,1,113.032081604004,35.6187934875489,108.5,115.239528656006,11.7093405723572,111,27.6205129623413,0,0,82.3748626708984,1,17.624626159668,10,38,30.2346439361573,1,24,23,20.2146291732788,0,475.132064819336,100,22.8950004577637,495.758743286133,21.5698556900025,480.345245361329,18,23,0,100,0,18,20.6525850296021,100,475.561569213868,0,0,0,0,2,1,1,2,25.9559011459351,7.62999987602234,26,26,23,31,10,24.8000001907349,38.2178020477295,1,172.631645202637,60.264482498169,171,1,31.650055885315,0,0,2,25.8536815643311,10.5149998664856,24,31.2649993896484,30,10,26.0481119155884,22.5299987792969,30.6599998474121,0,0,2.91106474399567,0,144,0,26.4812812805176,25.9953994750977,25.337233543396,2,0,0,2,26.0218887329102,25.3649997711182,26.3399991989136,23,21,30,10,24.2599992752075,26.8499984741211,0,0,1.48013466596604,0,126,126,126,0,0,25.7875986099243,2,0,0,2,25.2625055313111,16.4750003814697,24.6249990463257,23,26,23,30,10,21.3100004196167,24.1649999618531,0,0,0.980671435594559,0,158.5,158.5,158.5,0,0,23.8316555023194,2,0,0,2,24.1086683273316,15.449999332428,24.6750001907349,26,20,26,30,10,22.0299997329712,24.3099994659424,24.7797241210938,26,0,0,1.46796780824661,0,151,0,0,23.5723781585694,2,1,1,2,25.6658754348755,8.67499971389771,26,25.6799993515015,42,10,-4,29.6313924789429,1,1,0,2,23.9705677032471,26.2499990463257,25.7899990081787,2.30267333984375,1,281.411529541016,36.7432956695557,281,221.661018371582,30.6149911880493,222,26.5087146759034,100,0,1,30.777042388916,1,1,1,2,26.2395629882813,7.81999969482422,25,28.0449991226196,30,10,-5,31.1328125,1,1,0,2,26.362587928772,13.2799997329712,28.4099998474121,100,1,169.212432861328,42.8930950164795,170,170,170,170,170.389907836914,41.434892654419,170,170,170,29.0483884811402,100,0,1,32.376314163208,1,2,1,1,2,29.6419439315796,20.0749998092652,30,28.4849996566773,30,10,-5,27.692216873169,1,1,0,2,24.7444171905518,20.1599998474121,46.375,0,1,169.344131469727,42.0901565551758,170,170,170,170,139.387649536133,84.2382125854493,138.5,138.5,138.5,29.549222946167,0,0,1,32.6552104949951,1,0,46.1792182922364,46.1792182922364,1,22.4736480712891,0,22.4736480712891,0,1,100,0,29.56
2026-08-04 17:45:00,2,1,1,2,25.9916801452637,7.23999977111816,26,30.8599987030029,30,10,-5,32.255126953125,1,1,0,2,28.3897571563721,13.8499994277954,31.769998550415,99.7710571289062,1,154.071701049805,38.060676574707,155,155,155,155,177.537170410156,36.9551315307617,177,177,177,29.2244434356689,100,0,1,33.0711784362793,1,2,1,1,2,23.0412120819092,7.87999963760376,23,43.2999992370605,30,10,-3,31.9038066864014,1,1,0,2,25.1124076843262,13.8499994277954,46.2899971008301,100,1,154.292327880859,37.5545196533203,155,155,155,155,147.639831542969,28.7096309661865,147,147,147,26.4536209106445,100,0,1,32.9588432312012,1,0,0,2,1,1,2,17.6522827148438,8.21000003814697,17,17,42,10,-3,29.1128616333008,1,1,0,2,21.0948677062988,10.2799997329712,25.4099998474121,100,1,149.109802246094,40.898136138916,150,150,150,142.348693847656,30.7100276947021,144,144,0,0,74.7607650756836,1,80,25.5053520202637,0,20.5663566589355,457.21533203125,20.0224113464355,451.607147216797,1,1,1,1,0,0,0,2,1,2,22.8951854705811,7.42999982833862,23.9799995422363,23,25,10,-6,30.1881847381592,1,2,23.8005599975586,16.25,24.2600002288818,66.1832122802734,700,400,1,99.8373336791992,31.3458614349365,98,102.212768554688,8.13128089904785,99,27.7283897399902,0,0,81.9752960205078,1,18.0247001647949,10,38,30.2741413116455,1,24,23,20.2642841339111,0,476.943908691406,100,23.005802154541,501.582092285156,21.3981704711914,488.190765380859,18,23,0,100,0,18,20.6176013946533,100,477.198944091797,0,0,0,0,2,1,1,2,25.7814407348633,7.8899998664856,26,26,23,31,10,24.519998550415,32.8294372558594,1,157.130249023438,57.1458892822266,157,1,31.5821075439453,0,0,2,25.8781204223633,10.7799997329712,24,31.269998550415,30,10,26.0954265594482,22.4799995422363,30.6700000762939,0,0,2.91052746772766,0,131,0,26.4128665924072,25.9702568054199,25.3708667755127,2,0,0,2,26.0378227233887,25.3699989318848,26.3499984741211,23,21,30,10,24.3199996948242,26.8599987030029,0,0,1.47611224651337,0,114,114,114,0,0,25.7758884429932,2,0,0,2,25.2117404937744,16.8500003814697,24.6000003814697,23,26,23,30,10,21.3999996185303,24.1700000762939,0,0,0.980929493904114,0,138,138,138,0,0,23.7324562072754,2,0,0,2,24.1178169250488,15.7399997711182,24.6599998474121,26,20,26,30,10,22.1999988555908,24.2799987792969,24.7754173278809,26,0,0,1.46664905548096,0,137,0,0,23.4543685913086,2,1,1,2,25.6583652496338,9.30999946594238,26,25.6800003051758,42,10,-4,29.3453941345215,1,1,0,2,23.8027687072754,26.2999992370605,25.8099994659424,0,1,256.291717529297,34.4762649536133,257,200.495742797852,28.5348415374756,203,26.2901039123535,96.2912368774414,0,1,30.5593318939209,1,1,1,2,26.190637588501,7.25,25,28.0699996948242,30,10,-5,31.3654479980469,1,1,0,2,26.3215351104736,12.7799997329712,28.4799995422363,100,1,153.915634155273,40.4481658935547,155,155,155,155,155.653350830078,37.7313766479492,155,155,155,29.1923561096191,100,0,1,32.6231498718262,1,2,1,1,2,29.7070960998535,20.0599994659424,30,28.4699993133545,30,10,-5,27.8142471313477,1,1,0,2,24.7978439331055,20.0100002288818,46.4599990844727,0,1,154.933929443359,38.3513450622559,155,155,155,155,128.401138305664,79.1326217651367,128,128,128,29.4360370635986,0,0,1,32.8765983581543,1,0,37.2583656311035,37.2583656311035,1,20.3903617858887,0,20.3903617858887,0,1,100,0,29.62
2026-08-04 18:00:00,2,1,1,2,25.9905967712403,7.61999988555908,26,30.9199991226197,30,10,-5,32.0366458892823,1,1,0,2,28.111141204834,14.8549995422363,31.8549995422364,94.6727409362793,1,153.77767944336,37.2719135284424,155,155,155,155,177.720649719238,37.3144779205322,177,177,177,28.9456443786621,100,0,1,32.889799118042,1,2,1,1,2,22.9539031982422,7.39499974250794,23,43.2399997711182,30,10,-3,31.8167181015015,1,1,0,2,24.9356651306153,14.0499997138977,46.1949996948242,94.5729446411133,1,154.826286315918,37.2002487182617,155,155,155,155,147.195175170899,28.8364524841309,147,147,147,26.286774635315,100,0,1,32.9394760131836,1,0,0,2,1,1,2,17.498423576355,7.74500012397767,17,17,42,10,-3,29.0624389648438,1,1,0,2,21.0780277252198,9.91999959945677,25.4049997329712,100,1,148.737762451172,41.025957107544,150,150,150,143.938980102539,30.4957628250122,144,144,0,0,75.3390808105469,1,80,25.4762678146362,0,20.4550409317017,456.13346862793,20.0201997756958,448.579833984375,1,1,1,1,0,0,0,2,1,2,22.9190034866333,7.33999991416931,23.9799995422363,23,25,10,-6,30.1183376312256,1,2,23.8534908294678,16.7649993896485,24.2600002288818,61.8815708160401,700,400,1,98.5809440612792,30.7049980163575,98,101.982040405274,8.16396188735962,99,27.6136722564698,0,0,82.2253456115723,1,17.774341583252,10,38,30.0848836898804,1,24,23,20.3002805709839,0,475.956558227539,100,23.0336503982544,500.82911682129,21.512173652649,482.036834716797,18,23,0,100,0,18,20.6924896240235,100,474.377059936524,0,0,0,0,2,1,1,2,25.7381095886231,7.38999962806702,26,26,23,31,10,24.4799995422363,33.3282203674316,1,156.261512756348,57.1252937316895,157,1,31.166335105896,0,0,2,25.8978729248047,10.9749999046326,24,31.274998664856,30,10,26.137188911438,22.4499998092652,30.6799983978271,0,0,2.91140985488892,0,131,0,26.3554630279541,26.1621713638306,25.3873291015625,2,0,0,2,26.0698165893555,25.3349990844727,26.3549995422364,23,21,30,10,24.3500003814697,26.8599987030029,0,0,1.47780054807663,0,114,114,114,0,0,25.7549753189087,2,0,0,2,25.1668090820313,17.1249990463257,24.5950002670288,23,26,23,30,10,21.5049991607666,24.1549997329712,0,0,0.979118824005127,0,138,138,138,0,0,23.6588382720947,2,0,0,2,24.1219997406006,16.0149998664856,24.6499996185303,26,20,26,30,10,22.3499994277954,24.2550001144409,24.7678384780884,26,0,0,1.46430784463883,0,137,0,0,23.3603973388672,2,1,1,2,25.6631975173951,8.36499977111816,26,25.689998626709,42,10,-4,29.3155860900879,1,1,0,2,23.8739557266236,26.4249992370606,25.7949991226196,12.291179895401,1,257.308410644532,34.4012908935547,257,202.688591003418,27.4919195175171,203,26.3977708816529,100,0,1,30.411642074585,1,1,1,2,26.1186838150024,7.4599997997284,25,28.104998588562,30,10,-5,31.3676099777222,1,1,0,2,26.2245197296143,12.8549995422364,28.5299987792969,100,1,155.156616210938,39.7843608856201,155,155,155,155,156.055610656739,38.0086212158203,155,155,155,29.1051197052002,100,0,1,32.6465110778809,1,2,1,1,2,30.0134162902832,20.0749998092652,30,28.5199995040894,30,10,-5,27.0374050140381,1,1,0,2,24.8288822174073,19.9549989700318,46.4699974060059,0,1,153.617012023926,38.7179546356201,155,155,155,155,127.701461791993,79.2913894653321,128,128,128,30.7897796630859,0.779868364334105,0,1,32.6039066314697,1,0,37.2296943664551,37.2296943664551,1,22.2049999237061,0,22.2049999237061,0,1,100,0,29.68
2026-08-04 18:15:00,2,1,1,2,26.0105495452881,6.8899998664856,26,30.9699993133545,30,10,-5,31.9209728240967,1,1,0,2,28.1735343933105,15.2299995422363,31.9099998474121,89.9120178222656,1,156.222763061523,36.7216606140137,155,155,155,155,173.810638427734,38.2237129211426,177,177,177,28.9504833221436,100,0,1,32.8173980712891,1,2,1,1,2,22.9719982147217,6.98000001907349,23,43.1699981689453,30,10,-3,31.914421081543,1,1,0,2,25.0025329589844,14.1999998092651,46.1699981689453,92.2585678100586,1,156.342819213867,37.1216850280762,155,155,155,155,142.93669128418,29.6770095825195,147,147,147,26.3387222290039,100,0,1,33.0867462158203,1,0,0,2,1,1,2,17.3013458251953,7.28999996185303,17,17,42,10,-3,29.0125713348389,1,1,0,2,21.0564441680908,9.56999969482422,25.3999996185303,100,1,150.877914428711,40.7856330871582,150,150,150,145.078750610352,30.4647216796875,144,144,0,0,75.3249969482422,1,80,25.2281093597412,0,20.4515018463135,455.119445800781,20.0223007202148,449.664337158203,1,1,1,1,0,0,0,2,1,2,22.9601173400879,6.71999979019165,23.9799995422363,23,25,10,-6,30.081901550293,1,2,23.8162479400635,17.0699996948242,24.2600002288818,59.2808609008789,700,400,1,97.4531860351562,30.7399730682373,98,98.4528121948242,8.43991756439209,99,27.5296745300293,0,0,82.145263671875,1,17.8547401428223,10,38,29.9658622741699,1,24,23,20.2748527526855,0,479.114105224609,100,23.0769596099854,497.530303955078,21.4124698638916,484.082489013672,18,23,0,100,0,18,20.6013031005859,100,475.904846191406,0,0,0,0,2,1,1,2,26.2442207336426,6.96999979019165,26,26,23,31,10,26.5799999237061,36.0829391479492,1,156.117919921875,56.8669128417969,157,1,30.9209880828857,0,0,2,25.9056148529053,11.0999994277954,24,31.2799987792969,30,10,26.1743183135986,22.3999996185303,30.689998626709,0,0,2.91001677513123,0,131,0,26.3051071166992,26.134105682373,25.3994979858398,2,0,0,2,26.0595188140869,25.3099994659424,26.3699989318848,23,21,30,10,24.3999996185303,26.8699989318848,0,0,1.47889196872711,0,114,114,114,0,0,25.7655811309814,2,0,0,2,25.1308536529541,17.4400005340576,24.5900001525879,23,26,23,30,10,21.5900001525879,24.1399993896484,0,0,0.977562844753265,0,138,138,138,0,0,23.5903491973877,2,0,0,2,24.1293869018555,16.2799987792969,24.6399993896484,26,20,26,30,10,22.4699993133545,24.25,24.7638320922852,26,0,0,1.46471643447876,0,137,0,0,23.2874240875244,2,1,1,2,26.343563079834,8.96000003814697,26,25.689998626709,42,10,-4,29.286506652832,1,1,0,2,23.9563388824463,26.5499992370605,25.7799987792969,25.8424606323242,1,257.230743408203,34.5721054077148,257,204.425399780273,27.3967876434326,203,26.4358367919922,100,0,1,30.3183860778809,1,1,1,2,26.0575714111328,6.92999982833862,25,28.1199989318848,30,10,-5,31.3889713287354,1,1,0,2,26.2886180877686,12.5199995040894,28.5599994659424,100,1,155.963088989258,39.5055198669434,155,155,155,155,154.043167114258,38.4654846191406,155,155,155,29.1299438476562,100,0,1,32.5851593017578,1,2,1,1,2,29.5421600341797,20.0699996948242,30,28.5399990081787,30,10,-5,28.1887645721436,1,1,0,2,24.8817539215088,20.0299987792969,46.4599990844727,0,1,157.42692565918,37.8466835021973,155,155,155,155,126.441177368164,80.0441436767578,128,128,128,29.6096286773682,0,0,1,32.5616989135742,1,0,37.1993942260742,37.1993942260742,1,19.5050792694092,0,19.5050792694092,0,1,100,0,29.18
2026-08-04 18:30:00,2,0.5,0.5,2,25.3744421005249,7.4300000667572,26,31,30,10,-5,31.8959684371949,0.5,0.5,0,2,28.3503274917603,13.5749998092652,31.9799995422364,45.6947021484375,0.5,78.4057670533658,18.463851928711,115,115,115,115,88.762756705284,18.8922290802002,128.5,128.5,128.5,29.2473993301392,50,0,0.5,32.8040313720703,1,2,0.5,0.5,2,22.4516868591309,7.23499989509583,23,42.9299983978272,30,10,-3,31.6007995605469,0.5,0.5,0,2,25.1353797912598,13.4399995803833,46.3549995422363,45.6249160766602,0.5,78.1720551252364,18.5957298278809,115,115,115,115,75.4467942714691,14.4658603668213,108.5,108.5,108.5,26.5559692382813,50,0,0.5,32.7163543701171,1,0,0,2,1,1,2,16.6771183013916,7.2649998664856,17,17,42,10,-3,28.753849029541,1,1,0,2,21.0714445114136,9.72999954223634,25.3999996185303,90.2643814086914,1,108.017482757569,23.8822920322418,105,105,105,105.513027191162,15.7940629720688,102,102,0,0,75.199504852295,1,80,24.6641120910645,0,20.4576969146729,455.239715576172,20.0186939239502,450.478073120117,1,1,1,1,0,0,0,2,1,2,22.9130353927613,7.25499987602234,23.9699993133545,23,25,10,-6,29.828203201294,1,2,23.8916215896607,17.4049997329712,24.2550001144409,56.3649044036866,700,400,1,85.5995292663575,25.991117477417,69,82.7225799560547,4.27248239517212,67,27.4596509933472,0,0,82.2560424804688,1,17.7433700561524,10,38,29.8067693710327,1,24,23,20.2661027908326,0,477.929931640625,100,22.6946897506714,494.501846313477,21.4648981094361,481.968078613281,18,23,0,100,0,18,20.5055961608887,100,477.48405456543,0,0,0,0,2,1,1,2,25.9574499130249,7.16999983787536,26,26,23,31,10,26.3699989318848,25.630542755127,1,118.810619354248,46.0759449005127,118.5,1,30.6188583374024,0,0,2,25.9109945297242,11.449999332428,24,31.2799987792969,30,10,26.2098217010498,22.3699989318848,30.689998626709,0,0,2.91190874576569,0,95.5,0,26.2590999603272,26.1974124908448,25.3959188461304,2,0,0,2,26.0840530395508,25.2449998855591,26.3749990463257,23,21,30,10,24.4949998855591,26.8799991607666,0,0,1.47823518514634,0,82,82,82,0,0,25.7506093978882,2,0,0,2,25.0917072296143,17.6800003051758,24.5799999237061,23,26,23,30,10,21.6749992370606,24.1199989318848,0,0,1.04296791553498,0,81.5,81.5,81.5,0,0,23.5248670578003,2,0,0,2,24.1268548965454,16.5249996185303,24.6149988174439,26,20,26,30,10,22.5649995803833,24.1999988555909,24.7562112808228,26,0,0,1.46464502811432,0,98.5,0,0,23.2035427093506,2,1,1,2,26.3223142623902,8.95499992370606,26,25.6750001907349,42,10,-4,28.9753665924072,1,1,0,2,23.9591617584229,26.6699991226196,25.774998664856,22.9309806823731,1,191.264709472656,27.4075984954834,191,152.103340148926,21.2799973487854,151.5,26.3206472396851,100,0,1,29.7954063415528,1,0.5,0.5,2,25.0007438659668,7.41499996185303,25,28.164999961853,30,10,-5,31.2506074905396,0.5,0.5,0,2,26.3079309463501,11.3099999427796,28.6249990463257,50,0.5,77.9204761981966,19.9608840942383,115,115,115,115,78.8873602151871,19.1578845977783,115,115,115,28.9834537506104,50,0,0.5,32.2827911376953,1,2,0.5,0.5,2,29.692723274231,20.0599994659424,30,28.5499992370606,30,10,-5,27.0064239501953,0.5,0.5,0,2,24.990761756897,20.210000038147,46.4349994659424,0,0.5,78.0989488363265,19.0456943511963,112.5,112.5,112.5,112.5,64.9499296545981,39.9882354736328,99,99,99,29.6169176101685,0,0,0.5,32.1477699279785,1,0,38.4538364410401,38.4538364410401,1,22.4277305603028,0,22.4277305603028,0,1,100,0,28.68
2026-08-04 18:45:00,2,0,0,2,26.7329616546631,9.01000022888184,26,29.939998626709,30,10,-5,32.6361045837402,0,0,0,2,29.2583084106445,13.4299993515015,32.0200004577637,0,0,0.630446076393127,0,75,75,75,75,1.60519647598267,0,80,80,80,30.1901874542236,0,0,0,33.4814796447754,1,2,0,0,2,24.0404167175293,8.72000026702881,23,41.5699996948242,30,10,-3,32.8630409240723,0,0,0,2,26.0150756835938,13.2699995040894,46.189998626709,0,0,1.34582686424255,0,75,75,75,75,5.26465082168579,0,70,70,70,27.7527809143066,0,0,0,32.7960014343262,1,0,0,2,1,1,2,16.7695121765137,8.22999954223633,17,17,42,10,-3,27.9067554473877,1,1,0,2,21.2361698150635,11.7799997329712,25.4099998474121,60.6611022949219,1,58.862663269043,3.19723463058472,60,60,60,66.3808517456055,0,60,60,0,0,75.57666015625,1,80,23.209939956665,0,20.5576591491699,453.398590087891,20.383939743042,449.625274658203,1,1,1,1,0,0,0,2,1,2,22.5943145751953,7.07999992370605,23.9599990844727,23,25,10,-6,29.5435829162598,1,2,23.9246292114258,18.4300003051758,24.2199993133545,38.8254623413086,700,400,1,50.3893928527832,11.188458442688,40,55.9618797302246,0,35,26.93581199646,0,0,82.0408020019531,1,17.9607391357422,10,38,29.5606842041016,1,24,23,20.6646480560303,0,478.718902587891,100,22.9167919158936,493.769714355469,21.4015865325928,483.633270263672,18,23,0,100,0,18,20.5155963897705,100,484.986755371094,0,0,0,0,2,1,1,2,25.9280433654785,7.41999959945679,26,26,23,31,10,27.1399993896484,17.96217918396,1,79.5899505615234,35.27197265625,80,1,30.526575088501,0,0,2,25.9138488769531,11.7799997329712,24,31.2799987792969,30,10,26.2367992401123,22.3500003814697,30.6999988555908,0,0,2.90882420539856,0,60,0,26.2190284729004,26.3211669921875,25.4195384979248,2,0,0,2,26.0955924987793,25.3799991607666,26.3699989318848,23,21,30,10,24.519998550415,26.8799991607666,0,0,1.48057627677917,0,50,50,50,0,0,25.7409400939941,2,0,0,2,25.0359001159668,17.8999996185303,24.5599994659424,23,26,23,30,10,21.7600002288818,24.1800003051758,0,0,0.978106319904327,0,25,25,25,0,0,23.6805381774902,2,0,0,2,24.0732440948486,16.75,24.6000003814697,26,20,26,30,10,22.6499996185303,24.1800003051758,24.7481117248535,26,0,0,1.46460592746735,0,60,0,0,23.2390384674072,2,1,1,2,25.860990524292,9.94999980926514,26,25.6800003051758,42,10,-4,28.0503749847412,1,1,0,2,23.8528957366943,26.7099990844727,25.769998550415,0,1,125.683502197266,19.4152984619141,125,101.081726074219,13.7339916229248,100,25.9100513458252,85.6978454589844,0,1,28.4444408416748,1,0,0,2,25.2263736724854,8.80000019073486,25,28.2199993133545,30,10,-5,31.3710918426514,0,0,0,2,26.7309246063232,11.1399993896484,28.7199993133545,0,0,0.999381363391876,0,75,75,75,75,2.87822723388672,0,75,75,75,29.7483367919922,0,0,0,31.8042163848877,1,2,0,0,2,29.8288955688477,20.1000003814697,30,28.5900001525879,30,10,-5,27.2853889465332,0,0,0,2,25.8726711273193,20.3999996185303,46.3899993896484,0,0,1.01190805435181,0,70,70,70,70,2.54475116729736,0,70,70,70,29.6495380401611,0,0,0,31.9111633300781,1,0,42.9976196289062,42.9976196289062,1,15.1215391159058,0,15.1215391159058,0,1,100,0,28.18
2026-08-04 19:00:00,2,0,0,2,28.8178291320801,10.4499998092651,26,29.3349990844727,30,10,-5,32.9027881622315,0,0,0,2,30.1898508071899,14.7750000953674,32.0550003051758,0,0,0.63096958398819,0,75,75,75,75,2.61454927921295,0,80,80,80,30.6144285202026,0,0,0,33.319709777832,1,2,0,0,2,25.7143850326538,10.0499997138977,23,41.939998626709,30,10,-3,33.7620105743409,0,0,0,2,27.050856590271,14.4549999237061,46.0299987792969,0,0,1.34526777267456,0,75,75,75,75,3.07404690980912,0,70,70,70,28.2505378723145,0,0,0,32.9469451904297,1,0,0,2,0.5,0.5,2,17.264518737793,7.1949999332428,17,17,42,10,-3,27.1893615722657,0.5,0.5,0,2,21.6598844528198,11.6049995422364,25.3949995040894,27.4581375122071,0.5,34.3292331695557,1.56528353691101,60,60,60,36.848206281662,0,60,60,0,0,87.539794921875,0.5,80,23.1515789031983,0,20.7100677490234,454.889846801758,20.6285982131958,451.567474365235,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,21.8320627212525,7.43499970436096,23.9749994277954,23,25,10,-6,29.2565793991089,0.5,2,24.0684299468994,20.2499990463257,24.2299995422364,13.4491491317749,700,400,0.5,24.1240628957749,3.56903505325318,40,25.70779722929,0,35,26.176591873169,0,0,91.0153274536133,0.5,18.003396987915,10,38,29.0760107040406,1,24,23,20.7675762176514,0,480.723037719727,50,22.8321695327759,493.205490112305,21.6270074844361,486.572204589844,18,23,0,50,0,18,20.4513273239136,50,482.524215698242,0,0,0,0,2,1,1,2,26.4793529510498,7.30999994277954,26,26,23,31,10,28.4699993133545,26.9062395095825,1,80.2601547241211,35.008171081543,80,1,30.3413906097412,0,0,2,25.9129829406738,11.7649998664856,24,31.2799987792969,30,10,26.2694034576416,22.335000038147,30.6999988555908,0,0,2.91032266616822,0,60,0,26.1881799697876,26.2808589935303,25.504041671753,2,0,0,2,26.0884304046631,25.2550001144409,26.3899993896485,23,21,30,10,24.5399990081787,26.8899993896484,0,0,1.47765469551087,0,50,50,50,0,0,25.7528810501099,2,0,0,2,24.9992637634277,18.1049995422364,24.5399990081787,23,26,23,30,10,21.8599996566773,24.25,0,0,1.14341908693313,0,25,25,25,0,0,23.8223466873169,2,0,0,2,24.0180034637451,16.9849996566773,24.585000038147,26,20,26,30,10,22.7349987030029,24.170000076294,24.7479877471924,26,0,0,1.46442759037018,0,60,0,0,23.3976573944092,2,0.5,0.5,2,25.6127834320069,11.460000038147,26,25.6499996185303,42,10,-4,27.4910001754761,0.5,0.5,0,2,23.6514253616333,25.6999988555908,25.7550001144409,0,0.5,64.4053676128385,9.5805540084839,125,52.1537110805512,6.57358503341675,100,25.6570053100586,31.9849185943604,0,0.5,27.829195022583,1,0,0,2,26.8646516799927,9.58999967575074,25,28.2649993896485,30,10,-5,31.7015428543091,0,0,0,2,27.1168107986451,12.0499997138977,28.8449993133545,0,0,1.00296461582184,0,75,75,75,75,3.2316997051239,0,75,75,75,30.004695892334,0,0,0,31.4197254180908,1,2,0,0,2,29.7782917022705,20.0900001525879,30,28.6149988174439,30,10,-5,27.7855644226075,0,0,0,2,26.7269535064697,20.7299995422364,46.314998626709,0,0,1.01517105102539,0,70,70,70,70,1.38540744781494,0,70,70,70,29.8447465896607,0,0,0,31.6105651855469,1,0,15.6471557617188,15.6471557617188,1,18.8467855453492,0,18.8467855453492,0,0.5,100,0,27.68
2026-08-04 19:15:00,2,0,0,2,29.8935108184814,12.1199998855591,26,29.3899993896484,30,10,-5,32.7403106689453,0,0,0,2,30.9329605102539,15.8800001144409,32.0799980163574,0,0,0.632223069667816,0,75,75,75,75,3.13222765922546,0,80,80,80,30.8971939086914,0,0,0,32.8766555786133,1,2,0,0,2,26.7758121490479,11.1399993896484,23,42.1699981689453,30,10,-3,33.9245300292969,0,0,0,2,27.8450889587402,15.4200000762939,46.0099983215332,0,0,1.34270989894867,0,75,75,75,75,4.72059679031372,0,70,70,70,28.6902446746826,0,0,0,32.9819717407227,1,0,0,2,0,0,2,18.1245517730713,7.73999977111816,17,17,42,10,-3,26.023998260498,0,0,0,2,23.4400959014893,11.8800001144409,25.3999996185303,0,0,7.55901432037354,0,60,60,60,7.29780292510986,0,60,60,0,0,100,0,80,23.740364074707,0,20.9735450744629,453.885498046875,21.1946067810059,453.317840576172,0,0,0,0,0,0,0,2,0,2,16.0150337219238,8.78999996185303,24,23,25,10,-6,28.4931182861328,0,2,24.7735157012939,21.1399993896484,24.3199996948242,0,700,400,0,2.07138752937317,0,40,0.616045296192169,0,35,24.6480903625488,0,0,100,0,18.2505435943604,10,38,28.1798801422119,1,24,23,21.3927211761475,0,478.997985839844,0,23.3773403167725,496.219879150391,23.0911388397217,493.113311767578,18,23,0,0,0,18,20.6127281188965,0,485.303375244141,0,0,0,0,2,1,1,2,26.3123664855957,8,26,26,23,31,10,27.3199996948242,20.644983291626,1,80.2814712524414,35.1555557250977,80,1,30.0928249359131,0,0,2,25.9085807800293,11.9299993515015,24,31.2799987792969,30,10,26.2936496734619,22.3299999237061,30.7099990844727,0,0,2.91201210021973,0,60,0,26.1603584289551,26.3456420898438,25.577112197876,2,0,0,2,26.0934238433838,25.3899993896484,26.3899993896484,23,21,30,10,24.5799999237061,26.8999996185303,0,0,1.47838079929352,0,50,50,50,0,0,25.7523384094238,2,0,0,2,24.9925537109375,18.3899993896484,24.5699996948242,23,26,23,30,10,21.9599990844727,24.2799987792969,0,0,0.983630537986755,0,25,25,25,0,0,24.0858325958252,2,0,0,2,23.984827041626,17.1900005340576,24.5799999237061,26,20,26,30,10,22.8299999237061,24.189998626709,24.7363147735596,26,0,0,1.46578550338745,0,60,0,0,23.6280879974365,2,0,0,2,25.5833625793457,12.5500001907349,26,25.6499996185303,42,10,-4,26.6625366210938,0,0,0,2,24.1313285827637,24.3500003814697,25.75,0,0,4.43171644210815,0,125,4.88409662246704,0,100,26.0222015380859,0,0,0,27.0970592498779,1,0,0,2,27.6956653594971,10.210000038147,25,28.3400001525879,30,10,-5,31.7773170471191,0,0,0,2,27.2761516571045,12.7799997329712,28.9300003051758,0,0,1.00572085380554,0,75,75,75,75,4.22004747390747,0,75,75,75,30.1635303497314,0,0,0,31.1022529602051,1,2,0,0,2,29.7414283752441,20.1199989318848,30,28.6399993896484,30,10,-5,28.1682605743408,0,0,0,2,27.3535614013672,21.0599994659424,46.2700004577637,0,0,1.01603055000305,0,70,70,70,70,1.94351184368134,0,70,70,70,30.0975818634033,0,0,0,31.3595199584961,1,0,0,0,1,14.6261110305786,0,14.6261110305786,0,0,100,0,27.18
2026-08-04 19:30:00,2,0,0,2,30.5659160614014,13.7499995231629,26,29.5049991607666,30,10,-5,32.4202842712403,0,0,0,2,31.3257131576538,16.789999961853,32.0849990844727,0,0,0.633547931909561,0,75,75,75,75,1.62138813734055,0,80,80,80,31.1419343948364,0,0,0,32.4048156738281,1,2,0,0,2,27.5372295379639,12.1149997711182,23,42.4099998474121,30,10,-3,33.7572612762452,0,0,0,2,28.3795671463013,16.2099995613099,45.9349994659424,0,0,1.34268325567246,0,75,75,75,75,2.12659847736359,0,70,70,70,29.0796642303467,0,0,0,32.9561805725098,1,0,0,2,0,0,2,19.2581424713135,8.56999969482422,17,17,42,10,-3,25.6111650466919,0,0,0,2,24.1836385726929,12.3149995803833,25.4199991226197,0,0,7.81204009056092,0,60,60,60,7.32313013076782,0,60,60,0,0,100,0,80,24.0944910049439,0,21.1298904418945,457.576507568359,21.295075416565,453.440475463868,0,0,0,0,0,0,0,2,0,2,16.2940359115601,9.61999988555908,24.0299987792969,23,25,10,-6,27.9358205795288,0,2,24.996961593628,21.3549995422364,24.4199991226196,0,700,400,0,1.9742922782898,0,40,0.616901427507401,0,35,23.8366441726685,0,0,100,0,18.5828495025635,10,38,27.5687856674195,1,24,23,21.9007148742676,0,480.97494506836,0,23.9875755310059,506.041091918946,23.704517364502,494.21142578125,18,23,0,0,0,18,20.9141092300415,0,486.759063720703,0,0,0,0,2,1,1,2,25.7585039138794,7.90999984741211,26,26,23,31,10,26.2199993133545,15.4362382888794,0.5,80.1257553100586,34.9549789428711,80,1,29.8960838317871,0,0,2,25.9047412872315,12.2699995040894,24,31.2799987792969,30,10,26.3143348693848,22.3299999237061,30.7149991989136,0,0,2.91042959690094,0,60,0,26.1349849700928,26.4853887557984,25.6236972808838,2,0,0,2,26.1058034896851,25.3699998855591,26.3999996185303,23,21,30,10,24.6599998474121,26.8999996185303,0,0,1.48080587387085,0,50,50,50,0,0,25.7537145614624,2,0,0,2,24.969524383545,18.6549997329712,24.5699996948243,23,26,23,30,10,22.0599994659424,24.3499994277954,0,0,0.980808138847351,0,25,25,25,0,0,24.1945285797119,2,0,0,2,23.9420499801636,17.3949995040894,24.5949993133545,26,20,26,30,10,22.9650001525879,24.2699995040894,24.7279634475708,26,0,0,1.4650981426239,0,60,0,0,23.761926651001,2,0,0,2,25.5467786788941,13.4449996948243,26,25.664999961853,42,10,-4,26.144962310791,0,0,0,2,24.5925350189209,23.4549989700318,25.7699995040894,0,0,4.54633808135987,0,125,4.90326619148254,0,100,26.315842628479,0,0,0,26.6827077865601,1,0,0,2,28.0284519195557,10.7749996185303,25,28.3799991607666,30,10,-5,31.7474975585938,0,0,0,2,27.3365535736084,13.4299998283386,29.0049991607666,0,0,1.00358033180237,0,75,75,75,75,1.29490447044373,0,75,75,75,30.1105813980103,0,0,0,30.8648042678833,1,2,0,0,2,29.7143135070801,20.1300001144409,30,28.6599998474121,30,10,-5,28.4886674880981,0,0,0,2,27.6866493225098,21.375,46.2249984741211,0,0,1.01774615049362,0,70,70,70,70,1.06306356191635,0,70,70,70,30.2173109054566,0,0,0,31.1701526641846,1,0,0,0,1,14.1108870506287,0,14.1104383468628,0,0,100,0,26.68
2026-08-04 19:45:00,2,0,0,2,31.0182971954346,15.0799999237061,26,29.6499996185303,30,10,-5,32.069393157959,0,0,0,2,31.6075916290283,17.6000003814697,32.0799980163574,0,0,0.635402083396912,0,75,75,75,75,1.62574732303619,0,80,80,80,31.3275604248047,0,0,0,31.8886089324951,1,2,0,0,2,28.0764770507812,13,23,42.6100006103516,30,10,-3,33.2048797607422,0,0,0,2,28.8437213897705,16.8999996185303,45.6599998474121,0,0,1.34364783763885,0,75,75,75,75,1.76583194732666,0,70,70,70,29.3819541931152,0,0,0,32.794059753418,1,0,0,2,0,0,2,20.2467632293701,9.39999961853027,17,17,42,10,-3,25.45481300354,0,0,0,2,24.4757270812988,12.75,25.4799995422363,0,0,7.81129550933838,0,60,60,60,7.32729530334473,0,60,60,0,0,100,0,80,24.3106060028076,0,21.2871322631836,457.183166503906,21.299243927002,453.943298339844,0,0,0,0,0,0,0,2,0,2,16.825704574585,10.2600002288818,24.0399990081787,23,25,10,-6,27.4605503082275,0,2,25.0690288543701,21.5499992370605,24.4899997711182,0,700,400,0,1.08336710929871,0,40,0.619139432907104,0,35,23.4570140838623,0,0,100,0,18.6358795166016,10,38,27.0416889190674,1,24,23,22.1485939025879,0,481.265411376953,0,24.2885189056396,505.44873046875,24.0623950958252,493.623779296875,18,23,0,0,0,18,20.9947090148926,0,489.862731933594,0,0,0,0,2,0,0,2,25.4332847595215,9.86999988555908,23,26,23,31,10,26.439998626709,0,0,0.610609769821167,0,80,0,29.1794338226318,0,0,2,25.9016628265381,12.4899997711182,24,31.2799987792969,30,10,26.338737487793,22.3299999237061,30.7199993133545,0,0,2.91332173347473,0,60,0,26.1088390350342,26.514217376709,25.6387481689453,2,0,0,2,26.1497859954834,25.3199996948242,26.3899993896484,23,21,30,10,24.7299995422363,26.8999996185303,0,0,1.47994780540466,0,50,50,50,0,0,25.7307815551758,2,0,0,2,24.9436454772949,18.7799987792969,24.5699996948242,23,26,23,30,10,22.1700000762939,24.3999996185303,0,0,0.980383396148682,0,25,25,25,0,0,24.3192577362061,2,0,0,2,23.8527774810791,17.6000003814697,24.6099987030029,26,20,26,30,10,23.0799999237061,24.3599987030029,24.7241306304932,26,0,0,1.46649074554443,0,60,0,0,23.9061679840088,2,0,0,2,25.5141906738281,14.2299995422363,26,25.6800003051758,42,10,-4,25.8523693084717,0,0,0,2,24.90993309021,22.8299999237061,25.7899990081787,0,0,4.80733442306519,0,125,4.90335893630981,0,100,26.4988880157471,0,0,0,26.3946990966797,1,0,0,2,28.2967414855957,11.3499994277954,25,28.4300003051758,30,10,-5,31.5709705352783,0,0,0,2,27.509349822998,13.9699993133545,29.0599994659424,0,0,1.00869238376617,0,75,75,75,75,3.11198735237122,0,75,75,75,30.1528358459473,0,0,0,30.6618938446045,1,2,0,0,2,29.7277793884277,20.2099990844727,30,28.689998626709,30,10,-5,28.7173461914062,0,0,0,2,27.9485645294189,21.6700000762939,46.189998626709,0,0,1.0219361782074,0,70,70,70,70,1.77231919765472,0,70,70,70,30.2851314544678,0,0,0,30.9895038604736,1,0,0,0,1,10.5195951461792,0,10.5195951461792,0,0,100,0,26.18
2026-08-04 20:00:00,2,0,0,2,31.1366815567017,16.1949992179871,26,29.7499990463257,30,10,-5,31.6915626525879,0,0,0,2,31.7797508239746,18.2599992752075,32.0549983978272,0,0,0.632365971803665,0,75,75,75,75,4.65015268325806,0,80,80,80,31.4688749313355,0,0,0,31.3833751678467,1,2,0,0,2,28.3984603881836,13.7699995040894,23,42.7599983215333,30,10,-3,32.8386459350586,0,0,0,2,29.1397371292115,17.4699993133545,45.7699985504151,0,0,1.34354060888291,0,75,75,75,75,5.19080972671509,0,70,70,70,29.5965557098389,0,0,0,32.5747871398926,1,0,0,2,0,0,2,21.0194063186646,10.1899995803833,17,17,42,10,-3,25.3371324539185,0,0,0,2,24.636739730835,13.2049999237061,25.5,0,0,7.77450728416443,0,60,60,60,7.32668471336365,0,60,60,0,0,100,0,80,24.4693689346314,0,21.3298568725586,452.961364746094,21.399266242981,454.649154663086,0,0,0,0,0,0,0,2,0,2,17.6588401794434,10.7499995231628,24.0449991226196,23,25,10,-6,27.1083211898804,0,2,25.1170721054077,21.7349996566773,24.5749998092651,0,700,400,0,1.25749480724335,0,40,0.616135716438294,0,35,23.3541173934937,0,0,100,0,18.5672750473023,10,38,26.6529560089111,1,24,23,22.2675428390503,0,483.097473144532,0,24.6002607345582,502.260635375977,24.3704700469971,487.842010498047,18,23,0,0,0,18,21.0415658950806,0,493.989349365234,0,0,0,0,2,0,0,2,24.7188005447388,11.9149994850159,23,26,23,31,10,26.0049991607666,0,0,0.613811850547791,0,80,0,28.2923412322998,0,0,2,25.8947324752808,12.5649995803833,24,31.2799987792969,30,10,26.3588151931763,22.3249998092652,30.7299995422363,0,0,2.90792000293732,0,60,0,26.0903453826904,26.324764251709,25.6925191879273,2,0,0,2,26.1263933181763,25.3499994277954,26.4099998474121,23,21,30,10,24.7949991226196,26.9099998474121,0,0,1.47506850957871,0,50,50,50,0,0,25.7464246749878,2,0,0,2,24.9090833663941,18.8849992752076,24.5999994277954,23,26,23,30,10,22.2449989318848,24.5249996185303,0,0,0.992914885282515,0,25,25,25,0,0,24.4192113876343,2,0,0,2,23.7976684570313,17.7949991226196,24.6399993896485,26,20,26,30,10,23.1649990081787,24.4399995803833,24.7182445526123,26,0,0,1.46640777587891,0,60,0,0,24.0128784179688,2,0,0,2,25.4925727844238,14.8999996185303,26,25.6999988555908,42,10,-4,25.6952953338623,0,0,0,2,25.128870010376,22.4649991989136,25.8249998092652,0,0,4.32705187797547,0,125,4.90832471847535,0,100,26.6083650588989,0,0,0,26.1545782089234,1,0,0,2,28.6028251647949,12.0149998664856,25,28.4699993133545,30,10,-5,31.4830713272095,0,0,0,2,27.7209615707398,14.4749999046326,29.1449995040894,0,0,1.00338256359101,0,75,75,75,75,4.1579772233963,0,75,75,75,30.2643013000489,0,0,0,30.5490980148316,1,2,0,0,2,29.7695512771607,20.3399991989136,30,28.7299995422364,30,10,-5,28.9021272659302,0,0,0,2,28.145941734314,21.9799995422363,46.1749992370606,0,0,1.01917684078217,0,70,70,70,70,3.64277458190918,0,70,70,70,30.4223318099976,0,0,0,30.8263826370239,1,0,0,0,1,12.2527050971985,0,12.2527050971985,0,0,100,0,25.68
2026-08-04 20:15:00,2,0,0,2,31.2777519226074,17.1700000762939,26,29.8400001525879,30,10,-5,31.3062286376953,0,0,0,2,31.8922500610352,18.8799991607666,32.0200004577637,0,0,0.632371842861176,0,75,75,75,75,3.85869765281677,0,80,80,80,31.5882987976074,0,0,0,30.9299354553223,1,2,0,0,2,28.6404457092285,14.5,23,42.8999977111816,30,10,-3,32.4037170410156,0,0,0,2,29.3442344665527,18.0100002288818,45.7599983215332,0,0,1.3436826467514,0,75,75,75,75,4.35353946685791,0,70,70,70,29.7600173950195,0,0,0,32.318000793457,1,0,0,2,0,0,2,21.6513061523438,10.9899997711182,17,17,42,10,-3,25.1942291259766,0,0,0,2,24.6015472412109,13.6099996566772,25.5299987792969,0,0,7.81558132171631,0,60,60,60,7.33937215805054,0,60,60,0,0,100,0,80,24.6016120910645,0,21.3692855834961,449.029968261719,21.6105155944824,455.584655761719,0,0,0,0,0,0,0,2,0,2,18.7731781005859,11.1999998092651,24.0599994659424,23,25,10,-6,26.7971382141113,0,2,25.1561546325684,21.8899993896484,24.6399993896484,0,700,400,0,1.08915364742279,0,40,0.617084503173828,0,35,23.3205318450928,0,0,100,0,18.5151119232178,10,38,26.3274021148682,1,24,23,22.4641761779785,0,482.996429443359,0,24.70920753479,502.047546386719,24.5777568817139,485.548248291016,18,23,0,0,0,18,21.3714122772217,0,494.342254638672,0,0,0,0,2,0,0,2,24.4577388763428,13.4200000762939,23,26,23,31,10,25.3299999237061,0,0,0.613156378269196,0,80,0,27.8568344116211,0,0,2,25.8898067474365,12.75,24,31.2899990081787,30,10,26.3738307952881,22.3299999237061,30.7399997711182,0,0,2.909916639328,0,60,0,26.0731334686279,26.5358448028564,25.7290916442871,2,0,0,2,26.14182472229,25.3099994659424,26.4099998474121,23,21,30,10,24.7899990081787,26.9200000762939,0,0,2.04206490516663,0,50,50,50,0,0,25.744457244873,2,0,0,2,24.8831634521484,19.189998626709,24.6099987030029,23,26,23,30,10,22.3299999237061,24.5699996948242,0,0,1.36471545696259,0,25,25,25,0,0,24.4872131347656,2,0,0,2,23.760217666626,17.9799995422363,24.6599998474121,26,20,26,30,10,23.25,24.5100002288818,24.7162322998047,26,0,0,1.46865224838257,0,60,0,0,24.0958957672119,2,0,0,2,25.4894733428955,15.5,26,25.7399997711182,42,10,-4,25.6028900146484,0,0,0,2,25.2960777282715,22.2099990844727,25.8499984741211,0,0,5.0319938659668,0,125,4.91631746292114,0,100,26.6477737426758,0,0,0,25.9677543640137,1,0,0,2,28.6454448699951,12.6099996566772,25,28.5100002288818,30,10,-5,31.3267974853516,0,0,0,2,28.0484848022461,14.9099998474121,29.1700000762939,0,0,1.00615048408508,0,75,75,75,75,4.42421007156372,0,75,75,75,30.2116413116455,0,0,0,30.4111232757568,1,2,0,0,2,29.8068962097168,20.4300003051758,30,28.75,30,10,-5,29.0655174255371,0,0,0,2,28.3189182281494,22.2299995422363,46.1399993896484,0,0,1.01929152011871,0,70,70,70,70,3.5488612651825,0,70,70,70,30.4283599853516,0,0,0,30.6720733642578,1,0,0,0,1,8.11148357391357,0,8.11148357391357,0,0,100,0,25.1825
2026-08-04 20:30:00,2,0,0,2,31.1116333007813,18,26,29.8899993896485,30,10,-5,30.862928390503,0,0,0,2,31.8696393966675,19.414999961853,31.9499988555909,0,0,0.631922841072083,0,75,75,75,75,1.85590606927872,0,80,80,80,31.6657152175904,0,0,0,30.5107727050782,1,2,0,0,2,28.7830610275269,15.2149996757508,23,43.0399990081787,30,10,-3,31.7253093719482,0,0,0,2,29.4991111755371,18.4649991989136,45.5949974060059,0,0,1.34226942062378,0,75,75,75,75,3.61902523040772,0,70,70,70,29.8700361251831,0,0,0,32.0083818435669,1,0,0,2,0,0,2,22.1274080276489,11.7750000953675,17,17,42,10,-3,25.1911573410034,0,0,0,2,24.611457824707,14.0999999046326,25.5549993515015,0,0,7.81615519523621,0,60,60,60,7.33803725242615,0,60,60,0,0,100,0,80,24.69508934021,0,21.4308643341065,450.624328613282,21.6534414291382,455.554428100586,0,0,0,0,0,0,0,2,0,2,19.3643522262573,11.6049995422364,24.0799999237061,23,25,10,-6,26.5671195983887,0,2,25.1368741989136,22.0499992370606,24.6949996948242,0,700,400,0,1.47921401262284,0,40,0.61722156405449,0,35,23.1752405166626,0,0,100,0,18.24342918396,10,38,26.0633420944214,1,24,23,22.7344474792481,0,484.585815429688,0,24.7553443908691,491.32455444336,24.6349992752075,481.961883544922,18,23,0,0,0,18,21.6738834381104,0,495.431838989258,0,0,0,0,2,0,0,2,24.3025569915772,14.5,23,26,23,31,10,24.5349988937378,0,0,0.615089863538742,0,80,0,27.6868457794189,0,0,2,25.886046409607,12.9699997901917,24,31.2849988937378,30,10,26.3924264907837,22.335000038147,30.75,0,0,2.91400301456452,0,60,0,26.0581121444703,26.462329864502,25.7161836624146,2,0,0,2,26.1744804382324,25.3299989700318,26.4099998474121,23,21,30,10,24.8349990844727,26.914999961853,0,0,1.47773003578187,0,50,50,50,0,0,25.7299299240113,2,0,0,2,24.8511028289795,19.2899990081788,24.6349992752075,23,26,23,30,10,22.4149990081787,24.6399993896485,0,0,0.983298420906067,0,25,25,25,0,0,24.5703067779541,2,0,0,2,23.6790962219238,18.1549997329712,24.6599998474121,26,20,26,30,10,23.3399991989136,24.5899991989136,24.7143363952637,26,0,0,1.46843522787095,0,60,0,0,24.19606590271,2,0,0,2,25.4811878204346,16.0199999809265,26,25.7399997711182,42,10,-4,25.4951124191285,0,0,0,2,25.4192180633545,22.0500001907349,25.8799991607666,0,0,5.02512931823731,0,125,4.91992950439453,0,100,26.6066083908081,0,0,0,25.8438720703125,1,0,0,2,28.8987464904786,13.1849994659424,25,28.5449991226196,30,10,-5,31.0106248855591,0,0,0,2,27.9720039367676,15.3799996376038,29.2199993133545,0,0,1.00531333684921,0,75,75,75,75,2.60630214214325,0,75,75,75,30.1952171325684,0,0,0,30.2939500808716,1,2,0,0,2,29.8330755233765,20.5699996948243,30,28.7849988937378,30,10,-5,29.1223201751709,0,0,0,2,28.4686336517334,22.524998664856,46.1649990081787,0,0,1.02281367778778,0,70,70,70,70,2.34457612037659,0,70,70,70,30.3335847854614,0,0,0,30.5575866699219,1,0,0,0,1,9.81731843948364,0,9.81731843948364,0,0,100,0,24.685
2026-08-04 20:45:00,2,0,0,2,30.8713989257812,18.7399997711182,26,29.9499988555908,30,10,-5,30.5328826904297,0,0,0,2,31.8343200683594,19.9099998474121,31.8699989318848,0,0,0.631370782852173,0,75,75,75,75,1.62445962429047,0,80,80,80,31.7150783538818,0,0,0,30.1853656768799,1,2,0,0,2,28.9089889526367,15.8699998855591,23,43.1499977111816,30,10,-3,31.2803535461426,0,0,0,2,29.5957813262939,18.9499988555908,45.5,0,0,1.34072971343994,0,75,75,75,75,4.55005884170532,0,70,70,70,29.9746150970459,0,0,0,31.6681270599365,1,0,0,2,0,0,2,22.5676918029785,12.3899993896484,17,17,42,10,-3,25.2282848358154,0,0,0,2,24.7178058624268,14.4699993133545,25.5999984741211,0,0,7.81201601028442,0,60,60,60,7.34606266021729,0,60,60,0,0,100,0,80,24.7670574188232,0,21.4851093292236,448.868011474609,21.7122955322266,455.598327636719,0,0,0,0,0,0,0,2,0,2,19.9210681915283,12.0199995040894,24.1099987030029,23,25,10,-6,26.3815574645996,0,2,25.113941192627,22.189998626709,24.7399997711182,0,700,400,0,1.08359587192535,0,40,0.619856357574463,0,35,23.1997413635254,0,0,100,0,18.3109092712402,10,38,25.8550071716309,1,24,23,22.9728717803955,0,484.754302978516,0,24.8989810943604,489.496551513672,24.7964115142822,479.855712890625,18,23,0,0,0,18,21.7035999298096,0,502.121887207031,0,0,0,0,2,0,0,2,24.1557865142822,15.4099998474121,23,26,23,31,10,23.8899993896484,0,0,0.614811539649963,0,80,0,27.5139350891113,0,0,2,25.8812046051025,13.1399993896484,24,31.2899990081787,30,10,26.4083461761475,22.3400001525879,30.75,0,0,2.90448451042175,0,60,0,26.0431728363037,26.4868316650391,25.7348327636719,2,0,0,2,26.194938659668,25.3999996185303,26.4099998474121,23,21,30,10,24.8799991607666,26.9099998474121,0,0,1.47543096542358,0,50,50,50,0,0,25.7189083099365,2,0,0,2,24.835147857666,19.6000003814697,24.6499996185303,23,26,23,30,10,22.5,24.7199993133545,0,0,0.982684195041656,0,25,25,25,0,0,24.6018104553223,2,0,0,2,23.616304397583,18.3400001525879,24.6999988555908,26,20,26,30,10,23.4300003051758,24.6599998474121,24.7108325958252,26,0,0,1.46882438659668,0,60,0,0,24.2499370574951,2,0,0,2,25.4745826721191,16.5299987792969,26,25.75,42,10,-4,25.465124130249,0,0,0,2,25.5155296325684,21.9699993133545,25.8999996185303,0,0,5.02857351303101,0,125,4.92661142349243,0,100,26.6003894805908,0,0,0,25.7322826385498,1,0,0,2,29.0849628448486,13.7199993133545,25,28.5799999237061,30,10,-5,30.9252758026123,0,0,0,2,27.9823265075684,15.8099994659424,29.2600002288818,0,0,1.00800144672394,0,75,75,75,75,1.47421336174011,0,75,75,75,30.2269840240479,0,0,0,30.2248821258545,1,2,0,0,2,29.8487529754639,20.7099990844727,30,28.8099994659424,30,10,-5,29.1677551269531,0,0,0,2,28.5986614227295,22.7600002288818,46.129997253418,0,0,1.02034878730774,0,70,70,70,70,2.70594453811646,0,70,70,70,30.3662071228027,0,0,0,30.4470863342285,1,0.659683227539062,0,0,1,7.99553966522217,0,7.99553966522217,0,0,100,0,24.1875
2026-08-04 21:00:00,2,0,0,2,30.7708349227905,19.4049987792969,26,29.9699993133545,30,10,-5,30.2177820205689,0,0,0,2,31.7844495773316,20.3499994277954,31.7999992370606,0,0,0.63095772266388,0,75,75,75,75,2.29671531915665,0,80,80,80,31.7085084915162,0,0,0,29.8025960922241,1,2,0,0,2,28.9288654327393,16.4799995422363,23,43.3249988555908,30,10,-3,31.0272760391236,0,0,0,2,29.6815881729126,19.3599996566773,45.4999980926514,0,0,1.33851528167725,0,75,75,75,75,4.47898387908936,0,70,70,70,30.0784330368042,0,0,0,31.3627605438232,1,0,0,2,0,0,2,22.9212903976441,12.9299998283387,17,17,42,10,-3,25.2673749923706,0,0,0,2,24.7911205291748,14.8349995613098,25.6399993896485,0,0,7.19496273994446,0,60,60,60,7.34580302238465,0,60,60,0,0,100,0,80,24.83145236969,0,21.4839401245117,450.879776000977,21.6080493927002,456.668548583985,0,0,0,0,0,0,0,2,0,2,20.4512119293213,12.4149999618531,24.1399993896485,23,25,10,-6,26.1865749359131,0,2,25.0958261489869,22.2749996185303,24.8049993515015,0,700,400,0,0.423104867339135,0,40,0.618346512317658,0,35,23.1917819976807,0,0,100,0,18.194637298584,10,38,25.700891494751,1,24,23,23.298662185669,0,485.177474975586,0,25.0770835876465,490.996597290039,24.8406496047974,476.537094116211,18,23,0,0,0,18,21.8816423416138,0,498.477615356446,0,0,0,0,2,0,0,2,24.0225954055787,16.1749997138977,23,26,23,31,10,23.3649997711182,0,0,0.615471482276917,0,80,0,27.3337345123291,0,0,2,25.8756141662598,13.2449994087219,24,31.2949991226196,30,10,26.4179725646973,22.3549995422363,30.7449998855591,0,0,2.91333365440369,0,60,0,26.0326042175293,26.5163850784302,25.7915058135987,2,0,0,2,26.173602104187,25.3949995040894,26.414999961853,23,21,30,10,24.920000076294,26.9099998474121,0,0,1.47710049152375,0,50,50,50,0,0,25.732500076294,2,0,0,2,24.8315954208374,19.7499990463257,24.6800003051758,23,26,23,30,10,22.5849990844727,24.7899990081787,0,0,0.984170258045197,0,25,25,25,0,0,24.6007871627808,2,0,0,2,23.595606803894,18.4999990463257,24.7399997711182,26,20,26,30,10,23.4999990463257,24.7499990463257,24.7080373764038,26,0,0,1.46986490488053,0,60,0,0,24.270357131958,2,0,0,2,25.4689979553223,16.960000038147,26,25.7799987792969,42,10,-4,25.4452314376831,0,0,0,2,25.5879678726196,21.9199991226197,25.9449996948243,0,0,4.68244457244873,0,125,4.92330861091614,0,100,26.5934734344483,0,0,0,25.6534128189087,1,0,0,2,29.1292572021484,14.2349996566773,25,28.5949993133545,30,10,-5,30.8851318359375,0,0,0,2,28.3126287460327,16.2399997711182,29.2899990081787,0,0,1.00476944446564,0,75,75,75,75,2.36414515972138,0,75,75,75,30.2571725845337,0,0,0,30.1652908325196,1,2,0,0,2,29.8922567367554,20.8449993133545,30,28.8349990844727,30,10,-5,29.2098522186279,0,0,0,2,28.7161026000977,22.9949998855591,46.1599979400635,0,0,1.02329570055008,0,70,70,70,70,1.59211939573288,0,70,70,70,30.3480091094971,0,0,0,30.2881202697754,1,3.57556533813477,0,0,1,8.11032390594482,0,8.11032390594482,0,0,100,0,23.69
