2026-08-04 21:15:00,2,0,0,2,30.6519832611084,20.0200004577637,26,29.9699993133545,30,10,-5,29.8639297485352,0,0,0,2,31.6764488220215,20.7700004577637,31.6999988555908,0,0,0.632200241088867,0,75,75,75,75,4.48796272277832,0,80,80,80,31.6641445159912,0,0,0,29.4015808105469,1,2,0,0,2,28.9368095397949,17.0399990081787,23,43.4799995422363,30,10,-3,30.069860458374,0,0,0,2,29.6966686248779,19.7199993133545,45.4500007629395,0,0,1.33372962474823,0,75,75,75,75,4.40605306625366,0,70,70,70,30.1368942260742,0,0,0,31.0891437530518,1,0,0,2,0,0,2,23.2561225891113,13.4799995422363,17,17,42,10,-3,25.2633113861084,0,0,0,2,24.7868824005127,15.2799997329712,25.6499996185303,0,0,6.57975816726685,0,60,60,60,7.34660053253174,0,60,60,0,0,100,0,80,24.8940963745117,0,21.4871692657471,462.30078125,21.8118705749512,455.564727783203,0,0,0,0,0,0,0,2,0,2,21.0012626647949,12.8299999237061,24.1599998474121,23,25,10,-6,26.0780544281006,0,2,25.0712223052979,22.4499988555908,24.8599987030029,0,700,400,0,0.990926086902618,0,40,0.618555784225464,0,35,23.1757373809814,0,0,100,0,18.2951889038086,10,38,25.5638885498047,1,24,23,23.3984222412109,0,495.265014648438,0,25.1046657562256,489.444671630859,24.7818069458008,475.229431152344,18,23,0,0,0,18,21.9552040100098,0,495.581268310547,0,0,0,0,2,0,0,2,23.9070358276367,16.8299999237061,23,26,23,31,10,22.9699993133545,0,0,0.614199757575989,0,80,0,27.1693439483643,0,0,2,25.8718490600586,13.4099998474121,24,31.2999992370605,30,10,26.4260673522949,22.3599987030029,30.75,0,0,2.9101767539978,0,60,0,26.017017364502,26.3571624755859,25.8223609924316,2,0,0,2,26.2185230255127,25.4099998474121,26.4200000762939,23,21,30,10,24.9499988555908,26.9099998474121,0,0,1.47688019275665,0,50,50,50,0,0,25.7067203521729,2,0,0,2,24.8222103118896,19.8899993896484,24.6999988555908,23,26,23,30,10,22.6800003051758,24.8599987030029,0,0,0.983415603637695,0,25,25,25,0,0,24.598611831665,2,0,0,2,23.5802631378174,18.6499996185303,24.7600002288818,26,20,26,30,10,23.5799999237061,24.8199996948242,24.7033958435059,26,0,0,1.46876192092896,0,60,0,0,24.279411315918,2,0,0,2,25.4761714935303,17.3999996185303,26,25.7799987792969,42,10,-4,25.4262981414795,0,0,0,2,25.6406841278076,21.8899993896484,25.9699993133545,0,0,3.72341418266296,0,125,4.92775297164917,0,100,26.5600719451904,0,0,0,25.6019973754883,1,0,0,2,29.1291465759277,14.7399997711182,25,28.6199989318848,30,10,-5,30.5695667266846,0,0,0,2,28.5029697418213,16.6399993896484,29.3099994659424,0,0,1.00818204879761,0,75,75,75,75,3.14606118202209,0,75,75,75,30.1986217498779,0,0,0,30.0981674194336,1,2,0,0,2,29.9062747955322,21,30,28.8799991607666,30,10,-5,29.2193088531494,0,0,0,2,28.8190479278564,23.2099990844727,46.2399978637695,0,0,1.01995503902435,0,70,70,70,70,1.69246590137482,0,70,70,70,30.28466796875,0,0,0,30.1927947998047,1,0,0,0,1,8.6123218536377,0,8.6123218536377,0,0,100,0,23.635
2026-08-04 21:30:00,2,0,0,2,30.5017280578613,20.5399990081788,26,29.9299993515015,30,10,-5,29.3476324081421,0,0,0,2,31.496639251709,21.1350002288819,31.5899991989136,0,0,0.631636679172515,0,75,75,75,75,3.11590278148651,0,80,80,80,31.6006450653076,0,0,0,28.8997812271119,1,2,0,0,2,28.9239501953125,17.5950002670288,23,43.5699996948243,30,10,-3,29.0764112472534,0,0,0,2,29.6338539123535,20.0699996948243,45.6199989318848,0,0,1.33530604839325,0,75,75,75,75,5.09043467044831,0,70,70,70,30.093638420105,0,0,0,30.7840414047241,1,0,0,2,0,0,2,23.5394706726074,14.039999961853,17,17,42,10,-3,25.3113985061646,0,0,0,2,24.8711948394776,15.5299997329712,25.7049989700318,0,0,6.56748771667481,0,60,60,60,7.33501672744751,0,60,60,0,0,100,0,80,24.9515972137452,0,21.5841856002808,452.253067016601,21.7572116851807,455.527374267578,0,0,0,0,0,0,0,2,0,2,21.4039487838745,13.2449994087219,24.1949996948243,23,25,10,-6,25.9660234451294,0,2,25.038914680481,22.5349998474121,24.9099998474121,0,700,400,0,0.602710217237473,0,40,0.617585629224777,0,35,23.1910276412964,0,0,100,0,17.9968299865723,10,38,25.4571676254273,1,24,23,23.4410190582275,0,486.194076538086,0,25.1213035583497,482.712356567383,25.0027055740357,471.615341186524,18,23,0,0,0,18,22.1442346572876,0,502.20314025879,0,0,0,0,2,0,0,2,23.8188047409058,17.3649997711182,23,26,23,31,10,22.6749992370606,0,0,0.615720272064209,0,80,0,27.0882177352905,0,0,2,25.8698329925537,13.4949994087219,24,31.2999992370606,30,10,26.4422931671143,22.3749990463257,30.75,0,0,2.90841174125672,0,60,0,26.0118684768677,26.2376823425293,25.8402996063233,2,0,0,2,26.2326555252076,25.3949995040894,26.414999961853,23,21,30,10,24.9899997711182,26.9049997329712,0,0,1.477141559124,0,50,50,50,0,0,25.7095565795899,2,0,0,2,24.8173589706421,20.0899991989136,24.7299995422364,23,26,23,30,10,22.7449989318848,24.914999961853,0,0,0.983371734619141,0,25,25,25,0,0,24.6189966201782,2,0,0,2,23.5827236175538,18.8149995803833,24.7799987792969,26,20,26,30,10,23.6449995040894,24.8999996185303,24.6991453170776,26,0,0,1.46862602233887,0,60,0,0,24.3123435974121,2,0,0,2,25.5047836303711,17.795000076294,26,25.8249998092652,42,10,-4,25.447566986084,0,0,0,2,25.6838283538819,21.9249992370606,26.0050001144409,0,0,4.02544021606446,0,125,4.91486048698426,0,100,26.5346794128418,0,0,0,25.5649518966675,1,0,0,2,29.2028875350952,15.2549996376038,25,28.6349992752076,30,10,-5,30.3175468444824,0,0,0,2,28.6277208328247,17.0099992752075,29.3249998092652,0,0,1.00484549999237,0,75,75,75,75,3.03123605251313,0,75,75,75,30.1973152160645,0,0,0,30.0410509109497,1,2,0,0,2,29.912223815918,21.1099996566773,30,28.8899993896484,30,10,-5,29.2186012268067,0,0,0,2,28.9139833450317,23.4299993515015,46.3099975585938,0,0,1.02139496803284,0,70,70,70,70,2.21172088384629,0,70,70,70,30.2690401077271,0,0,0,30.067518234253,1,5.25691986083985,0,0,1,8.00553274154663,0,8.00553274154663,0,0,100,0,23.58
2026-08-04 21:45:00,2,0,0,2,30.4345378875732,21.0200004577637,26,29.8899993896484,30,10,-5,28.8237724304199,0,0,0,2,31.2778739929199,21.4799995422363,31.4599990844727,0,0,0.630215287208557,0,75,75,75,75,5.38016033172607,0,80,80,80,31.5197944641113,0,0,0,28.4838333129883,1,2,0,0,2,28.911096572876,18.1099987030029,23,43.6800003051758,30,10,-3,28.4954833984375,0,0,0,2,29.5317058563232,20.3699989318848,45.5699996948242,0,0,1.33432006835938,0,75,75,75,75,3.73238325119019,0,70,70,70,30.0274391174316,0,0,0,30.4802551269531,1,0,0,2,0,0,2,23.7783699035645,14.6399993896484,17,17,42,10,-3,25.3550300598145,0,0,0,2,24.9296913146973,15.7299995422363,25.7600002288818,0,0,6.58316802978516,0,60,60,60,7.35102939605713,0,60,60,0,0,100,0,80,25.0075302124023,0,21.5858211517334,451.572906494141,21.7059707641602,457.575622558594,0,0,0,0,0,0,0,2,0,2,21.6775608062744,13.6199998855591,24.2399997711182,23,25,10,-6,25.854061126709,0,2,25.0141983032227,22.6099987030029,24.9699993133545,0,700,400,0,1.10971033573151,0,40,0.621557354927063,0,35,23.2171268463135,0,0,100,0,17.8024597167969,10,38,25.3753089904785,1,24,23,23.8588714599609,0,488.181579589844,0,25.1575908660889,482.345703125,25.0468578338623,467.145751953125,18,23,0,0,0,18,22.1996307373047,0,496.718048095703,0,0,0,0,2,0,0,2,23.742166519165,17.8500003814697,23,26,23,31,10,22.4499988555908,0,0,0.616164863109589,0,80,0,27.0048408508301,0,0,2,25.8667068481445,13.6399993896484,24,31.3099994659424,30,10,26.4512195587158,22.3899993896484,30.7600002288818,0,0,2.91415119171143,0,60,0,26.00465965271,26.2017097473145,25.8510646820068,2,0,0,2,26.2558822631836,25.3599987030029,26.4200000762939,23,21,30,10,25.0399990081787,26.9200000762939,0,0,1.47604465484619,0,50,50,50,0,0,25.7042789459229,2,0,0,2,24.8157558441162,20.2299995422363,24.7399997711182,23,26,23,30,10,22.8400001525879,24.9799995422363,0,0,0.981531023979187,0,25,25,25,0,0,24.6187362670898,2,0,0,2,23.5992679595947,18.9799995422363,24.8099994659424,26,20,26,30,10,23.7399997711182,24.9699993133545,24.6949138641357,26,0,0,1.46836876869202,0,60,0,0,24.3232650756836,2,0,0,2,25.5358257293701,18.1800003051758,26,25.8499984741211,42,10,-4,25.468334197998,0,0,0,2,25.7158699035645,21.9599990844727,26.0399990081787,0,0,3.78784251213074,0,125,4.92295217514038,0,100,26.5017356872559,0,0,0,25.5407905578613,1,0,0,2,29.3632621765137,15.7399997711182,25,28.6599998474121,30,10,-5,30.0722675323486,0,0,0,2,28.5289478302002,17.3899993896484,29.3400001525879,0,0,1.00624692440033,0,75,75,75,75,3.79304838180542,0,75,75,75,30.2374687194824,0,0,0,29.9978408813477,1,2,0,0,2,29.9249706268311,21.2299995422363,30,28.8799991607666,30,10,-5,29.2090129852295,0,0,0,2,29.003381729126,23.6299991607666,46.3999977111816,0,0,1.02195262908936,0,70,70,70,70,1.75380289554596,0,70,70,70,30.2222385406494,0,0,0,29.9037837982178,1,13.9434967041016,0,0,1,7.88811540603638,0,7.88811540603638,0,0,100,0,23.525
2026-08-04 22:00:00,2,0,0,2,30.3317012786865,21.4549999237061,26,29.8349990844727,30,10,-5,28.4149284362793,0,0,0,2,31.0116577148438,21.7799997329712,31.3549995422363,0,0,0.630289942026139,0,75,75,75,75,3.30120861530304,0,80,80,80,31.4009256362915,0,0,0,28.0743160247803,1,2,0,0,2,28.9615812301636,18.6149997711182,23,43.7599983215332,30,10,-3,28.0830507278443,0,0,0,2,29.3938417434693,20.6800003051758,45.6000003814698,0,0,1.33635687828064,0,75,75,75,75,4.56944453716279,0,70,70,70,29.9985551834106,0,0,0,30.1563262939454,1,0,0,2,0,0,2,23.98646068573,14.9800000190735,17,17,42,10,-3,25.3675737380982,0,0,0,2,24.9533338546753,15.8449993133545,25.7899990081787,0,0,6.57881498336792,0,60,60,60,7.35036873817444,0,60,60,0,0,100,0,80,25.0692749023438,0,21.6360015869141,452.879043579101,21.8073434829712,455.228988647461,0,0,0,0,0,0,0,2,0,2,21.871166229248,14,24.2649993896484,23,25,10,-6,25.7761068344117,0,2,24.9873065948487,22.7200002670288,25.0099992752075,0,700,400,0,1.08299320936203,0,40,0.618061542510986,0,35,23.2589569091797,0,0,100,0,17.6616277694702,10,38,25.2946147918702,1,24,23,23.961618423462,0,485.451400756836,0,25.0593957901001,478.332473754883,24.9739589691163,468.596939086915,18,23,0,0,0,18,22.4694108963013,0,495.966888427735,0,0,0,0,2,0,0,2,23.6910514831543,18.2549991607666,23,26,23,31,10,22.2849998474122,0,0,0.616521179676056,0,80,0,26.9657783508301,0,0,2,25.8633174896241,13.9199995994568,24,31.3199996948242,30,10,26.4584770202637,22.4099998474121,30.7600002288818,0,0,2.91485595703125,0,60,0,25.9979009628296,26.1146965026856,25.8596792221069,2,0,0,2,26.2764921188355,25.4049997329712,26.4200000762939,23,21,30,10,25.0549993515015,26.9099998474121,0,0,1.47714066505433,0,50,50,50,0,0,25.69287109375,2,0,0,2,24.8102197647095,20.2399988174439,24.7649993896485,23,26,23,30,10,22.9199991226197,25.0499992370606,0,0,0.986146867275238,0,25,25,25,0,0,24.63720703125,2,0,0,2,23.6038017272949,19.1149997711182,24.8249998092652,26,20,26,30,10,23.7899990081787,25.0199995040894,24.6915493011475,26,0,0,1.4697802066803,0,60,0,0,24.3584423065186,2,0,0,2,25.5682306289673,18.5099992752076,26,25.8849992752075,42,10,-4,25.4920606613159,0,0,0,2,25.7417001724244,22.005000114441,26.0949993133545,0,0,3.729199051857,0,125,4.92254519462585,0,100,26.48180103302,0,0,0,25.5183830261231,1,0,0,2,29.4116067886353,16.2249994277954,25,28.6800003051758,30,10,-5,29.8446493148804,0,0,0,2,28.207091331482,17.7349996566773,29.3499984741211,0,0,1.00727087259293,0,75,75,75,75,3.47115337848664,0,75,75,75,30.1726779937745,0,0,0,29.9493827819824,1,2,0,0,2,29.9337282180787,21.4049987792969,30,28.9299993515015,30,10,-5,29.1914587020874,0,0,0,2,29.0509510040284,23.8099994659424,46.4750003814698,0,0,1.02436083555222,0,70,70,70,70,2.61952257156372,0,70,70,70,30.1620750427247,0,0,0,29.7059936523438,1,5.27552795410155,0,0,1,7.89509534835816,0,7.89509534835816,0,0,100,0,23.47
2026-08-04 22:15:00,2,0,0,2,30.1827907562256,21.8500003814697,26,29.769998550415,30,10,-5,28.1576747894287,0,0,0,2,30.7648468017578,22.0599994659424,31.2099990844727,0,0,0.629534959793091,0,75,75,75,75,2.11660385131836,0,80,80,80,31.2685813903809,0,0,0,27.858865737915,1,2,0,0,2,28.970386505127,19.0399990081787,23,43.8600006103516,30,10,-3,27.8263053894043,0,0,0,2,29.2262344360352,20.9499988555908,45.5099983215332,0,0,1.33213233947754,0,75,75,75,75,5.53469181060791,0,70,70,70,29.9408359527588,0,0,0,29.816349029541,1,0,0,2,0,0,2,24.1660213470459,15.5199995040894,17,17,42,10,-3,25.3990459442139,0,0,0,2,24.9936103820801,16.0499992370605,25.8400001525879,0,0,6.58749866485596,0,60,60,60,7.35463857650757,0,60,60,0,0,100,0,80,25.1276149749756,0,21.683744430542,452.843353271484,21.9111003875732,457.674163818359,0,0,0,0,0,0,0,2,0,2,22.1527976989746,14.3999996185303,24.2999992370605,23,25,10,-6,25.7062740325928,0,2,24.9754314422607,22.8199996948242,25.0399990081787,0,700,400,0,0.890328705310822,0,40,0.618704676628113,0,35,23.3180179595947,0,0,100,0,17.5093173980713,10,38,25.2296276092529,1,24,23,24.2751560211182,0,484.808654785156,0,25.0172080993652,475.603393554688,25.0455780029297,467.119232177734,18,23,0,0,0,18,22.4878196716309,0,494.304748535156,0,0,0,0,2,0,0,2,23.655158996582,18.5900001525879,23,26,23,31,10,22.1399993896484,0,0,0.616676867008209,0,80,0,27.0600566864014,0,0,2,25.8608322143555,14.0799999237061,24,31.3199996948242,30,10,26.4666271209717,22.4499988555908,30.769998550415,0,0,2.92139959335327,0,60,0,25.9930419921875,26.05934715271,25.8726005554199,2,0,0,2,26.2885608673096,25.3899993896484,26.4300003051758,23,21,30,10,25.0799999237061,26.9099998474121,0,0,1.47778522968292,0,50,50,50,0,0,25.6880359649658,2,0,0,2,24.8065242767334,20.3099994659424,24.7899990081787,23,26,23,30,10,22.9799995422363,25.1000003814697,0,0,0.981495976448059,0,25,25,25,0,0,24.6638374328613,2,0,0,2,23.6006832122803,19.25,24.8500003814697,26,20,26,30,10,23.8699989318848,25.0900001525879,24.6870346069336,26,0,0,1.46740055084229,0,60,0,0,24.392406463623,2,0,0,2,25.6015243530273,18.8299999237061,26,25.9099998474121,42,10,-4,25.506383895874,0,0,0,2,25.7630996704102,22.0599994659424,26.1299991607666,0,0,3.72974252700806,0,125,4.93035697937012,0,100,26.4533023834229,0,0,0,25.5032901763916,1,0,0,2,29.4409408569336,16.6800003051758,25,28.689998626709,30,10,-5,29.6477737426758,0,0,0,2,28.1727066040039,18.0799999237061,29.3499984741211,0,0,1.01066446304321,0,75,75,75,75,2.96477198600769,0,75,75,75,30.1235675811768,0,0,0,29.9041481018066,1,2,0,0,2,29.9426174163818,21.5200004577637,30,28.9499988555908,30,10,-5,29.1369590759277,0,0,0,2,29.1169548034668,24,46.5200004577637,0,0,1.02452540397644,0,70,70,70,70,3.71707725524902,0,70,70,70,30.0871181488037,0,0,0,29.4873809814453,1,0,0,0,1,10.0086965560913,0,10.0086965560913,0,0,100,0,23.4175
2026-08-04 22:30:00,2,0,0,2,30.016586303711,22.2049999237061,26,29.7049989700317,30,10,-5,28.0215997695923,0,0,0,2,30.5459461212158,22.3199996948243,31.0899991989136,0,0,0.627733469009399,0,75,75,75,75,2.21947133541107,0,80,80,80,31.1143712997437,0,0,0,27.7626094818115,1,2,0,0,2,28.8685607910157,19.460000038147,23,43.9300003051758,30,10,-3,27.5983381271363,0,0,0,2,29.2104053497315,21.2249994277954,45.6799983978272,0,0,1.33428752422333,0,75,75,75,75,4.57407259941101,0,70,70,70,29.8577022552491,0,0,0,29.5726404190063,1,0,0,2,0,0,2,24.3391942977905,15.8149995803833,17,17,42,10,-3,25.41592502594,0,0,0,2,25.011685371399,16.3149995803833,25.8849992752075,0,0,6.57332444190979,0,60,60,60,7.34192657470703,0,60,60,0,0,100,0,80,25.1614904403687,0,21.6854219436646,450.819961547851,21.9123439788819,456.216934204102,0,0,0,0,0,0,0,2,0,2,22.4707107543946,14.7849998474121,24.3149995803833,23,25,10,-6,25.6616039276123,0,2,24.9638271331787,22.9249992370606,25.085000038147,0,700,400,0,0.450955614447594,0,40,0.618010133504868,0,35,23.3886270523071,0,0,100,0,17.122262954712,10,38,25.199914932251,1,24,23,24.2467298507691,0,482.672134399414,0,25.1907777786255,470.106704711914,25.0941190719605,461.180313110351,18,23,0,0,0,18,22.4004163742066,0,491.250915527344,0,0,0,0,2,0,0,2,23.6238231658936,18.8899993896484,23,26,23,31,10,22.039999961853,0,0,0.616365402936936,0,80,0,27.0742359161377,0,0,2,25.8578062057495,14.1599998474121,24,31.3149995803833,30,10,26.4767103195191,22.4599990844727,30.774998664856,0,0,2.91142010688782,0,60,0,25.9875888824463,26.0507221221924,25.8754720687866,2,0,0,2,26.301869392395,25.4299993515015,26.4300003051758,23,21,30,10,25.1549997329712,26.9200000762939,0,0,1.47762286663056,0,50,50,50,0,0,25.6821098327637,2,0,0,2,24.8007869720459,20.5099992752075,24.8049993515015,23,26,23,30,10,23.0699996948242,25.1799993515015,0,0,0.984284490346909,0,25,25,25,0,0,24.6832246780396,2,0,0,2,23.5959920883179,19.4199991226197,24.8699989318848,26,20,26,30,10,23.9149999618531,25.1349992752075,24.6842250823975,26,0,0,1.46772360801697,0,60,0,0,24.4249038696289,2,0,0,2,25.6347961425781,19.109998703003,26,25.9299993515015,42,10,-4,25.5283555984497,0,0,0,2,25.7789936065674,22.1399993896485,26.1449995040894,0,0,3.7227349281311,0,125,4.92119193077088,0,100,26.4144763946534,0,0,0,25.4928503036499,1,0,0,2,29.4574489593506,17.1800003051758,25,28.6999988555909,30,10,-5,29.531497001648,0,0,0,2,28.3367738723755,18.4299993515015,29.3449993133545,0,0,1.00878840684891,0,75,75,75,75,2.71706414222718,0,75,75,75,30.0343618392944,0,0,0,29.842438697815,1,2,0,0,2,29.9211168289185,21.6449995040894,30,28.9549989700318,30,10,-5,29.0552978515625,0,0,0,2,29.1843347549439,24.1749992370606,46.6000003814698,0,0,1.02269774675369,0,70,70,70,70,2.67747390270234,0,70,70,70,30.0173625946045,0,0,0,29.3927059173584,1,16.8658828735352,0,0,1,7.2618510723114,0,7.2618510723114,0,0,100,0,23.365
2026-08-04 22:45:00,2,0,0,2,29.8518943786621,22.5499992370605,26,29.6199989318848,30,10,-5,27.7917213439941,0,0,0,2,30.3519535064697,22.5599994659424,30.9499988555908,0,0,0.630049824714661,0,75,75,75,75,3.75417900085449,0,80,80,80,30.9577922821045,0,0,0,27.3831977844238,1,2,0,0,2,28.8058967590332,19.8400001525879,23,43.9899978637695,30,10,-3,27.2862396240234,0,0,0,2,29.1331596374512,21.4499988555908,45.5699996948242,0,0,1.33438611030579,0,75,75,75,75,5.2997579574585,0,70,70,70,29.7106952667236,0,0,0,29.3198719024658,1,0,0,2,0,0,2,24.4915409088135,16.5299987792969,17,17,42,10,-3,25.4661045074463,0,0,0,2,25.0463466644287,16.6199989318848,25.9099998474121,0,0,6.58614349365234,0,60,60,60,7.35697078704834,0,60,60,0,0,100,0,80,25.2342109680176,0,21.6849937438965,450.603454589844,21.9091815948486,455.538299560547,0,0,0,0,0,0,0,2,0,2,22.8222713470459,15.1999998092651,24.3400001525879,23,25,10,-6,25.6011028289795,0,2,24.9436912536621,23.0299987792969,25.1399993896484,0,700,400,0,0.405596047639847,0,40,0.621711611747742,0,35,23.4487419128418,0,0,100,0,17.0857429504395,10,38,25.1592311859131,1,24,23,24.1487293243408,0,483.13720703125,0,25.1694507598877,469.4365234375,25.1440849304199,459.288269042969,18,23,0,0,0,18,22.6270847320557,0,491.837493896484,0,0,0,0,2,0,0,2,23.5699787139893,19.1499996185303,23,26,23,31,10,21.9599990844727,0,0,0.617185354232788,0,80,0,27.0694675445557,0,0,2,25.8573741912842,14.1899995803833,24,31.3199996948242,30,10,26.4870529174805,22.4699993133545,30.7799987792969,0,0,2.91402554512024,0,60,0,25.9806785583496,25.9989891052246,25.8481979370117,2,0,0,2,26.3139724731445,25.439998626709,26.4300003051758,23,21,30,10,25.1599998474121,26.9200000762939,0,0,1.47649621963501,0,50,50,50,0,0,25.6789169311523,2,0,0,2,24.7987537384033,20.5399990081787,24.8199996948242,23,26,23,30,10,23.1499996185303,25.1999988555908,0,0,0.986733376979828,0,25,25,25,0,0,24.7049598693848,2,0,0,2,23.5934715270996,19.5799999237061,24.8999996185303,26,20,26,30,10,23.9899997711182,25.1800003051758,24.6804275512695,26,0,0,1.46874558925629,0,60,0,0,24.4536437988281,2,0,0,2,25.6669616699219,19.3500003814697,26,25.9699993133545,42,10,-4,25.5495414733887,0,0,0,2,25.7910118103027,22.2199993133545,26.1800003051758,0,0,3.73027729988098,0,125,4.93282032012939,0,100,26.3878211975098,0,0,0,25.4853458404541,1,0,0,2,29.4704113006592,17.6700000762939,25,28.7199993133545,30,10,-5,29.3786811828613,0,0,0,2,28.5366096496582,18.75,29.3499984741211,0,0,1.00920701026917,0,75,75,75,75,3.10078382492065,0,75,75,75,29.9882183074951,0,0,0,29.7896003723145,1,2,0,0,2,29.8987636566162,21.8199996948242,30,28.9699993133545,30,10,-5,28.9630317687988,0,0,0,2,29.2257766723633,24.3299999237061,46.6699981689453,0,0,1.02468705177307,0,70,70,70,70,2.58110332489014,0,70,70,70,29.9487705230713,0,0,0,29.258975982666,1,26.1373291015625,0,0,1,7.73722982406616,0,7.73722982406616,0,0,100,0,23.3125
2026-08-04 23:00:00,2,0,0,2,29.7181882858277,22.8549995422364,26,29.539999961853,30,10,-5,27.5371398925782,0,0,0,2,30.1548843383789,22.7699995040894,30.8199987411499,0,0,0.625074803829193,0,75,75,75,75,2.50862580537796,0,80,80,80,30.826021194458,0,0,0,27.2155370712281,1,2,0,0,2,28.7395668029785,20.1999998092652,23,44.0899982452393,30,10,-3,27.0428991317749,0,0,0,2,29.0123710632324,21.6849994659424,45.7049980163575,0,0,1.33537286520005,0,75,75,75,75,4.81845951080322,0,70,70,70,29.6945629119873,0,0,0,29.0693826675415,1,0,0,2,0,0,2,24.6232194900513,16.4299993515015,17,17,42,10,-3,25.4568128585815,0,0,0,2,25.0555772781372,16.8499994277954,25.9399995803833,0,0,6.57753801345825,0,60,60,60,7.34158492088318,0,60,60,0,0,100,0,80,25.2685766220093,0,21.6872253417969,450.921035766601,22.0153036117554,454.769439697266,0,0,0,0,0,0,0,2,0,2,23.0704584121704,15.5199995040894,24.3749990463257,23,25,10,-6,25.5788545608521,0,2,24.9324321746826,23.1199989318848,25.170000076294,0,700,400,0,0.405355200171471,0,40,0.618994385004044,0,35,23.5189828872681,0,0,100,0,16.6714134216309,10,38,25.1421356201172,1,24,23,24.2282381057739,0,481.104141235351,0,25.2178573608399,463.434844970703,25.1496667861939,452.967544555664,18,23,0,0,0,18,22.6009788513184,0,488.37110900879,0,0,0,0,2,0,0,2,23.5304927825928,19.3549995422363,23,26,23,31,10,21.9299993515015,0,0,0.618129670619965,0,80,0,27.0618314743042,0,0,2,25.8550300598145,14.3499999046326,24,31.335000038147,30,10,26.4890565872193,22.4799995422363,30.7899990081787,0,0,2.90972483158112,0,60,0,25.9749088287354,25.9666652679444,25.8345594406128,2,0,0,2,26.3291444778442,25.4650001525879,26.4349994659424,23,21,30,10,25.2399997711182,26.914999961853,0,0,1.47631072998047,0,50,50,50,0,0,25.6749525070191,2,0,0,2,24.7953090667725,20.6199998855591,24.8400001525879,23,26,23,30,10,23.2099990844727,25.2699995040894,0,0,0.984576642513276,0,25,25,25,0,0,24.7165746688843,2,0,0,2,23.5898199081421,19.7449989318848,24.9049997329712,26,20,26,30,10,24.0449991226196,25.2149991989136,24.6781902313233,26,0,0,1.46895545721054,0,60,0,0,24.4767818450928,2,0,0,2,25.6980466842652,19.6399993896484,26,26.0049991607666,42,10,-4,25.5586652755738,0,0,0,2,25.7978286743164,22.2949991226196,26.2249994277955,0,0,3.74677050113678,0,125,4.92149877548218,0,100,26.3510265350342,0,0,0,25.4824953079224,1,0,0,2,29.476791381836,18.1849994659424,25,28.7249994277954,30,10,-5,29.2522983551026,0,0,0,2,28.5032176971436,19.0599994659424,29.354998588562,0,0,1.00607663393021,0,75,75,75,75,2.6210743188858,0,75,75,75,29.9444990158081,0,0,0,29.7300910949707,1,2,0,0,2,29.8804893493653,21.9549999237061,30,28.9949998855591,30,10,-5,28.8850946426392,0,0,0,2,29.2589092254639,24.4799995422364,46.7999992370606,0,0,1.0245572924614,0,70,70,70,70,2.12892508506775,0,70,70,70,29.8811616897583,0,0,0,29.1400775909424,1,29.7649803161621,0,0,1,7.58342123031616,0,7.58342123031616,0,0,100,0,23.26
2026-08-04 23:15:00,2,0,0,2,29.5322532653809,23.1299991607666,26,29.4299983978271,30,10,-5,27.296745300293,0,0,0,2,29.9636821746826,22.9899997711182,30.689998626709,0,0,0.630545794963837,0,75,75,75,75,3.29636240005493,0,80,80,80,30.6810741424561,0,0,0,26.967529296875,1,2,0,0,2,28.6640701293945,20.5299987792969,23,44.1699981689453,30,10,-3,26.7537937164307,0,0,0,2,28.8833885192871,21.8999996185303,45.75,0,0,1.33170425891876,0,75,75,75,75,5.5972957611084,0,70,70,70,29.6130466461182,0,0,0,28.8348960876465,1,0,0,2,0,0,2,24.7342929840088,16.9200000762939,17,17,42,10,-3,25.5039157867432,0,0,0,2,25.0837230682373,17.0499992370605,25.9899997711182,0,0,6.59203338623047,0,60,60,60,7.35278511047363,0,60,60,0,0,100,0,80,25.3074131011963,0,21.794469833374,448.734222412109,22.0135192871094,453.475402832031,0,0,0,0,0,0,0,2,0,2,23.3181495666504,15.8699998855591,24.4099998474121,23,25,10,-6,25.5527591705322,0,2,24.9197959899902,23.189998626709,25.2199993133545,0,700,400,0,0.404919773340225,0,40,0.618580460548401,0,35,23.5487499237061,0,0,100,0,16.4739036560059,10,38,25.1246223449707,1,24,23,24.0690231323242,0,478.741821289062,0,25.1570358276367,461.022399902344,25.1596260070801,451.031097412109,18,23,0,0,0,18,22.6202793121338,0,486.659362792969,0,0,0,0,2,0,0,2,23.4975414276123,19.5200004577637,23,26,23,31,10,21.8699989318848,0,0,0.621194958686829,0,80,0,27.0335693359375,0,0,2,25.8537521362305,14.5299997329712,24,31.3499984741211,30,10,26.4973812103271,22.5,30.7999992370605,0,0,2.91431498527527,0,60,0,25.972146987915,25.9487056732178,25.8367118835449,2,0,0,2,26.3397045135498,25.4200000762939,26.4499988555908,23,21,30,10,25.2299995422363,26.9099998474121,0,0,1.47923123836517,0,50,50,50,0,0,25.6718006134033,2,0,0,2,24.7943019866943,20.75,24.8599987030029,23,26,23,30,10,23.2899990081787,25.3099994659424,0,0,0.984872102737427,0,25,25,25,0,0,24.7324447631836,2,0,0,2,23.5927543640137,19.8699989318848,24.9300003051758,26,20,26,30,10,24.1000003814697,25.269998550415,24.6741218566895,26,0,0,1.4671505689621,0,60,0,0,24.4991016387939,2,0,0,2,25.7262439727783,19.8899993896484,26,26.0299987792969,42,10,-4,25.5847568511963,0,0,0,2,25.8031692504883,22.3899993896484,26.25,0,0,3.73660707473755,0,125,4.93012475967407,0,100,26.3187618255615,0,0,0,25.4814872741699,1,0,0,2,29.4626178741455,18.6999988555908,25,28.7399997711182,30,10,-5,29.1183452606201,0,0,0,2,28.5459442138672,19.3500003814697,29.3599987030029,0,0,1.01141285896301,0,75,75,75,75,2.57727646827698,0,75,75,75,29.879467010498,0,0,0,29.6719951629639,1,2,0,0,2,29.8582820892334,22.0900001525879,30,29,30,10,-5,28.7981224060059,0,0,0,2,29.2849788665771,24.6199989318848,46.879997253418,0,0,1.02729117870331,0,70,70,70,70,2.67571520805359,0,70,70,70,29.8148078918457,0,0,0,29.0199661254883,1,33.5738906860352,0,0,1,7.49294567108154,0,7.49294567108154,0,0,100,0,23.2075
2026-08-04 23:30:00,2,0,0,2,29.3562889099121,23.3849992752076,26,29.3349990844727,30,10,-5,27.1029977798462,0,0,0,2,29.7470760345459,23.1749992370606,30.5599994659424,0,0,0.630066126585007,0,75,75,75,75,2.08246582746506,0,80,80,80,30.5108947753907,0,0,0,26.7794733047486,1,2,0,0,2,28.5858545303345,20.8299999237061,23,44.2649993896484,30,10,-3,26.4901676177979,0,0,0,2,28.7456893920899,22.0949993133545,45.7749977111817,0,0,1.33198374509812,0,75,75,75,75,4.14040338993073,0,70,70,70,29.517149925232,0,0,0,28.5844583511353,1,0,0,2,0,0,2,24.8438053131104,17.1749992370606,17,17,42,10,-3,25.4678268432617,0,0,0,2,25.0211868286133,17.3099994659424,26.0349988937378,0,0,6.58165454864502,0,60,60,60,7.35123825073242,0,60,60,0,0,100,0,80,25.3543920516968,0,21.7887449264526,450.918685913086,22.0151176452637,454.361801147461,0,0,0,0,0,0,0,2,0,2,23.5164098739624,16.1549987792969,24.4300003051758,23,25,10,-6,25.5355405807496,0,2,24.9039783477783,23.2699995040894,25.2649993896485,0,700,400,0,0.483534708619118,0,40,0.619795948266983,0,35,23.6274366378785,0,0,100,0,16.3151750564575,10,38,25.1406812667847,1,24,23,23.9707040786744,0,476.61181640625,0,25.1778564453125,457.082473754883,25.0447912216187,450.926589965821,18,23,0,0,0,18,22.8106307983399,0,485.97705078125,0,0,0,0,2,0,0,2,23.48024559021,19.6699991226197,23,26,23,31,10,21.8400001525879,0,0,0.618805676698685,0,80,0,27.0558910369873,0,0,2,25.8528575897217,14.7249994277954,24,31.3449993133545,30,10,26.5032577514649,22.5299987792969,30.7949991226196,0,0,2.91291189193726,0,60,0,25.9684572219849,25.9350643157959,25.8115959167481,2,0,0,2,26.3556604385376,25.420000076294,26.4349994659424,23,21,30,10,25.2599992752075,26.9200000762939,0,0,1.47893798351288,0,50,50,50,0,0,25.6594276428223,2,0,0,2,24.7901296615601,20.8149995803833,24.8899993896485,23,26,23,30,10,23.3549995422364,25.3449993133545,0,0,0.986673861742019,0,25,25,25,0,0,24.7586288452149,2,0,0,2,23.5790758132935,19.960000038147,24.9449987411499,26,20,26,30,10,24.1699991226197,25.2949991226196,24.6687116622925,26,0,0,1.47101122140885,0,60,0,0,24.5345888137818,2,0,0,2,25.7535934448243,20.0950002670288,26,26.0499992370606,42,10,-4,25.5771903991699,0,0,0,2,25.8058404922485,22.4699993133545,26.2899990081787,0,0,3.73214447498322,0,125,4.92224764823914,0,100,26.2879667282105,0,0,0,25.4811058044434,1,0,0,2,29.422589302063,19.2899999618531,25,28.7299995422363,30,10,-5,28.9827966690064,0,0,0,2,28.5043134689332,19.6549997329712,29.3449993133545,0,0,1.0064976811409,0,75,75,75,75,2.77238702774048,0,75,75,75,29.823579788208,0,0,0,29.6091032028199,1,2,0,0,2,29.8318033218384,22.2449989318848,30,28.9949998855591,30,10,-5,28.6971988677979,0,0,0,2,29.2994384765625,24.7649993896485,46.9499988555908,0,0,1.0242480635643,0,70,70,70,70,2.78593611717224,0,70,70,70,29.757716178894,0,0,0,28.9184370040894,1,9.0847282409668,0,0,1,7.75097608566285,0,7.75097608566285,0,0,100,0,23.155
2026-08-04 23:45:00,2,0,0,2,29.1598377227783,23.6000003814697,26,29.2399997711182,30,10,-5,26.8725357055664,0,0,0,2,29.5597190856934,23.3500003814697,30.4200000762939,0,0,0.62684690952301,0,75,75,75,75,1.62263679504395,0,80,80,80,30.3416709899902,0,0,0,26.5183944702148,1,2,0,0,2,28.4739990234375,21.1299991607666,23,44.4099998474121,30,10,-3,26.2659912109375,0,0,0,2,28.6244583129883,22.2899990081787,45.6499977111816,0,0,1.33560037612915,0,75,75,75,75,4.53655481338501,0,70,70,70,29.3420066833496,0,0,0,28.345775604248,1,0,0,2,0,0,2,24.9261150360107,17,17,17,42,10,-3,25.4833927154541,0,0,0,2,25.059440612793,17.5699996948242,26.0599994659424,0,0,6.59068489074707,0,60,60,60,7.36403799057007,0,60,60,0,0,100,0,80,25.409107208252,0,21.7876491546631,450.676452636719,22.0113353729248,454.781280517578,0,0,0,0,0,0,0,2,0,2,23.6773338317871,16.5399990081787,24.4599990844727,23,25,10,-6,25.517822265625,0,2,24.8772983551025,23.3699989318848,25.2999992370605,0,700,400,0,0.399163603782654,0,40,0.623239517211914,0,35,23.6741733551025,0,0,100,0,16.3277359008789,10,38,25.1445331573486,1,24,23,23.8525505065918,0,476.274322509766,0,25.1234016418457,461.672485351562,25.0364856719971,450.455261230469,18,23,0,0,0,18,22.6615829467773,0,482.766906738281,0,0,0,0,2,0,0,2,23.4575252532959,19.7899990081787,23,26,23,31,10,21.8299999237061,0,0,0.618349313735962,0,80,0,27.0632648468018,0,0,2,25.8525199890137,14.7199993133545,24,31.3499984741211,30,10,26.5149898529053,22.5599994659424,30.8099994659424,0,0,2.90747833251953,0,60,0,25.9636821746826,25.9056243896484,25.7950916290283,2,0,0,2,26.3641586303711,25.4300003051758,26.4499988555908,23,21,30,10,25.3599987030029,26.9200000762939,0,0,1.48159909248352,0,50,50,50,0,0,25.6577434539795,2,0,0,2,24.7912464141846,20.9699993133545,24.8999996185303,23,26,23,30,10,23.4300003051758,25.3799991607666,0,0,0.985686659812927,0,25,25,25,0,0,24.7781887054443,2,0,0,2,23.5743865966797,20.1299991607666,24.9699993133545,26,20,26,30,10,24.2099990844727,25.3099994659424,24.6631851196289,26,0,0,1.46902024745941,0,60,0,0,24.5619983673096,2,0,0,2,25.7805671691895,20.3099994659424,26,26.0799999237061,42,10,-4,25.5940532684326,0,0,0,2,25.8079490661621,22.5499992370605,26.2999992370605,0,0,3.7334508895874,0,125,4.93725299835205,0,100,26.2619037628174,0,0,0,25.4833698272705,1,0,0,2,29.3722038269043,19.8899993896484,25,28.7399997711182,30,10,-5,28.9029121398926,0,0,0,2,28.5474090576172,19.939998626709,29.3299999237061,0,0,1.00586295127869,0,75,75,75,75,1.2808381319046,0,75,75,75,29.7576198577881,0,0,0,29.5503063201904,1,2,0,0,2,29.8054313659668,22.3899993896484,30,29.019998550415,30,10,-5,28.6097507476807,0,0,0,2,29.309814453125,24.9099998474121,47.129997253418,0,0,1.0246274471283,0,70,70,70,70,2.49294519424438,0,70,70,70,29.6912593841553,0,0,0,28.816068649292,1,42.2653427124023,0,0,1,7.30130577087402,0,7.30130577087402,0,0,100,0,23.1025
2026-08-05 00:00:00,2,0,0,2,28.9796123504639,23.7749996185303,26,29.125,30,10,-5,26.6705493927002,0,0,0,2,29.3705863952637,23.4899988174439,30.3049993515015,0,0,0.629328548908234,0,75,75,75,75,1.6913195848465,0,80,80,80,30.1582584381104,0,0,0,26.2937269210816,1,2,0,0,2,28.3667526245117,21.3749990463257,23,44.545000076294,30,10,-3,26.0407762527466,0,0,0,2,28.4920501708985,22.4650001525879,46.2249984741211,0,0,1.33314526081085,0,75,75,75,75,3.76283657550812,0,70,70,70,29.1776857376099,0,0,0,28.1175603866577,1,0,0,2,0,0,2,25.0120620727539,17.6649999618531,17,17,42,10,-3,25.5074615478516,0,0,0,2,25.0610084533692,17.7649993896485,26.0949993133545,0,0,6.58717942237854,0,60,60,60,7.3646252155304,0,60,60,0,0,100,0,80,25.4167604446411,0,21.7883548736573,448.838989257813,22.0169219970703,453.645111083984,0,0,0,0,0,0,0,2,0,2,23.8441705703735,16.835000038147,24.4999990463257,23,25,10,-6,25.5001754760743,0,2,24.8607740402222,23.4249992370606,25.3599996566773,0,700,400,0,0.400284349918366,0,40,0.61733940243721,0,35,23.7197265625,0,0,100,0,16.1569137573243,10,38,25.1496829986573,1,24,23,24.1668252944946,0,475.126190185547,0,25.2211151123047,458.57389831543,25.2507867813111,449.710952758789,18,23,0,0,0,18,22.7096710205079,0,480.438735961914,0,0,0,0,2,0,0,2,23.442123413086,19.8849992752075,23,26,23,31,10,21.8199996948242,0,0,0.617664724588395,0,80,0,27.0645589828491,0,0,2,25.8521738052368,14.8949995040894,24,31.3649988174439,30,10,26.5184144973755,22.5900001525879,30.8149995803833,0,0,2.9105886220932,0,60,0,25.9588384628296,25.8919830322266,25.787917137146,2,0,0,2,26.377182006836,25.414999961853,26.4499988555908,23,21,30,10,25.3699989318848,26.9250001907349,0,0,1.4788687825203,0,50,50,50,0,0,25.6530818939209,2,0,0,2,24.7925539016724,21.0749998092652,24.9299993515015,23,26,23,30,10,23.4949989318848,25.4199991226197,0,0,0.985663890838623,0,25,25,25,0,0,24.7910404205322,2,0,0,2,23.5682592391968,20.2699995040894,25,26,20,26,30,10,24.2749996185303,25.3449993133545,24.6589097976685,26,0,0,1.46966487169266,0,60,0,0,24.5844583511353,2,0,0,2,25.8055610656739,20.5249996185303,26,26.085000038147,42,10,-4,25.6075782775879,0,0,0,2,25.8082857131958,22.6399993896484,26.3299999237061,0,0,3.73537361621857,0,125,4.93550443649292,0,100,26.2326726913452,0,0,0,25.4846811294556,1,0,0,2,29.3385391235352,20.4049997329712,25,28.7399997711182,30,10,-5,28.7615432739258,0,0,0,2,28.5177526473999,20.2199993133545,29.3299999237061,0,0,1.0097678899765,0,75,75,75,75,1.69565463066102,0,75,75,75,29.7078132629395,0,0,0,29.4909229278565,1,2,0,0,2,29.7786598205567,22.4999990463257,30,29.0299987792969,30,10,-5,28.5154914855957,0,0,0,2,29.3107519149781,25.0249996185303,47.2399997711182,0,0,1.0254790186882,0,70,70,70,70,1.79931253194809,0,70,70,70,29.6440734863282,0,0,0,28.7120485305786,1,39.6862392425538,0,0,1,7.57158899307251,0,7.57158899307251,0,0,100,0,23.1
2026-08-05 00:15:00,2,0,0,2,28.7908573150635,23.9300003051758,26,29.0100002288818,30,10,-5,26.5095291137695,0,0,0,2,29.1795692443848,23.6399993896484,30.1700000762939,0,0,0.627579271793365,0,75,75,75,75,2.11141920089722,0,80,80,80,29.9801807403564,0,0,0,26.1030158996582,1,2,0,0,2,28.2766628265381,21.6399993896484,23,44.6100006103516,30,10,-3,25.8496513366699,0,0,0,2,28.3362712860107,22.6099987030029,46.2000007629395,0,0,1.3305971622467,0,75,75,75,75,3.53326344490051,0,70,70,70,29.1043529510498,0,0,0,27.886754989624,1,0,0,2,0,0,2,25.0904064178467,18.0599994659424,17,17,42,10,-3,25.4792232513428,0,0,0,2,24.9938945770264,17.9699993133545,26.1199989318848,0,0,6.59872817993164,0,60,60,60,7.37199926376343,0,60,60,0,0,100,0,80,25.4513778686523,0,21.7931232452393,448.799377441406,22.0093593597412,453.140380859375,0,0,0,0,0,0,0,2,0,2,24.0197315216064,17.1199989318848,24.5499992370605,23,25,10,-6,25.4881992340088,0,2,24.8475208282471,23.5100002288818,25.3999996185303,0,700,400,0,0.400873869657516,0,40,0.619305551052094,0,35,23.7848434448242,0,0,100,0,15.8103189468384,10,38,25.1622104644775,1,24,23,23.954626083374,0,470.847534179688,0,25.1756439208984,452.999084472656,25.2563858032227,446.885955810547,18,23,0,0,0,18,22.9179935455322,0,478.293121337891,0,0,0,0,2,0,0,2,23.4223022460938,19.9599990844727,23,26,23,31,10,21.7999992370605,0,0,0.621067345142365,0,80,0,27.0537528991699,0,0,2,25.8540019989014,15.0199995040894,24,31.3499984741211,30,10,26.5232753753662,22.6099987030029,30.8099994659424,0,0,2.90586853027344,0,60,0,25.9572334289551,25.8783435821533,25.7706985473633,2,0,0,2,26.3877868652344,25.4499988555908,26.4499988555908,23,21,30,10,25.3899993896484,26.9200000762939,0,0,1.47439062595367,0,50,50,50,0,0,25.6473560333252,2,0,0,2,24.7937316894531,21.1499996185303,24.9599990844727,23,26,23,30,10,23.5599994659424,25.4599990844727,0,0,0.9885174036026,0,25,25,25,0,0,24.8169288635254,2,0,0,2,23.5616436004639,20.3599987030029,25.019998550415,26,20,26,30,10,24.3299999237061,25.3999996185303,24.6544952392578,26,0,0,1.47340095043182,0,60,0,0,24.6145877838135,2,0,0,2,25.8292388916016,20.7199993133545,26,26.1199989318848,42,10,-4,25.6168975830078,0,0,0,2,25.8083515167236,22.7199993133545,26.3599987030029,0,0,3.7450544834137,0,125,4.94101667404175,0,100,26.2042713165283,0,0,0,25.4885845184326,1,0,0,2,29.3032112121582,20.8999996185303,25,28.7399997711182,30,10,-5,28.7785739898682,0,0,0,2,28.423318862915,20.5100002288818,29.3299999237061,0,0,1.01160573959351,0,75,75,75,75,1.39692342281342,0,75,75,75,29.6523113250732,0,0,0,29.4311580657959,1,2,0,0,2,29.7560863494873,22.6099987030029,30,29.0399990081787,30,10,-5,28.4185123443604,0,0,0,2,29.2969074249268,25.1399993896484,47.3999977111816,0,0,1.02688908576965,0,70,70,70,70,1.76244044303894,0,70,70,70,29.5873317718506,0,0,0,28.6049995422363,1,30.9595489501953,0,0,1,7.46986246109009,0,7.46986246109009,0,0,100,0,22.9075
2026-08-05 00:30:00,2,0,0,2,28.6062107086182,24.0549993515015,26,28.875,30,10,-5,26.3802728652954,0,0,0,2,28.9985237121583,23.7649993896485,30.0549993515015,0,0,0.627476900815964,0,75,75,75,75,2.10394269227982,0,80,80,80,29.7890424728394,0,0,0,25.9212808609009,1,2,0,0,2,28.1653623580933,21.8649988174439,23,44.644998550415,30,10,-3,25.6570224761963,0,0,0,2,28.1818294525147,22.7549991607666,46.2399978637696,0,0,1.33366507291794,0,75,75,75,75,3.33765208721161,0,70,70,70,28.9500989913941,0,0,0,27.6766319274903,1,0,0,2,0,0,2,25.1360464096069,18.0550003051758,17,17,42,10,-3,25.5102510452271,0,0,0,2,25.016263961792,18.2599992752075,26.1750001907349,0,0,6.5877423286438,0,60,60,60,7.35574984550476,0,60,60,0,0,100,0,80,25.4660844802857,0,21.7968835830689,449.829940795899,21.9160413742066,450.664901733399,0,0,0,0,0,0,0,2,0,2,24.1858949661255,17.3699998855591,24.5649995803833,23,25,10,-6,25.4716663360596,0,2,24.8273410797119,23.5799989700317,25.4349994659424,0,700,400,0,0.403213754296303,0,40,0.617697179317475,0,35,23.8176460266113,0,0,100,0,15.6093354225159,10,38,25.17262840271,1,24,23,23.9228467941285,0,470.977172851563,0,25.3233976364136,449.896209716797,25.241759300232,440.015548706055,18,23,0,0,0,18,22.9158229827881,0,479.530517578125,0,0,0,0,2,0,0,2,23.3967971801758,20.0249996185303,23,26,23,31,10,21.7799997329712,0,0,0.618496209383011,0,80,0,27.0453615188599,0,0,2,25.8535375595093,15.2799997329712,24,31.3649988174439,30,10,26.5276603698731,22.6249990463257,30.8249998092652,0,0,2.91352379322052,0,60,0,25.9572067260743,25.8560914993286,25.7534828186035,2,0,0,2,26.3951597213745,25.5050001144409,26.4599990844727,23,21,30,10,25.3949995040894,26.9200000762939,0,0,1.48056471347809,0,50,50,50,0,0,25.6475248336792,2,0,0,2,24.7950563430786,21.2799997329712,24.9749994277954,23,26,23,30,10,23.6299991607666,25.4849996566773,0,0,0.984251439571381,0,25,25,25,0,0,24.8319759368896,2,0,0,2,23.5540714263916,20.5049991607666,25.0299987792969,26,20,26,30,10,24.375,25.4250001907349,24.6487007141113,26,0,0,1.46899002790451,0,60,0,0,24.640323638916,2,0,0,2,25.8476066589356,20.8899993896485,26,26.1399993896485,42,10,-4,25.6212539672852,0,0,0,2,25.8068628311157,22.8099994659424,26.3849992752075,0,0,4.0385924577713,0,125,4.9311077594757,0,100,26.1823892593384,0,0,0,25.4918441772461,1,0,0,2,29.2683115005494,21.2649993896485,25,28.7449998855591,30,10,-5,28.7323007583618,0,0,0,2,28.3334579467774,20.7699995040894,29.3149995803833,0,0,1.00582361221314,0,75,75,75,75,2.35863673686981,0,75,75,75,29.6104650497437,0,0,0,29.3667497634888,1,2,0,0,2,29.7242107391358,22.7599992752076,30,29.0499992370605,30,10,-5,28.3333425521851,0,0,0,2,29.2852811813355,25.2449989318848,47.5799980163575,0,0,1.02351808547974,0,70,70,70,70,2.17957592010498,0,70,70,70,29.5277395248413,0,0,0,28.5229206085205,1,46.6301460266113,0,0,1,7.50063753128052,0,7.50063753128052,0,0,100,0,22.715
2026-08-05 00:45:00,2,0,0,2,28.4168357849121,24.1700000762939,26,28.7600002288818,30,10,-5,26.1382598876953,0,0,0,2,28.8255081176758,23.8699989318848,29.9200000762939,0,0,0.634766042232513,0,75,75,75,75,1.61596083641052,0,80,80,80,29.5930728912354,0,0,0,25.7521991729736,1,2,0,0,2,28.0310916900635,22.0799999237061,23,44.629997253418,30,10,-3,25.4883613586426,0,0,0,2,28.0482044219971,22.8899993896484,46.3199996948242,0,0,1.33342981338501,0,75,75,75,75,2.6171727180481,0,70,70,70,28.7790279388428,0,0,0,27.480993270874,1,0,0,2,0,0,2,25.1815662384033,18.3199996948242,17,17,42,10,-3,25.5035362243652,0,0,0,2,24.9948825836182,18.3299999237061,26.189998626709,0,0,6.60462760925293,0,60,60,60,7.38245487213135,0,60,60,0,0,100,0,80,25.5118827819824,0,21.787841796875,448.819396972656,22.1172103881836,453.406982421875,0,0,0,0,0,0,0,2,0,2,24.330135345459,17.6499996185303,24.5900001525879,23,25,10,-6,25.45703125,0,2,24.8098258972168,23.6700000762939,25.4899997711182,0,700,400,0,0.397318780422211,0,40,0.618678092956543,0,35,23.816234588623,0,0,100,0,15.3900279998779,10,38,25.182279586792,1,24,23,23.9531669616699,0,468.791564941406,0,25.3608245849609,446.415985107422,25.2549629211426,436.417510986328,18,23,0,0,0,18,23.1431140899658,0,479.374969482422,0,0,0,0,2,0,0,2,23.3665180206299,20.0499992370605,23,26,23,31,10,21.75,0,0,0.616429448127747,0,80,0,27.0219306945801,0,0,2,25.8524913787842,15.2699995040894,24,31.3499984741211,30,10,26.5354804992676,22.6599998474121,30.8199996948242,0,0,2.91410875320435,0,60,0,25.9554672241211,25.8410167694092,25.7405700683594,2,0,0,2,26.4001064300537,25.5100002288818,26.4599990844727,23,21,30,10,25.4099998474121,26.9300003051758,0,0,1.47878241539001,0,50,50,50,0,0,25.6468048095703,2,0,0,2,24.792444229126,21.4099998474121,24.9799995422363,23,26,23,30,10,23.6999988555908,25.5,0,0,0.991596698760986,0,25,25,25,0,0,24.8474216461182,2,0,0,2,23.5479259490967,20.6800003051758,25.0499992370605,26,20,26,30,10,24.4300003051758,25.4599990844727,24.6399879455566,26,0,0,1.47667348384857,0,60,0,0,24.6615962982178,2,0,0,2,25.8687610626221,21.0499992370605,26,26.1499996185303,42,10,-4,25.6314296722412,0,0,0,2,25.8045768737793,22.8799991607666,26.3999996185303,0,0,3.73771166801453,0,125,4.94810009002686,0,100,26.1707305908203,0,0,0,25.4962692260742,1,0,0,2,29.2276763916016,21.6399993896484,25,28.7299995422363,30,10,-5,28.8033199310303,0,0,0,2,28.2437629699707,21.0599994659424,29.3099994659424,0,0,1.01059067249298,0,75,75,75,75,1.26810467243195,0,75,75,75,29.5545063018799,0,0,0,29.2960987091064,1,2,0,0,2,29.6867046356201,22.8599987030029,30,29.0499992370605,30,10,-5,28.2566013336182,0,0,0,2,29.2527160644531,25.3599987030029,47.7000007629395,0,0,1.02506911754608,0,70,70,70,70,1.73251664638519,0,70,70,70,29.4806728363037,0,0,0,28.4596519470215,1,41.9089851379395,0,0,1,7.80435943603516,0,7.80435943603516,0,0,100,0,22.5225
2026-08-05 01:00:00,2,0,0,2,28.1954565048218,24.2749996185303,26,28.6049995422364,30,10,-5,26.0552225112915,0,0,0,2,28.6371812820435,23.9700002670288,29.7999992370606,0,0,0.628924459218979,0,75,75,75,75,1.62143206596375,0,80,80,80,29.4264030456543,0,0,0,25.6027269363403,1,2,0,0,2,27.9134168624878,22.2699995040894,23,44.5849990844727,30,10,-3,25.3649234771729,0,0,0,2,27.8929300308228,23.0299997329712,46.2749996185303,0,0,1.33077967166901,0,75,75,75,75,3.51586282253266,0,70,70,70,28.6633653640747,0,0,0,27.2984275817871,1,0,0,2,0,0,2,25.256085395813,18.4349994659424,17,17,42,10,-3,25.4574537277222,0,0,0,2,24.9069490432739,18.6599998474122,26.2099990844727,0,0,6.58967280387879,0,60,60,60,7.35703921318054,0,60,60,0,0,100,0,80,25.5280332565308,0,21.9526424407959,449.77865600586,22.1171159744263,451.669845581055,0,0,0,0,0,0,0,2,0,2,24.4720611572266,17.920000076294,24.6349992752075,23,25,10,-6,25.4422788619995,0,2,24.801103591919,23.7499990463257,25.5349988937378,0,700,400,0,0.398746594786644,0,40,0.618764489889145,0,35,23.8797578811646,0,0,100,0,15.0468854904175,10,38,25.2280530929566,1,24,23,23.8206977844239,0,467.884658813477,0,25.2119131088257,440.766784667969,25.1479568481445,432.223907470703,18,23,0,0,0,18,23.1185865402222,0,475.411560058594,0,0,0,0,2,0,0,2,23.3599996566772,20.0949993133545,23,26,23,31,10,21.7249994277954,0,0,0.618415892124176,0,80,0,26.9774408340455,0,0,2,25.8541584014893,15.3999996185303,24,31.3699989318848,30,10,26.5400314331055,22.6750001907349,30.8299999237061,0,0,2.9132069349289,0,60,0,25.9532375335694,25.8173341751099,25.7176189422607,2,0,0,2,26.4077348709107,25.5349988937378,26.4749994277954,23,21,30,10,25.4599990844727,26.9250001907349,0,0,1.47909247875214,0,50,50,50,0,0,25.6465377807618,2,0,0,2,24.790023803711,21.4650001525879,25.0100002288818,23,26,23,30,10,23.7699995040894,25.5249996185303,0,0,0.985178023576736,0,25,25,25,0,0,24.8753900527954,2,0,0,2,23.5230464935303,20.7150001525879,25.0549993515015,26,20,26,30,10,24.4849996566773,25.5049991607666,24.6355752944947,26,0,0,1.4710179567337,0,60,0,0,24.7020511627197,2,0,0,2,25.8887023925782,21.210000038147,26,26.1849994659424,42,10,-4,25.6345596313477,0,0,0,2,25.8008241653443,22.9799995422364,26.4250001907349,0,0,3.73418724536896,0,125,4.93217444419861,0,100,26.1453733444214,0,0,0,25.5005378723145,1,0,0,2,29.2007942199707,21.9449996948242,25,28.7299995422364,30,10,-5,28.7911996841431,0,0,0,2,28.1216850280762,21.2699995040894,29.2849988937378,0,0,1.00675427913666,0,75,75,75,75,1.30487728118897,0,75,75,75,29.5049200057984,0,0,0,29.230489730835,1,2,0,0,2,29.6470880508423,22.9899988174439,30,29.0499992370606,30,10,-5,28.1532516479493,0,0,0,2,29.2099332809449,25.4699993133545,47.7899990081787,0,0,1.02182787656784,0,70,70,70,70,1.38500326871872,0,70,70,70,29.448865890503,0,0,0,28.4309701919556,1,34.63232421875,0,0,1,7.91149282455445,0,7.91149282455445,0,0,100,0,22.33
