2026-08-05 01:15:00,2,0,0,2,27.9952335357666,24.3400001525879,26,28.4899997711182,30,10,-5,25.9891242980957,0,0,0,2,28.4505405426025,24.0499992370605,29.6700000762939,0,0,0.628146409988403,0,75,75,75,75,1.61862790584564,0,80,80,80,29.2381534576416,0,0,0,25.4426364898682,1,2,0,0,2,27.7789344787598,22.439998626709,23,44.5799980163574,30,10,-3,25.1107578277588,0,0,0,2,27.761697769165,23.1499996185303,46.6100006103516,0,0,1.32857859134674,0,75,75,75,75,2.59725689888,0,70,70,70,28.4785251617432,0,0,0,27.1014175415039,1,0,0,2,0,0,2,25.3079452514648,18.8099994659424,17,17,42,10,-3,25.456958770752,0,0,0,2,24.8910789489746,18.8400001525879,26.25,0,0,6.60519409179688,0,60,60,60,7.37368059158325,0,60,60,0,0,100,0,80,25.6260795593262,0,21.8943538665771,448.830780029297,22.1158638000488,450.234222412109,0,0,0,0,0,0,0,2,0,2,24.5729084014893,18.1999988555908,24.6700000762939,23,25,10,-6,25.436164855957,0,2,24.7947025299072,23.8099994659424,25.5599994659424,0,700,400,0,0.396843135356903,0,40,0.620676338672638,0,35,23.9097728729248,0,0,100,0,14.8526210784912,10,38,25.2131366729736,1,24,23,23.8598937988281,0,468.849060058594,0,25.2718715667725,436.916015625,25.1601142883301,430.474700927734,18,23,0,0,0,18,23.1038131713867,0,471.741912841797,0,0,0,0,2,0,0,2,23.3356285095215,20.1399993896484,23,26,23,31,10,21.7199993133545,0,0,0.617443859577179,0,80,0,26.933614730835,0,0,2,25.8540210723877,15.3699998855591,24,31.3799991607666,30,10,26.5449771881104,22.7199993133545,30.8400001525879,0,0,2.91758584976196,0,60,0,25.9543113708496,25.7979621887207,25.7004070281982,2,0,0,2,26.4119415283203,25.5399990081787,26.4699993133545,23,21,30,10,25.4899997711182,26.9200000762939,0,0,1.47651958465576,0,50,50,50,0,0,25.6429233551025,2,0,0,2,24.8031444549561,21.5,25.0399990081787,23,26,23,30,10,23.8400001525879,25.5799999237061,0,0,0.988580524921417,0,25,25,25,0,0,24.87965965271,2,0,0,2,23.5422420501709,20.7799987792969,25.0699996948242,26,20,26,30,10,24.5399990081787,25.5399990081787,24.634349822998,26,0,0,1.4729825258255,0,60,0,0,24.7096939086914,2,0,0,2,25.9040126800537,21.3699989318848,26,26.189998626709,42,10,-4,25.6380825042725,0,0,0,2,25.7979736328125,23.0699996948242,26.4300003051758,0,0,3.74008417129517,0,125,4.94541215896606,0,100,26.1312007904053,0,0,0,25.508716583252,1,0,0,2,29.1914138793945,22.2600002288818,25,28.7099990844727,30,10,-5,28.3036422729492,0,0,0,2,28.1928234100342,21.5100002288818,29.2399997711182,0,0,1.00894212722778,0,75,75,75,75,1.77411842346191,0,75,75,75,29.4712677001953,0,0,0,29.1879215240479,1,2,0,0,2,29.6250019073486,23.1000003814697,30,29.0299987792969,30,10,-5,28.0473747253418,0,0,0,2,29.1836357116699,25.5399990081787,47.8499984741211,0,0,1.02410793304443,0,70,70,70,70,1.63769781589508,0,70,70,70,29.4074745178223,0,0,0,28.3583984375,1,54.1350212097168,0,0,1,7.84920597076416,0,7.84920597076416,0,0,100,0,22.1375
2026-08-05 01:30:00,2,0,0,2,27.8200120925904,24.4049997329712,26,28.3349990844727,30,10,-5,25.6901445388794,0,0,0,2,28.2748355865479,24.1149997711182,29.5399999618531,0,0,0.692958682775497,0,75,75,75,75,1.62219870090485,0,80,80,80,29.0577650070191,0,0,0,25.17906665802,1,2,0,0,2,27.6603097915649,22.5999994277954,23,44.5949993133545,30,10,-3,24.8740282058716,0,0,0,2,27.6137962341309,23.2449989318848,46.3299999237061,0,0,1.3273144364357,0,75,75,75,75,2.96760618686676,0,70,70,70,28.3566932678223,0,0,0,26.9105997085571,1,0,0,2,0,0,2,25.3720493316651,19.0299997329712,17,17,42,10,-3,25.4406881332398,0,0,0,2,24.8459005355835,18.9799995422364,26.2599992752075,0,0,6.59041953086854,0,60,60,60,7.3570625782013,0,60,60,0,0,100,0,80,25.6127471923828,0,21.89577293396,448.801910400391,22.1668281555176,449.017227172852,0,0,0,0,0,0,0,2,0,2,24.6432962417603,18.3900003433228,24.6949987411499,23,25,10,-6,25.4191913604736,0,2,24.7913017272949,23.8899993896484,25.6249990463257,0,700,400,0,0.395519226789475,0,40,0.617783933877945,0,35,23.9332113265991,0,0,100,0,14.765145778656,10,38,25.2293195724487,1,24,23,23.8163671493531,0,465.729583740235,0,25.2984590530396,434.511245727539,25.1472330093384,430.072525024414,18,23,0,0,0,18,23.1346616744995,0,473.863220214844,0,0,0,0,2,0,0,2,23.3263111114502,20.1649999618531,23,26,23,31,10,21.7149991989136,0,0,0.620285660028457,0,80,0,26.8797435760498,0,0,2,25.8545761108399,15.5799994468689,24,31.3849992752075,30,10,26.5456943511963,22.7449998855591,30.8400001525879,0,0,2.97437429428101,0,60,0,25.9523611068726,25.7843284606934,25.6982555389405,2,0,0,2,26.4143934249878,25.5749998092652,26.4799995422364,23,21,30,10,25.5149993896484,26.9300003051758,0,0,1.47999858856202,0,50,50,50,0,0,25.6451711654664,2,0,0,2,24.8067865371704,21.6350002288819,25.0549993515015,23,26,23,30,10,23.9049997329712,25.604998588562,0,0,0.986117869615555,0,25,25,25,0,0,24.8936128616333,2,0,0,2,23.5365390777588,20.9649991989136,25.0950002670288,26,20,26,30,10,24.585000038147,25.5649995803833,24.6263799667359,26,0,0,1.47134536504746,0,60,0,0,24.7309370040894,2,0,0,2,25.9213399887085,21.5099992752076,26,26.2149991989136,42,10,-4,25.6276817321778,0,0,0,2,25.7917995452881,23.1349992752075,26.439998626709,0,0,3.734534740448,0,125,4.93271064758301,0,100,26.1084861755371,0,0,0,25.5125875473023,1,0,0,2,29.1336784362793,22.5149993896484,25,28.7049989700318,30,10,-5,28.6667890548706,0,0,0,2,28.0466766357422,21.7249994277954,29.2099990844727,0,0,1.00617045164108,0,75,75,75,75,1.2631676197052,0,75,75,75,29.4099617004395,0,0,0,29.0731086730957,1,2,0,0,2,29.58509349823,23.2150001525879,30,29.0399990081787,30,10,-5,27.9279413223267,0,0,0,2,29.1451349258423,25.6399993896484,47.8849983215332,0,0,1.0247831940651,0,70,70,70,70,1.37960344552994,0,70,70,70,29.3782472610474,0,0,0,28.2999105453491,1,50.8082580566407,0,0,1,7.82850003242493,0,7.82850003242493,0,0,100,0,21.945
2026-08-05 01:45:00,2,0,0,2,27.6355266571045,24.4499988555908,26,28.1599998474121,30,10,-5,25.4364566802979,0,0,0,2,28.0993976593018,24.1499996185303,29.3999996185303,0,0,0.626343786716461,0,75,75,75,75,1.62001597881317,0,80,80,80,28.8803424835205,0,0,0,25.0052890777588,1,2,0,0,2,27.5206928253174,22.7299995422363,23,44.5799980163574,30,10,-3,24.72509765625,0,0,0,2,27.4507179260254,23.3400001525879,46.5699996948242,0,0,1.32739508152008,0,75,75,75,75,2.60469460487366,0,70,70,70,28.2138690948486,0,0,0,26.7048034667969,1,0,0,2,0,0,2,25.4296283721924,19.0799999237061,17,17,42,10,-3,25.4127521514893,0,0,0,2,24.7446765899658,19.25,26.3099994659424,0,0,6.60331583023071,0,60,60,60,7.37653875350952,0,60,60,0,0,100,0,80,25.5899963378906,0,21.8996849060059,446.655975341797,22.2172470092773,447.126098632812,0,0,0,0,0,0,0,2,0,2,24.709545135498,18.6399993896484,24.7099990844727,23,25,10,-6,25.4061470031738,0,2,24.7875785827637,23.9499988555908,25.6599998474121,0,700,400,0,0.397489041090012,0,40,0.621984422206879,0,35,24.0133285522461,0,0,100,0,14.5995693206787,10,38,25.2538166046143,1,24,23,23.8597354888916,0,462.668579101562,0,25.1608924865723,433.610931396484,25.1561508178711,428.357147216797,18,23,0,0,0,18,23.2547149658203,0,472.489440917969,0,0,0,0,2,0,0,2,23.3183650970459,20.2099990844727,23,26,23,31,10,21.7299995422363,0,0,0.620932996273041,0,80,0,26.8305435180664,0,0,2,25.8549613952637,15.710000038147,24,31.3899993896484,30,10,26.5478210449219,22.7799987792969,30.8499984741211,0,0,2.9868791103363,0,60,0,25.9492053985596,25.7635231018066,25.6803321838379,2,0,0,2,26.4252300262451,25.5499992370605,26.4699993133545,23,21,30,10,25.5999984741211,26.939998626709,0,0,1.4787769317627,0,50,50,50,0,0,25.6400012969971,2,0,0,2,24.809419631958,21.7399997711182,25.0799999237061,23,26,23,30,10,23.9799995422363,25.6199989318848,0,0,0.986500024795532,0,25,25,25,0,0,24.9099025726318,2,0,0,2,23.5237503051758,21.1499996185303,25.1199989318848,26,20,26,30,10,24.6399993896484,25.5900001525879,24.6259994506836,26,0,0,1.47097611427307,0,60,0,0,24.755786895752,2,0,0,2,25.9349803924561,21.6299991607666,26,26.2099990844727,42,10,-4,25.6150531768799,0,0,0,2,25.7861022949219,23.2199993133545,26.4599990844727,0,0,3.74584031105042,0,125,4.94814205169678,0,100,26.0848121643066,0,0,0,25.5143299102783,1,0,0,2,29.081787109375,22.769998550415,25,28.6800003051758,30,10,-5,28.7581996917725,0,0,0,2,27.9031620025635,21.9499988555908,29.189998626709,0,0,1.00897192955017,0,75,75,75,75,1.2672016620636,0,75,75,75,29.3559226989746,0,0,0,29.000904083252,1,2,0,0,2,29.5473594665527,23.3400001525879,30,29.0599994659424,30,10,-5,27.8008594512939,0,0,0,2,29.0996036529541,25.7399997711182,47.8899993896484,0,0,1.02563500404358,0,70,70,70,70,1.00507438182831,0,70,70,70,29.3615112304688,0,0,0,28.2507038116455,1,57.1742820739746,0,0,1,7.86511516571045,0,7.86511516571045,0,0,100,0,21.7525
2026-08-05 02:00:00,2,0,0,2,27.4116563796997,24.4699993133545,26,28.0349998474121,30,10,-5,25.1320934295655,0,0,0,2,27.9124574661255,24.2199993133545,29.2649993896485,0,0,0.64605587720871,0,75,75,75,75,1.61980104446412,0,80,80,80,28.7008771896363,0,0,0,24.6829032897949,1,2,0,0,2,27.3875799179077,22.8649997711182,23,44.5799980163574,30,10,-3,24.4712257385254,0,0,0,2,27.2935848236084,23.4149990081787,46.3499984741211,0,0,1.32523220777512,0,75,75,75,75,1.99911969900132,0,70,70,70,28.0839576721192,0,0,0,26.5086421966553,1,0,0,2,0,0,2,25.4601383209229,19.4099998474121,17,17,42,10,-3,25.3977613449097,0,0,0,2,24.7553300857544,19.3449993133545,26.3149995803833,0,0,6.59334659576416,0,60,60,60,7.36485362052918,0,60,60,0,0,100,0,80,25.6710119247437,0,21.9013109207153,448.957077026368,22.2194519042969,448.629531860352,0,0,0,0,0,0,0,2,0,2,24.7899608612061,18.9499998092652,24.75,23,25,10,-6,25.3878364562988,0,2,24.7896718978882,24.0299997329712,25.6899995803833,0,700,400,0,0.397925674915314,0,40,0.618112295866013,0,35,24.0327987670899,0,0,100,0,14.3623366355896,10,38,25.2750844955445,1,24,23,23.8006563186646,0,461.552581787109,0,25.1657447814942,429.434402465821,25.1440801620484,425.799407958984,18,23,0,0,0,18,23.3015661239624,0,470.180435180664,0,0,0,0,2,0,0,2,23.3139533996582,20.25,23,26,23,31,10,21.7349996566773,0,0,0.619084596633911,0,80,0,26.7704973220826,0,0,2,25.8566160202027,15.7049994468689,24,31.3849992752075,30,10,26.5517435073853,22.7899990081787,30.8599987030029,0,0,2.96930158138276,0,60,0,25.948016166687,25.7448740005493,25.6702947616578,2,0,0,2,26.4326648712159,25.5849990844727,26.4599990844727,23,21,30,10,25.5899991989136,26.9300003051758,0,0,1.47867232561112,0,50,50,50,0,0,25.6365594863892,2,0,0,2,24.8171253204346,21.8349990844727,25.085000038147,23,26,23,30,10,24.0449991226197,25.6499996185303,0,0,0.984489560127258,0,25,25,25,0,0,24.9294967651367,2,0,0,2,23.5186271667481,21.2449989318848,25.1349992752075,26,20,26,30,10,24.7099990844727,25.604998588562,24.6155605316162,26,0,0,1.47145926952362,0,60,0,0,24.7801189422608,2,0,0,2,25.9496212005616,21.7749996185303,26,26.2349996566773,42,10,-4,25.6236066818238,0,0,0,2,25.782850265503,23.289999961853,26.4649991989136,0,0,3.73897957801819,0,125,4.93602681159973,0,100,26.078465461731,0,0,0,25.525915145874,1,0,0,2,29.0676374435425,23.0199995040894,25,28.6750001907349,30,10,-5,28.5596179962159,0,0,0,2,27.8619012832642,22.1599998474121,29.164999961853,0,0,1.00870555639267,0,75,75,75,75,1.26329118013382,0,75,75,75,29.3079013824463,0,0,0,28.9406681060791,1,2,0,0,2,29.5101861953736,23.4449996948242,30,29.0599994659424,30,10,-5,27.6878852844238,0,0,0,2,29.0528173446655,25.8299989700318,47.9749984741211,0,0,1.02551543712616,0,70,70,70,70,1.00572276115418,0,70,70,70,29.3452186584473,0,0,0,28.2148084640503,1,43.6198501586914,0,0,1,7.71511888504029,0,7.71511888504029,0,0,100,0,21.56
2026-08-05 02:15:00,2,0,0,2,27.2390441894531,24.4799995422363,26,27.8699989318848,30,10,-5,24.9027862548828,0,0,0,2,27.7269096374512,24.25,29.1299991607666,0,0,0.621002852916718,0,75,75,75,75,1.61280333995819,0,80,80,80,28.5386257171631,0,0,0,24.3930492401123,1,2,0,0,2,27.2653541564941,22.9699993133545,23,44.5399971008301,30,10,-3,24.173807144165,0,0,0,2,27.1234798431396,23.4699993133545,46.4699974060059,0,0,1.32527828216553,0,75,75,75,75,2.69012022018433,0,70,70,70,28.0218181610107,0,0,0,26.3134078979492,1,0,0,2,0,0,2,25.5128974914551,19.4499988555908,17,17,42,10,-3,25.3635807037354,0,0,0,2,24.6787452697754,19.689998626709,26.3199996948242,0,0,6.59428739547729,0,60,60,60,7.36056518554688,0,60,60,0,0,100,0,80,25.7435836791992,0,21.8912963867188,448.273254394531,22.2227115631104,447.493499755859,0,0,0,0,0,0,0,2,0,2,24.8607120513916,19.1399993896484,24.7799987792969,23,25,10,-6,25.3767375946045,0,2,24.7881698608398,24.0900001525879,25.7199993133545,0,700,400,0,0.398520857095718,0,40,0.61627197265625,0,35,24.0721740722656,0,0,100,0,14.3353424072266,10,38,25.2733840942383,1,24,23,23.9537925720215,0,462.601654052734,0,25.1675834655762,430.166168212891,25.2313404083252,424.591339111328,18,23,0,0,0,18,23.341438293457,0,468.353637695312,0,0,0,0,2,0,0,2,23.3050708770752,20.2700004577637,23,26,23,31,10,21.7299995422363,0,0,0.617827475070953,0,80,0,26.7243595123291,0,0,2,25.8587169647217,15.9699993133545,24,31.3799991607666,30,10,26.5554695129395,22.8199996948242,30.8599987030029,0,0,2.92837309837341,0,60,0,25.9475879669189,25.7319622039795,25.6573886871338,2,0,0,2,26.4361534118652,25.5999984741211,26.4799995422363,23,21,30,10,25.6199989318848,26.9300003051758,0,0,1.47799074649811,0,50,50,50,0,0,25.6359004974365,2,0,0,2,24.8256015777588,21.9300003051758,25.1000003814697,23,26,23,30,10,24.1000003814697,25.6599998474121,0,0,0.983626186847687,0,25,25,25,0,0,24.9353427886963,2,0,0,2,23.5214538574219,21.3799991607666,25.1499996185303,26,20,26,30,10,24.75,25.6499996185303,24.614294052124,26,0,0,1.47288191318512,0,60,0,0,24.79270362854,2,0,0,2,25.963191986084,21.8999996185303,26,26.2399997711182,42,10,-4,25.6145820617676,0,0,0,2,25.7783317565918,23.3799991607666,26.4699993133545,0,0,3.7418909072876,0,125,4.93790864944458,0,100,26.0673408508301,0,0,0,25.5371570587158,1,0,0,2,29.0680751800537,23.25,25,28.6599998474121,30,10,-5,28.1132469177246,0,0,0,2,27.8134784698486,22.3599987030029,29.1299991607666,0,0,1.00537645816803,0,75,75,75,75,1.26523447036743,0,75,75,75,29.2600975036621,0,0,0,28.8763904571533,1,2,0,0,2,29.4844417572021,23.5100002288818,30,29.0499992370605,30,10,-5,27.5776195526123,0,0,0,2,29.004602432251,25.9099998474121,48.0200004577637,0,0,1.02442967891693,0,70,70,70,70,1.74913728237152,0,70,70,70,29.3311080932617,0,0,0,28.127555847168,1,45.0445785522461,0,0,1,7.7955904006958,0,7.7955904006958,0,0,100,0,21.3675
2026-08-05 02:30:00,2,0,0,2,27.1423139572144,24.4749994277955,26,27.7249994277954,30,10,-5,24.6160402297974,0,0,0,2,27.4902820587159,24.274998664856,28.9699993133545,0,0,0.621755957603455,0,75,75,75,75,1.73901230096818,0,80,80,80,28.4194831848145,0,0,0,24.1543817520142,1,2,0,0,2,27.1108846664429,23.0499992370606,23,44.4799995422364,30,10,-3,23.9265413284302,0,0,0,2,26.9602127075196,23.5249996185303,46.5399990081788,0,0,1.32492655515671,0,75,75,75,75,1.67436385154725,0,70,70,70,27.8270635604859,0,0,0,26.119818687439,1,0,0,2,0,0,2,25.5432434082031,19.5150003433228,17,17,42,10,-3,25.3738565444947,0,0,0,2,24.7108182907105,19.8049993515015,26.354998588562,0,0,6.58731675148011,0,60,60,60,7.36484575271606,0,60,60,0,0,100,0,80,25.7511920928955,0,21.9072999954224,446.695068359375,22.2238388061523,447.038513183594,0,0,0,0,0,0,0,2,0,2,24.9551439285279,19.3449993133545,24.8099994659424,23,25,10,-6,25.3644638061523,0,2,24.7885684967041,24.1649990081787,25.7699995040894,0,700,400,0,0.397792667150498,0,40,0.619004845619202,0,35,24.0942211151123,0,0,100,0,14.1819868087769,10,38,25.2859172821045,1,24,23,24.1145505905152,0,460.688034057618,0,25.3632173538208,426.253326416016,25.2521467208862,426.08187866211,18,23,0,0,0,18,23.3261318206788,0,466.217956542969,0,0,0,0,2,0,0,2,23.2908439636231,20.2849988937378,23,26,23,31,10,21.7299995422363,0,0,0.619984567165375,0,80,0,26.6681270599366,0,0,2,25.8598098754883,16.0299997329712,24,31.3899993896484,30,10,26.5565338134766,22.8549995422364,30.8699989318848,0,0,2.93540108203888,0,60,0,25.9458055496216,25.7169017791748,25.6516551971436,2,0,0,2,26.4419193267823,25.5699996948242,26.4799995422363,23,21,30,10,25.6499996185303,26.9349994659424,0,0,1.47840374708176,0,50,50,50,0,0,25.6330499649048,2,0,0,2,24.8391609191895,22.045000076294,25.1149997711182,23,26,23,30,10,24.1599998474121,25.6949996948243,0,0,0.986078172922135,0,25,25,25,0,0,24.9412021636963,2,0,0,2,23.5292301177979,21.4599990844727,25.1750001907349,26,20,26,30,10,24.7999992370606,25.6849994659424,24.6112270355225,26,0,0,1.4692252278328,0,60,0,0,24.8031511306763,2,0,0,2,25.9768362045289,22.0249996185303,26,26.2649993896484,42,10,-4,25.6184921264649,0,0,0,2,25.7759828567505,23.4349994659424,26.4899997711182,0,0,3.73922550678254,0,125,4.93170833587647,0,100,26.0565052032471,0,0,0,25.5435409545899,1,0,0,2,29.0156230926514,23.4499988555909,25,28.6449995040894,30,10,-5,27.6731910705567,0,0,0,2,27.7576837539673,22.5549993515015,29.0899991989136,0,0,1.00751841068268,0,75,75,75,75,1.2675473690033,0,75,75,75,29.2027654647827,0,0,0,28.7660112380982,1,2,0,0,2,29.4521198272705,23.6349992752076,30,29.0349988937378,30,10,-5,27.4740228652954,0,0,0,2,28.9542484283447,25.9899988174439,48.0100002288819,0,0,1.02295404672623,0,70,70,70,70,1.10624301433563,0,70,70,70,29.3183250427247,0,0,0,28.0497970581055,1,42.711748123169,0,0,1,7.83361721038819,0,7.83556509017945,0,0,100,0,21.175
2026-08-05 02:45:00,2,0,0,2,27.0508766174316,24.4599990844727,26,27.5999984741211,30,10,-5,24.3835773468018,0,0,0,2,27.2342834472656,24.2999992370605,28.8099994659424,0,0,0.621216535568237,0,75,75,75,75,1.60985660552979,0,80,80,80,28.3035278320312,0,0,0,23.9539394378662,1,2,0,0,2,26.9404392242432,23.1199989318848,23,44.4099998474121,30,10,-3,23.6613750457764,0,0,0,2,26.7867870330811,23.5900001525879,46.3999977111816,0,0,1.32347750663757,0,75,75,75,75,1.69192862510681,0,70,70,70,27.5981311798096,0,0,0,25.9268360137939,1,0,0,2,0,0,2,25.5745716094971,19.6000003814697,17,17,42,10,-3,25.3399410247803,0,0,0,2,24.6736335754395,20,26.3599987030029,0,0,6.58911323547363,0,60,60,60,7.36506795883179,0,60,60,0,0,100,0,80,25.7255058288574,0,21.8970470428467,444.592102050781,22.2204093933105,447.512054443359,0,0,0,0,0,0,0,2,0,2,25.0285129547119,19.5699996948242,24.8299999237061,23,25,10,-6,25.3573608398438,0,2,24.7882957458496,24.2199993133545,25.7899990081787,0,700,400,0,0.397719532251358,0,40,0.618836522102356,0,35,24.1068878173828,0,0,100,0,14.0115623474121,10,38,25.2763900756836,1,24,23,24.0745258331299,0,457.719055175781,0,25.177906036377,426.617889404297,25.1567649841309,424.095855712891,18,23,0,0,0,18,23.3617286682129,0,463.491302490234,0,0,0,0,2,0,0,2,23.2739677429199,20.2899990081787,23,26,23,31,10,21.7299995422363,0,0,0.619835019111633,0,80,0,26.6097259521484,0,0,2,25.8605194091797,15.9699993133545,24,31.3999996185303,30,10,26.559778213501,22.8899993896484,30.8699989318848,0,0,2.92120575904846,0,60,0,25.9445934295654,25.6932373046875,25.6373176574707,2,0,0,2,26.447639465332,25.5900001525879,26.4699993133545,23,21,30,10,25.6599998474121,26.939998626709,0,0,1.47958242893219,0,50,50,50,0,0,25.6324501037598,2,0,0,2,24.8470726013184,22.1000003814697,25.1499996185303,23,26,23,30,10,24.1999988555908,25.7299995422363,0,0,0.985385715961456,0,25,25,25,0,0,24.9401702880859,2,0,0,2,23.5431041717529,21.6299991607666,25.1700000762939,26,20,26,30,10,24.8500003814697,25.6700000762939,24.6045150756836,26,0,0,1.47054886817932,0,60,0,0,24.8077392578125,2,0,0,2,25.9888973236084,22.1399993896484,26,26.2799987792969,42,10,-4,25.6143741607666,0,0,0,2,25.7728290557861,23.5100002288818,26.5100002288818,0,0,3.73975133895874,0,125,4.93453454971313,0,100,26.0413665771484,0,0,0,25.5470104217529,1,0,0,2,28.9535007476807,23.6800003051758,25,28.6199989318848,30,10,-5,27.4281215667725,0,0,0,2,27.6733818054199,22.75,29.0599994659424,0,0,1.00423383712769,0,75,75,75,75,1.26335692405701,0,75,75,75,29.0881576538086,0,0,0,28.6584358215332,1,2,0,0,2,29.4140434265137,23.7299995422363,30,29,30,10,-5,27.3844871520996,0,0,0,2,28.9582233428955,26.0799999237061,48,0,0,1.02281641960144,0,70,70,70,70,1.00478374958038,0,70,70,70,29.2741718292236,0,0,0,27.9818058013916,1,16.8512878417969,0,0,1,7.88164854049683,0,7.88164854049683,0,0,100,0,20.9825
2026-08-05 03:00:00,2,0,0,2,26.8033857345582,24.4149999618531,26,27.4249992370606,30,10,-5,24.1400308609009,0,0,0,2,27.0466833114624,24.2999992370605,28.6949996948242,0,0,0.622853338718414,0,75,75,75,75,1.61324864625931,0,80,80,80,28.0422143936158,0,0,0,23.6633338928223,1,2,0,0,2,26.7965593338013,23.1949996948243,23,44.3299980163575,30,10,-3,23.4565982818604,0,0,0,2,26.627179145813,23.6249990463257,46.6199989318848,0,0,1.32113510370255,0,75,75,75,75,2.5144653916359,0,70,70,70,27.4679670333863,0,0,0,25.7047729492188,1,0,0,2,0,0,2,25.612434387207,19.7749996185303,17,17,42,10,-3,25.3066711425782,0,0,0,2,24.5875310897827,20.0649995803833,26.3899993896485,0,0,6.60076141357422,0,60,60,60,7.37340950965882,0,60,60,0,0,100,0,80,25.7194833755493,0,21.8965616226197,444.660385131836,22.2235450744629,447.473556518555,0,0,0,0,0,0,0,2,0,2,25.0988817214966,19.6999998092652,24.8549995422363,23,25,10,-6,25.3549566268921,0,2,24.7879886627198,24.2799997329712,25.8099994659424,0,700,400,0,0.396402806043625,0,40,0.617102414369583,0,35,24.1675281524659,0,0,100,0,14.0162014961243,10,38,25.2795915603638,1,24,23,24.0648422241211,0,458.425079345703,0,25.2406816482544,426.115417480469,25.1437301635743,423.701583862305,18,23,0,0,0,18,23.3231639862061,0,463.885391235351,0,0,0,0,2,0,0,2,23.2623023986816,20.3099994659424,23,26,23,31,10,21.7299995422363,0,0,0.620378315448761,0,80,0,26.5403280258179,0,0,2,25.8610591888428,16.0999994277954,24,31.3899993896484,30,10,26.5615062713623,22.8999996185303,30.8799991607666,0,0,2.92137324810029,0,60,0,25.9437665939331,25.6688613891602,25.6351671218872,2,0,0,2,26.4543266296387,25.6349992752075,26.4849996566773,23,21,30,10,25.664999961853,26.939998626709,0,0,1.47964429855347,0,50,50,50,0,0,25.6309394836426,2,0,0,2,24.8604488372803,22.1749992370606,25.1499996185303,23,26,23,30,10,24.2699995040894,25.7249994277954,0,0,0.989100009202957,0,25,25,25,0,0,24.9484720230103,2,0,0,2,23.5511713027955,21.6449995040894,25.1949987411499,26,20,26,30,10,24.8899993896485,25.7049989700318,24.6001844406128,26,0,0,1.47229528427124,0,60,0,0,24.8169927597046,2,0,0,2,25.9996099472046,22.2649993896484,26,26.2899990081787,42,10,-4,25.6147966384888,0,0,0,2,25.7704935073853,23.5949993133545,26.5149993896484,0,0,3.74152290821075,0,125,4.94572067260742,0,100,26.0255794525147,0,0,0,25.5464363098145,1,0,0,2,28.9229097366333,23.8649997711182,25,28.6149988174439,30,10,-5,27.7825622558594,0,0,0,2,27.6472702026367,22.9199991226196,29.0399990081787,0,0,1.00751000642777,0,75,75,75,75,1.26808506250382,0,75,75,75,29.0265274047852,0,0,0,28.5663299560547,1,2,0,0,2,29.3771228790283,23.8349990844727,30,29.024998664856,30,10,-5,27.2371692657471,0,0,0,2,28.9113378524781,26.1199989318848,47.9799995422364,0,0,1.02713662385941,0,70,70,70,70,1.00508946180344,0,70,70,70,29.2653112411499,0,0,0,27.9444646835327,1,35.6902370452881,0,0,1,7.80598163604736,0,7.80598163604736,0,0,100,0,20.79
2026-08-05 03:15:00,2,0,0,2,26.5902576446533,24.3699989318848,26,27.2600002288818,30,10,-5,23.8787727355957,0,0,0,2,26.847074508667,24.2999992370605,28.5299987792969,0,0,0.623122572898865,0,75,75,75,75,1.61655724048615,0,80,80,80,27.8264122009277,0,0,0,23.355749130249,1,2,0,0,2,26.6485137939453,23.25,23,44.2999992370605,30,10,-3,23.1799869537354,0,0,0,2,26.4464225769043,23.6399993896484,46.4300003051758,0,0,1.32436430454254,0,75,75,75,75,1.60498821735382,0,70,70,70,27.30837059021,0,0,0,25.497501373291,1,0,0,2,0,0,2,25.6446552276611,19.8099994659424,17,17,42,10,-3,25.2656707763672,0,0,0,2,24.5310249328613,20.2199993133545,26.439998626709,0,0,6.60309505462646,0,60,60,60,7.37024402618408,0,60,60,0,0,100,0,80,25.7203674316406,0,21.8967151641846,444.600311279297,22.3209705352783,447.368560791016,0,0,0,0,0,0,0,2,0,2,25.1638202667236,19.9799995422363,24.8799991607666,23,25,10,-6,25.3275470733643,0,2,24.7862701416016,24.3299999237061,25.8400001525879,0,700,400,0,0.394351094961166,0,40,0.615725517272949,0,35,24.2193164825439,0,0,100,0,13.8441610336304,10,38,25.2937393188477,1,24,23,23.9551048278809,0,456.164428710938,0,25.1554183959961,424.073608398438,25.1571922302246,422.228607177734,18,23,0,0,0,18,23.2548122406006,0,462.292877197266,0,0,0,0,2,0,0,2,23.254903793335,20.3199996948242,23,26,23,31,10,21.7299995422363,0,0,0.620574474334717,0,80,0,26.4594020843506,0,0,2,25.8619728088379,16.2899990081787,24,31.4099998474121,30,10,26.5606880187988,22.9300003051758,30.8799991607666,0,0,2.91699314117432,0,60,0,25.9434146881104,25.6588249206543,25.6186809539795,2,0,0,2,26.4579849243164,25.6399993896484,26.4899997711182,23,21,30,10,25.6999988555908,26.9300003051758,0,0,1.47664570808411,0,50,50,50,0,0,25.6341552734375,2,0,0,2,24.8594627380371,22.25,25.1700000762939,23,26,23,30,10,24.3099994659424,25.75,0,0,0.985392153263092,0,25,25,25,0,0,24.9577560424805,2,0,0,2,23.5477714538574,21.7700004577637,25.2199993133545,26,20,26,30,10,24.939998626709,25.7199993133545,24.5919075012207,26,0,0,1.47579884529114,0,60,0,0,24.8338642120361,2,0,0,2,26.0098743438721,22.3799991607666,26,26.2999992370605,42,10,-4,25.6031646728516,0,0,0,2,25.7677040100098,23.6599998474121,26.5299987792969,0,0,3.74536061286926,0,125,4.94240951538086,0,100,26.0156078338623,0,0,0,25.5507392883301,1,0,0,2,28.8898944854736,24.019998550415,25,28.5999984741211,30,10,-5,27.5784320831299,0,0,0,2,27.6225719451904,23.0599994659424,29.019998550415,0,0,1.00691330432892,0,75,75,75,75,1.26372933387756,0,75,75,75,28.9824161529541,0,0,0,28.4624500274658,1,2,0,0,2,29.3294143676758,23.9300003051758,30,29.019998550415,30,10,-5,27.1113204956055,0,0,0,2,28.8486747741699,26.1999988555908,47.8999977111816,0,0,1.02553069591522,0,70,70,70,70,1.00418555736542,0,70,70,70,29.2405242919922,0,0,0,27.9232273101807,1,40.6251258850098,0,0,1,7.60427379608154,0,7.60427379608154,0,0,100,0,20.685
2026-08-05 03:30:00,2,0,0,2,26.372748374939,24.3049993515015,26,27.0999994277954,30,10,-5,23.7184028625488,0,0,0,2,26.6431198120117,24.2999992370605,28.3899993896485,0,0,0.699245035648346,0,75,75,75,75,1.61703658103943,0,80,80,80,27.6344547271729,0,0,0,23.175012588501,1,2,0,0,2,26.4759693145752,23.2799987792969,23,44.2549991607666,30,10,-3,22.9687738418579,0,0,0,2,26.2753772735596,23.6599998474121,46.2649993896485,0,0,1.31939047574997,0,75,75,75,75,2.02616292238236,0,70,70,70,27.1818428039551,0,0,0,25.2821245193482,1,0,0,2,0,0,2,25.6710386276245,20.0949993133545,17,17,42,10,-3,25.2272644042969,0,0,0,2,24.5025882720947,20.4199991226196,26.4549989700318,0,0,6.59640121459961,0,60,60,60,7.36765027046204,0,60,60,0,0,100,0,80,25.7209157943726,0,22.0575389862061,444.804092407227,22.3211765289307,446.390838623047,0,0,0,0,0,0,0,2,0,2,25.2148847579956,20.0950002670288,24.9049997329712,23,25,10,-6,25.3173170089722,0,2,24.7810106277466,24.3800001144409,25.8849992752076,0,700,400,0,0.396231904625893,0,40,0.619058400392532,0,35,24.2505388259888,0,0,100,0,13.8318305015564,10,38,25.3018350601197,1,24,23,24.0625476837158,0,455.136642456055,0,25.1650505065918,424.111907958985,25.1482934951782,422.885726928711,18,23,0,0,0,18,23.529956817627,0,462.083206176758,0,0,0,0,2,0,0,2,23.2565641403198,20.3400001525879,23,26,23,31,10,21.7299995422363,0,0,0.618368029594421,0,80,0,26.4043693542481,0,0,2,25.8640613555909,16.3249988555908,24,31.3999996185303,30,10,26.5621175765991,22.9449996948243,30.8899993896484,0,0,2.92044544219971,0,60,0,25.9415941238404,25.6409006118775,25.607931137085,2,0,0,2,26.4649724960327,25.625,26.4799995422364,23,21,30,10,25.7399997711182,26.939998626709,0,0,1.47927492856979,0,50,50,50,0,0,25.6322832107544,2,0,0,2,24.8650121688843,22.3249988555908,25.189998626709,23,26,23,30,10,24.3599996566773,25.774998664856,0,0,0.985245496034622,0,25,25,25,0,0,24.9667720794678,2,0,0,2,23.5523500442505,21.8199996948243,25.2449998855591,26,20,26,30,10,24.9899997711182,25.75,24.5893163681031,26,0,0,1.4720122218132,0,60,0,0,24.8479547500611,2,0,0,2,26.0209197998047,22.5049991607666,26,26.3249998092652,42,10,-4,25.5938997268677,0,0,0,2,25.7649374008179,23.7449989318848,26.5399990081787,0,0,3.74271965026856,0,125,4.93951725959778,0,100,26.0083065032959,0,0,0,25.5525960922242,1,0,0,2,28.8397874832154,24.1999988555908,25,28.5699996948243,30,10,-5,27.7618865966797,0,0,0,2,27.5842018127442,23.2449998855591,28.9549989700318,0,0,1.00820642709732,0,75,75,75,75,1.26402139663697,0,75,75,75,28.9207658767701,0,0,0,28.3786001205445,1,2,0,0,2,29.2855930328369,23.9949989318848,30,28.9949998855591,30,10,-5,27.0028686523438,0,0,0,2,28.7870359420777,26.2599992752076,47.8849983215332,0,0,1.02412629127503,0,70,70,70,70,1.00644862651825,0,70,70,70,29.2228736877442,0,0,0,27.9059495925903,1,59.2975654602051,0,0,1,8.60075378417968,0,8.60075378417968,0,0,100,0,20.58
2026-08-05 03:45:00,2,0,0,2,26.1644992828369,24.2600002288818,26,26.9499988555908,30,10,-5,23.3996295928955,0,0,0,2,26.4793338775635,24.2899990081787,28.25,0,0,0.979704797267914,0,75,75,75,75,1.63349080085754,0,80,80,80,27.4633483886719,0,0,0,22.8993320465088,1,2,0,0,2,26.3333511352539,23.2999992370605,23,44.2700004577637,30,10,-3,22.7444458007812,0,0,0,2,26.1231346130371,23.6700000762939,46.379997253418,0,0,1.32390809059143,0,75,75,75,75,1.63361477851868,0,70,70,70,27.036247253418,0,0,0,25.1093673706055,1,0,0,2,0,0,2,25.6910743713379,20.1399993896484,17,17,42,10,-3,25.214448928833,0,0,0,2,24.4794731140137,20.5200004577637,26.4599990844727,0,0,6.5918402671814,0,60,60,60,7.36533498764038,0,60,60,0,0,100,0,80,25.7251434326172,0,21.9478721618652,444.542510986328,22.3260803222656,445.421051025391,0,0,0,0,0,0,0,2,0,2,25.2672100067139,20.3299999237061,24.9200000762939,23,25,10,-6,25.3027591705322,0,2,24.7841186523438,24.4499988555908,25.9099998474121,0,700,400,0,0.39474830031395,0,40,0.621173441410065,0,35,24.2968273162842,0,0,100,0,13.7271070480347,10,38,25.3155288696289,1,24,23,23.8680381774902,0,452.570556640625,0,25.1133899688721,423.903656005859,25.1575660705566,422.110534667969,18,23,0,0,0,18,23.6630458831787,0,461.186859130859,0,0,0,0,2,0,0,2,23.2429618835449,20.3500003814697,23,26,23,31,10,21.7299995422363,0,0,0.622325956821442,0,80,0,26.3382263183594,0,0,2,25.8657321929932,16.3999996185303,24,31.4099998474121,30,10,26.5655899047852,22.9799995422363,30.8899993896484,0,0,2.91910839080811,0,60,0,25.9418258666992,25.6344509124756,25.5986137390137,2,0,0,2,26.4666557312012,25.6299991607666,26.4799995422363,23,21,30,10,25.7399997711182,26.9300003051758,0,0,1.48104298114777,0,50,50,50,0,0,25.6362895965576,2,0,0,2,24.8682613372803,22.3999996185303,25.2099990844727,23,26,23,30,10,24.4200000762939,25.7899990081787,0,0,0.992739140987396,0,25,25,25,0,0,24.973072052002,2,0,0,2,23.5472507476807,21.8899993896484,25.25,26,20,26,30,10,25.0100002288818,25.769998550415,24.5831527709961,26,0,0,1.47324013710022,0,60,0,0,24.8623828887939,2,0,0,2,26.0281658172607,22.5900001525879,26,26.3299999237061,42,10,-4,25.5877113342285,0,0,0,2,25.7637844085693,23.7999992370605,26.5399990081787,0,0,3.74465346336365,0,125,4.9396014213562,0,100,26.0041332244873,0,0,0,25.5557117462158,1,0,0,2,28.7662887573242,24.3299999237061,25,28.5599994659424,30,10,-5,27.9818878173828,0,0,0,2,27.5484256744385,23.3699989318848,28.9300003051758,0,0,1.00353360176086,0,75,75,75,75,1.26336181163788,0,75,75,75,28.8701877593994,0,0,0,28.2889499664307,1,2,0,0,2,29.2372398376465,24.0399990081787,30,28.9899997711182,30,10,-5,26.8907871246338,0,0,0,2,28.7159156799316,26.2899990081787,47.9300003051758,0,0,1.77013194561005,0,70,70,70,70,1.00455129146576,0,70,70,70,29.2183418273926,0,0,0,27.9073429107666,1,51.2466621398926,0,0,1,7.9603967666626,0,7.9603967666626,0,0,100,0,20.475
2026-08-05 04:00:00,2,0,0,2,25.9812335968018,24.1799993515015,26,26.7749996185303,30,10,-5,23.0907373428345,0,0,0,2,26.2790098190308,24.2449998855591,28.0999994277954,0,0,0.62570407986641,0,75,75,75,75,1.63762849569321,0,80,80,80,27.281831741333,0,0,0,22.6912317276001,1,2,0,0,2,26.1574716567994,23.3199996948242,23,44.2299995422364,30,10,-3,22.4647483825684,0,0,0,2,25.9563875198365,23.6599998474121,46.1849994659424,0,0,1.32177370786667,0,75,75,75,75,2.10896146297455,0,70,70,70,26.8792629241944,0,0,0,24.9092073440552,1,0,0,2,0,0,2,25.7160005569458,20.3849992752075,17,17,42,10,-3,25.2066526412964,0,0,0,2,24.4712066650391,20.710000038147,26.4749994277954,0,0,6.60335397720337,0,60,60,60,7.37859725952149,0,60,60,0,0,100,0,80,25.7091464996338,0,21.9465970993042,442.572708129883,22.346697807312,445.199234008789,0,0,0,0,0,0,0,2,0,2,25.3508462905884,20.4949998855591,24.9499988555909,23,25,10,-6,25.2827968597412,0,2,24.7735757827759,24.4849996566773,25.9349994659424,0,700,400,0,0.393694788217545,0,40,0.619799107313156,0,35,24.3366413116455,0,0,100,0,13.714554309845,10,38,25.3283452987671,1,24,23,23.8544311523438,0,450.854583740235,0,25.1133165359497,424.198013305664,25.1469964981079,421.90609741211,18,23,0,0,0,18,23.6795053482056,0,462.153518676758,0,0,0,0,2,0,0,2,23.2519283294678,20.3799991607666,23,26,23,31,10,21.7349996566773,0,0,0.620273053646088,0,80,0,26.2820081710816,0,0,2,25.8690185546875,16.3899993896485,24,31.4099998474121,30,10,26.5700044631958,23.0099992752075,30.8899993896484,0,0,2.91721558570862,0,60,0,25.9439563751221,25.6129455566407,25.5849971771241,2,0,0,2,26.4701051712036,25.6499996185303,26.4849996566773,23,21,30,10,25.7699995040894,26.939998626709,0,0,1.48221868276596,0,50,50,50,0,0,25.6392393112183,2,0,0,2,24.8713722229004,22.460000038147,25.2249994277954,23,26,23,30,10,24.4499988555909,25.8099994659424,0,0,0.987680792808533,0,25,25,25,0,0,24.9909477233887,2,0,0,2,23.5454292297364,21.9949998855591,25.2699995040894,26,20,26,30,10,25.0449991226197,25.7899990081787,24.5811920166016,26,0,0,1.47398954629898,0,60,0,0,24.8790054321289,2,0,0,2,26.0379362106323,22.7150001525879,26,26.3299999237061,42,10,-4,25.5885105133057,0,0,0,2,25.7614412307739,23.8649997711182,26.5499992370605,0,0,3.74475383758545,0,125,4.94884824752808,0,100,26.0016269683838,0,0,0,25.5596570968628,1,0,0,2,28.7453422546387,24.4699993133545,25,28.5249996185303,30,10,-5,27.535837173462,0,0,0,2,27.5028781890869,23.5299997329712,28.8899993896485,0,0,1.00572323799134,0,75,75,75,75,1.2678029537201,0,75,75,75,28.8224115371704,0,0,0,28.2159976959229,1,2,0,0,2,29.1870470046997,24.1349992752076,30,28.9649991989136,30,10,-5,26.7433843612671,0,0,0,2,28.6533403396607,26.354998588562,47.9749984741211,0,0,1.0242891907692,0,70,70,70,70,1.00655066967011,0,70,70,70,29.2082633972168,0,0,0,27.8725929260254,1,29.3732147216797,0,0,1,8.27374362945557,0,8.27374362945557,0,0,100,0,20.37
2026-08-05 04:15:00,2,0,0,2,25.7641201019287,24.1000003814697,26,26.6199989318848,30,10,-5,22.7520141601562,0,0,0,2,26.0625438690186,24.1999988555908,27.939998626709,0,0,0.627679824829102,0,75,75,75,75,1.65672075748444,0,80,80,80,27.0945625305176,0,0,0,22.3799171447754,1,2,0,0,2,25.9742107391357,23.3199996948242,23,44.1399993896484,30,10,-3,22.136251449585,0,0,0,2,25.7791404724121,23.6599998474121,46.1199989318848,0,0,1.32252609729767,0,75,75,75,75,1.60411059856415,0,70,70,70,26.6892547607422,0,0,0,24.7099437713623,1,0,0,2,0,0,2,25.7408790588379,20.2600002288818,17,17,42,10,-3,25.1858596801758,0,0,0,2,24.4528484344482,20.8199996948242,26.4799995422363,0,0,6.59577131271362,0,60,60,60,7.3651065826416,0,60,60,0,0,100,0,80,25.6916332244873,0,21.9430885314941,444.501251220703,22.3745384216309,447.349670410156,0,0,0,0,0,0,0,2,0,2,25.4413776397705,20.6299991607666,24.9599990844727,23,25,10,-6,25.267692565918,0,2,24.7743263244629,24.5499992370605,25.9599990844727,0,700,400,0,0.400182813405991,0,40,0.619061291217804,0,35,24.3879280090332,0,0,100,0,13.6159257888794,10,38,25.3321723937988,1,24,23,23.6471900939941,0,446.740081787109,0,25.1216144561768,426.4716796875,25.1589469909668,420.776245117188,18,23,0,0,0,18,23.6984577178955,0,460.947937011719,0,0,0,0,2,0,0,2,23.2542991638184,20.3899993896484,23,26,23,31,10,21.7399997711182,0,0,0.619618475437164,0,80,0,26.2363357543945,0,0,2,25.8717441558838,16.5,24,31.3999996185303,30,10,26.5724430084229,23.0299987792969,30.8899993896484,0,0,2.91537952423096,0,60,0,25.9466991424561,25.6000480651855,25.5713806152344,2,0,0,2,26.4719829559326,25.6599998474121,26.5,23,21,30,10,25.8199996948242,26.939998626709,0,0,1.48092842102051,0,50,50,50,0,0,25.6423492431641,2,0,0,2,24.879222869873,22.5900001525879,25.2399997711182,23,26,23,30,10,24.4899997711182,25.8299999237061,0,0,0.985981166362762,0,25,25,25,0,0,24.9955158233643,2,0,0,2,23.54856300354,22.1399993896484,25.269998550415,26,20,26,30,10,25.0900001525879,25.7999992370605,24.5710754394531,26,0,0,1.47130048274994,0,60,0,0,24.890115737915,2,0,0,2,26.0441074371338,22.8099994659424,26,26.3400001525879,42,10,-4,25.5955410003662,0,0,0,2,25.7600402832031,23.9300003051758,26.5499992370605,0,0,3.73712730407715,0,125,4.94379377365112,0,100,25.997953414917,0,0,0,25.5618457794189,1,0,0,2,28.729341506958,24.6000003814697,25,28.5,30,10,-5,27.0735111236572,0,0,0,2,27.4700622558594,23.6800003051758,28.8499984741211,0,0,1.0042337179184,0,75,75,75,75,1.26348948478699,0,75,75,75,28.7824306488037,0,0,0,28.0950965881348,1,2,0,0,2,29.1636028289795,24.2099990844727,30,28.9300003051758,30,10,-5,26.6076011657715,0,0,0,2,28.6123752593994,26.3799991607666,47.9899978637695,0,0,1.02485013008118,0,70,70,70,70,1.00407576560974,0,70,70,70,29.1944046020508,0,0,0,27.7505493164062,1,43.3399200439453,0,0,1,8.68625068664551,0,8.68625068664551,0,0,100,0,20.2675
2026-08-05 04:30:00,2,0,0,2,25.5289735794067,23.9999990463257,26,26.4449996948242,30,10,-5,22.5135021209717,0,0,0,2,25.8409881591797,24.1599998474121,27.7649993896485,0,0,0.625692427158356,0,75,75,75,75,1.64797562360764,0,80,80,80,26.8903894424439,0,0,0,22.1333866119385,1,2,0,0,2,25.8113346099854,23.3099994659424,23,44.0299987792969,30,10,-3,21.9566287994385,0,0,0,2,25.5630350112915,23.6299991607666,46.2949981689453,0,0,1.31985223293305,0,75,75,75,75,1.61911720037461,0,70,70,70,26.5610361099243,0,0,0,24.5154705047608,1,0,0,2,0,0,2,25.7618713378906,20.5050001144409,17,17,42,10,-3,25.1437244415284,0,0,0,2,24.4040403366089,20.8999996185303,26.4949998855591,0,0,6.6040620803833,0,60,60,60,7.38207483291626,0,60,60,0,0,100,0,80,25.6821889877319,0,21.9619064331055,442.652297973633,22.3795700073243,446.518829345703,0,0,0,0,0,0,0,2,0,2,25.5277280807495,20.7899999618531,24.9799995422363,23,25,10,-6,25.2539558410645,0,2,24.757604598999,24.6049995422364,25.9799995422364,0,700,400,0,0.395566463470459,0,40,0.618927419185638,0,35,24.4321660995484,0,0,100,0,13.5213007926941,10,38,25.3500471115113,1,24,23,23.8538665771485,0,449.232772827149,0,25.0577983856202,423.242614746094,25.0435609817505,420.775451660156,18,23,0,0,0,18,23.6762208938599,0,457.655197143555,0,0,0,0,2,0,0,2,23.2541189193726,20.3949995040894,23,26,23,31,10,21.7449998855591,0,0,0.618822485208512,0,80,0,26.1481981277466,0,0,2,25.8733539581299,16.6249990463257,24,31.414999961853,30,10,26.5756273269653,23.0499992370606,30.8899993896484,0,0,2.91745758056641,0,60,0,25.9452238082886,25.5792646408081,25.5563344955445,2,0,0,2,26.4765043258667,25.6599998474121,26.4949998855591,23,21,30,10,25.8249998092652,26.9349994659424,0,0,1.4830659031868,0,50,50,50,0,0,25.6428079605103,2,0,0,2,24.8855133056641,22.6299991607666,25.2549991607666,23,26,23,30,10,24.5449991226196,25.8449993133545,0,0,0.987292259931564,0,25,25,25,0,0,25.0036468505859,2,0,0,2,23.5511150360108,22.1999988555909,25.3049993515015,26,20,26,30,10,25.1299991607666,25.8249998092652,24.5738639831543,26,0,0,1.47611880302429,0,60,0,0,24.9058876037598,2,0,0,2,26.0532627105713,22.9099988937378,26,26.3499984741211,42,10,-4,25.5876951217652,0,0,0,2,25.758638381958,24.0199995040894,26.5549993515015,0,0,3.74675261974335,0,125,4.95092535018921,0,100,25.9877223968506,0,0,0,25.5611982345581,1,0,0,2,28.6337118148804,24.7199993133545,25,28.4799995422363,30,10,-5,27.5685987472534,0,0,0,2,27.4309616088867,23.8099994659424,28.7999992370606,0,0,1.00929182767868,0,75,75,75,75,1.26578265428543,0,75,75,75,28.7119655609131,0,0,0,28.0012321472168,1,2,0,0,2,29.1154832839966,24.2799997329712,30,28.9499988555908,30,10,-5,26.5652465820313,0,0,0,2,28.4809341430664,26.4249992370606,48.0100002288819,0,0,1.02456688880921,0,70,70,70,70,1.005954682827,0,70,70,70,29.1807794570923,0,0,0,27.7762479782105,1,41.0011157989502,0,0,1,7.76993823051453,0,7.76993823051453,0,0,100,0,20.165
2026-08-05 04:45:00,2,0,0,2,25.3356609344482,23.8899993896484,26,26.2399997711182,30,10,-5,22.3578567504883,0,0,0,2,25.6196994781494,24.1099987030029,27.5999984741211,0,0,0.627397298812866,0,75,75,75,75,1.63401448726654,0,80,80,80,26.7029361724854,0,0,0,21.8673896789551,1,2,0,0,2,25.6126747131348,23.2799987792969,23,43.939998626709,30,10,-3,21.7326240539551,0,0,0,2,25.3952560424805,23.6000003814697,46.3400001525879,0,0,1.31953072547913,0,75,75,75,75,2.53269839286804,0,70,70,70,26.3164138793945,0,0,0,24.3179588317871,1,0,0,2,0,0,2,25.7784748077393,20.5799999237061,17,17,42,10,-3,25.1476898193359,0,0,0,2,24.4210548400879,21.0799999237061,26.519998550415,0,0,6.59322023391724,0,60,60,60,7.36362600326538,0,60,60,0,0,100,0,80,25.669412612915,0,21.9454040527344,444.642547607422,22.3773345947266,445.304077148438,0,0,0,0,0,0,0,2,0,2,25.5961112976074,20.9499988555908,25.019998550415,23,25,10,-6,25.242748260498,0,2,24.7407608032227,24.6399993896484,26.0100002288818,0,700,400,0,0.39553090929985,0,40,0.618264555931091,0,35,24.4549007415771,0,0,100,0,13.4672927856445,10,38,25.3636455535889,1,24,23,23.9649715423584,0,446.425323486328,0,25.0188503265381,422.325958251953,25.1396827697754,421.600250244141,18,23,0,0,0,18,23.7939682006836,0,458.248748779297,0,0,0,0,2,0,0,2,23.2559547424316,20.3899993896484,23,26,23,31,10,21.7299995422363,0,0,0.621722280979156,0,80,0,26.117977142334,0,0,2,25.8758373260498,16.7299995422363,24,31.4200000762939,30,10,26.5735454559326,23.0799999237061,30.8899993896484,0,0,2.9167652130127,0,60,0,25.9459056854248,25.5656509399414,25.5498867034912,2,0,0,2,26.4792385101318,25.6800003051758,26.5,23,21,30,10,25.8899993896484,26.9300003051758,0,0,1.48212385177612,0,50,50,50,0,0,25.6428890228271,2,0,0,2,24.8903884887695,22.6599998474121,25.269998550415,23,26,23,30,10,24.5799999237061,25.8599987030029,0,0,0.989261627197266,0,25,25,25,0,0,25.0105361938477,2,0,0,2,23.5548095703125,22.2600002288818,25.3099994659424,26,20,26,30,10,25.1499996185303,25.8199996948242,24.5708484649658,26,0,0,1.47410440444946,0,60,0,0,24.9169158935547,2,0,0,2,26.0601577758789,23.0100002288818,26,26.3599987030029,42,10,-4,25.578893661499,0,0,0,2,25.7581443786621,24.0799999237061,26.5699996948242,0,0,3.74021768569946,0,125,4.92979049682617,0,100,25.9858207702637,0,0,0,25.5612850189209,1,0,0,2,28.5947151184082,24.8400001525879,25,28.4499988555908,30,10,-5,27.1561756134033,0,0,0,2,27.3912143707275,23.9300003051758,28.769998550415,0,0,1.00240004062653,0,75,75,75,75,1.26345694065094,0,75,75,75,28.6561737060547,0,0,0,27.8034152984619,1,2,0,0,2,29.0679130554199,24.3599987030029,30,28.939998626709,30,10,-5,26.4387798309326,0,0,0,2,28.4987945556641,26.4899997711182,48,0,0,1.02530646324158,0,70,70,70,70,1.00347936153412,0,70,70,70,29.1469593048096,0,0,0,27.6935214996338,1,46.2518882751465,0,0,1,7.48113918304443,0,7.47815179824829,0,0,100,0,20.0625
2026-08-05 05:00:00,2,0,0,2,25.1558866500855,23.789999961853,26,26.0599994659424,30,10,-5,22.0998725891114,0,0,0,2,25.4041881561279,24.0699996948242,27.4449996948242,0,0,0.624943435192109,0,75,75,75,75,1.62401354312897,0,80,80,80,26.4973649978638,0,0,0,21.679183959961,1,2,0,0,2,25.4351482391358,23.2649993896485,23,43.875,30,10,-3,21.5205154418945,0,0,0,2,25.2147579193115,23.5799999237061,46.4349994659424,0,0,1.32248198986053,0,75,75,75,75,1.60666537284851,0,70,70,70,26.1210203170776,0,0,0,24.1286611557007,1,0,0,2,0,0,2,25.8006200790405,20.7749996185303,17,17,42,10,-3,25.1445932388306,0,0,0,2,24.417441368103,21.2249994277954,26.5349988937378,0,0,7.22196912765503,0,60,60,60,7.37847375869751,0,60,60,0,0,100,0,80,25.6583852767945,0,21.9429473876953,442.228240966797,22.3726129531861,446.144012451172,0,0,0,0,0,0,0,2,0,2,25.6665191650391,21.1099996566773,25.0349988937378,23,25,10,-6,25.235613822937,0,2,24.7478837966919,24.7049989700318,26.0399990081787,0,700,400,0,0.395120531320572,0,40,0.616876870393753,0,35,24.3802089691162,0,0,100,0,13.4806628227234,10,38,25.3652143478394,1,24,23,23.9148998260498,0,444.620346069336,0,25.010272026062,424.224273681641,25.1411590576172,421.169540405273,18,23,0,0,0,18,23.7844648361206,0,459.165588378906,0,0,0,0,2,0,0,2,23.2511777877808,20.3849992752075,23,26,23,31,10,21.7099990844727,0,0,0.618199408054352,0,80,0,26.07044506073,0,0,2,25.8790082931519,16.8449993133545,24,31.4200000762939,30,10,26.5714015960694,23.1099996566773,30.8949995040894,0,0,2.91557443141937,0,60,0,25.9472827911377,25.5506038665772,25.538423538208,2,0,0,2,26.4817628860474,25.6799993515015,26.4849996566773,23,21,30,10,25.8849992752075,26.9449987411499,0,0,1.48227089643479,0,50,50,50,0,0,25.6425085067749,2,0,0,2,24.8971242904664,22.7499990463257,25.2799987792969,23,26,23,30,10,24.6399993896485,25.8899993896484,0,0,0.988932728767395,0,25,25,25,0,0,25.0164642333985,2,0,0,2,23.5631008148193,22.3399991989136,25.3149995803833,26,20,26,30,10,25.1849994659424,25.835000038147,24.5660152435303,26,0,0,1.47389447689057,0,60,0,0,24.922571182251,2,0,0,2,26.0659446716309,23.1049995422363,26,26.3699989318848,42,10,-4,25.582130432129,0,0,0,2,25.7570810317994,24.1549987792969,26.5699996948242,0,0,4.40371441841126,0,125,4.95065641403198,0,100,25.9828004837036,0,0,0,25.5604600906372,1,0,0,2,28.5388288497925,24.9399995803833,25,28.4149999618531,30,10,-5,26.9236574172974,0,0,0,2,27.357518196106,24.0699987411499,28.710000038147,0,0,1.00547105073929,0,75,75,75,75,1.26569533348084,0,75,75,75,28.6037969589233,0,0,0,27.8336553573609,1,2,0,0,2,29.0178871154786,24.3999996185303,30,28.920000076294,30,10,-5,26.3415336608887,0,0,0,2,28.4507732391358,26.5199995040894,47.9299983978272,0,0,1.02592116594315,0,70,70,70,70,1.00524514913559,0,70,70,70,29.1287345886231,0,0,0,27.6347017288208,1,37.980619430542,0,0,1,7.3554310798645,0,7.3554310798645,0,0,100,0,19.96
