2026-08-05 05:15:00,2,0,0,2,24.9168930053711,23.6999988555908,26,25.8999996185303,30,10,-5,21.9707069396973,0,0,0,2,25.1966876983643,24,27.2899990081787,0,0,0.624116837978363,0,75,75,75,75,1.62066173553467,0,80,80,80,26.281759262085,0,0,0,21.4937477111816,1,2,0,0,2,25.2513046264648,23.2299995422363,23,43.879997253418,30,10,-3,21.3002128601074,0,0,0,2,25.0149898529053,23.5499992370605,46.3099975585938,0,0,1.32184171676636,0,75,75,75,75,1.6157534122467,0,70,70,70,25.9792785644531,0,0,0,23.9423923492432,1,0,0,2,0,0,2,25.8119831085205,20.8999996185303,17,17,42,10,-3,25.0828056335449,0,0,0,2,24.356632232666,21.3699989318848,26.5499992370605,0,0,7.84211015701294,0,60,60,60,7.38658332824707,0,60,60,0,0,100,0,80,25.6244201660156,0,21.9618625640869,440.541595458984,22.381233215332,445.539123535156,0,0,0,0,0,0,0,2,0,2,25.7390556335449,21.2600002288818,25.0699996948242,23,25,10,-6,25.2271614074707,0,2,24.7570285797119,24.7399997711182,26.0699996948242,0,700,400,0,0.397260397672653,0,40,0.6169313788414,0,35,24.3569278717041,0,0,100,0,13.2873477935791,10,38,25.3951873779297,1,24,23,23.3494186401367,0,442.249755859375,0,25.0176181793213,424.273773193359,25.0536994934082,420.037017822266,18,23,0,0,0,18,23.6966094970703,0,454.336578369141,0,0,0,0,2,0,0,2,23.2490768432617,20.3899993896484,23,26,23,31,10,21.6999988555908,0,0,0.620029509067535,0,80,0,25.8906002044678,0,0,2,25.8803806304932,16.8999996185303,24,31.4200000762939,30,10,26.5750732421875,23.1499996185303,30.8999996185303,0,0,2.91671133041382,0,60,0,25.9495983123779,25.532693862915,25.5040397644043,2,0,0,2,26.4747200012207,25.7099990844727,26.4799995422363,23,21,30,10,25.8899993896484,26.9499988555908,0,0,1.47925090789795,0,50,50,50,0,0,25.6471881866455,2,0,0,2,24.9002666473389,22.8099994659424,25.2899990081787,23,26,23,30,10,24.689998626709,25.8799991607666,0,0,0.987621366977692,0,25,25,25,0,0,25.0375480651855,2,0,0,2,23.5288028717041,22.3799991607666,25.3400001525879,26,20,26,30,10,25.2199993133545,25.8499984741211,24.5582714080811,26,0,0,1.47192966938019,0,60,0,0,24.960334777832,2,0,0,2,26.0773887634277,23.189998626709,26,26.3799991607666,42,10,-4,25.5649242401123,0,0,0,2,25.755298614502,24.2099990844727,26.5699996948242,0,0,5.05767822265625,0,125,4.96200561523438,0,100,25.9834270477295,0,0,0,25.5461196899414,1,0,0,2,28.4736385345459,25.0399990081787,25,28.3899993896484,30,10,-5,27.0075168609619,0,0,0,2,27.3253726959229,24.1700000762939,28.6599998474121,0,0,1.0087798833847,0,75,75,75,75,1.26509463787079,0,75,75,75,28.5634098052979,0,0,0,27.6694755554199,1,2,0,0,2,28.9796504974365,24.4799995422363,30,28.8699989318848,30,10,-5,26.255033493042,0,0,0,2,28.3889255523682,26.5599994659424,47.8699989318848,0,0,1.02453136444092,0,70,70,70,70,1.00792813301086,0,70,70,70,29.0979976654053,0,0,0,27.5510864257812,1,45.6096305847168,0,0,1,7.29196071624756,0,7.29196071624756,0,0,100,0,19.855
2026-08-05 05:30:00,2,0,0,2,24.7355480194092,23.5749988555909,26,25.7149991989136,30,10,-5,21.7312211990357,0,0,0,2,25.0092630386353,23.9399995803833,27.0999994277954,0,0,0.624810963869095,0,75,75,75,75,1.61511021852494,0,80,80,80,26.0866088867188,0,0,0,21.2570486068726,1,2,0,0,2,25.0746669769287,23.1849994659424,23,43.8349990844727,30,10,-3,21.107798576355,0,0,0,2,24.8315782546998,23.4999990463257,46.2749977111817,0,0,1.32221615314484,0,75,75,75,75,1.60773628950119,0,70,70,70,25.7803220748901,0,0,0,23.7613897323609,1,0,0,2,0,0,2,25.8091096878052,20.9099988937378,17,17,42,10,-3,25.08069896698,0,0,0,2,24.3684797286988,21.4749994277954,26.5549993515015,0,0,7.22563743591309,0,60,60,60,7.38528037071228,0,60,60,0,0,100,0,80,25.5841131210328,0,22.0014209747315,441.221221923829,22.369740486145,444.736053466797,0,0,0,0,0,0,0,2,0,2,25.8158779144287,21.3949995040894,25.085000038147,23,25,10,-6,25.2230825424195,0,2,24.7596340179443,24.7949991226197,26.0749998092652,0,700,400,0,0.396698653697968,0,40,0.61671844124794,0,35,24.4031238555908,0,0,100,0,13.3206133842469,10,38,25.3994388580323,1,24,23,23.5442514419556,0,442.071838378907,0,25.0131521224976,424.372024536133,25.0433235168457,421.74299621582,18,23,0,0,0,18,23.7897233963013,0,454.103713989258,0,0,0,0,2,0,0,2,23.2215270996094,20.3649988174439,23,26,23,31,10,21.6999988555908,0,0,0.616938233375549,0,80,0,25.8196649551392,0,0,2,25.8799905776978,17.1299991607666,24,31.4200000762939,30,10,26.5756006240845,23.164999961853,30.8999996185303,0,0,2.91232895851135,0,60,0,25.9485130310059,25.5176506042481,25.5011768341065,2,0,0,2,26.4782934188843,25.7299995422364,26.4949998855591,23,21,30,10,25.9200000762939,26.939998626709,0,0,1.48054254055023,0,50,50,50,0,0,25.6454162597656,2,0,0,2,24.9123668670654,22.8899993896484,25.2999992370606,23,26,23,30,10,24.7149991989136,25.8949995040894,0,0,0.987432986497879,0,25,25,25,0,0,25.0441265106202,2,0,0,2,23.5282001495361,22.4700002670288,25.3549995422363,26,20,26,30,10,25.2549991607666,25.8649988174439,24.5603799819946,26,0,0,1.47056770324707,0,60,0,0,24.9772825241089,2,0,0,2,26.0705766677857,23.2649993896485,26,26.3649988174439,42,10,-4,25.5298395156861,0,0,0,2,25.7526960372925,24.2649993896485,26.5599994659424,0,0,4.70958518981934,0,125,4.95237827301025,0,100,25.9799346923828,0,0,0,25.5317430496216,1,0,0,2,28.4208860397339,25.1299991607666,25,28.354998588562,30,10,-5,26.7632522583008,0,0,0,2,27.289532661438,24.2849998474121,28.6149988174439,0,0,1.00579142570496,0,75,75,75,75,1.26342701911927,0,75,75,75,28.5183820724488,0,0,0,27.6319770812988,1,2,0,0,2,28.9406099319458,24.5299987792969,30,28.8649988174439,30,10,-5,26.1441669464111,0,0,0,2,28.3486976623536,26.5899991989136,47.9099979400635,0,0,1.02390420436859,0,70,70,70,70,1.00343495607376,0,70,70,70,29.0792951583863,0,0,0,27.4554557800293,1,47.3371906280518,0,0,1,7.06268644332886,0,7.06268644332886,0,0,100,0,19.75
2026-08-05 05:45:00,2,0,0,2,24.5499649047852,23.4699993133545,26,25.5599994659424,30,10,-5,21.4986381530762,0,0,0,2,24.7994594573975,23.8699989318848,26.9300003051758,0,0,0.625473082065582,0,75,75,75,75,1.6142646074295,0,80,80,80,25.8923721313477,0,0,0,21.046085357666,1,2,0,0,2,24.9031162261963,23.1399993896484,23,43.7799987792969,30,10,-3,20.903959274292,0,0,0,2,24.6334896087646,23.4599990844727,46.2000007629395,0,0,1.32008957862854,0,75,75,75,75,1.60679221153259,0,70,70,70,25.6350936889648,0,0,0,23.5626850128174,1,0,0,2,0,0,2,25.8114528656006,21.189998626709,17,17,42,10,-3,25.0389137268066,0,0,0,2,24.3114700317383,21.5299987792969,26.5499992370605,0,0,7.20114421844482,0,60,60,60,7.36370229721069,0,60,60,0,0,100,0,80,25.5404300689697,0,22.1485767364502,440.333587646484,22.4721355438232,443.074035644531,0,0,0,0,0,0,0,2,0,2,25.9046783447266,21.5599994659424,25.1099987030029,23,25,10,-6,25.216402053833,0,2,24.7787132263184,24.8500003814697,26.0900001525879,0,700,400,0,0.398438423871994,0,40,0.617957353591919,0,35,24.4597396850586,0,0,100,0,13.3810091018677,10,38,25.3967800140381,1,24,23,23.7465000152588,0,441.868408203125,0,25.0116920471191,421.883087158203,25.0533790588379,427.755615234375,18,23,0,0,0,18,23.7729206085205,0,453.350646972656,0,0,0,0,2,0,0,2,23.1952114105225,20.3500003814697,23,26,23,31,10,21.689998626709,0,0,0.616260766983032,0,80,0,25.7508125305176,0,0,2,25.8810253143311,17.1299991607666,24,31.4200000762939,30,10,26.5808143615723,23.1700000762939,30.8999996185303,0,0,2.91452646255493,0,60,0,25.9495048522949,25.508337020874,25.4954452514648,2,0,0,2,26.4798831939697,25.7299995422363,26.4899997711182,23,21,30,10,25.9300003051758,26.939998626709,0,0,1.48103559017181,0,50,50,50,0,0,25.6453056335449,2,0,0,2,24.9201030731201,22.939998626709,25.3299999237061,23,26,23,30,10,24.7399997711182,25.9099998474121,0,0,0.990589439868927,0,25,25,25,0,0,25.0461845397949,2,0,0,2,23.5317497253418,22.5299987792969,25.3699989318848,26,20,26,30,10,25.2799987792969,25.8799991607666,24.5529613494873,26,0,0,1.47556865215302,0,60,0,0,24.9827098846436,2,0,0,2,26.055305480957,23.3400001525879,26,26.3499984741211,42,10,-4,25.5027828216553,0,0,0,2,25.7518100738525,24.3299999237061,26.5499992370605,0,0,4.35619258880615,0,125,4.94287252426147,0,100,25.9758319854736,0,0,0,25.5148220062256,1,0,0,2,28.3725185394287,25.2099990844727,25,28.3299999237061,30,10,-5,26.6946105957031,0,0,0,2,27.2526226043701,24.3999996185303,28.5499992370605,0,0,1.00483047962189,0,75,75,75,75,1.26265847682953,0,75,75,75,28.4687919616699,0,0,0,27.4624805450439,1,2,0,0,2,28.9030284881592,24.5799999237061,30,28.8499984741211,30,10,-5,26.0219993591309,0,0,0,2,28.2986946105957,26.6299991607666,47.9699974060059,0,0,1.02340710163116,0,70,70,70,70,1.0038720369339,0,70,70,70,29.0534973144531,0,0,0,27.3839015960693,1,53.5810813903809,0,0,1,7.08737325668335,0,7.08737325668335,0,0,100,0,19.645
2026-08-05 06:00:00,2,0,0,2,24.3457794189454,23.3449993133545,26,25.3999996185303,30,10,-5,21.3342561721802,0,0,0,2,24.6187019348145,23.7949991226197,26.7349996566773,0,0,0.621937096118927,0,75,75,75,75,1.61332327127457,0,80,80,80,25.6871433258057,0,0,0,20.8149461746216,1,2,0,0,2,24.7226581573486,23.0899991989136,23,43.6449985504151,30,10,-3,20.7155494689942,0,0,0,2,24.4643678665162,23.3999996185303,46.1699981689454,0,0,1.35698479413986,0,75,75,75,75,1.60805785655975,0,70,70,70,25.435432434082,0,0,0,23.380750656128,1,0,0,2,0,0,2,25.8119592666626,21.1049995422364,17,17,42,10,-3,24.9970026016236,0,0,0,2,24.2703123092652,21.6549997329712,26.5599994659424,0,0,7.22668957710266,0,60,60,60,7.38338136672974,0,60,60,0,0,100,0,80,25.5099840164185,0,22.1029224395752,438.487121582031,22.4782180786133,440.410995483399,0,0,0,0,0,0,0,2,0,2,25.9899320602417,21.6699991226197,25.1199989318848,23,25,10,-6,25.2128782272339,0,2,24.7885313034058,24.8749990463257,26.0999994277954,0,700,400,0,0.398240968585014,0,40,0.618823081254959,0,35,24.4634170532227,0,0,100,0,13.3008403778076,10,38,25.3767404556274,1,24,23,24.0995473861695,0,437.356948852539,0,24.6099071502686,427.668441772461,24.8651266098023,430.115905761719,18,23,0,0,0,18,23.0775499343872,0,446.290481567383,0,0,0,0,2,0,0,2,23.1690301895142,20.3400001525879,23,26,23,31,10,21.6800003051758,0,0,0.620369553565979,0,80,0,25.7332134246827,0,0,2,25.8844537734985,17.1750001907349,24,31.4299993515015,30,10,26.5767669677735,23.2149991989136,30.8999996185303,0,0,2.91700291633606,0,60,0,25.9503202438355,25.3973808288574,25.528398513794,2,0,0,2,26.4854955673218,25.7599992752075,26.5050001144409,23,21,30,10,25.9599990844727,26.9499988555908,0,0,1.47886425256729,0,50,50,50,0,0,25.6471128463746,2,0,0,2,24.9355392456055,23.0099992752076,25.3500003814697,23,26,23,30,10,24.7949991226197,25.920000076294,0,0,0.987325876951218,0,25,25,25,0,0,25.0437660217285,2,0,0,2,23.5606498718262,22.6199998855591,25.3749990463257,26,20,26,30,10,25.3049993515015,25.8999996185303,24.5447120666504,26,0,0,1.47468101978302,0,60,0,0,24.9769906997681,2,0,0,2,26.0368490219116,23.4199991226197,26,26.354998588562,42,10,-4,25.4890270233154,0,0,0,2,25.7499408721924,24.3699989318848,26.5399990081787,0,0,4.96989536285401,0,125,4.95513844490051,0,100,25.9641351699829,0,0,0,25.4960069656372,1,0,0,2,28.3122215270996,25.289999961853,25,28.2949991226197,30,10,-5,26.6444597244263,0,0,0,2,27.2154712677002,24.5049991607666,28.5149993896485,0,0,1.00587195158005,0,75,75,75,75,1.26499003171921,0,75,75,75,28.412145614624,0,0,0,27.3812198638916,1,2,0,0,2,28.8493566513062,24.6499996185303,30,28.8449993133545,30,10,-5,25.9218816757202,0,0,0,2,28.2587985992432,26.6549997329712,47.984998703003,0,0,1.02472048997879,0,70,70,70,70,1.00626468658447,0,70,70,70,29.0240964889527,0,0,0,27.2953548431397,1,53.9798793792725,0,0,1,7.14654636383057,0,7.14654636383057,0,0,100,0,19.54
2026-08-05 06:15:00,2,0,0,2,24.1612167358398,23.2399997711182,26,25.2299995422363,30,10,-5,21.109769821167,0,0,0,2,24.4135284423828,23.7299995422363,26.5900001525879,0,0,0.624264359474182,0,75,75,75,75,1.61630296707153,0,80,80,80,25.4803791046143,0,0,0,20.7249908447266,1,2,0,0,2,24.526237487793,23.0299987792969,23,43.5599975585938,30,10,-3,20.6128787994385,0,0,0,2,24.2494792938232,23.3599987030029,46.1100006103516,0,0,1.31974959373474,0,75,75,75,75,1.60795474052429,0,70,70,70,25.2714958190918,0,0,0,23.231502532959,1,0,0,2,0,0,2,25.8418006896973,21.1599998474121,17,17,42,10,-3,24.8536205291748,0,0,0,2,24.1093978881836,21.7700004577637,26.5599994659424,0,0,7.21941757202148,0,60,60,60,7.37836647033691,0,60,60,0,0,100,0,80,25.5098190307617,0,22.0478076934814,438.318511962891,22.4770679473877,441.064605712891,0,0,0,0,0,0,0,2,0,2,26.0191059112549,21.7999992370605,25.1499996185303,23,25,10,-6,25.2013092041016,0,2,24.7972297668457,24.9099998474121,26.0999984741211,0,700,400,0,0.39693096280098,0,40,0.620736241340637,0,35,24.4525871276855,0,0,100,0,13.3584423065186,10,38,25.2881622314453,1,24,23,24.6707153320312,0,428.176361083984,0,24.0904941558838,440.381164550781,24.3842697143555,434.341705322266,18,23,0,0,0,18,22.3889179229736,0,441.060974121094,0,0,0,0,2,0,0,2,23.1343307495117,20.3500003814697,23,26,23,31,10,21.689998626709,0,0,0.61850780248642,0,80,0,25.8485679626465,0,0,2,25.8942222595215,17.2999992370605,24,31.4200000762939,30,10,26.5719547271729,23.2399997711182,30.8999996185303,0,0,2.9153904914856,0,60,0,25.9440021514893,24.6422939300537,25.2578201293945,2,0,0,2,26.5004177093506,25.7799987792969,26.5100002288818,23,21,30,10,25.9899997711182,26.9499988555908,0,0,1.48066437244415,0,50,50,50,0,0,25.648738861084,2,0,0,2,24.985294342041,23.0799999237061,25.3400001525879,23,26,23,30,10,24.8400001525879,25.9300003051758,0,0,0.991409242153168,0,25,25,25,0,0,25.0136432647705,2,0,0,2,23.6434097290039,22.7099990844727,25.3899993896484,26,20,26,30,10,25.3199996948242,25.9200000762939,24.5373401641846,26,0,0,1.47375464439392,0,60,0,0,24.9374866485596,2,0,0,2,26.0100402832031,23.4899997711182,26,26.3400001525879,42,10,-4,25.4985809326172,0,0,0,2,25.7502498626709,24.4200000762939,26.5299987792969,0,0,5.04905414581299,0,125,4.94923400878906,0,100,25.9270420074463,0,0,0,25.4972286224365,1,0,0,2,28.2506809234619,25.3699989318848,25,28.2600002288818,30,10,-5,27.5972118377686,0,0,0,2,27.162353515625,24.5799999237061,28.4899997711182,0,0,1.00590014457703,0,75,75,75,75,1.26259469985962,0,75,75,75,28.3370456695557,0,0,0,27.1744155883789,1,2,0,0,2,28.7123985290527,24.6999988555908,30,28.8199996948242,30,10,-5,25.8869876861572,0,0,0,2,28.1452465057373,26.689998626709,47.9699974060059,0,0,1.04983401298523,0,70,70,70,70,1.0034271478653,0,70,70,70,28.9541168212891,0,0,0,27.4349708557129,1,42.8577117919922,0,0,1,7.16810607910156,0,7.16810607910156,0,0,100,0,19.6175
2026-08-05 06:30:00,2,0,0,2,23.9852256774902,23.1099996566773,26,25.0549993515015,30,10,-5,21.0890350341797,0,0,0,2,24.2073764801026,23.6449995040894,26.4199991226196,0,0,0.621679604053497,0,75,75,75,75,1.6154767870903,0,80,80,80,25.3000373840332,0,0,0,20.7312002182007,1,2,0,0,2,24.3813934326172,22.9849996566773,23,43.5249996185303,30,10,-3,20.5577564239502,0,0,0,2,24.0466403961182,23.3049993515015,46.1199989318848,0,0,1.32005798816681,0,75,75,75,75,1.61305314302445,0,70,70,70,25.1827878952026,0,0,0,23.0549879074097,1,0,0,2,0,0,2,25.8357582092285,21.3249998092652,17,17,42,10,-3,24.7926216125489,0,0,0,2,24.0566558837891,21.8949995040894,26.5399990081787,0,0,7.53919458389282,0,60,60,60,7.38714575767517,0,60,60,0,0,100,0,80,25.4964246749878,0,22.0534400939942,438.987274169922,22.5271730422974,440.253448486328,0,0,0,0,0,0,0,2,0,2,26.0026445388794,21.9349994659424,25.1549997329712,23,25,10,-6,25.2048416137695,0,2,24.7917757034302,24.9649991989136,26.0999984741211,0,700,400,0,0.397117108106613,0,40,0.619176328182221,0,35,24.4663200378418,0,0,100,0,12.7314939498901,10,38,25.2502231597901,1,24,23,24.3378171920777,0,418.512466430664,0,23.8300666809082,430.495620727539,24.3736438751221,427.924942016602,18,23,0,0,0,18,22.3067245483399,0,440.144439697266,0,0,0,0,2,0,0,2,23.1388607025147,20.3400001525879,23,26,23,31,10,21.6849994659424,0,0,0.618414849042893,0,80,0,25.9436979293824,0,0,2,25.902533531189,17.3450002670288,24,31.4299983978271,30,10,26.5675754547119,23.2799987792969,30.9049997329712,0,0,2.91179716587067,0,60,0,25.937539100647,24.3345642089844,25.1198329925537,2,0,0,2,26.5071830749512,25.7599992752076,26.5050001144409,23,21,30,10,26.0050001144409,26.939998626709,0,0,1.47865396738053,0,50,50,50,0,0,25.6452732086182,2,0,0,2,25.0075397491455,23.1449995040894,25.3549995422364,23,26,23,30,10,24.8699989318848,25.9449996948243,0,0,1.18240195512772,0,25,25,25,0,0,25.001769065857,2,0,0,2,23.7004365921021,22.7599992752076,25.414999961853,26,20,26,30,10,25.3549995422364,25.9449987411499,24.5360555648804,26,0,0,1.4724388718605,0,60,0,0,24.9241018295288,2,0,0,2,25.9841604232788,23.5499992370606,26,26.335000038147,42,10,-4,25.4483327865601,0,0,0,2,25.7469177246094,24.4749994277955,26.5050001144409,0,0,5.04844975471497,0,125,4.95819640159607,0,100,25.9185590744019,0,0,0,25.4852066040039,1,0,0,2,28.198148727417,25.4299993515015,25,28.2299995422364,30,10,-5,27.740816116333,0,0,0,2,27.1092967987061,24.6999998092652,28.4399995803833,0,0,1.00402021408081,0,75,75,75,75,1.26386678218842,0,75,75,75,28.2765417098999,0,0,0,27.0822153091431,1,2,0,0,2,28.66690158844,24.7549991607666,30,28.8099994659424,30,10,-5,25.8257579803467,0,0,0,2,28.1069173812867,26.7049989700318,47.9499988555909,0,0,1.02305632829666,0,70,70,70,70,1.00464940071106,0,70,70,70,28.91295337677,0,0,0,27.5057220458985,1,31.3312454223633,0,0,1,7.12323546409607,0,7.12323546409607,0,0,100,0,19.695
2026-08-05 06:45:00,2,0,0,2,23.8096904754639,23.019998550415,26,24.9099998474121,30,10,-5,21.148509979248,0,0,0,2,24.0075855255127,23.5699996948242,26.25,0,0,0.622053384780884,0,75,75,75,75,1.61454939842224,0,80,80,80,25.1133441925049,0,0,0,20.8619804382324,1,2,0,0,2,24.2118701934814,22.9200000762939,23,43.5099983215332,30,10,-3,20.5596771240234,0,0,0,2,23.8613967895508,23.2600002288818,46.379997253418,0,0,1.32111406326294,0,75,75,75,75,1.60684752464294,0,70,70,70,25.0214996337891,0,0,0,22.8932552337646,1,0,0,2,0,0,2,25.8310070037842,21.5100002288818,17,17,42,10,-3,24.7525501251221,0,0,0,2,24.0271549224854,21.9899997711182,26.5399990081787,0,0,7.84404039382935,0,60,60,60,7.38235139846802,0,60,60,0,0,100,0,80,25.486930847168,0,22.0486907958984,436.4296875,22.576265335083,443.192626953125,0,0,0,0,0,0,0,2,0,2,26.0146446228027,22.0699996948242,25.1800003051758,23,25,10,-6,25.2082214355469,0,2,24.81125831604,25,26.1099987030029,0,700,400,0,0.398190796375275,0,40,0.617381870746613,0,35,24.4837493896484,0,0,100,0,12.6284093856812,10,38,25.242883682251,1,24,23,24.6767406463623,0,421.413238525391,0,24.0940246582031,428.405670166016,24.2833518981934,426.602142333984,18,23,0,0,0,18,22.3005847930908,0,436.22509765625,0,0,0,0,2,0,0,2,23.1634826660156,20.3599987030029,23,26,23,31,10,21.6800003051758,0,0,0.619131982326508,0,80,0,25.9267673492432,0,0,2,25.9069156646729,17.4799995422363,24,31.4299983978271,30,10,26.5623397827148,23.3099994659424,30.8999996185303,0,0,2.91408109664917,0,60,0,25.93505859375,24.1211032867432,24.9919395446777,2,0,0,2,26.5100841522217,25.7600002288818,26.5,23,21,30,10,26.0299987792969,26.9599990844727,0,0,1.47816359996796,0,50,50,50,0,0,25.6447067260742,2,0,0,2,25.0200614929199,23.1999988555908,25.3500003814697,23,26,23,30,10,24.9300003051758,25.9499988555908,0,0,0.98466169834137,0,25,25,25,0,0,24.9993000030518,2,0,0,2,23.7364540100098,22.8299999237061,25.439998626709,26,20,26,30,10,25.3999996185303,25.9599990844727,24.5329914093018,26,0,0,1.47329711914062,0,60,0,0,24.9348049163818,2,0,0,2,25.9632186889648,23.6299991607666,26,26.3299999237061,42,10,-4,25.3863677978516,0,0,0,2,25.7425422668457,24.519998550415,26.4699993133545,0,0,5.04611349105835,0,125,4.9542989730835,0,100,25.9098224639893,0,0,0,25.4764823913574,1,0,0,2,28.1491069793701,25.5100002288818,25,28.2099990844727,30,10,-5,27.5425300598145,0,0,0,2,27.0667152404785,24.7899990081787,28.3899993896484,0,0,1.00536596775055,0,75,75,75,75,1.26156914234161,0,75,75,75,28.2253494262695,0,0,0,27.0294551849365,1,2,0,0,2,28.6052722930908,24.8199996948242,30,28.8099994659424,30,10,-5,25.7722949981689,0,0,0,2,28.0477905273438,26.7299995422363,47.9199981689453,0,0,1.08770024776459,0,70,70,70,70,1.00198519229889,0,70,70,70,28.8707141876221,0,0,0,27.5522346496582,1,44.9157600402832,0,0,1,6.91862869262695,0,6.91862869262695,0,0,100,0,19.7725
2026-08-05 07:00:00,2,0,0,2,23.6727828979493,22.8949995040894,26,24.7749996185303,30,10,-5,21.3346252441407,0,0,0,2,23.8323993682861,23.4999990463257,26.1300001144409,0,0,0.622110247612,0,75,75,75,75,1.61347842216492,0,80,80,80,24.9280996322632,0,0,0,21.974536895752,1,2,0,0,2,24.0971088409424,22.8699989318848,23,43.4650001525879,30,10,-3,20.6569166183472,0,0,0,2,23.6928777694702,23.2249994277954,46.1999988555908,0,0,1.3202446103096,0,75,75,75,75,1.64154237508774,0,70,70,70,24.8859815597534,0,0,0,22.7407960891724,1,0,0,2,0,0,2,25.8256206512451,21.5349998474121,17,17,42,10,-3,24.7215909957886,0,0,0,2,23.9982309341431,22.0899991989136,26.5499992370605,0,0,7.85465240478515,0,60,60,60,7.39322805404663,0,60,60,0,0,100,0,80,25.466778755188,0,22.0552530288696,438.318115234375,22.5788993835449,440.318984985352,0,0,0,0,0,0,0,2,0,2,26.0110874176025,22.1599988937378,25.2149991989136,23,25,10,-6,25.2122039794922,0,2,24.8325634002686,25.0299987792969,26.1249990463257,0,700,400,0.5,0.395897090435028,0,40,0.618908822536469,0,35,24.5169267654419,0,0,100,0.5,12.1971144676209,10,38,25.2291383743286,1,24,23,24.1542110443116,0,416.319915771484,0,23.7723989486695,423.955261230469,24.3801908493042,423.979202270508,18,23,0,0,0,18,22.3358354568482,0,429.930130004883,0,0,0,0,2,0,0,2,23.1803579330445,20.3799991607666,23,26,23,31,10,21.6800003051758,0,0,0.6177496612072,0,80,0,25.9367198944092,0,0,2,25.9122180938721,17.505000114441,24,31.4449987411499,30,10,26.562442779541,23.3199996948243,30.9099998474121,0,0,2.91905856132508,0,60,0,25.9328451156616,23.9952726364136,24.9112529754639,2,0,0,2,26.5111865997315,25.7799987792969,26.4949998855591,23,21,30,10,26.0349988937378,26.9449987411499,0,0,1.48228257894516,0,50,50,50,0,0,25.6415710449219,2,0,0,2,25.0370464324952,23.2399997711182,25.3949995040894,23,26,23,30,10,24.9599990844727,25.9849996566773,0,0,0.992528438568116,0,25,25,25,0,0,24.9959383010865,2,0,0,2,23.7761154174805,22.8999996185303,25.439998626709,26,20,26,30,10,25.4149999618531,25.9649991989136,24.5290775299073,26,0,0,1.47519105672837,0,60,0,0,24.9368085861207,2,0,0,2,25.9435787200928,23.6899995803833,26,26.3199996948243,42,10,-4,25.3669757843018,0,0,0,2,25.7357902526856,24.5749998092651,26.4599990844727,0,0,5.05310249328614,0,125,4.96205258369446,0,100,25.9059009552002,0,0,0,25.4622039794922,1,0,0,2,28.1080665588379,25.5649995803833,25,28.1899995803833,30,10,-5,27.6493568420411,0,0,0,2,27.0315065383911,24.8800001144409,28.3649988174439,0,0,1.00381302833558,0,75,75,75,75,1.26464551687241,0,75,75,75,28.1750059127808,0,0,0,26.9548187255859,1,2,0,0,2,28.5498914718628,24.8549995422364,30,28.75,30,10,-5,25.739128112793,0,0,0,2,27.9862823486328,26.7649993896485,47.939998626709,0,0,1.02095347642899,0,70,70,70,70,1.00385040044785,0,70,70,70,28.8287248611451,0,0,0,27.5748043060303,1,45.2747898101807,0,0,1,7.27539825439453,0,7.27539825439453,0,0,100,0,19.85
2026-08-05 07:15:00,2,0,0,2,23.5653018951416,22.7999992370605,26,24.6399993896484,30,10,-5,21.7451992034912,0,0,0,2,23.6861438751221,23.4300003051758,25.9799995422363,0,0,0.623280942440033,0,75,75,75,75,1.61694741249084,0,80,80,80,24.7592086791992,0,0,0,23.3258438110352,1,2,0,0,2,24.0230655670166,22.8299999237061,23,43.3999977111816,30,10,-3,20.9317321777344,0,0,0,2,23.5167751312256,23.189998626709,46.0599975585938,0,0,1.3196382522583,0,75,75,75,75,1.60559093952179,0,70,70,70,24.7720527648926,0,0,0,22.6037769317627,1,0,0,2,0,0,2,25.8178806304932,21.5100002288818,17,17,42,10,-3,24.7208576202393,0,0,0,2,23.9890003204346,22.189998626709,26.5599994659424,0,0,7.85233974456787,0,60,60,60,7.40000867843628,0,60,60,0,0,100,0,80,25.4534282684326,0,22.0490036010742,438.361083984375,22.5785446166992,439.136108398438,1,1,1,1,0,0,0,2,1,2,22.7981967926025,7.83999967575073,25.2299995422363,23,25,10,-6,25.4648036956787,1,2,24.8982219696045,18.7899990081787,26.1599998474121,33.412181854248,700,400,1,36.1770172119141,3.48606300354004,40,51.4717597961426,0,35,24.8744239807129,0,0,87.6859283447266,1,12.3140735626221,10,38,25.4074077606201,1,24,23,23.449161529541,5.42251348495483,415.812683105469,0,23.8179149627686,427.787780761719,23.8728218078613,428.277374267578,18,23,0,100,0,18,22.203218460083,100,427.296844482422,0,0,0,0,2,0,0,2,23.1750564575195,20.3899993896484,23,26,23,31,10,21.689998626709,0,0,0.617780089378357,0,80,0,26.0358695983887,0,0,2,25.9182071685791,17.2600002288818,24,31.4299983978271,30,10,26.56125831604,23.3199996948242,30.9099998474121,0,0,2.91704511642456,0,60,0,25.9322242736816,23.8723526000977,24.9376659393311,2,0,0,2,26.514928817749,25.7899990081787,26.5100002288818,23,21,30,10,26.0399990081787,26.9499988555908,0,0,1.47792863845825,0,50,50,50,0,0,25.6348724365234,2,0,0,2,25.0604839324951,23.3099994659424,25.3699989318848,23,26,23,30,10,24.9899997711182,25.9799995422363,0,0,0.986928164958954,0,25,25,25,0,0,24.9788875579834,2,0,0,2,23.8545684814453,22.9799995422363,25.439998626709,26,20,26,30,10,25.439998626709,25.9499988555908,24.5276832580566,26,0,0,1.47607040405273,0,60,0,0,24.8787250518799,2,0,0,2,25.9266262054443,23.769998550415,26,26.3099994659424,42,10,-4,25.3550071716309,0,0,0,2,25.729772567749,24.6299991607666,26.4599990844727,0,0,5.05490064620972,0,125,4.9650993347168,0,100,25.9058284759521,0,0,0,25.4539604187012,1,0,0,2,28.0519199371338,25.6399993896484,25,28.1499996185303,30,10,-5,27.7092723846436,0,0,0,2,26.9877147674561,24.9699993133545,28.3099994659424,0,0,1.00335848331451,0,75,75,75,75,1.26396906375885,0,75,75,75,28.1272983551025,0,0,0,26.8440570831299,1,2,0,0,2,28.5246868133545,24.8999996185303,30,28.7299995422363,30,10,-5,25.7122325897217,0,0,0,2,27.9380168914795,26.7899990081787,47.9500007629395,0,0,1.02012121677399,0,70,70,70,70,1.0034658908844,0,70,70,70,28.7981853485107,0,0,0,27.5254650115967,1,0,0,0,1,7.80728387832642,0,7.80728387832642,0,0,100,0,19.93
2026-08-05 07:30:00,2,0,0,2,23.4697208404541,22.7399997711182,26,24.5449991226196,30,10,-5,22.0815544128418,0,0,0,2,23.565733909607,23.3799991607666,25.8649997711182,0,0.5,0.622632056474685,0,97,97,97,97,1.61961269378662,0,106,106,106,24.6592807769775,0,0,0.5,24.6373376846314,1,2,0,0,2,24.0171623229981,22.7899990081787,23,43.3049983978272,30,10,-3,21.5501298904419,0,0,0,2,23.3922653198242,23.1800003051758,46.0249996185303,0,0.5,1.31851780414581,0,97,97,97,97,1.61544764041901,0,91,91,91,24.6190547943116,0,0,0.5,22.5108499526978,1,0,0,2,0,0,2,25.8166790008545,21.6599998474121,17,17,42,10,-3,24.7254724502564,0,0,0,2,23.9947786331177,22.3299999237061,26.5449991226196,0,0,7.24426436424256,0,84.5,84.5,84.5,7.3970582485199,0,82.5,82.5,0,0,100,0,80,25.4332799911499,0,22.0553188323975,437.48405456543,22.5792751312256,438.227783203125,1,1,1,1,0,0,0,2,1,2,22.8943643569946,7.5149998664856,25.0599994659424,23,25,10,-6,25.5921297073365,1,2,24.7111682891846,19.8199987411499,25.9749994277954,27.7090921401978,700,400,1,41.0083847045898,5.79624557495118,55.5,53.8742370605469,0.680882692337035,52.5,24.8788013458252,0,0,87.6690330505371,1,12.3308334350586,10,38,25.1735754013062,1,24,23,22.9367055892945,0,418.724197387695,8.0527241230011,23.6189670562744,428.961791992188,23.5411252975464,425.392135620117,18,23,0,100,0,18,21.9008445739746,100,426.820388793946,0,0,0,0,2,0,0,2,23.1444416046143,20.4049997329712,23,26,23,31,10,21.6999988555908,0,0.5,0.619250178337097,0,101,0,26.1696825027466,1,1,2,23.3897132873535,8.66000008583069,24,31.4349985122681,30,10,25.1498546600342,25.3199996948242,30.914999961853,9.3153314590454,1,66.4242153167725,22.6385288238525,79,2.07524013519287,26.2292966842652,23.7693767547608,25.0076684951783,2,0,0,2,26.5158624649048,25.8049993515015,26.4899997711182,23,21,30,10,26.0499992370606,26.9549989700318,0,0,2.10107815265656,0,67.5,67.5,67.5,0,0,25.6307706832886,2,0,0,2,25.0704908370972,23.3599996566773,25.3049993515015,23,26,23,30,10,24.9799995422363,25.8199996948242,0,0,1.22029736638069,0,55.5,55.5,55.5,0,0,24.902705192566,2,0,0,2,23.9330949783325,22.9899997711182,25.3699998855591,26,20,26,30,10,25.3899993896484,25.7599992752076,24.5224151611329,26,0,0,1.47200793027878,0,81,0,0,24.782901763916,2,0,0,2,25.9236631393433,23.8149995803833,26,26.3049993515015,42,10,-4,25.3327503204346,0,0,0,2,25.7211208343506,24.6599998474121,26.4449987411499,0,0,4.36217045783997,0,161,4.96695971488953,0,128,25.9194288253784,0,0,0,25.4403772354126,1,0,0,2,28.0175676345825,25.6849994659424,25,28.109998703003,30,10,-5,27.6334342956543,0,0,0,2,26.921389579773,25.0500001907349,28.2599992752075,0,0.5,1.00151240825653,0,97,97,97,97,1.2641733288765,0,97,97,97,28.078989982605,0,0,0.5,26.8100776672363,1,2,0,0,2,28.477294921875,24.9449996948243,30,28.7099990844727,30,10,-5,25.715823173523,0,0,0,2,27.9282217025757,26.7999992370605,47.9099979400635,0,0.5,1.87288320064545,0,94.5,94.5,94.5,94.5,1.00246810913086,0,85.5,85.5,85.5,28.7795515060425,0,0,0.5,27.5396394729614,1,0,0,0,1,9.33376073837281,0,9.33376073837281,0,0,100,0,20.01
2026-08-05 07:45:00,2,1,1,2,23.0064392089844,22.6800003051758,26,24.4799995422363,30,10,-5,26.0784683227539,1,1,0,2,26.2244663238525,23.3299999237061,25.7799987792969,0,1,118.225318908691,25.8611164093018,119,119,119,119,132.236389160156,27.2934513092041,132,132,132,23.0112037658691,0,0,1,22.4696807861328,1,2,1,1,2,22.3215255737305,20.6499996185303,23,42.9300003051758,30,10,-3,24.2704257965088,1,1,0,2,24.3445873260498,23.75,45.9099998474121,0,1,119.275032043457,27.5631465911865,119,119,119,119,112.122955322266,20.5698432922363,112,112,112,21.8744220733643,0,0,1,21.318941116333,1,0,0,2,0,0,2,25.8056774139404,21.8199996948242,17,17,42,10,-3,24.7070121765137,0,0,0,2,23.9896049499512,22.3899993896484,26.5399990081787,0,0,7.24698448181152,0,109,109,109,7.41490268707275,0,105,105,0,0,100,0,80,25.4293251037598,0,22.0496826171875,436.445373535156,22.5803146362305,439.395904541016,1,1,1,1,0,0,0,2,1,2,23.11936378479,7.75,24.8899993896484,23,25,10,-6,25.5304145812988,1,2,24.5109920501709,19.7799987792969,25.7099990844727,34.7372131347656,700,400,1,60.4616661071777,16.6528396606445,71,73.5851364135742,3.16322946548462,70,24.7954578399658,0,0,87.4811477661133,1,12.5188550949097,10,38,25.1502532958984,1,24,23,22.5701370239258,0,421.884429931641,12.6367282867432,23.6676235198975,430.178131103516,23.2969341278076,429.792602539062,18,23,0,100,0,18,21.6956844329834,100,426.095825195312,0,0,0,0,2,1,1,2,24.4314556121826,20.3699989318848,23,26,23,31,10,21.6800003051758,0,1,121.647720336914,44.9249038696289,122,1,23.9317359924316,1,1,2,24.5249729156494,7.60999965667725,24,31.439998626709,30,10,24.5897941589355,25.1399993896484,30.9099998474121,5.48591327667236,1,96.5563507080078,38.8986282348633,98,0,25.9623279571533,23.6948356628418,25.051944732666,2,0,0,2,26.5085563659668,25.8099994659424,26.4599990844727,23,21,30,10,26.0699996948242,26.9499988555908,0,0,2.7200083732605,0,85,85,85,0,0,25.6281280517578,2,0,0,2,25.0495281219482,23.3799991607666,25.2299995422363,23,26,23,30,10,24.9499988555908,25.6399993896484,0,0,0.990437507629395,0,86,86,86,0,0,24.7407455444336,2,0,0,2,24.0045318603516,23.0699996948242,25.2899990081787,26,20,26,30,10,25.3099994659424,25.5399990081787,24.5177993774414,26,0,0,1.47374308109283,0,102,0,0,24.6907978057861,2,0,0,2,25.9161510467529,23.8799991607666,26,26.3099994659424,42,10,-4,25.3237037658691,0,0,0,2,25.7125568389893,24.7199993133545,26.439998626709,0,0,4.50536727905273,0,197,4.97028255462646,0,156,25.9108963012695,0,0,0,25.4334487915039,1,1,1,2,24.0527248382568,9.01000022888184,25,28.0699996948242,30,10,-5,26.8236293792725,1,1,0,2,26.1319141387939,21.4799995422363,28.2399997711182,21.2729606628418,1,119.405868530273,29.1889228820801,119,119,119,119,118.27222442627,30.458044052124,119,119,119,23.5962162017822,0,0,1,22.7672557830811,1,2,1,1,2,24.6284160614014,24.9599990844727,30,28.7199993133545,30,10,-5,26.0885353088379,1,1,0,2,24.940357208252,26.8099994659424,47.8600006103516,0,1,120.25479888916,27.7387733459473,119,119,119,119,99.7089233398438,66.5561599731445,101,101,101,23.9933071136475,0,0,1,22.4587020874023,1,0,0,0,1,9.91104125976562,0,9.91104125976562,0,0,100,0,20.09
2026-08-05 08:00:00,2,1,1,2,22.9583377838135,22.6700000762939,26,24.4349994659424,30,10,-5,26.3156356811524,1,1,0,2,26.3171482086182,23.3199996948242,25.6949996948242,0,1,128.589046478272,28.2149810791016,129.5,129.5,129.5,129.5,144.241172790528,30.0616598129272,145.5,145.5,145.5,23.0891256332398,0,0,1,22.0633192062378,1,2,1,1,2,22.1507062911987,20.9099988937378,23,42.5349979400635,30,10,-3,24.2264099121094,1,1,0,2,24.268651008606,23.8399991989136,45.9049987792969,0,1,128.787273406983,29.710241317749,129.5,129.5,129.5,129.5,120.117687225342,23.1378612518311,122.5,122.5,122.5,21.7943391799927,0,0,1,21.3505897521973,1,0,0,2,0,0,2,25.8088321685791,21.789999961853,17,17,42,10,-3,24.7237224578858,0,0,0,2,23.9996118545532,22.5149993896485,26.5349988937378,0,0.5,7.22929883003235,0,121,121,121,7.39403533935547,0,117,117,0,0,100,0,80,25.4258584976197,0,22.213815689087,437.421875,22.5784044265747,438.209716796875,1,1,1,1,0,0,0,2,1,2,23.0366497039795,7.70499968528748,24.729998588562,23,25,10,-6,25.391417503357,1,2,24.3381614685059,19.170000076294,25.4699993133545,38.2235355377198,700,400,1,73.2406539916992,22.4659509658814,79.5,77.9878845214844,2.37674820423126,79,24.7314615249634,0,0,87.130485534668,1,12.8705282211304,10,38,24.9788370132446,1,24,23,22.6189613342285,0,424.159820556641,18.5431032180786,23.5479431152344,433.650360107422,23.1823377609253,435.473693847656,18,23,0,100,0,18,21.5779790878296,100,429.695220947266,0,0,0,0,2,1,1,2,24.3530158996582,20.335000038147,23,26,23,31,10,21.6299991607666,0,1,131.729751586914,47.8736724853516,132.5,1,23.6901836395264,1,1,2,23.9464321136475,7.99999976158142,24,31.4199991226196,30,10,24.5324440002442,25.0199995040894,30.9049997329712,9.3764991760254,1,105.697662353516,42.5960597991944,108,0,25.7312955856324,23.485544204712,25.0197982788086,2,0,0,2,26.4659433364869,25.8049993515015,26.4349994659424,23,21,30,10,26.0699996948242,26.9349994659424,0,0,2.60712742805481,0,94,94,94,0,0,25.6130590438843,2,0,0,2,25.0316667556763,23.4049997329712,25.1449995040894,23,26,23,30,10,24.9250001907349,25.4749994277954,0,0,1.05336681008339,0,102,102,102,0,0,24.6575269699097,2,0,0,2,24.1159114837647,23.0699996948243,25.1999998092651,26,20,26,30,10,25.2349987030029,25.3449993133545,24.5176658630371,26,0,0,1.47405397891998,0,112.5,0,0,24.6093740463257,2,0,0,2,25.9154376983643,23.9499998092651,26,26.3049993515015,42,10,-4,25.3222398757935,0,0,0,2,25.708384513855,24.7549991607666,26.439998626709,0,0,5.05392074584961,0,215,4.95723414421082,0,170,25.9105062484741,0,0,0,25.4298534393311,1,1,1,2,24.0844821929932,11.1849994659424,25,27.9999990463257,30,10,-5,26.4899110794068,1,1,0,2,25.9470195770264,23.5949993133545,28.1399993896484,0,1,128.380416870117,31.2354326248169,129.5,129.5,129.5,129.5,127.485248565674,32.7381248474121,129.5,129.5,129.5,22.8669729232789,0,0,1,22.1772584915161,1,2,1,1,2,23.6376886367798,24.9799995422363,30,28.6699991226197,30,10,-5,25.2528629302979,1,1,0,2,24.5908365249634,26.8299999237061,47.7249984741211,0,1,128.496223449708,30.2721920013428,129.5,129.5,129.5,129.5,107.657821655274,71.0384635925293,109.5,109.5,109.5,22.9548749923706,0,0,1,21.995361328125,1,0,11.0463600158692,11.0463600158692,1,10.177755355835,0,10.177755355835,0,0.5,100,0,20.17
2026-08-05 08:15:00,2,1,1,2,22.8092880249023,22.6700000762939,26,24.3999996185303,30,10,-5,26.2100028991699,1,1,0,2,26.1499118804932,23.3099994659424,25.6299991607666,0,1,132.679916381836,29.7881088256836,133,133,133,133,150.203048706055,31.1291980743408,150,150,150,23.0465602874756,0,0,1,21.8417835235596,1,2,1,1,2,22.1831474304199,21.0100002288818,23,42.4599990844727,30,10,-3,24.0812835693359,1,1,0,2,24.1139049530029,23.8699989318848,45.7999992370605,0,1,133.442016601562,31.0860939025879,133,133,133,133,126.735244750977,24.1179275512695,126,126,126,21.841552734375,0,0,1,21.4983062744141,1,0,0,2,0,0,2,25.8018169403076,21.8400001525879,17,17,42,10,-3,24.7240543365479,0,0,0,2,23.9954452514648,20.8500003814697,26.5399990081787,0,1,7.24322319030762,0,125,125,125,7.40944004058838,0,121,121,0,0,100,0,80,25.4217834472656,0,22.2566757202148,435.471923828125,22.5788860321045,437.156555175781,1,1,1,1,0,0,0,2,1,2,22.95383644104,7.57999992370605,24.6000003814697,23,25,10,-6,25.2849464416504,1,2,24.1351642608643,18.9899997711182,25.2299995422363,35.9440879821777,700,400,1,81.1290740966797,24.826545715332,82,80.9946975708008,2.68098282814026,82,24.6347885131836,0,0,86.890625,1,13.1080703735352,10,38,25.0559215545654,1,24,23,21.8201904296875,0,427.826873779297,70.6340408325195,23.2732887268066,441.434509277344,22.9835052490234,432.274597167969,18,23,0,100,0,18,21.3862228393555,100,431.722961425781,0,0,0,0,2,1,1,2,24.3108654022217,20.3099994659424,23,26,23,31,10,21.6000003814697,0,1,136.337875366211,48.8929748535156,136,1,23.7819900512695,1,1,2,24.310941696167,7.78999996185303,24,31.4200000762939,30,10,24.450101852417,24.939998626709,30.8899993896484,2.93636322021484,1,108.785285949707,44.7724685668945,111,0,25.2573642730713,23.5940685272217,24.9662284851074,2,0,0,2,26.4112415313721,25.8400001525879,26.4099998474121,23,21,30,10,26.0699996948242,26.9200000762939,0,0,3.07667016983032,0,97,97,97,0,0,25.6031608581543,2,0,0,2,25.0112895965576,23.3999996185303,25.1199989318848,23,26,23,30,10,24.8999996185303,25.3199996948242,0,0,0.984698712825775,0,107,107,107,0,0,24.5365085601807,2,0,0,2,24.187671661377,23.0699996948242,25.1199989318848,26,20,26,30,10,25.1599998474121,25.1700000762939,24.5137596130371,26,0,0,1.47069787979126,0,116,0,0,24.4312953948975,2,0,0,2,25.9069023132324,24.0100002288818,26,26.2899990081787,42,10,-4,25.3340320587158,0,0,0,2,25.7037048339844,24.7899990081787,26.439998626709,0,0,5.05625152587891,0,221,4.96644973754883,0,175,25.9056987762451,0,0,0,25.4259071350098,1,1,1,2,23.9202289581299,15,25,27.9099998474121,30,10,-5,26.321870803833,1,1,0,2,25.7749271392822,23.6999988555908,27.9899997711182,0,1,132.775497436523,32.8355255126953,133,133,133,133,132.587646484375,33.7847900390625,133,133,133,22.7329788208008,0,0,1,22.0462665557861,1,2,1,1,2,23.3635406494141,24.9200000762939,30,28.6299991607666,30,10,-5,25.047435760498,1,1,0,2,24.493371963501,26.8299999237061,47.5900001525879,0,1,131.996429443359,32.0503082275391,133,133,133,133,110.946517944336,72.9036865234375,112,112,112,22.6532440185547,0,0,1,21.9415760040283,1,0,62.5900688171387,62.5900688171387,1,9.89650440216064,0,9.89650440216064,0,1,100,0,20.25
2026-08-05 08:30:00,2,1,1,2,22.9239616394043,22.689998626709,26,24.3549995422364,30,10,-5,26.1567544937134,1,1,0,2,26.1006164550782,23.3149995803833,25.5549993515015,0,1,142.809936523438,31.8786773681641,144.5,144.5,144.5,144.5,164.448471069336,34.4603252410889,163.5,163.5,163.5,23.1089267730713,0,0,1,22.0723485946655,1,2,1,1,2,22.332670211792,21.0949993133545,23,42.4899978637696,30,10,-3,24.0921354293824,1,1,0,2,24.1319656372071,23.8599996566773,45.5999984741211,0,1,142.592895507813,32.939510345459,144.5,144.5,144.5,144.5,134.508407592774,26.7640419006348,136.5,136.5,136.5,21.9540519714356,0,0,1,21.6182479858399,1,0,0,2,1,1,2,18.3386573791504,7.43999981880188,17,17,42,10,-3,25.1466255187989,1,1,0,2,22.4174270629883,10.7699995040893,26.5149993896485,88.3827362060547,1,136.145011901855,35.8691940307618,138,138,138,129.780776977539,24.2813224792481,132,132,0,0,79.5039825439454,1,80,24.6345548629761,0,21.7910747528077,436.640548706055,21.4590015411377,438.295318603516,1,1,1,1,0,0,0,2,1,2,22.984790802002,7.1549997329712,24.5099992752075,23,25,10,-6,25.213324546814,1,2,24.0994215011597,19.0399990081787,25.0549993515015,35.9612884521485,700,400,1,85.5342712402344,27.0468616485596,89.5,87.06689453125,3.33614945411683,90,24.626467704773,0,0,86.9210586547852,1,13.0791187286377,10,38,25.0160093307495,1,24,23,22.2618570327759,0,425.945404052735,100,23.7276020050049,438.817443847657,23.2393989562988,431.260650634766,18,23,0,100,0,18,22.7135858535767,100,435.931121826172,0,0,0,0,2,1,1,2,24.3725643157959,20.2700004577637,23,26,23,31,10,21.5900001525879,0,1,145.730491638184,51.4666328430176,146.5,1,23.7504997253418,1,1,2,24.0404577255249,7.64999985694886,24,31.4099998474121,30,10,24.3827753067017,24.8649997711182,30.8749990463257,9.48267579078673,1,117.661449432373,47.73099899292,121,0,25.003436088562,23.7467107772827,24.9219598770142,2,0,0,2,26.3527984619141,25.8249998092652,26.3749990463257,23,21,30,10,25.880000114441,26.8949995040894,0,0,2.98884582519532,0,105,105,105,0,0,25.5860872268677,2,0,0,2,24.984169960022,23.4049997329712,25.0599994659424,23,26,23,30,10,24.8899993896485,25.149998664856,0,0.5,0.984192311763763,0,122,122,122,0,0,24.4062557220459,2,0,0,2,24.1970806121826,23.0999994277954,25.0849990844727,26,20,26,30,10,25.0749998092651,25.0299997329712,24.5121297836304,26,0,0.5,1.47130751609802,0,126.5,0,0,24.2781810760498,2,1,1,2,24.88685131073,24.0099992752075,26,26.2599992752075,42,10,-4,25.151614189148,1,1,0,2,24.7400445938111,24.3999996185303,26.4149990081787,0,1,239.097984313965,31.4027090072632,239,188.491012573242,24.7891969680786,189,24.6420507431031,0,0,1,23.662769317627,1,1,1,2,23.9351587295533,15.9849996566773,25,27.814998626709,30,10,-5,26.1033296585083,1,1,0,2,25.551025390625,23.8149995803833,27.8699998855591,0,1,142.672737121582,34.9696292877198,144.5,144.5,144.5,144.5,144.339164733887,36.3341426849365,144.5,144.5,144.5,22.7779779434204,0,0,1,22.2195882797242,1,2,1,1,2,23.379732131958,24.8649997711182,30,28.5899991989136,30,10,-5,24.9883270263672,1,1,0,2,24.4810056686402,26.8099994659424,47.4299983978272,0,1,143.362945556641,34.1694850921631,144.5,144.5,144.5,144.5,117.787391662598,76.3840675354004,119.5,119.5,119.5,22.6416130065918,0,0,1,21.9782037734986,1,0,46.0456809997559,46.0456809997559,1,11.094916343689,0,11.094916343689,0,1,100,0,20.33
2026-08-05 08:45:00,2,1,1,2,23.0407524108887,22.689998626709,26,24.269998550415,30,10,-5,26.1582851409912,1,1,0,2,26.101411819458,23.3199996948242,25.5,0,1,146.831665039062,32.7702255249023,148,148,148,148,168.432998657227,35.8871574401855,168,168,168,23.2230243682861,0,0,1,22.2475051879883,1,2,1,1,2,22.2018337249756,21.1599998474121,23,42.2700004577637,30,10,-3,23.9378471374512,1,1,0,2,23.9548435211182,23.8299999237061,45.5499992370605,0,1,145.934783935547,33.9963226318359,148,148,148,148,140.185729980469,27.9838848114014,140,140,140,21.8058490753174,0,0,1,21.538688659668,1,0,0,2,1,1,2,17.3979625701904,7.41999959945679,17,17,42,10,-3,24.7417583465576,1,1,0,2,21.9515933990479,9.80000019073486,26.4599990844727,100,1,144.359527587891,37.9554290771484,142,142,142,135.182312011719,26.2826347351074,136,136,0,0,78.4675903320312,1,80,24.028470993042,0,21.2883186340332,440.827728271484,21.0141639709473,441.546661376953,1,1,1,1,0,0,0,2,1,2,23.0134677886963,6.98000001907349,24.439998626709,23,25,10,-6,25.0419178009033,1,2,23.8835525512695,19.0900001525879,24.8999996185303,35.9588890075684,700,400,1,87.0817260742188,30.9770908355713,92,98.4053955078125,0.710898995399475,93,24.4361381530762,0,0,86.8946914672852,1,13.1053333282471,10,38,24.6995983123779,1,24,23,21.3883495330811,0,429.710662841797,100,24.1869659423828,440.695220947266,23.8566246032715,427.706756591797,18,23,0,100,0,18,23.1142959594727,100,434.972991943359,0,0,0,0,2,1,1,2,24.2665328979492,20.25,23,26,23,31,10,21.5799999237061,0,1,150.030868530273,55.1675453186035,150,1,23.4744319915771,1,1,2,24.009391784668,7.21000003814697,24,31.4099998474121,30,10,24.1322841644287,24.769998550415,30.8499984741211,0.0684806108474731,1,122.833702087402,49.4293365478516,124,0,24.7558860778809,24.1637763977051,24.8719882965088,2,0,0,2,26.2461109161377,25.8299999237061,26.3499984741211,23,21,30,10,25.7199993133545,26.8599987030029,0,0,2.1060106754303,0,108,108,108,0,0,25.5856151580811,2,1,1,2,25.1991424560547,23.3999996185303,25,23,26,23,30,10,24.8500003814697,25.0299987792969,0,1,126.564880371094,55.4006881713867,127,127,127,0,1,24.4478206634521,2,1,1,2,23.0570545196533,20.2399997711182,25,20,20,26,30,10,21.2999992370605,24.8999996185303,24.4845485687256,26,100,1,127.807197570801,40.7567520141602,130,0,1,24.5799732208252,2,1,1,2,24.1869773864746,23.7099990844727,26,26.189998626709,42,10,-4,24.6691474914551,1,1,0,2,24.3352909088135,23.519998550415,26.2999992370605,0,1,245.507583618164,32.1716384887695,245,195.099380493164,25.2577590942383,194,23.9103736877441,0,0,1,23.0733757019043,1,1,1,2,23.7477073669434,16.5799999237061,25,27.7099990844727,30,10,-5,25.9834232330322,1,1,0,2,25.4553031921387,23.8999996185303,27.7299995422363,0,1,145.246673583984,35.9177436828613,148,148,148,148,150.298767089844,37.1867408752441,148,148,148,22.5146808624268,0,0,1,21.9584846496582,1,2,1,1,2,23.2693214416504,24.8400001525879,30,28.5299987792969,30,10,-5,24.9340991973877,1,1,0,2,24.3987407684326,26.7899990081787,47.2700004577637,0,1,146.355377197266,35.1840744018555,148,148,148,148,123.377288818359,78.1528701782227,122,122,122,22.5126285552979,0,0,1,21.8235816955566,1,0,52.6254920959473,52.6254920959473,1,13.356351852417,0,13.356351852417,0,1,100,0,20.41
