2026-08-05 09:00:00,2,1,1,2,23.0676984786987,22.7149991989136,26,24.25,30,10,-5,26.1503705978394,1,1,0,2,26.0836763381958,23.3199996948243,25.4449996948243,0,1,157.949867248536,34.7291107177735,159,159,159,159,180.295707702637,38.2207508087159,181,181,181,23.1713676452637,0,0,1,22.1702461242676,1,2,1,1,2,22.2173128128052,21.2649993896485,23,42.1999988555908,30,10,-3,23.8522691726685,1,1,0,2,23.8824052810669,23.8249998092652,45.4249992370606,0,1,158.900184631348,35.6468868255615,159,159,159,159,149.804023742676,30.3959016799927,150.5,150.5,150.5,21.7657260894776,0,0,1,21.3902387619019,1,0,0,2,1,1,2,17.2591571807862,7.2099997997284,17,17,42,10,-3,24.5168838500977,1,1,0,2,21.7350091934205,9.57499980926514,26.3299989700318,100,1,150.402244567871,42.0593948364258,154,154,154,145.354110717774,29.8144016265869,147.5,147.5,0,0,78.3196182250977,1,80,23.6775341033936,0,21.2283849716187,440.737106323242,20.8416748046875,442.702102661133,1,1,1,1,0,0,0,2,1,2,23.0066747665405,6.88499975204468,24.3599996566773,23,25,10,-6,24.8721389770508,1,2,23.7339267730713,19.1349992752075,24.7749996185303,36.0343265533448,700,400,1,94.9429244995117,34.4364757537842,100.5,104.638515472412,0.0099875498563051,102,24.2559127807617,0,0,86.6961097717285,1,13.3050813674927,10,38,24.450065612793,1,24,23,21.416467666626,0,431.30517578125,100,23.230191230774,443.461242675782,23.3575496673584,432.569396972656,18,23,0,100,0,18,22.7517099380493,100,434.283889770508,0,0,0,0,2,1,1,2,24.1076631546021,20.2299995422364,23,26,23,31,10,21.5449991226197,0,1,160.608406066895,57.6113777160645,160.5,1,23.3031167984009,1,1,2,24.4282884597779,7.3199999332428,24,31.3999996185303,30,10,24.1446990966797,24.6049995422364,30.835000038147,12.3717155456543,1,132.30689239502,52.1755771636963,134,0,24.5912866592407,24.2797422409058,24.8305969238282,2,0,0,2,26.1743268966675,25.7999992370606,26.3149995803833,23,21,30,10,25.5949993133545,26.8199996948243,0,0,1.48526430130005,0,117,117,117,0,0,25.5313291549683,2,1,1,2,25.0539083480835,23.1599988937378,24.9299993515015,23,26,23,30,10,24.0549993515015,24.8799991607666,0,1,139.915939331055,61.3090686798096,143,143,143,0,1,24.20618724823,2,1,1,2,21.3139724731445,14.5399994850159,24.9549989700318,20,20,26,30,10,17.2749996185303,24.8049993515015,24.4825401306153,26,97.7005157470703,1,139.032325744629,43.3690242767334,140.5,0,1,24.3368930816651,2,1,1,2,23.9270811080933,23.2299995422363,26,26.0749988555909,42,10,-4,24.4709205627442,1,1,0,2,24.1871252059937,22.8199987411499,26.149998664856,0,1,262.668228149414,34.5578403472901,263,208.573081970215,27.4571142196656,207.5,23.6539325714112,0,0,1,22.8962268829346,1,1,1,2,23.7975835800171,17.0950002670288,25,27.6299991607666,30,10,-5,25.9790115356446,1,1,0,2,25.4504737854004,24.0149993896485,27.6199998855591,0,1,159.010475158692,37.877031326294,159,159,159,159,156.824180603027,39.6843070983887,159,159,159,22.5909070968628,0,0,1,21.9972820281983,1,2,1,1,2,23.2489137649536,24.8099994659424,30,28.4899997711182,30,10,-5,24.8482971191406,1,1,0,2,24.3009719848633,26.7649993896485,47.1350002288819,0,1,157.725746154785,37.3629188537598,159,159,159,159,128.655338287354,81.2748413085938,130.5,130.5,130.5,22.4816122055054,0,0,1,21.8460140228272,1,0,52.6294059753418,52.6294059753418,1,12.0408563613892,0,12.0408563613892,0,1,100,0,20.49
2026-08-05 09:15:00,2,1,1,2,22.9155197143555,22.7600002288818,26,24.2600002288818,30,10,-5,26.1409511566162,1,1,0,2,26.0651721954346,23.3500003814697,25.3999996185303,0,1,160.456237792969,36.3692626953125,163,163,163,163,187.17138671875,38.9911766052246,185,185,185,23.0012722015381,0,0,1,22.0079135894775,1,2,1,1,2,21.9543113708496,21.3099994659424,23,41.9699974060059,30,10,-3,23.9101009368896,1,1,0,2,23.9412307739258,23.8299999237061,45.2999992370605,0,1,161.799423217773,36.6737480163574,163,163,163,163,156.512084960938,30.827241897583,154,154,154,21.4802207946777,0,0,1,21.1773166656494,1,0,0,2,1,1,2,17.2404022216797,7.15999984741211,17,17,42,10,-3,24.3980979919434,1,1,0,2,21.5877132415771,9.55999946594238,26.2299995422363,100,1,154.428146362305,43.7022399902344,158,158,158,150.586822509766,31.4994297027588,151,151,0,0,78.2179946899414,1,80,23.4166069030762,0,21.0795459747314,440.758819580078,20.6830272674561,443.298828125,1,1,1,1,0,0,0,2,1,2,22.9775276184082,6.92000007629395,24.2399997711182,23,25,10,-6,24.7236137390137,1,2,23.6142406463623,19.1599998474121,24.6499996185303,35.3773345947266,700,400,1,103.025146484375,36.3621673583984,103,110.382614135742,0,105,24.1198234558105,0,0,86.1755981445312,1,13.8244113922119,10,38,24.3210601806641,1,24,23,21.2876796722412,0,433.902404785156,100,23.2665462493896,450.621368408203,23.2951374053955,440.019348144531,18,23,0,100,0,18,22.9992027282715,100,439.359985351562,0,0,0,0,2,1,1,2,24.0084590911865,20.189998626709,23,26,23,31,10,21.5100002288818,0,1,165.940002441406,58.3612060546875,164,1,23.1795749664307,1,1,2,23.4205112457275,7.02999973297119,24,31.3999996185303,30,10,24.1028938293457,24.689998626709,30.8099994659424,0,1,135.85302734375,52.7493743896484,137,0,24.4963970184326,24.4043197631836,24.7963466644287,2,0,0,2,26.1222095489502,25.7899990081787,26.2899990081787,23,21,30,10,25.3999996185303,26.7899990081787,0,0,1.48899435997009,0,120,120,120,0,0,25.4925479888916,2,1,1,2,24.9822769165039,21.7999992370605,24.8699989318848,23,26,23,30,10,21.5900001525879,24.7099990844727,0,1,147.196350097656,64.6959381103516,148,148,148,0,1,24.080005645752,2,1,1,2,19.6952323913574,8.15999984741211,24.8699989318848,20,20,26,30,10,14.4499998092651,24.6599998474121,24.4834098815918,26,80.2005310058594,1,142.84521484375,44.7565574645996,144,0,1,24.2117500305176,2,1,1,2,23.759578704834,22.8099994659424,26,25.9699993133545,42,10,-4,24.3768043518066,1,1,0,2,24.1319217681885,22.2600002288818,26.0100002288818,0,1,268.703308105469,34.2152976989746,269,209.259674072266,27.7926425933838,212,23.4823036193848,0,0,1,22.7271575927734,1,1,1,2,23.6757831573486,17.5399990081787,25,27.5699996948242,30,10,-5,26.026159286499,1,1,0,2,25.4923801422119,24.0900001525879,27.5599994659424,0,1,161.535125732422,39.1034164428711,163,163,163,163,164.01416015625,40.6784477233887,163,163,163,22.4219646453857,0,0,1,21.8042163848877,1,2,1,1,2,23.0990924835205,24.8199996948242,30,28.4499988555908,30,10,-5,24.7991409301758,1,1,0,2,24.2732830047607,26.7600002288818,47.0099983215332,0,1,162.75569152832,38.6110534667969,163,163,163,163,134.08219909668,82.7104415893555,133,133,133,22.2874717712402,0,0,1,21.6429347991943,1,0,53.4950065612793,53.4950065612793,1,13.6628446578979,0,13.6628446578979,0,1,100,0,20.8225
2026-08-05 09:30:00,2,1,1,2,23.3202295303345,22.8649997711182,26,24.2849998474121,30,10,-5,26.1995754241943,1,1,0,2,26.1086969375611,23.3949995040894,25.4049997329712,0,1,170.865951538086,37.7556076049805,170,170,170,170,193.392059326172,40.8113117218018,194,194,194,23.2749137878418,0,0,1,22.5641317367554,1,2,1,1,2,22.1766691207886,21.4099988937378,23,41.8400001525879,30,10,-3,24.0135688781738,1,1,0,2,24.0455551147461,23.8299999237061,45.2549991607666,0,1,170.615821838379,37.8856239318848,170,170,170,170,160.097030639649,32.7903861999512,161,161,161,21.7568645477295,0,0,1,21.5972509384156,1,0,0,2,1,1,2,17.4934206008911,7.8899998664856,17,17,42,10,-3,24.2454528808594,1,1,0,2,21.4809694290161,10.125,26.1049995422363,100,1,163.228721618653,46.7092781066895,167,167,167,158.586219787598,33.5990676879883,159,159,0,0,78.1292190551758,1,80,23.2142648696899,0,21.0781021118164,441.704345703125,20.5294027328491,443.156173706055,1,1,1,1,0,0,0,2,1,2,23.039496421814,7.66999983787536,24.1599988937378,23,25,10,-6,24.6346664428711,1,2,23.6185865402222,19.3749990463257,24.5399999618531,36.1257038116455,700,400,1,106.704936981201,38.1208400726319,108,114.718036651612,0,111,24.051609992981,0,0,85.9164047241211,1,14.0833473205567,10,38,24.2839727401733,1,24,23,20.7161149978638,0,434.990875244141,100,22.911301612854,450.776473999024,23.102596282959,442.402191162109,18,23,0,100,0,18,22.1645336151123,100,446.841583251954,0,0,0,0,2,1,1,2,23.9375839233399,20.1549997329712,23,26,23,31,10,21.4849996566773,0,1,171.090362548829,60.1518287658692,171,1,23.1670484542847,1,1,2,24.7741584777832,7.12499976158142,24,31.3799991607666,30,10,24.0575046539307,24.6499996185303,30.7949991226196,13.1387882232666,1,143.478652954102,54.8461418151856,144,0,24.7107925415039,24.5004749298096,24.7670955657959,2,0,0,2,26.0845756530762,25.7599992752075,26.269998550415,23,21,30,10,25.2199993133545,26.7699995040894,0,0,1.74836605787278,0,126,126,126,0,0,25.4534511566162,2,1,1,2,24.9572896957398,20.9349994659424,24.8149995803833,23,26,23,30,10,20.6349992752076,24.5699996948242,0,1,158.258575439454,68.0393104553223,158,158,158,0,1,24.0600652694702,2,1,1,2,19.966796875,8.03499984741211,24.8399991989136,20,20,26,30,10,15.2049999237061,24.6199998855591,24.4755182266235,26,73.8527030944824,1,151.330535888672,46.3613300323487,151,0,1,24.1914739608765,2,1,1,2,23.6149272918702,22.4799995422363,26,25.8649997711182,42,10,-4,24.1993999481201,1,1,0,2,23.9296302795411,21.8549995422363,25.8800001144409,0,1,281.058654785156,35.2659873962402,281,223.174682617188,27.5547752380371,222,23.3278846740723,0,0,1,22.6085805892945,1,1,1,2,23.890778541565,17.9199991226196,25,27.4799995422363,30,10,-5,26.0457286834717,1,1,0,2,25.5006484985352,24.1649990081787,27.4649991989136,0,1,170.255088806153,40.3024024963379,170,170,170,170,169.729133605957,42.2263793945313,170,170,170,22.7122964859009,0,0,1,22.2008991241455,1,2,1,1,2,23.3561410903931,24.7999992370606,30,28.3899993896485,30,10,-5,24.8379878997803,1,1,0,2,24.3315219879151,26.7399997711182,46.799997329712,0,1,171.140495300293,39.9821453094483,170,170,170,170,138.104675292969,84.7316131591797,138,138,138,22.5890417098999,0,0,1,22.1620283126831,1,0,69.732774734497,69.732774734497,1,12.1178631782532,0,12.1178631782532,0,1,100,0,21.155
2026-08-05 09:45:00,2,1,1,2,24.6897258758545,23.25,26,24.6199989318848,30,10,-5,26.4427146911621,1,1,0,2,26.3106060028076,23.5399990081787,25.6399993896484,0,1,170.017669677734,38.6257400512695,170,170,170,170,194.86735534668,40.3254623413086,194,194,194,24.3917217254639,0,0,1,24.355770111084,1,2,1,1,2,22.7719783782959,21.5499992370605,23,41.9699974060059,30,10,-3,24.4199047088623,1,1,0,2,24.4378662109375,23.9899997711182,45.2999992370605,0,1,169.643661499023,38.147705078125,170,170,170,170,160.782211303711,32.5180892944336,161,161,161,22.3186359405518,0,0,1,22.2621307373047,1,0,0,2,1,1,2,17.4432773590088,7.73000001907349,17,17,42,10,-3,24.0862789154053,1,1,0,2,21.407356262207,9.9399995803833,25.9799995422363,100,1,169.686737060547,46.2085876464844,167,167,167,159.002487182617,34.0107460021973,159,159,0,0,78.191291809082,1,80,23.1742992401123,0,20.9784088134766,442.820465087891,20.4800109863281,441.527404785156,1,1,1,1,0,0,0,2,1,2,23.0043258666992,7.56999969482422,24.0799999237061,23,25,10,-6,24.7154178619385,1,2,23.6548824310303,19.1499996185303,24.4499988555908,38.9965171813965,700,400,1,106.769958496094,38.6651000976562,108,115.395324707031,0,111,24.0876884460449,0,0,85.6231689453125,1,14.3783550262451,10,38,24.3651390075684,1,24,23,21.0861015319824,0,439.423492431641,100,23.2034931182861,454.905242919922,22.6911563873291,446.782806396484,18,23,0,100,0,18,22.133810043335,100,446.467010498047,0,0,0,0,2,1,1,2,23.9988899230957,20.1299991607666,23,26,23,31,10,21.4599990844727,0,1,170.603256225586,60.0821113586426,171,1,23.2973766326904,1,1,2,23.0100364685059,7.75,24,31.3699989318848,30,10,24.1234455108643,24.769998550415,30.7799987792969,0,1,142.697692871094,54.6122703552246,144,0,25.9875679016113,24.5496387481689,24.7578220367432,2,0,0,2,26.0855503082275,25.7099990844727,26.2600002288818,23,21,30,10,24.8999996185303,26.75,0,0,3.07672452926636,0,126,126,126,0,0,25.4587860107422,2,1,1,2,25.0453243255615,19.9499988555908,24.7999992370605,23,26,23,30,10,20.3199996948242,24.4499988555908,0,1,156.963134765625,68.5024337768555,158,158,158,0,1,24.1497249603271,2,1,1,2,19.9723663330078,8.02999973297119,24.8400001525879,20,20,26,30,10,15.1300001144409,24.5599994659424,24.4751071929932,26,74.2181930541992,1,150.462051391602,46.5870552062988,151,0,1,24.2793998718262,2,1,1,2,23.6014976501465,22.2099990844727,26,25.769998550415,42,10,-4,24.0418834686279,1,1,0,2,23.7944145202637,21.5699996948242,25.7600002288818,0,1,280.802001953125,34.6456413269043,281,221.763122558594,27.7908039093018,222,23.3083229064941,0,0,1,22.7405109405518,1,1,1,2,24.6320743560791,18.25,25,27.4099998474121,30,10,-5,26.1407604217529,1,1,0,2,25.6120338439941,24.2399997711182,27.4300003051758,0,1,169.315826416016,40.6452178955078,170,170,170,170,170.705490112305,41.9037704467773,170,170,170,23.6506443023682,0,0,1,23.336181640625,1,2,1,1,2,24.2264213562012,24.7999992370605,30,28.3499984741211,30,10,-5,24.9916019439697,1,1,0,2,24.4918632507324,26.7199993133545,46.6199989318848,0,1,170.75830078125,40.5217018127441,170,170,170,170,140.744781494141,84.0572357177734,138,138,138,23.6083564758301,0,0,1,23.4438991546631,1,0,51.8412208557129,51.8412208557129,1,16.8476829528809,0,16.8476829528809,0,1,100,0,21.4875
2026-08-05 10:00:00,2,1,1,2,25.2170190811157,23.8649997711182,26,25.2999992370605,30,10,-5,26.8669633865356,1,1,0,2,26.741063117981,23.8800001144409,26.2799997329712,0,1,181.066955566407,40.551160812378,181,181,181,181,206.362686157227,43.1664619445801,207.5,207.5,207.5,24.7100763320923,0,0,1,24.5863075256348,1,2,1,1,2,23.4130296707154,21.3599996566773,23,42.1499977111817,30,10,-3,24.4460115432739,1,1,0,2,24.4603052139282,24.1399993896485,45.4349994659424,16.8992693424225,1,179.799880981446,39.6101360321045,181,181,181,181,168.060874938965,34.7289638519287,171.5,171.5,171.5,23.1089267730713,0,0,1,22.9792060852051,1,0,0,2,1,1,2,17.477861404419,7.50999975204468,17,17,42,10,-3,24.0894269943238,1,1,0,2,21.335771560669,9.8149995803833,25.8949985504151,100,1,176.960983276367,50.0117950439453,179,179,179,168.581558227539,36.693286895752,170.5,170.5,0,0,78.1158409118653,1,80,23.273756980896,0,20.9180707931519,441.553634643555,20.3764896392822,443.22607421875,1,1,1,1,0,0,0,2,1,2,23.0329637527466,7.32499980926514,24.0099992752075,23,25,10,-6,24.9044389724732,1,2,23.7395896911621,19.0199995040894,24.3599996566773,40.6447162628174,700,400,1,112.178916931153,40.6876544952393,116.5,121.931858062744,0.0399177297949791,120,24.1831483840943,0,0,85.8672065734864,1,14.1328573226929,10,38,24.5179500579834,1,24,23,22.2868919372559,0,439.955718994141,99.6194076538086,23.8369941711426,449.517532348633,23.0854206085205,439.979995727539,18,23,0,100,0,18,22.5402765274048,100,447.666442871094,0,0,0,0,2,1,1,2,24.1354885101319,20.1199989318848,23,26,23,31,10,21.4449987411499,0,1,181.288299560547,62.2774868011475,181.5,1,23.4853487014771,1,1,2,24.2851734161377,7.63999962806702,24,31.359998703003,30,10,24.2736034393311,24.7799987792969,30.7649993896484,10.6244945526123,1,153.805282592774,56.616813659668,153.5,0,26.8640413284302,24.4179239273071,24.8049144744873,2,0,0,2,26.061635017395,25.7049999237061,26.25,23,21,30,10,24.8549995422364,26.7199993133545,0,0,2.28186184167862,0,135,135,135,0,0,25.4441061019898,2,1,1,2,25.2238502502442,19.3699998855591,24.7499990463257,23,26,23,30,10,20.1399993896485,24.3499994277954,0,1,170.633018493653,73.3742408752441,174,174,174,0,1,24.3091478347779,2,1,1,2,20.0468711853028,8.00499963760376,24.7899990081787,20,20,26,30,10,14.9349999427796,24.5099992752076,24.4739389419556,26,76.8527450561523,1,161.02214050293,48.9249210357666,161.5,0,1,24.4379606246948,2,1,1,2,23.775221824646,22.0549993515015,26,25.6949996948242,42,10,-4,24.0527992248536,1,1,0,2,23.8270454406738,21.3599996566772,25.6749992370606,0,1,298.127914428711,35.9463233947754,299,235.406074523926,29.0606651306152,236,23.4583768844605,0,0,1,22.9627017974854,1,1,1,2,25.1746406555176,17.4399995803833,25,27.3349990844727,30,10,-5,26.2621984481812,1,1,0,2,25.7022876739502,24.7149991989136,27.3849992752075,6.48705434799195,1,179.891128540039,42.6461391448975,181,181,181,181,179.345451354981,43.9799613952637,181,181,181,24.2287263870239,0,0,1,23.9450178146363,1,2,1,1,2,24.8154420852661,24.8049993515015,30,28.3149995803833,30,10,-5,25.0188608169556,1,1,0,2,24.4875364303589,26.6949996948243,46.4750003814698,0,1,179.847366333008,42.5563850402832,181,181,181,181,144.680374145508,87.4179763793946,146.5,146.5,146.5,24.2909927368164,0,0,1,24.1856441497803,1,0,50.8334178924561,50.8334178924561,1,13.121235370636,0,13.121235370636,0,1,100,0,21.82
2026-08-05 10:15:00,2,1,1,2,26.1282176971436,24.5299987792969,26,26.0799999237061,30,10,-5,27.2010593414307,1,1,0,2,27.0213146209717,24.269998550415,27.0100002288818,1.20210313796997,1,185.355941772461,41.6948127746582,185,185,185,185,212.646911621094,44.5155601501465,212,212,212,25.6220932006836,0,0,1,25.7954902648926,1,2,1,1,2,23.5913105010986,20.7199993133545,23,42.4599990844727,30,10,-3,24.8222503662109,1,1,0,2,24.8358001708984,23.4099998474121,45.2700004577637,52.9448547363281,1,184.554138183594,40.7822952270508,185,185,185,185,173.995376586914,35.7069244384766,175,175,175,23.5964469909668,0,0,1,23.2091541290283,1,0,0,2,1,1,2,17.4296798706055,7.21000003814697,17,17,42,10,-3,24.1186466217041,1,1,0,2,21.2707118988037,9.55000019073486,25.8099994659424,100,1,189.522720336914,49.9154624938965,183,183,183,173.3740234375,38.2959632873535,174,174,0,0,77.9263153076172,1,80,23.4571189880371,0,20.8763637542725,442.798095703125,20.326789855957,443.442504882812,1,1,1,1,0,0,0,2,1,2,23.0623416900635,7.00999975204468,23.9499988555908,23,25,10,-6,25.0763931274414,1,2,23.7410945892334,18.9099998474121,24.3099994659424,43.3961410522461,700,400,1,118.184532165527,42.3171310424805,119,124.002578735352,0,123,24.2737617492676,0,0,86.0683135986328,1,13.9314136505127,10,38,24.6585502624512,1,24,23,23.2922554016113,0,438.304412841797,96.9716415405273,24.0825099945068,446.349945068359,22.9888458251953,438.673400878906,18,23,0,100,0,18,22.4905223846436,100,445.172912597656,0,0,0,0,2,1,1,2,24.3144435882568,20.1199989318848,23,26,23,31,10,21.4499988555908,0,1,187.539840698242,63.170726776123,185,1,23.6957702636719,1,1,2,25.080924987793,7.52999973297119,24,31.3400001525879,30,10,24.5011787414551,24.7899990081787,30.7600002288818,20.6695232391357,1,157.308013916016,57.9507637023926,157,0,27.5254611968994,24.1538181304932,24.8562870025635,2,0,0,2,26.0313282012939,25.689998626709,26.2299995422363,23,21,30,10,24.6999988555908,26.6999988555908,0,0,2.10450077056885,0,138,138,138,0,0,25.4310455322266,2,1,1,2,25.4125328063965,18.7799987792969,24.7399997711182,23,26,23,30,10,19.9699993133545,24.2999992370605,0,1,179.31396484375,75.7559127807617,179,179,179,0,1,24.4521961212158,2,1,1,2,20.0863513946533,8.38999938964844,24.75,20,20,26,30,10,14.6099996566772,24.4599990844727,24.476245880127,26,82.6171112060547,1,163.618255615234,50.485237121582,165,0,1,24.5819206237793,2,1,1,2,24.0234184265137,21.9300003051758,26,25.6199989318848,42,10,-4,24.0886135101318,1,1,0,2,23.8761692047119,21.2099990844727,25.5900001525879,0,1,305.383697509766,36.429443359375,305,241.346282958984,30.4133453369141,241,23.6745910644531,0,0,1,23.3074150085449,1,1,1,2,25.3962364196777,10.7799997329712,25,27.2899990081787,30,10,-5,26.4316387176514,1,1,0,2,25.8381977081299,25.5799999237061,27.3899993896484,26.2075996398926,1,183.959060668945,43.8505630493164,185,185,185,185,185.53239440918,45.0179786682129,185,185,185,24.9919471740723,0,0,1,24.8488311767578,1,2,1,1,2,25.261775970459,24.8199996948242,30,28.2999992370605,30,10,-5,25.1458721160889,1,1,0,2,24.6339302062988,26.689998626709,46.379997253418,0,1,183.599548339844,43.757984161377,185,185,185,185,149.464996337891,88.7182998657227,149,149,149,24.7879409790039,0,0,1,24.9356575012207,1,0,47.2339134216309,47.2339134216309,1,20.0656642913818,0,20.0656642913818,0,1,100,0,22.155
2026-08-05 10:30:00,2,1,1,2,25.9114227294922,25.0249996185303,26,26.644998550415,30,10,-5,27.1298475265503,1,1,0,2,26.9779567718506,24.6199989318848,27.5599994659424,1.02212357521057,1,185.12899017334,41.5619239807129,185,185,185,185,212.249588012695,44.2558040618897,212,212,212,25.4982213973999,0,0,1,24.9801464080811,1,2,1,1,2,22.7748956680298,11.9999995231628,23,42.4599990844727,30,10,-3,24.9122943878174,1,1,0,2,24.9139127731324,20.7549991607666,45.3549995422363,59.4312076568604,1,185.021041870117,40.9727287292481,185,185,185,185,174.202880859375,35.7333946228028,175,175,175,23.6564235687256,0,0,1,23.601734161377,1,0,0,2,1,1,2,17.5306310653687,7.57999968528748,17,17,42,10,-3,24.1234617233276,1,1,0,2,21.220232963562,9.80999994277952,25.7249994277955,100,1,179.936073303223,51.7554779052735,183,183,183,173.971641540528,38.0823059082032,174,174,0,0,78.2264671325684,1,80,23.694058418274,0,20.763108253479,440.660797119141,20.2749357223511,443.425506591797,1,1,1,1,0,0,0,2,1,2,22.9755058288575,7.46999979019165,23.9299993515015,23,25,10,-6,25.2359457015991,1,2,23.6106758117676,18.8450002670288,24.2549991607666,44.1940307617188,700,400,1,118.426132202148,42.6887817382813,119,125.978866577149,0,123,24.3274049758912,0,0,85.8587226867676,1,14.1413931846619,10,38,24.8616666793823,1,24,23,23.1082878112793,0,436.444946289063,74.2409858703614,23.6018447875977,452.446395874024,21.7370615005493,443.474365234375,18,23,0,100,0,18,22.1603574752808,100,445.122573852539,0,0,0,0,2,1,1,2,24.5373287200928,20.1149997711182,23,26,23,31,10,21.4499988555908,0,1,185.407821655274,63.1715679168702,185,1,23.9776201248169,1,1,2,23.8358459472656,7.48499965667725,24,31.3299999237061,30,10,24.6569471359253,24.7949991226197,30.7399997711182,7.364266872406,1,156.786056518555,57.2948741912842,157,0,27.4657020568848,24.1879625320435,24.9362401962281,2,0,0,2,26.0015983581543,25.6599998474121,26.2299995422363,23,21,30,10,24.5549993515015,26.6800003051758,0,0,2.59080410003663,0,138,138,138,0,0,25.4265995025635,2,1,1,2,25.6151723861694,18.670000076294,24.6649999618531,23,26,23,30,10,19.75,24.25,0,1,178.846214294434,76.2095031738282,179,179,179,0,1,24.659725189209,2,1,1,2,20.0493698120118,8.39499998092652,24.7149991989136,20,20,26,30,10,14.2599997520447,24.4249992370606,24.4786128997803,26,86.6256523132325,1,163.488655090332,50.6752548217773,165,0,1,24.790774345398,2,1,1,2,24.2951908111573,21.835000038147,26,25.5749998092652,42,10,-4,24.080623626709,1,1,0,2,23.8331842422486,21.0799989700318,25.5149993896485,0,1,304.850296020508,36.6601352691651,305,241.748229980469,29.9092655181885,241,23.9041757583619,0,0,1,23.61660861969,1,1,1,2,24.9441728591919,8.26499962806702,25,27.2399997711182,30,10,-5,26.4282655715943,1,1,0,2,25.8122158050537,23.210000038147,27.3849992752075,23.7049722671509,1,184.165641784668,43.863639831543,185,185,185,185,185.824188232422,44.9312191009522,185,185,185,24.8313112258911,0,0,1,24.6437377929688,1,2,1,1,2,25.3778562545777,24.7599992752075,30,28.2499990463257,30,10,-5,25.2077312469482,1,1,0,2,24.6268348693848,26.6800003051758,46.3649978637696,0,1,185.084114074707,43.7334117889405,185,185,185,185,149.26326751709,88.6800498962403,149,149,149,24.9058256149292,0,0,1,24.9242382049561,1,0,66.6144104003907,66.6144104003907,1,19.3045835494995,0,19.3045835494995,0,1,100,0,22.49
2026-08-05 10:45:00,2,1,1,2,25.4178333282471,25.2600002288818,26,26.7999992370605,30,10,-5,27.0362606048584,1,1,0,2,26.874792098999,24.8400001525879,27.769998550415,0,1,184.736892700195,41.570671081543,185,185,185,185,212.847534179688,44.2294769287109,212,212,212,25.025541305542,0,0,1,24.4542083740234,1,2,1,1,2,22.8860340118408,8.59000015258789,23,42.0299987792969,30,10,-3,24.3756866455078,1,1,0,2,24.371919631958,21.5699996948242,45.0799980163574,31.9200458526611,1,184.541519165039,41.0205039978027,185,185,185,185,173.82438659668,35.2430152893066,175,175,175,23.6551189422607,0,0,1,23.5448741912842,1,0,0,2,1,1,2,17.5033264160156,7.64999961853027,17,17,42,10,-3,24.0065269470215,1,1,0,2,21.1782970428467,9.86999988555908,25.6700000762939,100,1,181.897491455078,52.0781745910645,183,183,183,172.936218261719,38.0206031799316,174,174,0,0,78.4968109130859,1,80,23.8320713043213,0,20.7675838470459,440.67724609375,20.2275238037109,441.542907714844,1,1,1,1,0,0,0,2,1,2,23.0484218597412,7.58999967575073,23.8899993896484,23,25,10,-6,25.2025318145752,1,2,23.5691146850586,19.0900001525879,24.1999988555908,43.0016822814941,700,400,1,118.902366638184,42.9824562072754,119,130.367126464844,0,123,24.3367023468018,0,0,85.7945938110352,1,14.2073516845703,10,38,24.9295120239258,1,24,23,22.368522644043,0,443.194580078125,80.6420364379883,24.1900653839111,449.080932617188,22.0620555877686,446.777404785156,18,23,0,100,0,18,22.7031898498535,100,441.178771972656,0,0,0,0,2,1,1,2,24.6367454528809,20.1299991607666,23,26,23,31,10,21.4599990844727,0,1,184.397521972656,63.307804107666,185,1,24.0412368774414,1,1,2,24.9037208557129,7.84999990463257,24,31.3199996948242,30,10,24.4103603363037,24.75,30.7199993133545,17.9968299865723,1,154.322204589844,57.6936874389648,157,0,26.8187808990479,24.4028968811035,24.8191795349121,2,0,0,2,25.9710597991943,25.5799999237061,26.2199993133545,23,21,30,10,24.5299987792969,26.6599998474121,0,0,2.11309719085693,0,138,138,138,0,0,25.4305267333984,2,1,1,2,25.6824798583984,18.1800003051758,24.6499996185303,23,26,23,30,10,19.5200004577637,24.2199993133545,0,1,179.195190429688,76.4041900634766,179,179,179,0,1,24.7352256774902,2,1,1,2,19.9513912200928,8.05000019073486,24.6700000762939,20,20,26,30,10,13.9099998474121,24.3699989318848,24.4897174835205,26,86.1938171386719,1,163.871353149414,50.7297325134277,165,0,1,24.8629589080811,2,1,1,2,24.4246082305908,21.7399997711182,26,25.5100002288818,42,10,-4,23.9451770782471,1,1,0,2,23.6720218658447,20.9899997711182,25.4699993133545,0,1,304.52783203125,36.6132278442383,305,240.949325561523,29.4895629882812,241,23.9727973937988,0,0,1,23.7294025421143,1,1,1,2,25.0190525054932,7.94999980926514,25,27.1800003051758,30,10,-5,26.3881206512451,1,1,0,2,25.7638111114502,24.6999988555908,27.3499984741211,18.1605739593506,1,184.821380615234,43.7583885192871,185,185,185,185,184.660873413086,44.9806671142578,185,185,185,24.640983581543,0,0,1,24.4410953521729,1,2,1,1,2,25.010368347168,24.3500003814697,30,28.2199993133545,30,10,-5,25.0082244873047,1,1,0,2,24.3309078216553,26.6800003051758,46.3099975585938,0,1,185.354690551758,43.7133560180664,185,185,185,185,148.236450195312,88.920036315918,149,149,149,24.5401725769043,0,0,1,24.4614543914795,1,0,45.289005279541,45.289005279541,1,16.9094734191895,0,16.9094734191895,0,1,100,0,22.825
2026-08-05 11:00:00,2,1,1,2,25.676480293274,25.4649991989136,26,26.9249992370606,30,10,-5,27.0469732284546,1,1,0,2,26.922592163086,25.0549993515015,27.9449996948242,0,1,184.955375671387,41.4787788391114,185,185,185,185,212.971420288086,44.529598236084,212,212,212,25.2409372329712,0,0,1,24.8090171813965,1,2,1,1,2,23.101637840271,8.15499949455261,23,42.1450004577637,30,10,-3,24.6054668426514,1,1,0,2,24.6097288131714,21.0049991607666,44.9049987792969,43.1104240417481,1,184.546264648438,41.2044639587402,185,185,185,185,173.23812866211,35.7956886291504,175,175,175,24.2743883132935,0,0,1,24.0761079788208,1,0,0,2,1,1,2,17.3609600067139,7.02499985694886,17,17,42,10,-3,24.0502271652222,1,1,0,2,21.1343946456909,9.42499971389771,25.5999994277954,100,1,182.247657775879,51.7795295715332,183,183,183,173.389907836914,38.0253582000733,174,174,0,0,78.6673088073731,1,80,23.9878787994385,0,20.7077836990357,439.752487182617,20.2297229766846,441.122055053711,1,1,1,1,0,0,0,2,1,2,22.9867029190064,6.85999965667724,23.8450002670288,23,25,10,-6,25.3923101425171,1,2,23.5899505615235,18.6749992370606,24.1699991226197,43.1802978515625,700,400,1,119.085865020752,42.8372211456299,119,128.424812316895,0,123,24.4162483215332,0,0,85.917709350586,1,14.0812969207764,10,38,25.0766286849976,1,24,23,22.1223640441895,0,439.962051391602,100,24.0091066360474,451.715209960938,21.9794492721558,440.941238403321,18,23,0,100,0,18,22.6418647766113,100,442.336959838868,0,0,0,0,2,1,1,2,24.776780128479,20.1349992752075,23,26,23,31,10,21.4599990844727,0,1,185.670967102051,63.362045288086,185,1,24.2414894104004,1,1,2,23.4365768432618,7.15499997138977,24,31.3199996948243,30,10,24.3482131958008,24.8599987030029,30.7049989700318,6.15264248847962,1,156.435302734375,57.0169696807862,157,0,27.2440319061279,24.5111618041992,24.7742328643799,2,0,0,2,25.9483213424683,25.6149988174439,26.2049989700318,23,21,30,10,24.4449996948243,26.6549997329712,0,0,2.94219827651978,0,138,138,138,0,0,25.4185295104981,2,1,1,2,25.8344316482544,17.7949991226197,24.5999994277954,23,26,23,30,10,19.3249988555909,24.1949996948243,0,1,178.754623413086,76.4457969665528,179,179,179,0,1,24.8814344406128,2,1,1,2,20.0364389419556,8.25,24.670000076294,20,20,26,30,10,14.0249996185303,24.3799991607666,24.4870929718018,26,87.3516540527344,1,164.466773986817,50.6601505279541,165,0,1,25.0106449127197,2,1,1,2,24.5869159698487,21.6749992370606,26,25.4899997711182,42,10,-4,24.0004453659058,1,1,0,2,23.75319480896,20.8999996185303,25.4299993515015,0,1,305.520965576172,36.6815528869629,305,240.238159179688,29.7180376052857,241,24.1287813186646,0,0,1,23.9422283172608,1,1,1,2,25.0396585464478,7.42999982833862,25,27.1449995040894,30,10,-5,26.433334350586,1,1,0,2,25.8142929077149,24.3599996566773,27.3299999237061,26.1035528182984,1,186.523986816407,43.5349674224854,185,185,185,185,184.276870727539,45.2357521057129,185,185,185,24.8010950088501,0,0,1,24.5991506576538,1,2,1,1,2,25.2600288391113,23.6399993896485,30,28.1849994659424,30,10,-5,25.0134029388428,1,1,0,2,24.4418659210205,26.6449995040894,46.1049995422364,0,1,185.500114440918,43.8796920776368,185,185,185,185,148.199745178223,88.5550804138184,149,149,149,24.7609453201294,0,0,1,24.6855278015137,1,0,40.8579063415528,40.8579063415528,1,17.944694519043,0,17.944694519043,0,1,100,0,23.16
2026-08-05 11:15:00,2,1,1,2,25.7612037658691,25.6099987030029,26,27,30,10,-5,27.2030467987061,1,1,0,2,27.0599136352539,25.2199993133545,28.0499992370605,0,1,184.912734985352,41.6002883911133,185,185,185,185,212.866058349609,43.8793067932129,212,212,212,25.2579021453857,0,0,1,24.6178207397461,1,2,1,1,2,23.2055549621582,8.03999996185303,23,42.1699981689453,30,10,-3,24.3136901855469,1,1,0,2,24.3130874633789,21.1199989318848,45.0499992370605,43.0450820922852,1,185.533813476562,41.1627197265625,185,185,185,185,176.042114257812,34.874080657959,175,175,175,24.4691219329834,0,0,1,24.690673828125,1,0,0,2,1,1,2,17.5782108306885,8.05999946594238,17,17,42,10,-3,24.0990543365479,1,1,0,2,21.0933303833008,10.2299995422363,25.5399990081787,100,1,180.822280883789,51.3843841552734,183,183,183,174.177688598633,38.2340812683105,174,174,0,0,79.1181106567383,1,80,24.1161136627197,0,20.6586227416992,438.399353027344,20.1160335540771,439.233612060547,1,1,1,1,0,0,0,2,1,2,23.0177669525146,7.96999979019165,23.8199996948242,23,25,10,-6,25.4247188568115,1,2,23.4886531829834,19.1499996185303,24.1299991607666,45.4990730285645,700,400,1,117.842247009277,43.0527305603027,119,131.153228759766,0,123,24.4096221923828,0,0,85.7397918701172,1,14.2602157592773,10,38,25.1667861938477,1,24,23,21.9037570953369,0,440.008850097656,100,23.9807682037354,454.531921386719,21.2063217163086,440.764251708984,18,23,0,100,0,18,22.0890274047852,100,447.275726318359,0,0,0,0,2,1,1,2,24.8592414855957,20.1299991607666,23,26,23,31,10,21.4699993133545,0,1,184.265762329102,63.1896095275879,185,1,24.4028568267822,1,1,2,24.7148284912109,6.92000007629395,24,31.2999992370605,30,10,24.3101558685303,24.8999996185303,30.689998626709,14.1702709197998,1,157.670257568359,57.2317543029785,157,0,27.1588726043701,24.576717376709,24.742130279541,2,0,0,2,25.920804977417,25.5999984741211,26.1999988555908,23,21,30,10,24.3400001525879,26.6399993896484,0,0,3.07339262962341,0,138,138,138,0,0,25.4168395996094,2,1,1,2,25.9064254760742,18.0699996948242,24.5399990081787,23,26,23,30,10,19.2299995422363,24.1399993896484,0,1,176.98046875,76.7472839355469,179,179,179,0,1,24.9748668670654,2,1,1,2,19.9978351593018,8.05000019073486,24.6299991607666,20,20,26,30,10,13.8699998855591,24.3199996948242,24.4900131225586,26,87.3828125,1,165.606582641602,50.5754051208496,165,0,1,25.105884552002,2,1,1,2,24.7268333435059,21.6299991607666,26,25.439998626709,42,10,-4,24.0592670440674,1,1,0,2,23.8182315826416,20.8500003814697,25.4099998474121,0,1,305.033447265625,36.6227912902832,305,241.041320800781,30.0954284667969,241,24.2631797790527,0,0,1,24.1223373413086,1,1,1,2,25.1351108551025,8.31999969482422,25,27.0999984741211,30,10,-5,26.433479309082,1,1,0,2,25.8304023742676,23.8299999237061,27.3199996948242,29.522855758667,1,183.727722167969,44.0610961914062,185,185,185,185,185.682373046875,44.6473197937012,185,185,185,24.951057434082,0,0,1,24.652416229248,1,2,1,1,2,25.4092617034912,23.0499992370605,30,28.1099987030029,30,10,-5,24.9300746917725,1,1,0,2,24.2860126495361,26.6099987030029,45.8699989318848,0,1,185.323364257812,43.9162635803223,185,185,185,185,149.180084228516,88.0230865478516,149,149,149,24.9878921508789,0,0,1,24.9582023620605,1,0,37.0161666870117,37.0161666870117,1,15.9018354415894,0,15.9018354415894,0,1,100,0,23.4925
2026-08-05 11:30:00,2,1,1,2,26.0784406661988,25.7849998474121,26,27.1199998855591,30,10,-5,27.1141796112061,1,1,0,2,26.9784345626831,25.3899993896485,28.1149997711182,6.2451057434082,1,186.05307006836,41.6010437011719,185,185,185,185,212.78409576416,44.3006286621094,212,212,212,25.6119718551636,0,0,1,25.1742525100708,1,2,1,1,2,22.9771738052369,7.8899998664856,23,42.3249988555908,30,10,-3,24.4749965667725,1,1,0,2,24.4855937957764,20.1750001907349,44.5899982452393,47.5943202972413,1,185.692962646485,41.05126953125,185,185,185,185,174.717826843262,35.624439239502,175,175,175,24.3790941238403,0,0,1,24.3619432449341,1,0,0,2,1,1,2,17.4746980667114,7.46999979019165,17,17,42,10,-3,24.155463218689,1,1,0,2,21.0650796890259,9.75999975204468,25.4799995422364,100,1,182.916053771973,51.8466987609864,183,183,183,173.650382995606,38.2261543273926,174,174,0,0,79.5545120239258,1,80,24.270094871521,0,20.6173286437988,436.617080688476,20.1222648620606,438.325912475586,1,1,1,1,0,0,0,2,1,2,23.0394487380981,7.2649998664856,23.7899990081787,23,25,10,-6,25.5299625396729,1,2,23.5444917678833,18.8999996185303,24.1049995422363,44.1651115417481,700,400,1,118.72449874878,43.1917629241944,119,128.31693649292,0,123,24.5060472488404,0,0,86.1727752685547,1,13.8256187438965,10,38,25.2746591567993,1,24,23,22.8201751708985,0,438.919570922851,100,24.6193914413453,449.63217163086,22.4751558303833,435.374954223633,18,23,0,100,0,18,23.1276817321778,100,440.086288452149,0,0,0,0,2,1,1,2,25.0388641357422,20.1299991607666,23,26,23,31,10,21.4699993133545,0,1,184.972030639649,63.3577575683594,185,1,24.5385217666626,1,1,2,23.9469051361084,7.65499997138977,24,31.2899990081787,30,10,24.4278249740601,24.9549999237061,30.6749992370605,10.6056685447693,1,159.576309204102,56.7602405548096,157,0,27.2589292526245,24.6209087371826,24.7642421722412,2,0,0,2,25.8958940505982,25.4649991989136,26.1799993515015,23,21,30,10,24.2599992752076,26.6199989318848,0,0,3.59617936611176,0,138,138,138,0,0,25.4107007980347,2,1,1,2,26.0456438064576,17.8400001525879,24.5149993896485,24.5,26,23,30,10,19.1149997711182,24.1249990463257,1.98872584104538,1,179.377342224121,76.7099761962891,179,179,179,0,1,25.0788297653198,2,1,1,2,19.9919881820679,7.84500002861023,24.6049995422364,20,20,26,30,10,13.6849994659424,24.2899990081787,24.4995622634888,26,87.7828216552735,1,164.957740783692,50.7853317260743,165,0,1,25.2108221054077,2,1,1,2,24.8940811157227,21.5949993133545,26,25.414999961853,42,10,-4,24.1159038543701,1,1,0,2,23.8567714691163,20.7699995040894,25.3649997711182,0,1,306.166656494141,35.9929294586182,305,241.503555297852,29.5587701797485,241,24.4131336212158,0,0,1,24.2812347412109,1,1,1,2,25.0485601425171,7.57999968528748,25,27.0549993515015,30,10,-5,26.4416761398316,1,1,0,2,25.8140850067139,22.2949991226196,27.3099994659424,32.9843511581421,1,186.131828308106,43.5816097259522,185,185,185,185,184.303726196289,44.9523010253907,185,185,185,25.1953535079956,0,0,1,25.0996837615967,1,2,1,1,2,25.5432186126709,22.5449991226197,30,28.0799989700318,30,10,-5,24.9476766586304,1,1,0,2,24.3881492614747,26.5849990844727,45.8249988555908,0,1,184.8095703125,43.8878383636475,185,185,185,185,149.504287719727,88.4646224975586,149,149,149,25.1413049697876,0,0,1,25.2840652465821,1,0,57.6831703186035,57.6831703186035,1,18.1585817337036,0,18.1585817337036,0,1,100,0,23.825
2026-08-05 11:45:00,2,1,1,2,26.2143707275391,21.6599998474121,26,27.2799987792969,30,10,-5,27.3576412200928,1,1,0,2,27.2309608459473,26.2399997711182,28.2299995422363,37.9590644836426,1,183.61018371582,41.4515419006348,185,185,185,185,212.310501098633,44.7051010131836,212,212,212,25.9074859619141,0,0,1,25.5111598968506,1,2,1,1,2,22.957649230957,7.76999998092651,23,42.3299980163574,30,10,-3,24.7758769989014,1,1,0,2,24.7972660064697,20.0499992370605,44.7700004577637,52.1539001464844,1,184.201049804688,41.0730819702148,185,185,185,185,175.816452026367,35.6446800231934,175,175,175,24.4825897216797,0,0,1,24.305606842041,1,0,0,2,1,1,2,17.3826065063477,7.30999994277954,17,17,42,10,-3,24.069206237793,1,1,0,2,21.0355224609375,9.60999965667725,25.4300003051758,100,1,186.348861694336,50.9622802734375,183,183,183,173.261978149414,38.0679893493652,174,174,0,0,79.6517028808594,1,80,24.4574356079102,0,20.556058883667,436.757446289062,20.0242214202881,437.117553710938,1,1,1,1,0,0,0,2,1,2,23.0020332336426,6.75999975204468,23.7799987792969,23,25,10,-6,25.5948944091797,1,2,23.686056137085,18.4799995422363,24.0799999237061,47.1673316955566,700,400,1,117.676086425781,43.3769607543945,119,129.922607421875,0,123,24.608570098877,0,0,86.1603317260742,1,13.8392419815063,10,38,25.3522605895996,1,24,23,22.567834854126,0,438.308837890625,100,24.8035087585449,453.122344970703,23.3445701599121,435.203338623047,18,23,0,100,0,18,23.2741069793701,100,437.922760009766,0,0,0,0,2,1,1,2,25.1624031066895,20.1299991607666,23,26,23,31,10,21.4699993133545,0,1,184.834579467773,63.1759071350098,185,1,24.6449127197266,1,1,2,22.9136562347412,7.56999969482422,24,31.2999992370605,30,10,24.4273319244385,24.9799995422363,30.6599998474121,0.497518539428711,1,158.282363891602,56.8721122741699,157,0,27.4950847625732,24.6451473236084,24.7863578796387,2,0,0,2,25.8778533935547,25.5100002288818,26.1599998474121,23,21,30,10,24.1499996185303,26.6199989318848,0,0,3.07694053649902,0,138,138,138,0,0,25.4063587188721,2,1,1,2,26.1304607391357,17.7799987792969,24.4899997711182,26,26,23,30,10,19.0100002288818,24.1000003814697,8.86541557312012,1,177.786254882812,76.8489608764648,179,179,179,0,1,25.1578197479248,2,1,1,2,20.0253086090088,8,24.5499992370605,20,20,26,30,10,13.7599992752075,24.25,25.827033996582,26,87.6608200073242,1,164.205703735352,50.8812675476074,165,0,1,25.289680480957,2,1,1,2,25.0878200531006,21.5699996948242,26,25.3899993896484,42,10,-4,24.0067520141602,1,1,0,2,23.7122592926025,20.7399997711182,25.3400001525879,0,1,306.893585205078,36.1997566223145,305,240.20361328125,29.3075981140137,241,24.5583057403564,0,0,1,24.5410747528076,1,1,1,2,24.9676055908203,6.87999963760376,25,27.0299987792969,30,10,-5,26.4909725189209,1,1,0,2,25.8637237548828,20.1099987030029,27.2999992370605,42.3808898925781,1,184.561096191406,43.5583267211914,185,185,185,185,184.628036499023,45.1917877197266,185,185,185,25.5132617950439,0,0,1,25.3980407714844,1,2,1,1,2,25.9056568145752,22.1599998474121,30,28.0599994659424,30,10,-5,25.0955753326416,1,1,0,2,24.5554542541504,26.5599994659424,45.8499984741211,0,1,185.660446166992,43.5180130004883,185,185,185,185,148.941528320312,88.8617935180664,149,149,149,25.5175018310547,0,0,1,25.5197162628174,1,0,40.8611221313477,40.8611221313477,1,13.0847253799438,0,13.0847253799438,0,1,100,0,24.1575
2026-08-05 12:00:00,2,1,1,2,25.8370447158813,7.80999994277954,26,27.5399990081787,30,10,-5,27.5976419448853,1,1,0,2,27.4371395111084,22.5599994659424,28.4349985122681,38.3454132080079,1,178.328651428223,39.6866626739502,174,174,174,174,201.236907958984,42.4882965087891,198.5,198.5,198.5,26.6059827804565,0,0,1,26.478835105896,1,2,1,1,2,23.2110824584961,7.68999981880188,23,42.4599990844727,30,10,-3,24.9594526290894,1,1,0,2,24.9538850784302,19.4349994659424,44.7849979400635,60.56591796875,1,177.825317382813,39.7174396514892,174,174,174,174,166.122596740723,33.8303546905518,164.5,164.5,164.5,25.1766653060914,0,0,1,25.1634101867676,1,0,0,2,1,1,2,17.3759098052979,7.54499983787537,17,17,42,10,-3,24.1191329956055,1,1,0,2,21.0039625167847,9.7649998664856,25.3899993896485,100,1,175.588569641114,48.9340133666992,170.5,170.5,170.5,167.824081420899,35.9764423370361,162.5,162.5,0,0,79.536792755127,1,80,24.6179418563843,0,20.5106716156006,435.481414794922,20.0163831710815,439.260635375977,1,1,1,1,0,0,0,2,1,2,23.0419569015503,7.30499982833863,23.7600002288818,23,25,10,-6,25.7665729522705,1,2,23.7261753082275,18.6099996566773,24.0799999237061,49.3658447265625,700,400,1,117.546516418457,42.7364883422852,111,127.144618988037,0,114,24.6731624603272,0,0,86.0132141113282,1,13.9873566627503,10,38,25.4731178283692,1,24,23,22.8521356582642,0,441.013900756836,99.556453704834,25.107593536377,456.320816040039,23.2794561386109,438.986404418945,18,23,0,100,0,18,23.5898723602295,100,434.556488037109,0,0,0,0,2,1,1,2,25.2284097671509,20.1399993896485,23,26,23,31,10,21.4749994277954,0,1,174.729095458985,61.3435363769531,174.5,1,24.8113708496094,1,1,2,24.5041399002076,7.11999988555908,24,31.2799987792969,30,10,24.396782875061,24.6349992752076,30.6499996185303,17.0560321807862,1,149.524467468262,54.9925079345703,147,0,27.9064455032349,24.6843614578248,24.8263149261475,2,0,0,2,25.8597354888916,25.484998703003,26.1599998474121,23,21,30,10,24.0799999237061,26.5949993133545,0,0,2.59125804901123,0,129,129,129,0,0,25.3978128433228,2,1,1,2,25.945294380188,9.09499979019166,24.4599990844727,26,26,23,30,10,24.0900001525879,24.0749998092652,7.74903655052184,1,171.848762512207,73.447681427002,163.5,163.5,163.5,0,1,25.2869863510132,2,1,1,2,20.0255966186524,8.03499984741211,24.5349988937378,20,20,26,30,10,13.6449999809265,24.2249994277955,26.6317911148072,26,89.6488914489746,1,158.344543457031,49.3153209686279,154.5,0,1,25.4179525375367,2,1,1,2,25.2462329864502,21.5649995803833,26,25.3549995422364,42,10,-4,24.0713987350464,1,1,0,2,23.7961282730103,20.7249994277955,25.3199996948243,0,1,289.342346191406,33.9469528198242,287,227.371696472168,27.5988712310791,226.5,24.6964006423951,0,0,1,24.772427558899,1,1,1,2,25.1213397979737,7.45999979972839,25,27.0100002288818,30,10,-5,26.5266027450562,1,1,0,2,25.909631729126,19.4099998474121,27.2999992370605,51.1129226684571,1,177.350524902344,42.0495719909668,174,174,174,174,176.704971313477,43.3405055999756,174,174,174,26.0433988571167,0,0,1,26.0452032089234,1,2,1,1,2,26.323205947876,21.7999992370606,30,28.0299987792969,30,10,-5,25.1791210174561,1,1,0,2,24.6246862411499,26.524998664856,45.8399982452393,0,1,178.414512634278,41.9161548614502,174,174,174,174,143.78394317627,87.0473175048828,141,141,141,26.0530338287354,0,0,1,26.3330068588257,1,0,42.7782955169678,42.7782955169678,1,17.6469802856445,0,17.6469802856445,0,1,100,0,24.49
2026-08-05 12:15:00,2,1,1,2,26.2623863220215,8.01999950408936,26,27.8299999237061,30,10,-5,27.6986541748047,1,1,0,2,27.5004463195801,21.7799987792969,28.6999988555908,52.1810989379883,1,163.279037475586,36.6649436950684,163,163,163,163,183.531204223633,40.3164710998535,185,185,185,27.3842601776123,0,0,1,27.7707767486572,1,2,1,1,2,23.0972518920898,7.83999967575073,23,42.8099975585938,30,10,-3,24.7094993591309,1,1,0,2,24.6698513031006,18.8500003814697,44.9799995422363,65.0523529052734,1,165.137756347656,37.2695083618164,163,163,163,163,152.744857788086,31.6342449188232,154,154,154,25.3551807403564,0,0,1,25.5701084136963,1,0,0,2,1,1,2,17.2821025848389,8.14999961853027,17,17,42,10,-3,24.1793174743652,1,1,0,2,21.0135765075684,10.1899995803833,25.3599987030029,100,1,157.42463684082,44.039867401123,158,158,158,151.345825195312,31.6607036590576,151,151,0,0,77.4158935546875,1,80,24.8007793426514,0,20.5664978027344,446.672607421875,20.023416519165,443.337463378906,1,1,1,1,0,0,0,2,1,2,23.050573348999,7.84999990463257,23.7399997711182,23,25,10,-6,25.8130378723145,1,2,23.9499015808105,18.6099987030029,24.0699996948242,51.4570045471191,700,400,1,105.400207519531,38.6071624755859,103,118.384407043457,0,105,24.8175849914551,0,0,85.5418930053711,1,14.4610986709595,10,38,25.5608348846436,1,24,23,22.8813152313232,0,447.804840087891,100,25.4732322692871,467.584564208984,24.077184677124,442.642425537109,18,23,0,100,0,18,23.8896255493164,100,433.029907226562,0,0,0,0,2,1,1,2,25.3182411193848,20.1399993896484,23,26,23,31,10,21.4799995422363,0,1,163.327575683594,58.8550109863281,164,1,24.9348926544189,1,1,2,22.8395004272461,7.69000005722046,24,31.269998550415,30,10,24.5358619689941,25.1199989318848,30.6299991607666,1.3995418548584,1,139.170288085938,51.0626525878906,137,0,27.9977588653564,24.7050399780273,24.8677101135254,2,0,0,2,25.8373794555664,25.4899997711182,26.1499996185303,23,21,30,10,24.0499992370605,26.5699996948242,0,0,3.32778525352478,0,120,120,120,0,0,25.3944702148438,2,1,1,2,25.996114730835,8.78999996185303,24.439998626709,26,26,23,30,10,24.5900001525879,24.0699996948242,4.21306324005127,1,147.399673461914,65.5732803344727,148,148,148,0,1,25.3759822845459,2,1,1,2,19.9132843017578,8.01000022888184,24.5100002288818,20,20,26,30,10,14.0599994659424,24.2099990844727,26.8205280303955,26,83.8512115478516,1,143.504058837891,45.4029922485352,144,0,1,25.5054149627686,2,1,1,2,25.4141139984131,21.5399990081787,26,25.3400001525879,42,10,-4,24.1349277496338,1,1,0,2,23.8662796020508,20.6999988555908,25.3099994659424,0,1,269.840881347656,32.9054069519043,269,210.295791625977,25.6945171356201,212,24.9105205535889,0,0,1,25.0310478210449,1,1,1,2,25.2173500061035,7.89999961853027,25,27.0100002288818,30,10,-5,26.5431652069092,1,1,0,2,25.9361934661865,18.7899990081787,27.2999992370605,60.1725578308105,1,162.685211181641,39.1767692565918,163,163,163,163,162.558700561523,40.8562774658203,163,163,163,26.6770095825195,0,0,1,26.8369255065918,1,2,1,1,2,26.686824798584,21.5100002288818,30,28,30,10,-5,25.2005348205566,1,1,0,2,24.5904979705811,26.4799995422363,45.7700004577637,0,1,162.626220703125,39.1268310546875,163,163,163,163,133.903747558594,82.5877304077148,133,133,133,26.6143894195557,0,0,1,27.2641010284424,1,0,46.2142066955566,46.2142066955566,1,16.3642406463623,0,16.3642406463623,0,1,100,0,24.7175
