2026-08-05 12:30:00,2,0.5,0.5,2,25.6285905838013,7.60999989509583,26,28.0099992752076,30,10,-5,27.9636936187745,0.5,0.5,0,2,27.7369985580445,20.2649993896485,28.9399995803833,32.301929473877,0.5,80.0631121098995,18.4096832275391,119,119,119,119,94.6900256276131,19.9261074066162,132.5,132.5,132.5,27.3492422103882,0,0,0.5,27.4003047943115,1,2,0.5,0.5,2,22.7803039550781,8.01999974250794,23,43.1949996948242,30,10,-3,25.385256767273,0.5,0.5,0,2,24.770055770874,19.039999961853,45.3299980163574,26.6778717041016,0.5,82.2787322998047,18.443021774292,119,119,119,119,77.1490473151208,16.0080261230469,112,112,112,25.2390079498291,50,0,0.5,25.7987270355225,1,0,0,2,1,1,2,16.9251861572266,7.80999994277954,17,17,42,10,-3,24.2105855941773,1,1,0,2,21.0088777542114,9.85999965667725,25.335000038147,97.7300567626953,1,128.113605499268,31.8555889129639,109,109,109,124.792190551758,22.4207735061646,105.5,105.5,0,0,73.6134948730469,1,80,24.9154539108277,0,20.4601182937622,458.200424194336,20.0212278366089,458.822174072266,1,1,1,1,0,0,0,2,1,2,23.0036716461182,7.38499975204468,23.7199993133545,23,25,10,-6,25.9017171859741,1,2,24.1025953292847,18.2199993133545,24.0599994659424,52.1958618164063,700,400,1,95.8792953491213,35.1457614898682,71.5,111.541919708252,0,70,24.9646606445313,0,0,85.2307357788086,1,14.7693309783936,10,38,25.8031511306763,1,24,23,22.7914028167725,0,452.471176147461,100,25.6259059906006,467.332153320313,24.1205558776856,446.376251220703,18,23,0,100,0,18,23.0797176361084,100,438.207397460938,0,0,0,0,2,1,1,2,25.488923072815,20.1399993896485,23,26,23,31,10,21.4699993133545,0,1,136.886131286621,50.7450981140137,122,1,25.2170391082764,1,1,2,23.93687915802,7.7799997329712,24,31.274998664856,30,10,24.6043329238892,25.0099992752076,30.6399993896484,6.6949100494385,1,118.497402191162,44.0772476196289,98.5,1.10247159004212,28.1906929016114,24.7984886169434,24.9376678466797,2,0,0,2,25.8246917724609,25.4249992370606,26.1549997329712,23,21,30,10,24.0049991607666,26.5649995803833,0,0,2.27549254894257,0,85,85,85,0,0,25.387680053711,2,1,1,2,26.302827835083,8.72499990463257,24.3999996185303,26,26,23,30,10,24.6099987030029,24.0599994659424,12.6951065063476,1,120.809242248535,53.1666126251221,86.5,86.5,86.5,0,1,25.6263246536255,2,1,1,2,19.9621305465699,7.88499999046326,24.4899997711182,20,20,26,30,10,14.1349997520447,24.1649999618531,27.0137395858765,26,83.2746543884278,1,118.892250061035,38.1935472488403,102,0,1,25.7582702636719,2,1,1,2,25.6282730102539,21.5449991226196,26,25.3199996948243,42,10,-4,24.1584196090699,1,1,0,2,23.8360767364502,20.6799993515015,25.2999992370605,0,1,210.923271179199,24.2799472808838,197,168.791660308838,19.2069749832153,156,25.1021156311036,0,0,1,25.2938585281372,1,0.5,0.5,2,24.8469276428223,7.40999984741211,25,26.9949998855591,30,10,-5,26.8503007888794,0.5,0.5,0,2,25.9831457138062,17.5599994659424,27.3099994659424,29.3081340789795,0.5,80.7739405632017,19.6085987091065,119,119,119,119,82.2921969294549,20.540906906128,119,119,119,26.6144304275513,50,0,0.5,26.8602485656739,1,2,0.5,0.5,2,26.9325780868531,21.2799997329712,30,28.0100002288818,30,10,-5,25.136607170105,0.5,0.5,0,2,24.6039743423462,26.4499988555909,45.9099979400635,0,0.5,81.098665356636,19.3017272949219,116.5,116.5,116.5,116.5,67.2422958612443,41.5988121032715,101.5,101.5,101.5,26.8863964080811,0,0,0.5,27.4284915924072,1,0,60.7506446838379,60.7506446838379,1,16.8082337379456,0,16.8082337379456,0,1,100,0,24.945
2026-08-05 12:45:00,2,0,0,2,25.3434181213379,8.53999996185303,26,28.0299987792969,30,10,-5,27.8333148956299,0,0,0,2,27.9914245605469,20.6599998474121,29.0100002288818,0,0,0.624984443187714,0,75,75,75,75,1.6020542383194,0,80,80,80,27.3543796539307,0,0,0,29.6959934234619,1,2,0,0,2,23.4618759155273,9.38999938964844,23,41.6800003051758,30,10,-3,26.4386081695557,0,0,0,2,25.1718196868896,17.0399990081787,45.2999992370605,0,0,1.33167099952698,0,75,75,75,75,1.61549174785614,0,70,70,70,25.5834789276123,0,0,0,25.4868297576904,1,0,0,2,1,1,2,16.5488128662109,7.96999979019165,17,17,42,10,-3,24.0249729156494,1,1,0,2,21.1761703491211,11.75,25.3099994659424,57.9387969970703,1,61.0187339782715,2.99468469619751,60,60,60,65.6507110595703,0,60,60,0,0,71.5989074707031,1,80,23.3668918609619,0,20.6523246765137,465.386688232422,20.3304824829102,466.12353515625,1,1,1,1,0,0,0,2,1,2,22.6464881896973,7.51999998092651,23.7099990844727,23,25,10,-6,25.9042282104492,1,2,24.3177452087402,18.4499988555908,24.0699996948242,38.4781379699707,700,400,1,54.4725303649902,16.1846923828125,40,70.1884918212891,0,35,25.0244426727295,0,0,85.3383331298828,1,14.6620578765869,10,38,25.8081512451172,1,24,23,22.479907989502,0,454.482025146484,100,25.9866180419922,465.490814208984,24.3786811828613,444.910583496094,18,23,0,100,0,18,23.4622478485107,100,434.902160644531,0,0,0,0,2,1,1,2,25.3944721221924,20.1700000762939,23,26,23,31,10,21.4799995422363,0,1,79.6791381835938,33.7576446533203,80,1,25.3347244262695,1,1,2,24.0765056610107,7.34999990463257,24,31.2600002288818,30,10,24.5281066894531,25.1599998474121,30.6299991607666,0.64869099855423,1,59.9826011657715,18.7259616851807,60,0,27.9669971466064,24.8748455047607,24.8962574005127,2,0,0,2,25.8099250793457,25.3999996185303,26.1499996185303,23,21,30,10,23.9699993133545,26.5900001525879,0,0,2.09593272209167,0,50,50,50,0,0,25.4091396331787,2,1,1,2,25.6266098022461,8.9399995803833,24.3799991607666,23,26,23,30,10,24.5499992370605,24.1199989318848,0,1,26.2061882019043,0.683328628540039,25,25,25,0,1,25.6391296386719,2,1,1,2,19.6325149536133,8.26999950408936,24.4499988555908,20,20,26,30,10,16.5699996948242,24.1399993896484,27.1792106628418,26,54.414176940918,1,60.6457977294922,17.1776008605957,60,0,1,25.7569980621338,2,1,1,2,25.4502048492432,21.5399990081787,26,25.2899990081787,42,10,-4,23.9165210723877,1,1,0,2,23.5047454833984,20.6800003051758,25.2899990081787,0,1,123.503044128418,17.8140602111816,125,98.116569519043,11.5838327407837,100,25.0480651855469,0,0,1,25.2232971191406,1,0,0,2,23.8376865386963,8.38000011444092,25,27.0100002288818,30,10,-5,26.7134799957275,0,0,0,2,26.0020427703857,16.2799987792969,27.3499984741211,0,0,0.996976315975189,0,75,75,75,75,1.25304961204529,0,75,75,75,26.5453662872314,0,0,0,26.6981296539307,1,2,0,0,2,26.7680778503418,21.0900001525879,30,27.9899997711182,30,10,-5,25.533390045166,0,0,0,2,25.1965446472168,26.3799991607666,46.189998626709,0,0,1.01644515991211,0,70,70,70,70,0.998406171798706,0,70,70,70,26.1915073394775,0,0,0,27.0284976959229,1,0,26.8323879241943,26.8323879241943,1,12.398962020874,0,12.398962020874,0,1,100,0,25.1725
2026-08-05 13:00:00,2,0,0,2,26.7225551605225,9.84499979019165,26,27.5549993515015,30,10,-5,28.4693479537964,0,0,0,2,28.627818107605,21.25,29.0549993515015,0,0,0.627202898263931,0,75,75,75,75,1.59988349676132,0,80,80,80,27.634183883667,0,0,0,32.3395652770996,1,2,0,0,2,25.7030591964722,10.6649994850159,23,41.734998703003,30,10,-3,28.7432937622071,0,0,0,2,25.864315032959,17.9650001525879,45.5499992370606,0,0,1.3255884051323,0,75,75,75,75,2.246368765831,0,70,70,70,25.7222709655762,0,0,0,25.7121629714966,1,0,0,2,1,1,2,16.9487771987915,7.69499969482422,17,17,42,10,-3,23.9890003204346,1,1,0,2,21.2665061950684,11.8949995040894,25.2949991226196,52.2329483032227,1,59.857744216919,3.2194219827652,60,60,60,67.4841156005859,0,60,60,0,0,71.3365058898926,1,80,22.874436378479,0,20.7132167816163,466.553237915039,20.4301795959473,466.702392578125,1,1,1,1,0,0,0,2,1,2,22.8697853088379,7.56499981880188,23.7149991989136,23,25,10,-6,25.9610261917114,1,2,24.389144897461,19.7249994277954,24.0949993133545,28.384635925293,700,400,1,44.1552600860596,9.33367633819578,40,59.9352989196778,0,35,24.9474802017212,0,0,84.5102272033691,1,15.4886016845703,10,38,25.8831691741943,1,24,23,22.4621896743774,0,461.675369262696,100,25.3415641784668,466.101638793946,23.971302986145,450.847045898438,18,23,0,100,0,18,22.8110771179199,100,456.651962280274,0,0,0,0,2,1,1,2,25.4526329040528,20.1449995040894,23,26,23,31,10,21.4749994277954,0,1,79.7035026550293,33.3736724853516,80,1,25.5627384185791,1,1,2,24.8723058700562,7.69999980926514,24,31.2550001144409,30,10,24.6140623092651,25.2949991226196,30.6199989318848,14.5251760482788,1,59.9249935150147,18.5764608383179,60,0,28.2183227539063,24.9376697540284,24.9498052597046,2,0,0,2,25.7993202209473,25.4099998474121,26.1549997329712,23,21,30,10,23.9899997711182,26.5949993133545,0,0,1.79000926017761,0,50,50,50,0,0,25.4124431610108,2,1,1,2,26.0103282928467,10.0699996948242,24.3649988174439,24.5,26,23,30,10,22.3599996566773,24.2099990844727,0.92373502254486,1,30.1803312301636,0,25,25,25,0,1,25.7831611633301,2,1,1,2,20.0519962310791,8.53499937057495,24.4200000762939,20,20,26,30,10,17.4449996948243,24.1199989318848,27.1491641998292,26,54.8939399719239,1,61.1142272949219,16.0842156410218,60,0,1,25.8987722396851,2,1,1,2,25.3850069046021,21.5399990081787,26,25.2799987792969,42,10,-4,23.8835000991821,1,1,0,2,23.5139751434326,20.6949996948243,25.2899990081787,0,1,124.376815795899,18.1972827911377,125,99.9513702392576,11.4144444465637,100,25.0234060287476,0,0,1,25.1948709487915,1,0,0,2,25.2326908111573,9.14499998092652,25,27.024998664856,30,10,-5,26.6739158630371,0,0,0,2,26.0535402297974,16.8749990463257,27.3949995040894,0,0,0.998247236013413,0,75,75,75,75,1.43292570114136,0,75,75,75,26.5603399276734,0,0,0,26.7318992614746,1,2,0,0,2,26.7777910232544,20.9049997329712,30,27.9949998855591,30,10,-5,25.8905267715454,0,0,0,2,25.7871913909912,26.3049993515015,46.3649997711182,0,0,1.01609694957734,0,70,70,70,70,1.28963708877564,0,70,70,70,26.3295135498047,0,0,0,27.2223901748657,1,0,27.1940174102784,27.1940174102784,1,16.4886603355408,0,16.4886603355408,0,1,100,0,25.4
2026-08-05 13:15:00,2,0,0,2,27.6194400787354,11.2699995040894,26,27.3099994659424,30,10,-5,29.0535621643066,0,0,0,2,29.1004753112793,21.7299995422363,29.0699996948242,0,0,4.59967708587646,0,75,75,75,75,1.58841252326965,0,80,80,80,27.8690147399902,0,0,0,31.8946132659912,1,2,0,0,2,27.1277503967285,11.6799993515015,23,41.9599990844727,30,10,-3,30.0711078643799,0,0,0,2,26.5098419189453,18.7999992370605,45.3199996948242,0,0,1.31816649436951,0,75,75,75,75,1.62636971473694,0,70,70,70,25.9419250488281,0,0,0,25.9852886199951,1,0,0,2,1,1,2,17.0596237182617,8.67999935150146,17,17,42,10,-3,24.0064964294434,1,1,0,2,21.3157920837402,12.4499998092651,25.2799987792969,55.5790710449219,1,60.0358734130859,3.12064337730408,60,60,60,67.552490234375,0,60,60,0,0,71.2923202514648,1,80,22.7602119445801,0,20.7668514251709,467.474029541016,20.68967628479,466.11865234375,1,1,1,1,0,0,0,2,1,2,23.0432281494141,7.15999984741211,23.7199993133545,23,25,10,-6,26.0539951324463,1,2,24.5368022918701,20.9499988555908,24.1499996185303,27.0231113433838,700,400,1,40.0743141174316,7.21950674057007,40,57.4848175048828,0,35,24.9983711242676,0,0,84.4923553466797,1,15.5077457427979,10,38,25.9387722015381,1,24,23,22.7705249786377,0,462.871429443359,100,25.8492736816406,459.239654541016,23.4536056518555,452.990844726562,18,23,0,100,0,18,23.0194988250732,100,460.939849853516,0,0,0,0,2,1,1,2,25.5642776489258,20.1599998474121,23,26,23,31,10,21.4799995422363,0,1,79.7375793457031,33.0698547363281,80,1,25.6565742492676,1,1,2,22.7818794250488,8.27999973297119,24,31.2600002288818,30,10,24.563570022583,25.3500003814697,30.6099987030029,0,1,60.1350212097168,18.4821968078613,60,1.82661688327789,28.3666439056396,24.9633750915527,25.0290832519531,2,0,0,2,25.7979297637939,25.3999996185303,26.1599998474121,23,21,30,10,23.8799991607666,26.5999984741211,0,0,1.46668612957001,0,50,50,50,0,0,25.4139251708984,2,1,1,2,26.1304092407227,10.8800001144409,24.3599987030029,26,26,23,30,10,21.7899990081787,24.2600002288818,6.77633666992188,1,29.8599910736084,0,25,25,25,0,1,25.8664875030518,2,1,1,2,19.9696388244629,8.84000015258789,24.4099998474121,20,20,26,30,10,17.0799999237061,24.1099987030029,26.4555320739746,26,56.5580101013184,1,60.8338508605957,15.7911739349365,60,0,1,25.9851417541504,2,1,1,2,25.4057426452637,21.5499992370605,26,25.269998550415,42,10,-4,23.9110126495361,1,1,0,2,23.5688037872314,20.75,25.2899990081787,0,1,124.515243530273,17.103422164917,125,100.330833435059,11.1074123382568,100,25.0603008270264,0,0,1,25.1401042938232,1,0,0,2,25.5957317352295,9.76000022888184,25,27.0399990081787,30,10,-5,26.72829246521,0,0,0,2,26.1818428039551,17.3999996185303,27.4300003051758,0,0,1.73371469974518,0,75,75,75,75,1.26113092899323,0,75,75,75,26.6122303009033,0,0,0,26.7519989013672,1,2,0,0,2,26.776294708252,20.7700004577637,30,27.9899997711182,30,10,-5,26.1676788330078,0,0,0,2,26.2051906585693,26.25,46.2399978637695,0,0,1.0175085067749,0,70,70,70,70,0.997128248214722,0,70,70,70,26.4801330566406,0,0,0,27.4069633483887,1,0,30.7707710266113,30.7707710266113,1,16.9365825653076,0,16.9365825653076,0,1,100,0,25.6275
2026-08-05 13:30:00,2,0,0,2,28.3229990005494,12.7249999046326,26,27.3149995803833,30,10,-5,28.9990453720093,0,0,0,2,29.3090190887451,22.1549997329712,29.0699996948243,0,0.5,3.08449974656105,0,122.5,122.5,122.5,122.5,1.5963009595871,0,137,137,137,28.0708093643189,0,0,0.5,33.0592937469483,1,2,0,0,2,28.2064094543457,12.5249996185303,23,42.2949981689453,30,10,-3,29.9658441543579,0,0,0,2,27.101188659668,19.5149993896485,45.2849979400635,0,0.5,1.30945414304733,0,122.5,122.5,122.5,122.5,1.62972462177277,0,115.5,115.5,115.5,26.2420730590821,0,0,0.5,26.17174243927,1,0,0,2,1,1,2,16.9694662094116,7.71499967575073,17,17,42,10,-3,24.0377607345581,1,1,0,2,21.3325452804566,11.9499998092652,25.274998664856,55.3030319213867,1,76.9494342803955,12.0837616920471,113.5,113.5,113.5,80.7916831970215,7.80797243118285,109.5,109.5,0,0,71.3553695678711,1,80,22.7558822631836,0,20.7640590667725,465.080078125,20.5831899642945,468.095855712891,1,1,1,1,0,0,0,2,1,2,22.998291015625,7.45999979972839,23.75,23,25,10,-6,26.0182142257691,1,2,24.597731590271,20.1499996185303,24.2149991989136,28.467887878418,700,400,1,43.8197612762451,9.93058705329896,74,66.7579174041748,1.73898220062256,73,25.0312938690186,0,0,84.3774909973145,1,15.6225695610047,10,38,25.989577293396,1,24,23,23.03506565094,0,467.629776000976,88.9290351867676,26.2205696105957,465.256240844727,24.428505897522,450.703262329102,18,23,0,100,0,18,23.4790143966675,100,457.375350952149,0,0,0,0,2,1,1,2,25.6849098205567,20.1700000762939,23,26,23,31,10,21.4749994277954,0,1,111.131229400635,43.9580955505372,125.5,1,25.7955474853516,1,1,2,23.8389348983765,7.51999998092652,24,31.25,30,10,24.5645208358765,25.3249998092652,30.5899991989136,2.14356350898743,1,74.6422443389893,28.2896013259888,102,0,28.2473697662354,24.9512348175049,25.0790958404541,2,0,0,2,25.7941389083863,25.3699998855591,26.1599998474121,23,21,30,10,23.8799991607666,26.6149988174439,0,0,1.82154381275177,0,88,88,88,0,0,25.4334926605225,2,1,1,2,26.0614709854126,9.97999954223632,24.335000038147,26,26,23,30,10,24.9349994659424,24.2849988937378,5.93928998708726,1,57.8602924346924,18.7472877502442,91.5,91.5,91.5,0,1,25.9367294311523,2,1,1,2,20.1945142745972,8.96000003814698,24.3799991607666,20,20,26,30,10,17.3549995422364,24.0900001525879,26.1630601882935,26,60.3832798004151,1,84.4003944396972,24.753797531128,105.5,0,1,26.0560617446899,2,1,1,2,25.5519723892212,21.5699996948243,26,25.2699995040894,42,10,-4,23.9299573898316,1,1,0,2,23.5734977722168,20.8299989700317,25.2899990081787,0,1,187.394409179688,28.0416212081909,203,145.480613708497,19.8879380226136,161,25.1892538070679,0,0,1,25.47207736969,1,0,0,2,25.840690612793,10.2749996185303,25,27.0599994659424,30,10,-5,26.7582569122314,0,0,0,2,26.2079935073853,17.8399991989136,27.4599990844727,0,0.5,0.999608427286147,0,122.5,122.5,122.5,122.5,1.70421671867371,0,122.5,122.5,122.5,26.6174364089966,0,0,0.5,26.7803583145142,1,2,0,0,2,26.8500375747681,20.6449995040894,30,27.9899997711182,30,10,-5,26.3607416152954,0,0,0,2,26.4084262847901,26.2049989700318,46.064998626709,0,0.5,1.01694369316102,0,120,120,120,120,0.999370634555817,0,104,104,104,26.5022630691528,0,0,0.5,27.3748416900635,1,0,33.2541952133179,33.2529382705689,1,16.3591613769532,0,16.3591613769532,0,1,100,0,25.855
2026-08-05 13:45:00,2,1,1,2,26.8669395446777,8.82999992370605,26,27.3899993896484,30,10,-5,28.1520557403564,1,1,0,2,27.8624286651611,21.5799999237061,29.0799999237061,67.63818359375,1,169.636825561523,39.5053367614746,170,170,170,170,193.790893554688,40.9782257080078,194,194,194,28.33669090271,0,0,1,28.8070316314697,1,2,1,1,2,23.7731914520264,9.09999942779541,23,42.9500007629395,30,10,-3,26.6377620697021,1,1,0,2,25.0583896636963,19.9300003051758,45.3199996948242,70.9232635498047,1,170.588668823242,38.889820098877,170,170,170,170,160.067626953125,32.3994827270508,161,161,161,25.5055866241455,100,0,1,27.0823040008545,1,0,0,2,1,1,2,17.3710479736328,7.32999992370605,17,17,42,10,-3,24.2862987518311,1,1,0,2,21.111665725708,9.97999954223633,25.269998550415,93.3484497070312,1,163.240646362305,46.3230361938477,167,167,167,158.618560791016,35.0057754516602,159,159,0,0,71.5753326416016,1,80,24.8030529022217,0,20.5471458435059,463.569122314453,20.1203746795654,468.024871826172,1,1,1,1,0,0,0,2,1,2,23.3354721069336,7.42999982833862,23.7299995422363,23,25,10,-6,26.2520236968994,1,2,24.6024379730225,19.2700004577637,24.2399997711182,43.7413711547852,700,400,1,89.8324890136719,31.5059871673584,108,118.770217895508,7.83018112182617,111,25.1649837493896,0,0,84.5737762451172,1,15.4259223937988,10,38,26.2589664459229,1,24,23,23.6489181518555,0,460.217041015625,52.4408874511719,26.2951927185059,463.151031494141,24.2681274414062,460.752380371094,18,23,0,100,0,18,23.7662372589111,100,448.432006835938,0,0,0,0,2,1,1,2,26.0330219268799,20.189998626709,23,26,23,31,10,21.4799995422363,0.433017015457153,1,169.130630493164,59.2810859680176,171,1,25.9268436431885,1,1,2,23.0185356140137,7.58999967575073,24,31.2399997711182,30,10,24.6639080047607,25.0699996948242,30.5799999237061,6.54817676544189,1,145.574188232422,54.2476692199707,144,0,28.171443939209,24.9533767700195,25.1491355895996,2,0,0,2,25.794849395752,25.3500003814697,26.1599998474121,23,21,30,10,23.9200000762939,26.5999984741211,0,0,2.45674848556519,0,126,126,126,0,0,25.4325199127197,2,1,1,2,25.6224517822266,8.69999980926514,24.3199996948242,26,26,23,30,10,25.7299995422363,24.2399997711182,12.8251647949219,1,157.22331237793,66.619270324707,158,158,158,0,1,26.2135639190674,2,1,1,2,20.4012851715088,8.67999935150146,24.3400001525879,20,20,26,30,10,13.9200000762939,24.0399990081787,25.9833583831787,26,93.1951751708984,1,148.945770263672,45.2987670898438,151,0,1,26.3460865020752,2,1,1,2,25.9065704345703,21.5799999237061,26,25.2600002288818,42,10,-4,24.2400283813477,1,1,0,2,23.6334438323975,20.8899993896484,25.2899990081787,0,1,281.181518554688,35.494068145752,281,221.762664794922,28.7921371459961,222,25.1713199615479,0,0,1,26.0279655456543,1,1,1,2,25.9407386779785,7.94000005722046,25,27.0699996948242,30,10,-5,27.4670295715332,1,1,0,2,25.9413642883301,20.4899997711182,27.4699993133545,55.2914733886719,1,170.431121826172,41.582706451416,170,170,170,170,168.712066650391,41.7539558410645,170,170,170,26.901891708374,100,0,1,27.9231204986572,1,2,1,1,2,27.5077095031738,20.6000003814697,30,27.9899997711182,30,10,-5,25.7638530731201,1,1,0,2,25.0483741760254,26.1700000762939,45.9500007629395,0,1,170.314407348633,40.9312362670898,170,170,170,170,135.680404663086,83.5878219604492,138,138,138,27.5282707214355,0,0,1,28.4349575042725,1,0,38.5208625793457,38.5208625793457,1,17.2662467956543,0,17.2662467956543,0,1,100,0,26.0825
2026-08-05 14:00:00,2,1,1,2,25.8843488693237,7.625,26,27.585000038147,30,10,-5,28.4042081832886,1,1,0,2,28.108533859253,16.5249996185303,29.1549987792969,83.18851852417,1,172.765419006348,39.5306854248047,173.5,173.5,173.5,173.5,195.400779724122,41.9824199676514,198.5,198.5,198.5,28.3292999267578,0,0,1,28.4534091949463,1,2,1,1,2,22.9668350219727,7.79499983787537,23,42.8349990844727,30,10,-3,26.9371385574341,1,1,0,2,25.0573015213013,16.6499996185303,45.2499980926514,77.9489059448243,1,171.81266784668,39.5991668701172,173.5,173.5,173.5,173.5,162.886535644531,32.8400249481201,164.5,164.5,164.5,25.5212812423706,100,0,1,27.299150466919,1,0,0,2,1,1,2,17.3493623733521,7.84999990463257,17,17,42,10,-3,24.8809032440186,1,1,0,2,20.9869546890259,10.0199999809265,25.2550001144409,100,1,170.115997314453,46.9174823760987,171,171,171,161.555923461914,35.5401496887207,163,163,0,0,72.760181427002,1,80,25.5780830383301,0,20.4538173675537,461.410430908203,19.9694690704346,461.731140136719,1,1,1,1,0,0,0,2,1,2,23.1546297073365,7.35999989509583,23.7099990844727,23,25,10,-6,26.7435321807862,1,2,24.2471017837525,17.960000038147,24.2149991989136,56.270263671875,700,400,1,105.169414520264,37.4626502990723,111,114.891296386719,3.943598985672,114,25.450665473938,0,0,83.5801391601563,1,16.4215383529663,10,38,26.6258354187012,1,24,23,23.4717969894409,0,471.630798339844,30.8284225463868,26.0916681289673,469.738235473633,23.8943691253662,468.358001708985,18,23,0,100,0,18,23.3642196655273,100,465.409942626954,0,0,0,0,2,1,1,2,25.9416790008545,14.284999370575,26,26,23,31,10,24.0749998092652,9.28208494186402,1,173.463897705078,60.8525142669678,174.5,1,26.2287178039551,1,1,2,24.116307258606,7.39999985694885,24,31.2399997711182,30,10,24.5661773681641,24.9949998855591,30.5699996948242,9.90857315063479,1,146.199920654297,54.9195556640625,147,0,28.3471345901489,24.9533767700195,25.1055374145508,2,0,0,2,25.7868347167969,25.3549995422363,26.1449995040894,23,21,30,10,23.8349990844727,26.5949993133545,0,0,1.96014934778214,0,129,129,129,0,0,25.4258584976196,2,1,1,2,26.1554546356201,8.19000005722046,24.3099994659424,26,26,23,30,10,26.6799993515015,24.1099996566773,21.2391166687012,1,161.956619262696,69.2611694335938,163.5,163.5,163.5,0,1,26.510425567627,2,1,1,2,20.0468559265137,8.14999961853027,24.3299999237061,20,20,26,30,10,12.6099996566773,23.9949998855591,26.3382539749146,26,99.9471473693848,1,154.085411071778,46.5054225921631,154.5,0,1,26.643295288086,2,1,1,2,25.9515161514282,21.585000038147,26,25.2649993896484,42,10,-4,24.7880191802979,1,1,0,2,23.7335758209229,20.9449987411499,25.2999992370605,0,1,285.681381225586,36.6056175231934,287,227.064430236817,29.3539657592774,226.5,25.1830453872681,0.350025445222855,0,1,26.4873456954956,1,1,1,2,25.1116456985474,7.62999987602234,25,27.0649995803833,30,10,-5,27.7800731658936,1,1,0,2,26.0485897064209,15.3449997901917,27.4699993133545,82.2434196472168,1,172.723014831543,42.3548774719239,173.5,173.5,173.5,173.5,172.861022949219,42.4493637084961,173.5,173.5,173.5,27.1516847610474,100,0,1,27.9787950515747,1,2,1,1,2,27.8315296173096,20.5399990081787,30,28.0050001144409,30,10,-5,25.480227470398,1,1,0,2,24.858741760254,26.1199989318848,45.939998626709,0,1,172.669494628907,41.4763374328613,173.5,173.5,173.5,173.5,139.481864929199,84.5506744384766,141,141,141,27.8619146347046,0,0,1,28.3665838241577,1,0,38.8992252349854,38.8992252349854,1,18.8801231384277,0,18.8801231384277,0,1,100,0,26.31
2026-08-05 14:15:00,2,1,1,2,25.7066307067871,7.66999959945679,26,27.8499984741211,30,10,-5,27.912296295166,1,1,0,2,27.7396488189697,17.9300003051758,29.2199993133545,73.1643981933594,1,180.687316894531,39.7979774475098,177,177,177,177,200.346725463867,43.4008560180664,203,203,203,27.7985687255859,0,0,1,27.6744689941406,1,2,1,1,2,22.9012660980225,7.67999982833862,23,42.7099990844727,30,10,-3,26.1786956787109,1,1,0,2,24.8304557800293,17.6999988555908,45.4099998474121,68.6732940673828,1,176.37109375,40.1182060241699,177,177,177,177,170.012741088867,34.2681884765625,168,168,168,25.2044448852539,100,0,1,26.3640689849854,1,0,0,2,1,1,2,17.456413269043,8.13999938964844,17,17,42,10,-3,25.0601997375488,1,1,0,2,20.9183521270752,10.210000038147,25.2299995422363,100,1,176.710052490234,48.2060737609863,175,175,175,166.390106201172,37.2206916809082,167,167,0,0,74.2152404785156,1,80,25.7993144989014,0,20.2904930114746,454.985778808594,19.9165172576904,457.762512207031,1,1,1,1,0,0,0,2,1,2,23.0515155792236,7.59999990463257,23.689998626709,23,25,10,-6,26.5576553344727,1,2,24.1070766448975,17.1000003814697,24.189998626709,63.0034713745117,700,400,1,112.915504455566,40.5596504211426,114,126.667037963867,1.07769322395325,117,25.523006439209,0,0,84.1194076538086,1,15.8856620788574,10,38,26.5336475372314,1,24,23,23.6459503173828,0,463.663177490234,4.21796417236328,26.3917140960693,470.898590087891,24.372314453125,467.211181640625,18,23,0,100,0,18,23.7973823547363,100,450.252410888672,0,0,0,0,2,1,1,2,26.2216529846191,9.90999984741211,26,26,23,31,10,26.189998626709,4.21939277648926,1,180.418502807617,61.7173461914062,178,1,26.0399055480957,1,1,2,24.2215766906738,7.75,24,31.2199993133545,30,10,24.4593944549561,24.1700000762939,30.5599994659424,17.6996784210205,1,151.527359008789,56.2115364074707,150,0,27.999979019165,24.9576606750488,25.0333690643311,2,0,0,2,25.779541015625,25.25,26.1399993896484,23,21,30,10,23.8999996185303,26.5999984741211,0,0,3.07353329658508,0,132,132,132,0,0,25.4292945861816,2,1,1,2,26.2535018920898,7.96000003814697,24.25,26,26,23,30,10,26.2999992370605,23.9899997711182,20.6045112609863,1,167.888275146484,72.9515686035156,169,169,169,0,1,26.3687229156494,2,1,1,2,20.006628036499,7.96999979019165,24.3199996948242,20,20,26,30,10,12.460000038147,23.9899997711182,27.3082885742188,26,100,1,157.026489257812,48.3028450012207,158,0,1,26.5054664611816,2,1,1,2,26.0868701934814,21.6000003814697,26,25.25,42,10,-4,24.9040145874023,1,1,0,2,23.8841762542725,20.9300003051758,25.3099994659424,0,1,294.137298583984,36.2675971984863,293,232.891754150391,29.3887557983398,231,25.3493137359619,2.74666738510132,0,1,26.413761138916,1,1,1,2,24.8940315246582,7.46999979019165,25,27.0399990081787,30,10,-5,27.2049903869629,1,1,0,2,25.9259872436523,15.75,27.4599990844727,75.6988677978516,1,178.213150024414,42.3932723999023,177,177,177,177,175.751159667969,43.7728500366211,177,177,177,26.7647342681885,100,0,1,27.2468776702881,1,2,1,1,2,27.2581691741943,20.5200004577637,30,28.0100002288818,30,10,-5,25.4045867919922,1,1,0,2,24.8114948272705,26.0499992370605,45.9799995422363,0,1,176.751098632812,42.1718330383301,177,177,177,177,144.909072875977,86.7896041870117,144,144,144,27.1428852081299,0,0,1,27.577938079834,1,0,37.6018409729004,37.6018409729004,1,18.9641075134277,0,18.9641075134277,0,1,100,0,26.5375
2026-08-05 14:30:00,2,1,1,2,25.9949169158936,7.10499978065491,26,28.0549993515015,30,10,-5,27.9244070053101,1,1,0,2,27.768780708313,19.8249998092652,29.2399997711182,62.8694076538086,1,176.453315734864,39.4826240539551,177,177,177,177,203.573478698731,43.5057258605957,203,203,203,27.745891571045,0,0,1,27.7048349380494,1,2,1,1,2,22.9644374847412,7.88499975204468,23,42.5599994659424,30,10,-3,25.9974231719971,1,1,0,2,24.736328125,18.5549993515015,44.9499988555909,64.376693725586,1,176.780982971192,39.6285781860352,177,177,177,177,166.67733001709,34.7913646697998,168,168,168,25.0859327316284,100,0,1,26.1476850509644,1,0,0,2,1,1,2,17.2563638687134,7.31999969482422,17,17,42,10,-3,24.9770059585571,1,1,0,2,20.8833560943604,9.53999996185303,25.2299995422364,100,1,174.742118835449,49.0736331939697,175,175,175,165.499458312989,36.9787998199463,167,167,0,0,75.0534973144532,1,80,25.8473749160767,0,20.3549461364747,449.958038330079,19.7593631744385,456.772506713867,1,1,1,1,0,0,0,2,1,2,22.9527444839478,6.89999985694885,23.6750001907349,23,25,10,-6,26.414496421814,1,2,23.9883985519409,16.8799991607666,24.1399993896485,60.7447624206543,700,400,1,117.494499206543,40.8771533966065,114,115.645668029786,0.411618143320084,117,25.4863080978394,0,0,84.0538177490235,1,15.9451866149902,10,38,26.4827365875244,1,24,23,23.0383787155152,0,467.938613891602,0.558386504650115,26.1351175308228,470.308639526367,24.018253326416,464.680603027344,18,23,0,100,0,18,23.5783967971802,100,451.90853881836,0,0,0,0,2,1,1,2,25.9768238067627,8.95499968528748,26,26,23,31,10,26.5599994659424,7.02761280536654,1,179.717666625977,60.3835010528565,178,1,26.009563446045,0.5,0.5,2,23.7884902954102,7.65499997138977,24,31.2149991989136,30,10,24.3714818954468,24.8799991607666,30.5649995803833,8.7283992767334,0.5,76.9326268434527,28.0673160552979,150,0,27.7973051071167,24.9383811950684,24.9241037368775,2,0,0,2,25.7726917266846,25.2949991226196,26.1399993896484,23,21,30,10,23.7849988937378,26.5699996948242,0,0,1.77072477340698,0,132,132,132,0,0,25.4294795989991,2,0.5,0.5,2,26.1361894607544,8.15499973297119,24.2449998855591,24.5,26,23,30,10,25.5249996185303,23.9699993133545,8.8944845199585,0.5,85.634994506836,36.3708305358887,169,169,169,0,0.5,26.3068723678589,2,0.5,0.5,2,19.9135332107544,8.15000009536743,24.3199996948243,23,20,26,30,10,12.5949997901917,23.9849996566773,27.6075496673584,26,50,0.5,79.3018951416014,24.235164642334,158,0,0.5,26.4369106292725,2,1,1,2,26.0713071823121,21.6049995422363,26,25.2550001144409,42,10,-4,24.8114900588989,1,1,0,2,23.8281488418579,20.8799991607666,25.3049993515015,0,1,294.854614257813,36.5667324066162,293,230.122108459473,30.0009937286377,231,25.3423137664795,2.49826383590698,0,1,26.2878284454346,1,1,1,2,24.9400901794434,6.875,25,27.019998550415,30,10,-5,27.0124883651734,1,1,0,2,25.8481931686402,16.6649999618531,27.4399995803833,67.2486190795898,1,177.451690673828,42.2072486877442,177,177,177,177,177.708114624024,44.0234336853027,177,177,177,26.6409873962403,100,0,1,27.073166847229,1,2,1,1,2,27.0445604324341,20.420000076294,30,28,30,10,-5,25.345238685608,1,1,0,2,24.7600717544556,25.9349994659424,45.9849987030029,0,1,176.435874938965,41.6946907043457,177,177,177,177,144.790077209473,87.5103912353516,144,144,144,26.906572341919,0,0,1,27.319845199585,1,0,51.9867477416992,51.9867477416992,1,14.7688808441162,0,14.7688808441162,0,1,100,0,26.765
2026-08-05 14:45:00,2,1,1,2,26.1224193572998,7.58999967575073,26,28.2399997711182,30,10,-5,28.0291385650635,1,1,0,2,27.8049068450928,19.4200000762939,29.2799987792969,66.7619781494141,1,176.624542236328,40.7475395202637,177,177,177,177,201.278961181641,42.7239570617676,203,203,203,27.9402961730957,0,0,1,28.1770343780518,1,2,1,1,2,23.0298137664795,7.40999984741211,23,42.5900001525879,30,10,-3,26.4937400817871,1,1,0,2,24.7441787719727,18.4400005340576,44.9099998474121,67.0908355712891,1,177.352279663086,40.0869026184082,177,177,177,177,169.758316040039,33.9525413513184,168,168,168,25.1862373352051,100,0,1,26.8675632476807,1,0,0,2,1,1,2,17.0736312866211,7.01999998092651,17,17,42,10,-3,25.1191310882568,1,1,0,2,20.8356914520264,9.26999950408936,25.1800003051758,100,1,171.579711914062,48.8445053100586,175,175,175,166.526184082031,37.5791816711426,167,167,0,0,75.9275894165039,1,80,25.9351749420166,0,20.1956157684326,448.939788818359,19.8151226043701,451.574066162109,1,1,1,1,0,0,0,2,1,2,22.9960517883301,7.46999979019165,23.6599998474121,23,25,10,-6,26.522611618042,1,2,24.1398658752441,17.4499988555908,24.1000003814697,59.0166778564453,700,400,1,116.859169006348,38.0774574279785,114,115.824775695801,6.32306480407715,117,25.6170921325684,0,0,84.2169647216797,1,15.7825765609741,10,38,26.5643444061279,1,24,23,21.3987483978271,0,466.634124755859,61.9351768493652,26.0817451477051,470.897857666016,23.9755420684814,462.048370361328,18,23,0,100,0,18,23.4686298370361,100,448.264221191406,0,0,0,0,2,1,1,2,26.0331478118896,7.98999977111816,26,26,23,31,10,26.7199993133545,13.8593883514404,1,179.192474365234,58.1196670532227,178,1,26.2683734893799,0,0,2,23.3962345123291,7.52999973297119,24,31.2199993133545,30,10,24.715841293335,24.6199989318848,30.5499992370605,0,0,2.89688348770142,0,150,0,27.4445648193359,24.7906379699707,24.7635307312012,2,0,0,2,25.7600994110107,25.2600002288818,26.1399993896484,23,21,30,10,23.8599987030029,26.5799999237061,0,0,1.47340869903564,0,132,132,132,0,0,25.4599628448486,2,0,0,2,26.0242824554443,9.42999935150146,24.2399997711182,23,26,23,30,10,21.4799995422363,23.939998626709,0,0,0.97356641292572,0,169,169,169,0,0,25.8623485565186,2,0,0,2,20.5950908660889,10,24.2899990081787,26,20,26,30,10,14.1399993896484,23.9699993133545,27.842098236084,26,0,0,1.45147013664246,0,158,0,0,25.8485069274902,2,1,1,2,25.9304904937744,21.6000003814697,26,25.2600002288818,42,10,-4,25.0576095581055,1,1,0,2,23.7628726959229,20.8500003814697,25.3099994659424,0,1,291.104827880859,36.7548294067383,293,234.360000610352,29.3440265655518,231,25.2793483734131,0.219331383705139,0,1,26.4221839904785,1,1,1,2,25.1269302368164,8.05000019073486,25,27.019998550415,30,10,-5,27.3281364440918,1,1,0,2,25.9823913574219,16.5100002288818,27.439998626709,75.8728637695312,1,176.631530761719,43.0497817993164,177,177,177,177,178.018325805664,43.1169700622559,177,177,177,26.8703289031982,100,0,1,27.5944347381592,1,2,1,1,2,27.2052822113037,20.3699989318848,30,28,30,10,-5,25.3902339935303,1,1,0,2,24.7904415130615,25.8699989318848,45.9799995422363,0,1,175.853790283203,42.5069389343262,177,177,177,177,144.715225219727,86.5572052001953,144,144,144,27.1385631561279,0,0,1,27.8654727935791,1,0,40.8030052185059,40.8030052185059,1,22.5957126617432,0,22.5957126617432,0,1,100,0,26.9925
2026-08-05 15:00:00,2,1,1,2,25.9158115386963,7.79999995231629,26,28.4149990081788,30,10,-5,28.2902536392212,1,1,0,2,27.736909866333,16.789999961853,29.3549995422364,74.7162475585938,1,181.272438049317,40.6255607604981,181,181,181,181,205.446517944336,43.5975017547608,207.5,207.5,207.5,28.3596372604371,50,0,1,28.8561429977417,1,2,1,1,2,23.0155553817749,7.83499956130981,23,42.7349987030029,30,10,-3,26.9194688796997,1,1,0,2,24.5741920471192,18.1699991226196,45.0599994659424,67.7120666503907,1,180.50944519043,40.8008079528809,181,181,181,181,168.96501159668,34.6334285736084,171.5,171.5,171.5,25.1099700927735,100,0,1,27.4906806945801,1,0,0,2,1,1,2,17.4079055786133,7.82999992370606,17,17,42,10,-3,25.491247177124,1,1,0,2,20.8064031600952,9.9349994659424,25.1800003051758,100,1,177.232490539551,49.9550743103028,179,179,179,169.908927917481,37.6699199676514,170.5,170.5,0,0,76.4591865539551,1,80,26.1506128311158,0,20.2987117767334,445.812469482422,19.6591968536377,450.899185180664,1,1,1,1,0,0,0,2,1,2,22.9696588516236,7.64000010490418,23.670000076294,23,25,10,-6,26.7315797805786,1,2,24.183162689209,17.4799995422363,24.1099987030029,59.1103229522705,700,400,1,115.511867523193,37.0105590820313,116.5,113.705875396729,9.83405303955079,120,25.6764278411865,0,0,84.4335632324219,1,15.5660195350647,10,38,26.7642078399658,1,24,23,21.591254234314,0,465.49496459961,100,26.1883249282837,472.487182617188,24.0131483078003,455.846145629883,18,23,0,100,0,18,23.5815582275391,100,444.733444213867,0,0,0,0,2,1,1,2,25.7376890182495,8.67999958992005,26,26,23,31,10,26.5,3.90902209281921,1,181.174438476563,58.6708717346192,181.5,1,26.5503559112549,0,0,2,24.06494140625,7.9449999332428,24,31.2199993133545,30,10,24.9747381210327,23.8999996185303,30.5549993515015,0,0,3.08023202419281,0,153.5,0,27.1026763916016,24.737850189209,24.7121744155884,2,0,0,2,25.7672214508057,25.2449989318848,26.1549997329712,23,21,30,10,23.7449998855591,26.6199989318848,0,0,1.47333419322968,0,135,135,135,0,0,25.5511074066163,2,0,0,2,25.9220819473267,10.3049998283386,24.1999988555908,23,26,23,30,10,20.1699991226196,23.9449996948243,0,0,0.975793689489365,0,174,174,174,0,0,25.3898458480835,2,0,0,2,21.5283908843995,10.8849997520447,24.2749996185303,26,20,26,30,10,15.6749992370606,23.9599990844727,26.9788970947266,26,0,0,1.45229655504227,0,161.5,0,0,25.3459920883179,2,1,1,2,25.951849937439,21.6000003814697,26,25.25,42,10,-4,25.4462003707886,1,1,0,2,23.8344316482544,20.7699995040894,25.3099994659424,0,1,299.563674926758,36.1059513092041,299,235.470420837403,29.3014173507691,236,25.2285652160645,0.976296663284304,0,1,26.7731313705445,1,1,1,2,25.0265245437622,7.60999989509583,25,27,30,10,-5,27.7742385864258,1,1,0,2,25.8681106567383,15.1849994659424,27.4300003051758,82.6941986083985,1,180.582946777344,43.0480403900147,181,181,181,181,179.135467529297,44.2207412719727,181,181,181,27.0488052368165,100,0,1,28.1883125305176,1,2,1,1,2,27.6314296722412,20.295000076294,30,27.9799995422363,30,10,-5,25.3050212860108,1,1,0,2,24.6698408126831,25.8149995803833,45.9949989318848,0,1,180.372261047364,42.9966869354249,181,181,181,181,142.425918579102,87.6777534484864,146.5,146.5,146.5,27.6197471618653,0,0,1,28.3709802627564,1,0,43.480131149292,43.480131149292,1,18.5849285125733,0,18.5849285125733,0,1,100,0,27.22
2026-08-05 15:15:00,2,1,1,2,26.1013069152832,7.98000001907349,26,28.5399990081787,30,10,-5,29.659610748291,1,1,0,2,28.0777397155762,17.3699989318848,29.4099998474121,82.984619140625,1,183.844970703125,42.1235008239746,185,185,185,185,213.83723449707,44.7101097106934,212,212,212,28.4621772766113,100,0,1,29.7170104980469,1,2,1,1,2,22.9394474029541,7.44000005722046,23,43,30,10,-3,26.979211807251,1,1,0,2,24.3908176422119,18.1199989318848,45.1800003051758,66.4311065673828,1,184.147445678711,41.3332176208496,185,185,185,185,173.511825561523,35.458984375,175,175,175,24.9646663665771,100,0,1,27.5104026794434,1,0,0,2,1,1,2,17.5344066619873,8.07999992370605,17,17,42,10,-3,25.8418922424316,1,1,0,2,20.7795600891113,10.1499996185303,25.1700000762939,100,1,179.725326538086,51.5596694946289,183,183,183,173.543838500977,38.8008613586426,174,174,0,0,76.7519378662109,1,80,26.4512538909912,0,20.3073921203613,445.078033447266,19.7140445709229,449.556030273438,1,1,1,1,0,0,0,2,1,2,23.1265659332275,8.11999988555908,23.6800003051758,23,25,10,-6,26.9356155395508,1,2,24.1705684661865,17.9400005340576,24.1099987030029,60.4906692504883,700,400,1,118.38924407959,37.8613662719727,119,124.706001281738,11.2549734115601,123,25.7676410675049,0,0,85.029914855957,1,14.970666885376,10,38,26.8726940155029,1,24,23,23.189037322998,0,448.244964599609,98.1798400878906,26.2960243225098,469.135620117188,24.2806949615479,453.082702636719,18,23,0,100,0,18,23.5952339172363,100,442.573913574219,0,0,0,0,2,1,1,2,26.5224666595459,8.26999950408936,26,26,23,31,10,26.5999984741211,20.9553699493408,1,186.035171508789,59.1210708618164,185,1,26.7571506500244,0,0,2,24.491979598999,8.30000019073486,24,31.2199993133545,30,10,25.1659355163574,23.4599990844727,30.5499992370605,0,0,2.89857316017151,0,157,0,26.8772468566895,24.7991981506348,24.7963466644287,2,0,0,2,25.7837371826172,25.269998550415,26.1700000762939,23,21,30,10,23.7600002288818,26.6299991607666,0,0,1.47575545310974,0,138,138,138,0,0,25.6008338928223,2,0,0,2,25.8321495056152,11.0900001525879,24.189998626709,23,26,23,30,10,19.8199996948242,23.9599990844727,0,0,0.973214626312256,0,179,179,179,0,0,24.9832935333252,2,0,0,2,22.1820106506348,11.6199998855591,24.2799987792969,26,20,26,30,10,16.8899993896484,23.9799995422363,26.6483745574951,26,0,0,1.45416212081909,0,165,0,0,24.8877010345459,2,1,1,2,26.1295757293701,21.5900001525879,26,25.25,42,10,-4,25.6998500823975,1,1,0,2,23.9359302520752,20.7399997711182,25.3099994659424,0,1,306.528656005859,36.5719223022461,305,240.271408081055,30.0954933166504,241,25.3966007232666,4.059401512146,0,1,27.2414646148682,1,1,1,2,25.041841506958,7.67999982833862,25,27,30,10,-5,28.2416458129883,1,1,0,2,25.8672580718994,13.8999996185303,27.439998626709,92.9131774902344,1,185.006393432617,44.3884353637695,185,185,185,185,184.625778198242,45.0165405273438,185,185,185,27.297061920166,100,0,1,28.7819576263428,1,2,1,1,2,28.0126552581787,20.189998626709,30,27.9799995422363,30,10,-5,25.1995029449463,1,1,0,2,24.5597476959229,25.7799987792969,46.0599975585938,0,1,185.992935180664,44.139720916748,185,185,185,185,147.689300537109,88.5264892578125,149,149,149,28.1281356811523,0,0,1,29.1873874664307,1,0,40.6015319824219,40.6015319824219,1,19.6653003692627,0,19.6653003692627,0,1,100,0,26.9575
2026-08-05 15:30:00,2,1,1,2,25.8553733825684,6.92499971389771,26,28.6849994659424,30,10,-5,28.6292142868042,1,1,0,2,28.227089881897,15.0749998092652,29.4899997711182,89.2811508178711,1,183.077163696289,43.0208072662354,185,185,185,185,212.836334228516,44.4965438842774,212,212,212,28.6646137237549,0,0,1,28.7558679580689,1,2,1,1,2,23.065336227417,7.91499972343445,23,43.3849983215333,30,10,-3,27.3828210830689,1,1,0,2,24.6688289642334,17.7349996566773,45.3549995422364,72.4834976196289,1,185.436050415039,41.3455238342286,185,185,185,185,174.078125,35.2645988464356,175,175,175,25.2544708251953,100,0,1,27.7690181732178,1,0,0,2,1,1,2,17.3632345199585,7.27499961853027,17,17,42,10,-3,26.292142868042,1,1,0,2,20.7559156417847,9.51499938964844,25.1549997329712,100,1,182.724922180176,51.4444484710694,183,183,183,173.523574829102,38.9702682495118,174,174,0,0,76.3718299865722,1,80,26.7211198806763,0,20.2457132339478,447.655853271485,19.7115373611451,449.601821899414,1,1,1,1,0,0,0,2,1,2,22.9429779052735,6.9449999332428,23.6849994659424,23,25,10,-6,27.1145877838135,1,2,24.0534029006958,17.3249998092652,24.1049995422363,57.4688339233399,700,400,1,119.812969207764,37.8307247161865,119,124.529430389405,11.7794265747071,123,25.781548500061,0,0,84.74951171875,1,15.2503719329834,10,38,26.9747257232666,1,24,23,22.8715877532959,0,456.450454711914,92.5648155212403,25.7201910018921,468.019256591797,23.8178453445435,453.851272583008,18,23,0,100,0,18,22.4062328338624,100,446.699890136719,0,0,0,0,2,1,1,2,26.2941064834595,8.9399995803833,26,26,23,31,10,26.0699996948242,9.99724197387694,1,184.893997192383,59.3729515075684,185,1,26.8971033096314,0,0,2,24.807601928711,8.58500003814697,24,31.2249994277954,30,10,25.2876319885254,23.1949996948242,30.5549993515015,0,0,2.89952564239502,0,157,0,26.6879711151123,24.9826602935791,24.9855175018311,2,0,0,2,25.8042182922363,25.2150001525879,26.1800003051758,23,21,30,10,23.7599992752075,26.6449995040894,0,0,1.47622948884964,0,138,138,138,0,0,25.5559864044189,2,0,0,2,25.7307033538818,11.8249998092652,24.1999988555908,23,26,23,30,10,19.7449998855591,23.9249992370606,0,0,0.980989903211594,0,179,179,179,0,0,24.6993989944458,2,0,0,2,22.6479301452637,12.2699995040894,24.2600002288818,26,20,26,30,10,17.8249988555909,23.9699993133545,26.5370407104492,26,0,0,1.45942091941834,0,165,0,0,24.4743003845215,2,1,1,2,25.9953575134278,21.585000038147,26,25.25,42,10,-4,26.0785865783692,1,1,0,2,23.7890729904175,20.7399997711182,25.3249998092652,0,1,307.479324340821,37.5302772521973,305,241.137489318848,31.2910270690918,241,25.2277336120606,1.50179636478424,0,1,27.5469579696656,1,1,1,2,24.9762163162232,7.10999989509583,25,27.0050001144409,30,10,-5,28.0978899002075,1,1,0,2,26.0043706893921,13.5049996376038,27.4449987411499,90.7671852111816,1,184.57804107666,44.9423370361328,185,185,185,185,185.209922790528,44.6812782287598,185,185,185,27.2909021377564,100,0,1,28.4022197723389,1,2,1,1,2,28.0414905548096,20.2149991989136,30,28.0050001144409,30,10,-5,25.2854261398316,1,1,0,2,24.6920032501221,25.7550001144409,46.3299980163574,0,1,186.90796661377,44.051383972168,185,185,185,185,149.792045593262,88.3539505004883,149,149,149,28.084924697876,0,0,1,28.7784061431885,1,0,57.6159820556641,57.6159820556641,1,14.4021825790406,0,14.4021825790406,0,1,100,0,26.695
2026-08-05 15:45:00,2,1,1,2,26.1207809448242,7.69999980926514,26,28.8199996948242,30,10,-5,28.618968963623,1,1,0,2,28.3485870361328,14.9299993515015,29.5900001525879,97.0556564331055,1,182.746002197266,43.346435546875,185,185,185,185,212.788635253906,44.2061424255371,212,212,212,29.0784664154053,0,0,1,28.9262676239014,1,2,1,1,2,22.9895915985107,7.25,23,43.6499977111816,30,10,-3,27.6231842041016,1,1,0,2,24.8019008636475,16.9200000762939,45.879997253418,74.510009765625,1,186.566741943359,41.3459281921387,185,185,185,185,173.810760498047,35.6050186157227,175,175,175,25.4264259338379,100,0,1,28.1762561798096,1,0,0,2,1,1,2,17.3982563018799,7.46999979019165,17,17,42,10,-3,26.5741558074951,1,1,0,2,20.7242946624756,9.64999961853027,25.1499996185303,100,1,179.336929321289,51.5411529541016,183,183,183,173.35758972168,38.9890594482422,174,174,0,0,75.9228973388672,1,80,27.0125160217285,0,20.1925716400146,448.896270751953,19.6109161376953,451.566741943359,1,1,1,1,0,0,0,2,1,2,23.0311641693115,7.46000003814697,23.6700000762939,23,25,10,-6,27.32958984375,1,2,24.0003128051758,17.7799987792969,24.0900001525879,56.9937973022461,700,400,1,119.77498626709,37.8324775695801,119,120.973999023438,11.8925733566284,123,25.8615570068359,0,0,84.7328491210938,1,15.2661018371582,10,38,27.1586685180664,1,24,23,20.9866886138916,0,462.411407470703,100,25.6832733154297,466.745422363281,23.447380065918,452.452545166016,18,23,0,100,0,18,22.7164630889893,100,444.125793457031,0,0,0,0,2,1,1,2,25.1626625061035,7.3899998664856,26,26,23,31,10,25.8599987030029,5.12480878829956,1,185.507766723633,62.2981109619141,185,1,27.1991310119629,0,0,2,25.069845199585,8.92999935150146,24,31.2299995422363,30,10,25.4025936126709,23.0499992370605,30.5499992370605,0,0,2.90539312362671,0,157,0,26.5367279052734,25.0948162078857,24.9862270355225,2,0,0,2,25.8243541717529,25.2899990081787,26.189998626709,23,21,30,10,23.75,26.6499996185303,0,0,1.4796941280365,0,138,138,138,0,0,25.5506477355957,2,0,0,2,25.6085090637207,12.5500001907349,24.1599998474121,23,26,23,30,10,19.7199993133545,23.8699989318848,0,0,0.979308784008026,0,179,179,179,0,0,24.4449634552002,2,0,0,2,22.9522590637207,12.8699998855591,24.2299995422363,26,20,26,30,10,18.6099987030029,23.9499988555908,26.4617691040039,26,0,0,1.46014654636383,0,165,0,0,24.1340522766113,2,1,1,2,26.0276374816895,21.5900001525879,26,25.2600002288818,42,10,-4,26.3694801330566,1,1,0,2,23.7087383270264,20.7199993133545,25.3199996948242,0,1,304.303009033203,37.0348320007324,305,241.891174316406,30.2201366424561,241,25.4839000701904,2.50846600532532,0,1,27.9017333984375,1,1,1,2,25.0854110717773,7.75999975204468,25,27.0100002288818,30,10,-5,28.3777694702148,1,1,0,2,25.9956130981445,13.4899997711182,27.4699993133545,96.1445770263672,1,182.924987792969,45.2195358276367,185,185,185,185,185.684188842773,44.6952056884766,185,185,185,27.4223728179932,100,0,1,28.8109951019287,1,2,1,1,2,28.2924022674561,20.1999988555908,30,28.019998550415,30,10,-5,25.3619155883789,1,1,0,2,24.7655200958252,25.7399997711182,46.6499977111816,0,1,185.345993041992,44.2358818054199,185,185,185,185,148.728500366211,88.0666656494141,149,149,149,28.4132823944092,0,0,1,29.3984203338623,1,0,44.6561012268066,44.6561012268066,1,16.702522277832,0,16.702522277832,0,1,100,0,26.4325
