2026-08-05 16:00:00,2,1,1,2,25.8478775024415,7.09500002861023,26,28.9899988174439,30,10,-5,28.56773853302,1,1,0,2,28.3034410476685,15.3200001716614,29.6699991226196,89.3328399658203,1,184.665954589844,41.8088607788086,185,185,185,185,212.501075744629,45.3028469085694,212,212,212,28.669867515564,0,0,1,28.5495042800903,1,2,1,1,2,22.9308004379273,7.61499977111817,23,43.6149978637696,30,10,-3,26.9978036880493,1,1,0,2,24.8570327758789,16.9049987792969,45.9949989318848,74.8508529663086,1,183.712532043458,41.1743354797363,185,185,185,185,175.028434753418,36.1442394256592,175,175,175,25.3960790634156,100,0,1,27.0892333984375,1,0,0,2,1,1,2,17.4798212051392,7.5699999332428,17,17,42,10,-3,26.7350072860718,1,1,0,2,20.710036277771,9.75999975204468,25.1499996185303,100,1,181.071189880371,51.8734092712403,183,183,183,174.412391662598,38.6065216064453,174,174,0,0,75.0731048583984,1,80,27.050404548645,0,20.1971025466919,451.916625976563,19.607081413269,454.759643554688,1,1,1,1,0,0,0,2,1,2,22.9839286804199,7.09999990463257,23.6700000762939,23,25,10,-6,27.2221813201905,1,2,23.9789667129517,17.5699996948242,24.0950002670288,57.3775367736817,700,400,1,118.019752502441,37.8534851074219,119,124.207080841065,11.9155206680298,123,25.906967163086,0,0,84.7948760986328,1,15.2049922943116,10,38,27.1775426864624,1,24,23,20.5177145004273,0,463.048034667969,100,25.7075881958008,461.450317382813,23.5337715148926,453.145599365235,18,23,0,100,0,18,22.4706277847291,100,445.432800292969,0,0,0,0,2,1,1,2,25.7255907058716,7.5699999332428,26,26,23,31,10,26.8599996566773,11.4803905487061,1,185.408561706543,59.0900554656983,185,1,27.1992769241333,0,0,2,25.2825870513916,9.10500001907349,24,31.2199993133545,30,10,25.516622543335,22.899998664856,30.5599994659424,0,0,2.90640842914581,0,157,0,26.4383659362793,25.2378025054932,24.9648008346558,2,0,0,2,25.8224859237671,25.2449989318848,26.1999988555909,23,21,30,10,23.7449989318848,26.6599998474121,0,0,1.47794717550278,0,138,138,138,0,0,25.6001768112183,2,0,0,2,25.4591894149781,13.1849994659424,24.1750001907349,23,26,23,30,10,19.7649993896485,23.8799991607666,0,0,0.977198570966721,0,179,179,179,0,0,24.1751747131348,2,0,0,2,23.1210689544678,13.3549995422363,24.2249994277954,26,20,26,30,10,19.2399997711182,23.9449987411499,26.3941802978516,26,0,0,1.45877420902253,0,165,0,0,23.851450920105,2,1,1,2,26.0206165313721,21.5950002670288,26,25.2600002288818,42,10,-4,26.6418943405152,1,1,0,2,23.8239822387695,20.7149991989136,25.3400001525879,0,1,302.899063110351,37.7642498016358,305,239.02222442627,31.1341018676758,241,25.4508686065674,6.41616249084473,0,1,27.8305740356445,1,1,1,2,24.8958454132081,7.02499985694885,25,27.019998550415,30,10,-5,27.9771356582642,1,1,0,2,26.0569267272949,13.2799997329712,27.4749994277954,91.3463134765625,1,183.78434753418,44.1053161621094,185,185,185,185,185.57878112793,45.4526233673096,185,185,185,27.2532320022583,100,0,1,28.1972961425782,1,2,1,1,2,28.0081195831299,20.1249990463257,30,28.0149993896484,30,10,-5,25.4151401519775,1,1,0,2,24.8050622940064,25.6799993515015,46.8999996185303,0,1,185.338317871094,43.5011825561524,185,185,185,185,149.140510559082,89.2832221984864,149,149,149,28.0194187164307,0,0,1,28.5876350402832,1,0,43.9966678619385,43.9966678619385,1,17.1244411468506,0,17.1244411468506,0,1,100,0,26.17
2026-08-05 16:15:00,2,1,1,2,26.0421600341797,7.60999965667725,26,29.0699996948242,30,10,-5,28.4411220550537,1,1,0,2,28.211784362793,17.5900001525879,29.6999988555908,80.1621780395508,1,184.359573364258,42.2536201477051,185,185,185,185,212.231338500977,44.7274971008301,212,212,212,28.2815570831299,0,0,1,28.3781185150146,1,2,1,1,2,22.9867172241211,7.36999988555908,23,43.3199996948242,30,10,-3,26.5587558746338,1,1,0,2,24.7174072265625,18,45.8999977111816,68.0177307128906,1,184.177261352539,41.8950271606445,185,185,185,185,174.3232421875,35.6750717163086,175,175,175,25.1872062683105,100,0,1,26.7897186279297,1,0,0,2,1,1,2,17.3825359344482,7.42999982833862,17,17,42,10,-3,26.5925598144531,1,1,0,2,20.6958904266357,9.61999988555908,25.1399993896484,100,1,185.04280090332,51.5643844604492,183,183,183,174.051223754883,38.8305931091309,174,174,0,0,74.482177734375,1,80,26.8743133544922,0,20.1991405487061,453.124206542969,19.6054916381836,457.778594970703,1,1,1,1,0,0,0,2,1,2,22.9885845184326,7.57999992370605,23.6700000762939,23,25,10,-6,26.9030628204346,1,2,23.9408836364746,17.7799987792969,24.0900001525879,55.892951965332,700,400,1,120.447830200195,37.618824005127,119,123.289016723633,11.7983207702637,123,25.7813339233398,0,0,83.7097778320312,1,16.2898483276367,10,38,26.9785175323486,1,24,23,20.4489479064941,0,462.296813964844,100,24.7974948883057,493.703277587891,22.6879463195801,460.800201416016,18,23,0,100,0,18,21.8004837036133,100,452.78076171875,0,0,0,0,2,1,1,2,25.9012622833252,7.39999961853027,26,26,23,31,10,27.5100002288818,5.71065807342529,1,185.557907104492,59.1560592651367,185,1,26.9750709533691,0,0,2,25.4568710327148,9.44999980926514,24,31.2399997711182,30,10,25.6154041290283,22.7799987792969,30.5599994659424,0,0,2.90520191192627,0,157,0,26.3458824157715,25.3307933807373,24.9048252105713,2,0,0,2,25.8328857421875,25.2999992370605,26.2199993133545,23,21,30,10,23.9300003051758,26.689998626709,0,0,1.47798526287079,0,138,138,138,0,0,25.6009769439697,2,0,0,2,25.3587036132812,13.8499994277954,24.1299991607666,23,26,23,30,10,19.8199996948242,23.8699989318848,0,0,0.979269683361053,0,179,179,179,0,0,23.9132862091064,2,0,0,2,23.2510833740234,13.7999992370605,24.1999988555908,26,20,26,30,10,19.7600002288818,23.9300003051758,26.3509998321533,26,0,0,1.45775711536407,0,165,0,0,23.6154441833496,2,1,1,2,26.0128173828125,21.6000003814697,26,25.269998550415,42,10,-4,26.5657176971436,1,1,0,2,23.9734020233154,20.7099990844727,25.3599987030029,0,1,304.381591796875,36.9831619262695,305,239.865798950195,30.792329788208,241,25.4695339202881,7.70545530319214,0,1,27.5161895751953,1,1,1,2,24.9362106323242,7.44000005722046,25,27.019998550415,30,10,-5,27.4908599853516,1,1,0,2,25.945629119873,14.8699998855591,27.4799995422363,81.1342620849609,1,183.826858520508,44.1709365844727,185,185,185,185,186.038101196289,45.0813980102539,185,185,185,26.9550952911377,100,0,1,27.7181911468506,1,2,1,1,2,27.5292816162109,20.1700000762939,30,28.0299987792969,30,10,-5,25.4311237335205,1,1,0,2,24.8077697753906,25.6299991607666,46.9799995422363,0,1,183.498397827148,43.9969825744629,185,185,185,185,151.537826538086,89.0177383422852,149,149,149,27.4653739929199,0,0,1,28.0976543426514,1,0,38.2018241882324,38.2018241882324,1,19.5567798614502,0,19.5567798614502,0,1,100,0,25.9075
2026-08-05 16:30:00,2,1,1,2,26.0743818283081,7.54499983787536,26,29.1299991607666,30,10,-5,28.4354324340821,1,1,0,2,28.2102718353272,16.6699991226196,29.7349996566773,84.8198966979981,1,186.176300048828,42.3207263946534,185,185,185,185,210.691505432129,44.9857215881348,212,212,212,28.5569458007813,0,0,1,28.6166048049927,1,2,1,1,2,23.0266704559326,7.70499968528748,23,43.2749996185303,30,10,-3,26.8375949859619,1,1,0,2,24.631838798523,18.0549993515015,45.8999977111816,69.4502182006836,1,184.960311889649,41.5138874053955,185,185,185,185,174.093765258789,35.556869506836,175,175,175,25.1693363189698,100,0,1,27.2531328201294,1,0,0,2,1,1,2,17.5370130538941,7.71999979019165,17,17,42,10,-3,26.6843614578247,1,1,0,2,20.6759557723999,9.94500017166138,25.1399993896484,100,1,180.72689819336,51.6815185546875,183,183,183,173.532920837403,38.8431568145752,174,174,0,0,73.7220001220703,1,80,26.9679927825928,0,20.0970830917359,456.419815063477,19.6059455871582,459.760894775391,1,1,1,1,0,0,0,2,1,2,22.9913082122803,7.46499967575074,23.6750001907349,23,25,10,-6,26.9857292175293,1,2,23.8708057403565,17.875,24.0900001525879,55.3118209838868,700,400,1,118.853256225586,37.718412399292,119,122.613624572754,12.0412926673889,123,25.7975730895996,0,0,84.4970626831054,1,15.5039410591126,10,38,27.1842136383057,1,24,23,20.4146852493286,0,460.210418701172,100,25.3712100982666,466.981918334961,23.3251791000367,456.038925170899,18,23,0,100,0,18,22.194827079773,100,452.610565185547,0,0,0,0,2,1,1,2,26.4413986206055,7.87999963760376,26,26,23,31,10,27.1249990463257,18.5610356330872,1,184.745491027833,59.097110748291,185,1,27.3800668716431,0,0,2,25.5945472717285,9.71499967575074,24,31.2249994277954,30,10,25.6930484771729,22.6599988937378,30.5749998092652,0,0,2.90633523464203,0,157,0,26.2705926895142,25.4145336151123,24.9855136871338,2,0,0,2,25.8315353393555,25.2949991226196,26.2199993133545,23,21,30,10,23.8649997711182,26.6949987411499,0,0,1.47663480043412,0,138,138,138,0,0,25.6301021575928,2,0,0,2,25.2564468383789,14.4749999046326,24.1499996185303,23,26,23,30,10,19.9149990081787,23.8899993896485,0,0,0.979828923940659,0,179,179,179,0,0,23.7329626083374,2,0,0,2,23.383526802063,14.1399998664856,24.1749992370606,26,20,26,30,10,20.210000038147,23.920000076294,26.2868576049805,26,0,0,1.46125054359436,0,165,0,0,23.4372673034668,2,1,1,2,25.9854154586792,21.5950002670288,26,25.269998550415,42,10,-4,26.6527137756348,1,1,0,2,23.8709182739258,20.689998626709,25.3549995422363,0,1,304.085632324219,37.8186225891113,305,241.119575500489,31.2371063232422,241,25.4477643966675,8.89163970947266,0,1,27.7288408279419,1,1,1,2,25.019422531128,7.625,25,27.024998664856,30,10,-5,27.6505603790283,1,1,0,2,26.0332498550415,14.6949992179871,27.4949998855591,85.1666145324707,1,186.419151306153,44.1984882354737,185,185,185,185,183.903152465821,45.2279682159424,185,185,185,27.0814933776856,100,0,1,27.8931341171265,1,2,1,1,2,27.7266778945923,20.1049995422363,30,28.0299987792969,30,10,-5,25.3761310577393,1,1,0,2,24.73876953125,25.5649995803833,46.939998626709,0,1,184.977119445801,43.9599151611328,185,185,185,185,149.339996337891,89.0230484008789,149,149,149,27.7337160110474,0,0,1,28.4205150604248,1,0,52.0426921844483,52.0426921844483,1,20.0535697937012,0,20.0535697937012,0,1,100,0,25.645
2026-08-05 16:45:00,2,1,1,2,25.9245796203613,8.02999973297119,26,29.1599998474121,30,10,-5,28.1204681396484,1,1,0,2,27.9283924102783,17.7700004577637,29.75,78.8752136230469,1,187.921234130859,42.0685768127441,185,185,185,185,210.24951171875,44.7592697143555,212,212,212,28.1175270080566,0,0,1,28.029857635498,1,2,1,1,2,22.9925498962402,7.76999998092651,23,43.0499992370605,30,10,-3,26.613410949707,1,1,0,2,24.344367980957,18.6000003814697,45.75,65.5045928955078,1,184.628540039062,41.7499961853027,185,185,185,185,176.725875854492,35.0490913391113,175,175,175,24.8992576599121,100,0,1,26.8185615539551,1,0,0,2,1,1,2,17.6138896942139,8.06999969482422,17,17,42,10,-3,26.6244831085205,1,1,0,2,20.6636486053467,10.1899995803833,25.1499996185303,100,1,184.548721313477,51.1939010620117,183,183,183,174.047821044922,38.8443870544434,174,174,0,0,73.5918884277344,1,80,26.9544162750244,0,20.0947113037109,457.378936767578,19.5046195983887,459.821899414062,1,1,1,1,0,0,0,2,1,2,23.0197162628174,8.23999977111816,23.6800003051758,23,25,10,-6,26.9336681365967,1,2,23.7965641021729,18.1900005340576,24.1000003814697,55.4651069641113,700,400,1,120.600273132324,37.52392578125,119,120.760093688965,12.1278972625732,123,25.7747821807861,0,0,84.3768920898438,1,15.6231117248535,10,38,27.1047630310059,1,24,23,20.661153793335,0,462.295349121094,100,25.1128997802734,467.978637695312,22.9049472808838,459.302917480469,18,23,0,100,0,18,22.089376449585,100,451.413604736328,0,0,0,0,2,1,1,2,25.9276733398438,8.26999950408936,26,26,23,31,10,26.269998550415,6.76630544662476,1,185.252334594727,59.0857810974121,185,1,27.1444454193115,0,0,2,25.7077369689941,9.92000007629395,24,31.2399997711182,30,10,25.761251449585,22.5799999237061,30.5799999237061,0,0,2.90613126754761,0,157,0,26.1984329223633,25.5269603729248,25.1076812744141,2,0,0,2,25.8721599578857,25.2600002288818,26.2099990844727,23,21,30,10,23.7999992370605,26.7099990844727,0,0,1.47751951217651,0,138,138,138,0,0,25.5906162261963,2,0,0,2,25.175464630127,15.0299997329712,24.1199989318848,23,26,23,30,10,19.9899997711182,23.8699989318848,0,0,0.977440536022186,0,179,179,179,0,0,23.5793609619141,2,0,0,2,23.5177402496338,14.460000038147,24.1599998474121,26,20,26,30,10,20.5900001525879,23.8999996185303,26.2800426483154,26,0,0,1.45974481105804,0,165,0,0,23.3004913330078,2,1,1,2,25.98024559021,21.6000003814697,26,25.2600002288818,42,10,-4,26.5633182525635,1,1,0,2,23.8524894714355,20.689998626709,25.3699989318848,0,1,306.760681152344,37.8630104064941,305,243.765319824219,30.8689975738525,241,25.4322719573975,6.87239217758179,0,1,27.5091533660889,1,1,1,2,24.9312038421631,7.61999988555908,25,27.0499992370605,30,10,-5,27.5459442138672,1,1,0,2,26.0057201385498,14.4099998474121,27.5100002288818,86.038948059082,1,185.309158325195,44.5557861328125,185,185,185,185,184.090454101562,45.099609375,185,185,185,27.0097579956055,100,0,1,27.7901039123535,1,2,1,1,2,27.4800815582275,20.1000003814697,30,28.0599994659424,30,10,-5,25.3053417205811,1,1,0,2,24.6575565338135,25.5399990081787,46.8299980163574,0,1,185.365600585938,44.203556060791,185,185,185,185,147.630798339844,88.324592590332,149,149,149,27.4187774658203,0,0,1,27.9483757019043,1,0,37.1003684997559,37.1003684997559,1,17.0953483581543,0,17.0953483581543,0,1,100,0,25.3825
2026-08-05 17:00:00,2,1,1,2,25.8943386077881,7.66499972343445,26,29.1949987411499,30,10,-5,27.8966236114502,1,1,0,2,27.7034873962403,19.1149997711182,29.774998664856,67.7739601135254,1,185.016799926758,42.2546482086182,185,185,185,185,211.757759094238,44.7943592071534,212,212,212,27.7297697067261,0,0,1,27.6820068359375,1,2,1,1,2,22.9811811447144,7.95499968528748,23,42.7899990081788,30,10,-3,26.2506418228149,1,1,0,2,24.2668151855469,19.2399997711182,45.9049987792969,60.5870361328125,1,184.633361816407,41.3515300750733,185,185,185,185,175.323959350586,35.1828575134278,175,175,175,24.7482147216797,100,0,1,26.5739049911499,1,0,0,2,1,1,2,17.5165414810181,7.84999966621399,17,17,42,10,-3,26.3039665222168,1,1,0,2,20.6549577713013,9.96999979019168,25.1399993896484,100,1,186.005165100098,50.9477424621582,183,183,183,174.046920776367,38.9603729248047,174,174,0,0,73.3606796264648,1,80,26.6616716384888,0,20.0926675796509,459.193954467774,19.5528173446655,459.656219482422,1,1,1,1,0,0,0,2,1,2,22.9410810470581,7.50999999046326,23.6700000762939,23,25,10,-6,26.7582941055298,1,2,23.7079792022705,18.1249990463257,24.085000038147,52.3276157379151,700,400,1,118.093940734863,37.6789360046386,119,123.022998809815,12.0039339065552,123,25.6693735122681,0,0,84.3985786437988,1,15.5984344482422,10,38,26.9313373565674,1,24,23,20.4694957733154,0,459.087966918945,100,24.2288284301758,471.935928344727,22.4823131561279,458.754547119141,18,23,0,100,0,18,21.8305130004883,100,450.282470703125,0,0,0,0,2,1,1,2,25.7617454528809,7.6349995136261,26,26,23,31,10,27.0849990844727,13.8497459888458,1,183.62223815918,61.8753700256348,185,1,26.8426113128662,0,0,2,25.7990951538086,10.0699996948242,24,31.2299995422363,30,10,25.8235301971436,22.4999990463257,30.5899991989136,0,0,2.9039489030838,0,157,0,26.1377201080323,25.562068939209,25.1291246414185,2,0,0,2,25.9064636230469,25.2049999237061,26.2349996566773,23,21,30,10,23.7999992370605,26.7249994277954,0,0,1.47923988103867,0,138,138,138,0,0,25.5473575592041,2,0,0,2,25.1118745803833,15.5149998664856,24.1199998855591,23,26,23,30,10,20.0849990844727,23.8749990463257,0,0,0.976963400840759,0,179,179,179,0,0,23.4990367889404,2,0,0,2,23.5777244567871,14.7399997711182,24.1700000762939,26,20,26,30,10,20.9049997329712,23.9099998474121,26.2616128921509,26,0,0,1.46149605512619,0,165,0,0,23.2196197509766,2,1,1,2,25.9766988754273,21.6099987030029,26,25.2600002288818,42,10,-4,26.2121629714966,1,1,0,2,23.9580726623535,20.6999988555908,25.3749990463257,0,1,304.675415039063,37.9350128173829,305,241.143241882324,31.3488149642944,241,25.1913280487061,3.60367524623871,0,1,27.1028327941895,1,1,1,2,24.9501647949219,7.44999980926514,25,27.0649995803833,30,10,-5,27.2765140533447,1,1,0,2,25.832932472229,15.6799998283386,27.5399990081787,77.7886734008789,1,186.667366027832,44.1681900024414,185,185,185,185,184.792007446289,44.8705291748046,185,185,185,26.7960834503174,100,0,1,27.4095859527588,1,2,1,1,2,27.1720504760742,20.085000038147,30,28.0549993515015,30,10,-5,25.2972583770752,1,1,0,2,24.6745491027832,25.519998550415,46.7499980926514,0,1,185.433853149414,43.8811798095703,185,185,185,185,148.512031555176,89.0465850830078,149,149,149,27.0514459609986,0,0,1,27.5273027420044,1,0,40.9020938873291,40.9020938873291,1,19.3879599571228,0,19.3879599571228,0,1,100,0,25.12
2026-08-05 17:15:00,2,1,1,2,25.9944438934326,6.79999971389771,26,29.2099990844727,30,10,-5,27.8821296691895,1,1,0,2,27.7301845550537,18.8500003814697,29.7899990081787,68.1924209594727,1,181.463989257812,41.6735801696777,185,185,185,185,215.612548828125,44.5660552978516,212,212,212,28.0074520111084,0,0,1,28.0192546844482,1,2,1,1,2,23.02858543396,8.02999973297119,23,42.75,30,10,-3,26.6556720733643,1,1,0,2,24.3500232696533,19.1599998474121,45.9599990844727,60.4597473144531,1,184.300857543945,41.3985977172852,185,185,185,185,177.291961669922,35.6601524353027,175,175,175,24.8634815216064,100,0,1,27.1051139831543,1,0,0,2,1,1,2,17.2868041992188,7.1399998664856,17,17,42,10,-3,26.0532512664795,1,1,0,2,20.6398639678955,9.46000003814697,25.1499996185303,100,1,183.918655395508,50.6435661315918,183,183,183,172.933212280273,38.7299613952637,174,174,0,0,74.2020416259766,1,80,26.4860458374023,0,20.0931930541992,454.979553222656,19.5076560974121,457.863006591797,1,1,1,1,0,0,0,2,1,2,22.8855590820312,6.75,23.6599998474121,23,25,10,-6,26.7321109771729,1,2,23.5266418457031,18.3500003814697,24.0799999237061,47.3021659851074,700,400,1,119.527397155762,37.0707244873047,119,123.544784545898,12.7452802658081,123,25.5356636047363,0,0,84.0010528564453,1,15.9979934692383,10,38,26.9406795501709,1,24,23,19.9994850158691,0,456.215515136719,100,22.9975051879883,478.999877929688,21.6226921081543,461.474700927734,18,23,0,100,0,18,21.0288124084473,100,460.382080078125,0,0,0,0,2,1,1,2,26.7482242584229,9.80999946594238,26,26,23,31,10,25.769998550415,19.0424613952637,1,185.100677490234,62.315975189209,185,1,26.9041843414307,0,0,2,25.8650608062744,10.2699995040894,24,31.25,30,10,25.8777751922607,22.4300003051758,30.5999984741211,0,0,2.90349388122559,0,157,0,26.0894889831543,25.714750289917,25.0390853881836,2,0,0,2,25.9285583496094,25.2600002288818,26.2299995422363,23,21,30,10,23.8699989318848,26.7299995422363,0,0,1.47781360149384,0,138,138,138,0,0,25.5379257202148,2,0,0,2,25.0395908355713,15.9299993515015,24.1499996185303,23,26,23,30,10,20.1800003051758,23.8299999237061,0,0,0.975702702999115,0,179,179,179,0,0,23.4474544525146,2,0,0,2,23.6300640106201,15,24.1800003051758,26,20,26,30,10,21.1199989318848,23.8999996185303,26.2224273681641,26,0,0,1.45671117305756,0,165,0,0,23.1501731872559,2,1,1,2,26.0028324127197,21.6199989318848,26,25.269998550415,42,10,-4,25.9905319213867,1,1,0,2,24.0186309814453,20.7099990844727,25.3799991607666,0,1,306.798980712891,38.3564186096191,305,240.334930419922,31.1834316253662,241,25.2679576873779,2.42953252792358,0,1,26.9529838562012,1,1,1,2,24.9697113037109,6.67999982833862,25,27.0599994659424,30,10,-5,27.2741603851318,1,1,0,2,25.8880138397217,15.8800001144409,27.5499992370605,72.7022857666016,1,182.270843505859,44.1160888671875,185,185,185,185,187.953079223633,45.2266235351562,185,185,185,26.8051319122314,100,0,1,27.3984565734863,1,2,1,1,2,27.2836170196533,20.1399993896484,30,28.0799999237061,30,10,-5,25.3170890808105,1,1,0,2,24.7179279327393,25.519998550415,46.6100006103516,0,1,183.218338012695,43.8132209777832,185,185,185,185,151.529983520508,89.2720642089844,149,149,149,27.2043933868408,0,0,1,27.8534851074219,1,0,57.760929107666,57.760929107666,1,11.4643239974976,0,11.4643239974976,0,1,100,0,24.8575
2026-08-05 17:30:00,2,1,1,2,26.1133089065552,7.89499950408936,26,29.189998626709,30,10,-5,27.8908014297486,1,1,0,2,27.7216901779175,20.1999988555909,29.7849988937378,64.6538619995118,1,177.727531433106,39.0833568572998,170,170,170,170,198.952980041504,42.5324745178223,194.5,194.5,194.5,27.8177480697632,0,0,1,27.6940593719483,1,2,1,1,2,22.9202146530152,7.48000001907349,23,42.8199996948243,30,10,-3,26.2411813735962,1,1,0,2,24.266676902771,19.2199993133545,45.5899982452393,57.6412582397461,1,174.095008850098,38.6302852630616,170,170,170,170,161.900199890137,33.9023408889771,161,161,161,24.7394428253174,100,0,1,26.5154600143433,1,0,0,2,1,1,2,17.3416748046875,7.95000004768372,17,17,42,10,-3,25.8112964630127,1,1,0,2,20.6173458099366,9.99999952316285,25.1399993896484,100,1,173.642906188965,47.561544418335,166.5,166.5,166.5,167.57048034668,36.14013671875,159,159,0,0,74.6035804748535,1,80,26.2540817260742,0,20.1022243499756,451.979736328125,19.5041036605835,457.971130371094,1,1,1,1,0,0,0,2,1,2,22.973918914795,7.75999975204468,23.6700000762939,23,25,10,-6,26.5736560821533,1,2,23.465015411377,19.0149993896485,24.0749998092652,44.0067386627197,700,400,1,116.637878417969,36.1211109161377,108.5,119.948711395264,12.1321001052857,111,25.4174394607544,0,0,84.0508422851563,1,15.9487934112549,10,38,26.8400754928589,1,24,23,20.0010423660278,0,454.216567993164,100,22.727520942688,476.944808959961,21.5790548324585,461.770904541016,18,23,0,100,0,18,20.8528738021851,100,462.031494140625,0,0,0,0,2,1,1,2,25.8311519622803,8.62999963760376,26,26,23,31,10,25.9349994659424,4.64854335784912,1,171.517044067383,59.0794467926026,171,1,26.7226095199585,0,0,2,25.903865814209,10.7399997711182,24,31.2449998855591,30,10,25.927453994751,22.3849992752076,30.5999984741211,0,0,2.90996527671814,0,144,0,26.0478858947754,25.8202066421509,25.0312261581421,2,0,0,2,25.9496030807495,25.2599992752075,26.2550001144409,23,21,30,10,23.8549995422363,26.7399997711182,0,0,1.47791683673859,0,126,126,126,0,0,25.5258207321167,2,0,0,2,24.9731330871582,16.3649997711182,24.1499996185303,23,26,23,30,10,20.2599992752075,23.769998550415,0,0,0.978498220443726,0,158.5,158.5,158.5,0,0,23.3981666564942,2,0,0,2,23.6481380462646,15.2699995040894,24.189998626709,26,20,26,30,10,21.2799997329712,23.8999996185303,26.186544418335,26,0,0,1.46120291948319,0,151,0,0,23.1161279678345,2,1,1,2,25.9634065628052,21.6349992752075,26,25.269998550415,42,10,-4,25.6537923812866,1,1,0,2,23.78489112854,20.7149991989136,25.3649988174439,0,1,278.93743133545,38.6871433258057,281,224.84114074707,30.1782970428467,222,25.1635608673096,0.727249175310134,0,1,26.829740524292,1,1,1,2,24.988865852356,7.99499988555908,25,27.0699996948242,30,10,-5,27.1275444030762,1,1,0,2,25.9117889404297,16.2849998474121,27.5549993515015,75.2419891357422,1,176.465042114258,41.5477466583252,170,170,170,170,172.235092163086,42.9412498474121,170,170,170,26.7435359954834,100,0,1,27.1868896484375,1,2,1,1,2,27.0491275787354,20.0900001525879,30,28.0799999237061,30,10,-5,25.3088541030884,1,1,0,2,24.6845712661743,25.5449991226196,46.5249996185303,0,1,175.504554748535,40.3549957275391,170,170,170,170,142.099266052247,87.598934173584,138.5,138.5,138.5,26.9145774841309,0,0,1,27.3116416931153,1,0,49.2992744445801,49.2992744445801,1,16.6212306022645,0,16.6212306022645,0,1,100,0,24.595
2026-08-05 17:45:00,2,1,1,2,26.1400108337402,7.09999990463257,26,29.1599998474121,30,10,-5,27.8770046234131,1,1,0,2,27.6989059448242,20.2299995422363,29.7799987792969,61.3622703552246,1,153.167373657227,35.5205497741699,155,155,155,155,178.237426757812,37.4148216247559,177,177,177,27.997594833374,0,0,1,27.9455890655518,1,2,1,1,2,23.0090007781982,7.94999980926514,23,42.6800003051758,30,10,-3,26.3623695373535,1,1,0,2,24.1802959442139,19.8099994659424,45.7000007629395,51.7430572509766,1,154.233795166016,36.0342903137207,155,155,155,155,146.28776550293,29.1968955993652,147,147,147,24.6820430755615,100,0,1,26.8104915618896,1,0,0,2,1,1,2,16.9873237609863,7.69999980926514,17,17,42,10,-3,25.3973293304443,1,1,0,2,20.6434001922607,9.76000022888184,25.1299991607666,99.8650512695312,1,148.986694335938,41.04931640625,150,150,150,143.032379150391,29.8375148773193,144,144,0,0,75.0862045288086,1,80,25.5510559082031,0,20.0918827056885,450.913208007812,19.5002117156982,455.646209716797,1,1,1,1,0,0,0,2,1,2,22.8473529815674,6.8899998664856,23.6700000762939,23,25,10,-6,26.5296745300293,1,2,23.3586082458496,18.7999992370605,24.0699996948242,39.3610076904297,700,400,1,100.186019897461,31.3738098144531,98,98.8786773681641,8.20252323150635,99,25.3830509185791,0,0,84.0392761230469,1,15.9593544006348,10,38,26.7996616363525,1,24,23,19.9992351531982,0,456.193542480469,100,22.5999946594238,472.786468505859,21.6157531738281,463.619659423828,18,23,0,100,0,18,20.8317604064941,100,462.859985351562,0,0,0,0,2,1,1,2,25.7492942810059,7.52999973297119,26,26,23,31,10,27.1800003051758,14.3740291595459,1,156.5576171875,56.2983551025391,157,1,26.6892719268799,0,0,2,25.9314022064209,10.7399997711182,24,31.25,30,10,25.9695663452148,22.3599987030029,30.6099987030029,0,0,2.90671062469482,0,131,0,26.0150375366211,25.8855209350586,25.0790939331055,2,0,0,2,25.9716529846191,25.2600002288818,26.2600002288818,23,21,30,10,23.939998626709,26.75,0,0,1.47580790519714,0,114,114,114,0,0,25.5204181671143,2,0,0,2,24.9165229797363,16.7299995422363,24.1499996185303,23,26,23,30,10,20.3500003814697,23.769998550415,0,0,0.977680087089539,0,138,138,138,0,0,23.3481349945068,2,0,0,2,23.6648712158203,15.5599994659424,24.2099990844727,26,20,26,30,10,21.4200000762939,23.8999996185303,26.1530532836914,26,0,0,1.46320009231567,0,137,0,0,23.0834007263184,2,1,1,2,26.0211811065674,21.6099987030029,26,25.25,42,10,-4,25.3073272705078,1,1,0,2,23.7812271118164,20.6999988555908,25.3400001525879,0,1,258.988189697266,35.5350074768066,257,203.062789916992,28.0971508026123,203,25.2183589935303,2.35466074943542,0,1,26.681432723999,1,1,1,2,24.9321022033691,6.92000007629395,25,27.0900001525879,30,10,-5,27.1559371948242,1,1,0,2,25.980073928833,16.8099994659424,27.5599994659424,65.2927856445312,1,155.435073852539,38.2075576782227,155,155,155,155,155.78840637207,38.5890350341797,155,155,155,26.7554092407227,100,0,1,27.2970752716064,1,2,1,1,2,26.9731845855713,20.0599994659424,30,28.0900001525879,30,10,-5,25.2614421844482,1,1,0,2,24.7122287750244,25.5699996948242,46.5200004577637,0,1,153.308151245117,37.4072685241699,155,155,155,155,128.0791015625,80.2727508544922,128,128,128,26.9606075286865,0,0,1,27.5115165710449,1,0,39.5564041137695,39.5564041137695,1,12.6032695770264,0,12.6032695770264,0,1,100,0,24.3325
2026-08-05 18:00:00,2,1,1,2,26.0171060562134,7.29999971389771,26,29.1499996185303,30,10,-5,28.0502872467041,1,1,0,2,27.8892650604248,19.3549995422364,29.7849988937378,64.6211853027344,1,152.308425903321,36.161527633667,155,155,155,155,176.800086975098,37.5976333618165,177,177,177,28.0351648330689,0,0,1,27.9604845046997,1,2,1,1,2,23.0300149917603,8.10499978065491,23,42.6350002288819,30,10,-3,27.0651063919067,1,1,0,2,24.3295106887818,19.5199995040894,45.5900001525879,58.4721298217774,1,155.65577697754,35.9862327575684,155,155,155,155,147.272491455079,29.1428880691529,147,147,147,24.9211015701294,100,0,1,27.4133949279786,1,0,0,2,1,1,2,17.3756160736084,7.53999996185303,17,17,42,10,-3,25.5486135482788,1,1,0,2,20.6416578292847,9.98999977111815,25.1149988174439,96.0935821533203,1,147.389579772949,40.2969245910645,150,150,150,143.360412597657,30.0002574920655,144,144,0,0,74.6333694458008,1,80,24.6845598220826,0,20.0428419113159,451.971328735352,19.5027446746827,457.816329956055,1,1,1,1,0,0,0,2,1,2,22.9650201797485,7.16499972343445,23.6599998474121,23,25,10,-6,26.8258895874024,1,2,23.353446006775,19.0399999618531,24.0599994659424,36.9191265106201,700,400,1,98.6560821533203,30.6247673034668,98,97.3467216491698,7.8809335231781,99,25.4310903549195,0,0,84.3060989379883,1,15.6946048736573,10,38,26.9666261672974,1,24,23,20.0555725097657,0,455.402587890625,100,22.6989536285401,468.481552124024,21.4584941864014,460.052856445313,18,23,0,100,0,18,20.7577981948853,100,460.087142944336,0,0,0,0,2,1,1,2,26.3381900787354,9.11999940872193,26,26,23,31,10,26.0649995803833,9.59465026855468,1,158.063232421875,56.1708354949951,157,1,26.9704170227051,0,0,2,25.9486560821533,10.9000000953675,24,31.2449998855591,30,10,26.0126600265503,22.3149995803833,30.6149988174439,0,0,2.90589737892151,0,131,0,25.9862089157105,25.9810314178467,25.1262617111206,2,0,0,2,25.992546081543,25.210000038147,26.2600002288818,23,21,30,10,23.8899993896484,26.7550001144409,0,0,1.47720664739609,0,114,114,114,0,0,25.520357131958,2,0,0,2,24.8717403411866,17.0649995803833,24.1349992752076,23,26,23,30,10,20.4549989700318,23.75,0,0,0.978560358285904,0,138,138,138,0,0,23.3417406082153,2,0,0,2,23.6871156692505,15.8199996948243,24.1999988555908,26,20,26,30,10,21.5249996185303,23.8699989318848,26.1113691329956,26,0,0,1.46168357133866,0,137,0,0,23.0914640426636,2,1,1,2,25.959644317627,21.6349992752075,26,25.2449998855591,42,10,-4,25.512511253357,1,1,0,2,23.9324636459351,20.6949987411499,25.335000038147,0,1,257.541488647461,35.9962520599366,257,203.21768951416,28.1145095825195,203,25.2396659851074,1.2678359746933,0,1,26.7011556625366,1,1,1,2,25.0238332748413,7.48499989509583,25,27.109998703003,30,10,-5,27.3984575271607,1,1,0,2,25.9851865768433,16.7199993133545,27.5799999237061,70.3432846069336,1,154.546005249024,38.1332931518555,155,155,155,155,155.272796630859,38.4603652954102,155,155,155,26.891812324524,100,0,1,27.6015787124634,1,2,1,1,2,27.1874942779541,20.0050001144409,30,28.0699996948243,30,10,-5,25.3246583938599,1,1,0,2,24.765266418457,25.5899991989136,46.4549999237061,0,1,155.397178649903,37.4654846191406,155,155,155,155,127.580890655518,79.8870697021485,128,128,128,27.1873378753662,0,0,1,27.7963953018189,1,0,17.6593227386475,17.6593227386475,1,15.7469911575317,0,15.7469911575317,0,0.5,100,0,24.07
2026-08-05 18:15:00,2,1,1,2,25.9297828674316,7.89999961853027,26,29.1299991607666,30,10,-5,27.9603462219238,1,1,0,2,27.8037891387939,20.2999992370605,29.7899990081787,58.9264335632324,1,153.895919799805,35.9389991760254,155,155,155,155,176.562973022461,37.4411239624023,177,177,177,27.623254776001,0,0,1,27.4762325286865,1,2,1,1,2,22.9806785583496,7.81999969482422,23,42.6199989318848,30,10,-3,26.570182800293,1,1,0,2,24.1705837249756,19.8199996948242,45.5,53.4233703613281,1,155.618103027344,35.7381057739258,155,155,155,155,147.438247680664,28.8519878387451,147,147,147,24.7183113098145,100,0,1,26.7734603881836,1,0,0,2,1,1,2,22.653450012207,8.01999950408936,17,17,42,10,-3,25.7080135345459,1,1,0,2,20.6548175811768,10.6599998474121,25.1199989318848,100,1,145.591766357422,42.3923034667969,150,150,150,145.005325317383,29.8692626953125,144,144,0,0,74.4982986450195,1,80,24.1472434997559,0,20.0826740264893,452.992462158203,19.6118621826172,457.733947753906,1,1,1,1,0,0,0,2,1,2,23.0329132080078,7.76999998092651,23.6599998474121,23,25,10,-6,26.783576965332,1,2,23.3450603485107,19.3799991607666,24.0599994659424,38.8495826721191,700,400,1,97.6190338134766,30.6458377838135,98,98.4882354736328,7.84643697738647,99,25.4476165771484,0,0,84.3286590576172,1,15.6691989898682,10,38,26.9566402435303,1,24,23,20.0488700866699,0,454.295989990234,100,22.4988765716553,471.224639892578,21.2944107055664,458.633392333984,18,23,0,100,0,18,20.733829498291,100,458.884063720703,0,0,0,0,2,1,1,2,25.09130859375,8.03999996185303,26,26,23,31,10,26.1499996185303,4.13459730148315,1,156.200607299805,56.2685775756836,157,1,26.8698635101318,0,0,2,25.9624843597412,11.210000038147,24,31.2600002288818,30,10,26.0526008605957,22.269998550415,30.6299991607666,0,0,2.91053009033203,0,131,0,25.9626159667969,26.1010360717773,25.1677207946777,2,0,0,2,26.0140361785889,25.269998550415,26.269998550415,23,21,30,10,23.9799995422363,26.769998550415,0,0,1.47838389873505,0,114,114,114,0,0,25.5181293487549,2,0,0,2,24.8318004608154,17.2700004577637,24.1299991607666,23,26,23,30,10,20.5399990081787,23.7299995422363,0,0,0.980172455310822,0,138,138,138,0,0,23.3207550048828,2,0,0,2,23.6994400024414,16.0599994659424,24.189998626709,26,20,26,30,10,21.6299991607666,23.8699989318848,26.077974319458,26,0,0,1.46235764026642,0,137,0,0,23.1149291992188,2,1,1,2,25.9944305419922,21.6199989318848,26,25.2299995422363,42,10,-4,25.663200378418,1,1,0,2,24.1054553985596,20.689998626709,25.3199996948242,0,1,257.276885986328,36.4956665039062,257,202.394149780273,28.9352607727051,203,25.331859588623,2.10457229614258,0,1,26.7881813049316,1,1,1,2,24.8983497619629,7.07999992370605,25,27.1299991607666,30,10,-5,27.1700229644775,1,1,0,2,25.8874340057373,16.6499996185303,27.5900001525879,67.1020812988281,1,154.280456542969,38.3318481445312,155,155,155,155,155.337371826172,38.4050331115723,155,155,155,26.7116928100586,100,0,1,27.2938232421875,1,2,1,1,2,27.0421619415283,20.0399990081787,30,28.0799999237061,30,10,-5,25.2952537536621,1,1,0,2,24.7097187042236,25.6199989318848,46.3899993896484,0,1,153.950042724609,37.5211143493652,155,155,155,155,128.273147583008,79.8466262817383,128,128,128,27.0079822540283,0,0,1,27.5325031280518,1,0,0,0,1,11.6517181396484,0,11.6517181396484,0,0,100,0,23.8025
2026-08-05 18:30:00,2,0.5,1,2,25.7861204147339,7.22000002861023,26,29.085000038147,30,10,-5,27.932279586792,0.5,1,0,2,27.7289752960206,20.3949995040894,29.7899990081787,52.9773235321045,0.5,84.6811413764955,17.7857666015625,115,115,115,115,98.5750303268433,18.7186603546143,128.5,128.5,128.5,27.6016187667847,0,0,1,27.4339466094971,1,2,0.5,0.5,2,22.7511329650879,7.92499971389771,23,42.5949993133545,30,10,-3,26.2029390335083,0.5,1,0,2,24.2777576446534,19.8749990463257,45.3849983215333,25.7959594726563,0.5,77.6120198369025,17.9137592315674,115,115,115,115,76.4891536235808,14.5758209228516,108.5,108.5,108.5,24.7219724655152,50,0,1,26.604323387146,1,0,0,2,1,1,2,23.3090782165528,9.07499980926514,17,17,42,10,-3,25.8676261901856,1,1,0,2,20.8055934906006,11.1499996185303,25.1449995040894,100,1,123.278602600098,31.1223459243775,105,105,105,117.205284118653,19.9918742179871,102,102,0,0,74.7900466918946,1,80,25.0640850067139,0,20.3730115890503,451.855651855469,19.7574739456177,456.723785400391,1,1,1,1,0,0,0,2,1,2,22.9540910720825,7.12499976158142,23.664999961853,23,25,10,-6,26.6701698303223,1,2,23.3123025894165,19.1599998474121,24.0599994659424,35.4748954772949,700,400,1,91.565616607666,28.4530801773071,69,93.3206100463867,5.85527658462525,67,25.3884611129761,0,0,84.6796455383301,1,15.3203587532044,10,38,26.8901023864746,1,24,23,19.9778127670288,0,451.102325439454,100,22.3907985687256,465.613479614258,21.1978254318238,454.356719970704,18,23,0,100,0,18,20.700758934021,100,456.943511962891,0,0,0,0,2,1,1,2,26.4602460861206,8.43499994277954,26,26,23,31,10,26.2649993896485,14.3376696109772,1,131.494728088379,48.6813926696778,118.5,1,26.7539348602295,0,0,2,25.9736986160279,11.5799999237061,24,31.2449998855591,30,10,26.0906219482422,22.2349996566773,30.6299991607666,0,0,2.90931081771851,0,95.5,0,25.9417047500611,25.9530296325684,25.1569995880127,2,0,0,2,26.0377321243286,25.210000038147,26.2799987792969,23,21,30,10,24.0099992752075,26.769998550415,0,0,1.47759050130844,0,82,82,82,0,0,25.5170059204102,2,0,0,2,24.794098854065,17.5549993515015,24.1199989318848,23,26,23,30,10,20.6350002288818,23.7049989700318,0,0,0.97851237654686,0,81.5,81.5,81.5,0,0,23.3134326934815,2,0,0,2,23.7144212722779,16.3099994659424,24.1899995803833,26,20,26,30,10,21.7249994277955,23.8450002670288,26.0350646972657,26,0,0,1.46235400438309,0,98.5,0,0,23.1389465332031,2,1,1,2,25.9965257644654,21.6399993896484,26,25.2549991607666,42,10,-4,25.7886171340943,1,1,0,2,24.2103452682496,20.7249994277955,25.3799991607666,0,1,202.4603805542,27.9836750030518,191,157.387218475342,20.7381162643433,151.5,25.4013710021973,1.51752787828446,0,1,26.7112941741944,1,0.5,1,2,24.9335927963257,7.33500003814697,25,27.1449995040894,30,10,-5,27.1221895217896,0.5,1,0,2,25.9482898712159,17.3999996185303,27.6149988174439,63.8778991699219,0.5,90.8607549667358,19.0603981018067,115,115,115,115,91.8115701675413,19.2912750244141,115,115,115,26.7187080383301,100,0,1,27.1654634475708,1,2,0.5,1,2,26.9050922393799,20.0199995040894,30,28.1099987030029,30,10,-5,25.3010807037354,0.5,1,0,2,24.7565202713013,25.6649999618531,46.3549976348877,0,0.5,91.0091943740846,18.6640167236328,112.5,112.5,112.5,112.5,79.8431138992311,40.3251495361328,99,99,99,26.841685295105,0,0,1,27.2396469116211,1,0,0,0,1,12.6065392494202,0,12.6065392494202,0,0,100,0,23.535
2026-08-05 18:45:00,2,0,0,2,25.592529296875,8.13999938964844,26,29.0399990081787,30,10,-5,27.7687721252441,0,0,0,2,28.1483287811279,20.75,29.7399997711182,0,0,5.94719743728638,0,75,75,75,75,1.61516499519348,0,80,80,80,27.7906246185303,0,0,0,28.1627979278564,1,2,0,0,2,23.2227935791016,9.25,23,41.6199989318848,30,10,-3,26.7277526855469,0,0,0,2,24.5969047546387,20.189998626709,45.2299995422363,0,0,2.10802626609802,0,75,75,75,75,1.61326658725739,0,70,70,70,25.1673069000244,0,0,0,26.6200656890869,1,0,0,2,1,1,2,23.0622386932373,10.5599994659424,17,17,42,10,-3,25.3424911499023,1,1,0,2,21.0874004364014,11.6099996566772,25.1700000762939,100,1,60.4056968688965,3.55319166183472,60,60,60,67.1289520263672,0,60,60,0,0,75.1292419433594,1,80,23.0934162139893,0,20.6608066558838,451.056457519531,20.3735466003418,455.348175048828,1,1,1,1,0,0,0,2,1,2,22.7205009460449,7.67999982833862,23.6499996185303,23,25,10,-6,26.5404396057129,1,2,23.3134822845459,20.2299995422363,24.0499992370605,24.1203899383545,700,400,1,54.3804321289062,12.5781564712524,40,62.8089866638184,0,35,25.142614364624,0,0,84.7083435058594,1,15.2915077209473,10,38,26.7755298614502,1,24,23,20.1654510498047,0,452.371124267578,100,22.6968517303467,463.400695800781,21.2930469512939,454.501953125,18,23,0,100,0,18,20.4167156219482,100,456.511383056641,0,0,0,0,2,1,1,2,25.1178245544434,8.59000015258789,23,26,23,31,10,26.6599998474121,0,1,79.7157745361328,34.4241409301758,80,1,26.6888999938965,0,0,2,25.978910446167,11.6300001144409,24,31.25,30,10,26.1255931854248,22.2199993133545,30.6399993896484,0,0,2.9126353263855,0,60,0,25.9272766113281,26.0334777832031,25.1591396331787,2,0,0,2,26.0580863952637,25.1299991607666,26.2999992370605,23,21,30,10,23.9799995422363,26.769998550415,0,0,1.4778448343277,0,50,50,50,0,0,25.5257759094238,2,0,0,2,24.7285938262939,17.7799987792969,24.1299991607666,23,26,23,30,10,20.7399997711182,23.7799987792969,0,0,0.983749151229858,0,25,25,25,0,0,23.4349918365479,2,0,0,2,23.6892013549805,16.5299987792969,24.189998626709,26,20,26,30,10,21.8099994659424,23.8299999237061,25.9939117431641,26,0,0,1.46655440330505,0,60,0,0,23.1910057067871,2,1,1,2,25.9724407196045,21.689998626709,26,25.2899990081787,42,10,-4,25.2171878814697,1,1,0,2,24.1361484527588,20.7700004577637,25.4300003051758,0,1,125.534545898438,18.7282104492188,125,99.6796569824219,12.3630342483521,100,25.6402797698975,0.12492810934782,0,1,26.1615123748779,1,0,0,2,24.1935977935791,8.47999954223633,25,27.1599998474121,30,10,-5,27.2611961364746,0,0,0,2,26.2178936004639,17.1599998474121,27.689998626709,0,0,3.66686367988586,0,75,75,75,75,1.25415372848511,0,75,75,75,26.7333526611328,0,0,0,27.2587718963623,1,2,0,0,2,26.9475078582764,20.0100002288818,30,28.1299991607666,30,10,-5,25.81298828125,0,0,0,2,25.3889007568359,25.7099990844727,46.2999992370605,0,0,3.98595929145813,0,70,70,70,70,0.9963738322258,0,70,70,70,26.486421585083,0,0,0,27.303035736084,1,0,0,0,1,14.4403438568115,0,14.4403438568115,0,0,100,0,23.2675
2026-08-05 19:00:00,2,0,0,2,26.5733194351197,9.35999965667725,26,28.2649993896484,30,10,-5,27.7902669906616,0,0,0,2,28.593638420105,21.2299995422364,29.6849994659424,0,0,0.917327553033831,0,75,75,75,75,1.61443370580674,0,80,80,80,27.9184770584107,0,0,0,28.5932312011719,1,2,0,0,2,24.4076280593873,10.3999996185303,23,41.8949985504151,30,10,-3,27.6492996215821,0,0,0,2,25.165060043335,20.6949987411499,45.3949985504151,0,0,1.35128903388978,0,75,75,75,75,2.57691478729248,0,70,70,70,25.4789066314698,0,0,0,26.7771310806274,1,0,0,2,0.5,0.5,2,23.0534019470215,12.0099997520447,17,17,42,10,-3,24.9677772521973,0.5,0.5,0,2,21.1933813095093,12.0499997138977,25.2149991989136,50,0.5,37.9144439697266,1.86899745464325,60,60,60,41.4402170181275,0,60,60,0,0,87.6789779663086,0.5,80,22.7702445983887,0,20.6598453521729,449.892303466797,20.481635093689,452.572494506836,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,22.8932619094849,7.50499987602234,23.6599998474121,23,25,10,-6,26.443775177002,0.5,2,23.466607093811,22.5999994277954,24.0449991226196,7.5514988899231,700,400,0.5,23.168679356575,3.9162347316742,40,26.656585752964,0,35,24.9080123901368,0,0,92.3461265563965,0.5,15.3136668205261,10,38,26.6581916809082,1,24,23,20.4598598480225,0,449.314834594727,50,22.8563995361329,461.764709472656,21.1046962738037,452.575790405274,18,23,0,50,0,18,20.7135553359986,50,464.088470458984,0,0,0,0,2,1,1,2,25.9090242385864,9.54500007629396,24.5,26,23,31,10,26.4449996948243,5.67428731918335,0.5,80.0100784301758,34.3230571746826,80,1,26.6809062957764,0,0,2,25.9834251403809,11.8949995040894,24,31.2600002288818,30,10,26.1657133102417,22.2049989700318,30.6299991607666,0,0,2.91212189197541,0,60,0,25.9145412445069,26.0694131851196,25.209189414978,2,0,0,2,26.0803995132447,25.1849994659424,26.2999992370605,23,21,30,10,24.0749998092652,26.7799987792969,0,0,1.48010981082916,0,50,50,50,0,0,25.5274791717529,2,0,0,2,24.6835832595825,18.0449991226196,24.0949993133545,23,26,23,30,10,20.8649997711182,23.8699998855591,0,0,0.980528205633164,0,25,25,25,0,0,23.5952835083008,2,0,0,2,23.6285924911499,16.755000114441,24.1599998474121,26,20,26,30,10,21.9049987792969,23.8249998092652,25.9794836044312,26,0,0,1.46443045139313,0,60,0,0,23.3220949172974,2,0.5,0.5,2,25.9590997695923,21.6999998092652,26,25.3249998092652,42,10,-4,24.9792137145997,0.5,0.5,0,2,24.1591739654541,20.8349990844727,25.4549989700318,0,0.5,66.6384191513063,9.75100326538085,125,53.7535166740418,6.77361631393435,100,25.5320186614991,0,0,0.5,25.8358774185181,1,0,0,2,25.0596790313721,9.28499984741211,25,27.2099990844727,30,10,-5,27.3345022201538,0,0,0,2,26.3963871002197,17.7849998474121,27.7749996185303,0,0,1.19042393565178,0,75,75,75,75,1.26228153705597,0,75,75,75,26.9100408554077,0,0,0,27.349687576294,1,2,0,0,2,27.1059360504151,20,30,28.1299991607666,30,10,-5,26.3190889358521,0,0,0,2,26.1464891433716,25.7449998855591,46.2499980926514,0,0,1.1050261259079,0,70,70,70,70,1.37325432896614,0,70,70,70,26.6336154937745,0,0,0,27.4278049468994,1,0,0,0,1,9.15379667282105,0,9.15379667282105,0,0,100,0,23
2026-08-05 19:15:00,2,0,0,2,27.1220607757568,10.6899995803833,26,27.9899997711182,30,10,-5,27.3697299957275,0,0,0,2,28.77952003479,21.6399993896484,29.6499996185303,0,0,0.62791121006012,0,75,75,75,75,2.52206158638,0,80,80,80,28.0076065063477,0,0,0,28.1329650878906,1,2,0,0,2,25.0947570800781,11.2799997329712,23,42.0699996948242,30,10,-3,27.5762405395508,0,0,0,2,25.6092700958252,21.1199989318848,45.1800003051758,0,0,1.33398580551147,0,75,75,75,75,1.63983833789825,0,70,70,70,25.5954284667969,0,0,0,26.8422431945801,1,0,0,2,0,0,2,23.1937007904053,13.2299995422363,17,17,42,10,-3,23.4379348754883,0,0,0,2,22.1513214111328,12.539999961853,25.2299995422363,0,0,8.40860652923584,0,60,60,60,7.28062915802002,0,60,60,0,0,100,0,80,23.6701889038086,0,20.8596630096436,448.712463378906,21.0870723724365,449.200012207031,0,0,0,0,0,0,0,2,0,2,15.7573165893555,7.91999959945679,23.689998626709,23,25,10,-6,26.0560398101807,0,2,23.9583168029785,23.1999988555908,24.0799999237061,0,700,400,0,0.502669394016266,0,40,0.61563503742218,0,35,24.2047424316406,0,0,100,0,15.0974388122559,10,38,26.2700614929199,1,24,23,21.2168388366699,0,447.974487304688,0,23.1603260040283,459.474243164062,22.6839027404785,450.472229003906,18,23,0,0,0,18,20.8259658813477,0,460.538299560547,0,0,0,0,2,0,0,2,25.9794616699219,10.4799995422363,23,26,23,31,10,26.2899990081787,0,0,0.612177848815918,0,80,0,26.5687580108643,0,0,2,25.978422164917,11.9499998092651,24,31.2600002288818,30,10,26.1949863433838,22.1800003051758,30.6399993896484,0,0,2.91034960746765,0,60,0,25.9030494689941,26.0191040039062,25.2850036621094,2,0,0,2,26.0946750640869,25.2600002288818,26.3099994659424,23,21,30,10,24.1499996185303,26.7799987792969,0,0,1.4766993522644,0,50,50,50,0,0,25.533016204834,2,0,0,2,24.6664505004883,18.2600002288818,24.0900001525879,23,26,23,30,10,20.9799995422363,23.9599990844727,0,0,0.983262360095978,0,25,25,25,0,0,23.8811645507812,2,0,0,2,23.5438842773438,16.9599990844727,24.1399993896484,26,20,26,30,10,22.0200004577637,23.8400001525879,25.9391212463379,26,0,0,1.46412789821625,0,60,0,0,23.546215057373,2,0,0,2,25.9330749511719,21.7399997711182,26,25.3400001525879,42,10,-4,24.7944850921631,0,0,0,2,24.4490222930908,20.8899993896484,25.4799995422363,0,0,4.30834341049194,0,125,4.87457847595215,0,100,25.8117084503174,0,0,0,25.7433071136475,1,0,0,2,25.7154693603516,9.92000007629395,25,27.25,30,10,-5,27.2949523925781,0,0,0,2,26.4675579071045,18.2799987792969,27.8299999237061,0,0,0.999989807605743,0,75,75,75,75,2.47059774398804,0,75,75,75,27.0231685638428,0,0,0,27.379768371582,1,2,0,0,2,27.1790466308594,20,30,28.1299991607666,30,10,-5,26.6411685943604,0,0,0,2,26.6486988067627,25.8099994659424,46.2899971008301,0,0,1.01939129829407,0,70,70,70,70,2.41573429107666,0,70,70,70,26.6081676483154,0,0,0,27.4887294769287,1,0,0,0,1,11.3406028747559,0,11.3406028747559,0,0,100,0,22.73
2026-08-05 19:30:00,2,0,0,2,27.4655389785767,12.0449995994568,26,27.9250001907349,30,10,-5,27.6447582244873,0,0,0,2,28.749249458313,21.9749994277954,29.5699996948242,0,0,0.629690766334534,0,75,75,75,75,1.62075573205948,0,80,80,80,28.0864000320435,0,0,0,28.2657346725464,1,2,0,0,2,25.5014095306397,12.0949997901917,23,42.2399997711182,30,10,-3,28.2504215240479,0,0,0,2,25.9389114379883,21.4449996948243,45.3950004577637,0,0,1.33311766386032,0,75,75,75,75,3.88456547260285,0,70,70,70,25.8212938308716,0,0,0,26.9383230209351,1,0,0,2,0,0,2,23.5097732543946,13.7149996757507,17,17,42,10,-3,23.6671657562256,0,0,0,2,22.8378047943115,13.085000038147,25.2749996185303,0,0,7.47690844535828,0,60,60,60,7.31271314620972,0,60,60,0,0,100,0,80,24.2408542633057,0,20.9698209762573,448.847717285157,21.2452116012573,449.36360168457,0,0,0,0,0,0,0,2,0,2,15.5080704689026,8.85500001907349,23.7299995422364,23,25,10,-6,25.7920265197754,0,2,23.9944610595703,23.2549991607666,24.1799993515015,0,700,400,0,0.586346581578255,0,40,0.614495903253555,0,35,23.1850385665894,0,0,100,0,14.9245066642762,10,38,25.9300689697266,1,24,23,21.7856712341309,0,448.054748535157,0,23.7849540710449,458.115249633789,23.3724422454834,445.718109130859,18,23,0,0,0,18,21.1570739746094,0,459.119400024414,0,0,0,0,2,0,0,2,25.3083906173706,12.3399996757507,23,26,23,31,10,25.9099998474122,0,0,0.612717986106873,0,80,0,26.3944721221924,0,0,2,25.9738998413086,12.3099999427796,24,31.2649993896484,30,10,26.2202520370484,22.170000076294,30.6449995040894,0,0,2.90909850597382,0,60,0,25.8950805664063,26.0945682525635,25.3064641952515,2,0,0,2,26.1131410598755,25.2249994277954,26.3099994659424,23,21,30,10,24.1349992752075,26.7799987792969,0,0,1.47831505537033,0,50,50,50,0,0,25.537070274353,2,0,0,2,24.6142272949219,18.4349994659424,24.1099996566773,23,26,23,30,10,21.0799989700317,24.0299997329712,0,0,0.980341792106629,0,25,25,25,0,0,24.1124162673951,2,0,0,2,23.4988994598389,17.1799993515015,24.1299991607666,26,20,26,30,10,22.1749992370606,23.8649997711182,25.9099864959717,26,0,0,1.46316760778427,0,60,0,0,23.7379846572876,2,0,0,2,25.8007001876831,21.7999992370606,26,25.3599996566773,42,10,-4,24.5968542098999,0,0,0,2,24.7722625732422,20.9899997711182,25.5399990081787,0,0,4.6646900177002,0,125,4.90050506591797,0,100,25.992431640625,0,0,0,25.6061496734619,1,0,0,2,26.1997632980347,10.7299995422364,25,27.2749996185303,30,10,-5,27.5953750610352,0,0,0,2,26.5043125152588,18.6949996948243,27.8649988174439,0,0,0.999510973691939,0,75,75,75,75,1.25725269317627,0,75,75,75,27.0629386901856,0,0,0,27.4213037490845,1,2,0,0,2,27.2866477966309,19.9849996566773,30,28.1599998474121,30,10,-5,26.8968868255615,0,0,0,2,26.948166847229,25.8399991989136,46.3449993133545,0,0,1.02098351716996,0,70,70,70,70,1.48225229978562,0,70,70,70,26.6992521286011,0,0,0,27.5975284576416,1,0,0,0,1,10.905668258667,0,10.905668258667,0,0,100,0,22.46
