2026-08-05 19:45:00,2,0,0,2,28.0841388702393,13.2399997711182,26,27.8999996185303,30,10,-5,27.7096977233887,0,0,0,2,29.1129817962646,22.2899990081787,29.519998550415,0,0,3.04649949073792,0,75,75,75,75,1.62171387672424,0,80,80,80,28.1822242736816,0,0,0,27.8768291473389,1,2,0,0,2,25.8320465087891,12.7999992370605,23,42.3499984741211,30,10,-3,28.3481273651123,0,0,0,2,26.238187789917,21.75,45.2999992370605,0,0,1.33305096626282,0,75,75,75,75,1.6059912443161,0,70,70,70,26.0764503479004,0,0,0,27.1014785766602,1,0,0,2,0,0,2,23.7736568450928,14.3099994659424,17,17,42,10,-3,23.8611392974854,0,0,0,2,23.1952953338623,13.4899997711182,25.3400001525879,0,0,7.16028499603271,0,60,60,60,7.31766271591187,0,60,60,0,0,100,0,80,24.5528945922852,0,21.06471824646,448.949188232422,21.2977752685547,449.208312988281,0,0,0,0,0,0,0,2,0,2,16.2998580932617,9.55999946594238,23.7299995422363,23,25,10,-6,25.6203918457031,0,2,24.1025676727295,23.3299999237061,24.2399997711182,0,700,400,0,0.50766384601593,0,40,0.61414098739624,0,35,22.7700309753418,0,0,100,0,14.8170509338379,10,38,25.6881675720215,1,24,23,21.7403831481934,0,447.882690429688,0,24.1969165802002,455.201110839844,23.7672634124756,443.096343994141,18,23,0,0,0,18,21.1820392608643,0,460.258087158203,0,0,0,0,2,0,0,2,24.9177474975586,13.7199993133545,23,26,23,31,10,25.2099990844727,0,0,0.61714106798172,0,80,0,26.296272277832,0,0,2,25.9673271179199,12.5799999237061,24,31.269998550415,30,10,26.2464599609375,22.1499996185303,30.6499996185303,0,0,2.91153907775879,0,60,0,25.8861103057861,26.1355438232422,25.3164806365967,2,0,0,2,26.1312007904053,25.3199996948242,26.3299999237061,23,21,30,10,24.1599998474121,26.7799987792969,0,0,1.48020255565643,0,50,50,50,0,0,25.5418224334717,2,0,0,2,24.5667781829834,18.6499996185303,24.1099987030029,23,26,23,30,10,21.1999988555908,24.1000003814697,0,0,0.980375826358795,0,25,25,25,0,0,24.2447566986084,2,0,0,2,23.4571514129639,17.3799991607666,24.1399993896484,26,20,26,30,10,22.2999992370605,23.9099998474121,25.8683853149414,26,0,0,1.46756565570831,0,60,0,0,23.8668727874756,2,0,0,2,25.7078170776367,21.8500003814697,26,25.4099998474121,42,10,-4,24.6227188110352,0,0,0,2,25.0004615783691,21.0599994659424,25.5799999237061,0,0,4.32386541366577,0,125,4.9014949798584,0,100,26.0926837921143,0,0,0,25.4952697753906,1,0,0,2,26.4038505554199,11.5500001907349,25,27.3199996948242,30,10,-5,27.6408195495605,0,0,0,2,26.5556640625,19.0499992370605,27.939998626709,0,0,1.82776236534119,0,75,75,75,75,1.25718677043915,0,75,75,75,27.1384124755859,0,0,0,27.4781303405762,1,2,0,0,2,27.3998489379883,20.0399990081787,30,28.1800003051758,30,10,-5,27.0769062042236,0,0,0,2,27.1899261474609,25.9099998474121,46.3400001525879,0,0,1.47505915164948,0,70,70,70,70,1.00144696235657,0,70,70,70,26.8725337982178,0,0,0,27.7010116577148,1,0,0,0,1,8.30045318603516,0,8.30045318603516,0,0,100,0,22.19
2026-08-05 20:00:00,2,0,0,2,28.1734647750855,14.2549996376038,26,27.8649997711182,30,10,-5,27.278284072876,0,0,0,2,29.2234687805176,22.5549993515015,29.4149990081787,0,0,0.62975686788559,0,75,75,75,75,1.62040334939957,0,80,80,80,28.2458763122559,0,0,0,27.2722225189209,1,2,0,0,2,25.9879636764527,13.3999996185303,23,42.4299983978272,30,10,-3,27.8269081115723,0,0,0,2,26.3947267532349,21.9749994277954,45.0899982452393,0,0,1.33256369829178,0,75,75,75,75,2.31729173660279,0,70,70,70,26.2230768203735,0,0,0,27.1078872680664,1,0,0,2,0,0,2,24.0021104812622,14.7349996566773,17,17,42,10,-3,24.1345453262329,0,0,0,2,23.5409059524536,13.994999408722,25.3649988174439,0,0,7.78345584869385,0,60,60,60,7.31016373634339,0,60,60,0,0,100,0,80,24.8459339141846,0,21.0713319778443,448.808715820313,21.2933921813965,451.267898559571,0,0,0,0,0,0,0,2,0,2,17.3271551132202,10.0999999046326,23.7299995422363,23,25,10,-6,25.5247859954834,0,2,24.1429109573365,23.4149990081787,24.2999992370606,0,700,400,0,0.648233711719513,0,40,0.614616245031357,0,35,22.5975284576416,0,0,100,0,14.8756713867188,10,38,25.4870948791504,1,24,23,22.2602090835571,0,451.268829345703,0,24.1462926864624,456.014144897461,23.916262626648,443.754760742188,18,23,0,0,0,18,21.4170656204224,0,457.940719604492,0,0,0,0,2,0,0,2,24.6536846160889,14.7749996185303,23,26,23,31,10,24.5249996185303,0,0,0.613131195306778,0,80,0,26.2369747161865,0,0,2,25.9593000411988,12.6399998664856,24,31.274998664856,30,10,26.2705698013306,22.1449995040894,30.664999961853,0,0,2.91195702552796,0,60,0,25.8829755783081,26.0076112747193,25.3773097991943,2,0,0,2,26.1468954086304,25.2999992370606,26.3299999237061,23,21,30,10,24.2599992752076,26.7799987792969,0,0,1.47812724113465,0,50,50,50,0,0,25.5454502105713,2,0,0,2,24.5340738296509,18.7799997329712,24.1399993896485,23,26,23,30,10,21.3050003051758,24.1999998092651,0,0,0.979234606027603,0,25,25,25,0,0,24.2919750213623,2,0,0,2,23.431248664856,17.5699996948242,24.1499996185303,26,20,26,30,10,22.4199991226197,23.9949989318848,25.851092338562,26,0,0,1.46189039945602,0,60,0,0,23.9349298477173,2,0,0,2,25.6362676620484,21.9049997329712,26,25.4449987411499,42,10,-4,24.6813898086548,0,0,0,2,25.1528930664063,21.1549997329712,25.6249990463257,0,0,4.31857323646546,0,125,4.89746761322021,0,100,26.136739730835,0,0,0,25.3969135284424,1,0,0,2,26.678973197937,12.3600001335144,25,27.3499994277954,30,10,-5,27.6883907318116,0,0,0,2,26.6738567352295,19.3649997711182,27.9549989700318,0,0,0.999318778514862,0,75,75,75,75,1.72540247440338,0,75,75,75,27.1658935546875,0,0,0,27.5141859054566,1,2,0,0,2,27.5093288421631,20.1199998855591,30,28.1999988555909,30,10,-5,27.2463665008545,0,0,0,2,27.3039722442627,25.9699993133545,46.2999992370606,0,0,1.01888674497604,0,70,70,70,70,1.84146094322205,0,70,70,70,26.8514175415039,0,0,0,27.7323722839356,1,6.84668731689455,0,0,1,7.99973559379578,0,7.99973559379578,0,0,100,0,21.92
2026-08-05 20:15:00,2,0,0,2,28.1766109466553,15.1700000762939,26,27.8099994659424,30,10,-5,27.0261173248291,0,0,0,2,29.2189617156982,22.7799987792969,29.3099994659424,0,0,0.630351662635803,0,75,75,75,75,1.62109732627869,0,80,80,80,28.2974395751953,0,0,0,26.9608783721924,1,2,0,0,2,26.0537242889404,13.9899997711182,23,42.5599975585938,30,10,-3,27.5909423828125,0,0,0,2,26.5293064117432,22.1700000762939,45.0099983215332,0,0,1.32918286323547,0,75,75,75,75,1.61180400848389,0,70,70,70,26.331750869751,0,0,0,27.0632972717285,1,0,0,2,0,0,2,24.1868076324463,14.9499998092651,17,17,42,10,-3,24.2561225891113,0,0,0,2,23.6709442138672,14.3699998855591,25.3999996185303,0,0,7.27712297439575,0,60,60,60,7.32596492767334,0,60,60,0,0,100,0,80,24.8154125213623,0,21.0637187957764,448.704315185547,21.3920345306396,449.159790039062,0,0,0,0,0,0,0,2,0,2,18.2717399597168,10.5500001907349,23.7399997711182,23,25,10,-6,25.4032402038574,0,2,24.1708831787109,23.4799995422363,24.3400001525879,0,700,400,0,0.395800441503525,0,40,0.61556875705719,0,35,22.5104026794434,0,0,100,0,14.7888984680176,10,38,25.3183364868164,1,24,23,22.2657356262207,0,451.491088867188,0,24.3932876586914,454.520538330078,24.0813808441162,442.670837402344,18,23,0,0,0,18,22.0345306396484,0,456.396759033203,0,0,0,0,2,0,0,2,24.42653465271,15.6199998855591,23,26,23,31,10,23.9200000762939,0,0,0.612439155578613,0,80,0,26.1695747375488,0,0,2,25.9528121948242,12.7799997329712,24,31.269998550415,30,10,26.2925872802734,22.1299991607666,30.6700000762939,0,0,2.91180896759033,0,60,0,25.8784790039062,26.0032997131348,25.3722972869873,2,0,0,2,26.1623058319092,25.2600002288818,26.3299999237061,23,21,30,10,24.269998550415,26.8099994659424,0,0,1.48055267333984,0,50,50,50,0,0,25.5515880584717,2,0,0,2,24.5074672698975,18.9300003051758,24.1599998474121,23,26,23,30,10,21.3899993896484,24.269998550415,0,0,0.981818377971649,0,25,25,25,0,0,24.3341808319092,2,0,0,2,23.4165935516357,17.75,24.189998626709,26,20,26,30,10,22.5100002288818,24.1000003814697,25.8075656890869,26,0,0,1.46504604816437,0,60,0,0,23.9956111907959,2,0,0,2,25.5973968505859,21.9799995422363,26,25.4799995422363,42,10,-4,24.7579345703125,0,0,0,2,25.2664737701416,21.25,25.689998626709,0,0,4.33066415786743,0,125,4.90283250808716,0,100,26.1936073303223,0,0,0,25.321418762207,1,0,0,2,26.8489284515381,13.210000038147,25,27.3899993896484,30,10,-5,27.6591186523438,0,0,0,2,26.6806507110596,19.6700000762939,27.9799995422363,0,0,1.00121557712555,0,75,75,75,75,2.03586888313293,0,75,75,75,27.216983795166,0,0,0,27.5750408172607,1,2,0,0,2,27.5885734558105,20.1800003051758,30,28.2099990844727,30,10,-5,27.3553333282471,0,0,0,2,27.4833984375,26.0399990081787,46.2700004577637,0,0,1.02423322200775,0,70,70,70,70,1.0030289888382,0,70,70,70,26.9554538726807,0,0,0,27.7946395874023,1,0,0,0,1,8.44249439239502,0,8.44249439239502,0,0,100,0,21.6525
2026-08-05 20:30:00,2,0,0,2,27.9967193603516,15.9649996757507,26,27.7599992752076,30,10,-5,26.5107488632202,0,0,0,2,29.175127029419,22.9499998092651,29.2049999237061,0,0,2.44358617067337,0,75,75,75,75,1.61954748630524,0,80,80,80,28.2887296676636,0,0,0,26.3250141143799,1,2,0,0,2,26.0540866851807,14.5449995994568,23,42.6249980926514,30,10,-3,27.0749483108521,0,0,0,2,26.6083946228028,22.3249988555908,45.004997253418,0,0,1.33201849460602,0,75,75,75,75,1.64701652526856,0,70,70,70,26.4266138076782,0,0,0,26.9299840927124,1,0,0,2,0,0,2,24.3325748443604,15.6349992752075,17,17,42,10,-3,24.3086967468262,0,0,0,2,23.6334619522095,14.7399997711182,25.4649991989136,0,0,7.18635654449463,0,60,60,60,7.32874178886414,0,60,60,0,0,100,0,80,24.9691705703736,0,21.1800565719605,447.877883911133,21.506594657898,449.394302368164,0,0,0,0,0,0,0,2,0,2,18.7677011489868,10.9800000190735,23.7449998855591,23,25,10,-6,25.3093318939209,0,2,24.1779232025147,23.5549993515015,24.3949995040894,0,700,400,0,0.432792961597443,0,40,0.613485932350159,0,35,22.4398880004883,0,0,100,0,14.529947757721,10,38,25.2337837219238,1,24,23,22.2177257537842,0,449.181854248047,0,24.6428451538086,449.00326538086,24.2706460952759,440.354324340821,18,23,0,0,0,18,22.2343807220459,0,455.60124206543,0,0,0,0,2,0,0,2,24.2664518356323,16.3649997711182,23,26,23,31,10,23.4349994659424,0,0,0.614439517259598,0,80,0,26.1095752716065,0,0,2,25.9458599090576,13,24,31.269998550415,30,10,26.3120241165161,22.1349992752075,30.6799983978271,0,0,2.91175019741059,0,60,0,25.8758993148804,26.0018644332886,25.3694343566895,2,0,0,2,26.1781749725342,25.2799997329712,26.3449993133545,23,21,30,10,24.2699995040894,26.8099994659424,0,0,1.47665148973465,0,50,50,50,0,0,25.5524320602417,2,0,0,2,24.489031791687,19.2099990844727,24.1949996948243,23,26,23,30,10,21.4899997711182,24.3499994277954,0,0,0.980850696563721,0,25,25,25,0,0,24.3988466262817,2,0,0,2,23.3933725357056,17.9299993515015,24.2199993133545,26,20,26,30,10,22.6149997711182,24.1699991226196,25.7793350219727,26,0,0,1.46703147888184,0,60,0,0,24.080117225647,2,0,0,2,25.5691328048706,22.0249996185303,26,25.5100002288818,42,10,-4,24.8171043395996,0,0,0,2,25.3434534072876,21.3249998092651,25.7149991989136,0,0,4.66449308395386,0,125,4.90921711921692,0,100,26.2263441085816,0,0,0,25.2680397033692,1,0,0,2,26.8881425857544,14.0749998092651,25,27.3949995040894,30,10,-5,27.6633672714234,0,0,0,2,26.7046089172363,19.9549989700317,28.0199995040894,0,0,1.23533111810684,0,75,75,75,75,1.25866717100144,0,75,75,75,27.251690864563,0,0,0,27.602855682373,1,2,0,0,2,27.638503074646,20.3000001907349,30,28.2249994277954,30,10,-5,27.4066791534424,0,0,0,2,27.6387453079224,26.0949993133545,46.2449989318848,0,0,1.23426520824432,0,70,70,70,70,1.01164066791534,0,70,70,70,27.1401691436768,0,0,0,27.8615703582764,1,11.9414558410645,0,0,1,7.7116973400116,0,7.7116973400116,0,0,100,0,21.385
2026-08-05 20:45:00,2,0,0,2,27.7618808746338,16.6800003051758,26,27.689998626709,30,10,-5,26.1860980987549,0,0,0,2,29.0619010925293,23.1299991607666,29.0799999237061,0,0,0.630283951759338,0,75,75,75,75,1.62015044689178,0,80,80,80,28.2717170715332,0,0,0,25.824836730957,1,2,0,0,2,26.041296005249,15.0599994659424,23,42.7299995422363,30,10,-3,26.7751846313477,0,0,0,2,26.6320552825928,22.4799995422363,45.0799980163574,0,0,1.32962739467621,0,75,75,75,75,3.51913928985596,0,70,70,70,26.4755229949951,0,0,0,26.7824726104736,1,0,0,2,0,0,2,24.4599437713623,15.9499998092651,17,17,42,10,-3,24.3575305938721,0,0,0,2,23.635404586792,15.0999994277954,25.5,0,0,7.176438331604,0,60,60,60,7.33927249908447,0,60,60,0,0,100,0,80,25.1113262176514,0,21.173807144165,447.188873291016,21.4980125427246,449.308654785156,0,0,0,0,0,0,0,2,0,2,19.3108234405518,11.3899993896484,23.769998550415,23,25,10,-6,25.2389945983887,0,2,24.1715641021729,23.6099987030029,24.4300003051758,0,700,400,0,0.397264808416367,0,40,0.617514789104462,0,35,22.3900299072266,0,0,100,0,14.5031480789185,10,38,25.1387424468994,1,24,23,22.2553634643555,0,450.074645996094,0,24.6911392211914,448.441101074219,24.3839874267578,438.115325927734,18,23,0,0,0,18,22.4152355194092,0,456.360961914062,0,0,0,0,2,0,0,2,24.1231479644775,16.9899997711182,23,26,23,31,10,23.0100002288818,0,0,0.615300059318542,0,80,0,26.0567207336426,0,0,2,25.9392471313477,13.1499996185303,24,31.269998550415,30,10,26.3363056182861,22.1399993896484,30.6999988555908,0,0,2.91130399703979,0,60,0,25.874195098877,25.9472694396973,25.3808879852295,2,0,0,2,26.1929035186768,25.3099994659424,26.3400001525879,23,21,30,10,24.3299999237061,26.8099994659424,0,0,1.47949242591858,0,50,50,50,0,0,25.5547428131104,2,0,0,2,24.4686965942383,19.1999988555908,24.1999988555908,23,26,23,30,10,21.5900001525879,24.4099998474121,0,0,0.978811204433441,0,25,25,25,0,0,24.4397888183594,2,0,0,2,23.3803024291992,18.0900001525879,24.2399997711182,26,20,26,30,10,22.7199993133545,24.25,25.7618751525879,26,0,0,1.4616162776947,0,60,0,0,24.1403675079346,2,0,0,2,25.5449752807617,22.0900001525879,26,25.5299987792969,42,10,-4,24.8118572235107,0,0,0,2,25.4042263031006,21.4300003051758,25.7299995422363,0,0,4.37254238128662,0,125,4.91209697723389,0,100,26.2127552032471,0,0,0,25.2267379760742,1,0,0,2,26.9174976348877,15,25,27.4099998474121,30,10,-5,27.6848163604736,0,0,0,2,26.8458919525146,20.2299995422363,28.0499992370605,0,0,1.00571012496948,0,75,75,75,75,1.26128530502319,0,75,75,75,27.3009223937988,0,0,0,27.6139297485352,1,2,0,0,2,27.7007274627686,20.3799991607666,30,28.25,30,10,-5,27.4299354553223,0,0,0,2,27.71213722229,26.1700000762939,46.2700004577637,0,0,1.02382099628448,0,70,70,70,70,2.0705144405365,0,70,70,70,27.1938247680664,0,0,0,27.9089317321777,1,0,0,0,1,8.49917984008789,0,8.49917984008789,0,0,100,0,21.1175
2026-08-05 21:00:00,2,0,0,2,27.5153427124024,17.295000076294,26,27.5999994277954,30,10,-5,25.7155694961548,0,0,0,2,28.8563299179077,23.2599992752075,28.9399995803833,0,0,1.11266428232193,0,75,75,75,75,1.61907207965851,0,80,80,80,28.2028207778931,0,0,0,25.3251123428345,1,2,0,0,2,26.0232181549072,15.5599994659424,23,42.8899993896485,30,10,-3,26.1726617813111,0,0,0,2,26.5693025588989,22.5999994277954,44.9749984741211,0,0,1.33160644769669,0,75,75,75,75,2.59943020343781,0,70,70,70,26.4889602661133,0,0,0,26.6334743499756,1,0,0,2,0,0,2,24.5723304748535,16.2199993133545,17,17,42,10,-3,24.3743610382081,0,0,0,2,23.6175832748413,15.494999408722,25.5449991226197,0,0,7.17971444129944,0,60,60,60,7.331782579422,0,60,60,0,0,100,0,80,25.1349639892578,0,21.2265377044678,446.67594909668,21.6032524108887,447.737487792969,0,0,0,0,0,0,0,2,0,2,19.8579454421997,11.8099999427795,23.7849988937378,23,25,10,-6,25.1787853240967,0,2,24.1565322875977,23.6749992370606,24.4599990844727,0,700,400,0,0.396818563342095,0,40,0.615344673395157,0,35,22.4317216873169,0,0,100,0,14.2705798149109,10,38,25.0685195922852,1,24,23,22.5181970596314,0,449.28598022461,0,24.7916917800903,444.043334960938,24.4918594360352,434.32746887207,18,23,0,0,0,18,22.5670919418335,0,455.383331298829,0,0,0,0,2,0,0,2,24.0135335922242,17.5049991607666,23,26,23,31,10,22.6899995803833,0,0,0.614973723888397,0,80,0,25.9960126876831,0,0,2,25.9356060028076,13.3049993515015,24,31.2899990081787,30,10,26.3533325195313,22.1399993896484,30.7049989700318,0,0,2.91054856777191,0,60,0,25.8722152709961,26.0097675323486,25.3737316131592,2,0,0,2,26.2092447280884,25.3000001907349,26.354998588562,23,21,30,10,24.3849992752076,26.8149995803833,0,0,1.47735893726349,0,50,50,50,0,0,25.5551643371582,2,0,0,2,24.4507360458374,19.3850002288818,24.25,23,26,23,30,10,21.6749992370606,24.5049991607666,0,0,0.983520984649659,0,25,25,25,0,0,24.4721288681031,2,0,0,2,23.3780117034912,18.2699995040894,24.274998664856,26,20,26,30,10,22.7999992370606,24.3549995422364,25.7312059402466,26,0,0,1.4659760594368,0,60,0,0,24.1819849014283,2,0,0,2,25.5274143218995,22.1399993896485,26,25.5649995803833,42,10,-4,24.8487691879273,0,0,0,2,25.450387954712,21.5149993896484,25.7799997329712,0,0,4.39577412605286,0,125,4.91274619102478,0,100,26.1991786956787,0,0,0,25.1866025924683,1,0,0,2,27.0166654586792,15.8299999237061,25,27.4299993515015,30,10,-5,27.6714134216309,0,0,0,2,26.8397216796875,20.4749994277954,28.0699996948242,0,0,1.00114011764526,0,75,75,75,75,1.26128268241882,0,75,75,75,27.3289918899536,0,0,0,27.6324186325073,1,2,0,0,2,27.7729578018188,20.5349998474122,30,28.25,30,10,-5,27.4286794662476,0,0,0,2,27.7788953781128,26.2199993133545,46.2549991607666,0,0,1.03229647874832,0,70,70,70,70,1.0032839179039,0,70,70,70,27.2329730987549,0,0,0,27.9402465820313,1,24.7823715209961,0,0,1,7.69559097290039,0,7.69559097290039,0,0,100,0,20.85
2026-08-05 21:15:00,2,0,0,2,27.2175045013428,17.8400001525879,26,27.4899997711182,30,10,-5,25.2501029968262,0,0,0,2,28.6238555908203,23.3599987030029,28.7799987792969,0,0,0.627134323120117,0,75,75,75,75,1.61661398410797,0,80,80,80,28.0763492584229,0,0,0,24.9101600646973,1,2,0,0,2,26.048267364502,16.0299987792969,23,43.0099983215332,30,10,-3,25.4414901733398,0,0,0,2,26.4569873809814,22.7099990844727,44.8099975585938,0,0,2.1737904548645,0,75,75,75,75,1.6080276966095,0,70,70,70,26.4671993255615,0,0,0,26.4457778930664,1,0,0,2,0,0,2,24.7266407012939,16.4899997711182,17,17,42,10,-3,24.4325065612793,0,0,0,2,23.6427249908447,15.75,25.5900001525879,0,0,6.5710654258728,0,60,60,60,7.33641815185547,0,60,60,0,0,100,0,80,25.1412620544434,0,21.2761383056641,444.661407470703,21.5991115570068,449.126678466797,0,0,0,0,0,0,0,2,0,2,20.3741931915283,12.2299995422363,23.8099994659424,23,25,10,-6,25.1137599945068,0,2,24.1312389373779,23.7199993133545,24.5,0,700,400,0,0.394883990287781,0,40,0.616245806217194,0,35,22.4362468719482,0,0,100,0,13.9707851409912,10,38,25.0153903961182,1,24,23,23.0942420959473,0,449.549468994141,0,25.172981262207,435.515014648438,24.5890731811523,430.137023925781,18,23,0,0,0,18,23.0309181213379,0,454.975036621094,0,0,0,0,2,0,0,2,23.8888607025146,17.9499988555908,23,26,23,31,10,22.4499988555908,0,0,0.615302205085754,0,80,0,25.9569473266602,0,0,2,25.9320163726807,13.3699998855591,24,31.2799987792969,30,10,26.371940612793,22.1399993896484,30.7199993133545,0,0,2.91556167602539,0,60,0,25.8692245483398,26.0147972106934,25.4166793823242,2,0,0,2,26.2240791320801,25.2999992370605,26.3699989318848,23,21,30,10,24.3699989318848,26.8199996948242,0,0,1.48132121562958,0,50,50,50,0,0,25.5571403503418,2,0,0,2,24.4362144470215,19.5200004577637,24.25,23,26,23,30,10,21.7600002288818,24.5599994659424,0,0,0.982755839824677,0,25,25,25,0,0,24.4780426025391,2,0,0,2,23.3943614959717,18.4300003051758,24.3199996948242,26,20,26,30,10,22.8899993896484,24.439998626709,25.6965503692627,26,0,0,1.46583557128906,0,60,0,0,24.2034015655518,2,0,0,2,25.5068607330322,22.2099990844727,26,25.5999984741211,42,10,-4,24.9043731689453,0,0,0,2,25.4827899932861,21.6000003814697,25.8299999237061,0,0,3.72164440155029,0,125,4.9146785736084,0,100,26.1797523498535,0,0,0,25.1626892089844,1,0,0,2,27.0764656066895,16.5399990081787,25,27.4499988555908,30,10,-5,27.6767539978027,0,0,0,2,26.8162097930908,20.7299995422363,28.0799999237061,0,0,1.0044846534729,0,75,75,75,75,1.26244819164276,0,75,75,75,27.3577709197998,0,0,0,27.6487464904785,1,2,0,0,2,27.8032283782959,20.6399993896484,30,28.2600002288818,30,10,-5,27.390344619751,0,0,0,2,27.8728675842285,26.2600002288818,46.3600006103516,0,0,2.82832360267639,0,70,70,70,70,1.00278091430664,0,70,70,70,27.3338222503662,0,0,0,28.0017356872559,1,13.8648834228516,0,0,1,7.87509393692017,0,7.87509393692017,0,0,100,0,20.63
2026-08-05 21:30:00,2,0,0,2,26.8724136352539,18.3149995803833,26,27.3499994277954,30,10,-5,24.62721824646,0,0,0,2,28.3640222549439,23.4549999237061,28.6049995422363,0,0,3.84044373035431,0,75,75,75,75,1.61559844017029,0,80,80,80,27.9259443283082,0,0,0,24.292950630188,1,2,0,0,2,25.9596319198609,16.4449996948243,23,43.0199985504151,30,10,-3,24.659818649292,0,0,0,2,26.3026790618897,22.7749996185303,44.9849987030029,0,0,3.30174547433854,0,75,75,75,75,1.60860121250153,0,70,70,70,26.3961820602417,0,0,0,26.2543926239014,1,0,0,2,0,0,2,24.9013109207153,16.920000076294,17,17,42,10,-3,24.4079818725586,0,0,0,2,23.600287437439,16.0499992370606,25.6249990463257,0,0,6.57080674171448,0,60,60,60,7.93326783180237,0,60,60,0,0,100,0,80,25.1777486801148,0,21.2725210189819,446.456726074219,21.7049551010132,451.089508056641,0,0,0,0,0,0,0,2,0,2,20.7162008285523,12.6399993896485,23.8649997711182,23,25,10,-6,25.0439758300781,0,2,24.1119794845581,23.7749996185303,24.5649995803833,0,700,400,0,0.395688891410828,0,40,0.614721775054931,0,35,22.4751348495483,0,0,100,0,13.7554688453674,10,38,25.1303644180298,1,24,23,22.2596445083618,0,449.287521362305,0,25.7134580612183,430.24951171875,24.7877864837647,427.009429931641,18,23,0,0,0,18,23.1609907150269,0,454.423477172852,0,0,0,0,2,0,0,2,23.83948802948,18.3349990844727,23,26,23,31,10,22.2899999618531,0,0,0.616693109273911,0,80,0,25.8926267623902,0,0,2,25.92972946167,13.5349998474122,24,31.2899990081787,30,10,26.3925218582154,22.1549997329712,30.7199993133545,0,0,2.9115823507309,0,60,0,25.8654689788818,25.8804998397827,25.3622798919678,2,0,0,2,26.2330961227417,25.335000038147,26.3599987030029,23,21,30,10,24.5199995040894,26.8199996948242,0,0,1.47832250595093,0,50,50,50,0,0,25.5562648773193,2,0,0,2,24.4241390228272,19.7149991989136,24.2699995040894,23,26,23,30,10,21.8799991607666,24.6149997711182,0,0,0.982941478490829,0,25,25,25,0,0,24.5492687225342,2,0,0,2,23.3835105895996,18.5849990844727,24.3299999237061,26,20,26,30,10,22.9699993133545,24.4849996566773,25.6735963821411,26,0,0,1.46615934371949,0,60,0,0,24.2974004745484,2,0,0,2,25.5096206665039,22.2749996185303,26,25.6399993896485,42,10,-4,25.0037298202515,0,0,0,2,25.5032444000245,21.7150001525879,25.8749990463257,0,0,3.72344172000885,0,125,5.27975487709046,0,100,26.1636934280396,0,0,0,25.1611251831055,1,0,0,2,26.9404840469361,17.130000114441,25,27.4749994277954,30,10,-5,27.6035194396973,0,0,0,2,26.7747850418091,20.9749994277954,28.085000038147,0,0,3.65102076530457,0,75,75,75,75,1.26278245449066,0,75,75,75,27.1603183746338,0,0,0,27.6066036224366,1,2,0,0,2,27.7270603179932,20.7600002288818,30,28.2600002288818,30,10,-5,27.3593015670777,0,0,0,2,27.9063873291016,26.3149995803833,46.519998550415,0,0,3.37936466932297,0,70,70,70,70,1.00268769264221,0,70,70,70,27.6052083969116,0,0,0,27.9594917297363,1,19.9983215332032,0,0,1,7.77902841567993,0,7.77902841567993,0,0,100,0,20.41
2026-08-05 21:45:00,2,0,0,2,26.5877475738525,18.7299995422363,26,27.1700000762939,30,10,-5,23.8463153839111,0,0,0,2,28.0660266876221,23.519998550415,28.4300003051758,0,0,2.80236220359802,0,75,75,75,75,1.61727643013,0,80,80,80,27.784065246582,0,0,0,23.5234413146973,1,2,0,0,2,25.8752403259277,16.8299999237061,23,42.9699974060059,30,10,-3,23.8320579528809,0,0,0,2,26.1502876281738,22.8099994659424,45.0499992370605,0,0,1.32162666320801,0,75,75,75,75,1.60795938968658,0,70,70,70,26.3275928497314,0,0,0,26.0172882080078,1,0,0,2,0,0,2,25.006986618042,17.1099987030029,17,17,42,10,-3,24.4720115661621,0,0,0,2,23.6546897888184,16.2999992370605,25.6299991607666,0,0,6.56926870346069,0,60,60,60,7.94331789016724,0,60,60,0,0,100,0,80,25.2193603515625,0,21.2710437774658,446.450469970703,21.7078056335449,449.219482421875,0,0,0,0,0,0,0,2,0,2,20.9652519226074,13.0699996948242,23.8799991607666,23,25,10,-6,25.00221824646,0,2,24.0914402008057,23.8400001525879,24.6499996185303,0,700,400,0,0.395690470933914,0,40,0.616653144359589,0,35,22.5604095458984,0,0,100,0,13.6477298736572,10,38,25.0911045074463,1,24,23,22.5675163269043,0,446.469268798828,0,25.6656532287598,427.753662109375,24.8958587646484,427.921936035156,18,23,0,0,0,18,23.4867706298828,0,454.186340332031,0,0,0,0,2,0,0,2,23.8207778930664,18.6700000762939,23,26,23,31,10,22.1599998474121,0,0,0.613508522510529,0,80,0,25.8471717834473,0,0,2,25.9226837158203,13.75,24,31.2999992370605,30,10,26.4031372070312,22.1700000762939,30.7299995422363,0,0,2.91209435462952,0,60,0,25.8635425567627,25.9013175964355,25.3594169616699,2,0,0,2,26.2412929534912,25.3400001525879,26.3599987030029,23,21,30,10,24.4699993133545,26.8099994659424,0,0,1.48052036762238,0,50,50,50,0,0,25.5579147338867,2,0,0,2,24.416711807251,19.8099994659424,24.3199996948242,23,26,23,30,10,21.9599990844727,24.6800003051758,0,0,0.98344886302948,0,25,25,25,0,0,24.5887432098389,2,0,0,2,23.3783874511719,18.7399997711182,24.3699989318848,26,20,26,30,10,23.0499992370605,24.5799999237061,25.6434192657471,26,0,0,1.46263146400452,0,60,0,0,24.354248046875,2,0,0,2,25.5233020782471,22.3500003814697,26,25.689998626709,42,10,-4,25.0235977172852,0,0,0,2,25.5215950012207,21.8299999237061,25.9300003051758,0,0,3.72688245773315,0,125,5.51852798461914,0,100,26.1395263671875,0,0,0,25.167854309082,1,0,0,2,26.7621078491211,17.7600002288818,25,27.5,30,10,-5,27.5787162780762,0,0,0,2,26.6923885345459,21.2099990844727,28.1099987030029,0,0,2.63135623931885,0,75,75,75,75,1.26177859306335,0,75,75,75,27.0825004577637,0,0,0,27.5442371368408,1,2,0,0,2,27.652229309082,20.8899993896484,30,28.2600002288818,30,10,-5,27.080846786499,0,0,0,2,27.880672454834,26.3699989318848,46.5799980163574,0,0,1.84130883216858,0,70,70,70,70,1.00519394874573,0,70,70,70,27.6939697265625,0,0,0,27.8763523101807,1,40.1516952514648,0,0,1,7.44525194168091,0,7.44525194168091,0,0,100,0,20.19
2026-08-05 22:00:00,2,0,0,2,26.3884286880493,19.0649995803833,26,26.9749994277954,30,10,-5,23.1423721313477,0,0,0,2,27.7709217071533,23.519998550415,28.2449998855591,0,0,2.2937433719635,0,75,75,75,75,1.61352622509003,0,80,80,80,27.6465435028077,0,0,0,22.8990449905396,1,2,0,0,2,25.7712173461914,17.1549997329712,23,43.0099983215332,30,10,-3,23.2259368896485,0,0,0,2,25.9420328140259,22.8299999237061,44.9149990081787,0,0,2.86103641986847,0,75,75,75,75,1.60640919208527,0,70,70,70,26.2649908065796,0,0,0,25.7338390350342,1,0,0,2,0,0,2,25.0903825759888,17.3949995040894,17,17,42,10,-3,24.5585136413575,0,0,0,2,23.7743616104126,16.6399993896484,25.6999998092652,0,0,6.56915998458862,0,60,60,60,7.93534374237061,0,60,60,0,0,100,0,80,25.2407598495484,0,21.3277187347413,446.185897827149,21.7061700820923,449.276901245117,0,0,0,0,0,0,0,2,0,2,21.1875190734863,13.4849996566773,23.9349994659424,23,25,10,-6,24.9720592498779,0,2,24.0714941024781,23.8749990463257,24.7499990463257,0,700,400,0,0.397644877433777,0,40,0.615658670663834,0,35,22.579104423523,0,0,100,0,13.5945792198181,10,38,25.0846433639527,1,24,23,22.6957044601441,0,446.232131958008,0,25.7299032211304,429.472778320313,24.8379096984863,426.937301635742,18,23,0,0,0,18,23.4226922988892,0,451.412338256836,0,0,0,0,2,0,0,2,23.790470123291,18.9799995422364,23,26,23,31,10,22.0649995803833,0,0,0.615170478820801,0,80,0,25.7706413269043,0,0,2,25.9137954711914,13.9199995994568,24,31.3049993515015,30,10,26.4097671508789,22.1750001907349,30.7349996566773,0,0,2.91120183467865,0,60,0,25.8566179275513,25.8273811340332,25.3279304504395,2,0,0,2,26.2495431900024,25.3049993515015,26.3449993133545,23,21,30,10,24.5699996948242,26.8249998092652,0,0,1.47626912593842,0,50,50,50,0,0,25.5481948852539,2,0,0,2,24.409761428833,20.0499992370606,24.3499994277954,23,26,23,30,10,22.039999961853,24.7449998855591,0,0,0.983044922351837,0,25,25,25,0,0,24.6108760833741,2,0,0,2,23.3875179290772,18.8900003433228,24.3899993896485,26,20,26,30,10,23.1350002288818,24.625,25.6069374084473,26,0,0,1.46568787097931,0,60,0,0,24.3965978622437,2,0,0,2,25.5444841384888,22.4149990081787,26,25.7349996566773,42,10,-4,25.0692214965821,0,0,0,2,25.5398349761963,21.9199991226197,25.9799995422364,0,0,3.72327482700348,0,125,4.93590521812439,0,100,26.1129159927368,0,0,0,25.1761169433594,1,0,0,2,26.8227682113648,18.2999992370606,25,27.5050001144409,30,10,-5,27.5789318084717,0,0,0,2,26.6511554718018,21.420000076294,28.0999984741211,0,0,1.76347279548645,0,75,75,75,75,1.26007294654847,0,75,75,75,27.2023944854737,0,0,0,27.4648094177246,1,2,0,0,2,27.6294603347779,21.0099992752076,30,28.2600002288818,30,10,-5,26.8507709503174,0,0,0,2,27.8527135848999,26.4249992370606,46.5749988555908,0,0,3.98048937320709,0,70,70,70,70,1.00185084342957,0,70,70,70,27.7387990951538,0,0,0,27.829948425293,1,35.351640701294,0,0,1,7.79714941978455,0,7.79714941978455,0,0,100,0,19.97
2026-08-05 22:15:00,2,0,0,2,26.3530921936035,19.3599987030029,26,26.7600002288818,30,10,-5,22.6768531799316,0,0,0,2,27.4179344177246,23.519998550415,28.0599994659424,0,0,0.621811807155609,0,75,75,75,75,2.24679517745972,0,80,80,80,27.5045280456543,0,0,0,22.4006805419922,1,2,0,0,2,25.7218780517578,17.4699993133545,23,43.0699996948242,30,10,-3,22.6324234008789,0,0,0,2,25.7132263183594,22.8299999237061,45.1199989318848,0,0,1.32638299465179,0,75,75,75,75,1.60561800003052,0,70,70,70,26.2289505004883,0,0,0,25.4085655212402,1,0,0,2,0,0,2,25.1682929992676,17.7700004577637,17,17,42,10,-3,24.6299247741699,0,0,0,2,23.8122386932373,16.8599987030029,25.769998550415,0,0,6.57915353775024,0,60,60,60,7.38106918334961,0,60,60,0,0,100,0,80,25.2512302398682,0,21.3793849945068,444.6103515625,21.7029190063477,449.935607910156,0,0,0,0,0,0,0,2,0,2,21.4491844177246,13.8599996566772,23.9899997711182,23,25,10,-6,24.949182510376,0,2,24.0578918457031,23.9499988555908,24.8799991607666,0,700,400,0,0.394416064023972,0,40,0.617196559906006,0,35,22.7103748321533,0,0,100,0,13.4741287231445,10,38,25.1425495147705,1,24,23,23.8569812774658,0,446.372283935547,0,25.6857757568359,429.205718994141,24.7931175231934,425.937530517578,18,23,0,0,0,18,24.1759948730469,0,447.342956542969,0,0,0,0,2,0,0,2,23.7991828918457,19.2799987792969,23,26,23,31,10,21.9899997711182,0,0,0.615763783454895,0,80,0,25.646183013916,0,0,2,25.904296875,14.1300001144409,24,31.2999992370605,30,10,26.4175891876221,22.189998626709,30.7299995422363,0,0,2.91458940505981,0,60,0,25.8509750366211,25.780740737915,25.3722972869873,2,0,0,2,26.2542724609375,25.3599987030029,26.3499984741211,23,21,30,10,24.5499992370605,26.8299999237061,0,0,1.48059296607971,0,50,50,50,0,0,25.5492191314697,2,0,0,2,24.4058208465576,20.0200004577637,24.3899993896484,23,26,23,30,10,22.1399993896484,24.7899990081787,0,0,0.98166286945343,0,25,25,25,0,0,24.6420936584473,2,0,0,2,23.394172668457,19.0399990081787,24.4300003051758,26,20,26,30,10,23.2099990844727,24.689998626709,25.5841693878174,26,0,0,1.4640086889267,0,60,0,0,24.4523754119873,2,0,0,2,25.5464973449707,22.4899997711182,26,25.7600002288818,42,10,-4,25.1082649230957,0,0,0,2,25.5490951538086,22.0200004577637,26.019998550415,0,0,3.72782683372498,0,125,5.13526582717896,0,100,26.0890941619873,0,0,0,25.1826477050781,1,0,0,2,26.9397125244141,18.7999992370605,25,27.519998550415,30,10,-5,27.4481887817383,0,0,0,2,26.5973701477051,21.6399993896484,28.0999984741211,0,0,1.00353443622589,0,75,75,75,75,1.26231980323792,0,75,75,75,27.290002822876,0,0,0,27.3387680053711,1,2,0,0,2,27.7803897857666,21.1599998474121,30,28.2899990081787,30,10,-5,26.6350116729736,0,0,0,2,27.8484973907471,26.4799995422363,46.6100006103516,0,0,1.0245475769043,0,70,70,70,70,1.00302743911743,0,70,70,70,27.6805515289307,0,0,0,27.7993450164795,1,5.60420989990234,0,0,1,7.88689851760864,0,7.88689851760864,0,0,100,0,19.7475
2026-08-05 22:30:00,2,0,0,2,26.2412757873535,19.5900001525879,26,26.5749998092651,30,10,-5,22.2868967056275,0,0,0,2,27.0585975646973,23.5099992752076,27.875,0,0,0.623545408248901,0,75,75,75,75,1.61289322376252,0,80,80,80,27.3991794586182,0,0,0,22.0222749710083,1,2,0,0,2,25.6000518798828,17.7399997711182,23,43.1149997711182,30,10,-3,22.1895332336426,0,0,0,2,25.4854755401611,22.8299999237061,45.0449981689454,0,0,1.32370406389237,0,75,75,75,75,1.60719412565231,0,70,70,70,26.1491174697876,0,0,0,25.0665044784546,1,0,0,2,0,0,2,25.2311735153198,17.9149999618531,17,17,42,10,-3,24.7046298980713,0,0,0,2,23.9289646148682,17.1649999618531,25.7949991226196,0,0,6.57196259498596,0,60,60,60,7.83602046966553,0,60,60,0,0,100,0,80,25.263017654419,0,21.3794069290161,444.726913452149,21.8112010955811,452.414337158203,0,0,0,0,0,0,0,2,0,2,21.9218502044678,14.2449998855591,24.0399990081787,23,25,10,-6,24.9516391754151,0,2,24.0491914749146,23.9949998855591,25.0299997329712,0,700,400,0,0.394402787089348,0,40,1.0249930024147,0,35,22.7987117767334,0,0,100,0,13.2069420814514,10,38,25.143033027649,1,24,23,24.1120262145996,0,446.169250488281,0,25.6214036941528,423.90739440918,24.7893152236939,423.187866210938,18,23,0,0,0,18,24.1305570602417,0,444.175842285156,0,0,0,0,2,0,0,2,23.7867813110352,19.5199995040894,23,26,23,31,10,21.9649991989136,0,0,0.615744680166245,0,80,0,25.5523843765259,0,0,2,25.8941869735718,14.1099996566772,24,31.3049993515015,30,10,26.4222755432129,22.2199993133545,30.75,0,0,2.91083931922913,0,60,0,25.8509912490845,25.7240753173828,25.3730144500733,2,0,0,2,26.2557029724121,25.3499994277955,26.3449993133545,23,21,30,10,24.585000038147,26.8199996948243,0,0,1.47760218381882,0,50,50,50,0,0,25.5464010238648,2,0,0,2,24.4044179916382,20.1049995422363,24.4049997329712,23,26,23,30,10,22.2200002670288,24.8599996566773,0,0,0.984614342451096,0,25,25,25,0,0,24.6719274520874,2,0,0,2,23.408652305603,19.1849994659424,24.4599990844727,26,20,26,30,10,23.2949991226196,24.75,25.5501108169556,26,0,0,1.46588122844696,0,60,0,0,24.486198425293,2,0,0,2,25.5539798736573,22.5499992370606,26,25.8099994659424,42,10,-4,25.1448812484742,0,0,0,2,25.5612564086915,22.1349992752075,26.0549993515015,0,0,3.72658431529999,0,125,5.5208477973938,0,100,26.0699977874756,0,0,0,25.189866065979,1,0,0,2,27.0868797302246,19.1799993515015,25,27.5100002288818,30,10,-5,27.1436157226563,0,0,0,2,26.6580152511597,21.8449993133545,28.085000038147,0,0,1.00182420015335,0,75,75,75,75,1.25934261083603,0,75,75,75,27.2978210449219,0,0,0,27.2027521133423,1,2,0,0,2,27.9384613037109,21.2649993896485,30,28.274998664856,30,10,-5,26.3850297927857,0,0,0,2,27.8908071517945,26.5299987792969,46.6549987792969,0,0,1.02060037851334,0,70,70,70,70,1.00221592187882,0,70,70,70,27.6245050430298,0,0,0,27.5156593322754,1,13.2023315429688,0,0,1,7.80912852287293,0,7.80912852287293,0,0,100,0,19.525
2026-08-05 22:45:00,2,0,0,2,25.9611721038818,19.7799987792969,26,26.3599987030029,30,10,-5,21.9645900726318,0,0,0,2,26.7156639099121,23.4699993133545,27.689998626709,0,0,0.621421456336975,0,75,75,75,75,1.61193203926086,0,80,80,80,27.1853370666504,0,0,0,21.6708831787109,1,2,0,0,2,25.3889770507812,17.9699993133545,23,43.1199989318848,30,10,-3,21.8473205566406,0,0,0,2,25.273458480835,22.8099994659424,44.9199981689453,0,0,2.11811995506287,0,75,75,75,75,1.60583651065826,0,70,70,70,25.9334869384766,0,0,0,24.7560119628906,1,0,0,2,0,0,2,25.2882232666016,18.1499996185303,17,17,42,10,-3,24.7622337341309,0,0,0,2,24.0010662078857,17.4400005340576,25.8499984741211,0,0,6.58008527755737,0,60,60,60,7.94810438156128,0,60,60,0,0,100,0,80,25.2736511230469,0,21.383825302124,444.457305908203,21.8049793243408,453.516235351562,0,0,0,0,0,0,0,2,0,2,22.2395820617676,14.7199993133545,24.0900001525879,23,25,10,-6,24.9530601501465,0,2,24.0509796142578,24.0599994659424,25.1199989318848,0,700,400,0,0.396662920713425,0,40,0.619536638259888,0,35,22.8655166625977,0,0,100,0,13.2687911987305,10,38,25.1228103637695,1,24,23,23.9714393615723,0,448.532928466797,0,25.4799327850342,426.535797119141,24.7944164276123,423.845001220703,18,23,0,0,0,18,24.0714340209961,0,441.222930908203,0,0,0,0,2,0,0,2,23.7590045928955,19.689998626709,23,26,23,31,10,21.939998626709,0,0,0.615206182003021,0,80,0,25.4696769714355,0,0,2,25.8862380981445,14.4200000762939,24,31.3199996948242,30,10,26.4275817871094,22.2299995422363,30.75,0,0,2.91328573226929,0,60,0,25.8490657806396,25.6717281341553,25.3493957519531,2,0,0,2,26.2625560760498,25.3500003814697,26.3400001525879,23,21,30,10,24.6499996185303,26.8099994659424,0,0,1.47822332382202,0,50,50,50,0,0,25.5419731140137,2,0,0,2,24.4069843292236,20.2600002288818,24.439998626709,23,26,23,30,10,22.3099994659424,24.9300003051758,0,0,0.981839120388031,0,25,25,25,0,0,24.6761455535889,2,0,0,2,23.4314365386963,19.3599987030029,24.5100002288818,26,20,26,30,10,23.3599987030029,24.8099994659424,25.5102787017822,26,0,0,1.46790897846222,0,60,0,0,24.5032234191895,2,0,0,2,25.5801448822021,22.6199989318848,26,25.8400001525879,42,10,-4,25.1868114471436,0,0,0,2,25.5688171386719,22.2399997711182,26.1099987030029,0,0,3.73093271255493,0,125,5.52676153182983,0,100,26.0499267578125,0,0,0,25.1961326599121,1,0,0,2,27.1767768859863,19.5200004577637,25,27.5100002288818,30,10,-5,26.6789379119873,0,0,0,2,26.7162380218506,22.0499992370605,28.0799999237061,0,0,1.00377297401428,0,75,75,75,75,1.26192080974579,0,75,75,75,27.2963066101074,0,0,0,27.0973777770996,1,2,0,0,2,27.9711856842041,21.3899993896484,30,28.2799987792969,30,10,-5,26.21852684021,0,0,0,2,27.9122734069824,26.5499992370605,46.7399978637695,0,0,2.86651515960693,0,70,70,70,70,1.00321161746979,0,70,70,70,27.6614799499512,0,0,0,27.3190212249756,1,0,0,0,1,8.32626914978027,0,8.32626914978027,0,0,100,0,19.3025
2026-08-05 23:00:00,2,0,0,2,25.4859666824341,19.9499998092652,26,26.1349992752075,30,10,-5,21.6539258956909,0,0,0,2,26.4387693405152,23.4499988555909,27.4899997711182,0,0,1.89304932951927,0,75,75,75,75,1.60920268297196,0,80,80,80,26.8806209564209,0,0,0,21.3474416732788,1,2,0,0,2,25.157527923584,18.1949996948242,23,43.0149993896484,30,10,-3,21.5590858459473,0,0,0,2,25.1509647369385,22.7849988937378,45.0549983978272,0,0,2.16197907924652,0,75,75,75,75,1.60789340734482,0,70,70,70,25.6906175613403,0,0,0,24.5135660171509,1,0,0,2,0,0,2,25.3448877334595,18.3899993896485,17,17,42,10,-3,24.7895975112915,0,0,0,2,24.028790473938,17.670000076294,25.8849992752075,0,0,6.58120822906494,0,60,60,60,8.03220081329346,0,60,60,0,0,100,0,80,25.278624534607,0,21.3808298110962,444.588348388672,21.8068447113037,449.329040527344,0,0,0,0,0,0,0,2,0,2,22.5205278396607,14.9599995613098,24.1349992752076,23,25,10,-6,24.9335403442383,0,2,24.0582618713379,24.1049995422364,25.1949996948242,0,700,400,0,0.396960258483887,0,40,0.73052591085434,0,35,22.9561948776245,0,0,100,0,12.9212837219238,10,38,25.1226739883423,1,24,23,24.2661075592041,0,442.129516601563,0,25.3164014816284,425.303192138672,24.7396488189697,422.017562866211,18,23,0,0,0,18,24.073468208313,0,435.699890136719,0,0,0,0,2,0,0,2,23.7437019348145,19.8199987411499,23,26,23,31,10,21.8999996185303,0,0,0.617495983839036,0,80,0,25.3961305618286,0,0,2,25.8785839080811,14.3799996376038,24,31.3149995803833,30,10,26.4308595657349,22.2199993133545,30.7550001144409,0,0,2.91273140907288,0,60,0,25.8457384109497,25.6272811889649,25.344388961792,2,0,0,2,26.2666749954224,25.3749990463257,26.3399991989136,23,21,30,10,24.6849994659424,26.8099994659424,0,0,1.47499287128449,0,50,50,50,0,0,25.5402956008911,2,0,0,2,24.4069566726685,20.4849996566773,24.4699993133545,23,26,23,30,10,22.4199991226196,24.9599990844727,0,0,0.980465590953827,0,25,25,25,0,0,24.6948184967041,2,0,0,2,23.4517593383789,19.5150003433228,24.5149993896485,26,20,26,30,10,23.4449996948242,24.8549995422364,25.4871912002564,26,0,0,1.4676987528801,0,60,0,0,24.530237197876,2,0,0,2,25.5988473892212,22.6949996948242,26,25.8749990463257,42,10,-4,25.2268991470337,0,0,0,2,25.5761451721192,22.3299989700318,26.1349992752075,0,0,3.73328971862793,0,125,5.53216791152954,0,100,26.0339412689209,0,0,0,25.2033271789551,1,0,0,2,27.2211036682129,19.8599996566773,25,27.5100002288818,30,10,-5,27.1109886169434,0,0,0,2,26.7314500808716,22.2299995422363,28.0649995803833,0,0,1.00432932376862,0,75,75,75,75,1.2617866396904,0,75,75,75,27.3392086029053,0,0,0,27.0308771133423,1,2,0,0,2,27.9613618850708,21.5299997329712,30,28.2849988937378,30,10,-5,26.090431213379,0,0,0,2,27.9323997497559,26.5899991989136,46.8400001525879,0,0,2.00484377145767,0,70,70,70,70,1.00258535146713,0,70,70,70,27.6993103027344,0,0,0,27.3651475906373,1,43.4814968109131,0,0,1,7.37422108650208,0,7.37422108650208,0,0,100,0,19.08
2026-08-05 23:15:00,2,0,0,2,25.1614990234375,20.0699996948242,26,25.9300003051758,30,10,-5,21.4075183868408,0,0,0,2,26.159200668335,23.3999996185303,27.2899990081787,0,0,0.621167659759521,0,75,75,75,75,1.60862004756927,0,80,80,80,26.6491260528564,0,0,0,21.1143608093262,1,2,0,0,2,24.9489593505859,18.3999996185303,23,42.939998626709,30,10,-3,21.2949771881104,0,0,0,2,24.971004486084,22.75,44.9599990844727,0,0,1.32358288764954,0,75,75,75,75,1.60446000099182,0,70,70,70,25.4952011108398,0,0,0,24.2693500518799,1,0,0,2,0,0,2,25.402738571167,18.8599987030029,17,17,42,10,-3,24.7859706878662,0,0,0,2,24.0128707885742,18,25.9200000762939,0,0,6.58612442016602,0,60,60,60,7.95260572433472,0,60,60,0,0,100,0,80,25.2857265472412,0,21.3722667694092,442.517669677734,21.8086776733398,446.18408203125,0,0,0,0,0,0,0,2,0,2,22.7703266143799,15.3899993896484,24.1700000762939,23,25,10,-6,24.9031085968018,0,2,24.0665988922119,24.189998626709,25.2799987792969,0,700,400,0,0.396545350551605,0,40,1.27239382266998,0,35,23.0896148681641,0,0,100,0,12.6844244003296,10,38,25.203971862793,1,24,23,24.3261661529541,0,441.464019775391,0,25.7194290161133,422.380004882812,24.790599822998,417.526763916016,18,23,0,0,0,18,24.1787624359131,0,433.676147460938,0,0,0,0,2,0,0,2,23.7601757049561,19.9300003051758,23,26,23,31,10,21.8799991607666,0,0,0.614466488361359,0,80,0,25.2244453430176,0,0,2,25.8702831268311,14.5699996948242,24,31.3199996948242,30,10,26.4336566925049,22.25,30.7600002288818,0,0,2.91280794143677,0,60,0,25.8412399291992,25.5871467590332,25.3365154266357,2,0,0,2,26.2667999267578,25.3599987030029,26.3299999237061,23,21,30,10,24.6700000762939,26.8199996948242,0,0,1.47683906555176,0,50,50,50,0,0,25.5391254425049,2,0,0,2,24.4067268371582,20.4499988555908,24.5,23,26,23,30,10,22.5299987792969,25.0100002288818,0,0,0.981536030769348,0,25,25,25,0,0,24.7247371673584,2,0,0,2,23.4692230224609,19.6000003814697,24.5499992370605,26,20,26,30,10,23.5299987792969,24.8899993896484,25.4667873382568,26,0,0,1.46515214443207,0,60,0,0,24.5864868164062,2,0,0,2,25.6039772033691,22.769998550415,26,25.9200000762939,42,10,-4,25.2579975128174,0,0,0,2,25.5826644897461,22.4200000762939,26.1599998474121,0,0,3.73680424690247,0,125,5.5348162651062,0,100,26.0116882324219,0,0,0,25.2102146148682,1,0,0,2,27.2291927337646,20.1999988555908,25,27.5100002288818,30,10,-5,27.3768463134766,0,0,0,2,26.7421493530273,22.4099998474121,28.0599994659424,0,0,1.00606894493103,0,75,75,75,75,1.26429486274719,0,75,75,75,27.3659915924072,0,0,0,26.8932609558105,1,2,0,0,2,27.9408340454102,21.6399993896484,30,28.2899990081787,30,10,-5,25.9806365966797,0,0,0,2,27.9314994812012,26.6399993896484,46.9099998474121,0,0,1.0235059261322,0,70,70,70,70,1.00547635555267,0,70,70,70,27.7464828491211,0,0,0,27.3535766601562,1,61.0049057006836,0,0,1,7.58122825622559,0,7.58122825622559,0,0,100,0,18.8575
2026-08-05 23:30:00,2,0,0,2,24.9106369018555,20.1749992370606,26,25.7199993133545,30,10,-5,21.1774396896362,0,0,0,2,25.884521484375,23.3399991989136,27.1049995422364,0,0,0.894100964069367,0,75,75,75,75,1.60700070858002,0,80,80,80,26.4328708648682,0,0,0,20.8677883148193,1,2,0,0,2,24.7827301025391,18.5949993133545,23,42.9650001525879,30,10,-3,20.9948358535767,0,0,0,2,24.7677211761475,22.7199993133545,44.9099998474121,0,0,1.32337832450867,0,75,75,75,75,1.67471414804459,0,70,70,70,25.3789577484131,0,0,0,23.9994077682495,1,0,0,2,0,0,2,25.4392442703247,18.7349996566773,17,17,42,10,-3,24.8074522018433,0,0,0,2,24.0168628692627,18.1649990081787,25.9349994659424,0,0,6.5753288269043,0,60,60,60,7.94609141349793,0,60,60,0,0,100,0,80,25.293381690979,0,21.4735364913941,442.516220092773,21.8074216842651,445.15576171875,0,0,0,0,0,0,0,2,0,2,23.0012912750244,15.6799998283386,24.2249994277955,23,25,10,-6,24.9143581390381,0,2,24.0715675354004,24.2249994277954,25.3549995422364,0,700,400,0,0.398032858967781,0,40,1.02754062414169,0,35,23.1317367553711,0,0,100,0,12.4959673881531,10,38,25.1539840698242,1,24,23,24.6217460632324,0,436.023742675782,0,25.5751056671143,420.999069213868,24.788631439209,418.872512817383,18,23,0,0,0,18,24.2097110748291,0,431.077728271484,0,0,0,0,2,0,0,2,23.7416400909424,20.0149993896485,23,26,23,31,10,21.8649988174439,0,0,0.616854935884476,0,80,0,25.2051324844361,0,0,2,25.8618593215942,14.7049999237061,24,31.3099994659424,30,10,26.4412231445313,22.2549991607666,30.7550001144409,0,0,2.9101928472519,0,60,0,25.8390235900879,25.5692367553711,25.3329362869263,2,0,0,2,26.272686958313,25.3949995040894,26.3449993133545,23,21,30,10,24.7499990463257,26.8099994659424,0,0,1.47894430160523,0,50,50,50,0,0,25.5349245071411,2,0,0,2,24.4134759902955,20.5950002670288,24.524998664856,23,26,23,30,10,22.6099996566773,25.0599994659424,0,0,0.985236883163452,0,25,25,25,0,0,24.725923538208,2,0,0,2,23.4961166381836,19.7599992752075,24.5699996948243,26,20,26,30,10,23.6199998855591,24.9199991226197,25.4370584487915,26,0,0,1.46730357408524,0,60,0,0,24.5935459136963,2,0,0,2,25.6305522918702,22.8149995803833,26,25.9299993515015,42,10,-4,25.281795501709,0,0,0,2,25.585883140564,22.5249996185303,26.2049989700318,0,0,3.72784399986267,0,125,5.83231210708618,0,100,25.9917697906494,0,0,0,25.2194576263428,1,0,0,2,27.2664108276367,20.4949998855591,25,27.5050001144409,30,10,-5,27.317723274231,0,0,0,2,26.7439470291138,22.5749988555908,28.024998664856,0,0,1.00033381581306,0,75,75,75,75,1.26335287094117,0,75,75,75,27.3700342178345,0,0,0,26.7781400680542,1,2,0,0,2,27.967698097229,21.7499990463257,30,28.2849988937378,30,10,-5,25.7842178344727,0,0,0,2,27.9151096343994,26.6799993515015,46.9099998474121,0,0,1.18912762403489,0,70,70,70,70,1.00290298461914,0,70,70,70,27.7442255020142,0,0,0,27.2110681533814,1,48.0718784332276,0,0,1,7.75946116447449,0,7.75946116447449,0,0,100,0,18.635
