2026-08-05 23:45:00,2,0,0,2,24.7214527130127,20.2299995422363,26,25.5499992370605,30,10,-5,20.8114833831787,0,0,0,2,25.6154937744141,23.269998550415,26.8999996185303,0,0,0.620472609996796,0,75,75,75,75,1.60468924045563,0,80,80,80,26.2308940887451,0,0,0,20.4689540863037,1,2,0,0,2,24.6034622192383,18.75,23,43.0799980163574,30,10,-3,20.7084865570068,0,0,0,2,24.550479888916,22.6800003051758,44.8099975585938,0,0,1.32282638549805,0,75,75,75,75,1.5997976064682,0,70,70,70,25.2567024230957,0,0,0,23.7477760314941,1,0,0,2,0,0,2,25.4783706665039,19.1000003814697,17,17,42,10,-3,24.8236675262451,0,0,0,2,24.0665035247803,18.3899993896484,25.9599990844727,0,0,6.58380603790283,0,60,60,60,7.95948314666748,0,60,60,0,0,100,0,80,25.2974643707275,0,21.4786815643311,442.364166259766,21.912281036377,443.03369140625,0,0,0,0,0,0,0,2,0,2,23.2152824401855,16.0200004577637,24.2600002288818,23,25,10,-6,24.9249801635742,0,2,24.087194442749,24.269998550415,25.4099998474121,0,700,400,0,0.396066755056381,0,40,1.43973994255066,0,35,23.2154178619385,0,0,100,0,12.3033866882324,10,38,25.1516628265381,1,24,23,24.7577590942383,0,433.790496826172,0,25.5649528503418,420.055725097656,24.7809352874756,417.341186523438,18,23,0,0,0,18,24.0966987609863,0,427.504028320312,0,0,0,0,2,0,0,2,23.700288772583,20.1099987030029,23,26,23,31,10,21.8500003814697,0,0,0.613501131534576,0,80,0,25.146203994751,0,0,2,25.8575096130371,14.8800001144409,24,31.3199996948242,30,10,26.4458045959473,22.2899990081787,30.7600002288818,0,0,2.90999269485474,0,60,0,25.8382949829102,25.5169296264648,25.322208404541,2,0,0,2,26.2814311981201,25.4200000762939,26.3400001525879,23,21,30,10,24.75,26.8099994659424,0,0,1.47364926338196,0,50,50,50,0,0,25.5292358398438,2,0,0,2,24.4260101318359,20.6800003051758,24.5499992370605,23,26,23,30,10,22.6999988555908,25.0900001525879,0,0,0.981869757175446,0,25,25,25,0,0,24.7274742126465,2,0,0,2,23.5248107910156,19.9200000762939,24.6099987030029,26,20,26,30,10,23.6999988555908,24.9899997711182,25.4100017547607,26,0,0,1.473224401474,0,60,0,0,24.5990581512451,2,0,0,2,25.6568698883057,22.8799991607666,26,25.9599990844727,42,10,-4,25.3085479736328,0,0,0,2,25.5912761688232,22.6199989318848,26.2299995422363,0,0,3.73285794258118,0,125,5.53264570236206,0,100,25.9736003875732,0,0,0,25.2282485961914,1,0,0,2,27.3047828674316,20.7799987792969,25,27.5100002288818,30,10,-5,27.1549110412598,0,0,0,2,26.7516708374023,22.7600002288818,28.0100002288818,0,0,1.00058245658875,0,75,75,75,75,1.25951528549194,0,75,75,75,27.3776149749756,0,0,0,26.7066841125488,1,2,0,0,2,27.9830703735352,21.8500003814697,30,28.2899990081787,30,10,-5,25.7139587402344,0,0,0,2,27.8966426849365,26.6800003051758,46.9599990844727,0,0,1.02670168876648,0,70,70,70,70,1.00168943405151,0,70,70,70,27.7803516387939,0,0,0,27.1264324188232,1,51.2465324401855,0,0,1,7.74981832504272,0,7.74981832504272,0,0,100,0,18.4125
2026-08-06 00:00:00,2,0,0,2,24.5051717758179,20.2999992370606,26,25.335000038147,30,10,-5,20.60866355896,0,0,0,2,25.318489074707,23.2149991989136,26.6899995803833,0,0,0.751458197832108,0,75,75,75,75,1.6084281206131,0,80,80,80,26.0194139480591,0,0,0,20.2634630203247,1,2,0,0,2,24.4593887329102,18.8949995040894,23,43.1549987792969,30,10,-3,20.4551525115967,0,0,0,2,24.2957544326782,22.6299991607666,44.9449996948242,0,0,1.32169479131699,0,75,75,75,75,2.04477369785309,0,70,70,70,25.2332582473755,0,0,0,23.4984016418457,1,0,0,2,0,0,2,25.5198383331299,19.1349992752076,17,17,42,10,-3,24.8249435424805,0,0,0,2,24.0595607757569,18.5900001525879,26.0299987792969,0,0,6.57690501213074,0,60,60,60,7.94973826408387,0,60,60,0,0,100,0,80,25.2975797653199,0,21.4868021011353,441.844345092774,21.9077510833741,441.206100463867,0,0,0,0,0,0,0,2,0,2,23.4295520782471,16.3850002288819,24.3149995803833,23,25,10,-6,24.9119892120361,0,2,24.0972843170166,24.3149995803833,25.4549989700318,0,700,400,0,0.396634832024575,0,40,1.44164454936982,0,35,23.3049421310425,0,0,100,0,12.1550979614258,10,38,25.1791000366211,1,24,23,24.7788343429566,0,431.950485229492,0,25.6284770965576,418.050140380859,24.7900724411011,417.686386108399,18,23,0,0,0,18,24.1808853149414,0,424.688781738282,0,0,0,0,2,0,0,2,23.6882648468018,20.1649999618531,23,26,23,31,10,21.8549995422363,0,0,0.6152263879776,0,80,0,25.0566606521607,0,0,2,25.8510150909424,14.8699994087219,24,31.3249998092652,30,10,26.4476890563965,22.3149995803833,30.769998550415,0,0,2.90929698944092,0,60,0,25.8383798599244,25.4804067611694,25.3186264038086,2,0,0,2,26.2819423675537,25.4049987792969,26.3400001525879,23,21,30,10,24.835000038147,26.8049993515015,0,0,1.47885674238205,0,50,50,50,0,0,25.5312013626099,2,0,0,2,24.4314365386963,20.7599992752076,24.5799999237061,23,26,23,30,10,22.7799997329712,25.1299991607666,0,0,0.982025146484375,0,25,25,25,0,0,24.7400236129761,2,0,0,2,23.5519733428955,20.0199995040894,24.6199989318848,26,20,26,30,10,23.7699995040894,25.0099992752075,25.3868799209595,26,0,0,1.46477210521698,0,60,0,0,24.6280908584595,2,0,0,2,25.6655502319336,22.9399995803833,26,26,42,10,-4,25.326138496399,0,0,0,2,25.592978477478,22.6999998092652,26.2649993896484,0,0,3.73477172851563,0,125,5.52873396873474,0,100,25.9571313858032,0,0,0,25.2349739074708,1,0,0,2,27.3096103668213,21.0050001144409,25,27.4949998855591,30,10,-5,27.2212467193604,0,0,0,2,26.7462282180786,22.8899993896485,27.9849996566773,0,0,1.00393587350846,0,75,75,75,75,1.26325821876526,0,75,75,75,27.3815174102784,0,0,0,26.5699472427369,1,2,0,0,2,27.9772396087647,21.9499998092652,30,28.2849988937378,30,10,-5,25.5977640151978,0,0,0,2,27.8823928833008,26.7249994277955,47.1449985504151,0,0,1.44602066278458,0,70,70,70,70,1.00282031297684,0,70,70,70,27.8094282150269,0,0,0,27.059910774231,1,49.5567531585693,0,0,1,7.7274866104126,0,7.7274866104126,0,0,100,0,17.34
2026-08-06 00:15:00,2,0,0,2,24.2588043212891,20.3400001525879,26,25.1199989318848,30,10,-5,20.4501285552979,0,0,0,2,25.0554618835449,23.1399993896484,26.519998550415,0,0,0.620716333389282,0,75,75,75,75,1.60869979858398,0,80,80,80,25.7731018066406,0,0,0,20.0999641418457,1,2,0,0,2,24.25412940979,19.0100002288818,23,43.189998626709,30,10,-3,20.2610645294189,0,0,0,2,24.0862979888916,22.6000003814697,45.0999984741211,0,0,1.31750690937042,0,75,75,75,75,1.59840857982635,0,70,70,70,24.9759502410889,0,0,0,23.2725162506104,1,0,0,2,0,0,2,25.5510406494141,19.2199993133545,17,17,42,10,-3,24.8634719848633,0,0,0,2,24.0844173431396,18.7099990844727,26.0399990081787,0,0,6.59552526473999,0,60,60,60,7.96855926513672,0,60,60,0,0,100,0,80,25.2978382110596,0,21.4809837341309,440.418609619141,21.9120826721191,439.040863037109,0,0,0,0,0,0,0,2,0,2,23.6292953491211,16.6700000762939,24.3500003814697,23,25,10,-6,24.906810760498,0,2,24.1071128845215,24.3699989318848,25.5,0,700,400,0,0.394003093242645,0,40,0.628993391990662,0,35,23.3894329071045,0,0,100,0,12.2382564544678,10,38,25.1693725585938,1,24,23,24.4684352874756,0,429.577209472656,0,25.5698375701904,420.293426513672,24.6945285797119,420.001434326172,18,23,0,0,0,18,24.2032642364502,0,426.051391601562,0,0,0,0,2,0,0,2,23.6545734405518,20.2099990844727,23,26,23,31,10,21.8500003814697,0,0,0.614592015743256,0,80,0,24.9925403594971,0,0,2,25.8449840545654,15.1499996185303,24,31.3299999237061,30,10,26.4535121917725,22.3299999237061,30.7600002288818,0,0,2.91014122962952,0,60,0,25.8357067108154,25.4481773376465,25.302173614502,2,0,0,2,26.2834796905518,25.439998626709,26.3400001525879,23,21,30,10,24.8099994659424,26.7999992370605,0,0,1.47549021244049,0,50,50,50,0,0,25.529203414917,2,0,0,2,24.4428577423096,20.939998626709,24.6099987030029,23,26,23,30,10,22.8699989318848,25.1800003051758,0,0,0.986322343349457,0,25,25,25,0,0,24.7423782348633,2,0,0,2,23.5750045776367,20.1299991607666,24.6399993896484,26,20,26,30,10,23.8500003814697,25.0299987792969,25.3612594604492,26,0,0,1.46713244915009,0,60,0,0,24.6419677734375,2,0,0,2,25.6772117614746,23,26,26.0100002288818,42,10,-4,25.3331604003906,0,0,0,2,25.5920429229736,22.7899990081787,26.2799987792969,0,0,3.73968982696533,0,125,5.53830909729004,0,100,25.941743850708,0,0,0,25.2376136779785,1,0,0,2,27.3188419342041,21.2700004577637,25,27.4899997711182,30,10,-5,27.2733688354492,0,0,0,2,26.7335758209229,23.0399990081787,27.9699993133545,0,0,1.00338697433472,0,75,75,75,75,1.26109874248505,0,75,75,75,27.3778095245361,0,0,0,26.3854694366455,1,2,0,0,2,27.9475746154785,22.0699996948242,30,28.2799987792969,30,10,-5,25.4383811950684,0,0,0,2,27.8678493499756,26.75,47.3299980163574,0,0,1.24674391746521,0,70,70,70,70,1.00202441215515,0,70,70,70,27.845947265625,0,0,0,27.0603275299072,1,46.6559982299805,0,0,1,7.66578102111816,0,7.66578102111816,0,0,100,0,17.2425
2026-08-06 00:30:00,2,0,0,2,24.0977020263672,20.3699989318848,26,24.9549999237061,30,10,-5,20.4164075851441,0,0,0,2,24.7899150848389,23.085000038147,26.3249998092651,0,0,0.619444876909256,0,75,75,75,75,1.60768181085587,0,80,80,80,25.594693183899,0,0,0,20.0875329971314,1,2,0,0,2,24.1047172546387,19.1149997711182,23,43.2449989318848,30,10,-3,20.3641843795777,0,0,0,2,23.8581991195679,22.5249996185303,45.2699985504151,0,0,1.31915277242661,0,75,75,75,75,1.59942078590394,0,70,70,70,24.8834419250489,0,0,0,22.984055519104,1,0,0,2,0,0,2,25.57581615448,19.4949998855591,17,17,42,10,-3,24.9020185470581,0,0,0,2,24.1383123397828,18.9299993515015,26.0849990844727,0,0,6.58134841918946,0,60,60,60,7.95086026191712,0,60,60,0,0,100,0,80,25.2865018844605,0,21.4830179214478,438.333847045899,21.9141159057618,437.178619384766,0,0,0,0,0,0,0,2,0,2,23.7846622467041,16.9799995422364,24.3949995040894,23,25,10,-6,24.9291276931763,0,2,24.1263751983643,24.4099988937378,25.5349988937378,0,700,400,0,0.400814101099968,0,40,1.28878867626191,0,35,23.4464712142945,0,0,100,0,12.0696072578431,10,38,25.1071138381958,1,24,23,24.8120813369751,0,427.841827392578,0,25.3664541244507,419.104293823243,24.6855163574219,418.101013183594,18,23,0,0,0,18,24.2345542907715,0,423.670639038086,0,0,0,0,2,0,0,2,23.6035490036011,20.2600002288819,23,26,23,31,10,21.8299999237061,0,0,0.614609926939011,0,80,0,25.0081787109375,0,0,2,25.8390979766846,15.2399997711182,24,31.3299999237061,30,10,26.4513645172119,22.3500003814697,30.774998664856,0,0,2.9118835926056,0,60,0,25.8327751159668,25.4088048934937,25.3014574050904,2,0,0,2,26.2893466949463,25.4349994659424,26.335000038147,23,21,30,10,24.875,26.8099994659424,0,0,1.47616225481034,0,50,50,50,0,0,25.5216989517212,2,0,0,2,24.4543886184693,21.0299997329712,24.6399993896485,23,26,23,30,10,22.9599990844727,25.2149991989136,0,0,0.982689440250397,0,25,25,25,0,0,24.7363004684449,2,0,0,2,23.6033163070679,20.295000076294,24.664999961853,26,20,26,30,10,23.9049997329712,25.0900001525879,25.34157371521,26,0,0,1.46686899662018,0,60,0,0,24.6313591003418,2,0,0,2,25.6979923248291,23.0649995803833,26,26.0399990081787,42,10,-4,25.3426389694214,0,0,0,2,25.5910596847534,22.8800001144409,26.2999992370606,0,0,3.73329281806946,0,125,5.53125834465027,0,100,25.9251146316528,0,0,0,25.2375164031983,1,0,0,2,27.3351030349731,21.4849996566772,25,27.4799995422363,30,10,-5,26.7488412857056,0,0,0,2,26.7227487564087,23.1749992370606,27.9549989700318,0,0,1.00222033262253,0,75,75,75,75,1.26277607679367,0,75,75,75,27.364860534668,0,0,0,26.418179512024,1,2,0,0,2,27.9297761917115,22.1749992370606,30,28.2550001144409,30,10,-5,25.3168249130249,0,0,0,2,27.8573036193848,26.7899990081787,47.4199981689453,0,0,1.02205091714859,0,70,70,70,70,1.00407546758652,0,70,70,70,27.8856201171875,0,0,0,27.1340599060059,1,48.5125522613526,0,0,1,7.69533801078797,0,7.67225480079651,0,0,100,0,17.145
2026-08-06 00:45:00,2,0,0,2,24.0236339569092,20.3899993896484,26,24.7799987792969,30,10,-5,20.4138965606689,0,0,0,2,24.528995513916,23,26.1700000762939,0,0,0.61786961555481,0,75,75,75,75,1.60716044902802,0,80,80,80,25.4412231445312,0,0,0,20.1269283294678,1,2,0,0,2,23.9909420013428,19.2099990844727,23,43.2900009155273,30,10,-3,20.361255645752,0,0,0,2,23.659158706665,22.4799995422363,45.5200004577637,0,0,1.31857633590698,0,75,75,75,75,1.59825491905212,0,70,70,70,24.7910823822021,0,0,0,22.7795448303223,1,0,0,2,0,0,2,25.6074237823486,19.6599998474121,17,17,42,10,-3,24.8949546813965,0,0,0,2,24.1347999572754,19.2099990844727,26.1399993896484,0,0,6.5932412147522,0,60,60,60,7.42933893203735,0,60,60,0,0,100,0,80,25.2721347808838,0,21.504243850708,438.333435058594,21.91233253479,437.024047851562,0,0,0,0,0,0,0,2,0,2,23.9233341217041,17.2600002288818,24.4200000762939,23,25,10,-6,24.9091472625732,0,2,24.1404800415039,24.4599990844727,25.5599994659424,0,700,400,0,0.396682888269424,0,40,0.617341220378876,0,35,23.5492572784424,0,0,100,0,11.9562711715698,10,38,25.167760848999,1,24,23,24.7763271331787,0,423.496215820312,0,25.4821090698242,418.423767089844,24.6771183013916,419.712921142578,18,23,0,0,0,18,24.1786212921143,0,422.155456542969,0,0,0,0,2,0,0,2,23.5881938934326,20.2799987792969,23,26,23,31,10,21.8199996948242,0,0,0.614908397197723,0,80,0,24.9053993225098,0,0,2,25.8341064453125,15.1099996566772,24,31.3400001525879,30,10,26.4538536071777,22.3599987030029,30.7799987792969,0,0,2.91114902496338,0,60,0,25.8314647674561,25.4252700805664,25.2935886383057,2,0,0,2,26.2909965515137,25.3899993896484,26.3400001525879,23,21,30,10,24.8799991607666,26.8099994659424,0,0,1.47643566131592,0,50,50,50,0,0,25.522777557373,2,0,0,2,24.4632759094238,21.1599998474121,24.6599998474121,23,26,23,30,10,23.0299987792969,25.2399997711182,0,0,0.986166477203369,0,25,25,25,0,0,24.7408771514893,2,0,0,2,23.6303749084473,20.4499988555908,24.6999988555908,26,20,26,30,10,23.9599990844727,25.1199989318848,25.3174800872803,26,0,0,1.4701441526413,0,60,0,0,24.6552867889404,2,0,0,2,25.6934185028076,23.1499996185303,26,26.0599994659424,42,10,-4,25.3598461151123,0,0,0,2,25.5883331298828,22.9699993133545,26.3199996948242,0,0,3.73761916160583,0,125,5.54474878311157,0,100,25.9161834716797,0,0,0,25.2371578216553,1,0,0,2,27.3366165161133,21.6999988555908,25,27.4599990844727,30,10,-5,27.0168800354004,0,0,0,2,26.7057209014893,23.3099994659424,27.939998626709,0,0,1.00468790531158,0,75,75,75,75,1.25995969772339,0,75,75,75,27.3518142700195,0,0,0,26.308952331543,1,2,0,0,2,27.9259243011475,22.2999992370605,30,28.269998550415,30,10,-5,25.2039375305176,0,0,0,2,27.8543796539307,26.8099994659424,47.5200004577637,0,0,1.02313804626465,0,70,70,70,70,1.00278830528259,0,70,70,70,27.8961906433105,0,0,0,27.1063289642334,1,59.6043243408203,0,0,1,7.68960428237915,0,7.68960428237915,0,0,100,0,17.0475
2026-08-06 01:00:00,2,0,0,2,23.8563995361329,20.414999961853,26,24.625,30,10,-5,20.2770967483521,0,0,0,2,24.3013734817505,22.9349994659424,26.0149993896485,0,0,0.620441228151321,0,75,75,75,75,1.60942894220352,0,80,80,80,25.2425937652588,0,0,0,19.9521160125733,1,2,0,0,2,23.8370981216431,19.3000001907349,23,43.3649997711182,30,10,-3,20.190507888794,0,0,0,2,23.5138130187988,22.4599990844727,45.3899993896485,0,0,1.31700897216797,0,75,75,75,75,1.60010182857514,0,70,70,70,24.5998611450196,0,0,0,22.5987663269043,1,0,0,2,0,0,2,25.6321649551392,19.9099998474121,17,17,42,10,-3,24.9084386825562,0,0,0,2,24.1539716720581,19.2949991226197,26.1599998474121,0,0,6.58351516723633,0,60,60,60,7.95728707313538,0,60,60,0,0,100,0,80,25.2622652053833,0,21.5347385406494,436.393356323242,22.0104970932007,434.925323486328,0,0,0,0,0,0,0,2,0,2,24.0516090393067,17.5449991226196,24.4499988555909,23,25,10,-6,24.9154253005982,0,2,24.1530447006226,24.4949998855591,25.585000038147,0,700,400,0,0.396884813904762,0,40,1.44065207242966,0,35,23.6256341934204,0,0,100,0,11.7880463600159,10,38,25.1368780136109,1,24,23,24.7726278305054,0,421.474044799805,0,25.2607278823853,414.918533325195,24.6850662231446,417.788696289063,18,23,0,0,0,18,24.2051811218262,0,422.446578979493,0,0,0,0,2,0,0,2,23.5622959136963,20.3049993515015,23,26,23,31,10,21.8299999237061,0,0,0.616992652416229,0,80,0,24.8595361709595,0,0,2,25.8300065994263,15.2449998855591,24,31.3449993133545,30,10,26.4560766220093,22.3849992752075,30.7799987792969,0,0,2.91241800785065,0,60,0,25.8302850723267,25.3694372177124,25.2842884063721,2,0,0,2,26.2935266494751,25.4049997329712,26.3400001525879,23,21,30,10,24.9249992370606,26.8099994659424,0,0,1.47859454154968,0,50,50,50,0,0,25.5206871032715,2,0,0,2,24.4750986099244,21.2749996185303,24.6799993515015,23,26,23,30,10,23.1149997711182,25.2649993896485,0,0,0.982108563184738,0,25,25,25,0,0,24.7384395599366,2,0,0,2,23.6545886993408,20.5299997329712,24.7199993133545,26,20,26,30,10,24.0349988937378,25.1449995040894,25.2971935272217,26,0,0,1.46842646598816,0,60,0,0,24.6586542129517,2,0,0,2,25.7124671936036,23.2149991989136,26,26.0749998092652,42,10,-4,25.3713502883911,0,0,0,2,25.5868358612061,23.0549993515015,26.3449993133545,0,0,3.73398113250733,0,125,5.33437418937683,0,100,25.8988084793091,0,0,0,25.2340497970581,1,0,0,2,27.3439111709595,21.9099998474121,25,27.4549989700318,30,10,-5,26.6364135742188,0,0,0,2,26.6967144012451,23.4549999237061,27.9049997329712,0,0,1.00312328338623,0,75,75,75,75,1.26196366548539,0,75,75,75,27.3389043807983,0,0,0,26.2040300369263,1,2,0,0,2,27.9118375778199,22.375,30,28.2349996566773,30,10,-5,25.1255435943604,0,0,0,2,27.8200263977051,26.8399991989136,47.6299991607666,0,0,1.02276009321213,0,70,70,70,70,1.00390875339508,0,70,70,70,27.9068202972413,0,0,0,27.0780935287476,1,45.9367809295654,0,0,1,8.73744821548462,0,8.73744821548462,0,0,100,0,16.95
2026-08-06 01:15:00,2,0,0,2,23.6477680206299,20.4200000762939,26,24.439998626709,30,10,-5,20.0772876739502,0,0,0,2,24.0919170379639,22.8699989318848,25.8299999237061,0,0,0.617775619029999,0,75,75,75,75,1.60522902011871,0,80,80,80,25.0209541320801,0,0,0,19.6881256103516,1,2,0,0,2,23.6956596374512,19.3699989318848,23,43.3699989318848,30,10,-3,19.9731712341309,0,0,0,2,23.3389053344727,22.4300003051758,45.3600006103516,0,0,1.32044541835785,0,75,75,75,75,1.59756779670715,0,70,70,70,24.4460697174072,0,0,0,22.4188652038574,1,0,0,2,0,0,2,25.6504898071289,20.0100002288818,17,17,42,10,-3,24.9181175231934,0,0,0,2,24.1570091247559,19.6299991607666,26.189998626709,0,0,6.60403537750244,0,60,60,60,7.97810697555542,0,60,60,0,0,100,0,80,25.2497520446777,0,21.5962505340576,436.440246582031,22.0128917694092,433.530364990234,0,0,0,0,0,0,0,2,0,2,24.1840057373047,17.8400001525879,24.4899997711182,23,25,10,-6,24.9123630523682,0,2,24.1718692779541,24.5299987792969,25.6099987030029,0,700,400,0,0.396484225988388,0,40,0.62997841835022,0,35,23.6899375915527,0,0,100,0,11.6829566955566,10,38,25.1383152008057,1,24,23,24.7753849029541,0,419.333648681641,0,25.3724517822266,416.538116455078,24.6908378601074,416.776733398438,18,23,0,0,0,18,24.1886672973633,0,419.560516357422,0,0,0,0,2,0,0,2,23.5385704040527,20.3299999237061,23,26,23,31,10,21.8199996948242,0,0,0.61434406042099,0,80,0,24.8008785247803,0,0,2,25.8262481689453,15.3999996185303,24,31.3400001525879,30,10,26.4593372344971,22.3999996185303,30.7799987792969,0,0,2.9144332408905,0,60,0,25.8303108215332,25.3737316131592,25.2792816162109,2,0,0,2,26.2969093322754,25.4499988555908,26.3299999237061,23,21,30,10,24.9499988555908,26.8199996948242,0,0,1.47491955757141,0,50,50,50,0,0,25.5205974578857,2,0,0,2,24.4868965148926,21.3599987030029,24.6999988555908,23,26,23,30,10,23.189998626709,25.2899990081787,0,0,0.987175285816193,0,25,25,25,0,0,24.7394924163818,2,0,0,2,23.6779594421387,20.6399993896484,24.7399997711182,26,20,26,30,10,24.0900001525879,25.1800003051758,25.2771072387695,26,0,0,1.46819853782654,0,60,0,0,24.6625347137451,2,0,0,2,25.724214553833,23.2999992370605,26,26.0999984741211,42,10,-4,25.38014793396,0,0,0,2,25.584924697876,23.1299991607666,26.3799991607666,0,0,3.74469304084778,0,125,5.54368209838867,0,100,25.8857002258301,0,0,0,25.2313938140869,1,0,0,2,27.3366031646729,22.1199989318848,25,27.4300003051758,30,10,-5,26.6234855651855,0,0,0,2,26.6822166442871,23.5799999237061,27.8699989318848,0,0,1.00295650959015,0,75,75,75,75,1.26301681995392,0,75,75,75,27.331148147583,0,0,0,26.123685836792,1,2,0,0,2,27.8796234130859,22.4799995422363,30,28.2299995422363,30,10,-5,24.9990501403809,0,0,0,2,27.7877426147461,26.8499984741211,47.7299995422363,0,0,1.0212721824646,0,70,70,70,70,1.00183975696564,0,70,70,70,27.9112720489502,0,0,0,27.1009159088135,1,43.592098236084,0,0,1,8.63492584228516,0,8.63492584228516,0,0,100,0,16.855
2026-08-06 01:30:00,2,0,0,2,23.4749422073365,20.414999961853,26,24.2749996185303,30,10,-5,19.8257350921631,0,0,0,2,23.8826837539673,22.7899999618531,25.6749992370606,0,0,0.620039522647857,0,75,75,75,75,2.06995230913162,0,80,80,80,24.8028993606568,0,0,0,19.3944816589356,1,2,0,0,2,23.5469064712525,19.4349994659424,23,43.3549995422364,30,10,-3,19.7265090942383,0,0,0,2,23.1787033081055,22.3699989318848,45.5849990844727,0,0,1.31659108400345,0,75,75,75,75,3.06867134571076,0,70,70,70,24.2894268035889,0,0,0,22.2058115005494,1,0,0,2,0,0,2,25.6765747070313,20.0699996948242,17,17,42,10,-3,24.9573707580566,0,0,0,2,24.2132997512818,19.7049999237061,26.1999988555908,0,0,6.58921122550965,0,60,60,60,7.96259951591492,0,60,60,0,0,100,0,80,25.2367477416993,0,21.5918750762939,436.392761230469,22.0156164169312,433.121109008789,0,0,0,0,0,0,0,2,0,2,24.3094501495362,18.0799999237061,24.5149993896484,23,25,10,-6,24.9243936538696,0,2,24.1926374435425,24.5900001525879,25.6499996185303,0,700,400,0,0.397925511002541,0,40,1.48467475175858,0,35,23.8414783477783,0,0,100,0,11.6143226623535,10,38,25.1396980285645,1,24,23,25.0093383789063,0,419.566116333008,0,25.4677457809448,414.800659179688,24.6412324905396,415.820343017578,18,23,0,0,0,18,24.0775775909424,0,418.987579345703,0,0,0,0,2,0,0,2,23.4990968704224,20.335000038147,23,26,23,31,10,21.8049993515015,0,0,0.617644876241684,0,80,0,24.7516527175904,0,0,2,25.8229389190674,15.4699997901917,24,31.3449993133545,30,10,26.4615449905396,22.4399995803833,30.7899990081787,0,0,2.91338121891022,0,60,0,25.8289165496826,25.3343696594238,25.2943048477173,2,0,0,2,26.2983303070069,25.4799995422364,26.335000038147,23,21,30,10,25.0249996185303,26.8149995803833,0,0,1.47697567939758,0,50,50,50,0,0,25.5192251205445,2,0,0,2,24.4984006881714,21.460000038147,24.7149991989136,23,26,23,30,10,23.2449989318848,25.3149995803833,0,0,0.983561813831329,0,25,25,25,0,0,24.7382221221924,2,0,0,2,23.7019596099854,20.7649993896485,24.75,26,20,26,30,10,24.1549997329712,25.2099990844727,25.2569389343262,26,0,0,1.46870535612107,0,60,0,0,24.6666698455811,2,0,0,2,25.7193078994751,23.3699998855591,26,26.1199989318848,42,10,-4,25.3931512832642,0,0,0,2,25.5822134017945,23.2249994277954,26.3849992752075,0,0,3.73932480812073,0,125,5.53356361389161,0,100,25.8772563934326,0,0,0,25.2270545959473,1,0,0,2,27.334602355957,22.2849998474122,25,27.4200000762939,30,10,-5,25.98526096344,0,0,0,2,26.6931772232056,23.6799993515015,27.8499994277954,0,0,1.00269848108292,0,75,75,75,75,1.70086550712586,0,75,75,75,27.3150644302368,0,0,0,26.0142612457276,1,2,0,0,2,27.9058170318604,22.5549993515015,30,28.2149991989136,30,10,-5,24.9123268127441,0,0,0,2,27.7873182296753,26.8749990463257,47.7749977111817,0,0,1.02400606870651,0,70,70,70,70,1.83869415521622,0,70,70,70,27.8479051589966,0,0,0,26.7017660140992,1,42.4212112426758,0,0,1,8.59095287322998,0,8.59095287322998,0,0,100,0,16.76
2026-08-06 01:45:00,2,0,0,2,23.3184967041016,20.3999996185303,26,24.1199989318848,30,10,-5,19.6365928649902,0,0,0,2,23.6901874542236,22.7199993133545,25.5399990081787,0,0,0.617450892925262,0,75,75,75,75,1.60562205314636,0,80,80,80,24.5961380004883,0,0,0,19.1986827850342,1,2,0,0,2,23.4011058807373,19.5,23,43.3499984741211,30,10,-3,19.4088478088379,0,0,0,2,23.0531787872314,22.3400001525879,45.5900001525879,0,0,1.31405484676361,0,75,75,75,75,3.90893697738647,0,70,70,70,24.0643730163574,0,0,0,21.9824810028076,1,0,0,2,0,0,2,25.6988487243652,20.0799999237061,17,17,42,10,-3,25.0047492980957,0,0,0,2,24.3123683929443,19.8699989318848,26.2099990844727,0,0,6.59250116348267,0,60,60,60,8.56397724151611,0,60,60,0,0,100,0,80,25.2189998626709,0,21.5865707397461,434.311248779297,22.0154666900635,430.985412597656,0,0,0,0,0,0,0,2,0,2,24.4652614593506,18.3099994659424,24.5399990081787,23,25,10,-6,24.9213523864746,0,2,24.2318744659424,24.6199989318848,25.6599998474121,0,700,400,0,0.396791130304337,0,40,2.46942615509033,0,35,23.9315204620361,0,0,100,0,11.4429407119751,10,38,25.1576709747314,1,24,23,25.1384334564209,0,417.6982421875,0,25.6820774078369,416.170104980469,24.6404666900635,410.583435058594,18,23,0,0,0,18,23.7937602996826,0,417.388580322266,0,0,0,0,2,0,0,2,23.5010852813721,20.3400001525879,23,26,23,31,10,21.7799987792969,0,0,0.615198969841003,0,80,0,24.5467739105225,0,0,2,25.8201293945312,15.6799993515015,24,31.3499984741211,30,10,26.4668884277344,22.4699993133545,30.7999992370605,0,0,2.91106152534485,0,60,0,25.8328113555908,25.3451042175293,25.3136196136475,2,0,0,2,26.2879886627197,25.5299987792969,26.3499984741211,23,21,30,10,25.0100002288818,26.8099994659424,0,0,1.47652673721313,0,50,50,50,0,0,25.5284442901611,2,0,0,2,24.5021839141846,21.5699996948242,24.75,23,26,23,30,10,23.2999992370605,25.3400001525879,0,0,0.986050367355347,0,25,25,25,0,0,24.7562942504883,2,0,0,2,23.7157649993896,20.9899997711182,24.7899990081787,26,20,26,30,10,24.1999988555908,25.2299995422363,25.2319297790527,26,0,0,1.46941483020782,0,60,0,0,24.6947498321533,2,0,0,2,25.6644077301025,23.439998626709,26,26.1499996185303,42,10,-4,25.4238567352295,0,0,0,2,25.574068069458,23.2899990081787,26.4099998474121,0,0,3.73457503318787,0,125,6.1630744934082,0,100,25.8808708190918,0,0,0,25.2210998535156,1,0,0,2,27.303050994873,22.4499988555908,25,27.4099998474121,30,10,-5,24.8416767120361,0,0,0,2,26.7093124389648,23.7899990081787,27.8199996948242,0,0,1.00344157218933,0,75,75,75,75,1.25925850868225,0,75,75,75,27.285026550293,0,0,0,25.6404762268066,1,2,0,0,2,28.0131282806396,22.6599998474121,30,28.2099990844727,30,10,-5,24.9899826049805,0,0,0,2,27.790433883667,26.8799991607666,47.8199996948242,0,0,1.02195918560028,0,70,70,70,70,2.66887784004211,0,70,70,70,27.7258930206299,0,0,0,25.6739807128906,1,50.2404136657715,0,0,1,8.45288181304932,0,8.45288181304932,0,0,100,0,16.665
2026-08-06 02:00:00,2,0,0,2,23.0826234817505,20.3799991607666,26,23.9399995803833,30,10,-5,19.4539194107056,0,0,0,2,23.4632043838501,22.6300001144409,25.3499994277954,0,0,0.61982673406601,0,75,75,75,75,2.06858694553376,0,80,80,80,24.3555946350098,0,0,0,18.9932155609131,1,2,0,0,2,23.2225131988526,19.5499992370606,23,43.2849998474121,30,10,-3,19.1631269454956,0,0,0,2,22.8792219161988,22.2699995040894,45.7449989318848,0,0,1.31500804424286,0,75,75,75,75,4.00816607475281,0,70,70,70,23.9456777572632,0,0,0,21.7871227264404,1,0,0,2,0,0,2,25.7182779312134,20.4649991989136,17,17,42,10,-3,25.0098571777344,0,0,0,2,24.2926168441773,20.0749998092652,26.2649993896484,0,0,6.5881850719452,0,60,60,60,7.95378112792969,0,60,60,0,0,100,0,80,25.2051963806153,0,21.5772924423218,434.291442871094,22.0144319534302,430.817733764649,0,0,0,0,0,0,0,2,0,2,24.5799837112427,18.5299997329712,24.585000038147,23,25,10,-6,24.9153957366944,0,2,24.2288694381714,24.6699991226197,25.7049989700318,0,700,400,0,0.395955115556717,0,40,2.76689696311951,0,35,23.9804048538208,0,0,100,0,11.259789466858,10,38,25.1243467330933,1,24,23,25.1375102996826,0,415.454147338867,0,25.726490020752,413.1298828125,24.6410827636719,409.415679931641,18,23,0,0,0,18,23.739182472229,0,415.983474731446,0,0,0,0,2,0,0,2,23.5321130752564,20.3699989318848,23,26,23,31,10,21.7799987792969,0,0,0.617132276296616,0,80,0,24.3897666931153,0,0,2,25.8166818618775,15.7349996566773,24,31.354998588562,30,10,26.4708671569824,22.4749994277954,30.7899990081787,0,0,2.91540133953095,0,60,0,25.8346729278564,25.3515462875366,25.302170753479,2,0,0,2,26.2657680511475,25.5050001144409,26.335000038147,23,21,30,10,25.0749998092651,26.8099994659424,0,0,1.47803556919098,0,50,50,50,0,0,25.543384552002,2,0,0,2,24.5101375579834,21.6449995040894,24.7649993896485,23,26,23,30,10,23.3749990463257,25.3499994277954,0,0,0.984693050384522,0,25,25,25,0,0,24.763617515564,2,0,0,2,23.7332735061646,21.0749998092651,24.8149995803833,26,20,26,30,10,24.2549991607666,25.2749996185303,25.2189064025879,26,0,0,1.46973037719727,0,60,0,0,24.712760925293,2,0,0,2,25.6469259262085,23.5099992752076,26,26.164999961853,42,10,-4,25.4530372619629,0,0,0,2,25.5683345794678,23.3799991607666,26.4200000762939,0,0,3.73347795009613,0,125,6.15818190574646,0,100,25.8707532882691,0,0,0,25.2173728942872,1,0,0,2,27.2696475982666,22.6499996185303,25,27.3899993896485,30,10,-5,24.6591033935547,0,0,0,2,26.6468086242676,23.9099988937378,27.7799997329712,0,0,1.00433379411698,0,75,75,75,75,2.13515305519104,0,75,75,75,27.2440414428711,0,0,0,25.4490375518799,1,2,0,0,2,28.0170412063599,22.7449989318848,30,28.1749992370606,30,10,-5,24.9274797439575,0,0,0,2,27.7542934417725,26.8999996185303,47.8499984741211,0,0,1.02388709783555,0,70,70,70,70,1.72067523002625,0,70,70,70,27.6336717605591,0,0,0,25.0576190948487,1,47.3991584777832,0,0,1,8.2873125076294,0,8.2873125076294,0,0,100,0,16.57
2026-08-06 02:15:00,2,0,0,2,22.8508167266846,20.3299999237061,26,23.7600002288818,30,10,-5,19.2341823577881,0,0,0,2,23.2371635437012,22.5299987792969,25.1800003051758,0,0,0.618578493595123,0,75,75,75,75,2.52822828292847,0,80,80,80,24.1368865966797,0,0,0,18.8000926971436,1,2,0,0,2,23.0394630432129,19.5699996948242,23,43.2700004577637,30,10,-3,19.000919342041,0,0,0,2,22.7013530731201,22.2199993133545,45.8600006103516,0,0,1.31714487075806,0,75,75,75,75,3.50424647331238,0,70,70,70,23.6935958862305,0,0,0,21.5974044799805,1,0,0,2,0,0,2,25.7394485473633,20.75,17,17,42,10,-3,25.0212650299072,0,0,0,2,24.3007392883301,20.2099990844727,26.2799987792969,0,0,6.59097862243652,0,60,60,60,7.96680688858032,0,60,60,0,0,100,0,80,25.1959552764893,0,21.5761165618896,434.125610351562,22.0124225616455,430.772827148438,0,0,0,0,0,0,0,2,0,2,24.6909523010254,18.7999992370605,24.6199989318848,23,25,10,-6,24.9533271789551,0,2,24.2565479278564,24.7199993133545,25.769998550415,0,700,400,0,0.398357659578323,0,40,2.39274048805237,0,35,24.0050601959229,0,0,100,0,11.2970199584961,10,38,25.1009616851807,1,24,23,25.0285873413086,0,415.226837158203,0,25.3635063171387,415.592468261719,24.5931510925293,411.758666992188,18,23,0,0,0,18,23.7634563446045,0,413.095733642578,0,0,0,0,2,0,0,2,23.5354156494141,20.3999996185303,23,26,23,31,10,21.7899990081787,0,0,0.615945339202881,0,80,0,24.3120098114014,0,0,2,25.8123569488525,15.8199996948242,24,31.3599987030029,30,10,26.4718933105469,22.5,30.7999992370605,0,0,2.91329979896545,0,60,0,25.834358215332,25.3107566833496,25.2878646850586,2,0,0,2,26.2622261047363,25.4799995422363,26.3499984741211,23,21,30,10,25.0799999237061,26.8099994659424,0,0,1.47669017314911,0,50,50,50,0,0,25.5388374328613,2,0,0,2,24.5220241546631,21.7299995422363,24.7799987792969,23,26,23,30,10,23.439998626709,25.3699989318848,0,0,0.987149596214294,0,25,25,25,0,0,24.7598247528076,2,0,0,2,23.7566776275635,21.1499996185303,24.8500003814697,26,20,26,30,10,24.3199996948242,25.2999992370605,25.1971454620361,26,0,0,1.47056531906128,0,60,0,0,24.7099132537842,2,0,0,2,25.659912109375,23.5799999237061,26,26.1800003051758,42,10,-4,25.4634628295898,0,0,0,2,25.5666332244873,23.4499988555908,26.4300003051758,0,0,3.74316596984863,0,125,6.1625804901123,0,100,25.8580150604248,0,0,0,25.2164916992188,1,0,0,2,27.2542419433594,22.8099994659424,25,27.3599987030029,30,10,-5,24.3864631652832,0,0,0,2,26.6134071350098,24.0100002288818,27.7199993133545,0,0,1.00147473812103,0,75,75,75,75,2.13978791236877,0,75,75,75,27.1993541717529,0,0,0,25.4031715393066,1,2,0,0,2,27.9988822937012,22.8099994659424,30,28.189998626709,30,10,-5,24.7800941467285,0,0,0,2,27.74001121521,26.9200000762939,47.9199981689453,0,0,1.02109026908875,0,70,70,70,70,1.82855045795441,0,70,70,70,27.5090579986572,0,0,0,24.6404304504395,1,45.784252166748,0,0,1,8.09347152709961,0,8.09347152709961,0,0,100,0,16.4725
2026-08-06 02:30:00,2,0,0,2,22.6599378585816,20.3149995803833,26,23.5799989700317,30,10,-5,19.1244869232178,0,0,0,2,23.0285263061524,22.4549999237061,25.0249996185303,0,0,0.619704812765122,0,75,75,75,75,2.59329056739808,0,80,80,80,23.926344871521,0,0,0,18.7280826568604,1,2,0,0,2,22.8791637420655,19.6000003814697,23,43.25,30,10,-3,18.9501914978028,0,0,0,2,22.5284414291382,22.1349992752076,45.7699985504151,0,0,1.31396847963333,0,75,75,75,75,3.10170185565949,0,70,70,70,23.5406112670899,0,0,0,21.4414920806885,1,0,0,2,0,0,2,25.7558393478394,20.6499996185303,17,17,42,10,-3,25.034408569336,0,0,0,2,24.3202695846558,20.3699998855591,26.2999992370605,0,0,6.59580612182618,0,60,60,60,7.96572017669678,0,60,60,0,0,100,0,80,25.1807851791382,0,21.5804519653321,433.285629272461,22.0149402618409,430.532577514648,0,0,0,0,0,0,0,2,0,2,24.7942161560059,19.0049991607666,24.6549997329712,23,25,10,-6,24.9448738098145,0,2,24.2768669128418,24.7449998855591,25.7999992370606,0,700,400,0,0.397277727723122,0,40,2.46343684196472,0,35,24.0557909011841,0,0,100,0,11.3275065422058,10,38,25.0733108520508,1,24,23,25.0322999954224,0,413.719619750977,0,25.6765899658203,413.90869140625,24.5852346420289,415.514739990235,18,23,0,0,0,18,23.7847080230713,0,413.780792236328,0,0,0,0,2,0,0,2,23.5244159698487,20.4300003051758,23,26,23,31,10,21.8149995803833,0,0,0.614520013332367,0,80,0,24.2123413085938,0,0,2,25.8094549179078,15.8799996376038,24,31.359998703003,30,10,26.4728212356568,22.5299987792969,30.8049993515015,0,0,2.91419112682343,0,60,0,25.8330163955689,25.3050336837769,25.279278755188,2,0,0,2,26.2701110839844,25.5199995040894,26.3299999237061,23,21,30,10,25.0950002670288,26.8149995803833,0,0,1.48003762960434,0,50,50,50,0,0,25.5347375869751,2,0,0,2,24.5314712524414,21.8149995803833,24.8099994659424,23,26,23,30,10,23.5099992752076,25.4049997329712,0,0,0.984666019678115,0,25,25,25,0,0,24.7534112930298,2,0,0,2,23.7764015197754,21.2799997329712,24.8549995422364,26,20,26,30,10,24.3499994277955,25.2999992370606,25.1780796051026,26,0,0,1.47080206871033,0,60,0,0,24.723126411438,2,0,0,2,25.6543960571289,23.6549997329712,26,26.1999988555908,42,10,-4,25.479928970337,0,0,0,2,25.5716581344605,23.5349998474121,26.439998626709,0,0,3.74011135101318,0,125,6.16261911392212,0,100,25.8489408493042,0,0,0,25.2110681533814,1,0,0,2,27.2227354049683,22.9649991989136,25,27.3400001525879,30,10,-5,24.3573045730591,0,0,0,2,26.5614585876465,24.0999994277954,27.6849994659424,0,0,1.00205332040787,0,75,75,75,75,1.2610594034195,0,75,75,75,27.1471500396729,0,0,0,25.2307758331299,1,2,0,0,2,27.9620656967163,22.8949995040894,30,28.1449995040894,30,10,-5,24.822208404541,0,0,0,2,27.7126693725586,26.9300003051758,47.8899993896485,0,0,1.02338927984238,0,70,70,70,70,1.72701513767243,0,70,70,70,27.385558128357,0,0,0,24.3720445632935,1,49.6328411102295,0,0,1,8.22411870956421,0,8.22411870956421,0,0,100,0,16.375
2026-08-06 02:45:00,2,0,0,2,22.5543632507324,20.2700004577637,26,23.4300003051758,30,10,-5,19.0644493103027,0,0,0,2,22.8412971496582,22.3699989318848,24.8599987030029,0,0,0.616074323654175,0,75,75,75,75,2.52728819847107,0,80,80,80,23.7443809509277,0,0,0,18.6943359375,1,2,0,0,2,22.7260074615479,19.6199989318848,23,43.1499977111816,30,10,-3,18.9277820587158,0,0,0,2,22.3678894042969,22.0799999237061,46.2399978637695,0,0,1.31418013572693,0,75,75,75,75,3.80687403678894,0,70,70,70,23.3865051269531,0,0,0,21.2893619537354,1,0,0,2,0,0,2,25.7688999176025,20.8899993896484,17,17,42,10,-3,25.0641574859619,0,0,0,2,24.3526229858398,20.5499992370605,26.3099994659424,0,0,6.59383964538574,0,60,60,60,7.9684853553772,0,60,60,0,0,100,0,80,25.1656112670898,0,21.6978530883789,432.358673095703,22.012845993042,426.829986572266,0,0,0,0,0,0,0,2,0,2,24.9180240631104,19.2199993133545,24.6999988555908,23,25,10,-6,24.9718074798584,0,2,24.3033618927002,24.7799987792969,25.8499984741211,0,700,400,0,0.394115030765533,0,40,2.46444177627563,0,35,24.0946960449219,0,0,100,0,11.287223815918,10,38,25.0450592041016,1,24,23,25.0396995544434,0,413.760375976562,0,25.6844081878662,414.223358154297,24.6793785095215,413.708251953125,18,23,0,0,0,18,23.7969188690186,0,413.510437011719,0,0,0,0,2,0,0,2,23.5043811798096,20.439998626709,23,26,23,31,10,21.8099994659424,0,0,0.613801717758179,0,80,0,24.1279182434082,0,0,2,25.8087463378906,16,24,31.3699989318848,30,10,26.4752731323242,22.5599994659424,30.8099994659424,0,0,2.91556572914124,0,60,0,25.8349838256836,25.2821426391602,25.2606830596924,2,0,0,2,26.2714424133301,25.5699996948242,26.3400001525879,23,21,30,10,25.1700000762939,26.8199996948242,0,0,1.47458946704865,0,50,50,50,0,0,25.5306720733643,2,0,0,2,24.5454654693604,21.8999996185303,24.8099994659424,23,26,23,30,10,23.5699996948242,25.4200000762939,0,0,0.986676454544067,0,25,25,25,0,0,24.7500686645508,2,0,0,2,23.7948837280273,21.3699989318848,24.8899993896484,26,20,26,30,10,24.4200000762939,25.3400001525879,25.1663036346436,26,0,0,1.47053480148315,0,60,0,0,24.7231941223145,2,0,0,2,25.6580142974854,23.7099990844727,26,26.2099990844727,42,10,-4,25.4856662750244,0,0,0,2,25.5755481719971,23.6299991607666,26.4599990844727,0,0,3.73920011520386,0,125,6.15701055526733,0,100,25.8407325744629,0,0,0,25.2000598907471,1,0,0,2,27.1858196258545,23.1199989318848,25,27.3099994659424,30,10,-5,24.1741485595703,0,0,0,2,26.5042209625244,24.1599998474121,27.6399993896484,0,0,1.00164222717285,0,75,75,75,75,1.47274959087372,0,75,75,75,27.0864887237549,0,0,0,25.1157360076904,1,2,0,0,2,27.9295902252197,22.9599990844727,30,28.1399993896484,30,10,-5,24.7241744995117,0,0,0,2,27.6821136474609,26.9300003051758,47.8999977111816,0,0,1.02183306217194,0,70,70,70,70,2.67239856719971,0,70,70,70,27.2708549499512,0,0,0,24.1980857849121,1,53.3407707214355,0,0,1,8.55825710296631,0,8.55825710296631,0,0,100,0,16.2775
2026-08-06 03:00:00,2,0,0,2,22.4042444229126,20.2349996566773,26,23.2799997329712,30,10,-5,19.0437126159668,0,0,0,2,22.6583700180054,22.2799997329712,24.6949996948242,0,0,0.621104806661606,0,75,75,75,75,2.42725622653961,0,80,80,80,23.5891704559326,0,0,0,18.6729001998902,1,2,0,0,2,22.5848474502564,19.6399993896484,23,43.0499992370606,30,10,-3,18.8811006546021,0,0,0,2,22.2137517929077,22.0149993896485,45.6849975585938,0,0,1.31425017118454,0,75,75,75,75,3.94074022769928,0,70,70,70,23.2294731140137,0,0,0,21.1511173248291,1,0,0,2,0,0,2,25.7789211273193,20.9249992370606,17,17,42,10,-3,25.0577726364136,0,0,0,2,24.3597412109375,20.6599988937378,26.3349990844727,0,0,6.5948829650879,0,60,60,60,8.27054834365844,0,60,60,0,0,100,0,80,25.1522750854492,0,21.6906728744507,432.385192871094,22.0146722793579,428.648590087891,0,0,0,0,0,0,0,2,0,2,25.0209941864014,19.4499988555909,24.7199993133545,23,25,10,-6,24.9798336029053,0,2,24.3399496078491,24.8549995422363,25.9099998474121,0,700,400,0,0.397198915481568,0,40,2.14358568191528,0,35,24.1545324325562,0,0,100,0,11.2539162635804,10,38,25.0300016403198,1,24,23,25.0336618423462,0,415.323486328125,0,25.6259145736695,414.088607788086,24.6921520233154,410.61116027832,18,23,0,0,0,18,23.6950263977051,0,413.642272949219,0,0,0,0,2,0,0,2,23.5026016235352,20.4549989700318,23,26,23,31,10,21.8299999237061,0,0,0.614067763090133,0,80,0,24.042594909668,0,0,2,25.8061742782593,16.1349992752076,24,31.354998588562,30,10,26.4761257171631,22.585000038147,30.8199996948242,0,0,2.91468858718872,0,60,0,25.8335800170898,25.2571058273315,25.2520980834961,2,0,0,2,26.2666416168213,25.524998664856,26.3299999237061,23,21,30,10,25.1349992752075,26.8149995803833,0,0,1.48030871152878,0,50,50,50,0,0,25.5368347167969,2,0,0,2,24.5581035614014,21.9749994277955,24.8449993133545,23,26,23,30,10,23.6349992752076,25.4499988555908,0,0,0.98395448923111,0,25,25,25,0,0,24.7416582107544,2,0,0,2,23.8141403198242,21.4749994277954,24.8899993896485,26,20,26,30,10,24.4599990844727,25.3699998855591,25.1415596008301,26,0,0,1.47262239456177,0,60,0,0,24.7329196929932,2,0,0,2,25.6587314605713,23.7649993896485,26,26.2249994277954,42,10,-4,25.5119647979737,0,0,0,2,25.5772209167481,23.6899995803833,26.4749994277954,0,0,3.74119019508362,0,125,6.16352581977844,0,100,25.8333826065064,0,0,0,25.1957941055298,1,0,0,2,27.1281318664551,23.2499990463257,25,27.2799987792969,30,10,-5,23.932921409607,0,0,0,2,26.4394798278809,24.2699995040894,27.5949993133545,0,0,1.00495272874833,0,75,75,75,75,1.67561548948288,0,75,75,75,26.9919776916504,0,0,0,25.0133666992188,1,2,0,0,2,27.8880453109741,23.0349988937378,30,28.1249990463257,30,10,-5,24.6490287780762,0,0,0,2,27.6486883163452,26.939998626709,47.8699989318848,0,0,1.02284044027329,0,70,70,70,70,1.78788322210312,0,70,70,70,27.1575555801392,0,0,0,24.015736579895,1,55.8715496063233,0,0,1,8.49778842926025,0,8.49778842926025,0,0,100,0,16.18
2026-08-06 03:15:00,2,0,0,2,22.184211730957,20.1800003051758,26,23.1299991607666,30,10,-5,19.0061550140381,0,0,0,2,22.4804840087891,22.189998626709,24.5499992370605,0,0,0.61640453338623,0,75,75,75,75,1.60406470298767,0,80,80,80,23.3181629180908,0,0,0,18.6170501708984,1,2,0,0,2,22.4431228637695,19.6399993896484,23,42.9799995422363,30,10,-3,18.7755088806152,0,0,0,2,22.0766067504883,21.9599990844727,45.629997253418,0,0,1.31672918796539,0,75,75,75,75,4.52916955947876,0,70,70,70,23.0731773376465,0,0,0,21.0186805725098,1,0,0,2,0,0,2,25.7973899841309,21.0699996948242,17,17,42,10,-3,25.0678291320801,0,0,0,2,24.3648281097412,20.7799987792969,26.3599987030029,0,0,6.59438037872314,0,60,60,60,7.9649510383606,0,60,60,0,0,100,0,80,25.1492729187012,0,21.6920070648193,432.260711669922,22.1187305450439,428.884246826172,0,0,0,0,0,0,0,2,0,2,25.1185302734375,19.6599998474121,24.75,23,25,10,-6,25.0239944458008,0,2,24.3746852874756,24.8699989318848,25.9599990844727,0,700,400,0,0.399932563304901,0,40,2.46394991874695,0,35,24.1787948608398,0,0,100,0,11.1873455047607,10,38,25.0174350738525,1,24,23,25.1404991149902,0,413.313262939453,0,25.5669918060303,414.19970703125,24.6886692047119,409.763000488281,18,23,0,0,0,18,23.7904796600342,0,413.610229492188,0,0,0,0,2,0,0,2,23.5009784698486,20.4599990844727,23,26,23,31,10,21.8199996948242,0,0,0.617098331451416,0,80,0,24.0050220489502,0,0,2,25.8036212921143,16.2600002288818,24,31.3699989318848,30,10,26.4766902923584,22.6000003814697,30.8199996948242,0,0,2.90955257415771,0,60,0,25.8341484069824,25.2492370605469,25.2420864105225,2,0,0,2,26.2665843963623,25.5399990081787,26.3199996948242,23,21,30,10,25.2299995422363,26.8199996948242,0,0,1.47545671463013,0,50,50,50,0,0,25.5405426025391,2,0,0,2,24.5732936859131,22.0699996948242,24.8699989318848,23,26,23,30,10,23.689998626709,25.4699993133545,0,0,0.984165012836456,0,25,25,25,0,0,24.7355079650879,2,0,0,2,23.8367252349854,21.5399990081787,24.9099998474121,26,20,26,30,10,24.5,25.3799991607666,25.1289100646973,26,0,0,1.47147953510284,0,60,0,0,24.7389335632324,2,0,0,2,25.6755199432373,23.8299999237061,26,26.2399997711182,42,10,-4,25.5132102966309,0,0,0,2,25.5790348052979,23.7799987792969,26.4899997711182,0,0,3.74066615104675,0,125,5.73002433776855,0,100,25.8261871337891,0,0,0,25.1982898712158,1,0,0,2,27.0874767303467,23.4099998474121,25,27.25,30,10,-5,24.1078815460205,0,0,0,2,26.4119110107422,24.3599987030029,27.5499992370605,0,0,1.00139176845551,0,75,75,75,75,1.25907421112061,0,75,75,75,26.9399070739746,0,0,0,25.0517768859863,1,2,0,0,2,27.8577575683594,23.1000003814697,30,28.0999984741211,30,10,-5,24.5400543212891,0,0,0,2,27.6215934753418,26.939998626709,47.8699989318848,0,0,1.02166259288788,0,70,70,70,70,1.747842669487,0,70,70,70,26.9892730712891,0,0,0,23.7622394561768,1,62.4710159301758,0,0,1,8.50832176208496,0,8.50832176208496,0,0,100,0,16.1025
2026-08-06 03:30:00,2,0,0,2,21.9966306686401,20.1499996185303,26,22.984998703003,30,10,-5,19.0043849945068,0,0,0,2,22.3327913284302,22.1049995422364,24.4099998474121,0,0,0.619592875242234,0,75,75,75,75,2.12118256092072,0,80,80,80,23.1234159469605,0,0,0,18.7010364532471,1,2,0,0,2,22.3156986236573,19.6499996185303,23,42.9649982452393,30,10,-3,18.8262920379639,0,0,0,2,21.9534177780151,21.8699998855591,45.7799987792969,0,0,1.31281507015229,0,75,75,75,75,2.50708025693894,0,70,70,70,22.9290761947632,0,0,0,20.8993148803711,1,0,0,2,0,0,2,25.8151807785034,21.0999994277954,17,17,42,10,-3,25.0684843063355,0,0,0,2,24.3534994125366,20.9299993515015,26.3599987030029,0,0,6.58743929862976,0,60,60,60,8.53243160247803,0,60,60,0,0,100,0,80,25.1452236175538,0,21.689305305481,430.068862915039,22.1117315292359,427.591690063477,0,0,0,0,0,0,0,2,0,2,25.1966323852539,19.859998703003,24.7949991226197,23,25,10,-6,25.0156211853027,0,2,24.3991250991822,24.9049997329712,25.9849996566773,0,700,400,0,0.397743359208107,0,40,2.4625381231308,0,35,24.2298469543457,0,0,100,0,11.0624599456788,10,38,24.9951057434082,1,24,23,24.9813470840454,0,413.638809204102,0,25.5733995437622,412.816207885743,24.6389951705933,408.435409545898,18,23,0,0,0,18,23.7201461791993,0,410.636840820313,0,0,0,0,2,0,0,2,23.4972591400147,20.4799995422363,23,26,23,31,10,21.835000038147,0,0,0.615670412778854,0,80,0,23.9209470748902,0,0,2,25.8011693954468,16.3049993515015,24,31.3649988174439,30,10,26.4759035110474,22.6349992752076,30.8149995803833,0,0,2.91589856147767,0,60,0,25.8343019485474,25.2299270629883,25.2377948760986,2,0,0,2,26.2653856277466,25.5699996948242,26.335000038147,23,21,30,10,25.2349996566773,26.8199996948242,0,0,1.48048281669617,0,50,50,50,0,0,25.5404272079468,2,0,0,2,24.583592414856,22.1449995040894,24.9149999618531,23,26,23,30,10,23.7549991607666,25.4899997711182,0,0,0.987473577260971,0,25,25,25,0,0,24.7362909317017,2,0,0,2,23.8530473709106,21.6049995422363,24.9499988555909,26,20,26,30,10,24.5549993515015,25.4249992370606,25.10608959198,26,0,0,1.4701133966446,0,60,0,0,24.7457056045533,2,0,0,2,25.6797428131104,23.8949995040894,26,26.25,42,10,-4,25.5102634429932,0,0,0,2,25.5766181945801,23.8499994277954,26.5099992752075,0,0,3.73826718330384,0,125,5.85070395469666,0,100,25.8212442398072,0,0,0,25.1960401535034,1,0,0,2,27.0433940887451,23.5249996185303,25,27.1999988555909,30,10,-5,24.1193962097168,0,0,0,2,26.3464183807374,24.4449996948242,27.4649991989136,0,0,1.00310188531876,0,75,75,75,75,2.09474551677704,0,75,75,75,26.8873834609986,0,0,0,24.9686403274536,1,2,0,0,2,27.8011865615845,23.1649999618531,30,28.0749998092652,30,10,-5,24.4604091644287,0,0,0,2,27.5686492919922,26.939998626709,47.8449993133545,0,0,1.0212379693985,0,70,70,70,70,1.50025624036789,0,70,70,70,26.8526906967163,0,0,0,23.6297330856323,1,52.37717628479,0,0,1,8.46861886978149,0,8.46861886978149,0,0,100,0,16.025
