2026-08-06 03:45:00,2,0,0,2,21.8785419464111,20.1000003814697,26,22.8400001525879,30,10,-5,18.9270095825195,0,0,0,2,22.1938133239746,22.0200004577637,24.2399997711182,0,0,0.618422746658325,0,75,75,75,75,1.60846388339996,0,80,80,80,22.9554958343506,0,0,0,18.6633434295654,1,2,0,0,2,22.2063426971436,19.6599998474121,23,42.939998626709,30,10,-3,18.8209781646729,0,0,0,2,21.8191146850586,21.8199996948242,45.5999984741211,0,0,1.31166422367096,0,75,75,75,75,3.5050733089447,0,70,70,70,22.8455486297607,0,0,0,20.8133029937744,1,0,0,2,0,0,2,25.8240184783936,21.1399993896484,17,17,42,10,-3,25.0428676605225,0,0,0,2,24.3425846099854,21,26.4300003051758,0,0,6.58763360977173,0,60,60,60,8.56107425689697,0,60,60,0,0,100,0,80,25.1392307281494,0,21.7002544403076,430.0654296875,22.122407913208,427.116607666016,0,0,0,0,0,0,0,2,0,2,25.2693424224854,19.9599990844727,24.8199996948242,23,25,10,-6,24.9951095581055,0,2,24.4057884216309,24.9499988555908,26.0100002288818,0,700,400,0,0.396372139453888,0,40,2.45920205116272,0,35,24.2597751617432,0,0,100,0,11.1016340255737,10,38,24.9740772247314,1,24,23,25.0311431884766,0,411.309448242188,0,25.6833553314209,415.112640380859,24.641508102417,409.173553466797,18,23,0,0,0,18,23.687858581543,0,411.643341064453,0,0,0,0,2,0,0,2,23.4958782196045,20.4899997711182,23,26,23,31,10,21.8400001525879,0,0,0.614543318748474,0,80,0,23.8227882385254,0,0,2,25.8007335662842,16.2600002288818,24,31.3699989318848,30,10,26.4778842926025,22.6399993896484,30.8199996948242,0,0,2.91478133201599,0,60,0,25.8341827392578,25.1791591644287,25.2206325531006,2,0,0,2,26.264669418335,25.5799999237061,26.3299999237061,23,21,30,10,25.269998550415,26.8099994659424,0,0,1.47927820682526,0,50,50,50,0,0,25.5424461364746,2,0,0,2,24.59450340271,22.2299995422363,24.9200000762939,23,26,23,30,10,23.7899990081787,25.5100002288818,0,0,0.984319806098938,0,25,25,25,0,0,24.7298851013184,2,0,0,2,23.8645801544189,21.7399997711182,24.9599990844727,26,20,26,30,10,24.6000003814697,25.439998626709,25.0967922210693,26,0,0,1.47199583053589,0,60,0,0,24.7533321380615,2,0,0,2,25.6821804046631,23.9499988555908,26,26.2600002288818,42,10,-4,25.5355987548828,0,0,0,2,25.5753135681152,23.9300003051758,26.5299987792969,0,0,3.7329409122467,0,125,6.1600866317749,0,100,25.8167095184326,0,0,0,25.1968784332275,1,0,0,2,27.0045185089111,23.6499996185303,25,27.1599998474121,30,10,-5,24.1663284301758,0,0,0,2,26.2954063415527,24.5,27.4099998474121,0,0,1.00160944461823,0,75,75,75,75,1.26052951812744,0,75,75,75,26.8386516571045,0,0,0,24.9028358459473,1,2,0,0,2,27.7376022338867,23.2199993133545,30,28.0399990081787,30,10,-5,24.5045146942139,0,0,0,2,27.5170745849609,26.9300003051758,47.7599983215332,0,0,1.02094650268555,0,70,70,70,70,1.73322975635529,0,70,70,70,26.7546977996826,0,0,0,23.6031913757324,1,53.6637840270996,0,0,1,8.23236465454102,0,8.23236465454102,0,0,100,0,15.9475
2026-08-06 04:00:00,2,0,0,2,21.7051067352295,20.0900001525879,26,22.7299995422363,30,10,-5,18.8900632858277,0,0,0,2,22.0676536560059,21.9499998092652,24.1149997711182,0,0,0.807289391756058,0,75,75,75,75,1.60902398824692,0,80,80,80,22.8039665222168,0,0,0,18.6215963363648,1,2,0,0,2,22.1026000976563,19.6399993896484,23,42.9400005340577,30,10,-3,18.7956809997559,0,0,0,2,21.6828203201294,21.7449998855591,45.795000076294,0,0,1.31140577793121,0,75,75,75,75,1.59362399578095,0,70,70,70,22.729739189148,0,0,0,20.7919692993164,1,0,0,2,0,0,2,25.8485774993897,21.1899995803833,17,17,42,10,-3,24.9812698364258,0,0,0,2,24.2241048812866,21.1549997329712,26.4349994659424,0,0,6.60617089271546,0,60,60,60,7.97870016098023,0,60,60,0,0,100,0,80,25.1631078720093,0,21.6840143203736,428.14877319336,22.1164274215699,425.791580200195,0,0,0,0,0,0,0,2,0,2,25.352430343628,20.1599998474121,24.8450002670288,23,25,10,-6,24.9817123413086,0,2,24.4180135726929,24.9899997711182,26.019998550415,0,700,400,0,0.396320402622223,0,40,1.86918354034424,0,35,24.2413158416748,0,0,100,0,11.0526642799378,10,38,24.9772939682007,1,24,23,24.5277690887451,0,412.666564941407,0,25.316822052002,412.539154052735,24.4886827468872,409.637359619141,18,23,0,0,0,18,23.9215440750122,0,410.316650390625,0,0,0,0,2,0,0,2,23.457049369812,20.5,23,26,23,31,10,21.8400001525879,0,0,0.614619970321655,0,80,0,23.9158916473389,0,0,2,25.7998924255371,16.4300003051758,24,31.3599987030029,30,10,26.4780607223511,22.6799993515015,30.8249998092652,0,0,2.91538453102112,0,60,0,25.8300609588623,25.1741561889649,25.1770153045655,2,0,0,2,26.2871475219727,25.524998664856,26.3400001525879,23,21,30,10,25.2399997711182,26.8049993515015,0,0,1.47757422924042,0,50,50,50,0,0,25.5324602127076,2,0,0,2,24.6126823425293,22.2949991226197,24.939998626709,23,26,23,30,10,23.8649997711182,25.5299987792969,0,0,0.987949103116989,0,25,25,25,0,0,24.7284212112427,2,0,0,2,23.8873271942139,21.8249998092652,24.9899997711182,26,20,26,30,10,24.6299991607666,25.4649991989136,25.0815515518189,26,0,0,1.47116935253143,0,60,0,0,24.7473239898682,2,0,0,2,25.7485866546631,24.0099992752075,26,26.2899990081787,42,10,-4,25.5370216369629,0,0,0,2,25.5786209106446,23.9849996566773,26.5349988937378,0,0,3.74717700481415,0,125,5.55059862136841,0,100,25.8093757629395,0,0,0,25.2061233520508,1,0,0,2,26.9427156448365,23.7199993133545,25,27.1499996185303,30,10,-5,25.537751197815,0,0,0,2,26.2469806671143,24.5799999237061,27.4099998474121,0,0,1.00507032871246,0,75,75,75,75,1.26443147659302,0,75,75,75,26.8674144744873,0,0,0,24.9897193908692,1,2,0,0,2,27.4970426559449,23.2550001144409,30,28.0299987792969,30,10,-5,24.3518543243408,0,0,0,2,27.2914953231812,26.9299993515015,47.8349990844727,0,0,1.62252223491669,0,70,70,70,70,1.00054505467415,0,70,70,70,27.2087259292603,0,0,0,24.3697948455811,1,58.1811008453369,0,0,1,8.52400445938111,0,8.52400445938111,0,0,100,0,15.87
2026-08-06 04:15:00,2,0,0,2,21.5368871688843,20.0099992752076,26,22.5500001907349,30,10,-5,18.6875524520875,0,0,0,2,21.9045553207398,21.8349990844727,23.9399995803833,0,0,0.627477526664734,0,75,75,75,75,1.60836398601532,0,80,80,80,22.622582435608,0,0,0,18.3822717666626,1,2,0,0,2,21.9415073394776,19.6149988174439,23,42.8649978637696,30,10,-3,18.5708456039429,0,0,0,2,21.5134782791138,21.6649990081787,45.7749996185303,0,0,1.45725452899933,0,75,75,75,75,1.59607738256454,0,70,70,70,22.5653715133667,0,0,0,20.7157487869263,1,0,0,2,0,0,2,25.8730716705322,21.3799991607666,17,17,42,10,-3,24.936806678772,0,0,0,2,24.1604537963867,21.3249998092652,26.4449987411499,0,0,6.60601878166199,0,60,60,60,7.9761426448822,0,60,60,0,0,100,0,80,25.1771030426026,0,21.6856689453125,428.043350219727,22.1154870986938,425.752304077149,0,0,0,0,0,0,0,2,0,2,25.4131412506104,20.3749990463257,24.8649997711182,23,25,10,-6,24.9774866104126,0,2,24.4460754394531,25.0099992752075,26.0449991226196,0,700,400,0,0.396419897675514,0,40,1.64716750383377,0,35,24.2577819824219,0,0,100,0,10.9864912033081,10,38,24.959324836731,1,24,23,24.6700687408447,0,412.574523925782,0,25.2117576599121,411.880233764648,24.4830255508423,408.560623168946,18,23,0,0,0,18,24.0388174057007,0,409.275833129883,0,0,0,0,2,0,0,2,23.4257249832153,20.4899997711182,23,26,23,31,10,21.8299999237061,0,0,0.616378843784333,0,80,0,23.8510627746582,0,0,2,25.8014717102051,16.5600004196167,24,31.3699989318848,30,10,26.479832649231,22.7099990844727,30.8449993133545,0,0,2.91501653194428,0,60,0,25.8265218734741,25.1434164047241,25.1534242630005,2,0,0,2,26.3095045089722,25.5599994659424,26.3400001525879,23,21,30,10,25.3249998092651,26.8149995803833,0,0,1.48033130168915,0,50,50,50,0,0,25.5258502960205,2,0,0,2,24.6299915313721,22.3849992752076,24.9549989700318,23,26,23,30,10,23.9249992370606,25.5549993515015,0,0,0.988289505243302,0,25,25,25,0,0,24.7258749008179,2,0,0,2,23.9182205200195,21.9399995803833,25,26,20,26,30,10,24.6899995803833,25.5,25.0623722076416,26,0,0,1.47171813249588,0,60,0,0,24.7531833648682,2,0,0,2,25.7818689346314,24.0699996948243,26,26.2949991226196,42,10,-4,25.5224390029908,0,0,0,2,25.5840463638306,24.0699996948242,26.5399990081787,0,0,3.75019633769989,0,125,5.5504355430603,0,100,25.8074531555176,0,0,0,25.2233753204346,1,0,0,2,26.8998527526856,23.8449993133545,25,27.1399993896484,30,10,-5,25.9464817047119,0,0,0,2,26.2334022521973,24.6799993515015,27.3799991607666,0,0,1.00145635008812,0,75,75,75,75,1.26054060459137,0,75,75,75,26.8503074645996,0,0,0,24.9873208999634,1,2,0,0,2,27.3827648162842,23.3449993133545,30,28.0199995040894,30,10,-5,24.238169670105,0,0,0,2,27.2314958572388,26.9300003051758,47.8299999237061,0,0,1.57458931207657,0,70,70,70,70,1.00270557403565,0,70,70,70,27.3407592773438,0,0,0,24.9127788543702,1,63.1076679229736,0,0,1,8.35809993743897,0,8.35809993743897,0,0,100,0,15.79
2026-08-06 04:30:00,2,0,0,2,21.3738842010498,19.9499988555908,26,22.3999996185303,30,10,-5,18.4082088470459,0,0,0,2,21.7476615905762,21.7399997711182,23.7999992370605,0,0,2.08031272888184,0,75,75,75,75,1.60964155197144,0,80,80,80,22.4597454071045,0,0,0,18.1015605926514,1,2,0,0,2,21.799337387085,19.5900001525879,23,42.7700004577637,30,10,-3,18.3055839538574,0,0,0,2,21.3654613494873,21.6099987030029,45.5099983215332,0,0,2.30451536178589,0,75,75,75,75,1.59959471225739,0,70,70,70,22.4107761383057,0,0,0,20.634895324707,1,0,0,2,0,0,2,25.8858337402344,21.3899993896484,17,17,42,10,-3,24.9137096405029,0,0,0,2,24.1246719360352,21.3699989318848,26.4599990844727,0,0,6.59592485427856,0,60,60,60,8.56997585296631,0,60,60,0,0,100,0,80,25.1727981567383,0,21.6976470947266,428.054626464844,22.1158027648926,426.796813964844,0,0,0,0,0,0,0,2,0,2,25.4428787231445,20.6099987030029,24.8799991607666,23,25,10,-6,24.9851913452148,0,2,24.4772434234619,25.0399990081787,26.0699996948242,0,700,400,0,0.396085470914841,0,40,2.46130418777466,0,35,24.2960376739502,0,0,100,0,10.8778200149536,10,38,24.9337978363037,1,24,23,24.4687213897705,0,411.211822509766,0,25.3612403869629,409.431274414062,24.6778450012207,407.4638671875,18,23,0,0,0,18,23.999828338623,0,409.462524414062,0,0,0,0,2,0,0,2,23.4208984375,20.5,23,26,23,31,10,21.8299999237061,0,0,0.616963386535645,0,80,0,23.750337600708,0,0,2,25.801778793335,16.6399993896484,24,31.3699989318848,30,10,26.4791526794434,22.75,30.8299999237061,0,0,2.91576266288757,0,60,0,25.823429107666,25.1234016418457,25.1219730377197,2,0,0,2,26.3151378631592,25.6099987030029,26.3199996948242,23,21,30,10,25.2799987792969,26.8099994659424,0,0,1.47877895832062,0,50,50,50,0,0,25.5246868133545,2,0,0,2,24.6423244476318,22.4599990844727,24.9699993133545,23,26,23,30,10,23.9899997711182,25.5900001525879,0,0,0.990948617458344,0,25,25,25,0,0,24.7165718078613,2,0,0,2,23.9352855682373,21.9599990844727,25.019998550415,26,20,26,30,10,24.7299995422363,25.5399990081787,25.0440711975098,26,0,0,1.47226655483246,0,60,0,0,24.7646408081055,2,0,0,2,25.7719974517822,24.1299991607666,26,26.3199996948242,42,10,-4,25.5209331512451,0,0,0,2,25.5918922424316,24.1399993896484,26.5399990081787,0,0,3.7402982711792,0,125,6.15883255004883,0,100,25.807991027832,0,0,0,25.2247467041016,1,0,0,2,26.8782043457031,23.9200000762939,25,27.1299991607666,30,10,-5,26.1443176269531,0,0,0,2,26.2188186645508,24.7399997711182,27.3599987030029,0,0,1.00093138217926,0,75,75,75,75,1.25970113277435,0,75,75,75,26.8352375030518,0,0,0,24.864107131958,1,2,0,0,2,27.296422958374,23.3899993896484,30,27.9899997711182,30,10,-5,24.113676071167,0,0,0,2,27.2263050079346,26.9300003051758,47.879997253418,0,0,3.57227826118469,0,70,70,70,70,1.00108599662781,0,70,70,70,27.3814392089844,0,0,0,25.2242488861084,1,47.8193473815918,0,0,1,8.17587375640869,0,8.17587375640869,0,0,100,0,15.71
2026-08-06 04:45:00,2,0,0,2,21.1734771728516,19.875,26,22.2249994277954,30,10,-5,18.1816596984864,0,0,0,2,21.5908613204956,21.6549987792969,23.6149997711182,0,0,0.869344443082808,0,75,75,75,75,1.6077761054039,0,80,80,80,22.2922306060791,0,0,0,17.8942470550537,1,2,0,0,2,21.6655588150025,19.5549993515015,23,42.6599979400635,30,10,-3,18.1614875793457,0,0,0,2,21.1939315795899,21.5099992752076,45.795000076294,0,0,1.31558746099472,0,75,75,75,75,1.5941281914711,0,70,70,70,22.2864007949829,0,0,0,20.5085601806641,1,0,0,2,0,0,2,25.8970565795899,21.5349998474121,17,17,42,10,-3,24.9187278747559,0,0,0,2,24.1426601409913,21.5249996185303,26.4599990844727,0,0,6.59864377975464,0,60,60,60,8.13325643539429,0,60,60,0,0,100,0,80,25.1653890609741,0,21.8926229476929,428.172332763672,22.1680660247803,425.929214477539,0,0,0,0,0,0,0,2,0,2,25.4875841140747,20.710000038147,24.9349994659424,23,25,10,-6,25.0342483520508,0,2,24.4892292022706,25.0949993133545,26.1549987792969,0,700,400,0,0.399029120802879,0,40,1.44071519374848,0,35,24.3107795715332,0,0,100,0,10.8956570625305,10,38,24.9203262329102,1,24,23,24.5364246368409,0,409.561340332031,0,25.3605861663819,411.169219970703,24.5896558761597,408.943511962891,18,23,0,0,0,18,24.032548904419,0,408.699752807618,0,0,0,0,2,0,0,2,23.409218788147,20.4949998855591,23,26,23,31,10,21.8299999237061,0,0,0.615399241447449,0,80,0,23.664761543274,0,0,2,25.8016958236694,16.75,24,31.3699989318848,30,10,26.4800243377686,22.7649993896485,30.835000038147,0,0,2.91280794143677,0,60,0,25.8226747512817,25.0933866500855,25.1198282241822,2,0,0,2,26.3161640167236,25.609998703003,26.3400001525879,23,21,30,10,25.3450002670288,26.8199996948242,0,0,1.47994089126587,0,50,50,50,0,0,25.5245819091797,2,0,0,2,24.6576919555664,22.5449991226196,24.9949998855591,23,26,23,30,10,24.0499992370606,25.5949993133545,0,0,0.989036023616791,0,25,25,25,0,0,24.7163381576538,2,0,0,2,23.9554023742676,22.0849990844727,25.0299987792969,26,20,26,30,10,24.7699995040894,25.5399990081787,25.0348806381226,26,0,0,1.47479939460755,0,60,0,0,24.7793378829956,2,0,0,2,25.7562332153321,24.1799993515015,26,26.3249998092652,42,10,-4,25.5120782852173,0,0,0,2,25.5912380218506,24.2049989700318,26.5599994659424,0,0,3.74681425094605,0,125,5.54830360412598,0,100,25.8103122711182,0,0,0,25.231143951416,1,0,0,2,26.84033203125,24.0199995040894,25,27.109998703003,30,10,-5,26.2573480606079,0,0,0,2,26.1920671463013,24.8099994659424,27.335000038147,0,0,1.15167754888535,0,75,75,75,75,1.2609555721283,0,75,75,75,26.8204469680787,0,0,0,24.7789163589478,1,2,0,0,2,27.2111072540283,23.4349994659424,30,27.9599990844727,30,10,-5,23.9375925064087,0,0,0,2,27.1959486007691,26.9300003051758,47.8499984741211,0,0,1.15508139133453,0,70,70,70,70,1.00290304422379,0,70,70,70,27.3944158554077,0,0,0,25.505241394043,1,55.4607219696045,0,0,1,8.02760934829712,0,8.02760934829712,0,0,100,0,15.63
2026-08-06 05:00:00,2,0,0,2,21.1290321350098,19.8099994659424,26,22.0599994659424,30,10,-5,18.1533088684082,0,0,0,2,21.4118347167969,21.5399990081787,23.4699993133545,0,0,0.618139326572418,0,75,75,75,75,1.60735440254211,0,80,80,80,22.1477546691895,0,0,0,17.8615322113037,1,2,0,0,2,21.5573253631592,19.5200004577637,23,42.6699981689453,30,10,-3,18.1741142272949,0,0,0,2,21.0229587554932,21.439998626709,45.3699989318848,0,0,1.30859518051147,0,75,75,75,75,1.59676921367645,0,70,70,70,22.1694717407227,0,0,0,20.3589706420898,1,0,0,2,0,0,2,25.904842376709,21.6000003814697,17,17,42,10,-3,24.9284019470215,0,0,0,2,24.1535148620605,21.6700000762939,26.4699993133545,0,0,6.608802318573,0,60,60,60,7.97382783889771,0,60,60,0,0,100,0,80,25.1608467102051,0,21.8425941467285,426.02392578125,22.2206687927246,426.888793945312,0,0,0,0,0,0,0,2,0,2,25.5376377105713,20.8999996185303,24.9799995422363,23,25,10,-6,25.0843238830566,0,2,24.5148429870605,25.1399993896484,26.2199993133545,0,700,400,0,0.398957312107086,0,40,1.42966532707214,0,35,24.3195133209229,0,0,100,0,10.829478263855,10,38,24.9319458007812,1,24,23,24.8898792266846,0,407.346588134766,0,25.160852432251,409.520538330078,24.4743556976318,409.080017089844,18,23,0,0,0,18,23.9971599578857,0,409.608184814453,0,0,0,0,2,0,0,2,23.3775329589844,20.4799995422363,23,26,23,31,10,21.8199996948242,0,0,0.615090847015381,0,80,0,23.680362701416,0,0,2,25.8014011383057,16.7700004577637,24,31.3699989318848,30,10,26.4761962890625,22.7799987792969,30.8499984741211,0,0,2.91704773902893,0,60,0,25.8213596343994,25.0905284881592,25.1133937835693,2,0,0,2,26.3210964202881,25.5999984741211,26.3299999237061,23,21,30,10,25.3899993896484,26.8299999237061,0,0,1.4768875837326,0,50,50,50,0,0,25.5150489807129,2,0,0,2,24.6829605102539,22.6199989318848,25.0399990081787,23,26,23,30,10,24.1299991607666,25.6399993896484,0,0,0.98683500289917,0,25,25,25,0,0,24.7164039611816,2,0,0,2,23.9823532104492,22.189998626709,25.0599994659424,26,20,26,30,10,24.8500003814697,25.5599994659424,25.018726348877,26,0,0,1.47651982307434,0,60,0,0,24.7837562561035,2,0,0,2,25.7687511444092,24.2399997711182,26,26.3299999237061,42,10,-4,25.5093650817871,0,0,0,2,25.5940113067627,24.2600002288818,26.5599994659424,0,0,3.74448680877686,0,125,5.54597425460815,0,100,25.8115310668945,0,0,0,25.2250308990479,1,0,0,2,26.811595916748,24.1000003814697,25,27.0900001525879,30,10,-5,26.247709274292,0,0,0,2,26.1660118103027,24.8899993896484,27.3099994659424,0,0,1.00075042247772,0,75,75,75,75,1.26178753376007,0,75,75,75,26.7757034301758,0,0,0,24.8649749755859,1,2,0,0,2,27.2720775604248,23.4899997711182,30,27.9300003051758,30,10,-5,23.7754402160645,0,0,0,2,27.1460151672363,26.9300003051758,47.7700004577637,0,0,1.02179133892059,0,70,70,70,70,1.00388312339783,0,70,70,70,27.3971328735352,0,0,0,25.6476936340332,1,56.3478393554688,0,0,1,7.62430858612061,0,7.62430858612061,0,0,100,0,15.55
2026-08-06 05:15:00,2,0,0,2,20.9970579147339,19.7349996566773,26,21.9449996948242,30,10,-5,18.0000295639039,0,0,0,2,21.2886400222779,21.4549999237061,23.3349990844727,0,0,0.616523057222366,0,75,75,75,75,2.10955131053925,0,80,80,80,22.0098333358765,0,0,0,17.6397161483765,1,2,0,0,2,21.4452428817749,19.4899997711182,23,42.7250003814698,30,10,-3,17.8299808502198,0,0,0,2,20.9478731155396,21.3649997711182,45.6549987792969,0,0,1.31370681524277,0,75,75,75,75,3.36249709129334,0,70,70,70,22.050765991211,0,0,0,20.1675510406495,1,0,0,2,0,0,2,25.9247827529908,21.710000038147,17,17,42,10,-3,24.956503868103,0,0,0,2,24.2213010787964,21.7699995040894,26.4799995422363,0,0,6.59651637077332,0,60,60,60,7.36772704124451,0,60,60,0,0,100,0,80,25.10657787323,0,21.8432626724244,425.952117919922,22.1184949874878,426.011795043946,0,0,0,0,0,0,0,2,0,2,25.6887397766114,21.0600004196167,25,23,25,10,-6,25.1376094818115,0,2,24.5595741271973,25.1699991226197,26.269998550415,0,700,400,0,0.409669399261475,0,40,2.38730645179749,0,35,24.377703666687,0,0,100,0,10.9215240478516,10,38,24.9162483215332,1,24,23,25.1368265151978,0,409.082122802735,0,25.5750102996826,412.131744384766,24.4802875518799,409.558013916016,18,23,0,0,0,18,23.879225730896,0,408.762619018555,0,0,0,0,2,0,0,2,23.3383474349976,20.4949998855591,23,26,23,31,10,21.8149995803833,0,0,0.615709722042084,0,80,0,23.5355749130249,0,0,2,25.7999591827393,16.9499988555908,24,31.3749990463257,30,10,26.4778108596802,22.8149995803833,30.8449993133545,0,0,2.91316390037537,0,60,0,25.8264255523682,25.0876750946045,25.1298360824585,2,0,0,2,26.2888803482056,25.6249990463257,26.3299999237061,23,21,30,10,25.3799991607666,26.8299999237061,0,0,1.47773861885071,0,50,50,50,0,0,25.5366706848145,2,0,0,2,24.6937999725342,22.6749992370606,25.0599994659424,23,26,23,30,10,24.1649999618531,25.670000076294,0,0,0.98595654964447,0,25,25,25,0,0,24.7125797271729,2,0,0,2,23.9747276306152,22.2599992752076,25.085000038147,26,20,26,30,10,24.8699989318848,25.6049995422364,25.0069265365601,26,0,0,1.46965122222901,0,60,0,0,24.8008441925049,2,0,0,2,25.8542747497559,24.2999992370606,26,26.335000038147,42,10,-4,25.4855546951294,0,0,0,2,25.592755317688,24.3399991989136,26.5549993515015,0,0,3.74276232719422,0,125,4.94047021865845,0,100,25.8117761611939,0,0,0,25.2063312530518,1,0,0,2,26.8101272583008,24.1599998474121,25,27.0499992370606,30,10,-5,24.0848417282105,0,0,0,2,26.1306762695313,24.9249992370606,27.2649993896485,0,0,1.00009119510651,0,75,75,75,75,1.79736566543579,0,75,75,75,26.7054605484009,0,0,0,24.5394191741944,1,2,0,0,2,27.4421195983887,23.5499992370606,30,27.8999996185303,30,10,-5,23.8245077133179,0,0,0,2,27.2189636230469,26.9300003051758,47.7449989318848,0,0,1.04957610368729,0,70,70,70,70,1.75088566541672,0,70,70,70,27.1102457046509,0,0,0,24.3986110687256,1,56.5387897491455,0,0,1,7.31576800346375,0,7.31576800346375,0,0,100,0,15.4725
2026-08-06 05:30:00,2,0,0,2,20.7927150726318,19.6599998474121,26,21.8099994659424,30,10,-5,17.8137054443359,0,0,0,2,21.142879486084,21.3599987030029,23.189998626709,0,0,0.617035746574402,0,75,75,75,75,1.60668241977692,0,80,80,80,21.8212146759033,0,0,0,17.4214420318604,1,2,0,0,2,21.2825775146484,19.4499988555908,23,42.7399978637695,30,10,-3,17.6399688720703,0,0,0,2,20.8113269805908,21.3099994659424,45.3899993896484,0,0,1.31529152393341,0,75,75,75,75,1.60015416145325,0,70,70,70,21.894905090332,0,0,0,20.0654258728027,1,0,0,2,0,0,2,25.9380626678467,21.7600002288818,17,17,42,10,-3,24.8978443145752,0,0,0,2,24.1324100494385,21.8799991607666,26.4899997711182,0,0,6.61166000366211,0,60,60,60,7.38436031341553,0,60,60,0,0,100,0,80,25.0580291748047,0,21.7792434692383,426.013031005859,22.2171726226807,424.983947753906,0,0,0,0,0,0,0,2,0,2,25.7221202850342,21.1800003051758,25.0100002288818,23,25,10,-6,25.1068954467773,0,2,24.524564743042,25.2099990844727,26.269998550415,0,700,400,0,0.4093217253685,0,40,1.35722935199738,0,35,24.3926601409912,0,0,100,0,10.9706659317017,10,38,24.9096164703369,1,24,23,23.9660205841064,0,409.868377685547,0,25.2666110992432,411.669891357422,24.4878234863281,409.632049560547,18,23,0,0,0,18,24.1905364990234,0,410.286590576172,0,0,0,0,2,0,0,2,23.30544090271,20.4699993133545,23,26,23,31,10,21.8099994659424,0,0,0.613239586353302,0,80,0,23.5409126281738,0,0,2,25.7982902526855,16.9699993133545,24,31.3899993896484,30,10,26.4779205322266,22.8500003814697,30.8499984741211,0,0,2.91259813308716,0,60,0,25.8273029327393,25.0376529693604,25.0748081207275,2,0,0,2,26.2839775085449,25.6499996185303,26.3299999237061,23,21,30,10,25.4300003051758,26.8099994659424,0,0,1.47939193248749,0,50,50,50,0,0,25.5290851593018,2,0,0,2,24.711124420166,22.7399997711182,25.0799999237061,23,26,23,30,10,24.2099990844727,25.6999988555908,0,0,0.986518740653992,0,25,25,25,0,0,24.7100849151611,2,0,0,2,23.9818229675293,22.3500003814697,25.1000003814697,26,20,26,30,10,24.8999996185303,25.6299991607666,24.9919204711914,26,0,0,1.47171378135681,0,60,0,0,24.7984371185303,2,0,0,2,25.9179191589355,24.3299999237061,26,26.3299999237061,42,10,-4,25.4749755859375,0,0,0,2,25.5992813110352,24.3899993896484,26.5499992370605,0,0,3.75059509277344,0,125,4.94950103759766,0,100,25.807954788208,0,0,0,25.1842670440674,1,0,0,2,26.7599544525146,24.2399997711182,25,27.0100002288818,30,10,-5,24.9694519042969,0,0,0,2,26.0616359710693,25,27.2199993133545,0,0,1.00084257125854,0,75,75,75,75,1.26272857189178,0,75,75,75,26.7031993865967,0,0,0,24.5368843078613,1,2,0,0,2,27.3258857727051,23.5699996948242,30,27.8899993896484,30,10,-5,23.8260326385498,0,0,0,2,27.0807056427002,26.8999996185303,47.7700004577637,0,0,1.19582688808441,0,70,70,70,70,1.00104892253876,0,70,70,70,27.2256202697754,0,0,0,24.4957695007324,1,64.5942840576172,0,0,1,7.56474351882935,0,7.56474351882935,0,0,100,0,15.395
2026-08-06 05:45:00,2,0,0,2,20.6491260528565,19.5899991989136,26,21.6699991226197,30,10,-5,17.7544031143189,0,0,0,2,20.9826192855835,21.2549991607666,23.045000076294,0,0,0.691489219665528,0,75,75,75,75,1.60727602243424,0,80,80,80,21.6582775115967,0,0,0,17.4283504486084,1,2,0,0,2,21.1326942443848,19.4099998474121,23,42.6499996185303,30,10,-3,17.8182430267334,0,0,0,2,20.6349401473999,21.2349996566773,45.4899978637696,0,0,2.28244733810425,0,75,75,75,75,1.599161028862,0,70,70,70,21.7492914199829,0,0,0,19.9970846176148,1,0,0,2,0,0,2,25.9516372680665,22.0349998474121,17,17,42,10,-3,24.8544216156006,0,0,0,2,24.071044921875,21.9499998092652,26.4899997711182,0,0,6.62721610069275,0,60,60,60,7.37218475341797,0,60,60,0,0,100,0,80,25.0168113708496,0,21.7982892990113,426.050720214844,22.2171497344971,425.842666625977,0,0,0,0,0,0,0,2,0,2,25.796028137207,21.3349990844727,25.0449991226197,23,25,10,-6,25.084623336792,0,2,24.5845365524292,25.2449998855591,26.274998664856,0,700,400,0,0.412920624017716,0,40,1.47496294975281,0,35,24.4280300140381,0,0,100,0,10.9471879005432,10,38,24.8769292831421,1,24,23,23.5015935897828,0,409.297576904297,0,25.4172039031983,412.984527587891,24.4800004959107,409.435180664063,18,23,0,0,0,18,24.2965440750122,0,408.853881835938,0,0,0,0,2,0,0,2,23.2858200073242,20.4499988555909,23,26,23,31,10,21.7949991226196,0,0,0.615395784378052,0,80,0,23.4113655090332,0,0,2,25.8019762039185,17.0749998092652,24,31.3899993896484,30,10,26.4827508926392,22.8749990463257,30.8599987030029,0,0,2.91297912597656,0,60,0,25.8269968032837,25.0455150604248,25.0455160140991,2,0,0,2,26.3074617385865,25.6249990463257,26.335000038147,23,21,30,10,25.4249992370606,26.8199996948243,0,0,1.47950184345245,0,50,50,50,0,0,25.524432182312,2,0,0,2,24.7227649688721,22.8199996948242,25.1000003814697,23,26,23,30,10,24.2749996185303,25.7199993133545,0,0,0.985023707151413,0,25,25,25,0,0,24.702353477478,2,0,0,2,24.0021553039551,22.3800001144409,25.1199998855591,26,20,26,30,10,24.9449996948243,25.6549997329712,24.9733362197876,26,0,0,1.47123646736145,0,60,0,0,24.7972564697266,2,0,0,2,25.9324998855591,24.3699998855591,26,26.3249998092652,42,10,-4,25.4555025100708,0,0,0,2,25.6076059341431,24.4699993133545,26.5399990081787,0,0,3.74552607536316,0,125,4.94489622116089,0,100,25.8091220855713,0,0,0,25.1672201156616,1,0,0,2,26.7119979858398,24.2999992370606,25,27,30,10,-5,25.8317470550537,0,0,0,2,26.0532894134522,25.0249996185303,27.1849994659424,0,0,0.998676449060441,0,75,75,75,75,1.26052796840668,0,75,75,75,26.6967172622681,0,0,0,24.5018072128296,1,2,0,0,2,27.1140985488892,23.6249990463257,30,27.8549995422364,30,10,-5,23.731276512146,0,0,0,2,26.9905738830567,26.9049997329712,47.7899990081787,0,0,2.396180331707,0,70,70,70,70,1.00238430500031,0,70,70,70,27.327320098877,0,0,0,25.1443138122559,1,60.6635360717773,0,0,1,7.43787980079651,0,7.43787980079651,0,0,100,0,15.3175
2026-08-06 06:00:00,2,0,0,2,20.5190830230713,19.5200004577637,26,21.5100002288818,30,10,-5,17.714448928833,0,0,0,2,20.8369884490967,21.1499996185303,22.8999996185303,0,0,0.616484522819519,0,75,75,75,75,1.60480511188507,0,80,80,80,21.5162181854248,0,0,0,17.4452304840088,1,2,0,0,2,21.0062446594238,19.3599987030029,23,42.5299987792969,30,10,-3,17.7844161987305,0,0,0,2,20.4874134063721,21.1499996185303,45.3099975585938,0,0,1.30807614326477,0,75,75,75,75,1.59748685359955,0,70,70,70,21.6144466400146,0,0,0,19.9110069274902,1,0,0,2,0,0,2,25.9557304382324,22.1099987030029,17,17,42,10,-3,24.8071937561035,0,0,0,2,24.0246257781982,22.0499992370605,26.5,0,0,6.59632349014282,0,60,60,60,7.37611484527588,0,60,60,0,0,100,0,80,24.985200881958,0,21.7951354980469,425.982727050781,22.2224445343018,426.982086181641,0,0,0,0,0,0,0,2,0,2,25.8734092712402,21.4599990844727,25.0799999237061,23,25,10,-6,25.1189060211182,0,2,24.6083602905273,25.269998550415,26.3299999237061,0,700,400,0,0.413232296705246,0,40,1.44662511348724,0,35,24.4477252960205,0,0,100,0,11.0608005523682,10,38,24.8355407714844,1,24,23,23.7079601287842,0,409.511505126953,0,25.3744697570801,414.025787353516,24.4835529327393,412.1552734375,18,23,0,0,0,18,24.306568145752,0,409.722686767578,0,0,0,0,2,0,0,2,23.2808094024658,20.4300003051758,23,26,23,31,10,21.7600002288818,0,0,0.615347266197205,0,80,0,23.2833957672119,0,0,2,25.8010902404785,17.1299991607666,24,31.3899993896484,30,10,26.4822368621826,22.8899993896484,30.8599987030029,0,0,2.9129638671875,0,60,0,25.823844909668,25.0605163574219,25.0476589202881,2,0,0,2,26.3061466217041,25.6599998474121,26.3299999237061,23,21,30,10,25.5,26.8099994659424,0,0,1.48154151439667,0,50,50,50,0,0,25.5252456665039,2,0,0,2,24.7368946075439,22.8899993896484,25.1299991607666,23,26,23,30,10,24.3099994659424,25.75,0,0,0.983466327190399,0,25,25,25,0,0,24.6855926513672,2,0,0,2,24.0244884490967,22.4899997711182,25.1299991607666,26,20,26,30,10,24.9899997711182,25.6700000762939,24.9635601043701,26,0,0,1.46927583217621,0,60,0,0,24.7881870269775,2,0,0,2,25.9315624237061,24.4099998474121,26,26.3199996948242,42,10,-4,25.4305419921875,0,0,0,2,25.6089038848877,24.519998550415,26.519998550415,0,0,3.74450397491455,0,125,4.94810676574707,0,100,25.8085441589355,0,0,0,25.1474533081055,1,0,0,2,26.6769428253174,24.3799991607666,25,26.9599990844727,30,10,-5,26.0066890716553,0,0,0,2,26.0226879119873,25.1000003814697,27.1599998474121,0,0,1.00201570987701,0,75,75,75,75,1.26106548309326,0,75,75,75,26.6742610931396,0,0,0,24.3902645111084,1,2,0,0,2,27.0064258575439,23.6700000762939,30,27.8299999237061,30,10,-5,23.6532535552979,0,0,0,2,26.9466533660889,26.9099998474121,47.7700004577637,0,0,2.04317831993103,0,70,70,70,70,1.00301277637482,0,70,70,70,27.3230609893799,0,0,0,25.4111728668213,1,52.3187942504883,0,0,1,7.50093221664429,0,7.50093221664429,0,0,100,0,15.24
2026-08-06 06:15:00,2,0,0,2,20.4038181304932,19.4399995803833,26,21.3850002288818,30,10,-5,17.5981559753418,0,0,0,2,20.71861743927,21.0649995803833,22.7499990463257,0,0,0.617671519517899,0,75,75,75,75,1.60572654008866,0,80,80,80,21.3840799331665,0,0,0,17.3494844436646,1,2,0,0,2,20.9084911346436,19.3249998092652,23,42.4649982452393,30,10,-3,17.6736650466919,0,0,0,2,20.3462495803833,21.0799989700317,45.3849983215332,0,0,1.31317603588105,0,75,75,75,75,1.59488296508789,0,70,70,70,21.4999370574951,0,0,0,19.8048038482666,1,0,0,2,0,0,2,25.9599590301514,22.1299991607666,17,17,42,10,-3,24.8007135391236,0,0,0,2,24.0200471878052,22.2099990844727,26.5050001144409,0,0,6.66250491142273,0,60,60,60,7.39224576950073,0,60,60,0,0,100,0,80,24.9524374008179,0,21.7971420288086,424.07926940918,22.2197895050049,425.189590454102,0,0,0,0,0,0,0,2,0,2,25.9035015106201,21.625,25.1249990463257,23,25,10,-6,25.1686487197876,0,2,24.6446380615235,25.3149995803833,26.3999996185303,0,700,400,0,0.408253327012062,0,40,1.49747198820115,0,35,24.4662199020386,0,0,100,0,11.1716299057007,10,38,24.8463220596314,1,24,23,25.1411590576172,0,410.608169555664,0,25.1577415466309,412.29866027832,24.4824924468994,416.641860961914,18,23,0,0,0,18,24.2947959899902,0,410.771926879883,0,0,0,0,2,0,0,2,23.2520589828492,20.4300003051758,23,26,23,31,10,21.7449998855591,0,0,0.614088028669358,0,80,0,23.2608966827393,0,0,2,25.8048658370972,17.2200002670288,24,31.3949995040894,30,10,26.4784116744995,22.9200000762939,30.8599987030029,0,0,2.91448640823365,0,60,0,25.8231954574585,25.1219720840454,25.0790958404541,2,0,0,2,26.3183250427246,25.670000076294,26.335000038147,23,21,30,10,25.5149993896484,26.8149995803833,0,0,1.47778391838074,0,50,50,50,0,0,25.5224657058716,2,0,0,2,24.7623472213745,22.9449996948243,25.1399993896485,23,26,23,30,10,24.3749990463257,25.7599992752075,0,0,0.984596252441407,0,25,25,25,0,0,24.6852321624756,2,0,0,2,24.0420827865601,22.5649995803833,25.1549997329712,26,20,26,30,10,25.0299987792969,25.6999988555909,24.9551305770874,26,0,0,1.47017627954483,0,60,0,0,24.7871437072754,2,0,0,2,25.9294977188111,24.4649991989136,26,26.3199996948242,42,10,-4,25.416449546814,0,0,0,2,25.609866142273,24.5649995803833,26.5100002288818,0,0,3.75382590293885,0,125,4.95764255523682,0,100,25.810001373291,0,0,0,25.1275472640992,1,0,0,2,26.6360588073731,24.4299993515015,25,26.9399995803833,30,10,-5,26.110655784607,0,0,0,2,25.9903478622437,25.1399993896485,27.1399993896484,0,0,0.999034613370897,0,75,75,75,75,1.25854963064194,0,75,75,75,26.6649112701416,0,0,0,24.3404922485352,1,2,0,0,2,27.0183296203614,23.7149991989136,30,27.7849998474121,30,10,-5,23.5188617706299,0,0,0,2,26.8849515914917,26.8899993896484,47.7749996185303,0,0,1.3128667473793,0,70,70,70,70,1.00123474001884,0,70,70,70,27.3069353103638,0,0,0,25.5622787475586,1,59.1071605682373,0,0,1,7.55240797996521,0,7.55240797996521,0,0,100,0,15.3175
2026-08-06 06:30:00,2,0,0,2,20.2810115814209,19.3799991607666,26,21.2700004577637,30,10,-5,17.5002212524414,0,0,0,2,20.5716018676758,20.9699993133545,22.6199989318848,0,0,0.619446992874146,0,75,75,75,75,1.60580039024353,0,80,80,80,21.2470874786377,0,0,0,17.2217922210693,1,2,0,0,2,20.7822208404541,19.2799987792969,23,42.5,30,10,-3,17.474422454834,0,0,0,2,20.24680519104,21,45.189998626709,0,0,1.31316220760345,0,75,75,75,75,1.59412026405334,0,70,70,70,21.3679637908936,0,0,0,19.6951389312744,1,0,0,2,0,0,2,25.9530601501465,22.2899990081787,17,17,42,10,-3,24.7363739013672,0,0,0,2,23.9608516693115,22.2799987792969,26.5100002288818,0,0,7.28818035125732,0,60,60,60,7.42092514038086,0,60,60,0,0,100,0,80,24.9401893615723,0,21.8061122894287,425.320953369141,22.2196216583252,426.401245117188,0,0,0,0,0,0,0,2,0,2,25.9581317901611,21.7399997711182,25.1599998474121,23,25,10,-6,25.1800556182861,0,2,24.684497833252,25.3899993896484,26.4499988555908,0,700,400,0,0.78587394952774,0,40,0.620906710624695,0,35,24.4412288665771,0,0,100,0,11.6237459182739,10,38,24.8750076293945,1,24,23,23.3115253448486,0,425.388336181641,0,24.0875492095947,418.184234619141,23.7606468200684,415.495025634766,18,23,0,0,0,18,22.7313594818115,0,410.521545410156,0,0,0,0,2,0,0,2,23.2014102935791,20.3999996185303,23,26,23,31,10,21.7199993133545,0,0,0.614513516426086,0,80,0,23.3502349853516,0,0,2,25.8060264587402,17.2999992370605,24,31.3899993896484,30,10,26.4773654937744,22.939998626709,30.8499984741211,0,0,2.91308569908142,0,60,0,25.8219528198242,25.1948928833008,25.069091796875,2,0,0,2,26.3194999694824,25.6700000762939,26.3400001525879,23,21,30,10,25.5299987792969,26.8099994659424,0,0,1.47738409042358,0,50,50,50,0,0,25.5242156982422,2,0,0,2,24.7902030944824,23.019998550415,25.1599998474121,23,26,23,30,10,24.4200000762939,25.7899990081787,0,0,0.991978824138641,0,25,25,25,0,0,24.6993465423584,2,0,0,2,24.0694828033447,22.6499996185303,25.1700000762939,26,20,26,30,10,25.0699996948242,25.7199993133545,24.9368019104004,26,0,0,1.47312033176422,0,60,0,0,24.7944984436035,2,0,0,2,25.9492855072021,24.5100002288818,26,26.3199996948242,42,10,-4,25.4427032470703,0,0,0,2,25.6136436462402,24.6299991607666,26.5,0,0,5.06228590011597,0,125,4.973952293396,0,100,25.8050727844238,0,0,0,25.1220054626465,1,0,0,2,26.5988216400146,24.4899997711182,25,26.9099998474121,30,10,-5,26.1369590759277,0,0,0,2,25.9703140258789,25.1700000762939,27.1199989318848,0,0,1.8203284740448,0,75,75,75,75,1.26266372203827,0,75,75,75,26.6408061981201,0,0,0,24.3152675628662,1,2,0,0,2,26.993293762207,23.75,30,27.769998550415,30,10,-5,23.4639739990234,0,0,0,2,26.8427829742432,26.8799991607666,47.7399978637695,0,0,2.87749648094177,0,70,70,70,70,1.00214183330536,0,70,70,70,27.2906589508057,0,0,0,25.541971206665,1,54.0600204467773,0,0,1,7.81215906143188,0,7.81215906143188,0,0,100,0,15.395
2026-08-06 06:45:00,2,0,0,2,20.1146879196167,19.3099994659424,26,21.1400003433228,30,10,-5,17.4580030441284,0,0,0,2,20.4605283737183,20.875,22.4799995422363,0,0,1.30389440059662,0,75,75,75,75,1.60326802730561,0,80,80,80,21.0903034210205,0,0,0,17.1875820159912,1,2,0,0,2,20.6567897796631,19.2299995422364,23,42.4799995422363,30,10,-3,17.4760789871216,0,0,0,2,20.0968360900879,20.9549999237061,45.3999996185303,0,0,1.79373043775559,0,75,75,75,75,1.59897941350937,0,70,70,70,21.2177200317383,0,0,0,19.6278295516968,1,0,0,2,0,0,2,25.99072265625,22.1899995803833,17,17,42,10,-3,24.6363878250123,0,0,0,2,23.8235139846802,22.4049987792969,26.5149993896484,0,0,7.27729439735413,0,60,60,60,7.39730954170227,0,60,60,0,0,100,0,80,24.977767944336,0,21.9436798095703,424.082427978516,22.2761754989624,425.916976928711,0,0,0,0,0,0,0,2,0,2,25.9069337844849,21.8800001144409,25.170000076294,23,25,10,-6,25.1530656814576,0,2,24.6759786605835,25.3949995040894,26.3999996185303,0,700,400,0,0.406863585114479,0,40,0.617180764675141,0,35,24.3822641372681,0,0,100,0,11.8672790527344,10,38,24.9507474899292,1,24,23,21.3377113342285,0,417.098663330078,0,23.473204612732,418.892883300781,23.7615041732788,419.790832519532,18,23,0,0,0,18,22.0231266021729,0,424.237457275391,0,0,0,0,2,0,0,2,23.0912961959839,20.3899993896485,23,26,23,31,10,21.7049989700318,0,0,0.615605652332306,0,80,0,23.5764646530152,0,0,2,25.8160438537598,17.420000076294,24,31.3949995040894,30,10,26.4701137542725,22.9749994277955,30.8649988174439,0,0,2.91391158103943,0,60,0,25.8119239807129,24.7778043746948,24.9790887832642,2,0,0,2,26.3322219848633,25.6649999618531,26.335000038147,23,21,30,10,25.5399990081787,26.8099994659424,0,0,1.47927850484848,0,50,50,50,0,0,25.5189361572266,2,0,0,2,24.833610534668,23.0799999237061,25.2099990844727,23,26,23,30,10,24.4799995422363,25.8099994659424,0,0,0.986227363348007,0,25,25,25,0,0,24.7260208129883,2,0,0,2,24.1080160140991,22.7249994277955,25.1899995803833,26,20,26,30,10,25.1099996566773,25.7499990463257,24.9278516769409,26,0,0,1.47358304262162,0,60,0,0,24.8032245635987,2,0,0,2,25.9924449920654,24.5449991226197,26,26.3099994659424,42,10,-4,25.4273986816407,0,0,0,2,25.6311292648316,24.664999961853,26.4849996566773,0,0,4.73300647735596,0,125,4.95808076858521,0,100,25.7910976409912,0,0,0,25.1434764862061,1,0,0,2,26.544020652771,24.5499992370606,25,26.8749990463257,30,10,-5,26.2199325561524,0,0,0,2,25.9526338577271,25.2249994277954,27.0699996948243,0,0,1.41005137562752,0,75,75,75,75,1.26026356220246,0,75,75,75,26.6396169662476,0,0,0,24.2114200592041,1,2,0,0,2,26.7738199234009,23.7799987792969,30,27.7649993896485,30,10,-5,23.4161100387574,0,0,0,2,26.8049764633179,26.8749990463257,47.7249984741211,0,0,2.21991747617722,0,70,70,70,70,1.0020644068718,0,70,70,70,27.2420625686646,0,0,0,25.8947143554688,1,49.7011756896973,0,0,1,7.62051939964295,0,7.62051939964295,0,0,100,0,15.4725
2026-08-06 07:00:00,2,0,0,2,19.9974136352539,19.2299995422363,26,21.0299987792969,30,10,-5,17.6411819458008,0,0,0,2,20.3305912017822,20.7799987792969,22.3599987030029,0,0,1.11762821674347,0,75,75,75,75,1.60728251934052,0,80,80,80,20.9509334564209,0,0,0,17.6110420227051,1,2,0,0,2,20.5922222137451,19.189998626709,23,42.4799995422363,30,10,-3,17.5346908569336,0,0,0,2,19.9109764099121,20.8699989318848,45.4099998474121,0,0,1.30895674228668,0,75,75,75,75,1.5952684879303,0,70,70,70,21.1404762268066,0,0,0,19.5336589813232,1,0,0,2,0,0,2,25.9653778076172,22.1599998474121,17,17,42,10,-3,24.5710582733154,0,0,0,2,23.7534065246582,22.5299987792969,26.5100002288818,0,0,7.26140117645264,0,60,60,60,7.40454483032227,0,60,60,0,0,100,0,80,24.9876194000244,0,21.9490814208984,422.509033203125,22.3217754364014,428.788513183594,0,0,0,0,0,0,0,2,0,2,25.8694744110107,22,25.189998626709,23,25,10,-6,25.1392974853516,0,2,24.7179927825928,25.4099998474121,26.3799991607666,0,700,400,0,0.733659625053406,0,40,0.618530333042145,0,35,24.4116954803467,0,0,100,0,12.0247621536255,10,38,24.9895515441895,1,24,23,20.8795833587646,0,415.683868408203,0,23.3764724731445,423.756622314453,23.5649452209473,422.027374267578,18,23,0,0,0,18,21.5875930786133,0,425.261901855469,0,0,0,0,2,0,0,2,23.0095615386963,20.3599987030029,23,26,23,31,10,21.689998626709,0,0,0.614292919635773,0,80,0,23.7049541473389,0,0,2,25.8195400238037,17.5299987792969,24,31.3799991607666,30,10,26.4678440093994,23,30.8599987030029,0,0,2.91522932052612,0,60,0,25.8063640594482,24.6708164215088,24.8991165161133,2,0,0,2,26.3378314971924,25.6599998474121,26.3400001525879,23,21,30,10,25.5499992370605,26.8099994659424,0,0,1.47933661937714,0,50,50,50,0,0,25.517858505249,2,0,0,2,24.8557395935059,23.1499996185303,25.2099990844727,23,26,23,30,10,24.5399990081787,25.8199996948242,0,0,1.51984834671021,0,25,25,25,0,0,24.7401313781738,2,0,0,2,24.1402244567871,22.769998550415,25.2199993133545,26,20,26,30,10,25.1499996185303,25.7899990081787,24.915657043457,26,0,0,1.4689177274704,0,60,0,0,24.8095207214355,2,0,0,2,25.9943618774414,24.5699996948242,26,26.3099994659424,42,10,-4,25.3970470428467,0,0,0,2,25.6358795166016,24.7299995422363,26.4699993133545,0,0,5.06143808364868,0,125,4.96609592437744,0,100,25.7717628479004,0,0,0,25.1458168029785,1,0,0,2,26.4930000305176,24.5799999237061,25,26.8499984741211,30,10,-5,26.2386493682861,0,0,0,2,25.9291286468506,25.2899990081787,27.0499992370605,0,0,1.82328641414642,0,75,75,75,75,1.26133894920349,0,75,75,75,26.631254196167,0,0,0,24.1966247558594,1,2,0,0,2,26.7578887939453,23.8199996948242,30,27.7299995422363,30,10,-5,23.4144134521484,0,0,0,2,26.7509574890137,26.8699989318848,47.7299995422363,0,0,1.88658809661865,0,70,70,70,70,1.00204753875732,0,70,70,70,27.2017955780029,0,0,0,25.9966125488281,1,47.1096153259277,0,0,1,7.43436145782471,0,7.43436145782471,0,0,100,0,15.55
2026-08-06 07:15:00,2,0,0,2,20.0060548782349,19.1999988555909,26,20.9549989700318,30,10,-5,18.0554113388062,0,0,0,2,20.237024307251,20.7049989700318,22.2699995040894,0,0,0.6185682117939,0,75,75,75,75,1.60550343990326,0,80,80,80,20.862401008606,0,0,0,18.4685583114624,1,2,0,0,2,20.5247220993042,19.1549997329712,23,42.4349994659424,30,10,-3,18.0108938217163,0,0,0,2,19.8063335418702,20.8199996948243,45.3449993133545,0,0,1.30914407968522,0,75,75,75,75,1.59331560134888,0,70,70,70,21.003719329834,0,0,0,19.4599084854126,1,0,0,2,0,0,2,25.9387683868408,22.3449993133545,17,17,42,10,-3,24.5604400634766,0,0,0,2,23.7540082931519,22.5849990844727,26.5,0,0,7.24579858779907,0,60,60,60,7.38276648521423,0,60,60,0,0,100,0,80,24.9794073104858,0,21.9520359039307,424.151519775391,22.3239994049072,425.914443969726,1,1,1,1,0,0,0,2,1,2,22.8248729705811,7.62999987602234,25.1699991226196,23,25,10,-6,25.219183921814,1,2,24.4062719345093,19.6149997711182,26.3249988555909,28.8289222717285,700,400,1,37.1318244934082,3.58044242858887,40,51.7206230163575,0,35,24.4025611877441,0,0,87.8872985839844,1,12.1121506690979,10,38,23.737361907959,1,24,23,20.4607515335083,0,416.225387573242,82.2272338867188,23.2640895843506,425.092849731445,23.2204999923706,423.703887939453,18,23,0,100,0,18,21.4244737625122,100,425.511627197266,0,0,0,0,2,0,0,2,22.9614706039429,20.3500003814697,23,26,23,31,10,21.670000076294,0,0,0.616061151027679,0,80,0,23.8773794174195,0,0,2,25.8229455947876,17.5399990081788,24,31.3949995040894,30,10,26.4592952728272,23.0299987792969,30.8649988174439,0,0.5,2.91456472873688,0,60,0,25.7997627258301,24.6943454742432,24.8099145889282,2,0,0,2,26.3392877578736,25.6899995803833,26.335000038147,23,21,30,10,25.5999984741211,26.8099994659424,0,0,1.47920566797257,0,50,50,50,0,0,25.5057744979859,2,0,0,2,24.8556547164917,23.1899995803833,25.2099990844727,23,26,23,30,10,24.5649995803833,25.7949991226196,0,0,0.983380168676377,0,25,25,25,0,0,24.7455501556397,2,0,0,2,24.1637115478516,22.8649997711182,25.2049989700318,26,20,26,30,10,25.1499996185303,25.7299995422364,24.9010362625122,26,0,0,1.47151821851731,0,60,0,0,24.7973346710205,2,0,0,2,25.9732246398926,24.5999994277954,26,26.2899990081787,42,10,-4,25.3378915786743,0,0,0,2,25.6347723007202,24.7649993896485,26.4549989700318,0,0,4.70632719993592,0,125,4.95309209823609,0,100,25.7817144393921,0,0,0,25.1417245864869,1,0,0,2,26.4736194610596,24.625,25,26.8149995803833,30,10,-5,26.1739616394043,0,0,0,2,25.9102745056153,25.3049993515015,27.0149993896484,0,0,0.998083949089051,0,75,75,75,75,1.2583755850792,0,75,75,75,26.5700607299805,0,0,0,24.2959499359131,1,2,0,0,2,26.7388067245483,23.8249998092652,30,27.7099990844727,30,10,-5,23.5370788574219,0,0,0,2,26.7015705108643,26.8499994277954,47.7599983215332,0,0,1.48294949531555,0,70,70,70,70,0.998222678899765,0,70,70,70,27.1661043167115,0,0,0,26.0802049636841,1,0.177513122558594,0,0,1,8.14761543273925,0,8.14761543273925,0,0,100,0,15.6275
2026-08-06 07:30:00,2,0,0,2,19.9752712249756,19.1999988555908,26,20.9200000762939,30,10,-5,18.4709358215332,0,0,0,2,20.1953659057617,20.6599998474121,22.1700000762939,0,0,0.619696438312531,0,75,75,75,75,1.60973072052002,0,80,80,80,20.7987041473389,0,0,0,20.3740577697754,1,2,0,0,2,20.5058612823486,19.1399993896484,23,42.3999977111816,30,10,-3,18.4719276428223,0,0,0,2,19.7315425872803,20.7999992370605,45.3899993896484,0,0,1.30756950378418,0,75,75,75,75,1.59611082077026,0,70,70,70,20.9193210601807,0,0,0,19.3984279632568,1,0,0,2,0,0,2,25.9205169677734,22.2299995422363,17,17,42,10,-3,24.5681648254395,0,0,0,2,23.7692222595215,22.6299991607666,26.4899997711182,0,0,7.30321216583252,0,60,60,60,7.41157627105713,0,60,60,0,0,100,0,80,24.9462642669678,0,21.9552593231201,422.185333251953,22.3202838897705,426.915985107422,1,1,1,1,0,0,0,2,1,2,22.8136959075928,7.00999975204468,25,23,25,10,-6,25.1090030670166,1,2,23.9789161682129,21.6199989318848,26.1199989318848,15.0970935821533,700,400,1,39.0815086364746,5.19203615188599,40,52.3054618835449,0,35,23.9842128753662,0,0,87.7959442138672,1,12.2058973312378,10,38,23.1339702606201,1,24,23,20.051061630249,0,416.994018554688,100,22.696662902832,424.926116943359,22.1723041534424,426.879150390625,18,23,0,100,0,18,21.1810569763184,100,425.66015625,0,0,0,0,2,0,0,2,22.9296646118164,20.3500003814697,23,26,23,31,10,21.6499996185303,0,0,0.61518794298172,0,80,0,24.033332824707,1,1,2,25.2187271118164,17.5699996948242,24,31.3899993896484,30,10,24.5843181610107,24.1499996185303,30.8599987030029,61.9224548339844,1,60.3144645690918,17.7424354553223,60,0,24.9725360870361,24.7036170959473,24.7849311828613,2,0,0,2,26.3201332092285,25.7099990844727,26.3199996948242,23,21,30,10,25.5799999237061,26.8099994659424,0,0,1.47385346889496,0,50,50,50,0,0,25.5199909210205,2,0,0,2,24.8364639282227,23.2199993133545,25.1399993896484,23,26,23,30,10,24.5699996948242,25.6399993896484,0,0,0.990118622779846,0,25,25,25,0,0,24.7145004272461,2,0,0,2,24.1631546020508,22.8699989318848,25.1599998474121,26,20,26,30,10,25.1000003814697,25.5399990081787,24.8882427215576,26,0,0,1.47375774383545,0,60,0,0,24.7511024475098,2,0,0,2,25.9529552459717,24.6399993896484,26,26.269998550415,42,10,-4,25.3116931915283,0,0,0,2,25.6273765563965,24.7999992370605,26.4300003051758,0,0,4.40538120269775,0,125,4.9670557975769,0,100,25.7865352630615,0,0,0,25.1238403320312,1,0,0,2,26.4557189941406,24.6800003051758,25,26.7799987792969,30,10,-5,26.1646099090576,0,0,0,2,25.868070602417,25.3400001525879,26.9799995422363,0,0,1.00253105163574,0,75,75,75,75,1.25906872749329,0,75,75,75,26.5455760955811,0,0,0,24.4142417907715,1,2,0,0,2,26.8056106567383,23.8400001525879,30,27.6700000762939,30,10,-5,23.4707927703857,0,0,0,2,26.6513576507568,26.8299999237061,47.75,0,0,1.02169907093048,0,70,70,70,70,1.00069713592529,0,70,70,70,27.1692180633545,0,0,0,26.1225929260254,1,0,0,0,1,8.50817775726318,0,8.50817775726318,0,0,100,0,15.705
