2026-08-06 07:45:00,2,1,1,2,21.104323387146,19.189998626709,26,20.8899993896485,30,10,-5,23.8600549697876,1,1,0,2,25.554578781128,20.6199989318848,22.1099996566773,0,1,136.347312927246,29.9061651229859,137,137,137,137,154.243270874024,31.0252742767334,154.5,154.5,154.5,21.6336040496826,2.62735319137573,0,1,18.6027126312256,1,2,1,1,2,20.9508275985718,19.1549997329712,23,42.4299983978272,30,10,-3,21.0408935546875,1,1,0,2,23.4535923004151,20.7699995040894,45.689998626709,0,1,135.091514587402,32.0555963516236,137,137,137,137,129.147350311279,24.277590751648,129.5,129.5,129.5,21.1294555664063,3.73048281669617,0,1,18.3246593475342,1,0,0,2,0,0,2,25.9035263061524,22.6149997711182,17,17,42,10,-3,24.6355342864991,0,0,0,2,23.8536834716797,22.7349996566773,26.4949998855591,0,0,6.63432097434998,0,129.5,129.5,129.5,7.39531636238099,0,124.5,124.5,0,0,100,0,80,24.9026384353638,0,21.9442348480225,423.954498291016,22.3220806121826,426.902542114258,1,1,1,1,0,0,0,2,1,2,23.0818824768067,7.25499987602234,24.8099994659424,23,25,10,-6,24.5768165588379,1,2,23.680329322815,23.0049991607666,25.7849998474121,17.783094406128,700,400,1,69.0810909271241,21.4306707382202,84.5,83.6182174682618,4.6799339056015,84.5,23.5664653778076,0,0,87.8923950195313,1,12.1084051132202,10,38,22.7087326049805,1,24,23,21.631386756897,0,416.58544921875,100,23.9699726104736,424.232086181641,22.68803024292,422.81544494629,18,23,0,100,0,18,22.5190467834473,100,426.692993164063,0,0,0,0,2,1,1,2,23.0784978866578,20.3400001525879,23,26,23,31,10,21.6399993896484,0,1,138.066963195801,48.2868824005127,139.5,1,21.4145812988281,1,1,2,25.423981666565,17.7999992370606,24,31.3849992752075,30,10,24.5509490966797,23.2999992370606,30.8499994277954,100,1,113.292289733887,45.0579586029053,114.5,0,23.675295829773,24.78493309021,24.7913503646851,2,0,0,2,26.2234268188477,25.7099990844727,26.3149995803833,23,21,30,10,25.6099996566773,26.8049993515015,0,0,2.59024012088776,0,99.5,99.5,99.5,0,0,25.4474620819092,2,0,0,2,24.822774887085,23.2449998855591,25.0649995803833,23,26,23,30,10,24.5499992370606,25.4549999237061,0,0,0.984278798103333,0,112,112,112,0,0,24.5749645233155,2,0,0,2,24.1880130767822,22.9099998474121,25.0599994659424,26,20,26,30,10,25.0349998474121,25.3000001907349,24.8791685104371,26,0,0,1.47084683179856,0,119.5,0,0,24.55397605896,2,0,0,2,25.9058618545532,24.670000076294,26,26.2649993896484,42,10,-4,25.2698955535889,0,0,0,2,25.6170043945313,24.8499994277955,26.4250001907349,0,0,3.75462174415589,0,227,4.9622917175293,0,179.5,25.8134002685547,0,0,0,25.0937595367432,1,0,0,2,26.4282808303833,24.7149991989136,25,26.7549991607666,30,10,-5,25.6392107009888,0,0,0,2,25.8142986297608,25.3799991607666,26.9299993515015,0,1,0.998516947031021,0,137,137,137,137,1.25769710540772,0,137,137,137,26.5109367370606,0,0,0,24.4556751251221,1,2,0,0,2,26.8051156997681,23.8849992752076,30,27.6449995040894,30,10,-5,23.5077438354492,0,0,0,2,26.6146354675293,26.8199996948242,47.6599979400635,0,1,1.09188485145569,0,137,137,137,137,0.999735414981843,0,114.5,114.5,114.5,27.1545991897583,0,0,0,25.993899345398,1,21.3996810913086,0,0,1,7.72933006286621,0,7.72933006286621,0,0,100,0,15.7825
2026-08-06 08:00:00,2,1,1,2,21.397253036499,19.25,26,20.8899993896484,30,10,-5,24.3031330108643,1,1,0,2,25.6949157714844,20.6000003814697,22.0699996948242,0,1,141.395156860352,31.2262802124023,141,141,141,141,158.728912353516,32.0900917053223,159,159,159,21.7239856719971,0,0,1,18.8694953918457,1,2,1,1,2,21.102367401123,19.1700000762939,23,42.25,30,10,-3,22.000581741333,1,1,0,2,23.8151092529297,20.7600002288818,45.6499977111816,0,1,142.226211547852,32.5633277893066,141,141,141,141,132.085861206055,25.3721466064453,133,133,133,20.7634258270264,0,0,1,18.3707466125488,1,0,0,2,0,0,2,25.8889961242676,22.6399993896484,17,17,42,10,-3,24.7155380249023,0,0,0,2,23.9866809844971,22.75,26.5100002288818,0,0,6.61310148239136,0,134,134,134,7.38354158401489,0,128,128,0,0,100,0,80,24.8417549133301,0,21.951265335083,421.865631103516,22.3179721832275,426.818817138672,1,1,1,1,0,0,0,2,1,2,22.9432067871094,6.92000007629395,24.6499996185303,23,25,10,-6,23.9436912536621,1,2,23.5848331451416,22.2999992370605,25.439998626709,16.4921913146973,700,400,1,83.9437942504883,28.259635925293,87,90.3216857910156,1.87546682357788,87,23.1916198730469,0,0,87.9827880859375,1,12.0171031951904,10,38,22.3707618713379,1,24,23,22.5692195892334,0,415.586578369141,100,25.0200576782227,425.789520263672,23.4460754394531,419.550079345703,18,23,0,100,0,18,23.459077835083,100,425.525787353516,0,0,0,0,2,1,1,2,22.963830947876,20.3400001525879,23,26,23,31,10,21.6199989318848,0,1,142.789932250977,49.3595352172852,143,1,21.0523853302002,1,1,2,25.5902481079102,17.8599987030029,24,31.3799991607666,30,10,24.7204303741455,22.4099998474121,30.8400001525879,100,1,118.434219360352,47.3119735717773,118,0,23.1444435119629,24.8591423034668,24.8049087524414,2,0,0,2,26.1088180541992,25.7299995422363,26.2799987792969,23,21,30,10,25.6499996185303,26.7799987792969,0,0,4.1202507019043,0,102,102,102,0,0,25.2934646606445,2,0,0,2,24.7975521087646,23.2600002288818,25,23,26,23,30,10,24.519998550415,25.2799987792969,0,0,0.986754596233368,0,117,117,117,0,0,24.4677085876465,2,0,0,2,24.2219352722168,22.9499988555908,25.019998550415,26,20,26,30,10,24.9499988555908,25.1700000762939,24.8683662414551,26,0,0,1.47089874744415,0,123,0,0,24.4465484619141,2,0,0,2,25.8475093841553,24.7199993133545,26,26.2799987792969,42,10,-4,25.2728157043457,0,0,0,2,25.6043033599854,24.8999996185303,26.4300003051758,0,0,4.35913038253784,0,233,4.95271635055542,0,184,25.8220062255859,0,0,0,25.0545253753662,1,0,0,2,26.4465885162354,24.7399997711182,25,26.7199993133545,30,10,-5,24.4737434387207,0,0,0,2,25.7211284637451,25.3999996185303,26.8899993896484,0,1,1.01914763450623,0,141,141,141,141,1.25831639766693,0,141,141,141,26.444429397583,0,0,0,24.3893661499023,1,2,0,0,2,26.9856243133545,23.9300003051758,30,27.6199989318848,30,10,-5,23.4374885559082,0,0,0,2,26.5739898681641,26.8199996948242,47.629997253418,0,1,1.01910197734833,0,141,141,141,141,1.00113821029663,0,117,117,117,27.1667499542236,0,0,0,25.478889465332,1,13.713508605957,0,0,1,7.96340274810791,0,7.96340274810791,0,0,100,0,15.86
2026-08-06 08:15:00,2,1,1,2,21.3135671615601,19.4099998474121,26,21.0049991607666,30,10,-5,25.0120239257813,1,1,0,2,25.6917762756348,20.6399993896484,22.1300001144409,0,1,151.259384155273,33.5541496276856,151.5,151.5,151.5,151.5,172.082176208496,35.2743358612061,172.5,172.5,172.5,21.4508180618286,0,0,1,19.4638576507569,1,2,1,1,2,21.0732412338257,19.2299995422364,23,42.1599998474121,30,10,-3,21.7491302490235,1,1,0,2,23.7741622924805,20.8099994659424,45.4299983978272,0,1,149.974319458008,34.9092121124268,151.5,151.5,151.5,151.5,142.83724975586,27.7191572189331,143.5,143.5,143.5,21.2493000030518,1.40808558464051,0,1,18.5577087402344,1,0,0,2,0.5,0.5,2,25.5284976959229,22.6749992370606,17,17,42,10,-3,24.8823194503784,0.5,0.5,0,2,23.5814504623413,22.9349994659424,26.5050001144409,28.3048324584961,1,66.4587380886077,17.9771347045899,146,146,146,72.021559715271,12.9439582824707,140,140,0,0,91.5463829040528,0.5,80,24.7477512359619,0,21.8493919372559,424.158233642578,22.0728101730347,427.078903198243,1,1,1,1,0,0,0,2,1,2,22.9820137023926,7.70499992370605,24.5099992752075,23,25,10,-6,23.6652030944824,1,2,23.4215984344483,22.8999996185303,25.189998626709,13.4502992630005,700,400,1,91.1560668945313,30.9607496261597,95,95.6969566345215,2.03261762857437,96,22.986198425293,0,0,87.9664878845215,1,12.0339789390564,10,38,22.3293075561523,1,24,23,22.4161262512207,0,415.460266113282,100,24.5728454589844,427.179183959961,23.5634517669678,418.951538085938,18,23,0,100,0,18,23.3056993484497,100,425.575332641602,0,0,0,0,2,1,1,2,22.9246416091919,20.3299999237061,23,26,23,31,10,21.6099996566773,0,1,153.644065856934,51.6889228820801,153.5,1,21.0949783325195,1,1,2,25.6649208068848,18.0150003433228,24,31.3699989318848,30,10,24.7290239334107,22.1749992370606,30.8199996948242,100,1,127.023021697998,49.9708843231202,127.5,0,23.0822067260743,24.8991165161133,24.8063373565674,2,0,0,2,26.0695533752441,25.6999988555909,26.269998550415,23,21,30,10,25.6599998474121,26.7749996185303,0,0,3.07605707645417,0,111,111,111,0,0,25.1763706207276,2,0,0,2,24.7780485153199,23.274998664856,24.9499998092652,23,26,23,30,10,24.4949998855591,25.1199998855591,0,0,0.986244827508927,0,132.5,132.5,132.5,0,0,24.392430305481,2,0,0,2,24.2379732131958,22.9649991989136,24.9499988555909,26,20,26,30,10,24.8899993896485,25.0199995040894,24.8586111068726,26,0,0,1.4721646308899,0,133.5,0,0,24.3640098571778,2,0.5,0.5,2,25.720947265625,24.75,26,26.274998664856,42,10,-4,25.3801097869873,0.5,0.5,0,2,25.5737342834473,24.9249992370606,26.4250001907349,0,0.5,77.4600505828859,31.1225376129151,251,62.1438777446749,23.4017791748047,198.5,25.7887773513794,0,0,0.5,24.6741991043091,1,0,0,2,26.4384689331055,24.7949991226197,25,26.6849994659424,30,10,-5,24.3063402175903,0,0,0,2,25.6445617675781,25.4499988555909,26.8499994277955,0,1,1.0109249651432,0,151.5,151.5,151.5,151.5,1.25715428590775,0,151.5,151.5,151.5,26.3968591690064,0,0,0,24.5125026702881,1,2,0,0,2,26.9681282043457,23.9649991989136,30,27.5949993133545,30,10,-5,23.5819988250733,0,0,0,2,26.5393810272217,26.8049993515015,47.5449981689454,0,1,1.04359775781632,0,151.5,151.5,151.5,151.5,0.996843278408051,0,125,125,125,27.1589107513428,0,0,0,25.3508033752441,1,0,0,0,1,9.11392641067505,0,9.11392641067505,0,0,100,0,15.935
2026-08-06 08:30:00,2,1,1,2,20.8444423675537,19.5900001525879,26,21.1399993896484,30,10,-5,25.2480564117432,1,1,0,2,25.7370796203613,20.75,22.2099990844727,0,1,154.341094970703,34.0195159912109,155,155,155,155,177.745346069336,36.4073524475098,177,177,177,20.7125511169434,2.76570200920105,0,1,18.9588756561279,1,2,1,1,2,20.7546405792236,19.3099994659424,23,42.0499992370605,30,10,-3,22.7779922485352,1,1,0,2,23.6863059997559,20.8799991607666,45.5999984741211,0,1,154.557525634766,34.9344367980957,155,155,155,155,146.832473754883,28.8051147460938,147,147,147,20.0817699432373,4.63990831375122,0,1,18.517053604126,1,0,0,2,1,1,2,24.4924087524414,22.519998550415,17,17,42,10,-3,25.3523006439209,1,1,0,2,22.1089286804199,23.3699989318848,26.519998550415,100,1,150.616333007812,41.8187828063965,150,150,150,143.408111572266,27.930570602417,144,144,0,0,82.5634613037109,1,80,23.1914405822754,0,21.5933971405029,424.154357910156,21.2992782592773,429.049682617188,1,1,1,1,0,0,0,2,1,2,23.0374660491943,7.73000001907349,24.4200000762939,23,25,10,-6,23.4757957458496,1,2,23.311653137207,23.2899990081787,25,15.6282320022583,700,400,1,95.9260330200195,32.8595161437988,98,102.339477539062,2.71805095672607,99,22.8961544036865,0,0,87.9807205200195,1,12.0192794799805,10,38,22.349723815918,1,24,23,22.2378959655762,0,415.183349609375,100,24.2983455657959,428.450622558594,23.3537063598633,419.60986328125,18,23,0,100,0,18,23.7937641143799,100,423.296722412109,0,0,0,0,2,1,1,2,23.0015754699707,20.2700004577637,23,26,23,31,10,21.5799999237061,0,1,157.362777709961,52.3986320495605,157,1,21.0965328216553,1,1,2,25.6976566314697,18.1599998474121,24,31.3699989318848,30,10,24.7045993804932,22.0599994659424,30.7999992370605,100,1,131.286956787109,51.1227607727051,131,0,22.9995155334473,24.941951751709,24.8020553588867,2,0,0,2,26.0630340576172,25.7399997711182,26.269998550415,23,21,30,10,25.6599998474121,26.75,0,0,3.07254505157471,0,114,114,114,0,0,25.1268882751465,2,0,0,2,24.7547435760498,23.2799987792969,24.8999996185303,23,26,23,30,10,24.4799995422363,24.9599990844727,0,0,0.984054505825043,0,138,138,138,0,0,24.3162441253662,2,0,0,2,24.2377834320068,23,24.9099998474121,26,20,26,30,10,24.8199996948242,24.939998626709,24.848913192749,26,0,0,1.47221851348877,0,137,0,0,24.2844181060791,2,1,1,2,23.5794048309326,24.7600002288818,26,26.25,42,10,-4,25.3600521087646,1,1,0,2,25.0934619903564,24.9699993133545,26.4200000762939,0,1,258.191558837891,28.1884059906006,257,203.651397705078,22.264347076416,203,23.5131912231445,0,0,1,21.5064468383789,1,0,0,2,26.3756446838379,24.8400001525879,25,26.6499996185303,30,10,-5,25.641414642334,0,0,0,2,25.6075286865234,25.4599990844727,26.8199996948242,0,1,1.01022243499756,0,155,155,155,155,1.25837910175323,0,155,155,155,26.3645153045654,0,0,0,24.3712368011475,1,2,0,0,2,26.9131755828857,23.9799995422363,30,27.5599994659424,30,10,-5,23.6261100769043,0,0,0,2,26.4999809265137,26.7899990081787,47.4500007629395,0,1,1.01698803901672,0,155,155,155,155,0.997585237026215,0,128,128,128,27.132287979126,0,0,0,25.6134090423584,1,0,0,0,1,8.23230838775635,0,8.23230838775635,0,0,100,0,16.01
2026-08-06 08:45:00,2,1,1,2,21.2486000061035,19.8099994659424,26,21.3149995803833,30,10,-5,25.4764766693116,1,1,0,2,25.9013366699219,20.8599996566773,22.3799991607666,0,1,166.427238464356,36.4973335266114,166.5,166.5,166.5,166.5,188.846221923829,39.0575313568116,189.5,189.5,189.5,21.0582389831543,0,0,1,19.5352630615235,1,2,1,1,2,21.189302444458,19.3999996185303,23,41.9149990081787,30,10,-3,22.170599937439,1,1,0,2,23.8749904632569,20.9750003814698,45.2700004577637,0,1,165.916366577149,37.395736694336,166.5,166.5,166.5,166.5,156.155029296875,31.4379749298096,157.5,157.5,157.5,21.1456995010376,0,0,1,18.9290075302125,1,0,0,2,1,1,2,24.3818826675415,22.3649988174439,17,17,42,10,-3,25.104250907898,1,1,0,2,21.9665412902833,23.7899990081787,26.5,100,1,163.06909942627,45.6585750579834,162.5,162.5,162.5,154.182235717774,31.4508457183838,155,155,0,0,81.2182159423828,1,80,22.14280128479,0,21.5885000228882,429.516815185547,21.3058862686158,433.170700073242,1,1,1,1,0,0,0,2,1,2,22.9628286361695,7.39499998092651,24.3399991989136,23,25,10,-6,23.2987251281739,1,2,23.1320896148682,22.875,24.8299989700318,14.6867518424988,700,400,1,98.785827636719,37.139877319336,105.5,119.167827606202,0.423019200563431,108,22.8912906646729,0,0,87.7028198242188,1,12.2972936630249,10,38,22.3673162460328,1,24,23,21.8982257843018,0,419.614852905274,100,23.7004871368409,433.196762084961,23.1973972320557,421.945678710938,18,23,0,100,0,18,23.684627532959,100,423.700912475586,0,0,0,0,2,1,1,2,23.0167217254639,20.2099990844727,23,26,23,31,10,21.5149993896485,0,1,168.204811096192,58.1213665008545,167.5,1,21.1501903533936,1,1,2,25.6963682174683,18.3149995803833,24,31.3599987030029,30,10,24.594521522522,22.6049995422364,30.7999992370605,100,1,138.822082519532,53.8845767974854,140.5,0,23.2610969543457,24.97265625,24.7820777893067,2,0,0,2,26.0165958404541,25.7199993133545,26.25,23,21,30,10,25.6649999618531,26.7199993133545,0,0,1.78921550512314,0,123,123,123,0,0,25.0560569763184,2,1,1,2,23.4060010910034,23.2849988937378,24.8499994277954,23,26,23,30,10,24.4799995422363,24.8549995422363,0,1,148.632354736329,64.4851665496827,153,153,153,0,1,22.2352933883667,2,1,1,2,23.3616161346436,23.8199996948242,24.8299999237061,20,20,26,30,10,23.2499990463257,24.8299989700318,24.8103494644165,26,100,1,145.099952697754,45.6452369689941,147.5,0,1,22.3692092895508,2,1,1,2,22.4494409561158,24.774998664856,26,26.2049999237061,42,10,-4,25.0882558822632,1,1,0,2,24.9011716842651,24.9899997711182,26.3449993133545,0,1,275.623291015625,32.4177703857422,275,218.91365814209,25.6033849716187,217,22.5391788482666,0,0,1,20.6317348480225,1,0,0,2,26.3364686965943,24.8649997711182,25,26.6199989318848,30,10,-5,25.8173913955689,0,0,0,2,25.5791931152344,25.5049991607666,26.7899990081787,0,1,1.0122110247612,0,166.5,166.5,166.5,166.5,1.26063120365143,0,166.5,166.5,166.5,26.3236789703369,0,0,0,24.5298366546631,1,2,0,0,2,26.9205121994019,23.9899997711182,30,27.524998664856,30,10,-5,23.7014989852906,0,0,0,2,26.4267625808716,26.7799987792969,47.2449989318848,0,1,1.01836448907853,0,166.5,166.5,166.5,166.5,0.998393476009369,0,135.5,135.5,135.5,27.0926771163941,0,0,0,25.7228660583496,1,2.14120864868164,0,0,1,9.02786254882813,0,9.02786207199097,0,0,100,0,16.085
2026-08-06 09:00:00,2,1,1,2,20.9101181030273,20.0599994659424,26,21.5399990081787,30,10,-5,25.9052715301514,1,1,0,2,25.9770088195801,21,22.6299991607666,0,1,169.839538574219,37.1460418701172,170,170,170,170,192.837371826172,40.5596389770508,194,194,194,20.7417449951172,1.69720792770386,0,1,19.4977264404297,1,2,1,1,2,20.8476486206055,19.4899997711182,23,41.9199981689453,30,10,-3,22.9257373809814,1,1,0,2,23.5709457397461,21.1000003814697,45.1399993896484,0,1,171.307952880859,37.6511116027832,170,170,170,170,158.001510620117,32.5805168151855,161,161,161,20.3379192352295,2.85795831680298,0,1,19.1182670593262,1,0,0,2,1,1,2,24.3790874481201,22.1800003051758,17,17,42,10,-3,24.94118309021,1,1,0,2,21.9812812805176,24.2399997711182,26.4799995422363,100,1,168.954711914062,47.7382926940918,167,167,167,159.710464477539,33.7810249328613,159,159,0,0,76.9725341796875,1,80,21.5697650909424,0,21.5900745391846,442.819580078125,21.3029632568359,450.064605712891,1,1,1,1,0,0,0,2,1,2,22.9818305969238,7.42999982833862,24.2399997711182,23,25,10,-6,23.1622142791748,1,2,22.918384552002,23.25,24.689998626709,12.0356874465942,700,400,1,107.273361206055,39.6710510253906,108,122.851715087891,0,111,22.7656230926514,0,0,86.8953018188477,1,13.1046981811523,10,38,22.2484035491943,1,24,23,20.3673934936523,0,429.913848876953,100,21.7783279418945,444.625427246094,22.4740409851074,429.757415771484,18,23,0,100,0,18,22.5910091400146,100,428.761657714844,0,0,0,0,2,1,1,2,22.9778900146484,20.1499996185303,23,26,23,31,10,21.4799995422363,0,1,171.554061889648,59.1377906799316,171,1,21.0560607910156,1,1,2,25.7034378051758,18.2799987792969,24,31.3599987030029,30,10,24.548002243042,22.6399993896484,30.7899990081787,100,1,142.772827148438,54.3205032348633,144,0,23.1826210021973,25.0047950744629,24.7606754302979,2,0,0,2,25.9864463806152,25.7199993133545,26.2299995422363,23,21,30,10,25.6599998474121,26.6999988555908,0,0,1.47425997257233,0,126,126,126,0,0,25.0175952911377,2,1,1,2,22.9735546112061,23.2999992370605,24.7999992370605,23,26,23,30,10,24.4599990844727,24.7399997711182,0,1,156.631195068359,67.8826293945312,158,158,158,0.528105854988098,1,21.9847927093506,2,1,1,2,22.9797248840332,23.5599994659424,24.7799987792969,20,20,26,30,10,22.9599990844727,24.7399997711182,24.7849597930908,26,100,1,151.194549560547,46.9352912902832,151,0,1,22.1157722473145,2,1,1,2,22.0400733947754,24.7600002288818,26,26.1399993896484,42,10,-4,24.9360198974609,1,1,0,2,24.7978229522705,24.9899997711182,26.25,0,1,280.299499511719,33.4149322509766,281,221.755813598633,25.6426620483398,222,22.2260150909424,0,0,1,20.454532623291,1,0,0,2,26.3083972930908,24.9099998474121,25,26.5999984741211,30,10,-5,25.9002513885498,0,0,0,2,25.554105758667,25.5399990081787,26.7600002288818,0,1,1.79993331432343,0,170,170,170,170,1.25808644294739,0,170,170,170,26.2624454498291,0,0,0,24.5231781005859,1,2,0,0,2,26.8887004852295,24,30,27.5,30,10,-5,23.7562484741211,0,0,0,2,26.3788433074951,26.7600002288818,47.0799980163574,0,1,1.90183615684509,0,170,170,170,170,0.998392760753632,0,138,138,138,27.0579986572266,0,0,0,25.7978858947754,1,0,0,0,1,12.4141044616699,0,12.4141044616699,0,0,100,0,16.16
2026-08-06 09:15:00,2,1,1,2,21.2615966796875,20.2999992370606,26,21.7249994277954,30,10,-5,26.0074949264527,1,1,0,2,26.1292638778687,21.1399993896485,22.8099994659424,0,1,180.719757080078,39.4489097595215,181,181,181,181,206.693168640137,43.0183143615723,207.5,207.5,207.5,21.1802349090576,0,0,1,19.8965711593628,1,2,1,1,2,21.1727705001831,19.5999994277954,23,41.7649993896484,30,10,-3,22.2803211212158,1,1,0,2,23.6915655136109,21.1749992370606,45.254997253418,0,1,181.387573242188,39.4290771484375,181,181,181,181,171.095581054688,34.5665245056153,171.5,171.5,171.5,20.6650133132935,0,0,1,18.9554128646851,1,0,0,2,1,1,2,24.4942989349365,22.0999994277955,17,17,42,10,-3,24.8446083068848,1,1,0,2,22.0601224899292,24.4949989318848,26.4049997329712,100,1,177.02693939209,51.1635513305664,179,179,179,170.116806030274,37.4264583587647,170.5,170.5,0,0,74.6046028137207,1,80,21.4266014099121,0,21.6940813064576,454.170730590821,21.358081817627,455.796401977539,1,1,1,1,0,0,0,2,1,2,22.9658155441284,7.64999985694885,24.1749992370606,23,25,10,-6,23.1138858795166,1,2,22.7606840133667,23.1750001907349,24.5749988555908,7.66689395904541,700,400,1,114.835960388184,41.4153690338135,116.5,127.317058563233,0,120,22.6696729660035,0,0,86.6903495788575,1,13.309666633606,10,38,22.2672691345215,1,24,23,20.8845529556275,0,424.845626831055,100,21.6763486862183,450.10627746582,21.638469696045,431.563735961914,18,23,0,100,0,18,21.5891418457031,100,435.326324462891,0,0,0,0,2,1,1,2,22.9844303131104,20.0999994277954,23,26,23,31,10,21.4149999618531,0,1,182.97274017334,61.360294342041,181.5,1,21.0755968093872,1,1,2,25.8001375198364,18.2899990081787,24,31.3449993133545,30,10,24.7751455307007,22.6549997329712,30.7849988937378,100,1,152.159202575684,56.6431732177734,153.5,0,23.3067960739136,23.5540885925293,24.8577165603638,2,0,0,2,26.0137977600098,25.7399997711182,26.2249994277954,23,21,30,10,25.6800003051758,26.6949987411499,0,0,1.47602301836014,0,135,135,135,0,0,25.0507335662842,2,1,1,2,23.0094928741455,23.3299999237061,24.7149991989136,23,26,23,30,10,24.4249992370606,24.5549993515015,0,1,172.606895446778,72.6941871643066,174,174,174,0.9627702832222,1,22.0022926330566,2,1,1,2,22.9967594146729,22.9549999237061,24.7049989700318,20,20,26,30,10,22.9399995803833,24.5949993133545,24.7802896499634,26,100,1,160.554840087891,49.242546081543,161.5,0,1,22.1329889297486,2,1,1,2,21.9949970245361,24.7649993896484,26,26.0749988555908,42,10,-4,24.8496150970459,1,1,0,2,24.7396507263184,24.9849996566773,26.1599998474121,0,1,298.539077758789,34.0797691345215,299,235.620910644532,27.677417755127,236,22.1842498779297,0,0,1,20.5030364990235,1,0.5,0.5,2,24.7543869018555,24.8499994277954,25,26.5699996948243,30,10,-5,25.9773559570313,0.5,0.5,0,2,25.530258178711,25.7249994277954,26.7399997711182,0,1,92.1377038955687,21.142900466919,181,181,181,181,92.9272244572637,22.5027751922608,181,181,181,23.9945659637451,0,0,0.5,22.6219911575318,1,2,0.5,0.5,2,25.4568710327149,24.0349988937378,30,27.5,30,10,-5,24.6657314300537,0.5,0.5,0,2,25.5400114059448,26.7699995040894,46.9549980163575,0,1,92.4907164573669,21.2748508453369,181,181,181,181,69.6046892404558,41.841911315918,146.5,146.5,146.5,25.0598516464234,0,0,0.5,23.527307510376,1,0,0,0,1,9.97911882400511,0,9.97911882400511,0,0,100,0,16.545
2026-08-06 09:30:00,2,1,1,2,21.6354141235352,20.5900001525879,26,22.0100002288818,30,10,-5,26.3648681640625,1,1,0,2,26.3104038238525,21.2899990081787,23.0399990081787,0,1,185.115615844727,40.3147048950195,185,185,185,185,212.308853149414,43.9408683776855,212,212,212,21.4565734863281,0,0,1,20.541576385498,1,2,1,1,2,21.1242828369141,19.7099990844727,23,41.6800003051758,30,10,-3,23.6612682342529,1,1,0,2,23.878324508667,21.2799987792969,44.9599990844727,0,1,185.935745239258,40.8233680725098,185,185,185,185,173.824340820312,35.4101181030273,175,175,175,20.5644512176514,0,0,1,19.5591526031494,1,0,0,2,1,1,2,24.5840435028076,21.9599990844727,17,17,42,10,-3,24.7900695800781,1,1,0,2,22.1336040496826,24.5100002288818,26.3599987030029,100,1,181.669006347656,52.7044448852539,183,183,183,174.179962158203,38.8370819091797,174,174,0,0,72.1451263427734,1,80,21.3870868682861,0,21.8148612976074,465.668060302734,21.6069984436035,461.86669921875,1,1,1,1,0,0,0,2,1,2,23.0242004394531,7.94000005722046,24.0900001525879,23,25,10,-6,23.2818374633789,1,2,22.6726169586182,23.4099998474121,24.4799995422363,7.49726629257202,700,400,1,118.297637939453,42.9121551513672,119,130.666397094727,0,123,22.6557197570801,0,0,86.2406234741211,1,13.7602100372314,10,38,22.3740386962891,1,24,23,20.7859230041504,0,423.827392578125,100,21.5775585174561,462.519744873047,21.447639465332,430.428436279297,18,23,0,100,0,18,21.3734455108643,100,444.340637207031,0,0,0,0,2,1,1,2,23.0152988433838,20.0699996948242,23,26,23,31,10,21.3599987030029,0,1,185.817611694336,62.3184204101562,185,1,21.2645797729492,1,1,2,25.8235034942627,18.2799987792969,24,31.3299999237061,30,10,24.7812576293945,22.7099990844727,30.769998550415,100,1,156.069976806641,57.3486251831055,157,0,23.7220668792725,23.0342102050781,24.8677101135254,2,0,0,2,26.0525932312012,25.7199993133545,26.2199993133545,23,21,30,10,25.6999988555908,26.6599998474121,0,0,1.47058534622192,0,138,138,138,0,0,25.1071968078613,2,1,1,2,23.1293487548828,23.3699989318848,24.6499996185303,23,26,23,30,10,24.3799991607666,24.3599987030029,0,1,177.939208984375,74.9419555664062,179,179,179,0,1,22.1176280975342,2,1,1,2,23.1043529510498,22.769998550415,24.6599998474121,20,20,26,30,10,22.9099998474121,24.4499988555908,24.7698993682861,26,100,1,165.334381103516,50.2103080749512,165,0,1,22.2473392486572,2,1,1,2,22.0205783843994,24.75,26,26.019998550415,42,10,-4,24.7978420257568,1,1,0,2,24.7016334533691,24.9799995422363,26.1099987030029,0,1,306.619354248047,35.0513610839844,305,241.94255065918,28.5018138885498,241,22.1867485046387,0,0,1,20.6105651855469,1,1,1,2,22.8481903076172,24.8500003814697,25,26.519998550415,30,10,-5,25.9606704711914,1,1,0,2,25.3794708251953,25.8199996948242,26.6800003051758,0,1,184.460525512695,42.3549919128418,185,185,185,185,185.011917114258,44.9562835693359,185,185,185,21.5218677520752,0,0,1,20.4600639343262,1,2,1,1,2,22.8747386932373,24.0599994659424,30,27.4899997711182,30,10,-5,24.9704513549805,1,1,0,2,24.2974586486816,26.75,46.8699989318848,0,1,185.004470825195,42.8328552246094,185,185,185,185,146.064331054688,88.0257110595703,149,149,149,22.0001163482666,0,0,1,21.1201343536377,1,0,0,0,1,11.7186660766602,0,11.7186660766602,0,0,100,0,16.93
2026-08-06 09:45:00,2,1,1,2,21.2399244308472,20.8100004196167,26,22.1749992370606,30,10,-5,26.3166208267212,1,1,0,2,26.2521152496338,21.4349994659424,23.1999988555909,0,1,187.870483398438,40.8254013061523,188.5,188.5,188.5,188.5,215.590339660645,45.0123386383057,216.5,216.5,216.5,21.1800718307495,0,0,1,20.019437789917,1,2,1,1,2,21.1624450683594,19.8199996948242,23,41.4549999237061,30,10,-3,23.2179546356201,1,1,0,2,23.8316268920899,21.3649988174439,44.9149990081787,0,1,188.535820007325,40.6256999969483,188.5,188.5,188.5,188.5,176.873420715332,36.314790725708,178.5,178.5,178.5,20.6435136795044,0,0,1,19.4500350952149,1,0,0,2,1,1,2,24.6731243133545,21.9649991989136,17,17,42,10,-3,24.7693090438843,1,1,0,2,22.211217880249,24.5499992370605,26.3399991989136,100,1,189.994911193848,53.6514492034912,187,187,187,177.747085571289,40.2044658660889,178,178,0,0,69.2656974792481,1,80,21.4692010879517,0,21.8477687835693,476.422805786133,21.7175149917603,471.664352416992,1,1,1,1,0,0,0,2,1,2,23.01406955719,8.03499960899353,24.0399990081787,23,25,10,-6,23.3016815185547,1,2,22.7041873931885,23.4799995422364,24.4099988937378,10.6601982116699,700,400,1,119.775405883789,43.5078086853028,121.5,132.434982299805,0,126,22.6862993240357,0,0,86.6562232971191,1,13.344485282898,10,38,22.4017057418823,1,24,23,21.0277128219605,0,422.693557739258,100,21.6701021194458,446.80209350586,21.5618629455566,430.051956176758,18,23,0,100,0,18,21.2230587005615,100,443.767440795899,0,0,0,0,2,1,1,2,23.0029182434082,20.0399990081787,23,26,23,31,10,21.3400001525879,0,1,188.171257019043,62.6021347045898,188.5,1,21.2964725494385,1,1,2,25.7280950546265,18.3349990844727,24,31.335000038147,30,10,24.6982975006104,22.7749996185303,30.769998550415,100,1,160.123504638672,57.7185382843017,160,0,23.4318437576294,22.6409168243408,24.8455858230591,2,0,0,2,26.0369081497192,25.7399997711182,26.2099990844727,23,21,30,10,25.7249994277955,26.664999961853,0,0,1.47805851697922,0,141,141,141,0,0,25.0933485031128,2,1,1,2,23.1694326400757,23.414999961853,24.5999994277954,23,26,23,30,10,24.3349990844727,24.210000038147,0,1,183.870246887207,76.1752586364747,184,184,184,0,1,22.1439752578736,2,1,1,2,23.1470060348511,22.7999992370606,24.6299991607666,20,20,26,30,10,22.8599996566773,24.3549995422364,24.7619180679322,26,100,1,168.538436889649,50.9480495452881,168.5,0,1,22.273344039917,2,1,1,2,22.13978099823,24.7649993896484,26,25.9649991989136,42,10,-4,24.7739725112915,1,1,0,2,24.6788368225098,24.9899997711182,26.0349988937378,0,1,310.529327392579,35.966796875,311,247.55665588379,28.9527244567872,245.5,22.2823925018311,0,0,1,20.7936573028565,1,1,1,2,22.5982866287232,24.8749990463257,25,26.460000038147,30,10,-5,25.9525079727173,1,1,0,2,25.3897171020508,25.7399997711182,26.5799989700318,0,1,188.489501953125,42.6238880157471,188.5,188.5,188.5,188.5,187.894683837891,45.852876663208,188.5,188.5,188.5,21.2814617156983,0,0,1,20.1854877471924,1,2,1,1,2,22.499550819397,24.0900001525879,30,27.4249992370606,30,10,-5,24.7270660400391,1,1,0,2,24.1321125030518,26.7349996566773,46.6999988555908,0,1,188.913619995117,43.1666336059571,188.5,188.5,188.5,188.5,149.169372558594,89.1111259460449,151.5,151.5,151.5,21.527569770813,0,0,1,20.6084880828858,1,0,0,0,1,11.3098578453064,0,11.3098578453064,0,0,100,0,17.315
2026-08-06 10:00:00,2,1,1,2,21.259952545166,20.9200000762939,26,22.2199993133545,30,10,-5,26.3687171936035,1,1,0,2,26.3187255859375,21.5399990081787,23.25,0,1,193.177429199219,41.176570892334,192,192,192,192,220.367721557617,45.9425392150879,221,221,221,21.2175903320312,0,0,1,20.0947399139404,1,2,1,1,2,21.0267906188965,19.9099998474121,23,41.2399978637695,30,10,-3,23.2993984222412,1,1,0,2,23.7493934631348,21.3799991607666,44.6100006103516,0,1,188.875625610352,41.982593536377,192,192,192,192,181.250473022461,36.9815521240234,182,182,182,20.8090152740479,0.0716082453727722,0,1,19.6401557922363,1,0,0,2,1,1,2,24.6758842468262,22,17,17,42,10,-3,24.7602577209473,1,1,0,2,22.1793327331543,24.4300003051758,26.2999992370605,100,1,196.180282592773,53.7459602355957,191,191,191,181.333847045898,41.5749282836914,182,182,0,0,69.3827133178711,1,80,21.4924068450928,0,21.8996524810791,475.792816162109,21.8143100738525,471.403594970703,1,1,1,1,0,0,0,2,1,2,22.9320220947266,6.89999961853027,23.9899997711182,23,25,10,-6,23.3095359802246,1,2,22.7088356018066,23.2199993133545,24.3599987030029,8.48996829986572,700,400,1,123.335929870605,44.5623512268066,124,130.716033935547,0,129,22.726936340332,0,0,86.6305389404297,1,13.3688182830811,10,38,22.4907646179199,1,24,23,21.3910827636719,0,421.615417480469,100,21.867826461792,448.781646728516,21.3933029174805,429.998504638672,18,23,0,100,0,18,21.0531234741211,100,444.009857177734,0,0,0,0,2,1,1,2,23.0472145080566,20.0200004577637,23,26,23,31,10,21.2899990081787,0,1,191.900085449219,63.0342712402344,192,1,21.4086780548096,1,1,2,25.8377914428711,18.4099998474121,24,31.3400001525879,30,10,24.7920913696289,22.8299999237061,30.7600002288818,100,1,161.260192871094,58.0459327697754,163,0,23.3181667327881,22.4783592224121,24.8648529052734,2,0,0,2,25.9950733184814,25.7399997711182,26.2099990844727,23,21,30,10,25.769998550415,26.6599998474121,0,0,1.48087310791016,0,144,144,144,0,0,25.0630264282227,2,1,1,2,23.2672500610352,23.439998626709,24.5499992370605,23,26,23,30,10,24.2799987792969,24.1399993896484,0,1,190.180862426758,77.9273300170898,189,189,189,0,1,22.2320690155029,2,1,1,2,23.224401473999,22.8400001525879,24.5799999237061,20,20,26,30,10,22.8199996948242,24.2799987792969,24.7511234283447,26,100,1,175.190292358398,52.9011993408203,172,0,1,22.3626041412354,2,1,1,2,22.2176094055176,24.7600002288818,26,25.9300003051758,42,10,-4,24.7615566253662,1,1,0,2,24.6696796417236,24.9899997711182,26,0,1,316.008941650391,36.3374938964844,317,248.877593994141,30.0078639984131,250,22.3226470947266,0,0,1,20.8529434204102,1,1,1,2,22.5811901092529,24.8699989318848,25,26.3599987030029,30,10,-5,25.8776931762695,1,1,0,2,25.2698287963867,25.7299995422363,26.5,0,1,192.270401000977,43.0681991577148,192,192,192,192,191.265762329102,46.7662124633789,192,192,192,21.2636184692383,0,0,1,20.2789001464844,1,2,1,1,2,22.4630508422852,24.1000003814697,30,27.3999996185303,30,10,-5,24.602222442627,1,1,0,2,24.0298347473145,26.7099990844727,46.4899978637695,0,1,192.480895996094,43.7842597961426,192,192,192,192,155.203903198242,90.036994934082,154,154,154,21.5254611968994,0,0,1,20.7606906890869,1,0,0,0,1,13.2404079437256,0,13.2404079437256,0,0,100,0,17.7
2026-08-06 10:15:00,2,1,1,2,21.6016578674317,21.0449991226196,26,22.2749996185303,30,10,-5,26.4892082214356,1,1,0,2,26.4347724914551,21.6199998855591,23.2799997329712,0,1,198.728477478028,43.0488033294678,200,200,200,200,230.08863067627,47.6425018310547,230,230,230,21.5048093795777,0,0,1,20.4392900466919,1,2,1,1,2,21.0450620651246,20.0099992752075,23,41.1499996185303,30,10,-3,23.6157474517823,1,1,0,2,23.7506265640259,21.3949995040894,44.3949985504151,0,1,200.482772827149,42.8229656219482,200,200,200,200,188.710006713867,38.8527488708496,190,190,190,20.5376272201539,0.365906298160553,0,1,19.9156970977783,1,0,0,2,1,1,2,24.7591142654419,22.0050001144409,17,17,42,10,-3,24.7612581253052,1,1,0,2,22.173285484314,24.4549989700318,26.2649993896484,100,1,200.645835876465,57.3000621795654,200,200,200,190.016883850098,43.8003082275391,190,190,0,0,72.178092956543,1,80,21.5077066421509,0,21.9039897918701,465.637512207032,21.8144912719727,461.592224121094,1,1,1,1,0,0,0,2,1,2,23.050763130188,7.77499985694886,23.9449996948243,23,25,10,-6,23.3809700012207,1,2,22.5982294082642,23.3199987411499,24.2999992370606,8.28506374359131,700,400,1,128.601829528809,46.3326683044434,130,138.22184753418,0.050725255161524,135,22.7190961837769,0,0,86.5144653320313,1,13.4857597351075,10,38,22.5240468978882,1,24,23,21.0924310684204,0,423.977752685547,100,21.7701845169068,449.977737426758,21.6348114013672,431.423004150391,18,23,0,100,0,18,21.1700992584229,100,444.007705688476,0,0,0,0,2,1,1,2,23.0199890136719,20,23,26,23,31,10,21.2749996185303,0,1,198.95516204834,64.775146484375,200,1,21.4679784774781,1,1,2,23.0660734176636,12.4099998474121,24,31.3299999237061,30,10,24.051549911499,22.5399999618531,30.7550001144409,14.7855815887451,1,169.927291870117,59.196891784668,170,0,23.3231611251832,22.4239673614502,24.5361080169678,2,0,0,2,25.9708118438721,25.75,26.1999988555909,23,21,30,10,25.7550001144409,26.6549997329712,0,0,1.4827721118927,0,150,150,150,0,0,25.032042503357,2,1,1,2,23.3521251678467,23.4249992370606,24.5099992752075,23,26,23,30,10,24.1449995040894,24.0599994659424,0,1,200.019584655762,81.7284545898438,200,200,200,0,1,22.2693138122559,2,1,1,2,22.4423036575318,20.5099992752076,24.5349998474121,20,20,26,30,10,21.1699991226197,24.2199993133545,24.7417879104615,26,100,1,171.46036529541,88.9000015258789,180,0,1,22.3995399475098,2,1,1,2,22.2298221588135,24.7649993896484,26,25.8899993896485,42,10,-4,24.7676372528077,1,1,0,2,24.6732902526856,25.0099992752075,25.9599990844727,0,1,329.497756958008,38.2129669189454,330,260.540573120117,30.9615612030029,260,22.3082313537598,0,0,1,20.8302507400513,1,1,1,2,22.7316484451294,24.8549995422363,25,26.2999992370606,30,10,-5,25.9406681060791,1,1,0,2,25.3570814132691,25.7099990844727,26.4099998474121,0,1,200.427787780762,44.7642459869385,200,200,200,200,200.402206420899,48.0351963043213,200,200,200,21.4364624023438,0,0,1,20.460750579834,1,2,1,1,2,22.3965969085694,24.1299991607666,30,27.359998703003,30,10,-5,24.5604066848755,1,1,0,2,24.0113716125488,26.689998626709,46.2049999237061,0,1,200.017837524415,45.3528118133545,200,200,200,200,160.747520446778,92.1600418090821,160,160,160,21.4070730209351,0,0,1,20.6700801849365,1,0,0,0,1,9.79869031906129,0,9.79869031906129,0,0,100,0,18.0875
2026-08-06 10:30:00,2,1,1,2,22.7907695770264,21.3199996948242,26,22.4899997711182,30,10,-5,26.6460247039795,1,1,0,2,26.5032367706299,21.7700004577637,23.4699993133545,0,1,198.922637939453,43.3367538452148,200,200,200,200,229.98225402832,47.5557670593262,230,230,230,22.5480365753174,0,0,1,22.3187561035156,1,2,1,1,2,21.0311412811279,20.1700000762939,23,41.2199974060059,30,10,-3,24.0305862426758,1,1,0,2,24.0700340270996,21.5200004577637,44.0299987792969,0,1,199.575103759766,43.2580757141113,200,200,200,200,190.500839233398,38.6253128051758,190,190,190,20.5855159759521,0,0,1,19.8949871063232,1,0,0,2,1,1,2,24.8095321655273,22.0799999237061,17,17,42,10,-3,24.75852394104,1,1,0,2,22.1859474182129,24.4599990844727,26.2399997711182,100,1,198.899658203125,57.308464050293,200,200,200,190.088012695312,43.3980140686035,190,190,0,0,73.5920715332031,1,80,21.6128311157227,0,21.8988704681396,459.540283203125,21.8200263977051,457.837738037109,1,1,1,1,0,0,0,2,1,2,22.9680976867676,6.86999988555908,23.8999996185303,23,25,10,-6,23.4180068969727,1,2,22.6637802124023,23.5299987792969,24.2399997711182,12.0411911010742,700,400,1,128.969085693359,46.6662826538086,130,139.250762939453,0,135,22.752311706543,0,0,86.6143112182617,1,13.3890361785889,10,38,22.5410537719727,1,24,23,21.5912132263184,0,421.309295654297,100,21.610050201416,444.778289794922,21.3072566986084,431.267395019531,18,23,0,100,0,18,20.9209957122803,100,447.745849609375,0,0,0,0,2,1,1,2,23.0129661560059,19.9799995422363,23,26,23,31,10,21.25,0,1,203.110626220703,64.5914764404297,200,1,21.4778842926025,1,1,2,24.1497802734375,8.26000022888184,24,31.3299999237061,30,10,23.8876094818115,24.2299995422363,30.75,1.34070301055908,1,173.027481079102,58.6600341796875,170,0,23.8043003082275,22.1591892242432,24.3772659301758,2,0,0,2,25.97802734375,25.75,26.1599998474121,23,21,30,10,25.769998550415,26.6299991607666,0,0,1.47998297214508,0,150,150,150,0,0,25.0598678588867,2,1,1,2,23.384313583374,23.189998626709,24.4599990844727,23,26,23,30,10,23.6800003051758,23.9799995422363,0,1,200.422836303711,81.7566452026367,200,200,200,0,1,22.2804737091064,2,1,1,2,21.1431522369385,16.5599994659424,24.5,20,20,26,30,10,18.2799987792969,24.1700000762939,24.7314682006836,26,100,1,171.053939819336,100,180,0,1,22.4114818572998,2,1,1,2,22.2817001342773,24.7799987792969,26,25.8599987030029,42,10,-4,24.7601509094238,1,1,0,2,24.6664943695068,25.0299987792969,25.9200000762939,0,1,330.250579833984,38.114143371582,330,260.055023193359,30.8079242706299,260,22.3536548614502,0,0,1,20.9917259216309,1,1,1,2,23.3261966705322,24.8599987030029,25,26.2600002288818,30,10,-5,26.0610656738281,1,1,0,2,25.4847965240479,25.689998626709,26.3699989318848,0,1,200.203552246094,44.8025245666504,200,200,200,200,200.200012207031,48.2348823547363,200,200,200,22.1806011199951,0,0,1,21.4458789825439,1,2,1,1,2,23.3515853881836,24.1299991607666,30,27.2999992370605,30,10,-5,24.6804847717285,1,1,0,2,24.1882514953613,26.6599998474121,45.9500007629395,0,1,199.669464111328,45.6051139831543,200,200,200,200,160.57258605957,91.6669769287109,160,160,160,22.5825099945068,0,0,1,22.5165996551514,1,0,0,0,1,10.7177181243896,0,10.7177181243896,0,0,100,0,18.475
2026-08-06 10:45:00,2,1,1,2,22.2932386398316,21.6499996185303,26,22.8549995422363,30,10,-5,26.7227382659912,1,1,0,2,26.60573387146,21.9649991989136,23.7999992370606,0,1,199.179969787598,43.3860759735108,200,200,200,200,230.87395477295,47.3574733734131,230,230,230,22.0266456604004,0,0,1,21.2436103820801,1,2,1,1,2,21.0885763168335,20.3999996185303,23,41.25,30,10,-3,24.188440322876,1,1,0,2,24.2268171310425,21.6749992370606,44.3899993896485,0,1,199.907722473145,42.8965091705322,200,200,200,200,189.851303100586,38.6390590667725,190,190,190,20.4635181427002,0,0,1,19.8368921279907,1,0,0,2,1,1,2,24.8479013442993,22.125,17,17,42,10,-3,24.7767057418824,1,1,0,2,22.2219858169556,24.4650001525879,26.2249994277954,100,1,199.247444152832,57.4607181549072,200,200,200,189.875999450684,43.4649658203125,190,190,0,0,74.2790031433106,1,80,21.7066946029663,0,21.940357208252,454.319030761719,21.8662185668946,457.982147216797,1,1,1,1,0,0,0,2,1,2,22.9343566894532,7.23999977111817,23.8299999237061,23,25,10,-6,23.4664878845215,1,2,22.6429615020752,23.1249990463257,24.1949996948243,8.6536650657654,700,400,1,130.585311889649,46.6739597320557,130,137.289688110352,0.026151467114687,135,22.7496986389161,0,0,86.5678062438965,1,13.4329934120179,10,38,22.5317821502686,1,24,23,21.1013622283936,0,419.836334228516,100,21.8852472305298,442.614700317383,21.2175827026367,430.133834838867,18,23,0,100,0,18,21.2829170227051,100,454.539886474609,0,0,0,0,2,1,1,2,22.959888458252,19.9699993133545,23,26,23,31,10,21.2449998855591,0,1,200.623893737793,64.9022598266602,200,1,21.5145444869996,1,1,2,24.2086029052735,7.28499984741211,24,31.3149995803833,30,10,24.022629737854,24.3399991989136,30.7349996566773,11.7075538635254,1,169.196762084961,59.1066551208497,170,0,24.429594039917,22.2015438079834,24.4370841979981,2,0,0,2,25.9827585220337,25.75,26.1349992752075,23,21,30,10,25.7899990081787,26.5949993133545,0,0,1.47677791118622,0,150,150,150,0,0,25.1258392333984,2,1,1,2,23.3687229156494,22.4349994659424,24.4249992370606,23,26,23,30,10,22.0299997329712,23.9399995803833,0,1,199.922775268555,81.928768157959,200,200,200,0,1,22.2812290191651,2,1,1,2,19.469033241272,9.93499994277956,24.4849996566773,20,20,26,30,10,15.2799992561341,24.1399993896484,24.7228546142578,26,75.5566749572754,1,169.98876953125,100,180,0,1,22.4103870391846,2,1,1,2,22.3850584030152,24.7799987792969,26,25.8299999237061,42,10,-4,24.7776308059693,1,1,0,2,24.6877670288086,25.0399990081787,25.8799991607666,0,1,329.914489746094,37.7764587402344,330,260.317977905274,30.7225437164307,260,22.4429721832275,0,0,1,21.0531358718872,1,1,1,2,23.2733106613159,24.8299999237061,25,26.2299995422364,30,10,-5,26.1795425415039,1,1,0,2,25.5888967514038,25.6149988174439,26.3599987030029,0,1,199.145469665527,45.0254039764405,200,200,200,200,201.109245300293,47.9380264282227,200,200,200,22.0301723480225,0,0,1,21.1055212020874,1,2,1,1,2,23.4508304595948,24.1499996185303,30,27.2699995040894,30,10,-5,24.7895784378052,1,1,0,2,24.2481899261475,26.6349992752075,45.8099994659424,0,1,200.109375,45.5395851135254,200,200,200,200,160.450965881348,92.5043487548828,160,160,160,22.6471261978149,0,0,1,22.275263786316,1,0,0,0,1,11.1412930488587,0,11.1412930488587,0,0,100,0,18.8625
2026-08-06 11:00:00,2,1,1,2,22.9483451843262,21.939998626709,26,23.1199989318848,30,10,-5,26.7038288116455,1,1,0,2,26.5863265991211,22.1599998474121,24.0599994659424,0,1,201.048843383789,43.3335266113281,200,200,200,200,230.95458984375,47.2159194946289,230,230,230,22.7115535736084,0,0,1,21.8615322113037,1,2,1,1,2,21.6456317901611,20.6000003814697,23,41.2799987792969,30,10,-3,24.3059005737305,1,1,0,2,24.3314571380615,21.8299999237061,44.2199974060059,0,1,198.767715454102,43.2805595397949,200,200,200,200,189.709030151367,38.6882934570312,190,190,190,21.1324119567871,0,0,1,20.5791530609131,1,0,0,2,1,1,2,24.90989112854,22.0699996948242,17,17,42,10,-3,24.7968101501465,1,1,0,2,22.2466678619385,24.4799995422363,26.2099990844727,100,1,201.888290405273,57.5990562438965,200,200,200,189.317016601562,43.6296043395996,190,190,0,0,75.8928833007812,1,80,21.8721504211426,0,21.9574604034424,451.093536376953,21.913646697998,449.671569824219,1,1,1,1,0,0,0,2,1,2,23.0561275482178,7.41999959945679,23.769998550415,23,25,10,-6,23.5620765686035,1,2,22.556116104126,23.3799991607666,24.1199989318848,8.69134998321533,700,400,1,129.369506835938,46.751880645752,130,138.864517211914,0,135,22.7554588317871,0,0,86.565299987793,1,13.4353094100952,10,38,22.6642074584961,1,24,23,21.329948425293,0,422.619415283203,100,21.8850383758545,448.907043457031,21.2826499938965,429.880249023438,18,23,0,100,0,18,21.2561206817627,100,445.794494628906,0,0,0,0,2,1,1,2,23.0187187194824,19.9499988555908,23,26,23,31,10,21.2199993133545,0,1,199.40364074707,64.8054962158203,200,1,21.7335033416748,1,1,2,23.7411613464355,7.05999994277954,24,31.2899990081787,30,10,24.0709362030029,24.5499992370605,30.6999988555908,0,1,171.385711669922,58.6623001098633,170,0,24.6481266021729,22.2678909301758,24.4584484100342,2,0,0,2,25.9484004974365,25.7600002288818,26.1099987030029,23,21,30,10,25.7999992370605,26.5900001525879,0,0,1.47475588321686,0,150,150,150,0,0,25.1585845947266,2,1,1,2,23.4757595062256,21.2099990844727,24.4099998474121,23,26,23,30,10,20.939998626709,23.8999996185303,0,1,199.526184082031,81.928840637207,200,200,200,0,1,22.424165725708,2,1,1,2,19.9411773681641,8.88999938964844,24.439998626709,20,20,26,30,10,16.75,24.1000003814697,24.7116031646729,26,59.1511344909668,1,171.321136474609,100,180,0,1,22.5517730712891,2,1,1,2,22.4951362609863,24.7999992370605,26,25.8099994659424,42,10,-4,24.8031978607178,1,1,0,2,24.7126331329346,25.0499992370605,25.8599987030029,0,1,331.137878417969,37.4348030090332,330,260.460235595703,30.8485164642334,260,22.5494022369385,0,0,1,21.2455158233643,1,1,1,2,23.5726776123047,24.8400001525879,25,26.2199993133545,30,10,-5,26.2529983520508,1,1,0,2,25.6523380279541,25.5999984741211,26.3499984741211,0,1,200.208969116211,45.3033409118652,200,200,200,200,199.549072265625,48.0429344177246,200,200,200,22.3890342712402,0,0,1,21.5970821380615,1,2,1,1,2,23.399076461792,24.1700000762939,30,27.2299995422363,30,10,-5,24.8018684387207,1,1,0,2,24.2452201843262,26.5999984741211,45.7099990844727,0,1,200.050842285156,45.7275123596191,200,200,200,200,157.409652709961,92.0616912841797,160,160,160,22.6078205108643,0,0,1,22.1490211486816,1,0,0,0,1,14.0921878814697,0,14.0921878814697,0,0,100,0,19.25
2026-08-06 11:15:00,2,1,1,2,23.2415943145752,22.2199993133545,26,23.3999996185303,30,10,-5,26.6316919326783,1,1,0,2,26.5045900344849,22.3499994277954,24.2949991226197,0,1,201.499244689941,42.9831218719483,200,200,200,200,229.959762573242,47.6205043792725,230,230,230,22.880202293396,0,0,1,22.1910667419434,1,2,1,1,2,21.6547842025757,20.7749996185303,23,41.3699989318848,30,10,-3,24.3425645828247,1,1,0,2,24.3696708679199,21.9799995422364,44.2249984741211,0,1,199.391815185547,43.4563331604004,200,200,200,200,188.655319213868,39.0269546508789,190,190,190,21.0641918182373,0,0,1,20.6172580718994,1,0,0,2,1,1,2,24.9510927200317,22.1249990463257,17,17,42,10,-3,24.8274164199829,1,1,0,2,22.2740077972412,24.4899997711182,26.1999988555908,100,1,202.391639709473,56.7893199920654,200,200,200,189.782463073731,43.4177513122559,190,190,0,0,76.7509002685546,1,80,22.0736303329468,0,21.95365524292,448.040786743164,21.9170875549317,446.595642089844,1,1,1,1,0,0,0,2,1,2,23.0714569091797,7.62999987602234,23.7099990844727,23,25,10,-6,23.6841096878052,1,2,22.6608772277832,23.3399991989136,24.085000038147,13.8559670448303,700,400,1,130.327926635742,46.9258842468262,130,137.750541687012,0,135,22.8568134307862,0,0,86.747013092041,1,13.2547192573548,10,38,22.7614488601685,1,24,23,21.834231376648,0,422.732421875,100,22.1372747421265,441.695785522461,21.2197227478027,431.181091308594,18,23,0,100,0,18,21.5630149841309,100,443.819229125977,0,0,0,0,2,1,1,2,22.9834718704224,19.9249992370606,23,26,23,31,10,21.1949996948243,0,1,199.387878417969,64.6876792907715,200,1,21.8553199768067,1,1,2,24.1020841598511,7.49999976158142,24,31.2949991226196,30,10,24.0487861633301,24.4749994277954,30.689998626709,11.2803373336792,1,169.638130187989,58.8056640625,170,0,24.6040964126587,22.3632221221924,24.4648561477661,2,0,0,2,25.8967227935791,25.7399997711182,26.0900001525879,23,21,30,10,25.7949991226197,26.5549993515015,0,0,1.47706556320191,0,150,150,150,0,0,25.1544208526611,2,1,1,2,23.5918807983399,20.2449998855591,24.3499994277954,23,26,23,30,10,20.789999961853,23.8599996566773,0,1,199.451278686524,82.2038650512695,200,200,200,0,1,22.5195941925049,2,1,1,2,19.9804601669312,8.40999984741211,24.4099998474121,20,20,26,30,10,16.6999988555908,24.0599994659424,24.6997976303101,26,57.3011455535889,1,172.141181945801,100,180,0,1,22.6503562927246,2,1,1,2,22.6848077774048,24.8149995803833,26,25.7849988937378,42,10,-4,24.8321695327759,1,1,0,2,24.7363348007202,25.0649995803833,25.854998588562,0,1,330.143402099609,37.8909378051758,330,260.137329101563,30.9180908203125,260,22.7048301696778,0,0,1,21.4488372802734,1,1,1,2,23.6594190597535,24.8249998092652,25,26.1799993515015,30,10,-5,26.2204456329346,1,1,0,2,25.5951776504517,25.5799999237061,26.3599987030029,0,1,200.414756774903,45.0341873168945,200,200,200,200,199.899192810059,48.1148109436035,200,200,200,22.4674863815308,0,0,1,21.6608762741089,1,2,1,1,2,23.4210109710694,24.170000076294,30,27.2149991989136,30,10,-5,24.8277034759522,1,1,0,2,24.2835092544556,26.5799999237061,45.6749992370606,0,1,199.756591796875,45.5212345123291,200,200,200,200,159.520088195801,92.7621116638184,160,160,160,22.5850563049317,0,0,1,22.1263809204102,1,0,0,0,0.5,10.9420704841614,0.5,10.9420704841614,0,0,100,0,19.635
