2026-08-06 11:30:00,2,1,1,2,23.2713890075684,22.4899997711182,26,23.6499996185303,30,10,-5,26.666690826416,1,1,0,2,26.55592918396,22.5499992370605,24.5100002288818,0,1,199.14973449707,43.1776008605957,200,200,200,200,230.25749206543,47.4721260070801,230,230,230,22.9269523620605,0,0,1,22.200532913208,1,2,1,1,2,21.8836708068848,20.939998626709,23,41.379997253418,30,10,-3,24.4263172149658,1,1,0,2,24.4472579956055,22.1099987030029,44.1699981689453,0,1,199.863037109375,43.4583396911621,200,200,200,200,189.386535644531,38.9060325622559,190,190,190,21.1100406646729,0,0,1,20.5616817474365,1,0,0,2,1,1,2,24.9693603515625,22.2399997711182,17,17,42,10,-3,24.8600769042969,1,1,0,2,22.2999305725098,24.5699996948242,26.1999988555908,100,1,197.018295288086,57.1630249023438,200,200,200,189.773910522461,43.407527923584,190,190,0,0,76.755126953125,1,80,22.2039413452148,0,21.9543075561523,446.998016357422,21.9167785644531,447.508972167969,1,1,1,1,0,0,0,2,1,2,22.9218597412109,7,23.6700000762939,23,25,10,-6,23.7065582275391,1,2,22.6478061676025,22.769998550415,24.0399990081787,10.9634895324707,700,400,1,130.163558959961,47.108528137207,130,135.870300292969,0,135,22.9115695953369,0,0,86.4922180175781,1,13.5079212188721,10,38,22.8662910461426,1,24,23,20.9889278411865,0,427.730194091797,100,22.5956935882568,448.266510009766,21.6631088256836,430.147979736328,18,23,0,100,0,18,22.248233795166,100,444.188903808594,0,0,0,0,2,1,1,2,23.0325050354004,19.9099998474121,23,26,23,31,10,21.1700000762939,0,1,200.651733398438,64.7477722167969,200,1,21.9795398712158,1,1,2,24.5025806427002,7.90999984741211,24,31.2799987792969,30,10,23.8754062652588,24.4099998474121,30.6599998474121,5.47601366043091,1,171.472351074219,58.9546432495117,170,0,24.3888187408447,22.7370586395264,24.415714263916,2,0,0,2,25.8521537780762,25.7399997711182,26.0699996948242,23,21,30,10,25.6700000762939,26.5399990081787,0,0,1.47496974468231,0,150,150,150,0,0,25.148811340332,2,1,1,2,23.7106018066406,19.439998626709,24.3099994659424,23,26,23,30,10,20.7199993133545,23.8400001525879,0,1,200.354370117188,82.4346542358398,200,200,200,0,1,22.6285171508789,2,1,1,2,19.9424533843994,8.21000003814697,24.3699989318848,20,20,26,30,10,16.4499988555908,24.0100002288818,24.6924667358398,26,58.243236541748,1,170.788696289062,100,180,0,1,22.756929397583,2,1,1,2,22.8182411193848,24.8199996948242,26,25.7799987792969,42,10,-4,24.859447479248,1,1,0,2,24.7644653320312,25.0900001525879,25.8499984741211,0,1,329.996490478516,37.5701522827148,330,260.826080322266,30.0945167541504,260,22.8212146759033,0,0,1,21.6111907958984,1,1,1,2,23.7914047241211,24.8299999237061,25,26.1499996185303,30,10,-5,26.094409942627,1,1,0,2,25.4518184661865,25.5599994659424,26.3599987030029,0,1,201.364990234375,44.8798637390137,200,200,200,200,200.159210205078,47.9624900817871,200,200,200,22.6651420593262,0,0,1,21.9305992126465,1,2,1,1,2,23.6708183288574,24.1999988555908,30,27.2099990844727,30,10,-5,24.9107627868652,1,1,0,2,24.3546447753906,26.5699996948242,45.6699981689453,0,1,200.183868408203,45.6440887451172,200,200,200,200,157.882843017578,93.0721740722656,160,160,160,22.8660354614258,0,0,1,22.4200096130371,1,0,0,0,0,11.8455572128296,1,11.8455572128296,0,0,100,0,20.02
2026-08-06 11:45:00,2,1,1,2,23.3514776229859,22.7099990844727,26,23.8249988555908,30,10,-5,26.7374572753907,1,1,0,2,26.6261625289917,22.7049999237061,24.6649990081787,0,1,200.520195007324,43.1956977844239,200,200,200,200,230.020088195801,47.4350357055664,230,230,230,23.0092964172363,0,0,1,22.2959175109863,1,2,1,1,2,21.9446640014649,21.0699987411499,23,41.3400001525879,30,10,-3,24.3860654830933,1,1,0,2,24.4106931686401,22.2049999237061,44.2799987792969,0,1,198.591567993164,43.5041828155518,200,200,200,200,192.078453063965,38.4330806732178,190,190,190,21.3719081878662,0,0,1,21.1553640365601,1,0,0,2,1,1,2,25.0212564468384,22.2449998855591,17,17,42,10,-3,24.8887243270874,1,1,0,2,22.3264102935791,24.5399990081787,26.1999988555908,100,1,201.295394897461,56.8619117736816,200,200,200,189.934318542481,43.2000617980957,190,190,0,0,77.7455062866211,1,80,22.3217430114746,0,22.0562152862549,443.802337646485,21.9724531173706,443.70443725586,1,1,1,1,0,0,0,2,1,2,23.0440874099732,6.8899998664856,23.6249990463257,23,25,10,-6,23.7504205703736,1,2,22.594799041748,23.3449993133545,23.9899997711182,13.4566564559937,700,400,1,129.883491516113,47.251844406128,130,140.50301361084,0,135,22.9073305130005,0,0,86.7771911621094,1,13.222885131836,10,38,22.8799457550049,1,24,23,21.0833387374878,0,422.300201416016,100,22.8305101394653,441.659698486328,21.1412401199341,432.061111450196,18,23,0,100,0,18,22.500057220459,100,442.099365234375,0,0,0,0,2,1,1,2,23.0188312530518,19.8999996185303,23,26,23,31,10,21.1499996185303,0,1,199.216918945313,64.567684173584,200,1,22.0155534744263,1,1,2,23.744348526001,7.19000005722046,24,31.274998664856,30,10,23.9875774383545,24.4199991226197,30.6549997329712,7.75881576538085,1,170.549743652344,58.7731819152832,170,0,24.4474840164185,23.2396039962769,24.396487236023,2,0,0,2,25.8084974288941,25.7399997711182,26.0449991226197,23,21,30,10,25.5449991226196,26.5299987792969,0,0,1.47666561603546,0,150,150,150,0,0,25.1392793655396,2,1,1,2,23.722843170166,19.1999998092652,24.2399988174439,23,26,23,30,10,20.6499996185303,23.8199996948243,0,1,199.014678955078,82.5519828796387,200,200,200,0,1,22.637378692627,2,1,1,2,20.0241737365723,8.44999980926514,24.3099994659424,20,20,26,30,10,16.6349992752075,23.9749994277955,24.6843118667603,26,58.8203582763672,1,169.636917114258,100,180,0,1,22.768856048584,2,1,1,2,22.9213848114014,24.8400001525879,26,25.774998664856,42,10,-4,24.8893728256226,1,1,0,2,24.784070968628,25.1099996566773,25.8449993133545,0,1,330.961166381836,37.4757804870606,330,259.633316040039,30.842698097229,260,22.9050855636597,0,0,1,21.6931133270264,1,0.5,0.5,2,23.9931478500366,24.8299999237061,25,26.1249990463257,30,10,-5,26.0043725967407,0.5,0.5,0,2,25.4217939376831,25.5499992370605,26.354998588562,0,1,101.432673990726,22.4713611602783,200,200,200,200,100.518901765347,23.9390525817871,200,200,200,23.7598447799683,0,0,0.5,22.2340726852417,1,2,0.5,0.5,2,23.7255830764771,24.2199993133545,30,27.1849994659424,30,10,-5,24.8397378921509,0.5,0.5,0,2,24.4441890716553,26.5649995803833,45.6549987792969,0,1,100.551588833332,22.8442630767823,200,200,200,200,81.1356284022333,46.1863479614258,160,160,160,23.3888921737671,0,0,0.5,22.4658508300781,1,0,0,0,0,10.9475793838501,1,10.9475793838501,0,0,100,0,20.405
2026-08-06 12:00:00,2,1,1,2,23.2911758422852,22.9099998474121,26,23.9499988555908,30,10,-5,26.9107112884521,1,1,0,2,26.729585647583,22.8500003814697,24.7899990081787,0,1,201.16389465332,43.5590400695801,200,200,200,200,228.8173828125,47.3438262939453,230,230,230,22.9136829376221,0,0,1,22.7984237670898,1,2,1,1,2,21.5860824584961,21.2299995422363,23,41.3499984741211,30,10,-3,24.4199542999268,1,1,0,2,24.4302043914795,22.3400001525879,44.0799980163574,0,1,199.848510742188,42.9240684509277,200,200,200,200,189.197982788086,38.4566955566406,190,190,190,20.813648223877,0,0,1,20.6907520294189,1,0,0,2,1,1,2,25.040994644165,22.25,17,17,42,10,-3,24.9063110351562,1,1,0,2,22.3466968536377,24.5499992370605,26.1999988555908,100,1,203.328414916992,57.0409622192383,200,200,200,189.636871337891,43.0771217346191,190,190,0,0,78.484619140625,1,80,22.3518810272217,0,22.0561618804932,440.796905517578,22.0219993591309,441.416351318359,1,1,1,1,0,0,0,2,1,2,22.9829025268555,6.96000003814697,23.5900001525879,23,25,10,-6,23.4664897918701,1,2,22.5259628295898,23.2899990081787,23.9599990844727,14.4813470840454,700,400,1,129.772811889648,47.0251770019531,130,140.41438293457,0,135,22.8611469268799,0,0,86.7251129150391,1,13.2753343582153,10,38,22.8451595306396,1,24,23,20.463207244873,0,415.790740966797,100,21.5563278198242,450.332977294922,20.6937732696533,430.552062988281,18,23,0,100,0,18,21.6883697509766,100,443.677642822266,0,0,0,0,2,1,1,2,23.0235805511475,19.8899993896484,23,26,23,31,10,21.1399993896484,0,1,200.735946655273,64.829833984375,200,1,21.9529819488525,1,1,2,24.6209964752197,7.03999996185303,24,31.2799987792969,30,10,23.9709491729736,24.5499992370605,30.6399993896484,7.02817869186401,1,169.206146240234,59.1491546630859,170,0,24.4105281829834,23.5004386901855,24.4185638427734,2,0,0,2,25.7753887176514,25.6999988555908,26.0299987792969,23,21,30,10,25.2799987792969,26.519998550415,0,0,1.48271083831787,0,150,150,150,0,0,25.1431446075439,2,1,1,2,23.7020530700684,18.6800003051758,24.2099990844727,23,26,23,30,10,20.6099987030029,23.769998550415,0,1,200.855621337891,82.2655029296875,200,200,200,0,1,22.6034336090088,2,1,1,2,19.9819469451904,8.63999938964844,24.2899990081787,20,20,26,30,10,16.5499992370605,23.9499988555908,24.6739406585693,26,60.2425537109375,1,171.919906616211,100,180,0,1,22.7336940765381,2,1,1,2,22.9671878814697,24.8699989318848,26,25.7600002288818,42,10,-4,24.9100971221924,1,1,0,2,24.7997512817383,25.1599998474121,25.8499984741211,0,1,329.616333007812,37.2577018737793,330,261.957153320312,30.5447978973389,260,22.9400463104248,0,0,1,21.6420211791992,1,0,0,2,24.3258419036865,24.8500003814697,25,26.1399993896484,30,10,-5,25.8280048370361,0,0,0,2,25.3709278106689,25.5599994659424,26.3699989318848,0,1,1.02945780754089,0,200,200,200,200,1.25120687484741,0,200,200,200,25.0227088928223,0,0,0,22.7569446563721,1,2,0,0,2,24.0252075195312,24.2600002288818,30,27.1499996185303,30,10,-5,24.4866790771484,0,0,0,2,24.8731365203857,26.5599994659424,45.629997253418,0,1,1.01134634017944,0,200,200,200,200,0.993282914161682,0,160,160,160,24.2599620819092,0,0,0,22.8575763702393,1,0,0,0,0,10.4824323654175,1,10.4824323654175,0,0,100,0,20.79
2026-08-06 12:15:00,2,1,1,2,24.6249027252198,23.1750001907349,26,24.2649993896485,30,10,-5,27.1643075942993,1,1,0,2,27.0077257156372,23.0149993896485,25.0549993515015,0,1,176.109619140625,39.2440242767334,177,177,177,177,203.477752685547,42.2662811279297,203,203,203,24.1440925598145,0,0,1,23.7378902435303,1,2,1,1,2,22.3986501693726,21.5299997329712,23,41.5549983978272,30,10,-3,24.5402221679688,1,1,0,2,24.5583992004395,22.5949993133545,44.1649990081787,0,1,178.425910949707,39.8088035583496,177,177,177,177,167.149642944336,34.0968837738037,168,168,168,21.8434104919434,0,0,1,21.6091012954712,1,0,0,2,1,1,2,24.9418592453003,22.2999992370606,17,17,42,10,-3,24.9124031066895,1,1,0,2,22.3722515106201,24.6099996566773,26.1800003051758,100,1,179.499168395997,49.3275718688965,175,175,175,166.381088256836,37.0880889892578,167,167,0,0,78.4873199462891,1,80,22.6460599899292,0,22.052921295166,440.677764892578,22.1263017654419,441.569641113281,1,1,1,1,0,0,0,2,1,2,23.0084018707275,7.60999989509583,23.5599994659424,23,25,10,-6,23.796371459961,1,2,22.6262102127076,23.3049993515015,23.9449987411499,14.3737373352051,700,400,1,117.818943023682,42.580078125,114,125.96155166626,0,117,22.9357061386109,0,0,86.1914520263672,1,13.8066787719727,10,38,22.9465265274048,1,24,23,21.2038059234619,0,429.857406616211,100,22.2820119857788,452.636550903321,20.2831983566285,433.417404174805,18,23,0,100,0,18,22.1629428863526,100,447.312118530274,0,0,0,0,2,1,1,2,22.9956665039063,19.8649988174439,23,26,23,31,10,21.1199989318848,0,1,178.056564331055,60.5113601684571,178,1,22.1360588073731,1,1,2,23.9104223251343,7.18499994277954,24,31.2550001144409,30,10,24.1450052261353,24.6599998474121,30.6349992752075,8.7372627258301,1,148.874671936036,53.7767333984375,150,0.407065868377686,25.0990343093872,23.9022378921509,24.4477624893189,2,0,0,2,25.7605533599854,25.7049989700318,26.0149993896484,23,21,30,10,25.1649990081787,26.5050001144409,0,0,1.47831112146378,0,132,132,132,0,0,25.1693305969239,2,1,1,2,23.6795511245728,18.0599994659424,24.1699991226197,23,26,23,30,10,20.5449991226196,23.7599992752075,0,1,169.517761230469,72.2516670227051,169,169,169,0,1,22.7100286483765,2,1,1,2,20.0466012954712,8.80499982833863,24.2499990463257,20,20,26,30,10,16.7449998855591,23.8999996185303,24.6663980484009,26,61.3206272125244,1,167.186141967774,54.4913883209229,158,0,1,22.8389625549317,2,1,1,2,23.1873617172242,24.8899993896485,26,25.774998664856,42,10,-4,24.9088869094849,1,1,0,2,24.7915830612183,25.1799993515015,25.8499984741211,0,1,292.89860534668,33.7951049804688,293,229.489723205567,27.5159454345703,231,23.1993217468262,0,0,1,22.1600313186646,1,0,0,2,24.5897121429444,24.8500003814697,25,26.1349992752075,30,10,-5,25.3736476898194,0,0,0,2,25.3270702362061,25.5699996948242,26.3749990463257,0,1,0.992426246404648,0,177,177,177,177,1.2563658952713,0,177,177,177,25.0965185165406,0,0,0,23.1627006530762,1,2,0,0,2,24.3044567108154,24.274998664856,30,27.1349992752075,30,10,-5,24.5911273956299,0,0,0,2,25.1636247634888,26.5499992370605,45.5749988555909,0,1,1.01582831144333,0,177,177,177,177,0.995447903871537,0,144,144,144,24.2708702087403,0,0,0,23.2187070846558,1,0,0,0,0,11.9830150604248,1,11.9830150604248,0,0,100,0,21.0475
2026-08-06 12:30:00,2,1,1,2,24.9952850341797,23.4300003051758,26,24.5100002288818,30,10,-5,27.4819755554199,1,1,0,2,27.2655124664307,23.1999988555908,25.3299999237061,0,1,177.192749023438,39.3811798095703,177,177,177,177,203.236068725586,42.575439453125,203,203,203,24.4566459655762,0,0,1,24.3120880126953,1,2,1,1,2,22.8855857849121,21.8099994659424,23,41.629997253418,30,10,-3,24.3101787567139,1,1,0,2,24.2970123291016,22.7999992370605,44.1800003051758,0,1,177.658538818359,39.959400177002,177,177,177,177,169.077362060547,33.6229820251465,168,168,168,22.3190231323242,0,0,1,21.9048595428467,1,0,0,2,1,1,2,24.9631500244141,22.3199996948242,17,17,42,10,-3,24.9570274353027,1,1,0,2,22.3851585388184,24.6499996185303,26.189998626709,100,1,177.334594726562,49.961296081543,175,175,175,167.547836303711,36.959228515625,167,167,0,0,77.6175537109375,1,80,22.8959674835205,0,22.0554008483887,440.774993896484,22.1224956512451,447.664642333984,1,1,1,1,0,0,0,2,1,2,23.0218563079834,8.03999996185303,23.5399990081787,23,25,10,-6,23.9400577545166,1,2,22.6510124206543,23.3699989318848,23.9300003051758,16.0972099304199,700,400,1,115.039436340332,41.6586380004883,114,124.800361633301,0,117,23.0330791473389,0,0,85.9793090820312,1,14.0206871032715,10,38,23.1983890533447,1,24,23,21.2825965881348,0,435.725860595703,100,21.7819747924805,450.947448730469,19.921947479248,432.296661376953,18,23,0,100,0,18,21.976037979126,100,453.345153808594,0,0,0,0,2,1,1,2,23.0936336517334,19.8500003814697,23,26,23,31,10,21.1099987030029,0,1,177.52880859375,60.4461517333984,178,1,22.4454231262207,1,1,2,24.6034412384033,7.56999969482422,24,31.25,30,10,24.1864700317383,24.7399997711182,30.6199989318848,6.50389719009399,1,151.065933227539,53.6253128051758,150,0,25.1251182556152,24.1552391052246,24.5097351074219,2,0,0,2,25.7317047119141,25.6800003051758,26.019998550415,23,21,30,10,25,26.4899997711182,0,0,1.47903740406036,0,132,132,132,0,0,25.1744365692139,2,1,1,2,23.8869552612305,17.9099998474121,24.1199989318848,23,26,23,30,10,20.5299987792969,23.7600002288818,0,1,169.695724487305,71.7821350097656,169,169,169,0,1,22.9754657745361,2,1,1,2,20.0326404571533,8.90999984741211,24.1999988555908,20,20,26,30,10,16.6299991607666,23.8699989318848,24.6599960327148,26,61.3423881530762,1,157.219757080078,48.2228164672852,158,0,1,23.1012992858887,2,1,1,2,23.4345226287842,24.8999996185303,26,25.769998550415,42,10,-4,24.9596481323242,1,1,0,2,24.8432064056396,25.1999988555908,25.8499984741211,0,1,293.492401123047,33.7605094909668,293,230.268630981445,27.3046607971191,231,23.4099884033203,0,0,1,22.4297943115234,1,1,1,2,25.0047817230225,24.8500003814697,25,26.0999984741211,30,10,-5,26.0227222442627,1,1,0,2,25.5165348052979,25.5699996948242,26.3499984741211,0.0402468703687191,1,177.518356323242,40.824893951416,177,177,177,177,176.269439697266,43.548469543457,177,177,177,24.1844959259033,0,0,1,24.0205383300781,1,2,0,0,2,24.6355056762695,24.3099994659424,30,27.1099987030029,30,10,-5,24.6646327972412,0,0,0,2,25.3583221435547,26.5499992370605,45.629997253418,0,1,1.681391954422,0,177,177,177,177,0.996982038021088,0,144,144,144,24.4711971282959,0,0,0,23.601203918457,1,0,0,0,0,12.0401782989502,1,12.0401782989502,0,0,100,0,21.305
2026-08-06 12:45:00,2,0,0,2,26.2470865249634,23.6799993515015,26,24.7099990844727,30,10,-5,27.6081771850586,0,0,0,2,27.6679964065552,23.4199991226196,25.6449995040894,0,0,0.694469302892685,0,75,75,75,75,1.5691836476326,0,80,80,80,25.6372709274292,0,0,0,29.6220016479493,1,2,0,0,2,25.0307016372681,22.1199989318848,23,41.9649982452393,30,10,-3,26.2753582000733,0,0,0,2,24.6989946365357,23.1199989318848,44.2999992370606,0,0,1.31089413166046,0,75,75,75,75,1.59883767366409,0,70,70,70,23.3555498123169,0,0,0,22.7579669952393,1,0,0,2,1,1,2,24.4352598190308,22.4199991226197,17,17,42,10,-3,24.8858594894409,1,1,0,2,22.4667310714722,24.6749992370606,26.1800003051758,100,1,61.0538291931153,3.72934174537659,60,60,60,67.1535606384278,0,60,60,0,0,75.9101486206054,1,80,23.4527339935303,0,22.1615629196167,446.840942382813,22.3281869888306,453.795867919922,1,1,1,1,0,0,0,2,1,2,22.8170680999756,7.11499977111817,23.524998664856,23,25,10,-6,24.233081817627,1,2,22.9526348114014,23.045000076294,23.9300003051758,6.24610948562622,700,400,1,60.5348110198975,17.4682168960571,40,70.1526336669922,0,35,23.2256650924683,0,0,86.0935478210449,1,13.907105922699,10,38,23.5595169067383,1,24,23,21.0768480300904,0,432.02865600586,100,22.5162324905396,445.971343994141,20.6385221481323,429.191558837891,18,23,0,100,0,18,21.8067121505738,100,460.231491088867,0,0,0,0,2,1,1,2,23.1622200012207,19.8400001525879,23,26,23,31,10,21.1049995422363,0,1,79.7963905334472,33.0194530487061,80,1,22.913239479065,1,1,2,24.4790239334107,8.07999968528748,24,31.25,30,10,24.1749868392945,24.7749996185303,30.604998588562,6.26186847686768,1,60.2685546875,18.1903152465821,60,0,25.6705598831177,24.2797470092774,24.5467882156373,2,0,0,2,25.7135200500488,25.6449995040894,26,23,21,30,10,24.8349990844727,26.4949998855591,0,0,1.4762699007988,0,50,50,50,0,0,25.1866540908814,2,1,1,2,23.7490949630737,18.0900001525879,24.1000003814697,23,26,23,30,10,20.5100002288819,23.8099994659424,0,1,29.7089891433716,1.66429877281189,25,25,25,0,1,23.3511734008789,2,1,1,2,19.6780462265015,8.74499988555908,24.1799993515015,20,20,26,30,10,18.1649999618531,23.8599987030029,24.6563196182251,26,38.6964111328125,1,60.701696395874,16.9783697128296,60,0,1,23.4709415435791,2,1,1,2,23.4303274154663,24.9099998474121,26,25.769998550415,42,10,-4,24.8519096374512,1,1,0,2,24.6849279403687,25.2399997711182,25.8699989318848,0,1,124.663879394531,15.8473801612854,125,99.7947463989258,10.5333046913147,100,23.6045923233033,0,0,1,22.7672605514527,1,0,0,2,25.2295970916748,24.8649988174439,25,26.1099987030029,30,10,-5,25.912615776062,0,0,0,2,25.5805177688599,25.585000038147,26.3799991607666,0,0,1.00637394189835,0,75,75,75,75,1.25577050447464,0,75,75,75,25.3268222808838,0,0,0,24.1871976852417,1,2,0,0,2,24.8362464904786,24.3400001525879,30,27.0900001525879,30,10,-5,24.9116439819336,0,0,0,2,25.5150575637818,26.5549993515015,45.670000076294,0,0,1.01590013504029,0,70,70,70,70,0.995770961046219,0,70,70,70,24.6913080215454,0,0,0,23.8260498046875,1,0,0,0,0,11.9992203712463,1,11.9992203712463,0,0,100,0,21.5625
2026-08-06 13:00:00,2,0,0,2,27.2802925109863,23.9099998474121,26,24.9200000762939,30,10,-5,27.5115928649902,0,0,0,2,28.2286491394043,23.6199989318848,25.8999996185303,0,0,0.621359765529633,0,75,75,75,75,1.57670176029205,0,80,80,80,26.0845718383789,0,0,0,31.4982452392578,1,2,0,0,2,26.6299114227295,22.3799991607666,23,41.9500007629395,30,10,-3,27.9592132568359,0,0,0,2,25.351734161377,23.4099998474121,44.7299995422363,0,0,1.35199177265167,0,75,75,75,75,1.60113263130188,0,70,70,70,23.7050228118896,0,0,0,22.9496250152588,1,0,0,2,1,1,2,24.337532043457,22.519998550415,17,17,42,10,-3,24.8596706390381,1,1,0,2,22.4609146118164,24.7399997711182,26.1800003051758,100,1,61.2733497619629,3.45953345298767,60,60,60,66.4935073852539,0,60,60,0,0,74.4523544311523,1,80,23.6981830596924,0,22.1610355377197,453.254119873047,22.3303737640381,457.800506591797,1,1,1,1,0,0,0,2,1,2,23.0443515777588,7.28999996185303,23.5399990081787,23,25,10,-6,24.4243106842041,1,2,23.2120246887207,23.5699996948242,23.9300003051758,11.3798875808716,700,400,1,43.2155494689941,9.29785251617432,40,62.0940132141113,0,35,23.4159698486328,0,0,85.5515518188477,1,14.4486742019653,10,38,23.7300872802734,1,24,23,21.0837116241455,0,437.980743408203,100,23.1744441986084,447.932708740234,21.40260887146,429.840148925781,18,23,0,100,0,18,21.8028755187988,100,474.903839111328,0,0,0,0,2,1,1,2,23.2934875488281,19.8400001525879,23,26,23,31,10,21.1000003814697,0,1,79.5903472900391,32.5344581604004,80,1,23.1359214782715,1,1,2,24.4931983947754,7.25,24,31.2199993133545,30,10,24.2465953826904,24.8699989318848,30.5599994659424,6.23365306854248,1,59.3389701843262,18.0459403991699,60,0,25.7253932952881,24.3402423858643,24.620906829834,2,0,0,2,25.6975593566895,25.6099987030029,26.0100002288818,23,21,30,10,24.6599998474121,26.4799995422363,0,0,1.47568345069885,0,50,50,50,0,0,25.2011623382568,2,1,1,2,23.8450603485107,17.8999996185303,24.0799999237061,23,26,23,30,10,20.6000003814697,23.8999996185303,0,1,29.3754768371582,0,25,25,25,0,1,23.5215854644775,2,1,1,2,20.050048828125,8.76000022888184,24.1399993896484,20,20,26,30,10,18.9499988555908,23.8299999237061,24.6537704467773,26,37.0282554626465,1,59.9804916381836,15.7297716140747,60,0,1,23.6446628570557,2,1,1,2,23.5953998565674,24.9300003051758,26,25.7600002288818,42,10,-4,24.8242931365967,1,1,0,2,24.6573162078857,25.269998550415,25.8699989318848,0,1,124.80313873291,17.0194511413574,125,98.3582916259766,11.7617607116699,100,23.7407550811768,0,0,1,22.9843978881836,1,0,0,2,25.3118667602539,24.8899993896484,25,26.1299991607666,30,10,-5,25.7986145019531,0,0,0,2,25.5151443481445,25.6099987030029,26.4300003051758,0,0,0.99224728345871,0,75,75,75,75,1.25334918498993,0,75,75,75,25.5100574493408,0,0,0,24.3688011169434,1,2,0,0,2,25.0009822845459,24.3799991607666,30,27.0900001525879,30,10,-5,25.0819091796875,0,0,0,2,25.6518840789795,26.5599994659424,45.7599983215332,0,0,1.01385605335236,0,70,70,70,70,0.992291867733002,0,70,70,70,24.9111633300781,0,0,0,24.0519371032715,1,0,0,0,0,11.3170471191406,1,11.3170471191406,0,0,100,0,21.82
2026-08-06 13:15:00,2,0,0,2,28.011664390564,24.0550003051758,26,25.0699987411499,30,10,-5,27.5257902145386,0,0,0,2,28.6265630722046,23.7899999618531,26.0249996185303,0,0,1.09301656484604,0,75,75,75,75,1.57108914852143,0,80,80,80,26.4720811843872,0,0,0,32.344711303711,1,2,0,0,2,27.7646417617798,22.5949993133545,23,42.0699996948242,30,10,-3,28.7556209564209,0,0,0,2,25.9879941940308,23.7799997329712,44.8199996948243,0,0,1.33563023805618,0,75,75,75,75,1.61797940731049,0,70,70,70,24.1512794494629,0,0,0,23.2433214187622,1,0,0,2,1,1,2,24.285737991333,22.5099992752075,17,17,42,10,-3,24.8676948547363,1,1,0,2,22.4531145095826,24.7799997329712,26.1499996185303,100,1,60.4793491363526,3.56417381763459,60,60,60,66.4625549316407,0,60,60,0,0,74.3385353088379,1,80,23.725214958191,0,22.1607084274292,454.078216552735,22.3284816741944,457.753463745117,1,1,1,1,0,0,0,2,1,2,23.0769643783569,7.42499971389771,23.5399990081787,23,25,10,-6,24.5529041290284,1,2,23.4488935470582,23.4199991226196,23.9649991989136,9.90596294403077,700,400,1,40.2047958374024,7.7211742401123,40,59.8390674591065,0,35,23.598671913147,0,0,85.496696472168,1,14.5034155845642,10,38,23.8188076019288,1,24,23,22.2599573135376,0,444.962280273438,100,24.2653379440308,450.555877685547,22.1213598251343,431.25505065918,18,23,0,100,0,18,22.6498632431031,100,466.225463867188,0,0,0,0,2,1,1,2,23.4065237045288,19.8400001525879,23,26,23,31,10,21.0900001525879,0,1,79.4917373657227,32.1458415985108,80,1,23.2044105529785,1,1,2,24.649245262146,7.39499974250794,24,31.2099990844727,30,10,24.241584777832,24.8949995040894,30.5549993515015,10.173336982727,1,59.2462978363037,18.3448629379273,60,0,26.0243577957154,24.3566198348999,24.660120010376,2,0,0,2,25.6864976882935,25.5799989700317,26.0050001144409,23,21,30,10,24.5449991226196,26.4899997711182,0,0,1.4774775505066,0,50,50,50,0,0,25.207631111145,2,1,1,2,23.9167623519898,17.7649993896485,24.0599994659424,23,26,23,30,10,20.9199991226197,23.9449987411499,0,1,29.2800941467285,0,25,25,25,0,1,23.5942363739014,2,1,1,2,20.087589263916,8.76999950408936,24.0900001525879,20,20,26,30,10,18.9849996566773,23.7849988937378,24.6421957015992,26,39.9210643768311,1,60.0841045379639,15.7272434234619,60,0,1,23.7182931900024,2,1,1,2,23.7970895767212,24.9499988555908,26,25.7699995040894,42,10,-4,24.82923412323,1,1,0,2,24.6568660736084,25.3099994659424,25.8799991607666,0,1,123.567668914795,15.8921022415162,125,99.4589004516602,10.7627506256104,100,24.0008430480957,0,0,1,23.2847547531128,1,0,0,2,25.4170236587525,24.914999961853,25,26.1499996185303,30,10,-5,25.6539373397827,0,0,0,2,25.4851236343384,25.6349992752075,26.4749994277954,0,0,1.35249668359756,0,75,75,75,75,1.25646895170212,0,75,75,75,25.5376052856446,0,0,0,24.5550394058228,1,2,0,0,2,25.146954536438,24.4049997329712,30,27.085000038147,30,10,-5,25.1228656768799,0,0,0,2,25.7826833724976,26.5599994659424,45.7199993133545,0,0,1.28638011217118,0,70,70,70,70,0.995663046836853,0,70,70,70,24.7121915817261,0,0,0,24.3742923736573,1,0,0,0,0,12.6867194175721,1,12.6867194175721,0,0,100,0,22.0775
2026-08-06 13:30:00,2,0,0,2,28.4101848602295,24.1599998474121,26,25.1599998474121,30,10,-5,27.8789043426514,0,0,0,2,28.7580509185791,23.9300003051758,26.0699996948242,0,0,0.626377701759338,0,75,75,75,75,1.57424366474152,0,80,80,80,26.873384475708,0,0,0,32.8224563598633,1,2,0,0,2,28.7539672851562,22.75,23,42.3299980163574,30,10,-3,29.0931034088135,0,0,0,2,26.5747146606445,24.1299991607666,44.7700004577637,0,0,1.29650557041168,0,75,75,75,75,1.61791050434113,0,70,70,70,24.6575489044189,0,0,0,23.4968490600586,1,0,0,2,1,1,2,24.2595233917236,22.4599990844727,17,17,42,10,-3,24.8920612335205,1,1,0,2,22.4530506134033,24.7899990081787,26.1499996185303,100,1,61.0475997924805,3.65119290351868,60,60,60,66.3621673583984,0,60,60,0,0,73.8616256713867,1,80,23.7378120422363,0,22.1641674041748,457.315856933594,22.3315582275391,457.984954833984,1,1,1,1,0,0,0,2,1,2,22.9563751220703,6.98000001907349,23.5499992370605,23,25,10,-6,24.6599254608154,1,2,23.6411323547363,23.2399997711182,24.019998550415,11.3064661026001,700,400,1,40.0237808227539,7.03872632980347,40,56.8616142272949,0,35,23.7637844085693,0,0,84.995002746582,1,15.0030746459961,10,38,23.939359664917,1,24,23,22.0952377319336,0,450.290252685547,100,24.3883647918701,451.055786132812,22.0620403289795,435.926513671875,18,23,0,100,0,18,22.3810577392578,100,477.227416992188,0,0,0,0,2,1,1,2,23.5175609588623,19.8500003814697,23,26,23,31,10,21.1099987030029,0,1,80.1140823364258,32.3512649536133,80,1,23.3396129608154,1,1,2,24.6913452148438,7.64999961853027,24,31.1999988555908,30,10,24.2444496154785,24.8599987030029,30.5399990081787,11.9384860992432,1,60.2266998291016,18.1483211517334,60,0,26.087423324585,24.4356536865234,24.6850738525391,2,0,0,2,25.6795425415039,25.5399990081787,26,23,21,30,10,24.3799991607666,26.4799995422363,0,0,1.47618544101715,0,50,50,50,0,0,25.2186985015869,2,1,1,2,24.0234527587891,17.6099987030029,24.0499992370605,23,26,23,30,10,21.1800003051758,23.9599990844727,0,1,28.2463874816895,0,25,25,25,0,1,23.7161884307861,2,1,1,2,19.9447498321533,8.84000015258789,24.0499992370605,20,20,26,30,10,18.5900001525879,23.7600002288818,24.628698348999,26,39.7757720947266,1,59.781063079834,15.6055498123169,60,0,1,23.8397235870361,2,1,1,2,23.9810981750488,24.9599990844727,26,25.7899990081787,42,10,-4,24.8553714752197,1,1,0,2,24.682149887085,25.3299999237061,25.8899993896484,0,1,127.304000854492,16.7752151489258,125,99.4234466552734,11.9099912643433,100,24.1450462341309,0,0,1,23.492546081543,1,0,0,2,25.6001930236816,24.939998626709,25,26.1700000762939,30,10,-5,25.3292617797852,0,0,0,2,25.4269466400146,25.6800003051758,26.5,0,0,0.993729472160339,0,75,75,75,75,1.25512838363647,0,75,75,75,25.5373306274414,0,0,0,24.7220344543457,1,2,0,0,2,25.2710723876953,24.4499988555908,30,27.0799999237061,30,10,-5,25.2028465270996,0,0,0,2,25.8843250274658,26.5799999237061,45.7199974060059,0,0,1.01482009887695,0,70,70,70,70,0.994369208812714,0,70,70,70,24.9219627380371,0,0,0,24.6338329315186,1,0,0,0,0,15.7719392776489,1,15.7719392776489,0,0,100,0,22.335
2026-08-06 13:45:00,2,1,1,2,26.4806547164917,17.0249996185303,26,25.2499990463257,30,10,-5,28.0957832336426,1,1,0,2,27.7628698348999,25.6499996185303,26.104998588562,43.2196197509766,1,183.153396606446,41.1836891174317,185,185,185,185,211.864082336426,44.1991310119629,212,212,212,25.9305257797241,0,0,1,26.1243076324463,1,2,1,1,2,23.8081588745117,19.3849992752075,23,42.5949993133545,30,10,-3,25.1657190322876,1,1,0,2,25.1235809326172,22.8049993515015,44.6149978637696,72.4916534423828,1,184.746498107911,41.017219543457,185,185,185,185,174.527725219727,35.4615287780762,175,175,175,23.4960346221924,0,0,1,23.3672027587891,1,0,0,2,1,1,2,24.8966875076294,22.5299997329712,17,17,42,10,-3,25.0411386489868,1,1,0,2,22.3787460327149,24.835000038147,26.1599998474121,100,1,182.115531921387,51.8982639312744,183,183,183,173.590721130371,38.6654491424561,174,174,0,0,73.6138000488282,1,80,23.8381643295288,0,22.0544052124024,458.392959594727,22.0757179260254,458.58285522461,1,1,1,1,0,0,0,2,1,2,23.3168125152588,8.33999967575073,23.5449991226196,23,25,10,-6,24.8119192123413,1,2,23.6782531738282,22.420000076294,24.0649995803833,25.0133638381958,700,400,1,94.1269302368164,32.7865247726441,119,119.979740142823,9.17289328575133,123,23.9249219894409,0,0,84.798324584961,1,15.2011632919312,10,38,24.0912084579468,1,24,23,22.9239597320557,0,450.394317626953,96.1198883056641,24.7077236175537,461.193420410157,21.7049732208252,450.860473632813,18,23,0,100,0,18,22.9969577789307,100,460.474899291993,0,0,0,0,2,1,1,2,23.8442335128785,19.8450002670288,23,26,23,31,10,21.1099987030029,0,1,185.145980834961,60.5733108520508,185,1,23.4339904785156,1,1,2,23.997670173645,7.91499972343445,24,31.1949987411499,30,10,24.3906679153443,24.8999996185303,30.524998664856,10.0946021080017,1,156.104583740234,56.819507598877,157,0,25.964563369751,24.4534587860108,24.7563991546631,2,0,0,2,25.6725540161133,25.4699993133545,25.9949998855591,23,21,30,10,24.2999992370606,26.4849996566773,0,0,2.03883302211762,0,138,138,138,0,0,25.2186079025269,2,1,1,2,24.6908617019653,17.289999961853,24.019998550415,23,26,23,30,10,21.3099994659424,23.9399995803833,0,1,177.854156494141,72.5879745483398,179,179,179,0,1,23.8698015213013,2,1,1,2,20.4924736022949,8.98499965667724,24.0399990081787,20,20,26,30,10,16.784999370575,23.7349996566773,24.6745462417603,26,67.8900890350342,1,165.479461669922,47.7431526184082,165,0,1,24.0012512207031,2,1,1,2,24.3258275985718,24.9949998855591,26,25.7899990081787,42,10,-4,25.0348749160767,1,1,0,2,24.8870086669922,25.3599996566773,25.8899993896484,0,1,305.099487304687,36.6766510009766,305,241.147171020508,31.0393962860108,241,24.1601858139038,0,0,1,23.4928369522095,1,1,1,2,25.4375553131104,16.5249991416931,25,26.1999988555909,30,10,-5,26.1783676147461,1,1,0,2,25.7149896621704,23.6799993515015,26.5399990081787,30.3625564575196,1,184.706527709961,44.013090133667,185,185,185,185,185.548370361328,44.7850303649903,185,185,185,25.2189493179321,0,0,1,25.2229166030884,1,2,1,1,2,26.0346326828003,24.4949998855591,30,27.0549993515015,30,10,-5,25.1721477508545,1,1,0,2,24.704891204834,26.585000038147,45.7049999237061,0,1,184.446746826172,43.1752376556397,185,185,185,185,138.117561340332,84.0204772949219,149,149,149,25.7246780395508,0,0,1,26.2969884872437,1,0,0,0,0,14.5550761222839,1,14.5517058372498,0,0,100,0,22.5925
2026-08-06 14:00:00,2,1,1,2,25.335470199585,7.73999977111816,26,25.2999992370605,30,10,-5,27.9594745635986,1,1,0,2,27.7661933898926,23.25,26.1099987030029,21.7667827606201,1,184.133514404297,41.2955055236816,185,185,185,185,212.506713867188,44.0692825317383,212,212,212,25.5164356231689,0,0,1,25.1674613952637,1,2,1,1,2,22.2120113372803,8.27999973297119,23,42.3699989318848,30,10,-3,24.7835884094238,1,1,0,2,24.7614593505859,18.8500003814697,44.7299995422363,53.3955688476562,1,183.528030395508,41.618408203125,185,185,185,185,174.740020751953,35.5261573791504,175,175,175,23.5586471557617,0,0,1,23.6358165740967,1,0,0,2,1,1,2,25.0598812103271,22.6599998474121,17,17,42,10,-3,25.1326999664307,1,1,0,2,22.4236392974854,24.8400001525879,26.1800003051758,100,1,181.103637695312,52.2959480285645,183,183,183,174.751342773438,38.9343719482422,174,174,0,0,74.1092147827148,1,80,24.0400161743164,0,22.1696739196777,457.295562744141,22.1249618530273,456.210021972656,1,1,1,1,0,0,0,2,1,2,23.0276908874512,7.27999973297119,23.519998550415,23,25,10,-6,24.828218460083,1,2,23.4028644561768,19.5299987792969,24.0699996948242,34.0524368286133,700,400,1,116.029716491699,41.8547668457031,119,126.016578674316,3.79380035400391,123,23.9461135864258,0,0,85.0244293212891,1,14.9794731140137,10,38,24.1615943908691,1,24,23,22.6847743988037,0,455.806488037109,100,24.8973217010498,452.195373535156,21.6378173828125,451.268707275391,18,23,0,100,0,18,23.1442451477051,100,453.968322753906,0,0,0,0,2,1,1,2,24.0839385986328,19.8599987030029,23,26,23,31,10,21.1199989318848,0,1,184.373931884766,61.9610290527344,185,1,23.4969139099121,1,1,2,23.3386154174805,7.75,24,31.189998626709,30,10,24.3698844909668,24.7199993133545,30.5100002288818,8.32441139221191,1,158.707168579102,56.1679153442383,157,0,25.7781600952148,24.4185638427734,24.7535438537598,2,0,0,2,25.6613082885742,25.4599990844727,25.9899997711182,23,21,30,10,24.25,26.4799995422363,0,0,1.48689377307892,0,138,138,138,0,0,25.2185592651367,2,1,1,2,24.8926105499268,17.1800003051758,23.9899997711182,23,26,23,30,10,20.8299999237061,23.8099994659424,0,1,179.090042114258,75.1447448730469,179,179,179,0,1,23.9382171630859,2,1,1,2,20.0598735809326,9.22999954223633,24.0399990081787,20,20,26,30,10,15.2199993133545,23.7099990844727,24.6377601623535,26,79.2222671508789,1,163.254821777344,49.6149940490723,165,0,1,24.0698738098145,2,1,1,2,24.6056480407715,25.019998550415,26,25.8099994659424,42,10,-4,25.120174407959,1,1,0,2,24.954381942749,25.3899993896484,25.9099998474121,0,1,309.727081298828,36.947624206543,305,242.203506469727,31.3212013244629,241,24.3563652038574,0,0,1,23.794563293457,1,1,1,2,24.79616355896,7.86999988555908,25,26.1999988555908,30,10,-5,26.4292964935303,1,1,0,2,25.835620880127,19.6000003814697,26.5699996948242,41.7887077331543,1,185.991958618164,43.5057792663574,185,185,185,185,185.587829589844,44.6261329650879,185,185,185,25.4067268371582,0,0,1,25.2539978027344,1,2,1,1,2,26.3187618255615,24.5299987792969,30,27.0599994659424,30,10,-5,25.0035877227783,1,1,0,2,24.4022598266602,26.6199989318848,45.7700004577637,0,1,184.583786010742,43.3159217834473,185,185,185,185,148.770309448242,87.544792175293,149,149,149,26.0466804504395,0,0,1,26.1437492370605,1,0,0,0,0,19.0881023406982,1,19.0881023406982,0,0,100,0,22.85
2026-08-06 14:15:00,2,1,1,2,25.9584712982178,8.11999988555909,26,25.4549999237061,30,10,-5,28.062029838562,1,1,0,2,27.8377265930176,24.5499992370606,26.1449995040894,24.8403768539429,1,193.111465454102,42.1167335510254,192,192,192,192,220.249168395996,46.1972141265869,221,221,221,25.8781576156616,0,0,1,25.4296617507935,1,2,1,1,2,23.0982427597046,7.76499962806702,23,42.2899990081788,30,10,-3,24.5176830291749,1,1,0,2,24.5051403045655,20.4650001525879,44.6499996185303,47.6545925140381,1,192.095672607422,42.4349040985108,192,192,192,192,180.852287292481,36.976791381836,182,182,182,24.2538070678711,0,0,1,24.1074781417847,1,0,0,2,1,1,2,25.1850528717041,22.710000038147,17,17,42,10,-3,25.1996622085571,1,1,0,2,22.4705114364624,24.875,26.1999988555908,100,1,185.837326049805,55.5669822692871,191,191,191,182.899559020996,40.8702087402344,182,182,0,0,74.5848426818848,1,80,24.2386989593506,0,22.1623811721802,454.194549560547,22.2240390777588,455.886367797851,1,1,1,1,0,0,0,2,1,2,23.0233001708985,7.11999988555908,23.5299987792969,23,25,10,-6,24.9398984909058,1,2,23.3399124145508,19.2649993896485,24.0299987792969,38.076021194458,700,400,1,122.671924591065,44.562089920044,124,133.379325866699,0.64758348464966,129,23.9763717651368,0,0,85.3753929138184,1,14.6253209114075,10,38,24.2938985824585,1,24,23,22.9251022338868,0,449.22673034668,98.3040351867676,24.8709211349488,453.405532836914,21.9709930419922,444.595642089844,18,23,0,100,0,18,22.8696784973145,100,450.986602783204,0,0,0,0,2,1,1,2,24.2395458221436,19.8749990463257,23,26,23,31,10,21.1249990463257,0,1,193.051002502442,63.2094135284424,192,1,23.6642951965332,1,1,2,23.973406791687,7.84499979019165,24,31.1749992370605,30,10,24.32594871521,24.7499990463257,30.5050001144409,10.3453230857849,1,160.819984436035,57.8538761138916,163,0,25.7669668197632,24.4007606506348,24.7007637023926,2,0,0,2,25.6508626937867,25.4449987411499,25.9799995422363,23,21,30,10,24.0749998092652,26.4699993133545,0,0,2.40481895208359,0,144,144,144,0,0,25.2204751968384,2,1,1,2,25.0636234283448,17.2149991989136,23.9649991989136,23,26,23,30,10,20.2449998855591,23.7349996566773,0,1,189.129707336426,79.1187210083008,189,189,189,0,1,24.0800447463989,2,1,1,2,20.0414953231812,8.78499984741211,24.0199995040894,20,20,26,30,10,14.9049997329712,23.6949987411499,24.7426414489746,26,80.6538200378418,1,172.608795166016,51.5810222625733,172,0,1,24.2112483978272,2,1,1,2,24.8546276092529,25.0449991226196,26,25.8099994659424,42,10,-4,25.1863107681275,1,1,0,2,25.007851600647,25.439998626709,25.9499988555909,0,1,316.483734130859,38.9751071929932,317,250.847038269043,32.4402885437012,250,24.54531955719,0,0,1,24.0210590362549,1,1,1,2,24.9035520553589,7.04999995231628,25,26.1799993515015,30,10,-5,26.5014905929565,1,1,0,2,25.8894653320313,20.1649990081788,26.5499992370605,41.337968826294,1,193.485122680664,43.9709625244141,192,192,192,192,191.007164001465,46.4961090087891,192,192,192,25.4619827270508,0,0,1,25.2386817932129,1,2,1,1,2,25.8776206970215,24.045000076294,30,27.0649995803833,30,10,-5,24.9361305236817,1,1,0,2,24.3550510406494,26.5349988937378,45.8399982452393,0,1,192.775978088379,44.7132568359375,192,192,192,192,152.529853820801,89.7406883239747,154,154,154,25.5236501693726,0,0,1,25.617322921753,1,0,0,0,0,16.3241376876831,1,16.3241376876831,0,0,100,0,23.1075
2026-08-06 14:30:00,2,1,1,2,26.268590927124,7.69999980926514,26,25.5799999237061,30,10,-5,28.2560977935791,1,1,0,2,28.0023994445801,24.1499996185303,26.1999988555908,29.65944480896,1,192.22607421875,42.580997467041,192,192,192,192,218.301681518555,46.5484428405762,221,221,221,26.7399616241455,0,0,1,26.5765571594238,1,2,1,1,2,23.0540828704834,8.34000015258789,23,42.3400001525879,30,10,-3,24.5791683197021,1,1,0,2,24.5607833862305,20.3199996948242,44.5999984741211,54.7079010009766,1,192.162124633789,42.7422637939453,192,192,192,192,183.797256469727,36.4893646240234,182,182,182,24.5772876739502,0,0,1,24.1998119354248,1,0,0,2,1,1,2,25.2659301757812,22.8199996948242,17,17,42,10,-3,25.2464370727539,1,1,0,2,22.508996963501,24.8899993896484,26.1999988555908,100,1,187.665084838867,55.682975769043,191,191,191,183.803085327148,40.7873878479004,182,182,0,0,75.8547286987305,1,80,24.4161262512207,0,22.1601028442383,451.172973632812,22.2315464019775,449.872802734375,1,1,1,1,0,0,0,2,1,2,23.020938873291,7.30999994277954,23.5,23,25,10,-6,25.2066650390625,1,2,23.2563056945801,19.2099990844727,23.9799995422363,37.5275535583496,700,400,1,123.574020385742,45.3564300537109,124,136.833648681641,0,129,24.0428829193115,0,0,85.7200393676758,1,14.2801599502563,10,38,24.4947700500488,1,24,23,23.0908336639404,0,446.330932617188,95.5153884887695,25.3706645965576,453.216156005859,22.5924797058105,440.7900390625,18,23,0,100,0,18,23.3618335723877,100,443.098327636719,0,0,0,0,2,1,1,2,24.3518466949463,19.8799991607666,23,26,23,31,10,21.1399993896484,0,1,191.090972900391,63.407299041748,192,1,23.9158916473389,1,1,2,24.9618892669678,7.35999965667725,24,31.1599998474121,30,10,24.219970703125,24.689998626709,30.5,12.6461143493652,1,163.512512207031,57.4902114868164,163,0,25.9382591247559,24.4028968811035,24.6893558502197,2,0,0,2,25.6391277313232,25.4300003051758,25.9699993133545,23,21,30,10,24.1399993896484,26.4499988555908,0,0,4.05253410339355,0,144,144,144,0,0,25.2121391296387,2,1,1,2,25.2388458251953,17.25,23.939998626709,23,26,23,30,10,19.8799991607666,23.6599998474121,0,1,189.224594116211,79.4818878173828,189,189,189,0,1,24.2923603057861,2,1,1,2,20.0853137969971,8.77999973297119,24.0100002288818,20,20,26,30,10,14.8099994659424,23.6800003051758,24.7773685455322,26,82.8936233520508,1,171.587844848633,51.7160224914551,172,0,1,24.4223136901855,2,1,1,2,25.04811668396,25.0599994659424,26,25.8199996948242,42,10,-4,25.238224029541,1,1,0,2,25.0480537414551,25.4699993133545,25.9699993133545,0,1,316.110046386719,38.6337127685547,317,251.656036376953,31.3050289154053,250,24.7190933227539,0,0,1,24.2883701324463,1,1,1,2,25.1742782592773,7.5,25,26.1599998474121,30,10,-5,26.6046981811523,1,1,0,2,25.9867401123047,20.7999992370605,26.5399990081787,40.8827133178711,1,192.385589599609,44.2459945678711,192,192,192,192,191.244232177734,46.5376205444336,192,192,192,25.7002429962158,0,0,1,25.6574096679688,1,2,1,1,2,26.3290004730225,23.3599987030029,30,27.0699996948242,30,10,-5,24.9340553283691,1,1,0,2,24.3626880645752,26.439998626709,45.8499984741211,0,1,190.541625976562,45.0036773681641,192,192,192,192,154.068008422852,89.7052307128906,154,154,154,26.1390933990479,0,0,1,26.6956272125244,1,0,0,0,0,17.0337657928467,1,17.0337657928467,0,0,100,0,23.365
2026-08-06 14:45:00,2,1,1,2,26.3927450180054,7.65999984741211,26,25.729998588562,30,10,-5,28.3563871383667,1,1,0,2,28.1207246780396,24.7049989700318,26.2699995040894,40.6386337280274,1,192.229766845703,42.5385494232178,192,192,192,192,220.386528015137,46.2190322875977,221,221,221,26.8413944244385,0,0,1,26.4320611953735,1,2,1,1,2,23.1538467407227,7.68999981880188,23,42.3499984741211,30,10,-3,24.5451946258545,1,1,0,2,24.5330629348755,20.1299991607666,44.8999996185303,51.3289909362793,1,191.621597290039,42.9560337066651,192,192,192,192,182.363784790039,36.9302749633789,182,182,182,24.625979423523,0,0,1,24.3402509689331,1,0,0,2,1,1,2,25.3086194992066,22.8549995422363,17,17,42,10,-3,25.2861881256104,1,1,0,2,22.5412092208863,24.9399995803833,26.2049989700318,100,1,189.809089660645,55.0683097839356,191,191,191,182.978691101075,41.083028793335,182,182,0,0,76.2592239379883,1,80,24.5485916137696,0,22.3160047531128,449.011169433594,22.2784900665283,449.137222290039,1,1,1,1,0,0,0,2,1,2,22.9874391555787,7.10999965667724,23.4949998855591,23,25,10,-6,25.2082986831665,1,2,23.3106727600098,19.1449995040894,23.9649991989136,38.0471134185791,700,400,1,126.845611572266,42.2873153686524,124,121.445518493652,6.35712385177613,129,24.1975708007813,0,0,85.4199638366699,1,14.5804882049561,10,38,24.4853219985962,1,24,23,21.6739988327026,0,455.718490600586,100,25.2171487808228,451.796829223633,21.7671594619751,444.806396484375,18,23,0,100,0,18,23.2900352478027,100,443.965560913086,0,0,0,0,2,1,1,2,24.4379739761353,19.9049997329712,23,26,23,31,10,21.1649999618531,0,1,191.74080657959,59.5038967132569,192,1,23.9450025558472,0,0,2,23.7644596099854,7.14499998092651,24,31.164999961853,30,10,24.5237865447998,24.4699993133545,30.4949998855591,0,0,2.89245009422303,0,163,0,25.8222951889038,24.268367767334,24.5147304534912,2,0,0,2,25.6198682785034,25.4249992370606,25.9749994277954,23,21,30,10,23.9949989318848,26.4499988555908,0,0,1.47610419988632,0,144,144,144,0,0,25.2412576675415,2,0,0,2,25.2802572250367,17.0649995803833,23.9499988555908,23,26,23,30,10,19.6399993896484,23.664999961853,0,0,0.970571517944336,0,189,189,189,0,0,24.1024494171143,2,0,0,2,20.6703453063965,10.0799994468689,23.9949998855591,26,20,26,30,10,15.7199993133545,23.6800003051758,24.7039709091187,26,0,0,1.44849687814713,0,172,0,0,24.15043258667,2,1,1,2,25.1838359832764,25.0999994277954,26,25.835000038147,42,10,-4,25.2758617401123,1,1,0,2,25.0798406600953,25.4949998855591,25.9949998855591,0,1,315.760086059571,37.9334411621094,317,250.071128845215,31.3848524093628,250,24.8287706375122,0,0,1,24.4461431503296,1,1,1,2,25.2461280822754,7.25,25,26.1700000762939,30,10,-5,26.5572471618652,1,1,0,2,25.9042797088623,19.8049993515015,26.5649995803833,50.3306579589844,1,192.079528808594,44.448148727417,192,192,192,192,191.733871459961,46.3195533752442,192,192,192,26.113790512085,0,0,1,26.0032463073731,1,2,1,1,2,26.3880739212037,22.7449998855591,30,27.0549993515015,30,10,-5,24.9863300323487,1,1,0,2,24.4131803512574,26.3649997711182,45.859998703003,0,1,192.619262695313,44.797908782959,192,192,192,192,154.712768554688,89.8801193237305,154,154,154,26.1571426391602,0,0,1,26.3974847793579,1,0,0,0,0,14.8145051002503,1,14.8145051002503,0,0,100,0,23.6225
2026-08-06 15:00:00,2,1,1,2,26.0581874847412,7.44000005722046,26,25.8599987030029,30,10,-5,28.189733505249,1,1,0,2,27.9842758178711,24.8299999237061,26.3199996948242,35.6211357116699,1,190.149230957031,42.9356422424316,192,192,192,192,222.001647949219,45.6807746887207,221,221,221,26.3435878753662,0,0,1,25.9835109710693,1,2,1,1,2,23.4190616607666,7.94999980926514,23,42.3299980163574,30,10,-3,24.5511379241943,1,1,0,2,24.5542316436768,20.3099994659424,44.7799987792969,54.4956588745117,1,191.762313842773,42.989387512207,192,192,192,192,181.920974731445,36.5361137390137,182,182,182,24.9989376068115,0,0,1,24.9772357940674,1,0,0,2,1,1,2,25.3548030853271,22.9499988555908,17,17,42,10,-3,25.3243198394775,1,1,0,2,22.571216583252,24.9899997711182,26.2099990844727,100,1,191.339477539062,55.1009330749512,191,191,191,181.307357788086,41.2391967773438,182,182,0,0,76.7366027832031,1,80,24.7349967956543,0,22.2617988586426,447.096801757812,22.3338146209717,447.641784667969,1,1,1,1,0,0,0,2,1,2,22.9158363342285,7,23.5100002288818,23,25,10,-6,25.1673984527588,1,2,23.455379486084,19.2299995422363,23.9599990844727,33.8824920654297,700,400,1,125.769813537598,40.2887687683105,124,124.852432250977,10.9051818847656,129,24.1378936767578,0,0,85.5671081542969,1,14.4303455352783,10,38,24.5577716827393,1,24,23,20.9760131835938,0,449.509185791016,100,24.7952251434326,449.668334960938,20.9841899871826,442.338134765625,18,23,0,100,0,18,22.3827934265137,100,448.441192626953,0,0,0,0,2,1,1,2,24.5370903015137,19.939998626709,23,26,23,31,10,21.1999988555908,0,1,190.079254150391,59.6291465759277,192,1,24.0315055847168,0,0,2,24.2666625976562,7.3899998664856,24,31.1700000762939,30,10,24.7812404632568,23.7899990081787,30.5100002288818,0,0,2.89320421218872,0,163,0,25.6827735900879,24.1680450439453,24.4271087646484,2,0,0,2,25.6236572265625,25.3799991607666,25.9899997711182,23,21,30,10,23.9699993133545,26.4499988555908,0,0,1.47674787044525,0,144,144,144,0,0,25.2524471282959,2,0,0,2,25.390588760376,17.2999992370605,23.9300003051758,23,26,23,30,10,19.4799995422363,23.6800003051758,0,0,0.971014201641083,0,189,189,189,0,0,23.9558620452881,2,0,0,2,21.5591316223145,11.0999994277954,23.9799995422363,26,20,26,30,10,17.0200004577637,23.6800003051758,24.6345195770264,26,0,0,1.45288968086243,0,172,0,0,23.9144668579102,2,1,1,2,25.3875732421875,25.1199989318848,26,25.8599987030029,42,10,-4,25.3099517822266,1,1,0,2,25.1031112670898,25.5299987792969,26.019998550415,0,1,316.796508789062,37.9290771484375,317,249.382446289062,32.1688346862793,250,25.0114574432373,0,0,1,24.6989574432373,1,1,1,2,24.8951053619385,6.98000001907349,25,26.1800003051758,30,10,-5,26.6501312255859,1,1,0,2,26.0287818908691,19.1299991607666,26.5699996948242,47.2657470703125,1,191.256607055664,44.4161415100098,192,192,192,192,193.67951965332,46.0389404296875,192,192,192,25.7028045654297,0,0,1,25.5516166687012,1,2,1,1,2,26.2291774749756,22.269998550415,30,27.0699996948242,30,10,-5,25.0074691772461,1,1,0,2,24.433744430542,26.3099994659424,45.8899993896484,0,1,191.763000488281,44.8748779296875,192,192,192,192,153.145431518555,89.3168869018555,154,154,154,25.8985862731934,0,0,1,26.173864364624,1,0,0,0,0,11.4411058425903,1,11.4411058425903,0,0,100,0,23.88
