2026-08-06 15:15:00,2,1,1,2,26.5069990158081,7.5149998664856,26,25.9849987030029,30,10,-5,28.3845901489258,1,1,0,2,28.0906190872193,23.7349996566773,26.4049997329712,42.714075088501,1,200.051055908203,44.4896926879883,200,200,200,200,230.553665161133,47.7609214782715,230,230,230,27.0173578262329,0,0,1,26.8293170928955,1,2,1,1,2,22.9684438705444,7.46999979019165,23,42.5100002288819,30,10,-3,24.76358127594,1,1,0,2,24.7561645507813,19.3549995422363,44.6649971008301,57.8384075164795,1,200.789596557618,44.2421817779541,200,200,200,200,190.695518493652,38.3295402526856,190,190,190,24.6725282669068,0,0,1,24.2576370239258,1,0,0,2,1,1,2,25.4545192718506,22.9849996566773,17,17,42,10,-3,25.3795719146729,1,1,0,2,22.6040678024292,25,26.2299995422363,100,1,202.386894226075,57.2864227294921,200,200,200,190.098052978516,43.2453556060791,190,190,0,0,77.3578910827637,1,80,24.9951601028443,0,22.4647178649902,444.870330810547,22.3277359008789,445.440017700195,1,1,1,1,0,0,0,2,1,2,23.0314559936524,7.35500001907349,23.5050001144409,23,25,10,-6,25.2953681945801,1,2,23.4256315231324,19.6499996185303,23.9699993133545,34.6699504852295,700,400,1,128.229587554932,41.5539608001709,130,130.970230102539,12.4449872970581,135,24.2014970779419,0,0,85.9812850952148,1,14.0179090499878,10,38,24.7543869018555,1,24,23,21.9838371276856,0,441.038681030274,100,24.8418025970459,447.528244018555,21.7331762313843,438.471267700196,18,23,0,100,0,18,22.8888311386109,100,445.171203613281,0,0,0,0,2,1,1,2,24.7566919326783,19.9399995803833,23,26,23,31,10,21.2149991989136,0,1,200.495193481446,60.807472229004,200,1,24.3542394638062,0,0,2,24.6259517669678,8.07999992370606,24,31.1599998474121,30,10,24.95290184021,23.3549995422364,30.5,0,0,2.89665353298188,0,170,0,25.621642112732,24.3267288208008,24.4997720718384,2,0,0,2,25.6352424621582,25.3849992752076,26.0050001144409,23,21,30,10,23.8149995803833,26.4649991989136,0,0,1.47484683990479,0,150,150,150,0,0,25.2575330734253,2,0,0,2,25.25772190094,17.1949996948242,23.9049997329712,23,26,23,30,10,19.5099992752075,23.6649999618531,0,0,0.974196612834931,0,200,200,200,0,0,23.7206735610962,2,0,0,2,22.1407079696656,11.7849998474122,23.9549989700318,26,20,26,30,10,17.9949989318848,23.664999961853,24.6136636734009,26,0,0,1.45549511909485,0,180,0,0,23.611930847168,2,1,1,2,25.6872911453247,25.1499996185303,26,25.8849992752076,42,10,-4,25.3668260574341,1,1,0,2,25.1576204299927,25.5849990844727,26.0399990081787,0,1,330.410827636719,38.6517391204834,330,260.09375,31.8923683166504,260,25.2602729797364,0,0,1,25.0806665420533,1,1,1,2,25.2406778335571,7.79499959945679,25,26.1750001907349,30,10,-5,26.5565910339356,1,1,0,2,25.8693780899048,18.9899997711182,26.5949993133545,58.3353500366211,1,201.188987731934,45.9009628295898,200,200,200,200,199.7758102417,47.7034301757813,200,200,200,26.3361034393311,0,0,1,26.3749780654907,1,2,1,1,2,26.5608997344971,21.9299993515015,30,27.0749998092652,30,10,-5,25.0643739700318,1,1,0,2,24.4824333190918,26.2599992752075,45.9349994659424,0,1,199.443771362305,46.568717956543,200,200,200,200,160.83723449707,91.7585945129395,160,160,160,26.3727722167969,0,0,1,26.9431819915772,1,0,0,0,0,14.5529189109802,1,14.5529189109802,0,0,100,0,23.8275
2026-08-06 15:30:00,2,1,1,2,26.0051345825195,7.81999969482422,26,26.1099987030029,30,10,-5,28.2061080932617,1,1,0,2,27.9202709197998,21.8899993896484,26.4499988555908,45.9363708496094,1,198.734024047852,44.5092964172363,200,200,200,200,229.659820556641,47.9064025878906,230,230,230,26.7529468536377,0,0,1,26.4839763641357,1,2,1,1,2,23.1933517456055,7.66999959945679,23,42.5699996948242,30,10,-3,24.8621158599854,1,1,0,2,24.8594818115234,19.7700004577637,44.6699981689453,60.9318885803223,1,200.206878662109,43.737190246582,200,200,200,200,189.593139648438,38.4775657653809,190,190,190,24.7959098815918,0,0,1,24.5182094573975,1,0,0,2,1,1,2,25.5068340301514,23.019998550415,17,17,42,10,-3,25.4352359771729,1,1,0,2,22.6382026672363,25.019998550415,26.2399997711182,100,1,202.948028564453,57.3063926696777,200,200,200,191.018417358398,43.0727195739746,190,190,0,0,77.9183502197266,1,80,25.2675037384033,0,22.3623695373535,442.869995117188,22.3275146484375,443.341949462891,1,1,1,1,0,0,0,2,1,2,23.0149002075195,7.02999973297119,23.5399990081787,23,25,10,-6,25.4054260253906,1,2,23.4347496032715,19.4699993133545,23.9699993133545,37.7209777832031,700,400,1,128.935775756836,42.0259895324707,130,141.94384765625,11.9901075363159,135,24.2831401824951,0,0,86.2886734008789,1,13.7105007171631,10,38,24.8556785583496,1,24,23,22.8744773864746,0,439.827972412109,100,25.2495765686035,446.286193847656,22.9004325866699,432.349212646484,18,23,0,100,0,18,23.183048248291,100,440.593292236328,0,0,0,0,2,1,1,2,24.9637298583984,19.9599990844727,23,26,23,31,10,21.2299995422363,0,1,201.80241394043,60.3189811706543,200,1,24.5407085418701,0,0,2,24.9207668304443,8.59999942779541,24,31.1599998474121,30,10,25.093635559082,23.1000003814697,30.5,0,0,2.90167474746704,0,170,0,25.5736083984375,24.4641437530518,24.6351661682129,2,0,0,2,25.6493339538574,25.3599987030029,26.0100002288818,23,21,30,10,23.8699989318848,26.4699993133545,0,0,1.47644948959351,0,150,150,150,0,0,25.2562370300293,2,0,0,2,25.2064895629883,17.5299987792969,23.8999996185303,23,26,23,30,10,19.5799999237061,23.6999988555908,0,0,0.971737861633301,0,200,200,200,0,0,23.507251739502,2,0,0,2,22.5761871337891,12.4099998474121,23.9300003051758,26,20,26,30,10,18.7799987792969,23.6700000762939,24.6902503967285,26,0,0,1.4524747133255,0,180,0,0,23.3395118713379,2,1,1,2,25.9953689575195,25.1800003051758,26,25.8999996185303,42,10,-4,25.4213905334473,1,1,0,2,25.1985511779785,25.6099987030029,26.0699996948242,0,1,330.048522949219,38.7790451049805,330,260.922210693359,31.3781318664551,260,25.5061817169189,0,0,1,25.3764400482178,1,1,1,2,24.8495750427246,6.71000003814697,25,26.1999988555908,30,10,-5,26.4675693511963,1,1,0,2,25.7812652587891,17.8500003814697,26.6199989318848,56.7799606323242,1,200.891708374023,45.8974990844727,200,200,200,200,198.800506591797,47.9638290405273,200,200,200,26.0638065338135,0,0,1,26.0649356842041,1,2,1,1,2,26.6084728240967,21.5599994659424,30,27.0799999237061,30,10,-5,25.0870971679688,1,1,0,2,24.4893970489502,26.2299995422363,45.939998626709,0,1,199.966278076172,46.2924346923828,200,200,200,200,161.833129882812,92.3284759521484,160,160,160,26.3605766296387,0,0,1,26.9263534545898,1,0,0,0,0,13.1224145889282,1,13.1224145889282,0,0,100,0,23.775
2026-08-06 15:45:00,2,1,1,2,25.8306322097779,7.40999984741211,26,26.2349987030029,30,10,-5,28.1245317459107,1,1,0,2,27.8358335494995,21.1699991226197,26.5299997329712,50.0729675292969,1,198.538475036621,44.944149017334,200,200,200,200,230.929893493652,47.3967609405517,230,230,230,26.681568145752,0,0,1,26.3910503387451,1,2,1,1,2,22.9007768630982,7.74499988555908,23,42.670000076294,30,10,-3,24.9453754425049,1,1,0,2,24.6961860656738,17.9949998855591,44.8449993133545,73.8293991088867,1,199.797546386719,44.2695636749268,200,200,200,200,191.279731750488,38.0511932373047,190,190,190,24.9969348907471,0,0,1,24.7029104232788,1,0,0,2,1,1,2,25.5544538497925,23.0999994277954,17,17,42,10,-3,25.4967479705811,1,1,0,2,22.6701049804688,25.0599994659424,26.2649993896485,100,1,200.012077331543,57.4068412780762,200,200,200,189.481399536133,43.5157489776611,190,190,0,0,78.4989128112793,1,80,25.6274023056031,0,22.4711742401123,441.781311035157,22.3781147003174,440.36930847168,1,1,1,1,0,0,0,2,1,2,22.999116897583,7.15499973297119,23.5399990081787,23,25,10,-6,25.5103559494019,1,2,23.3581762313843,19.4149990081787,23.9799995422363,37.1985015869141,700,400,1,129.980110168457,41.8301010131836,130,134.35531616211,12.465989112854,135,24.3781251907349,0,0,86.2403984069825,1,13.7593359947205,10,38,25.1429300308228,1,24,23,20.0513010025025,0,440.770812988281,100,24.5977001190186,445.793151855469,22.6321296691895,436.386871337891,18,23,0,100,0,18,22.7553491592407,100,438.174942016602,0,0,0,0,2,1,1,2,25.2514276504517,19.9649991989136,23,26,23,31,10,21.2399997711182,0,1,200.838523864746,60.7080268859863,200,1,24.9781274795533,0,0,2,25.1583452224732,8.74999952316284,24,31.1549997329712,30,10,25.2219934463501,22.9249992370606,30.5050001144409,0,0,2.8979971408844,0,170,0,25.5552034378052,24.5703086853027,24.4655685424805,2,0,0,2,25.6586360931397,25.2999992370606,26.0100002288818,23,21,30,10,23.7949991226196,26.4799995422363,0,0,1.47777020931244,0,150,150,150,0,0,25.2945775985718,2,0,0,2,25.0809316635132,17.4649991989136,23.8999996185303,23,26,23,30,10,19.6899995803833,23.7149991989136,0,0,0.974213629961014,0,200,200,200,0,0,23.3641500473023,2,0,0,2,22.8441162109375,12.989999294281,23.9049997329712,26,20,26,30,10,19.4099998474121,23.6549997329712,24.6409196853638,26,0,0,1.45504462718964,0,180,0,0,23.1441917419434,2,1,1,2,26.3793840408325,25.3049993515015,26,25.914999961853,42,10,-4,25.4797687530518,1,1,0,2,25.2443313598633,25.5449991226197,26.104998588562,16.6717677116394,1,330.615676879883,38.3091182708741,330,258.98861694336,31.5603895187378,260,25.845552444458,0,0,1,25.8946580886841,1,1,1,2,24.9813222885132,7.2649998664856,25,26.2099990844727,30,10,-5,26.3908252716064,1,1,0,2,25.7036409378052,18.1149997711182,26.6299991607666,59.5049571990967,1,199.550552368164,46.2370223999024,200,200,200,200,200.259025573731,47.5803852081299,200,200,200,26.2450494766236,0,0,1,26.3202981948853,1,2,1,1,2,26.7037677764893,21.2549991607666,30,27.0799999237061,30,10,-5,25.0664672851563,1,1,0,2,24.4471082687378,26.1749992370606,45.984998703003,0,1,200.648178100586,46.4078197479248,200,200,200,200,161.208732604981,91.7531929016114,160,160,160,26.4778938293457,0,0,1,26.8858528137207,1,0,0,0,0,15.9474382400513,1,15.9474382400513,0,0,100,0,23.7225
2026-08-06 16:00:00,2,1,1,2,26.3208198547363,7.26999998092651,26,26.3099994659424,30,10,-5,28.0611000061035,1,1,0,2,27.7951221466064,21.8799991607666,26.5799999237061,50.5962333679199,1,199.020309448242,44.6172752380371,200,200,200,200,230.532791137695,47.6560401916504,230,230,230,27.2332973480225,0,0,1,26.9475250244141,1,2,1,1,2,23.15989112854,7.65999984741211,23,42.6599998474121,30,10,-3,24.8086795806885,1,1,0,2,24.7677841186523,17.3099994659424,44.9500007629395,55.3858184814453,1,201.431060791016,43.7138023376465,200,200,200,200,189.815612792969,38.6378555297852,190,190,190,25.5427589416504,100,0,1,25.9160041809082,1,0,0,2,1,1,2,25.6436405181885,23.1599998474121,17,17,42,10,-3,25.9054203033447,1,1,0,2,22.701961517334,25.1499996185303,26.2999992370605,100,1,198.467483520508,57.6944923400879,200,200,200,189.732376098633,43.4339141845703,190,190,0,0,79.0567016601562,1,80,25.9816741943359,0,22.5719108581543,438.856323242188,22.3787879943848,439.431457519531,1,1,1,1,0,0,0,2,1,2,22.9467620849609,7.02999973297119,23.5599994659424,23,25,10,-6,25.5429763793945,1,2,23.272668838501,19.2899990081787,23.9799995422363,34.9559783935547,700,400,1,130.55339050293,41.5417327880859,130,132.846389770508,13.1090030670166,135,24.4308204650879,0,0,86.3788146972656,1,13.6211814880371,10,38,25.2903690338135,1,24,23,19.9134044647217,0,440.290557861328,100,24.3704738616943,444.933319091797,22.265869140625,433.969390869141,18,23,0,100,0,18,22.8251304626465,100,436.000183105469,0,0,0,0,2,1,1,2,25.5087642669678,19.9699993133545,23,26,23,31,10,21.2399997711182,0,1,201.877593994141,60.9041442871094,200,1,25.2593936920166,0,0,2,25.3577480316162,8.82999992370605,24,31.1499996185303,30,10,25.3380508422852,22.7999992370605,30.5,0,0,2.90292429924011,0,170,0,25.537181854248,24.6850738525391,24.4684181213379,2,0,0,2,25.6676197052002,25.25,26.019998550415,23,21,30,10,23.8799991607666,26.4899997711182,0,0,1.47851514816284,0,150,150,150,0,0,25.3153762817383,2,0,0,2,24.9971027374268,17.6900005340576,23.8699989318848,23,26,23,30,10,19.7999992370605,23.689998626709,0,0,0.972571432590485,0,200,200,200,0,0,23.2423248291016,2,0,0,2,23.0440998077393,13.5199995040894,23.8999996185303,26,20,26,30,10,19.939998626709,23.6499996185303,24.6357116699219,26,0,0,1.45833134651184,0,180,0,0,23.024995803833,2,1,1,2,26.520076751709,25.5599994659424,26,25.939998626709,42,10,-4,26.0012741088867,1,1,0,2,25.3072280883789,25.2999992370605,26.1399993896484,0.289398193359375,1,329.324798583984,37.6057624816895,330,261.302490234375,29.79833984375,260,25.9682579040527,100,0,1,26.3355731964111,1,1,1,2,25.0265140533447,7.09999990463257,25,26.2099990844727,30,10,-5,26.3988513946533,1,1,0,2,25.7341995239258,18.2299995422363,26.6399993896484,59.2734603881836,1,199.737930297852,46.1595230102539,200,200,200,200,200.390258789062,47.6185607910156,200,200,200,26.2744522094727,0,0,1,26.3004055023193,1,2,1,1,2,26.5213718414307,21.0200004577637,30,27.0900001525879,30,10,-5,25.0603084564209,1,1,0,2,24.4685192108154,26.0999984741211,46.0399971008301,0,1,200.020935058594,46.4022789001465,200,200,200,200,159.242126464844,92.2834854125977,160,160,160,26.2678737640381,0,0,1,26.7365989685059,1,0,0,0,0,15.218373298645,1,15.218373298645,0,0,100,0,23.67
2026-08-06 16:15:00,2,1,1,2,26.0488929748535,7.25999999046326,26,26.3399991989136,30,10,-5,28.0866146087647,1,1,0,2,27.8408803939819,22.0949993133545,26.585000038147,44.972059249878,1,200.390830993653,44.3333282470703,200,200,200,200,230.640907287598,47.5900745391846,230,230,230,26.8339519500733,0,0,1,26.3726415634155,1,2,1,1,2,22.8961381912232,7.3899998664856,23,42.7149982452393,30,10,-3,25.0465745925904,1,1,0,2,24.6736669540406,18.2150001525879,45.0949993133545,74.0837097167969,1,198.281311035157,44.2997627258301,200,200,200,200,190.819816589355,38.5100593566895,190,190,190,24.9037399291993,0,0,1,24.9511108398438,1,0,0,2,1,1,2,25.7415952682495,23.1999998092652,17,17,42,10,-3,26.2449989318848,1,1,0,2,22.7314691543579,25.1449995040894,26.3199996948243,100,1,198.674156188965,57.9977226257324,200,200,200,189.929244995117,43.1099166870118,190,190,0,0,79.1811828613281,1,80,26.2042398452759,0,22.5102758407593,437.84457397461,22.5352201461792,439.432693481446,1,1,1,1,0,0,0,2,1,2,23.0388336181641,6.83499979972839,23.5499992370606,23,25,10,-6,25.6624212265015,1,2,23.2240839004517,19.7549991607666,23.9749994277954,35.1071071624756,700,400,1,129.749824523926,41.5660133361817,130,138.620010375977,12.7968192100525,135,24.5617828369141,0,0,86.1814422607422,1,13.8205885887146,10,38,25.6814832687378,1,24,23,19.9989070892334,0,444.115661621094,100,24.3732395172119,445.571563720703,22.2234373092652,435.821487426758,18,23,0,100,0,18,22.8064041137695,100,438.121673583985,0,0,0,0,2,1,1,2,25.9363164901734,19.9849996566773,24.5,26,23,31,10,21.2600002288819,0.775317668914795,1,198.571815490723,60.5159187316895,200,1,25.8916521072388,0,0,2,25.519419670105,9.19000005722046,24,31.1499996185303,30,10,25.4325208663941,22.6699991226196,30.5100002288818,0,0,2.90010058879853,0,170,0,25.5261297225952,24.7813653945923,24.5289754867554,2,0,0,2,25.6695985794068,25.2299995422364,26.0399990081787,23,21,30,10,23.8049993515015,26.4899997711182,0,0,1.47571831941605,0,150,150,150,0,0,25.3522062301636,2,0,0,2,24.9038791656494,17.4699993133545,23.8699989318848,23,26,23,30,10,19.9249992370606,23.6849994659424,0,0,0.974282413721085,0,200,200,200,0,0,23.1534605026246,2,0,0,2,23.1872301101685,13.9949994087219,23.8949995040894,26,20,26,30,10,20.375,23.6399993896485,24.6354856491089,26,0,0,1.45647090673447,0,180,0,0,22.9530305862427,2,1,1,2,26.5309610366822,25.6349992752075,26,25.9749994277955,42,10,-4,26.3183364868164,1,1,0,2,25.3328313827515,25.0849990844727,26.1549997329712,62.9910793304444,1,329.203338623047,38.7163028717041,330,259.674346923828,30.4144687652588,260,26.0633096694947,100,0,1,26.5328950881958,1,1,1,2,25.0865497589112,7.01999998092651,25,26.2199993133545,30,10,-5,26.4250221252442,1,1,0,2,25.7519788742066,18.0049991607666,26.6649999618531,61.1901187896729,1,200.356430053711,45.9357948303223,200,200,200,200,200.115615844727,47.7513523101807,200,200,200,26.4445142745972,0,0,1,26.5027379989624,1,2,1,1,2,26.8533802032471,20.8249998092651,30,27.104998588562,30,10,-5,25.0664873123169,1,1,0,2,24.4483280181885,26.0149993896485,46.0349998474121,0,1,200.119293212891,46.4026699066163,200,200,200,200,159.771705627441,92.2783088684082,160,160,160,26.690712928772,0,0,1,27.2851524353028,1,0,0,0,0,13.0320649147034,1,13.0320649147034,0,0,100,0,23.6175
2026-08-06 16:30:00,,1,1,,25.7410373687744,7.53999996185303,26,26.3599987030029,30,10,-5,,1,1,0,2,,22.1399993896484,26.6099987030029,,1,200.285217285156,44.5414848327637,200,200,200,200,227.097640991211,47.7981872558594,230,230,230,26.4289283752441,0,,1,,1,2,1,1,,23.0006122589111,,23,42.689998626709,30,,-3,25.304817199707,1,1,0,,,19.2299995422363,45.0399971008301,75.4914245605469,1,198.454116821289,43.7488479614258,200,200,200,200,190.104461669922,38.0320739746094,190,190,190,,0,,1,25.2427139282227,1,0,0,2,1,1,2,25.816427230835,23.2600002288818,17,17,42,10,-3,26.5586528778076,1,1,0,2,22.7673110961914,25.1999988555908,26.3400001525879,100,1,198.772720336914,57.7296829223633,200,200,200,188.637191772461,43.7377243041992,190,190,0,0,79.3412475585938,1,80,26.4963626861572,0,22.6777381896973,436.593170166016,22.5815124511719,439.515838623047,1,1,1,1,0,0,0,2,1,2,23.0349445343018,7.56999969482422,23.5399990081787,23,25,10,-6,25.7312355041504,1,2,23.1821117401123,19.5499992370605,23.9699993133545,36.676082611084,700,400,1,129.945495605469,41.3740310668945,130,133.64729309082,13.1129188537598,135,24.6748027801514,0,0,85.5327072143555,1,14.4672908782959,10,38,25.7832908630371,1,24,23,19.7894840240479,0,451.877105712891,100,23.5733013153076,458.521911621094,22.1659679412842,440.023742675781,18,23,0,100,0,18,21.7084522247314,100,441.03271484375,0,0,0,0,2,1,1,2,26.245044708252,20.0200004577637,26,26,23,31,10,21.2799987792969,10.829270362854,1,200.12776184082,60.6204833984375,200,1,26.0349426269531,0,0,,25.6550540924072,9.34999942779541,24,31.1499996185303,30,10,25.5214252471924,22.5699996948242,30.5100002288818,0,0,2.90246534347534,0,170,0,25.521427154541,24.8534317016602,24.5225601196289,2,0,0,2,25.672061920166,25.2799987792969,26.0399990081787,23,21,30,10,23.8299999237061,26.4899997711182,0,0,1.47929680347443,0,150,150,150,0,0,25.3816471099854,2,0,0,2,24.8300151824951,17.8299999237061,23.8500003814697,23,26,23,30,10,20.0599994659424,23.6499996185303,0,0,0.982643604278564,0,200,200,200,0,0,23.0891456604004,2,0,,2,23.3000679016113,14.4099998474121,23.8999996185303,26,20,26,30,10,20.7199993133545,23.6299991607666,24.6322460174561,26,0,0,1.46026289463043,0,180,,0,22.913595199585,2,1,1,2,26.6836814880371,25.6999988555908,26,26.0100002288818,42,10,-4,26.6262111663818,1,1,0,2,25.360631942749,24.7799987792969,26.189998626709,100,1,332.173461914062,37.7890930175781,330,257.113891601562,30.7933483123779,260,26.2300930023193,100,0,1,26.8050632476807,,1,1,,,,,26.2399997711182,,10,,26.4666233062744,,,0,2,,18.2799987792969,26.689998626709,59.831226348877,1,201.181381225586,46.048957824707,,200,200,200,198.77375793457,47.5279502868652,200,200,200,,0,,1,26.1716613769531,,,1,,,,,30,27.1099987030029,,,,,1,1,,2,24.4058513641357,25.9200000762939,,,1,200.166900634766,46.5800399780273,200,200,200,200,160.234008789062,91.7010269165039,160,160,160,,0,,,,1,0,0,0,0,17.8115501403809,1,17.8115501403809,0,0,100,0,23.565
2026-08-06 16:45:00,2,1,1,2,26.2725410461426,7.76999998092652,26,26.4049997329712,30,10,-5,28.0221910476685,1,1,0,2,27.7938089370728,22.3850002288819,26.6349992752076,45.6433734893799,1,185.896919250489,41.8496189117432,185,185,185,185,211.499061584473,44.5519371032715,212,212,212,27.1448659896851,0,0,1,26.939980506897,1,2,1,1,2,23.0929670333863,7.89499974250794,23,42.5949993133545,30,10,-3,25.7902307510376,1,1,0,2,24.329686164856,19.9349994659424,45.0249996185303,56.4325561523438,1,183.862785339356,41.0297393798828,185,185,185,185,174.909233093262,35.3046207427979,175,175,175,24.7160911560059,100,0,1,25.6169261932373,1,0,0,2,1,1,2,25.7976875305176,23.269998550415,17,17,42,10,-3,26.590353012085,1,1,0,2,22.7985277175904,25.2099990844727,26.3499984741211,100,1,182.981796264649,52.5508689880371,183,183,183,174.633460998535,38.7909412384033,174,174,0,0,79.6673965454102,1,80,26.7012023925782,0,22.6765232086182,436.627487182617,22.6862363815308,437.45881652832,1,1,1,1,0,0,0,2,1,2,22.93350315094,7.3199999332428,23.5399990081787,23,25,10,-6,25.7797861099243,1,2,23.0513935089112,19.4749994277954,23.9649991989136,34.0209884643555,700,400,1,121.108673095703,38.5957984924317,119,123.931915283203,11.4811415672303,123,24.680006980896,0,0,85.008960723877,1,14.991035938263,10,38,25.9330463409424,1,24,23,19.6528968811036,0,450.366577148438,100,22.3585958480835,466.810409545899,21.5215425491333,449.634033203125,18,23,0,100,0,18,20.8708333969116,100,447.090545654297,0,0,0,0,2,1,1,2,25.900447845459,9.67000007629392,26,26,23,31,10,26.2499990463257,6.6809525489807,1,184.905639648438,58.3442859649658,185,1,26.365439414978,0,0,2,25.7597265243531,9.66999959945679,24,31.1549997329712,30,10,25.592080116272,22.5249996185303,30.5100002288818,0,0,2.90198588371277,0,157,0,25.5117206573487,24.9155378341675,24.5881195068359,2,0,0,2,25.7165956497193,25.269998550415,26.0499992370605,23,21,30,10,23.769998550415,26.5,0,0,1.47672206163407,0,138,138,138,0,0,25.3484134674072,2,0,0,2,24.7676982879639,18.0149993896485,23.8649988174439,23,26,23,30,10,20.149998664856,23.5999994277955,0,0,0.9763622879982,0,179,179,179,0,0,23.066390991211,2,0,0,2,23.4093427658081,14.7449994087219,23.8949995040894,26,20,26,30,10,20.9849996566773,23.6199989318848,24.6333227157593,26,0,0,1.46186888217926,0,165,0,0,22.9187736511231,2,1,1,2,26.7265529632569,25.7199993133545,26,26.0399990081787,42,10,-4,26.8465633392334,1,1,0,2,25.3727378845215,24.5199995040894,26.2499990463257,100,1,305.889297485352,35.1352787017823,305,239.708442687989,27.5610103607178,241,26.325216293335,100,0,1,27.173397064209,1,1,1,2,24.9406919479371,7.10999989509583,25,26.2649993896484,30,10,-5,26.4794797897339,1,1,0,2,25.8141174316407,17.7799997329712,26.7349996566773,59.8454551696777,1,184.778991699219,43.3681182861328,185,185,185,185,184.64786529541,44.8081321716309,185,185,185,26.3252592086792,0,0,1,26.4100303649902,1,2,1,1,2,26.6127710342407,20.4949998855591,30,27.1399993896485,30,10,-5,24.988133430481,1,1,0,2,24.3944005966187,25.7949991226196,46.0899982452393,0,1,185.160255432129,43.3572063446045,185,185,185,185,150.296043395996,88.1670837402344,149,149,149,26.4270601272583,0,0,1,26.8195381164551,1,0,0,0,0,13.2714757919312,1,13.2714757919312,0,0,100,0,23.5125
2026-08-06 17:00:00,2,1,1,2,25.7522811889648,7.8899998664856,26,26.439998626709,30,10,-5,27.9516181945801,1,1,0,2,27.7227668762207,21.0599994659424,26.7099990844727,46.4198226928711,1,181.617797851562,41.696605682373,185,185,185,185,213.232971191406,44.1878776550293,212,212,212,26.6437091827393,0,0,1,26.1669235229492,1,2,1,1,2,23.1001968383789,7.8899998664856,23,42.5900001525879,30,10,-3,25.4909172058105,1,1,0,2,24.3141670227051,19.4300003051758,45.1100006103516,56.4934539794922,1,183.435485839844,40.6709213256836,185,185,185,185,178.326400756836,35.485767364502,175,175,175,24.671630859375,100,0,1,25.623851776123,1,0,0,2,1,1,2,25.8604869842529,23.25,17,17,42,10,-3,27.0182762145996,1,1,0,2,22.8256320953369,25.2099990844727,26.3699989318848,100,1,184.881134033203,52.9106674194336,183,183,183,173.960388183594,38.5245704650879,174,174,0,0,79.4288558959961,1,80,26.992654800415,0,22.6750602722168,436.704010009766,22.6911869049072,438.997039794922,1,1,1,1,0,0,0,2,1,2,23.0368480682373,8,23.5299987792969,23,25,10,-6,25.8151016235352,1,2,22.9554309844971,20.439998626709,23.9599990844727,30.4939937591553,700,400,1,118.226791381836,37.9220848083496,119,119.446807861328,11.4189615249634,123,24.7726459503174,0,0,84.7919540405273,1,15.2086906433105,10,38,26.2238922119141,1,24,23,19.3812713623047,0,450.327941894531,100,22.7053623199463,469.06396484375,21.8716011047363,451.194061279297,18,23,0,100,0,18,20.9301776885986,100,452.615997314453,0,0,0,0,2,1,1,2,25.4810752868652,7.96999979019165,23,26,23,31,10,26.5799999237061,0.0516839027404785,1,184.197280883789,58.4206619262695,185,1,26.7785205841064,0,0,2,25.8488864898682,10.0299997329712,24,31.1599998474121,30,10,25.6560897827148,22.4499988555908,30.5100002288818,0,0,2.906569480896,0,157,0,25.5089664459229,25.0119380950928,24.5510635375977,2,0,0,2,25.7564716339111,25.2299995422363,26.0499992370605,23,21,30,10,23.8599987030029,26.5100002288818,0,0,1.47869157791138,0,138,138,138,0,0,25.3253555297852,2,0,0,2,24.7042903900146,18.1000003814697,23.8699989318848,23,26,23,30,10,20.2399997711182,23.5399990081787,0,0,0.975455641746521,0,179,179,179,0,0,23.0706977844238,2,0,0,2,23.4701538085938,15.0499992370605,23.8999996185303,26,20,26,30,10,21.1800003051758,23.6000003814697,24.6295471191406,26,0,0,1.46138429641724,0,165,0,0,22.941255569458,2,1,1,2,26.8396472930908,25.7600002288818,26,26.0599994659424,42,10,-4,27.1681842803955,1,1,0,2,25.375602722168,24.3299999237061,26.2899990081787,100,1,306.643188476562,35.5305023193359,305,243.47802734375,27.6222457885742,241,26.4577503204346,100,0,1,27.5515308380127,1,1,1,2,24.9924907684326,8.40999984741211,25,26.2999992370605,30,10,-5,26.3955879211426,1,1,0,2,25.7026329040527,18.2899990081787,26.769998550415,63.1438064575195,1,181.745956420898,43.1751022338867,185,185,185,185,187.100494384766,44.7764015197754,185,185,185,26.3152465820312,0,0,1,26.2298698425293,1,2,1,1,2,26.7033348083496,20.3500003814697,30,27.1599998474121,30,10,-5,25.0142040252686,1,1,0,2,24.4458866119385,25.7199993133545,46.1199989318848,0,1,182.845855712891,42.9642181396484,185,185,185,185,153.044158935547,88.9829940795898,149,149,149,26.5245838165283,0,0,1,26.8646507263184,1,0,0,0,0,15.0136480331421,1,15.0136480331421,0,0,100,0,23.46
2026-08-06 17:15:00,2,1,1,2,26.0646753311157,7.95499992370606,26,26.4349994659424,30,10,-5,27.9041051864624,1,1,0,2,27.7284584045411,23.2600002288818,26.6949987411499,38.427604675293,1,184.462501525879,41.2315979003906,185,185,185,185,212.474426269532,44.4990882873535,212,212,212,26.712082862854,0,0,1,26.4944972991944,1,2,1,1,2,23.0212230682373,7.98499989509583,23,42.4799995422364,30,10,-3,25.7372379302979,1,1,0,2,24.1875238418579,19.9399995803833,45.0949993133545,54.3664321899414,1,184.748245239258,40.7771663665772,185,185,185,185,175.215606689453,35.5961456298829,175,175,175,24.5792436599732,100,0,1,25.9090166091919,1,0,0,2,1,1,2,25.874885559082,23.3249998092652,17,17,42,10,-3,26.8511915206909,1,1,0,2,22.850489616394,25.2299995422363,26.3949995040894,100,1,185.254203796387,52.9667625427246,183,183,183,173.129760742188,38.7093238830566,174,174,0,0,80.2133674621582,1,80,27.0331726074219,0,22.7713222503662,433.469085693359,22.7395820617676,436.474212646484,1,1,1,1,0,0,0,2,1,2,23.0048980712891,7.29999995231629,23.5349988937378,23,25,10,-6,25.8234834671021,1,2,22.9888286590576,19.9250001907349,23.9649991989136,32.9040794372559,700,400,1,118.248218536377,37.795337677002,119,122.095069885254,11.4404172897339,123,24.7966785430908,0,0,83.9397888183594,1,16.0624389648438,10,38,26.3571634292603,1,24,23,19.5817375183105,0,453.959106445312,100,22.549114227295,477.568817138672,21.9774742126465,467.524993896484,18,23,0,100,0,18,21.0169410705566,100,455.579605102539,0,0,0,0,2,1,1,2,26.3198328018189,8.73999977111816,26,26,23,31,10,26.6249990463257,14.9439306259156,1,184.462814331055,58.2806949615479,185,1,26.7413482666016,0,0,2,25.9105234146118,10.1749997138977,24,31.1549997329712,30,10,25.7128553390503,22.4049997329712,30.5100002288818,0,0,2.90483164787293,0,157,0,25.5074167251587,25.0619478225708,24.5560512542725,2,0,0,2,25.7790641784668,25.1799993515015,26.0599994659424,23,21,30,10,23.8099994659424,26.5050001144409,0,0,1.47856062650681,0,138,138,138,0,0,25.3214025497437,2,0,0,2,24.6414575576782,18.2600002288819,23.8799991607666,23,26,23,30,10,20.3449993133545,23.5549993515015,0,0,0.977084994316101,0,179,179,179,0,0,23.0766515731812,2,0,0,2,23.5156354904175,15.3349995613099,23.8999996185303,26,20,26,30,10,21.3499994277954,23.5949993133545,24.6234188079834,26,0,0,1.45932978391647,0,165,0,0,22.9680299758911,2,1,1,2,26.8777523040771,25.769998550415,26,26.0999994277954,42,10,-4,26.9379138946533,1,1,0,2,25.4038333892822,24.2249994277954,26.3199996948243,100,1,306.361633300782,35.1203365325928,305,240.70809173584,27.3271684646607,241,26.4861965179443,100,0,1,27.3237743377686,1,1,1,2,25.0564155578613,7.34999966621399,25,26.3299999237061,30,10,-5,26.386534690857,1,1,0,2,25.7437086105347,18.420000076294,26.7949991226197,59.1818943023682,1,185.955406188965,42.9130573272705,185,185,185,185,185.115173339844,45.1180152893066,185,185,185,26.3923597335816,0,0,1,26.3096027374268,1,2,1,1,2,26.6015462875366,20.2549991607666,30,27.1750001907349,30,10,-5,25.038779258728,1,1,0,2,24.4286518096924,25.6549997329712,46.1399974822998,0,1,186.058868408203,42.8395977020264,185,185,185,185,148.65998840332,88.9577293395997,149,149,149,26.4422988891602,0,0,1,26.9597587585449,1,0,0,0,0,14.4514122009278,1,14.4514122009278,0,0,100,0,23.405
2026-08-06 17:30:00,2,1,1,2,26.1726512908936,7.69000005722046,26,26.4300003051758,30,10,-5,27.9568786621094,1,1,0,2,27.8005142211914,22.7899990081787,26.7099990844727,44.8500213623047,1,184.398010253906,41.2191772460938,185,185,185,185,213.84211730957,44.2832450866699,212,212,212,26.8819847106934,0,0,1,26.5583820343018,1,2,1,1,2,22.9593544006348,7.94000005722046,23,42.3899993896484,30,10,-3,25.7240657806396,1,1,0,2,24.1618671417236,19.9300003051758,44.9300003051758,53.1200256347656,1,185.355392456055,40.7027053833008,185,185,185,185,174.847442626953,35.9726142883301,175,175,175,24.5455989837646,100,0,1,25.9850368499756,1,0,0,2,1,1,2,25.7756118774414,23.2899990081787,17,17,42,10,-3,26.3656940460205,1,1,0,2,22.8684463500977,25.2399997711182,26.4200000762939,100,1,184.305923461914,52.4542617797852,183,183,183,172.811645507812,39.050464630127,174,174,0,0,80.4362335205078,1,80,26.4114646911621,0,22.7838554382324,432.894470214844,22.8133697509766,435.418151855469,1,1,1,1,0,0,0,2,1,2,23.0130977630615,7.02999973297119,23.5299987792969,23,25,10,-6,25.9184112548828,1,2,22.949951171875,19.9599990844727,23.9699993133545,32.3430633544922,700,400,1,120.275100708008,37.4377288818359,119,122.281867980957,12.023042678833,123,24.960542678833,0,0,81.2390899658203,1,18.7776412963867,10,38,26.4935474395752,1,24,23,19.278450012207,0,489.530578613281,100,22.4069557189941,499.288208007812,22.3665885925293,512.809020996094,18,23,0,100,0,18,20.6903190612793,100,474.016021728516,0,0,0,0,2,1,1,2,25.9080829620361,8.44999980926514,26,26,23,31,10,26.0699996948242,3.72295737266541,1,186.525375366211,58.1832427978516,185,1,26.8777542114258,0,0,2,25.9569473266602,10.25,24,31.1599998474121,30,10,25.76633644104,22.3799991607666,30.519998550415,0,0,2.90572333335876,0,157,0,25.5054378509521,25.0991020202637,24.5624656677246,2,0,0,2,25.7993068695068,25.2600002288818,26.0799999237061,23,21,30,10,23.7799987792969,26.5100002288818,0,0,1.47844994068146,0,138,138,138,0,0,25.3211460113525,2,0,0,2,24.5866279602051,18.4799995422363,23.8599987030029,23,26,23,30,10,20.4599990844727,23.519998550415,0,0,0.976182162761688,0,179,179,179,0,0,23.0991992950439,2,0,0,2,23.555347442627,15.6099996566772,23.9200000762939,26,20,26,30,10,21.4799995422363,23.6000003814697,24.6166934967041,26,0,0,1.4592969417572,0,165,0,0,23.0120849609375,2,1,1,2,26.6276378631592,25.8299999237061,26,26.1299991607666,42,10,-4,26.3948764801025,1,1,0,2,25.4238090515137,24.189998626709,26.3599987030029,100,1,303.190734863281,34.9780197143555,305,241.825805664062,27.1943912506104,241,26.1428756713867,100,0,1,26.208158493042,1,1,1,2,25.0394382476807,6.76999998092651,25,26.3499984741211,30,10,-5,26.4594745635986,1,1,0,2,25.8193874359131,17.9899997711182,26.8400001525879,60.2528648376465,1,182.153793334961,43.2975082397461,185,185,185,185,185.695861816406,44.9943695068359,185,185,185,26.4423866271973,0,0,1,26.5180606842041,1,2,1,1,2,26.497034072876,20.1700000762939,30,27.1800003051758,30,10,-5,24.9676628112793,1,1,0,2,24.383731842041,25.6499996185303,46.0799980163574,0,1,183.550964355469,43.0635719299316,185,185,185,185,149.821060180664,89.0342636108398,149,149,149,26.3037052154541,0,0,1,26.5361251831055,1,0,0,0,0,13.8912982940674,1,13.8912982940674,0,0,100,0,23.35
2026-08-06 17:45:00,2,1,1,2,25.9033403396607,7.2099997997284,26,26.4099998474121,30,10,-5,28.0337820053101,1,1,0,2,27.8802070617676,24.4899988174439,26.7099990844727,28.4514131546021,1,154.612167358399,34.5394763946533,155,155,155,155,177.445442199707,37.4849720001221,177,177,177,26.3011426925659,0,0,1,25.8145246505737,1,2,1,1,2,22.9622993469239,7.65999984741211,23,42.3799991607666,30,10,-3,25.5127458572388,1,1,0,2,24.2623186111451,18.9899988174439,44.9649982452393,45.9071655273438,1,154.848236083985,35.4634113311767,155,155,155,155,146.309852600098,29.4485092163086,147,147,147,24.6228284835816,100,0,1,25.635934829712,1,0,0,2,1,1,2,25.5208854675293,23.2849988937378,17,17,42,10,-3,25.9280128479004,1,1,0,2,22.8790559768677,25.2449998855591,26.4499988555909,100,1,151.392395019531,41.6627159118652,150,150,150,144.23804473877,29.6069488525391,144,144,0,0,80.057544708252,1,80,25.9490089416504,0,22.7756500244141,434.48356628418,22.8448343276978,436.493316650391,1,1,1,1,0,0,0,2,1,2,22.9363393783569,6.77499985694885,23.524998664856,23,25,10,-6,25.9312257766724,1,2,22.9720115661621,20.0849990844727,23.9649991989136,28.6450872421265,700,400,1,102.449367523194,32.1516590118409,98,101.521949768066,8.02198457717896,99,25.0328168869019,0,0,79.365463256836,1,20.6357593536377,10,38,26.5220165252686,1,24,23,19.2776012420655,0,522.515045166016,100,22.3839912414551,518.237670898438,22.3861083984375,531.071197509766,18,23,0,100,0,18,20.8011150360107,100,483.976486206055,0,0,0,0,2,1,1,2,25.8471336364746,7.92000007629395,26,26,23,31,10,26.1599998474121,10.8039374351502,1,157.106742858887,52.490385055542,157,1,26.8293237686157,0,0,2,25.9860630035401,10.6799998283386,24,31.164999961853,30,10,25.8063087463379,22.3299999237061,30.5149993896484,0,0,2.90334904193878,0,131,0,25.5091314315796,25.1434173583984,24.607364654541,2,0,0,2,25.8184480667115,25.2049989700318,26.085000038147,23,21,30,10,23.8149995803833,26.519998550415,0,0,1.47940760850907,0,114,114,114,0,0,25.3258924484253,2,0,0,2,24.5379104614258,18.4849996566773,23.8599996566773,23,26,23,30,10,20.5500001907349,23.5399999618531,0,0,0.980243474245071,0,138,138,138,0,0,23.1354999542237,2,0,0,2,23.5687465667725,15.8599996566773,23.9099998474121,26,20,26,30,10,21.6149997711182,23.5900001525879,24.6146221160889,26,0,0,1.46213275194168,0,137,0,0,23.0616483688355,2,1,1,2,26.3567018508911,25.8499994277954,26,26.1599998474121,42,10,-4,25.9271106719971,1,1,0,2,25.3688640594483,24.1349992752076,26.3849992752075,100,1,257.442123413086,30.7561740875244,257,202.655822753907,22.0892705917359,203,25.8967447280884,100,0,1,25.5707941055298,1,1,1,2,24.9604244232178,7.03499984741211,25,26.3799991607666,30,10,-5,26.4975204467774,1,1,0,2,25.8999128341675,18.3949995040894,26.8849992752075,55.4739246368408,1,155.468154907227,36.8845386505127,155,155,155,155,155.135475158692,38.8474845886231,155,155,155,26.4199571609497,0,0,1,26.4240474700928,1,2,1,1,2,26.3509674072266,20.0950002670288,30,27.1799993515015,30,10,-5,25.0370025634766,1,1,0,2,24.5225505828858,25.6399993896484,46.064998626709,0,1,155.042366027832,36.5824699401856,155,155,155,155,128.450420379639,80.7934112548829,128,128,128,26.1874694824219,0,0,1,26.5110425949097,1,0,0,0,0,11.5546479225159,1,11.5546479225159,0,0,100,0,23.295
2026-08-06 18:00:00,2,1,1,2,26.1244049072266,7.50999975204468,26,26.3999996185303,30,10,-5,28.2163105010986,1,1,0,2,28.1017456054688,24.6000003814697,26.6999988555908,31.5345230102539,1,154.113632202148,35.3425140380859,155,155,155,155,178.654388427734,36.9681739807129,177,177,177,26.608154296875,0,0,1,26.3410339355469,1,2,1,1,2,23.0400943756104,7.23000001907349,23,42.4099998474121,30,10,-3,25.5932083129883,1,1,0,2,24.0037364959717,20.3500003814697,44.6399993896484,46.0449371337891,1,154.075485229492,35.9694976806641,155,155,155,155,149.182312011719,28.2217426300049,147,147,147,24.4383697509766,100,0,1,25.7432804107666,1,0,0,2,1,1,2,25.4331951141357,23.2999992370605,17,17,42,10,-3,25.7210712432861,1,1,0,2,22.8683071136475,25.2799987792969,26.4699993133545,100,1,151.549133300781,41.2276191711426,150,150,150,143.529281616211,29.8855209350586,144,144,0,0,79.9122161865234,1,80,25.7347717285156,0,22.7779483795166,434.764801025391,22.7994842529297,437.280334472656,1,1,1,1,0,0,0,2,1,2,22.9896907806396,7.51999998092651,23.5299987792969,23,25,10,-6,26.090991973877,1,2,23.0109100341797,20.4899997711182,23.9599990844727,27.2633819580078,700,400,1,98.7205429077148,30.6601696014404,98,98.723518371582,7.73108148574829,99,25.0809211730957,0,0,76.3436279296875,1,23.6565628051758,10,38,26.4574565887451,1,24,23,19.4876232147217,0,556.744079589844,100,22.1496620178223,545.727416992188,22.3704147338867,581.89013671875,18,23,0,100,0,18,20.6154670715332,100,500.911163330078,0,0,0,0,2,1,1,2,26.1701984405518,8.63000011444092,26,26,23,31,10,26.2799987792969,2.77897095680237,1,158.315246582031,52.6085052490234,157,1,26.6761665344238,0,0,2,25.9959506988525,10.75,24,31.1700000762939,30,10,25.8445739746094,22.2799987792969,30.5100002288818,0,0,2.90363883972168,0,131,0,25.5137138366699,25.2106189727783,24.7121734619141,2,0,0,2,25.8363456726074,25.2399997711182,26.0799999237061,23,21,30,10,23.8299999237061,26.519998550415,0,0,1.4741142988205,0,114,114,114,0,0,25.3377323150635,2,0,0,2,24.4992370605469,18.6900005340576,23.8599987030029,23,26,23,30,10,20.6499996185303,23.5499992370605,0,0,0.979802429676056,0,138,138,138,0,0,23.1677112579346,2,0,0,2,23.5880565643311,16.1199989318848,23.8899993896484,26,20,26,30,10,21.7199993133545,23.5799999237061,24.6151218414307,26,0,0,1.46224403381348,0,137,0,0,23.1034202575684,2,1,1,2,26.22336769104,25.8699989318848,26,26.1700000762939,42,10,-4,25.756986618042,1,1,0,2,25.3514976501465,24.1199989318848,26.3999996185303,100,1,255.833236694336,29.7294387817383,257,201.506301879883,21.9706134796143,203,25.7926540374756,100,0,1,25.5493030548096,1,1,1,2,24.9828128814697,8.15999984741211,25,26.4300003051758,30,10,-5,26.6228370666504,1,1,0,2,26.0707817077637,18.8599987030029,26.9300003051758,54.7307395935059,1,154.134338378906,37.614315032959,155,155,155,155,156.174926757812,38.2663803100586,155,155,155,26.2168064117432,0,0,1,26.2524299621582,1,2,1,1,2,26.2810401916504,20.0299987792969,30,27.1999988555908,30,10,-5,25.041862487793,1,1,0,2,24.4621124267578,25.6399993896484,46.0200004577637,0,1,154.080291748047,37.3087844848633,155,155,155,155,130.265686035156,78.9275283813477,128,128,128,26.1186256408691,0,0,1,26.3914470672607,1,0,0,0,0,15.2288389205933,1,15.2288389205933,0,0,100,0,23.24
2026-08-06 18:15:00,2,1,1,2,26.1184377670288,8.40499973297119,26,26.3849992752075,30,10,-5,28.1835727691651,1,1,0,2,28.0506114959717,24.5949993133545,26.7249994277954,28.6513624191284,1,154.378440856934,35.2013034820557,155,155,155,155,177.983093261719,37.1490516662598,177,177,177,26.5402240753174,0,0,1,26.1319274902344,1,2,1,1,2,23.034649848938,7.68499994277954,23,42.3949985504151,30,10,-3,25.8852863311768,1,1,0,2,24.192419052124,20.2999992370606,44.9099979400635,47.3509922027588,1,153.881393432617,35.4637794494629,155,155,155,155,146.955406188965,28.7955026626587,147,147,147,24.5785398483277,100,0,1,26.2827119827271,1,0,0,2,1,1,2,25.3882484436035,23.1699991226197,17,17,42,10,-3,25.5651559829712,1,1,0,2,22.8636808395386,25.2599992752076,26.4699993133545,100,1,150.954566955567,41.4121017456055,150,150,150,144.16064453125,29.8528289794922,144,144,0,0,79.7825927734375,1,80,25.5398826599121,0,22.7691326141358,434.590484619141,22.7933149337769,438.370010375976,1,1,1,1,0,0,0,2,1,2,23.0452461242676,7.85999965667725,23.5349988937378,23,25,10,-6,26.0914821624756,1,2,23.1035451889039,20.7699995040894,23.9649991989136,29.4912128448487,700,400,1,97.4997291564941,30.4389009475708,98,99.0278472900391,8.3286681175232,99,25.0429039001465,0,0,73.4027328491211,1,26.5977048873902,10,38,26.3529291152954,1,24,23,19.4873390197754,0,586.917633056641,100,22.3459014892578,583.964599609375,22.430214881897,613.200500488282,18,23,0,100,0,18,20.7034101486207,100,527.228759765625,0,0,0,0,2,1,1,2,25.8344678878784,9.3099994659424,26,26,23,31,10,26.7649993896485,8.20989656448365,1,158.019607543946,52.2021713256836,157,1,26.4141254425049,0,0,2,26.0024423599243,11.0900001525879,24,31.1799983978271,30,10,25.8970737457275,22.2399997711182,30.524998664856,0,0,2.90643072128296,0,131,0,25.5196123123169,25.180591583252,24.6743803024292,2,0,0,2,25.8535060882569,25.2149991989136,26.0899991989136,23,21,30,10,23.914999961853,26.5299987792969,0,0,1.47712725400925,0,114,114,114,0,0,25.3440246582031,2,0,0,2,24.4543447494507,18.710000038147,23.8400001525879,23,26,23,30,10,20.7749996185303,23.5549993515015,0,0,0.978864520788193,0,138,138,138,0,0,23.1988563537598,2,0,0,2,23.59938621521,16.3949995040894,23.8899993896485,26,20,26,30,10,21.8449993133545,23.5749998092652,24.6101207733155,26,0,0,1.4609534740448,0,137,0,0,23.1507415771484,2,1,1,2,26.1430425643921,25.9399995803833,26,26.164999961853,42,10,-4,25.5856218338013,1,1,0,2,25.3264656066895,24.1649990081787,26.3899993896484,100,1,257.41943359375,30.1949510574341,257,202.441421508789,22.3549776077271,203,25.7024040222168,100,0,1,25.2984828948975,1,1,1,2,24.9579620361328,7.85999989509583,25,26.4749994277955,30,10,-5,26.7391052246094,1,1,0,2,26.1680774688721,18.3749990463257,27.0099992752076,58.3008136749268,1,155.146720886231,37.5860042572022,155,155,155,155,155.720642089844,38.4084072113038,155,155,155,26.3556480407715,0,0,1,26.3963537216187,1,2,1,1,2,26.2559652328492,19.9249992370606,30,27.2149991989136,30,10,-5,25.0985527038575,1,1,0,2,24.6303930282593,25.6249990463257,46.0049991607666,0,1,154.445358276368,36.7045726776123,155,155,155,155,128.109134674072,79.8011436462403,128,128,128,26.0911483764649,0,0,1,26.4872331619263,1,0,0,0,0,11.8390436172485,1,10.5598068237305,0,0,100,0,22.845
2026-08-06 18:30:00,2,1,1,2,25.7918701171875,8.21000003814697,26,26.3699989318848,30,10,-5,27.972225189209,1,1,0,2,27.8558654785156,23.7399997711182,26.75,26.1028499603271,1,155.803405761719,35.2398567199707,155,155,155,155,176.526016235352,36.9355773925781,177,177,177,26.3953113555908,0,0,1,26.1373653411865,1,2,1,1,2,23.0444984436035,8.53999996185303,23,42.4699974060059,30,10,-3,26.1531658172607,1,1,0,2,24.3592700958252,20.0399990081787,44.8699989318848,54.5250244140625,1,155.895721435547,35.4352531433105,155,155,155,155,145.999237060547,29.0061798095703,147,147,147,24.7815780639648,100,0,1,26.6796684265137,1,0,0,2,1,1,2,25.3800888061523,23.0900001525879,17,17,42,10,-3,25.5418453216553,1,1,0,2,22.865161895752,25.1800003051758,26.4699993133545,100,1,150.023147583008,41.674129486084,150,150,150,144.636581420898,29.6310539245605,144,144,0,0,79.4798889160156,1,80,25.5097541809082,0,22.7829074859619,438.020812988281,22.7860069274902,437.122802734375,1,1,1,1,0,0,0,2,1,2,23.0006771087646,8.05000019073486,23.5599994659424,23,25,10,-6,26.2051792144775,1,2,23.1074962615967,20.7199993133545,23.9799995422363,31.571849822998,700,400,1,97.2147750854492,30.324068069458,98,92.8417739868164,9.04030990600586,99,25.0022048950195,0,0,71.5070953369141,1,28.494348526001,10,38,26.2045192718506,1,24,23,19.493408203125,0,610.229919433594,100,22.0874843597412,600.437194824219,22.483959197998,630.390380859375,18,23,0,100,0,18,20.7945785522461,100,551.512084960938,0,0,0,0,2,1,1,2,25.4326496124268,8.80999946594238,23,26,23,31,10,26.75,0,1,156.099319458008,52.2137451171875,157,1,26.1394729614258,0,0,2,26.0007190704346,11.210000038147,24,31.1700000762939,30,10,25.9179725646973,22.2299995422363,30.5299987792969,0,0,2.91349411010742,0,131,0,25.5257816314697,25.2149105072021,24.7093238830566,2,0,0,2,25.8685626983643,25.2399997711182,26.0999984741211,23,21,30,10,23.8699989318848,26.5299987792969,0,0,1.47865617275238,0,114,114,114,0,0,25.3453121185303,2,0,0,2,24.4280128479004,18.7199993133545,23.8400001525879,23,26,23,30,10,20.8999996185303,23.5699996948242,0,0,0.980116844177246,0,138,138,138,0,0,23.2235412597656,2,0,0,2,23.6218147277832,16.6499996185303,23.8799991607666,26,20,26,30,10,21.9499988555908,23.5599994659424,24.6099700927734,26,0,0,1.46153247356415,0,137,0,0,23.1903667449951,2,1,1,2,26.116849899292,26.1199989318848,26,26.1700000762939,42,10,-4,25.5755519866943,1,1,0,2,25.3055114746094,24.2099990844727,26.3899993896484,100,1,258.330017089844,30.4676761627197,257,204.547882080078,22.5051860809326,203,25.6890430450439,100,0,1,25.3688621520996,1,1,1,2,25.0408382415771,7.59999990463257,25,26.519998550415,30,10,-5,26.7249526977539,1,1,0,2,26.1337966918945,18.9300003051758,27.0499992370605,57.5942306518555,1,156.193832397461,37.5540885925293,155,155,155,155,154.719955444336,38.2080879211426,155,155,155,26.3482780456543,0,0,1,26.3118648529053,1,2,1,1,2,26.1709098815918,19.8699989318848,30,27.2299995422363,30,10,-5,25.21457862854,1,1,0,2,24.6863765716553,25.6299991607666,46.0200004577637,0,1,156.167861938477,36.832576751709,155,155,155,155,126.074508666992,79.7704544067383,128,128,128,25.9685230255127,0,0,1,26.2187232971191,1,0,0,0,0,12.2349557876587,1,12.2349557876587,0,0,100,0,22.45
