2026-08-06 18:45:00,2,0,0,2,26.2292337417603,9.10999965667725,26,26.3499994277954,30,10,-5,27.7588090896607,0,0,0,2,28.23752784729,24.8249998092651,26.7599992752075,0,0,0.626085638999939,0,75,75,75,75,1.59095346927643,0,80,80,80,26.6984195709229,0,0,0,26.7746801376343,1,2,0,0,2,22.9233636856079,9.35500001907349,23,41.7099990844727,30,10,-3,26.5186204910278,0,0,0,2,24.7060613632203,20.0299997329712,44.8649978637696,0,0,1.33927035331726,0,75,75,75,75,1.59668564796448,0,70,70,70,25.1476411819458,0,0,0,26.0557308197022,1,0,0,2,1,1,2,24.922908782959,23.0649995803833,17,17,42,10,-3,25.496524810791,1,1,0,2,22.9231986999512,25.0799989700317,26.4699993133545,100,1,61.5626525878906,4.57977473735809,60,60,60,67.5811767578125,0,60,60,0,0,79.777027130127,1,80,24.9723711013794,0,22.881724357605,435.623931884766,22.893970489502,437.346099853516,1,1,1,1,0,0,0,2,1,2,22.7873992919922,7.15999984741211,23.5599994659424,23,25,10,-6,26.1442365646362,1,2,23.1463031768799,21.1249990463257,23.9799995422364,18.8878121376038,700,400,1,57.8730792999267,14.3131613731385,40,58.8041648864746,0,35,24.8349790573121,0,0,70.2430610656738,1,29.7588558197022,10,38,26.0372390747071,1,24,23,19.8425922393799,0,622.974578857422,100,22.3802785873413,615.962585449219,22.48108959198,640.4541015625,18,23,0,100,0,18,20.7416248321534,100,567.334625244141,0,0,0,0,2,1,1,2,25.9990282058716,11.1449999809265,26,26,23,31,10,26.1749992370606,1.56528091430664,1,79.9250831604004,31.4058952331543,80,1,25.9577283859253,0,0,2,25.9973163604737,11.5699996948242,24,31.1849985122681,30,10,25.9507303237915,22.1849994659424,30.5399990081787,0,0,2.90771758556366,0,60,0,25.5313940048218,25.2656908035278,24.7250108718872,2,0,0,2,25.8841180801392,25.1449995040894,26.104998588562,23,21,30,10,23.8999996185303,26.5399990081787,0,0,1.47562366724015,0,50,50,50,0,0,25.3483190536499,2,0,0,2,24.3842563629151,18.6549997329712,23.8199996948242,23,26,23,30,10,21.0099992752075,23.6499996185303,0,0,0.979511290788651,0,25,25,25,0,0,23.3107824325562,2,0,0,2,23.5945510864258,16.8649997711182,23.8849992752075,26,20,26,30,10,22.0500001907349,23.5799999237061,24.6052513122559,26,0,0,1.46081376075745,0,60,0,0,23.2470283508301,2,1,1,2,25.8472499847412,26.3099994659424,26,26.1750001907349,42,10,-4,25.4972181320191,1,1,0,2,25.1481428146362,24.2799997329712,26.3749990463257,89.5752639770508,1,126.152286529541,15.7686696052551,125,100.484241485596,9.81569862365722,100,25.5713291168213,100,0,1,25.2257347106934,1,0,0,2,24.1752786636353,7.69499969482422,25,26.5549993515015,30,10,-5,26.9615144729614,0,0,0,2,26.1753568649292,18.3449993133545,27.1199998855591,0,0,0.996245503425598,0,75,75,75,75,1.2544516324997,0,75,75,75,26.4884090423584,0,0,0,26.3872747421265,1,2,0,0,2,26.3456506729126,19.8799991607666,30,27.2449998855591,30,10,-5,25.5633525848389,0,0,0,2,25.1783237457276,25.6399993896485,46.0949993133545,0,0,1.60663223266602,0,70,70,70,70,0.994505852460861,0,70,70,70,26.0718669891357,0,0,0,26.4020137786865,1,0,0,0,0,11.2487072944642,1,11.2487072944642,0,0,100,0,22.055
2026-08-06 19:00:00,2,0,0,2,27.4176540374756,10.1499996185303,26,26.2999992370605,30,10,-5,27.2249279022217,0,0,0,2,28.9040699005127,24.9200000762939,26.7199993133545,0,0,0.625768601894379,0,75,75,75,75,1.59579825401306,0,80,80,80,27.0735874176025,0,0,0,26.8376750946045,1,2,0,0,2,24.0595054626465,10.4200000762939,23,41.5999984741211,30,10,-3,27.0518741607666,0,0,0,2,25.3252429962158,20.4499988555908,44.9599990844727,0,0,1.33887994289398,0,75,75,75,75,1.60132372379303,0,70,70,70,25.4843006134033,0,0,0,26.3428726196289,1,0,0,2,1,1,2,24.7828979492188,23.0299987792969,17,17,42,10,-3,25.3906078338623,1,1,0,2,22.9059295654297,25.0299987792969,26.4699993133545,100,1,60.5144920349121,4.17671298980713,60,60,60,67.4292297363281,0,60,60,0,0,79.1059112548828,1,80,24.4600429534912,0,22.8875789642334,438.713500976562,22.8905220031738,439.150421142578,1,1,1,1,0,0,0,2,1,2,22.8863067626953,8.22999954223633,23.5699996948242,23,25,10,-6,25.9456691741943,1,2,23.2626914978027,23,23.9699993133545,9.11917209625244,700,400,1,42.5333023071289,7.35168838500977,40,54.3870429992676,0,35,24.5106201171875,0,0,68.8229827880859,1,31.1780700683594,10,38,25.8463897705078,1,24,23,20.0622100830078,0,640.492919921875,100,22.9060974121094,626.534606933594,22.7990016937256,658.963684082031,18,23,0,100,0,18,20.9358329772949,100,581.595153808594,0,0,0,0,2,1,1,2,25.8822612762451,12.8099994659424,23,26,23,31,10,25.6999988555908,0,1,79.9138259887695,30.8180408477783,80,1,25.7606334686279,0,0,2,25.9951705932617,11.5599994659424,24,31.189998626709,30,10,25.9826831817627,22.1599998474121,30.5399990081787,0,0,2.90640234947205,0,60,0,25.5387306213379,25.2606830596924,24.7250118255615,2,0,0,2,25.9033508300781,25.1099987030029,26.0999984741211,23,21,30,10,23.8899993896484,26.5499992370605,0,0,1.47973227500916,0,50,50,50,0,0,25.3490428924561,2,0,0,2,24.3617477416992,18.7700004577637,23.8199996948242,23,26,23,30,10,21.1099987030029,23.7199993133545,0,0,0.98443728685379,0,25,25,25,0,0,23.4747657775879,2,0,0,2,23.5445518493652,17.0699996948242,23.8699989318848,26,20,26,30,10,22.1499996185303,23.6000003814697,24.6026477813721,26,0,0,1.4634245634079,0,60,0,0,23.3304557800293,2,1,1,2,25.7090911865234,26.4599990844727,26,26.1700000762939,42,10,-4,25.361743927002,1,1,0,2,25.0958709716797,24.3500003814697,26.3799991607666,58.905574798584,1,126.019172668457,17.7056694030762,125,99.4246292114258,11.1904401779175,100,25.4698429107666,100,0,1,25.1006641387939,1,0,0,2,25.1772918701172,8.55999946594238,25,26.5799999237061,30,10,-5,26.9749221801758,0,0,0,2,26.1018943786621,18.8599987030029,27.1999988555908,0,0,0.99728536605835,0,75,75,75,75,1.25839984416962,0,75,75,75,26.5456676483154,0,0,0,26.5055541992188,1,2,0,0,2,26.4503173828125,19.8599987030029,30,27.25,30,10,-5,26.0233154296875,0,0,0,2,25.8196907043457,25.6499996185303,46.0699996948242,0,0,1.01850235462189,0,70,70,70,70,0.996719837188721,0,70,70,70,26.4639759063721,0,0,0,26.5008678436279,1,0,0,0,0,9.24153614044189,1,9.24153614044189,0,0,100,0,21.66
2026-08-06 19:15:00,2,0,0,2,28.0169725418091,11.2949995994568,26,26.1299991607666,30,10,-5,26.7582941055298,0,0,0,2,29.2715692520142,24.9999990463257,26.6649990081787,0,0,4.39007678627968,0,75,75,75,75,1.91614079475403,0,80,80,80,27.297046661377,0,0,0,26.3409061431885,1,2,0,0,2,24.4532947540283,11.2399997711182,23,41.7449989318848,30,10,-3,27.0050430297852,0,0,0,2,25.7315034866333,20.7599992752075,44.9249992370606,0,0,2.66637754440308,0,75,75,75,75,1.60370415449143,0,70,70,70,25.6666851043702,0,0,0,26.4655599594117,1,0,0,2,0,0,2,24.7835655212403,23.1799993515015,17,17,42,10,-3,24.4560356140137,0,0,0,2,23.4571180343628,25.0649995803833,26.4699993133545,0,0,6.80823993682862,0,60,60,60,7.28074455261231,0,60,60,0,0,100,0,80,24.9951477050782,0,22.8829851150513,439.464080810547,23.1931037902832,436.966293334961,0,0,0,0,0,0,0,2,0,2,16.3187761306763,8.72499990463257,23.6199989318848,23,25,10,-6,25.6484069824219,0,2,23.6728677749634,23.3799991607666,24.064998626709,0,700,400,0,1.16200989484787,0,40,0.617319732904434,0,35,24.0248785018921,0,0,100,0,31.6449594497681,10,38,25.6030321121216,1,24,23,20.8261814117432,0,652.809722900391,0,23.3952808380127,613.978302001953,23.0881052017212,651.005981445313,18,23,0,0,0,18,20.9529981613159,0,609.829254150391,0,0,0,0,2,1,1,2,25.6881399154663,14.0799994468689,23,26,23,31,10,24.9899997711182,0,1,79.9540672302247,30.8089551925659,80,1,25.4981632232666,0,0,2,25.9885168075562,11.8999996185303,24,31.1799983978271,30,10,26.0072231292725,22.1349992752075,30.5399990081787,0,0,2.90764462947846,0,60,0,25.5413665771485,25.3615665435791,24.7449817657471,2,0,0,2,25.9178457260132,25.2249994277954,26.1099987030029,23,21,30,10,23.920000076294,26.5549993515015,0,0,1.47651195526123,0,50,50,50,0,0,25.3537216186524,2,0,0,2,24.3634195327759,18.9149999618531,23.8249998092652,23,26,23,30,10,21.210000038147,23.7899990081787,0,0,0.97947382926941,0,25,25,25,0,0,23.6975030899048,2,0,0,2,23.522144317627,17.2849988937378,23.8549995422363,26,20,26,30,10,22.2649993896484,23.5949993133545,24.5950412750244,26,0,0,1.46266222000122,0,60,0,0,23.4837923049927,2,0,0,2,25.7555646896363,26.4649991989136,26,26.164999961853,42,10,-4,25.2676496505738,0,0,0,2,25.2602548599243,24.5649995803833,26.3599987030029,0,0,4.30008387565613,0,125,4.87156701087952,0,100,25.7459707260132,0,0,0,25.1208925247193,1,0,0,2,25.7060661315918,9.21000003814698,25,26.609998703003,30,10,-5,27.0284376144409,0,0,0,2,26.084264755249,19.2799997329712,27.2649993896485,0,0,3.30050766468048,0,75,75,75,75,1.25752568244934,0,75,75,75,26.5743618011475,0,0,0,26.6034297943115,1,2,0,0,2,26.5393161773682,19.8799991607666,30,27.2799987792969,30,10,-5,26.2585029602051,0,0,0,2,26.19850730896,25.6849994659424,46.0149993896485,0,0,3.37641835212708,0,70,70,70,70,0.995447129011154,0,70,70,70,26.5547428131104,0,0,0,26.5347604751587,1,0,0,0,0,10.6102595329285,1,10.6102595329285,0,0,100,0,21.265
2026-08-06 19:30:00,2,0,0,2,28.5392742156982,12.5,26,25.9799995422363,30,10,-5,26.3761653900146,0,0,0,2,29.4721965789795,25.0399990081787,26.6099987030029,0,0,0.846156358718872,0,75,75,75,75,1.61131203174591,0,80,80,80,27.4655952453613,0,0,0,25.9696521759033,1,2,0,0,2,24.5556793212891,11.9499998092651,23,41.879997253418,30,10,-3,26.9674377441406,0,0,0,2,25.9970455169678,21.0200004577637,44.7299995422363,0,0,1.5000946521759,0,75,75,75,75,1.60189735889435,0,70,70,70,25.8125171661377,0,0,0,26.5124320983887,1,0,0,2,0,0,2,24.979700088501,23.3099994659424,17,17,42,10,-3,24.6750984191895,0,0,0,2,23.9728107452393,25.1599998474121,26.4799995422363,0,0,6.54812335968018,0,60,60,60,7.30336475372314,0,60,60,0,0,100,0,80,25.1783638000488,0,22.8837108612061,440.48046875,23.1897792816162,436.952270507812,0,0,0,0,0,0,0,2,0,2,15.1458940505981,9.59000015258789,23.6399993896484,23,25,10,-6,25.4587383270264,0,2,23.7862644195557,23.4499988555908,24.1999988555908,0,700,400,0,0.394313722848892,0,40,0.616789817810059,0,35,22.9557037353516,0,0,100,0,32.8360290527344,10,38,25.3217830657959,1,24,23,21.7472858428955,0,665.170532226562,0,23.6688365936279,625.019470214844,23.4596576690674,667.513793945312,18,23,0,0,0,18,21.4946804046631,0,621.41064453125,0,0,0,0,2,1,1,2,25.4998188018799,15.1099996566772,23,26,23,31,10,24.3099994659424,0,1,80.0925064086914,30.8803634643555,80,1,25.3362674713135,0,0,2,25.9748363494873,12.1799993515015,24,31.1799983978271,30,10,26.0290241241455,22.1099987030029,30.5499992370605,0,0,2.90913915634155,0,60,0,25.5482692718506,25.4109516143799,24.8020553588867,2,0,0,2,25.9225196838379,25.269998550415,26.1199989318848,23,21,30,10,24.019998550415,26.5599994659424,0,0,1.4774911403656,0,50,50,50,0,0,25.3656616210938,2,0,0,2,24.3341865539551,19.1000003814697,23.8699989318848,23,26,23,30,10,21.3400001525879,23.8500003814697,0,0,0.985562443733215,0,25,25,25,0,0,23.8441944122314,2,0,0,2,23.5125904083252,17.4799995422363,23.8899993896484,26,20,26,30,10,22.3999996185303,23.6800003051758,24.5973968505859,26,0,0,1.4693957567215,0,60,0,0,23.5924167633057,2,0,0,2,25.8035354614258,26.4300003051758,26,26.1700000762939,42,10,-4,25.2345600128174,0,0,0,2,25.4700222015381,24.75,26.3499984741211,0,0,4.31876373291016,0,125,4.88559246063232,0,100,25.9910335540771,0,0,0,25.1855926513672,1,0,0,2,26.064453125,9.88000011444092,25,26.6599998474121,30,10,-5,27.2636394500732,0,0,0,2,26.1427536010742,19.6399993896484,27.3099994659424,0,0,1.80169034004211,0,75,75,75,75,1.25814437866211,0,75,75,75,26.5955352783203,0,0,0,26.7100296020508,1,2,0,0,2,26.6529216766357,19.8799991607666,30,27.3099994659424,30,10,-5,26.4102802276611,0,0,0,2,26.4811859130859,25.7099990844727,45.9899978637695,0,0,4.51622629165649,0,70,70,70,70,0.998408138751984,0,70,70,70,26.5759086608887,0,0,0,26.5756797790527,1,0,0,0,0,7.42248678207397,1,7.42248678207397,0,0,100,0,20.87
2026-08-06 19:45:00,2,0,0,2,28.8605089187622,13.6299996376038,26,25.8899993896484,30,10,-5,26.0753793716431,0,0,0,2,29.5115728378296,25.0950002670288,26.5599994659424,0,0,0.627544134855271,0,75,75,75,75,1.6127502322197,0,80,80,80,27.6084337234498,0,0,0,25.5158815383911,1,2,0,0,2,24.6855258941651,12.5599994659424,23,42.0349979400635,30,10,-3,26.7411537170411,0,0,0,2,26.2243051528931,21.210000038147,44.795000076294,0,0,1.33678704500199,0,75,75,75,75,1.91800683736801,0,70,70,70,25.9261417388916,0,0,0,26.4835348129273,1,0,0,2,0,0,2,25.1509437561035,23.3949995040894,17,17,42,10,-3,24.7894773483276,0,0,0,2,24.1221809387207,25.1999998092652,26.4749994277954,0,0,7.47367930412293,0,60,60,60,7.30716824531556,0,60,60,0,0,100,0,80,25.2335481643677,0,22.8725128173828,440.617248535157,23.19131565094,439.1513671875,0,0,0,0,0,0,0,2,0,2,15.587694644928,10.2300000190735,23.6399993896484,23,25,10,-6,25.3147115707398,0,2,23.8473339080811,23.4999990463257,24.3000001907349,0,700,400,0,0.395818024873734,0,40,0.615689128637314,0,35,22.3920621871949,0,0,100,0,30.8699407577515,10,38,25.1761636734009,1,24,23,21.5648727416993,0,675.974761962891,0,24.2922220230103,583.931915283204,23.7152490615845,608.708221435547,18,23,0,0,0,18,21.4205942153931,0,625.830383300782,0,0,0,0,2,0.5,0.5,2,25.2699518203736,15.9699997901917,23,26,23,31,10,23.774998664856,0,0,40.2387389838696,0,80,0.5,25.2360754013062,0,0,2,25.9622573852539,12.3349995613098,24,31.189998626709,30,10,26.0548639297485,22.1049995422363,30.5549993515015,0,0,2.91124820709229,0,60,0,25.558032989502,25.4546270370483,24.8148984909058,2,0,0,2,25.9382295608521,25.1799993515015,26.104998588562,23,21,30,10,24,26.5749998092652,0,0,1.47801065444947,0,50,50,50,0,0,25.3687477111817,2,0,0,2,24.2852478027344,19.2149991989136,23.8999996185303,23,26,23,30,10,21.4700002670288,23.9299993515015,0,0,0.977459788322449,0,25,25,25,0,0,23.9732332229614,2,0,0,2,23.4982347488404,17.6799993515015,23.8799991607666,26,20,26,30,10,22.5199995040894,23.7249994277954,24.5939979553223,26,0,0,1.46272456645966,0,60,0,0,23.7155027389527,2,0,0,2,25.8264083862305,26.4299993515015,26,26.1949987411499,42,10,-4,25.2919254302979,0,0,0,2,25.6214170455933,24.9049987792969,26.3749990463257,0,0,4.31653046607971,0,125,4.89204072952271,0,100,26.1300983428956,0,0,0,25.2211160659791,1,0,0,2,26.3488368988037,10.9749999046326,25,26.7099990844727,30,10,-5,27.3188667297364,0,0,0,2,26.1671857833863,19.9399995803833,27.3799991607666,0,0,1.00163295865059,0,75,75,75,75,1.26047545671463,0,75,75,75,26.6107387542725,0,0,0,26.8125143051148,1,2,0,0,2,26.7384643554688,19.9199991226197,30,27.3249998092652,30,10,-5,26.5483703613282,0,0,0,2,26.6964263916016,25.75,45.9649982452393,0,0,1.44588005542755,0,70,70,70,70,0.999323070049284,0,70,70,70,26.6946258544922,0,0,0,26.6333847045899,1,0,0,0,0,9.14475727081299,1,9.14475727081299,0,0,100,0,20.475
2026-08-06 20:00:00,2,0,0,2,29.1014347076416,14.6499996185303,26,25.7999992370605,30,10,-5,25.7993106842041,0,0,0,2,29.5441474914551,25.1499996185303,26.5,0,0,0.629758298397064,0,75,75,75,75,1.61180114746094,0,80,80,80,27.7332744598389,0,0,0,25.1450099945068,1,2,0,0,2,24.8810386657715,13.1199998855591,23,42.129997253418,30,10,-3,26.5645637512207,0,0,0,2,26.3647556304932,21.3699989318848,44.4899978637695,0,0,1.33649432659149,0,75,75,75,75,1.60125279426575,0,70,70,70,25.9955444335938,0,0,0,26.4129467010498,1,0,0,2,0,0,2,25.2927989959717,23.519998550415,17,17,42,10,-3,24.919303894043,0,0,0,2,24.2814388275146,25.2899990081787,26.4799995422363,0,0,7.18346834182739,0,60,60,60,7.33461380004883,0,60,60,0,0,100,0,80,25.2623805999756,0,22.8727226257324,440.706146240234,23.1905841827393,437.089782714844,0,0,0,0,0,0,0,2,0,2,16.6512012481689,10.7299995422363,23.6499996185303,23,25,10,-6,25.2112083435059,0,2,23.8845043182373,23.5699996948242,24.3899993896484,0,700,400,0,0.397213041782379,0,40,0.619393467903137,0,35,22.1653079986572,0,0,100,0,31.5080242156982,10,38,25.0404739379883,1,24,23,21.8497467041016,0,674.883483886719,0,24.2872657775879,599.826599121094,23.8573131561279,588.896850585938,18,23,0,0,0,18,21.8815841674805,0,658.227783203125,0,0,0,0,2,0,0,2,24.724910736084,16.6800003051758,23,26,23,31,10,23.2899990081787,0,0,0.612751245498657,0,80,0,25.2061100006104,0,0,2,25.9484748840332,12.5900001525879,24,31.189998626709,30,10,26.0759983062744,22.1000003814697,30.5599994659424,0,0,2.90955758094788,0,60,0,25.56591796875,25.4338607788086,24.8434410095215,2,0,0,2,25.950984954834,25.1700000762939,26.1099987030029,23,21,30,10,24,26.5799999237061,0,0,1.48072278499603,0,50,50,50,0,0,25.3704700469971,2,0,0,2,24.2775592803955,19.2700004577637,23.9300003051758,23,26,23,30,10,21.5399990081787,24.0100002288818,0,0,0.982603549957275,0,25,25,25,0,0,24.0383472442627,2,0,0,2,23.5007743835449,17.8599987030029,23.9200000762939,26,20,26,30,10,22.6399993896484,23.8199996948242,24.5921974182129,26,0,0,1.46359777450562,0,60,0,0,23.7922668457031,2,0,0,2,25.8458213806152,26.4300003051758,26,26.2099990844727,42,10,-4,25.3356342315674,0,0,0,2,25.7277889251709,25.0599994659424,26.3899993896484,0,0,4.33226203918457,0,125,4.91171169281006,0,100,26.2228889465332,0,0,0,25.2464160919189,1,0,0,2,26.5228996276855,12.2299995422363,25,26.75,30,10,-5,27.4664878845215,0,0,0,2,26.1879577636719,20.2099990844727,27.4300003051758,0,0,0.999850034713745,0,75,75,75,75,1.25729036331177,0,75,75,75,26.6254024505615,0,0,0,26.904167175293,1,2,0,0,2,26.861946105957,20,30,27.3499984741211,30,10,-5,26.6637687683105,0,0,0,2,26.8664569854736,25.7899990081787,45.9599990844727,0,0,1.85074818134308,0,70,70,70,70,0.999524056911469,0,70,70,70,26.68212890625,0,0,0,26.7148685455322,1,0,0,0,0,9.01247787475586,1,9.01247787475586,0,0,100,0,20.08
2026-08-06 20:15:00,2,0,0,2,29.0765724182129,15.5299997329712,26,25.7349987030029,30,10,-5,25.3960027694702,0,0,0,2,29.3953809738159,25.1750001907349,26.4499998092652,0,0,0.674125939607621,0,75,75,75,75,1.61643701791764,0,80,80,80,27.7932729721069,0,0,0,24.5518102645874,1,2,0,0,2,25.0161066055298,13.6649994850159,23,42.2549991607666,30,10,-3,26.3143625259399,0,0,0,2,26.3666954040528,21.5149993896485,44.7049980163575,0,0,1.33471864461899,0,75,75,75,75,1.6071389913559,0,70,70,70,26.0653400421143,0,0,0,26.2819271087647,1,0,0,2,0,0,2,25.4147682189942,23.6699991226197,17,17,42,10,-3,24.956265449524,0,0,0,2,24.2929563522339,25.3449993133545,26.4949998855591,0,0,7.16222906112671,0,60,60,60,7.31727242469787,0,60,60,0,0,100,0,80,25.2979154586792,0,22.8844451904297,440.481826782227,23.1953821182251,439.369277954101,0,0,0,0,0,0,0,2,0,2,17.6424007415772,11.1599998474122,23.6599998474121,23,25,10,-6,25.1207990646362,0,2,23.9010181427002,23.6249990463257,24.4599990844727,0,700,400,0,0.39495088160038,0,40,0.617300033569336,0,35,22.1118774414063,0,0,100,0,28.7087707519532,10,38,24.969334602356,1,24,23,21.7981328964234,0,642.326690673828,0,24.7561101913452,550.154296875,24.0268335342407,553.1015625,18,23,0,0,0,18,22.3863868713379,0,656.191314697266,0,0,0,0,2,0,0,2,24.329047203064,17.2699995040894,23,26,23,31,10,22.9349994659424,0,0,0.613166868686676,0,80,0,25.1381750106812,0,0,2,25.9360189437866,12.6399998664856,24,31.189998626709,30,10,26.0955629348755,22.0949993133545,30.5699996948242,0,0,2.90805816650391,0,60,0,25.5742378234864,25.4904308319092,24.8491506576538,2,0,0,2,25.9612274169922,25.1549997329712,26.1199989318848,23,21,30,10,24.0699996948242,26.5799999237061,0,0,1.47708553075791,0,50,50,50,0,0,25.3771076202393,2,0,0,2,24.2681188583374,19.3400001525879,23.9449987411499,23,26,23,30,10,21.6499996185303,24.0949993133545,0,0,0.980511307716369,0,25,25,25,0,0,24.1100788116455,2,0,0,2,23.5060157775879,18.0299997329712,23.9649991989136,26,20,26,30,10,22.710000038147,23.9299993515015,24.5903377532959,26,0,0,1.46202212572098,0,60,0,0,23.8768424987793,2,0,0,2,25.87424659729,26.4300003051758,26,26.2099990844727,42,10,-4,25.3966970443726,0,0,0,2,25.7994136810303,25.1849994659424,26.3949995040894,0,0,4.33997058868408,0,125,4.90269613265992,0,100,26.2703466415405,0,0,0,25.2717571258545,1,0,0,2,26.5617303848267,13.5199999809265,25,26.7899990081787,30,10,-5,27.3979167938233,0,0,0,2,26.2429189682007,20.4599990844727,27.4549989700318,0,0,1.00805801153183,0,75,75,75,75,1.25954043865204,0,75,75,75,26.7101020812989,0,0,0,26.9598541259766,1,2,0,0,2,26.8993225097657,20.0549993515015,30,27.3549995422364,30,10,-5,26.7329483032227,0,0,0,2,26.9903450012207,25.8199996948243,45.9599990844727,0,0,1.4428585767746,0,70,70,70,70,1.00002419948578,0,70,70,70,26.8315572738647,0,0,0,26.7771530151367,1,0,0,0,0,8.92653274536133,1,8.92653274536133,0,0,100,0,19.6825
2026-08-06 20:30:00,2,0,0,2,28.8788394927979,16.3199996948242,26,25.6599998474121,30,10,-5,24.8563785552979,0,0,0,2,29.3867931365967,25.1599998474121,26.3699989318848,0,0,0.779425501823425,0,75,75,75,75,1.61417055130005,0,80,80,80,27.8311195373535,0,0,0,23.9500274658203,1,2,0,0,2,25.1085262298584,14.1700000762939,23,42.3099975585938,30,10,-3,25.8191566467285,0,0,0,2,26.2925758361816,21.6299991607666,44.8699989318848,0,0,1.33506381511688,0,75,75,75,75,1.60667204856873,0,70,70,70,26.1047782897949,0,0,0,26.0622215270996,1,0,0,2,0,0,2,25.5125522613525,23.7600002288818,17,17,42,10,-3,24.9726428985596,0,0,0,2,24.2827758789062,25.4099998474121,26.5100002288818,0,0,7.18181228637695,0,60,60,60,7.33525085449219,0,60,60,0,0,100,0,80,25.3225765228271,0,22.873462677002,438.411254882812,23.1925296783447,443.130737304688,0,0,0,0,0,0,0,2,0,2,18.4954700469971,11.5699996948242,23.689998626709,23,25,10,-6,25.052661895752,0,2,23.9014854431152,23.6999988555908,24.519998550415,0,700,400,0,0.394046723842621,0,40,0.617585718631744,0,35,22.0756587982178,0,0,100,0,28.1014194488525,10,38,24.8966636657715,1,24,23,22.0415897369385,0,642.567138671875,0,24.6918621063232,541.637756347656,24.1657218933105,543.856323242188,18,23,0,0,0,18,22.7829780578613,0,647.7158203125,0,0,0,0,2,0,0,2,24.0599384307861,17.7799987792969,23,26,23,31,10,22.6700000762939,0,0,0.612855136394501,0,80,0,25.0756206512451,0,0,2,25.9216079711914,12.8800001144409,24,31.1799983978271,30,10,26.1096153259277,22.0799999237061,30.5799999237061,0,0,2.9102566242218,0,60,0,25.581636428833,25.4897136688232,24.8505802154541,2,0,0,2,25.9671802520752,25.1800003051758,26.1299991607666,23,21,30,10,24.1000003814697,26.5999984741211,0,0,1.47480356693268,0,50,50,50,0,0,25.379846572876,2,0,0,2,24.2534484863281,19.4499988555908,23.9699993133545,23,26,23,30,10,21.7600002288818,24.189998626709,0,0,0.98170131444931,0,25,25,25,0,0,24.159595489502,2,0,0,2,23.5070724487305,18.1900005340576,23.9799995422363,26,20,26,30,10,22.7899990081787,24.019998550415,24.5863151550293,26,0,0,1.46420037746429,0,60,0,0,23.946928024292,2,0,0,2,25.9060192108154,26.4200000762939,26,26.2199993133545,42,10,-4,25.4426212310791,0,0,0,2,25.8587627410889,25.3299999237061,26.4200000762939,0,0,4.32867336273193,0,125,4.90951251983643,0,100,26.2947311401367,0,0,0,25.2947635650635,1,0,0,2,26.595251083374,14.6399993896484,25,26.8299999237061,30,10,-5,27.3375511169434,0,0,0,2,26.2522468566895,20.6999988555908,27.5299987792969,0,0,1.13586902618408,0,75,75,75,75,1.26052784919739,0,75,75,75,26.7605171203613,0,0,0,26.9999084472656,1,2,0,0,2,26.8784561157227,20.1399993896484,30,27.3699989318848,30,10,-5,26.8028583526611,0,0,0,2,27.0779895782471,25.8499984741211,46.0699996948242,0,0,2.06779646873474,0,70,70,70,70,0.99920117855072,0,70,70,70,26.9708518981934,0,0,0,26.7961349487305,1,0,0,0,0,7.9063024520874,1,7.9063024520874,0,0,100,0,19.285
2026-08-06 20:45:00,2,0,0,2,28.3008356094361,16.9700002670288,26,25.5849990844727,30,10,-5,24.2569484710694,0,0,0,2,29.0745754241943,25.1349992752075,26.2649993896484,0,0,0.628187686204911,0,75,75,75,75,1.61813795566559,0,80,80,80,27.7732267379761,0,0,0,23.4105529785157,1,2,0,0,2,25.0684032440186,14.6399998664856,23,42.2900009155273,30,10,-3,25.2627763748169,0,0,0,2,26.1534175872803,21.7149991989136,44.5449981689454,0,0,1.41200089454651,0,75,75,75,75,1.61027801036835,0,70,70,70,26.0875024795533,0,0,0,25.8669395446778,1,0,0,2,0,0,2,25.5900173187256,23.8699998855591,17,17,42,10,-3,24.9743814468384,0,0,0,2,24.2620334625245,25.4699993133545,26.524998664856,0,0,7.21843600273133,0,60,60,60,7.33913469314575,0,60,60,0,0,100,0,80,25.3508491516113,0,22.8761787414551,439.650238037109,23.2486352920533,441.203079223633,0,0,0,0,0,0,0,2,0,2,19.2935552597046,11.9749999046326,23.7349996566773,23,25,10,-6,24.9931182861328,0,2,23.8983249664307,23.7399997711182,24.6099996566773,0,700,400,0,0.397229582071305,0,40,0.616058707237243,0,35,22.0558958053589,0,0,100,0,26.2423925399781,10,38,24.8993606567383,1,24,23,21.8445949554443,0,633.067657470703,0,24.9647264480591,505.748413085938,24.2290534973145,525.232147216797,18,23,0,0,0,18,22.5042142868042,0,632.109985351563,0,0,0,0,2,0,0,2,23.8802690505982,18.2150001525879,23,26,23,31,10,22.4449996948242,0,0,0.613149464130402,0,80,0,24.9935283660889,0,0,2,25.9100332260132,12.9549999237061,24,31.1949987411499,30,10,26.1285009384155,22.0749998092652,30.5949993133545,0,0,2.91002631187439,0,60,0,25.5857696533203,25.4832706451416,24.8520059585572,2,0,0,2,25.9820833206177,25.1799993515015,26.1349992752075,23,21,30,10,24.1350002288819,26.5900001525879,0,0,1.47749602794647,0,50,50,50,0,0,25.3835010528565,2,0,0,2,24.2318668365479,19.5799999237061,23.9999990463257,23,26,23,30,10,21.8499994277954,24.2549991607666,0,0,0.980243682861328,0,25,25,25,0,0,24.2192583084107,2,0,0,2,23.5144691467286,18.3599996566773,24.0149993896484,26,20,26,30,10,22.875,24.0999994277955,24.5828647613526,26,0,0,1.46540772914887,0,60,0,0,24.0295171737671,2,0,0,2,25.9292907714844,26.414999961853,26,26.2349996566773,42,10,-4,25.498028755188,0,0,0,2,25.8775539398194,25.4349994659424,26.4250001907349,0,0,4.33518004417419,0,125,4.91943764686585,0,100,26.311674118042,0,0,0,25.3162994384766,1,0,0,2,26.6839447021484,15.4799995422364,25,26.8699989318848,30,10,-5,27.3146572113037,0,0,0,2,26.2460422515869,20.9499988555908,27.5449991226196,0,0,1.00385940074921,0,75,75,75,75,1.26301902532578,0,75,75,75,26.7514696121216,0,0,0,27.0365114212036,1,2,0,0,2,26.8932981491089,20.2299995422364,30,27.3849992752076,30,10,-5,26.8335962295532,0,0,0,2,27.1388416290283,25.9049997329712,46.0849990844727,0,0,1.92695665359497,0,70,70,70,70,1.00300151109696,0,70,70,70,27.0288763046265,0,0,0,26.8247251510621,1,8.7933578491211,0,0,0,6.9743926525116,1,6.9743926525116,0,0,100,0,18.8875
2026-08-06 21:00:00,2,0,0,2,27.7021064758301,17.5499992370605,26,25.4899997711182,30,10,-5,23.6511306762695,0,0,0,2,28.6202602386475,25.1000003814697,26.1399993896484,0,0,0.626008987426758,0,75,75,75,75,1.61494767665863,0,80,80,80,27.6933917999268,0,0,0,22.9118156433105,1,2,0,0,2,25.0100593566895,15.0799999237061,23,42.3699989318848,30,10,-3,24.5471115112305,0,0,0,2,25.9623699188232,21.7799987792969,44.5299987792969,0,0,1.32969844341278,0,75,75,75,75,1.86717760562897,0,70,70,70,26.0069427490234,0,0,0,25.6634216308594,1,0,0,2,0,0,2,25.6424579620361,23.9499988555908,17,17,42,10,-3,24.9222869873047,0,0,0,2,24.1688137054443,25.5399990081787,26.5499992370605,0,0,7.24360084533691,0,60,60,60,7.35750007629395,0,60,60,0,0,100,0,80,25.3800563812256,0,22.8725643157959,440.571380615234,23.3009700775146,441.287658691406,0,0,0,0,0,0,0,2,0,2,20.0824489593506,12.3899993896484,23.7600002288818,23,25,10,-6,24.9477519989014,0,2,23.8903331756592,23.8099994659424,24.6999988555908,0,700,400,0,0.397025257349014,0,40,0.616338014602661,0,35,22.1522579193115,0,0,100,0,24.6000480651855,10,38,24.901388168335,1,24,23,21.8581809997559,0,622.73388671875,0,25.1047496795654,476.286590576172,24.472188949585,506.866912841797,18,23,0,0,0,18,22.5124073028564,0,619.73876953125,0,0,0,0,2,0,0,2,23.7615032196045,18.5699996948242,23,26,23,31,10,22.2600002288818,0,0,0.61408942937851,0,80,0,24.9252452850342,0,0,2,25.8975486755371,13.289999961853,24,31.1999988555908,30,10,26.1442222595215,22.0699996948242,30.5999984741211,0,0,2.90857315063477,0,60,0,25.5912609100342,25.4768257141113,24.8677101135254,2,0,0,2,25.9846744537354,25.2099990844727,26.1299991607666,23,21,30,10,24.2399997711182,26.5999984741211,0,0,1.47908270359039,0,50,50,50,0,0,25.3843593597412,2,0,0,2,24.2196102142334,19.7399997711182,24.0399990081787,23,26,23,30,10,21.9300003051758,24.3500003814697,0,0,0.979608774185181,0,25,25,25,0,0,24.2701320648193,2,0,0,2,23.5226459503174,18.5200004577637,24.0599994659424,26,20,26,30,10,22.9699993133545,24.1700000762939,24.579833984375,26,0,0,1.4656640291214,0,60,0,0,24.1109981536865,2,0,0,2,25.9494590759277,26.3999996185303,26,26.25,42,10,-4,25.5198192596436,0,0,0,2,25.8776359558105,25.5399990081787,26.4300003051758,0,0,4.34268093109131,0,125,4.92227411270142,0,100,26.3185234069824,0,0,0,25.3393859863281,1,0,0,2,26.7415390014648,16.1399993896484,25,26.9099998474121,30,10,-5,27.2593212127686,0,0,0,2,26.1966419219971,21.189998626709,27.5799999237061,0,0,1.00452709197998,0,75,75,75,75,1.25993835926056,0,75,75,75,26.750072479248,0,0,0,27.0570621490479,1,2,0,0,2,26.8974895477295,20.3599987030029,30,27.4200000762939,30,10,-5,26.7202396392822,0,0,0,2,27.1892318725586,25.939998626709,46.0999984741211,0,0,1.34118664264679,0,70,70,70,70,1.00143682956696,0,70,70,70,27.0918369293213,0,0,0,26.8761558532715,1,24.693000793457,0,0,0,6.26172065734863,1,6.26172065734863,0,0,100,0,18.49
2026-08-06 21:15:00,2,0,0,2,27.3326101303101,18.0049991607666,26,25.380000114441,30,10,-5,22.9346752166748,0,0,0,2,28.2472820281983,25.0399990081787,26.0049991607666,0,0,0.624926030635834,0,75,75,75,75,1.61628919839859,0,80,80,80,27.5626659393311,0,0,0,22.3716135025025,1,2,0,0,2,25.1431121826172,15.4699993133545,23,42.484998703003,30,10,-3,23.6373300552368,0,0,0,2,25.7066802978516,21.835000038147,44.6999988555908,0,0,1.32551074028015,0,75,75,75,75,1.61016154289246,0,70,70,70,25.8915987014771,0,0,0,25.3668880462647,1,0,0,2,0,0,2,25.748233795166,24.0849990844727,17,17,42,10,-3,25.0372819900513,0,0,0,2,24.2950887680054,25.5849990844727,26.5699996948243,0,0,6.61291337013245,0,60,60,60,7.93592548370362,0,60,60,0,0,100,0,80,25.3971118927002,0,22.8850746154785,440.474029541016,23.1906785964966,441.248336791993,0,0,0,0,0,0,0,2,0,2,20.6767530441285,12.7999997138977,23.8199996948243,23,25,10,-6,24.9189414978028,0,2,23.8836355209351,23.8549995422364,24.7999992370606,0,700,400,0,0.395823433995247,0,40,0.618150800466538,0,35,22.1707401275635,0,0,100,0,23.3241872787476,10,38,24.8553047180176,1,24,23,22.2744636535645,0,609.88363647461,0,25.2122354507447,469.170181274414,24.4845247268677,494.228729248047,18,23,0,0,0,18,23.3716630935669,0,597.782531738281,0,0,0,0,2,0,0,2,23.6298627853394,18.8400001525879,23,26,23,31,10,22.1049995422364,0,0,0.613337486982346,0,80,0,24.8634386062622,0,0,2,25.888731956482,13.4649996757508,24,31.1999988555909,30,10,26.1558828353882,22.0749998092652,30.5999984741211,0,0,2.91492378711701,0,60,0,25.5973815917969,25.5011882781983,24.9119663238526,2,0,0,2,26.0024614334107,25.2449998855591,26.1399993896484,23,21,30,10,24.1999998092651,26.5999984741211,0,0,1.47858971357346,0,50,50,50,0,0,25.3837909698487,2,0,0,2,24.2227745056152,19.8449993133545,24.0799999237061,23,26,23,30,10,22.0299997329712,24.4299993515015,0,0,0.980383127927781,0,25,25,25,0,0,24.2851085662842,2,0,0,2,23.5579690933228,18.6849994659424,24.0999994277954,26,20,26,30,10,23.0649995803833,24.2699995040894,24.5750436782837,26,0,0,1.46680963039399,0,60,0,0,24.1391086578369,2,0,0,2,25.946460723877,26.3899993896485,26,26.274998664856,42,10,-4,25.5277605056763,0,0,0,2,25.8918972015381,25.6449995040894,26.4549989700318,0,0,3.72333610057831,0,125,4.92296838760376,0,100,26.3161039352417,0,0,0,25.3557844161988,1,0,0,2,26.8038244247437,16.6549997329712,25,26.9399995803833,30,10,-5,27.2457866668701,0,0,0,2,26.1718549728394,21.4049997329712,27.6049995422364,0,0,1.00359010696411,0,75,75,75,75,1.26201546192169,0,75,75,75,26.7256660461426,0,0,0,27.0484972000122,1,2,0,0,2,26.9131669998169,20.4650001525879,30,27.420000076294,30,10,-5,26.4281463623047,0,0,0,2,27.1925868988037,25.9949998855591,46.0999984741211,0,0,2.75593626499176,0,70,70,70,70,1.00079393386841,0,70,70,70,27.1341800689698,0,0,0,26.9212522506714,1,11.4612655639648,0,0,0,6.57263374328614,1,6.57263374328614,0,0,100,0,18.245
2026-08-06 21:30:00,2,0,0,2,27.016056060791,18.3899993896484,26,25.2299995422363,30,10,-5,22.3084354400635,0,0,0,2,27.7435111999512,24.939998626709,25.8400001525879,0,0,0.913106262683868,0,75,75,75,75,1.61336302757263,0,80,80,80,27.393238067627,0,0,0,21.826623916626,1,2,0,0,2,25.0401935577393,15.8299999237061,23,42.5299987792969,30,10,-3,22.5645885467529,0,0,0,2,25.4569129943848,21.8699989318848,44.5399971008301,0,0,1.32693064212799,0,75,75,75,75,1.60821497440338,0,70,70,70,25.750789642334,0,0,0,25.082670211792,1,0,0,2,0,0,2,25.8107070922852,24.189998626709,17,17,42,10,-3,25.0400829315186,0,0,0,2,24.2881202697754,25.6399993896484,26.5900001525879,0,0,6.60648679733276,0,60,60,60,8.1254768371582,0,60,60,0,0,100,0,80,25.4176864624023,0,22.8777923583984,440.586853027344,23.2999649047852,443.364044189453,0,0,0,0,0,0,0,2,0,2,21.2027740478516,13.1999998092651,23.8699989318848,23,25,10,-6,24.880895614624,0,2,23.8716926574707,23.8999996185303,24.8899993896484,0,700,400,0,0.398271262645721,0,40,0.619944453239441,0,35,22.2408390045166,0,0,100,0,21.8874664306641,10,38,24.877857208252,1,24,23,22.4822196960449,0,585.7822265625,0,25.3724670410156,463.093322753906,24.471866607666,487.801055908203,18,23,0,0,0,18,23.3879337310791,0,572.759338378906,0,0,0,0,2,0,0,2,23.481912612915,19.0399990081787,23,26,23,31,10,21.9799995422363,0,0,0.613738179206848,0,80,0,24.7736568450928,0,0,2,25.8785800933838,13.4499998092651,24,31.1999988555908,30,10,26.1687755584717,22.0900001525879,30.5999984741211,0,0,2.90750432014465,0,60,0,25.6016273498535,25.4825553894043,24.9176769256592,2,0,0,2,26.0097370147705,25.2299995422363,26.1399993896484,23,21,30,10,24.3299999237061,26.6099987030029,0,0,1.47735023498535,0,50,50,50,0,0,25.3839359283447,2,0,0,2,24.2221298217773,19.9099998474121,24.1099987030029,23,26,23,30,10,22.1399993896484,24.5100002288818,0,0,0.982587516307831,0,25,25,25,0,0,24.3214893341064,2,0,0,2,23.5835704803467,18.8400001525879,24.1499996185303,26,20,26,30,10,23.1499996185303,24.3500003814697,24.573802947998,26,0,0,1.46823501586914,0,60,0,0,24.1897106170654,2,0,0,2,25.9460353851318,26.3799991607666,26,26.2999992370605,42,10,-4,25.6121292114258,0,0,0,2,25.9036731719971,25.7299995422363,26.4899997711182,0,0,3.72452902793884,0,125,5.52317094802856,0,100,26.3095302581787,0,0,0,25.3751773834229,1,0,0,2,26.8510093688965,17.1499996185303,25,26.9699993133545,30,10,-5,27.2223148345947,0,0,0,2,26.1370620727539,21.6299991607666,27.6499996185303,0,0,1.0015310049057,0,75,75,75,75,1.26131761074066,0,75,75,75,26.7207469940186,0,0,0,26.9794120788574,1,2,0,0,2,26.8511791229248,20.5599994659424,30,27.4300003051758,30,10,-5,26.2638988494873,0,0,0,2,27.1859512329102,26.019998550415,46.2099990844727,0,0,1.28886675834656,0,70,70,70,70,1.00279855728149,0,70,70,70,27.1606941223145,0,0,0,26.9760646820068,1,35.4392700195312,0,0,0,6.30489015579224,1,6.30489015579224,0,0,100,0,18
2026-08-06 21:45:00,2,0,0,2,26.7110233306885,18.7199993133545,26,25.0849990844727,30,10,-5,21.6685638427735,0,0,0,2,27.2476425170899,24.8349990844727,25.6599988937378,0,0,0.622062534093857,0,75,75,75,75,1.61109906435013,0,80,80,80,27.1889743804932,0,0,0,21.1892786026001,1,2,0,0,2,24.952956199646,16.1349992752076,23,42.5949993133545,30,10,-3,21.9579477310181,0,0,0,2,25.1810760498047,21.8649988174439,44.6749992370606,0,0,2.2688689827919,0,75,75,75,75,1.60664105415344,0,70,70,70,25.6303567886353,0,0,0,24.7186918258667,1,0,0,2,0,0,2,25.8599548339844,24.3099994659424,17,17,42,10,-3,25.0925483703614,0,0,0,2,24.3406162261963,25.6799993515015,26.604998588562,0,0,6.58969950675965,0,60,60,60,7.93151998519898,0,60,60,0,0,100,0,80,25.4488916397095,0,22.8743963241577,439.652984619141,23.1975231170654,441.196853637695,0,0,0,0,0,0,0,2,0,2,21.7252836227417,13.6149997711182,23.9149999618531,23,25,10,-6,24.8697996139527,0,2,23.8618144989014,23.9699993133545,24.9749994277954,0,700,400,0,0.39509741961956,0,40,0.618413925170898,0,35,22.3595123291016,0,0,100,0,21.2330293655396,10,38,24.8513021469117,1,24,23,22.9193696975708,0,567.632293701172,0,25.1366920471191,470.171417236328,24.4364891052246,485.032379150391,18,23,0,0,0,18,23.7212905883789,0,558.584259033203,0,0,0,0,2,0,0,2,23.37353515625,19.2049999237061,23,26,23,31,10,21.8999996185303,0,0,0.612419456243515,0,80,0,24.698205947876,0,0,2,25.8672742843628,13.7550001144409,24,31.1949987411499,30,10,26.1772918701172,22.1000003814697,30.6099987030029,0,0,2.91147613525391,0,60,0,25.6008605957032,25.4653701782227,24.9212455749512,2,0,0,2,26.0251436233521,25.1749992370606,26.1349992752075,23,21,30,10,24.3199996948242,26.6099987030029,0,0,1.47862541675568,0,50,50,50,0,0,25.3812532424927,2,0,0,2,24.2279605865479,20.0599994659424,24.1449995040894,23,26,23,30,10,22.210000038147,24.5799989700317,0,0,0.981097012758255,0,25,25,25,0,0,24.3337841033936,2,0,0,2,23.611141204834,18.9799995422364,24.2049999237061,26,20,26,30,10,23.2249994277954,24.4449996948242,24.5708265304566,26,0,0,1.46372282505036,0,60,0,0,24.2198944091797,2,0,0,2,25.9664125442505,26.3699989318848,26,26.335000038147,42,10,-4,25.6300659179688,0,0,0,2,25.9157752990723,25.8399991989136,26.5299987792969,0,0,3.72135758399964,0,125,5.51540017127991,0,100,26.2999715805054,0,0,0,25.4038095474243,1,0,0,2,26.855959892273,17.625,25,26.9799995422363,30,10,-5,27.1819744110108,0,0,0,2,26.14537525177,21.8199996948242,27.670000076294,0,0,1.00519132614136,0,75,75,75,75,1.26181054115296,0,75,75,75,26.7070531845093,0,0,0,26.8985395431519,1,2,0,0,2,26.8401851654053,20.6599988937378,30,27.4449996948243,30,10,-5,25.9004716873169,0,0,0,2,27.1959686279297,26.0499992370606,46.3199996948242,0,0,4.1632513999939,0,70,70,70,70,1.00124576687813,0,70,70,70,27.1699752807617,0,0,0,27.0139741897583,1,40.5455951690674,0,0,0,6.21466040611267,1,6.21466040611267,0,0,100,0,17.755
2026-08-06 22:00:00,2,0,0,2,26.3278484344482,18.9799995422363,26,24.9300003051758,30,10,-5,21.1658744812012,0,0,0,2,26.756010055542,24.7199993133545,25.4899997711182,0,0,0.620703101158142,0,75,75,75,75,1.60996329784393,0,80,80,80,26.9217014312744,0,0,0,20.7464809417725,1,2,0,0,2,24.8443069458008,16.4099998474121,23,42.5599975585938,30,10,-3,21.4928226470947,0,0,0,2,24.882833480835,21.8400001525879,44.4699974060059,0,0,1.32128095626831,0,75,75,75,75,1.60515117645264,0,70,70,70,25.5321483612061,0,0,0,24.3313407897949,1,0,0,2,0,0,2,25.9057273864746,24.3999996185303,17,17,42,10,-3,25.1096458435059,0,0,0,2,24.3612098693848,25.7299995422363,26.6199989318848,0,0,6.59044313430786,0,60,60,60,7.88506269454956,0,60,60,0,0,100,0,80,25.4552402496338,0,22.8649864196777,440.386077880859,23.1856632232666,443.084381103516,0,0,0,0,0,0,0,2,0,2,22.2798385620117,13.9899997711182,23.939998626709,23,25,10,-6,24.8629589080811,0,2,23.864839553833,24.0100002288818,25.0699996948242,0,700,400,0,0.399605453014374,0,40,0.616391837596893,0,35,22.4542903900146,0,0,100,0,20.5357513427734,10,38,24.837818145752,1,24,23,23.173059463501,0,552.693786621094,0,25.1194343566895,476.201904296875,24.3823585510254,480.108581542969,18,23,0,0,0,18,23.8792877197266,0,542.37109375,0,0,0,0,2,0,0,2,23.3197231292725,19.3699989318848,23,26,23,31,10,21.8500003814697,0,0,0.611474752426147,0,80,0,24.6317901611328,0,0,2,25.8565635681152,13.8199996948242,24,31.2099990844727,30,10,26.1921577453613,22.1099987030029,30.6099987030029,0,0,2.90863251686096,0,60,0,25.608570098877,25.3336524963379,24.931957244873,2,0,0,2,26.0302047729492,25.269998550415,26.1399993896484,23,21,30,10,24.2999992370605,26.6099987030029,0,0,1.47779762744904,0,50,50,50,0,0,25.3840179443359,2,0,0,2,24.2351379394531,20.2799987792969,24.189998626709,23,26,23,30,10,22.2999992370605,24.6499996185303,0,0,0.981951177120209,0,25,25,25,0,0,24.3502464294434,2,0,0,2,23.6348972320557,19.1099987030029,24.2299995422363,26,20,26,30,10,23.3099994659424,24.5100002288818,24.5646438598633,26,0,0,1.46708762645721,0,60,0,0,24.2462482452393,2,0,0,2,25.9837818145752,26.3699989318848,26,26.3499984741211,42,10,-4,25.6611480712891,0,0,0,2,25.9316158294678,25.9099998474121,26.5499992370605,0,0,3.7265191078186,0,125,4.91809177398682,0,100,26.2942790985107,0,0,0,25.4160442352295,1,0,0,2,26.8433208465576,18.1099987030029,25,26.9899997711182,30,10,-5,26.9661865234375,0,0,0,2,26.1527442932129,22.0299987792969,27.6800003051758,0,0,1.00107383728027,0,75,75,75,75,1.26192581653595,0,75,75,75,26.6904354095459,0,0,0,26.8264083862305,1,2,0,0,2,26.8654079437256,20.75,30,27.4200000762939,30,10,-5,25.6733055114746,0,0,0,2,27.2060413360596,26.0799999237061,46.379997253418,0,0,1.75248646736145,0,70,70,70,70,1.00235533714294,0,70,70,70,27.1766414642334,0,0,0,27.0460643768311,1,4.72954559326172,0,0,0,6.90402412414551,1,6.90402412414551,0,0,100,0,17.51
2026-08-06 22:15:00,2,0,0,2,25.8135843276978,19.1999998092651,26,24.7549991607666,30,10,-5,20.7214546203614,0,0,0,2,26.3778018951416,24.6099996566773,25.3349990844727,0,0,0.621081948280335,0,75,75,75,75,1.6121301651001,0,80,80,80,26.6418619155884,0,0,0,20.3373622894287,1,2,0,0,2,24.6742992401123,16.670000076294,23,42.5300006866455,30,10,-3,21.1269102096558,0,0,0,2,24.5980567932129,21.8149995803833,44.5249996185303,0,0,1.32169836759567,0,75,75,75,75,1.81759762763978,0,70,70,70,25.3915662765503,0,0,0,23.8897914886475,1,0,0,2,0,0,2,25.9375658035279,24.4949998855591,17,17,42,10,-3,25.1428060531617,0,0,0,2,24.4006805419922,25.7799987792969,26.6699991226197,0,0,6.58332133293152,0,60,60,60,7.9407844543457,0,60,60,0,0,100,0,80,25.4563703536988,0,22.8760747909546,437.329849243164,23.1967334747315,442.536804199219,0,0,0,0,0,0,0,2,0,2,22.8340883255005,14.3699994087219,24.0099992752075,23,25,10,-6,24.8698596954346,0,2,23.8755378723145,24.0699996948243,25.1599988937378,0,700,400,0,0.398027032613754,0,40,1.02845299243927,0,35,22.6055488586426,0,0,100,0,19.5827426910401,10,38,24.8434734344483,1,24,23,23.7408018112183,0,540.841369628907,0,25.0597400665283,470.781631469727,24.3255462646484,473.3525390625,18,23,0,0,0,18,23.9709224700928,0,525.881622314454,0,0,0,0,2,0,0,2,23.2815771102906,19.4999990463257,23,26,23,31,10,21.7699995040894,0,0,0.613022297620774,0,80,0,24.5383758544922,0,0,2,25.8470487594605,13.9349999427796,24,31.1949987411499,30,10,26.2023000717164,22.0900001525879,30.6149988174439,0,0,2.91104471683502,0,60,0,25.6164674758911,25.2914438247681,24.9476623535156,2,0,0,2,26.0438957214356,25.2599992752076,26.1449995040894,23,21,30,10,24.289999961853,26.6099987030029,0,0,1.47704702615738,0,50,50,50,0,0,25.3845119476319,2,0,0,2,24.2330865859986,20.4449996948242,24.2249994277955,23,26,23,30,10,22.4049997329712,24.7199993133545,0,0,0.983289390802384,0,25,25,25,0,0,24.3653955459595,2,0,0,2,23.6551465988159,19.2549991607666,24.2799987792969,26,20,26,30,10,23.375,24.5900001525879,24.5626726150513,26,0,0,1.46544229984284,0,60,0,0,24.2782773971558,2,0,0,2,25.9968891143799,26.3699989318848,26,26.3799991607666,42,10,-4,25.6627216339112,0,0,0,2,25.9535932540894,25.9999990463257,26.5649995803833,0,0,3.72547328472138,0,125,5.32135820388794,0,100,26.2831554412842,0,0,0,25.426103591919,1,0,0,2,26.9051666259766,18.585000038147,25,27.0099992752075,30,10,-5,27.0678377151489,0,0,0,2,26.2251653671265,22.1949996948242,27.6750001907349,0,0,1.19332498311997,0,75,75,75,75,1.26275688409805,0,75,75,75,26.7257404327393,0,0,0,26.8151187896729,1,2,0,0,2,26.9732618331909,20.8800001144409,30,27.4499988555908,30,10,-5,25.3588533401489,0,0,0,2,27.1981992721558,26.1199989318848,46.4349994659424,0,0,1.44788998365403,0,70,70,70,70,1.00075578689575,0,70,70,70,27.207862854004,0,0,0,27.0671806335449,1,7.62270736694335,0,0,0,6.62352848052979,1,6.62352848052979,0,0,100,0,17.265
2026-08-06 22:30:00,2,0,0,2,25.417724609375,19.3599987030029,26,24.5699996948242,30,10,-5,20.3844432830811,0,0,0,2,25.9863605499268,24.4899997711182,25.1800003051758,0,0,0.653489470481873,0,75,75,75,75,1.60972046852112,0,80,80,80,26.4093360900879,0,0,0,20.0121784210205,1,2,0,0,2,24.5429534912109,16.8899993896484,23,42.5499992370605,30,10,-3,20.4566860198975,0,0,0,2,24.2758140563965,21.7899990081787,44.4300003051758,0,0,1.32376635074615,0,75,75,75,75,1.60478138923645,0,70,70,70,25.2436008453369,0,0,0,23.505428314209,1,0,0,2,0,0,2,25.9681282043457,24.5699996948242,17,17,42,10,-3,25.1635761260986,0,0,0,2,24.444486618042,25.8099994659424,26.689998626709,0,0,6.57832860946655,0,60,60,60,7.96777391433716,0,60,60,0,0,100,0,80,25.4430313110352,0,22.8738613128662,438.337707519531,23.1917591094971,441.161163330078,0,0,0,0,0,0,0,2,0,2,23.2874622344971,14.75,24.0599994659424,23,25,10,-6,24.854513168335,0,2,23.886962890625,24.1199989318848,25.2600002288818,0,700,400,0,0.399956196546555,0,40,0.779208600521088,0,35,22.6940765380859,0,0,100,0,18.2979221343994,10,38,24.8691940307617,1,24,23,23.9656238555908,0,523.733337402344,0,24.9985542297363,451.770782470703,24.2913913726807,469.667633056641,18,23,0,0,0,18,24.0778827667236,0,510.574920654297,0,0,0,0,2,0,0,2,23.2460765838623,19.6099987030029,23,26,23,31,10,21.7199993133545,0,0,0.61202210187912,0,80,0,24.4412574768066,0,0,2,25.8368701934814,14.1700000762939,24,31.2099990844727,30,10,26.2068958282471,22.1000003814697,30.6199989318848,0,0,2.90517735481262,0,60,0,25.6214332580566,25.2807083129883,24.939094543457,2,0,0,2,26.0475387573242,25.1999988555908,26.1499996185303,23,21,30,10,24.3400001525879,26.6099987030029,0,0,1.4802041053772,0,50,50,50,0,0,25.3917560577393,2,0,0,2,24.2383460998535,20.5499992370605,24.25,23,26,23,30,10,22.4899997711182,24.7600002288818,0,0,0.980843663215637,0,25,25,25,0,0,24.3840522766113,2,0,0,2,23.6673316955566,19.3899993896484,24.3099994659424,26,20,26,30,10,23.4699993133545,24.6399993896484,24.5572109222412,26,0,0,1.46580040454865,0,60,0,0,24.3123893737793,2,0,0,2,25.9943580627441,26.3599987030029,26,26.3999996185303,42,10,-4,25.6916198730469,0,0,0,2,25.9504413604736,26.0699996948242,26.5799999237061,0,0,3.72057127952576,0,125,5.51319742202759,0,100,26.277904510498,0,0,0,25.4323596954346,1,0,0,2,26.9576988220215,19,25,27.0299987792969,30,10,-5,27.0792713165283,0,0,0,2,26.3099193572998,22.3500003814697,27.6800003051758,0,0,0.999406635761261,0,75,75,75,75,1.27097904682159,0,75,75,75,26.7626190185547,0,0,0,26.6590213775635,1,2,0,0,2,27.2025375366211,20.9899997711182,30,27.439998626709,30,10,-5,25.1308364868164,0,0,0,2,27.1884899139404,26.1499996185303,46.439998626709,0,0,1.01749539375305,0,70,70,70,70,1.00101375579834,0,70,70,70,27.2905788421631,0,0,0,27.0848140716553,1,0,0,0,0,6.61884832382202,1,6.61884832382202,0,0,100,0,17.02
