2026-08-06 22:45:00,2,0,0,2,24.8359680175781,19.4749994277954,26,24.3849992752075,30,10,-5,20.1299629211426,0,0,0,2,25.6413354873658,24.3499994277954,25.039999961853,0,0,0.847024917602542,0,75,75,75,75,1.60767996311188,0,80,80,80,26.1437129974365,0,0,0,19.7892236709595,1,2,0,0,2,24.1985769271851,17.0899991989136,23,42.5799980163574,30,10,-3,20.2068195343018,0,0,0,2,24.07213306427,21.75,44.7649993896485,0,0,1.32068204879761,0,75,75,75,75,1.60333758592606,0,70,70,70,24.9056787490845,0,0,0,23.2228155136109,1,0,0,2,0,0,2,25.9978895187378,24.6449995040894,17,17,42,10,-3,25.1653203964234,0,0,0,2,24.4369192123414,25.8249998092652,26.7099990844727,0,0,6.5826301574707,0,60,60,60,7.95073604583741,0,60,60,0,0,100,0,80,25.4262733459473,0,22.8809404373169,437.19580078125,23.1880912780762,440.224594116211,0,0,0,0,0,0,0,2,0,2,23.7132749557495,15.1299996376038,24.1199989318848,23,25,10,-6,24.8671760559082,0,2,23.8981008529663,24.1899995803833,25.3649997711182,0,700,400,0,0.396971315145493,0,40,1.06548610329628,0,35,22.811842918396,0,0,100,0,17.27250289917,10,38,24.8750352859498,1,24,23,24.3537664413452,0,513.523147583008,0,25.1173877716065,445.647903442383,24.4247417449951,457.744384765625,18,23,0,0,0,18,23.9839944839478,0,494.813461303711,0,0,0,0,2,0,0,2,23.2492017745972,19.6949996948242,23,26,23,31,10,21.7049989700318,0,0,0.614092975854873,0,80,0,24.371750831604,0,0,2,25.8260612487793,14.2899994850159,24,31.2249994277954,30,10,26.2156105041504,22.1099996566773,30.6249990463257,0,0,2.90976798534394,0,60,0,25.6249551773072,25.21133518219,24.945523262024,2,0,0,2,26.0490798950195,25.2799997329712,26.1399993896484,23,21,30,10,24.335000038147,26.609998703003,0,0,1.47797900438309,0,50,50,50,0,0,25.3914194107056,2,0,0,2,24.2478008270264,20.6399993896484,24.3049993515015,23,26,23,30,10,22.5899991989136,24.8349990844727,0,0,0.983152329921723,0,25,25,25,0,0,24.4135847091675,2,0,0,2,23.6837120056153,19.5550003051758,24.3400001525879,26,20,26,30,10,23.5549993515015,24.7099990844727,24.5547733306885,26,0,0,1.46541202068329,0,60,0,0,24.3470582962036,2,0,0,2,25.9889535903931,26.3799991607666,26,26.414999961853,42,10,-4,25.7054233551026,0,0,0,2,25.9489803314209,26.1349992752075,26.604998588562,0,0,3.7273610830307,0,125,5.52251982688904,0,100,26.2616119384766,0,0,0,25.4319362640381,1,0,0,2,26.9637527465821,19.4049987792969,25,27.0349988937378,30,10,-5,27.0880889892578,0,0,0,2,26.3079500198365,22.5399990081787,27.689998626709,0,0,1.00599724054337,0,75,75,75,75,1.28992331027985,0,75,75,75,26.8303689956665,0,0,0,26.5716695785523,1,2,0,0,2,27.0178117752076,21.0649995803833,30,27.4449987411499,30,10,-5,25.0275745391846,0,0,0,2,27.2128143310547,26.1649999618531,46.4899978637696,0,0,1.40143245458603,0,70,70,70,70,1.00325220823288,0,70,70,70,27.2434511184693,0,0,0,27.0941390991211,1,47.4712219238281,0,0,0,6.17541956901551,1,6.17541956901551,0,0,100,0,16.775
2026-08-06 23:00:00,2,0,0,2,24.4396781921387,19.5599994659424,26,24.1800003051758,30,10,-5,19.6915111541748,0,0,0,2,25.3079071044922,24.2199993133545,24.8799991607666,0,0,0.643679559230804,0,75,75,75,75,1.60868000984192,0,80,80,80,25.886417388916,0,0,0,19.3280582427979,1,2,0,0,2,23.955924987793,17.2700004577637,23,42.5599975585938,30,10,-3,19.9163551330566,0,0,0,2,23.8828544616699,21.689998626709,44.689998626709,0,0,1.31831657886505,0,75,75,75,75,1.60260546207428,0,70,70,70,24.6385154724121,0,0,0,22.8983764648438,1,0,0,2,0,0,2,26.024299621582,24.7099990844727,17,17,42,10,-3,25.1755046844482,0,0,0,2,24.4607048034668,25.8599987030029,26.7299995422363,0,0,6.57056665420532,0,60,60,60,7.92924880981445,0,60,60,0,0,100,0,80,25.416088104248,0,22.8832187652588,436.357574462891,23.1900310516357,439.172698974609,0,0,0,0,0,0,0,2,0,2,24.1319732666016,15.4899997711182,24.1700000762939,23,25,10,-6,24.8826885223389,0,2,23.911527633667,24.2399997711182,25.4499988555908,0,700,400,0,0.399859577417374,0,40,1.2566419839859,0,35,22.9110221862793,0,0,100,0,16.4296188354492,10,38,24.8757915496826,1,24,23,24.3613224029541,0,498.972412109375,0,25.1546363830566,440.088714599609,24.4752254486084,452.466796875,18,23,0,0,0,18,23.9800109863281,0,484.021118164062,0,0,0,0,2,0,0,2,23.2144775390625,19.7799987792969,23,26,23,31,10,21.6800003051758,0,0,0.613212823867798,0,80,0,24.2927112579346,0,0,2,25.8159275054932,14.3899993896484,24,31.2299995422363,30,10,26.2196311950684,22.1000003814697,30.6299991607666,0,0,2.91233801841736,0,60,0,25.6283683776855,25.1305522918701,24.9476661682129,2,0,0,2,26.0555877685547,25.269998550415,26.1399993896484,23,21,30,10,24.4099998474121,26.6199989318848,0,0,1.478142619133,0,50,50,50,0,0,25.3943042755127,2,0,0,2,24.2626476287842,20.7799987792969,24.3599987030029,23,26,23,30,10,22.689998626709,24.8999996185303,0,0,0.980351984500885,0,25,25,25,0,0,24.422082901001,2,0,0,2,23.7140522003174,19.6700000762939,24.3899993896484,26,20,26,30,10,23.6299991607666,24.769998550415,24.5496082305908,26,0,0,1.46678960323334,0,60,0,0,24.3689575195312,2,0,0,2,26.0049076080322,26.3799991607666,26,26.439998626709,42,10,-4,25.7195873260498,0,0,0,2,25.944730758667,26.189998626709,26.6399993896484,0,0,3.72300243377686,0,125,5.52111101150513,0,100,26.2483863830566,0,0,0,25.4348335266113,1,0,0,2,26.9773368835449,19.75,25,27.0599994659424,30,10,-5,27.0887336730957,0,0,0,2,26.3377780914307,22.7199993133545,27.6800003051758,0,0,1.00516068935394,0,75,75,75,75,1.27926230430603,0,75,75,75,26.8801555633545,0,0,0,26.4339542388916,1,2,0,0,2,27.0334548950195,21.1999988555908,30,27.4499988555908,30,10,-5,24.8223133087158,0,0,0,2,27.252799987793,26.189998626709,46.5399971008301,0,0,1.01824855804443,0,70,70,70,70,1.00247812271118,0,70,70,70,27.2592086791992,0,0,0,27.1111240386963,1,59.4689598083496,0,0,0,6.03997850418091,1,6.03997850418091,0,0,100,0,16.53
2026-08-06 23:15:00,2,0,0,2,24.1246318817139,19.6149997711182,26,23.9949998855591,30,10,-5,19.3257694244385,0,0,0,2,24.9719324111939,24.0699987411499,24.7049999237061,0,0,0.655230820178986,0,75,75,75,75,1.60842800140381,0,80,80,80,25.6169157028199,0,0,0,18.9736700057984,1,2,0,0,2,23.7394618988037,17.4349994659424,23,42.5249996185303,30,10,-3,19.6866674423218,0,0,0,2,23.648217201233,21.6549997329712,44.7849998474121,0,0,3.11712443828583,0,75,75,75,75,1.59747576713562,0,70,70,70,24.4390373229981,0,0,0,22.5653285980225,1,0,0,2,0,0,2,26.0489349365234,24.7999992370606,17,17,42,10,-3,25.1983737945557,0,0,0,2,24.4827995300293,25.8849992752075,26.7399997711182,0,0,6.58662080764771,0,60,60,60,7.94990992546082,0,60,60,0,0,100,0,80,25.4035186767578,0,22.8773164749146,436.471420288086,23.1948022842407,437.053665161133,0,0,0,0,0,0,0,2,0,2,24.5379276275635,15.8150000572205,24.2149991989136,23,25,10,-6,24.8824872970581,0,2,23.9338293075562,24.2999992370606,25.4949998855591,0,700,400,0,0.397677212953568,0,40,0.99376353621483,0,35,23.0332565307617,0,0,100,0,15.8046073913574,10,38,24.8714151382447,1,24,23,24.5564889907837,0,486.199310302734,0,25.1122055053711,440.449722290039,24.4309139251709,448.905532836914,18,23,0,0,0,18,24.0305519104004,0,473.229370117188,0,0,0,0,2,0,0,2,23.1692247390747,19.8199996948242,23,26,23,31,10,21.6599998474121,0,0,0.614452242851258,0,80,0,24.1974287033082,0,0,2,25.804090499878,14.5299997329712,24,31.2149991989136,30,10,26.2214803695679,22.1299991607666,30.6299991607666,0,0,2.91230356693268,0,60,0,25.629961013794,25.1434173583985,24.93980884552,2,0,0,2,26.061897277832,25.2599992752075,26.1449995040894,23,21,30,10,24.4250001907349,26.6149988174439,0,0,1.4781721830368,0,50,50,50,0,0,25.3912801742554,2,0,0,2,24.2761383056641,20.9099998474121,24.3749990463257,23,26,23,30,10,22.7799997329712,24.9399995803833,0,0,0.986094802618027,0,25,25,25,0,0,24.4375610351563,2,0,0,2,23.7417602539063,19.8199996948242,24.4149999618531,26,20,26,30,10,23.7199993133545,24.8249998092651,24.5441484451294,26,0,0,1.47043466567993,0,60,0,0,24.3894891738892,2,0,0,2,26.0173397064209,26.3849992752075,26,26.4649991989136,42,10,-4,25.7176532745361,0,0,0,2,25.9390888214112,26.2549991607666,26.6549997329712,0,0,3.7339688539505,0,125,5.40350914001465,0,100,26.2333898544312,0,0,0,25.4335098266602,1,0,0,2,27.0113906860352,20.0399990081787,25,27.0549993515015,30,10,-5,27.0741090774536,0,0,0,2,26.3736963272095,22.8549995422364,27.6800003051758,0,0,1.00551170110703,0,75,75,75,75,1.27826845645905,0,75,75,75,26.9063396453858,0,0,0,26.4151039123535,1,2,0,0,2,27.0258464813233,21.2749996185303,30,27.4549989700318,30,10,-5,24.6023616790772,0,0,0,2,27.2659730911255,26.2199993133545,46.6199989318848,0,0,1.02292042970658,0,70,70,70,70,1.00303518772126,0,70,70,70,27.2611808776856,0,0,0,27.0974950790406,1,60.6148262023926,0,0,0,6.27252769470215,1,6.27252769470215,0,0,100,0,16.285
2026-08-06 23:30:00,2,0,0,2,23.8093147277832,19.6399993896484,26,23.7899990081787,30,10,-5,19.0023956298828,0,0,0,2,24.6434288024902,23.8999996185303,24.5699996948242,0,0,0.630129516124725,0,75,75,75,75,1.60451543331146,0,80,80,80,25.3470726013184,0,0,0,18.6304950714111,1,2,0,0,2,23.5042209625244,17.5599994659424,23,42.4799995422363,30,10,-3,19.3532943725586,0,0,0,2,23.3892040252686,21.5900001525879,44.5299987792969,0,0,2.27827048301697,0,75,75,75,75,1.59959626197815,0,70,70,70,24.2400493621826,0,0,0,22.2587299346924,1,0,0,2,0,0,2,26.0678195953369,24.8799991607666,17,17,42,10,-3,25.1960220336914,0,0,0,2,24.4864406585693,25.939998626709,26.7600002288818,0,0,6.5662202835083,0,60,60,60,7.98535633087158,0,60,60,0,0,100,0,80,25.3802356719971,0,22.8681926727295,435.015808105469,23.1906356811523,435.14111328125,0,0,0,0,0,0,0,2,0,2,24.8885860443115,16.1399993896484,24.269998550415,23,25,10,-6,24.8696155548096,0,2,23.9575386047363,24.3599987030029,25.5399990081787,0,700,400,0,0.401253759860992,0,40,1.435711145401,0,35,23.1139831542969,0,0,100,0,15.1961641311646,10,38,24.8671321868896,1,24,23,24.5656967163086,0,476.584381103516,0,25.1208515167236,438.883728027344,24.3841781616211,442.504669189453,18,23,0,0,0,18,24.0049133300781,0,464.613586425781,0,0,0,0,2,0,0,2,23.142635345459,19.8899993896484,23,26,23,31,10,21.6299991607666,0,0,0.614145696163177,0,80,0,24.1031017303467,0,0,2,25.7932624816895,14.539999961853,24,31.2099990844727,30,10,26.228443145752,22.1299991607666,30.6299991607666,0,0,2.90989708900452,0,60,0,25.6323680877686,25.1262607574463,24.9248161315918,2,0,0,2,26.0638732910156,25.2799987792969,26.1599998474121,23,21,30,10,24.5100002288818,26.6199989318848,0,0,1.47830128669739,0,50,50,50,0,0,25.3892974853516,2,0,0,2,24.288366317749,21.0599994659424,24.3999996185303,23,26,23,30,10,22.8699989318848,24.9899997711182,0,0,0.978738844394684,0,25,25,25,0,0,24.4574203491211,2,0,0,2,23.7594776153564,19.9499988555908,24.4599990844727,26,20,26,30,10,23.7899990081787,24.8699989318848,24.5380382537842,26,0,0,1.46512174606323,0,60,0,0,24.4135513305664,2,0,0,2,26.013355255127,26.3899993896484,26,26.4699993133545,42,10,-4,25.7352256774902,0,0,0,2,25.9345512390137,26.2999992370605,26.6700000762939,0,0,3.72234773635864,0,125,4.93194198608398,0,100,26.2195491790771,0,0,0,25.4277477264404,1,0,0,2,27.0239353179932,20.3199996948242,25,27.0599994659424,30,10,-5,27.0797748565674,0,0,0,2,26.3858222961426,23.019998550415,27.6800003051758,0,0,0.999703049659729,0,75,75,75,75,1.26761841773987,0,75,75,75,26.9393672943115,0,0,0,26.3811702728271,1,2,0,0,2,26.9712162017822,21.3999996185303,30,27.4300003051758,30,10,-5,24.4732513427734,0,0,0,2,27.2652225494385,26.2399997711182,46.689998626709,0,0,1.02097487449646,0,70,70,70,70,1.00106954574585,0,70,70,70,27.2618103027344,0,0,0,27.0964183807373,1,61.9833374023438,0,0,0,6.37964773178101,1,6.37964773178101,0,0,100,0,16.04
2026-08-06 23:45:00,2,0,0,2,23.5043840408326,19.6449995040894,26,23.5699996948242,30,10,-5,18.7075529098511,0,0,0,2,24.3076801300049,23.7649993896485,24.4099998474121,0,0,0.619126617908478,0,75,75,75,75,1.60600972175598,0,80,80,80,25.0654172897339,0,0,0,18.3934907913208,1,2,0,0,2,23.2767372131348,17.6899995803833,23,42.4649982452393,30,10,-3,19.1719923019409,0,0,0,2,23.1441068649292,21.5299997329712,44.4599990844727,0,0,1.65808671712876,0,75,75,75,75,1.59851747751236,0,70,70,70,24.0393476486206,0,0,0,21.9202785491944,1,0,0,2,0,0,2,26.0856876373291,24.9199991226197,17,17,42,10,-3,25.2174987792969,0,0,0,2,24.5127182006836,25.9300003051758,26.7649993896485,0,0,6.58720421791077,0,60,60,60,8.0526556968689,0,60,60,0,0,100,0,80,25.3731851577759,0,22.8878116607666,434.482421875,23.1946640014649,433.041625976563,0,0,0,0,0,0,0,2,0,2,25.2162628173828,16.4799995422364,24.3099994659424,23,25,10,-6,24.8801670074463,0,2,23.980978012085,24.3899993896485,25.5699996948243,0,700,400,0,0.396830558776856,0,40,1.39731276035309,0,35,23.2499256134033,0,0,100,0,14.6471056938172,10,38,24.855058670044,1,24,23,24.4652338027954,0,467.322540283203,0,25.059760093689,436.383682250976,24.2766933441162,438.226806640625,18,23,0,0,0,18,23.9860191345215,0,457.173736572266,0,0,0,0,2,0,0,2,23.1015319824219,19.9250001907349,23,26,23,31,10,21.6149988174439,0,0,0.61383393406868,0,80,0,24.0176687240601,0,0,2,25.7825078964234,14.6999998092652,24,31.2149991989136,30,10,26.2280445098877,22.1599998474121,30.6349992752075,0,0,2.91002249717713,0,60,0,25.6304531097412,25.083384513855,24.9091081619263,2,0,0,2,26.0741758346558,25.2849998474121,26.1499996185303,23,21,30,10,24.4749994277955,26.6099987030029,0,0,1.47520560026169,0,50,50,50,0,0,25.3861141204834,2,0,0,2,24.3004627227784,21.1449995040894,24.4349994659424,23,26,23,30,10,22.9649991989136,25.024998664856,0,0,0.984971016645432,0,25,25,25,0,0,24.463942527771,2,0,0,2,23.7852001190186,20.1299991607666,24.4799995422364,26,20,26,30,10,23.8699998855591,24.8999996185303,24.5327920913697,26,0,0,1.46869641542435,0,60,0,0,24.4333629608155,2,0,0,2,26.025110244751,26.3849992752075,26,26.4849996566773,42,10,-4,25.7412910461426,0,0,0,2,25.9275245666504,26.3349990844727,26.6849994659424,0,0,3.73472797870636,0,125,5.51444911956787,0,100,26.2035932540894,0,0,0,25.4258880615235,1,0,0,2,27.0587978363037,20.5649995803833,25,27.0599994659424,30,10,-5,27.0434265136719,0,0,0,2,26.3942174911499,23.1549987792969,27.6599998474121,0,0,1.00500297546387,0,75,75,75,75,1.26642203330994,0,75,75,75,26.9509410858155,0,0,0,26.2961158752442,1,2,0,0,2,26.9354085922242,21.4799995422363,30,27.4200000762939,30,10,-5,24.3079719543457,0,0,0,2,27.2523937225342,26.2550001144409,46.7649993896484,0,0,1.26859313249588,0,70,70,70,70,1.00268983840943,0,70,70,70,27.2556953430176,0,0,0,27.0853204727173,1,60.9182472229004,0,0,0,6.26417136192322,1,6.26417136192322,0,0,100,0,15.795
2026-08-07 00:00:00,2,0,0,2,23.1667346954346,19.6299991607666,26,23.3299999237061,30,10,-5,18.4844512939453,0,0,0,2,23.9970397949219,23.6299991607666,24.2399997711182,0,0,0.78911018371582,0,75,75,75,75,1.6064031124115,0,80,80,80,24.8132362365723,0,0,0,18.1744346618652,1,2,0,0,2,23.0699443817139,17.7999992370605,23,42.5599975585938,30,10,-3,19.126184463501,0,0,0,2,22.8680438995361,21.4499988555908,44.7999992370605,0,0,4.1950306892395,0,75,75,75,75,1.60032570362091,0,70,70,70,23.8287086486816,0,0,0,21.5703716278076,1,0,0,2,0,0,2,26.1036643981934,24.9799995422363,17,17,42,10,-3,25.2163276672363,0,0,0,2,24.5103206634521,25.939998626709,26.7899990081787,0,0,6.56540632247925,0,60,60,60,7.93801498413086,0,60,60,0,0,100,0,80,25.3676815032959,0,22.8823890686035,432.969360351562,23.1898899078369,432.990234375,0,0,0,0,0,0,0,2,0,2,25.475305557251,16.7799987792969,24.3599987030029,23,25,10,-6,24.8722953796387,0,2,24.0097904205322,24.4599990844727,25.6199989318848,0,700,400,0,0.398738592863083,0,40,0.701781809329987,0,35,23.3965969085693,0,0,100,0,14.1537837982178,10,38,24.8362083435059,1,24,23,24.3787670135498,0,458.633117675781,0,25.0328407287598,430.434448242188,24.2844505310059,434.467132568359,18,23,0,0,0,18,24.0044574737549,0,454.479187011719,0,0,0,0,2,0,0,2,23.0941295623779,19.9499988555908,23,26,23,31,10,21.6000003814697,0,0,0.61485493183136,0,80,0,23.8709506988525,0,0,2,25.7744808197021,14.7199993133545,24,31.2099990844727,30,10,26.2332992553711,22.1700000762939,30.6399993896484,0,0,2.91230177879333,0,60,0,25.6321048736572,25.0776691436768,24.8962574005127,2,0,0,2,26.0796737670898,25.3099994659424,26.1499996185303,23,21,30,10,24.5499992370605,26.6199989318848,0,0,1.47994863986969,0,50,50,50,0,0,25.3874607086182,2,0,0,2,24.3111801147461,21.2099990844727,24.4799995422363,23,26,23,30,10,23.0399990081787,25.0699996948242,0,0,0.987549602985382,0,25,25,25,0,0,24.4717674255371,2,0,0,2,23.8142967224121,20.2700004577637,24.519998550415,26,20,26,30,10,23.9300003051758,24.9699993133545,24.5271453857422,26,0,0,1.47001850605011,0,60,0,0,24.4585628509521,2,0,0,2,26.029109954834,26.3899993896484,26,26.4899997711182,42,10,-4,25.7468299865723,0,0,0,2,25.9209976196289,26.3999996185303,26.6999988555908,0,0,3.7234263420105,0,125,5.51412010192871,0,100,26.1896095275879,0,0,0,25.4210186004639,1,0,0,2,27.0689067840576,20.8099994659424,25,27.0499992370605,30,10,-5,27.0057544708252,0,0,0,2,26.3887233734131,23.2999992370605,27.6199989318848,0,0,1.09784603118896,0,75,75,75,75,1.26170384883881,0,75,75,75,26.9634437561035,0,0,0,26.1218090057373,1,2,0,0,2,26.7924385070801,21.5599994659424,30,27.4200000762939,30,10,-5,24.1114196777344,0,0,0,2,27.2396144866943,26.269998550415,46.8699989318848,0,0,1.84086215496063,0,70,70,70,70,1.00308346748352,0,70,70,70,27.2357177734375,0,0,0,27.1338577270508,1,54.7398490905762,0,0,0,6.29374694824219,1,6.29374694824219,0,0,100,0,14.55
2026-08-07 00:15:00,2,0,0,2,22.9009399414063,19.5950002670288,26,23.0649995803833,30,10,-5,18.3603715896607,0,0,0,2,23.6871204376221,23.4499998092651,24.0999994277954,0,0,0.617574602365494,0,75,75,75,75,1.6053404211998,0,80,80,80,24.5359468460083,0,0,0,18.047797203064,1,2,0,0,2,22.8682374954224,17.8800001144409,23,42.5899982452393,30,10,-3,18.9282760620118,0,0,0,2,22.5704431533814,21.3599996566773,44.814998626709,0,0,2.2784441113472,0,75,75,75,75,1.59485673904419,0,70,70,70,23.666410446167,0,0,0,21.1946449279785,1,0,0,2,0,0,2,26.1214408874512,25.0499992370606,17,17,42,10,-3,25.2269287109375,0,0,0,2,24.5187330245972,25.9649991989136,26.8049993515015,0,0,6.59086799621582,0,60,60,60,8.26099395751953,0,60,60,0,0,100,0,80,25.3632764816284,0,22.8651552200317,432.308776855469,23.1968660354614,431.063110351563,0,0,0,0,0,0,0,2,0,2,25.7184371948243,17.0749998092651,24.4149999618531,23,25,10,-6,24.9005537033082,0,2,24.0412282943726,24.4799995422364,25.6649999618531,0,700,400,0,0.395888715982437,0,40,1.42124223709107,0,35,23.4792652130127,0,0,100,0,13.7775106430054,10,38,24.8166627883912,1,24,23,24.4750099182129,0,452.391326904297,0,24.9505729675293,430.53564453125,24.2745599746704,432.198608398438,18,23,0,0,0,18,24.0452318191529,0,446.84994506836,0,0,0,0,2,0,0,2,23.0795755386353,19.9899997711182,23,26,23,31,10,21.5999994277954,0,0,0.613785743713379,0,80,0,23.7823677062989,0,0,2,25.7656412124634,14.8799996376038,24,31.2249994277954,30,10,26.2359123229981,22.1949996948243,30.6349992752075,0,0,2.91056942939758,0,60,0,25.6341800689698,25.0519456863403,24.8876924514771,2,0,0,2,26.0794591903687,25.2799987792969,26.1449995040894,23,21,30,10,24.5549993515015,26.6199989318848,0,0,1.47560852766037,0,50,50,50,0,0,25.3867053985596,2,0,0,2,24.3260698318482,21.2449989318848,24.519998550415,23,26,23,30,10,23.1099996566773,25.1149988174439,0,0,0.98415583372116,0,25,25,25,0,0,24.4735660552979,2,0,0,2,23.8353672027588,20.3699998855591,24.5449991226197,26,20,26,30,10,24.0199995040894,25.0049991607666,24.520245552063,26,0,0,1.47020334005356,0,60,0,0,24.4700574874878,2,0,0,2,26.0420532226563,26.4099998474121,26,26.5149993896484,42,10,-4,25.7534799575806,0,0,0,2,25.9144725799561,26.4349994659424,26.6999988555908,0,0,3.73374485969544,0,125,5.39143514633179,0,100,26.1761121749878,0,0,0,25.4232635498047,1,0,0,2,27.0809030532837,21.0299997329712,25,27.0349988937378,30,10,-5,26.8937788009644,0,0,0,2,26.3542642593384,23.399998664856,27.5749998092652,0,0,1.00509357452393,0,75,75,75,75,1.26482295989991,0,75,75,75,26.969557762146,0,0,0,26.0855808258057,1,2,0,0,2,26.8029661178589,21.6399993896484,30,27.3799991607666,30,10,-5,23.8059530258179,0,0,0,2,27.1748676300049,26.2949991226196,46.9650001525879,0,0,1.93900185823441,0,70,70,70,70,1.00339955091477,0,70,70,70,27.2105016708375,0,0,0,27.0427484512329,1,57.3510818481445,0,0,0,6.3166093826294,1,6.3166093826294,0,0,100,0,14.395
2026-08-07 00:30:00,2,0,0,2,22.7105255126953,19.5599994659424,26,22.8599987030029,30,10,-5,18.0698165893555,0,0,0,2,23.3493041992188,23.269998550415,23.9499988555908,0,0,0.61834704875946,0,75,75,75,75,1.60652363300323,0,80,80,80,24.3282642364502,0,0,0,17.7111434936523,1,2,0,0,2,22.6450672149658,17.9400005340576,23,42.6399993896484,30,10,-3,18.6484909057617,0,0,0,2,22.348705291748,21.2600002288818,44.7999992370605,0,0,2.2764573097229,0,75,75,75,75,1.59643483161926,0,70,70,70,23.4536838531494,0,0,0,20.9084491729736,1,0,0,2,0,0,2,26.132152557373,25.1099987030029,17,17,42,10,-3,25.2148170471191,0,0,0,2,24.5007514953613,25.9899997711182,26.8299999237061,0,0,6.5797290802002,0,60,60,60,7.96339082717896,0,60,60,0,0,100,0,80,25.3277568817139,0,22.8676109313965,432.235626220703,23.1936836242676,428.751770019531,0,0,0,0,0,0,0,2,0,2,25.8951454162598,17.25,24.439998626709,23,25,10,-6,24.9032440185547,0,2,24.0671119689941,24.5299987792969,25.7099990844727,0,700,400,0,0.39754131436348,0,40,1.29363000392914,0,35,23.5485591888428,0,0,100,0,13.4198427200317,10,38,24.796875,1,24,23,24.5766620635986,0,446.233978271484,0,24.9161491394043,426.854187011719,24.2773895263672,430.518432617188,18,23,0,0,0,18,23.9720191955566,0,443.010772705078,0,0,0,0,2,0,0,2,23.0443725585938,20.0299987792969,23,26,23,31,10,21.6000003814697,0,0,0.614805459976196,0,80,0,23.683443069458,0,0,2,25.7574024200439,15.0199995040894,24,31.2299995422363,30,10,26.2401065826416,22.2099990844727,30.6499996185303,0,0,2.91239070892334,0,60,0,25.6351585388184,25.0047950744629,24.884838104248,2,0,0,2,26.0784854888916,25.3199996948242,26.1399993896484,23,21,30,10,24.6099987030029,26.6099987030029,0,0,1.47830009460449,0,50,50,50,0,0,25.385856628418,2,0,0,2,24.3430690765381,21.3500003814697,24.5499992370605,23,26,23,30,10,23.2099990844727,25.1700000762939,0,0,0.98271769285202,0,25,25,25,0,0,24.4753646850586,2,0,0,2,23.8575325012207,20.5100002288818,24.5799999237061,26,20,26,30,10,24.0699996948242,25.0299987792969,24.5167331695557,26,0,0,1.46638131141663,0,60,0,0,24.48388671875,2,0,0,2,26.0334663391113,26.4200000762939,26,26.5100002288818,42,10,-4,25.7551002502441,0,0,0,2,25.9090633392334,26.4499988555908,26.7199993133545,0,0,3.72684144973755,0,125,5.52386093139648,0,100,26.1667022705078,0,0,0,25.4120216369629,1,0,0,2,27.076587677002,21.25,25,27.0299987792969,30,10,-5,26.8753242492676,0,0,0,2,26.3437633514404,23.519998550415,27.5499992370605,0,0,1.00610959529877,0,75,75,75,75,1.26172816753387,0,75,75,75,26.9734134674072,0,0,0,26.0136184692383,1,2,0,0,2,26.7884922027588,21.7199993133545,30,27.3699989318848,30,10,-5,23.7052898406982,0,0,0,2,27.1277484893799,26.3099994659424,47.1199989318848,0,0,1.61324048042297,0,70,70,70,70,0.998574793338776,0,70,70,70,27.1903610229492,0,0,0,26.9701194763184,1,54.911994934082,0,0,0,6.58100318908691,1,6.58100318908691,0,0,100,0,14.24
2026-08-07 00:45:00,2,0,0,2,22.4427938461304,19.5049991607666,26,22.6849994659424,30,10,-5,17.8499851226807,0,0,0,2,23.0336017608643,23.1099996566772,23.7699995040894,0,0,0.616314291954041,0,75,75,75,75,1.60456264019013,0,80,80,80,24.0657768249512,0,0,0,17.5086174011231,1,2,0,0,2,22.4382438659668,18.005000114441,23,42.6549987792969,30,10,-3,18.5802221298218,0,0,0,2,22.0691108703614,21.1849994659424,44.8699989318848,0,0,2.06128770112991,0,75,75,75,75,1.5951766371727,0,70,70,70,23.3145265579224,0,0,0,20.6003885269165,1,0,0,2,0,0,2,26.1470346450806,25.1599998474121,17,17,42,10,-3,25.2097702026367,0,0,0,2,24.4936084747315,26,26.8449993133545,0,0,6.5962564945221,0,60,60,60,8.28272581100464,0,60,60,0,0,100,0,80,25.3241767883301,0,22.9817199707032,432.302993774414,23.1955461502075,430.076797485352,0,0,0,0,0,0,0,2,0,2,26.0349941253662,17.6699991226196,24.4949998855591,23,25,10,-6,24.9057903289795,0,2,24.0996007919312,24.585000038147,25.7649993896485,0,700,400,0,0.397601932287217,0,40,1.44138479232788,0,35,23.6573944091797,0,0,100,0,12.9949865341187,10,38,24.7862300872803,1,24,23,24.5742340087891,0,439.086975097657,0,24.9041910171509,423.78141784668,24.2787265777588,428.157836914063,18,23,0,0,0,18,23.9897365570069,0,437.31723022461,0,0,0,0,2,0,0,2,23.0231380462646,20.0549993515015,23,26,23,31,10,21.585000038147,0,0,0.615017175674439,0,80,0,23.5806226730347,0,0,2,25.7491598129273,15.114999294281,24,31.2299995422363,30,10,26.2407836914063,22.2149991989136,30.6449995040894,0,0,2.91333031654358,0,60,0,25.6367673873902,24.9883699417115,24.8698492050171,2,0,0,2,26.078182220459,25.2699995040894,26.1399993896484,23,21,30,10,24.625,26.6149988174439,0,0,1.4774786233902,0,50,50,50,0,0,25.3884057998657,2,0,0,2,24.3574619293213,21.4899988174439,24.5799999237061,23,26,23,30,10,23.2549991607666,25.2049989700318,0,0,0.982782155275345,0,25,25,25,0,0,24.4735975265503,2,0,0,2,23.8813810348511,20.7049999237061,24.6149988174439,26,20,26,30,10,24.1449995040894,25.0899991989136,24.5094547271729,26,0,0,1.47059231996537,0,60,0,0,24.4993124008179,2,0,0,2,26.0463094711304,26.4099998474121,26,26.5299987792969,42,10,-4,25.7670021057129,0,0,0,2,25.9010305404664,26.4849996566773,26.7199993133545,0,0,3.73974692821503,0,125,5.53776240348816,0,100,26.1525793075562,0,0,0,25.4100236892701,1,0,0,2,27.041111946106,21.4599990844727,25,27.0100002288818,30,10,-5,26.9129362106323,0,0,0,2,26.3362255096436,23.625,27.5249996185303,0,0,1.414854824543,0,75,75,75,75,1.26167225837708,0,75,75,75,26.9879512786866,0,0,0,25.8164224624634,1,2,0,0,2,26.7167873382569,21.8000001907349,30,27.3449993133545,30,10,-5,23.5219993591309,0,0,0,2,27.0848560333252,26.3249998092652,47.2249984741211,0,0,1.05389368534088,0,70,70,70,70,1.00431549549103,0,70,70,70,27.1614513397217,0,0,0,26.9203271865845,1,57.9829998016357,0,0,0,6.49576354026794,1,6.49576354026794,0,0,100,0,14.085
2026-08-07 01:00:00,2,0,0,2,22.1771488189697,19.439998626709,26,22.4699993133545,30,10,-5,17.6129093170166,0,0,0,2,22.7270240783691,22.9499988555908,23.6000003814697,0,0,0.618538379669189,0,75,75,75,75,1.60633218288422,0,80,80,80,23.8079261779785,0,0,0,17.2565803527832,1,2,0,0,2,22.2258434295654,18.0399990081787,23,42.629997253418,30,10,-3,18.2937145233154,0,0,0,2,21.8032360076904,21.1000003814697,44.8099975585938,0,0,1.42996859550476,0,75,75,75,75,1.5963819026947,0,70,70,70,23.0602722167969,0,0,0,20.3323230743408,1,0,0,2,0,0,2,26.1574306488037,25.189998626709,17,17,42,10,-3,25.2028694152832,0,0,0,2,24.4932422637939,26,26.8400001525879,0,0,6.57818222045898,0,60,60,60,7.93986845016479,0,60,60,0,0,100,0,80,25.3107261657715,0,22.9760971069336,430.209014892578,23.1902084350586,430.860534667969,0,0,0,0,0,0,0,2,0,2,26.1395530700684,17.9099998474121,24.5399990081787,23,25,10,-6,24.9125232696533,0,2,24.1329956054688,24.6499996185303,25.8199996948242,0,700,400,0,0.397093415260315,0,40,1.44123303890228,0,35,23.7559547424316,0,0,100,0,12.7543621063232,10,38,24.7641372680664,1,24,23,24.66965675354,0,433.919738769531,0,24.9091377258301,422.527954101562,24.1672115325928,425.631225585938,18,23,0,0,0,18,24.0039443969727,0,436.001495361328,0,0,0,0,2,0,0,2,23.0058345794678,20.0799999237061,23,26,23,31,10,21.5799999237061,0,0,0.613996863365173,0,80,0,23.485013961792,0,0,2,25.742374420166,15.0299997329712,24,31.2199993133545,30,10,26.2423973083496,22.25,30.6499996185303,0,0,2.9127984046936,0,60,0,25.6378650665283,24.9776554107666,24.8634243011475,2,0,0,2,26.0791664123535,25.2799987792969,26.1499996185303,23,21,30,10,24.6199989318848,26.6199989318848,0,0,1.47696185112,0,50,50,50,0,0,25.3889255523682,2,0,0,2,24.3706607818604,21.5900001525879,24.6199989318848,23,26,23,30,10,23.3500003814697,25.2299995422363,0,0,0.98312383890152,0,25,25,25,0,0,24.4745254516602,2,0,0,2,23.9049472808838,20.7999992370605,24.6199989318848,26,20,26,30,10,24.1999988555908,25.1199989318848,24.5034027099609,26,0,0,1.46788704395294,0,60,0,0,24.5075225830078,2,0,0,2,26.0467529296875,26.4099998474121,26,26.5399990081787,42,10,-4,25.7700977325439,0,0,0,2,25.8945846557617,26.5299987792969,26.7299995422363,0,0,3.72461247444153,0,125,5.52138090133667,0,100,26.1411590576172,0,0,0,25.4035949707031,1,0,0,2,27.0040416717529,21.6499996185303,25,27,30,10,-5,26.8892612457275,0,0,0,2,26.3236427307129,23.7399997711182,27.4899997711182,0,0,2.00862836837769,0,75,75,75,75,1.26081097126007,0,75,75,75,26.9925994873047,0,0,0,25.7392921447754,1,2,0,0,2,26.6512126922607,21.8599987030029,30,27.3299999237061,30,10,-5,23.3139839172363,0,0,0,2,27.0337944030762,26.3199996948242,47.379997253418,0,0,1.89153325557709,0,70,70,70,70,1.00219440460205,0,70,70,70,27.1271648406982,0,0,0,26.8709545135498,1,53.4996337890625,0,0,0,6.28783798217773,1,6.28783798217773,0,0,100,0,13.93
2026-08-07 01:15:00,2,0,0,2,21.8695945739747,19.3749990463257,26,22.2599992752076,30,10,-5,17.4095869064331,0,0,0,2,22.4372682571412,22.7699995040894,23.4349994659424,0,0,0.615515291690827,0,75,75,75,75,1.60192400217057,0,80,80,80,23.5191879272461,0,0,0,17.0707702636719,1,2,0,0,2,22.01416015625,18.0749998092652,23,42.5900001525879,30,10,-3,18.1022090911866,0,0,0,2,21.5617923736573,21,45.2449989318848,0,0,3.13201940059662,0,75,75,75,75,1.59951084852219,0,70,70,70,22.8289709091187,0,0,0,20.0779218673706,1,0,0,2,0,0,2,26.1645097732544,25.2549991607666,17,17,42,10,-3,25.192928314209,0,0,0,2,24.4722051620484,26.0449991226197,26.854998588562,0,0,6.60000228881836,0,60,60,60,8.027508020401,0,60,60,0,0,100,0,80,25.2917575836182,0,22.9800033569336,430.140365600586,23.19517993927,428.99691772461,0,0,0,0,0,0,0,2,0,2,26.2341423034668,18.2049989700318,24.5749998092652,23,25,10,-6,24.917010307312,0,2,24.1706218719482,24.6849994659424,25.8799991607666,0,700,400,0,0.398676991462708,0,40,1.37931352853775,0,35,23.792013168335,0,0,100,0,12.5330967903137,10,38,24.7379846572876,1,24,23,24.5770177841187,0,428.637115478516,0,24.9038667678833,422.035064697266,24.1745882034302,424.898208618165,18,23,0,0,0,18,24.0007972717286,0,432.994720458985,0,0,0,0,2,0,0,2,22.9780054092407,20.0950002670288,23,26,23,31,10,21.5749998092652,0,0,0.613996893167496,0,80,0,23.3808889389038,0,0,2,25.7348356246949,15.3499994277955,24,31.2299995422363,30,10,26.2395372390747,22.2449998855591,30.6499996185303,0,0,2.91147911548615,0,60,0,25.6364097595215,24.971941947937,24.8462963104248,2,0,0,2,26.0825414657593,25.3299999237061,26.1549997329712,23,21,30,10,24.6399993896485,26.6199989318848,0,0,1.47706145048142,0,50,50,50,0,0,25.3862857818604,2,0,0,2,24.3853187561035,21.6899995803833,24.6249990463257,23,26,23,30,10,23.3999996185303,25.2449998855591,0,0,0.984300285577774,0,25,25,25,0,0,24.4681081771851,2,0,0,2,23.9262218475342,20.8999996185303,24.6549997329712,26,20,26,30,10,24.2699995040894,25.1499996185303,24.4975118637085,26,0,0,1.47059291601181,0,60,0,0,24.5217895507813,2,0,0,2,26.0430164337158,26.4200000762939,26,26.5499992370605,42,10,-4,25.7750024795532,0,0,0,2,25.8902654647827,26.5449991226196,26.7199993133545,0,0,3.73903906345367,0,125,5.53591156005859,0,100,26.1300020217896,0,0,0,25.3963584899902,1,0,0,2,26.9573945999146,21.8299999237061,25,26.9899997711182,30,10,-5,26.8613290786743,0,0,0,2,26.2920236587525,23.8499994277954,27.4549989700318,0,0,1.79689437150956,0,75,75,75,75,1.26464062929154,0,75,75,75,26.9919424057007,0,0,0,25.6179504394531,1,2,0,0,2,26.583475112915,21.9399995803833,30,27.2849988937378,30,10,-5,23.1441402435303,0,0,0,2,26.9857940673828,26.3249998092652,47.4249992370606,0,0,1.83080822229386,0,70,70,70,70,1.0022663474083,0,70,70,70,27.084963798523,0,0,0,26.86439037323,1,46.9282684326172,0,0,0,6.43485593795776,1,6.43485593795776,0,0,100,0,13.7775
2026-08-07 01:30:00,2,0,0,2,21.6241550445557,19.2899990081787,26,22.0599994659424,30,10,-5,17.1605377197266,0,0,0,2,22.1598987579346,22.6099987030029,23.269998550415,0,0,0.617396056652069,0,75,75,75,75,1.60051608085632,0,80,80,80,23.2521877288818,0,0,0,16.7915000915527,1,2,0,0,2,21.7741146087646,18.0799999237061,23,42.5299987792969,30,10,-3,17.657600402832,0,0,0,2,21.3200798034668,20.8999996185303,45.2000007629395,0,0,1.35109329223633,0,75,75,75,75,1.59748435020447,0,70,70,70,22.5770854949951,0,0,0,19.83349609375,1,0,0,2,0,0,2,26.1731147766113,25.3199996948242,17,17,42,10,-3,25.1823329925537,0,0,0,2,24.4755840301514,26.0599994659424,26.8599987030029,0,0,6.57728719711304,0,60,60,60,7.94575881958008,0,60,60,0,0,100,0,80,25.2698154449463,0,22.9890727996826,430.104400634766,23.1879405975342,426.617584228516,,0,,,0,0,,2,0,2,26.3766345977783,,24.6199989318848,,25,10,-6,,0,,,,25.9300003051758,0,,400,0,0.398235440254211,0,40,1.43822371959686,,,23.8362998962402,0,,,,,10,38,,1,24,23,,0,425.796020507812,,,422.399383544922,24.1800022125244,,,23,0,0,,,23.9747982025146,,,0,0,0,0,2,0,0,2,22.9538478851318,,,,23,,,21.5799999237061,0,0,0.612712860107422,0,80,0,23.3014087677002,0,0,2,25.730504989624,15.4699993133545,24,31.2299995422363,30,10,26.2438831329346,22.269998550415,30.6499996185303,0,0,2.90892028808594,0,60,0,25.63671875,24.9548053741455,24.8377304077148,2,0,0,2,26.0901985168457,25.3500003814697,26.1499996185303,23,21,30,10,24.7299995422363,26.6099987030029,0,0,1.4774249792099,0,50,50,50,0,0,25.385591506958,2,0,0,2,24.4025630950928,21.7799987792969,24.6499996185303,23,26,23,30,10,,25.2999992370605,0,0,0.983295917510986,0,25,25,25,0,0,24.4678783416748,2,0,0,2,23.9370002746582,20.9899997711182,24.6999988555908,26,20,,30,10,24.3199996948242,25.1999988555908,,26,0,0,1.46574735641479,0,60,0,0,24.5334529876709,2,0,0,2,26.0373687744141,26.4200000762939,26,26.5699996948242,42,10,-4,25.769624710083,0,0,0,2,25.8869171142578,26.5699996948242,26.7299995422363,0,0,3.7265830039978,0,125,5.5221061706543,0,100,26.1226596832275,0,0,0,25.3872680664062,1,0,0,2,26.929084777832,22.0299987792969,25,26.9799995422363,30,10,-5,26.8462352752686,0,0,0,2,26.2593288421631,23.939998626709,27.4200000762939,0,0,1.00154936313629,0,75,75,75,75,1.25903213024139,0,75,75,75,26.9911518096924,0,0,0,25.5600337982178,1,2,0,0,2,26.5621948242188,21.9899997711182,30,27.269998550415,30,10,-5,23.0861492156982,0,0,0,2,26.9119415283203,26.3299999237061,47.4699974060059,0,0,1.89726948738098,0,70,70,70,70,0.997385680675507,0,70,70,70,27.0580577850342,0,0,0,26.7869281768799,1,49.3533973693848,0,0,0,6.43113565444946,1,6.43113565444946,0,0,100,0,13.625
2026-08-07 01:45:00,2,0,0,2,21.2776603698731,19.1899995803833,26,21.8649997711182,30,10,-5,16.9253625869751,0,0,0,2,21.8826551437378,22.4299993515015,23.0899991989136,0,0,0.740796357393265,0,75,75,75,75,1.60250818729401,0,80,80,80,22.9492301940918,0,0,0,16.5378561019898,1,2,0,0,2,21.5514612197876,18.0799999237061,23,42.3849983215332,30,10,-3,17.3872451782227,0,0,0,2,21.0836057662964,20.8249988555908,45.1249980926514,0,0,1.68689560890198,0,75,75,75,75,1.59534293413162,0,70,70,70,22.3244199752808,0,0,0,19.6153106689453,1,0,0,2,0,0,2,26.1807203292847,25.3599996566773,17,17,42,10,-3,25.1688995361328,0,0,0,2,24.455512046814,26.0899991989136,26.8499984741211,0,0,6.58981418609619,0,60,60,60,7.96179986000061,0,60,60,0,0,100,0,80,25.2446517944336,0,22.9794120788575,429.683151245118,23.1977014541626,428.858139038086,0,0,0,0,0,0,0,2,0,2,26.4664535522461,18.6599998474122,24.6599998474121,23,25,10,-6,24.9133977890015,0,2,24.2385492324829,24.7699995040894,25.9749994277955,0,700,400,0,0.39979973435402,0,40,1.44307953119278,0,35,23.9245252609253,0,0,100,0,12.1080722808838,10,38,24.6919507980347,1,24,23,24.5654573440552,0,422.622283935547,0,24.9085121154785,418.21273803711,24.1704607009888,421.863555908203,18,23,0,0,0,18,23.9236249923706,0,427.701141357422,0,0,0,0,2,0,0,2,22.941086769104,20.1049995422363,23,26,23,31,10,21.5649995803833,0,0,0.615118116140366,0,80,0,23.2001304626465,0,0,2,25.7235555648804,15.4449996948243,24,31.2299995422364,30,10,26.2420158386231,22.2849988937378,30.6549997329712,0,0,2.91442155838013,0,60,0,25.6358985900879,24.9233884811402,24.8220319747925,2,0,0,2,26.087628364563,25.3749990463257,26.1499996185303,23,21,30,10,24.6999988555908,26.6099987030029,0,0,1.47728282213211,0,50,50,50,0,0,25.3859539031983,2,0,0,2,24.4152431488037,21.8699998855591,24.6899995803833,23,26,23,30,10,23.5449991226196,25.3199996948243,0,0,0.984340429306031,0,25,25,25,0,0,24.4589023590088,2,0,0,2,23.9554481506348,21.1349992752076,24.7249994277954,26,20,26,30,10,24.3849992752075,25.2299995422364,24.4864568710327,26,0,0,1.47029548883439,0,60,0,0,24.546371459961,2,0,0,2,26.0326204299927,26.4349994659424,26,26.5699996948242,42,10,-4,25.7740907669067,0,0,0,2,25.8864517211914,26.5899991989136,26.7449998855591,0,0,3.73588061332703,0,125,6.15636134147644,0,100,26.1123905181885,0,0,0,25.372709274292,1,0,0,2,26.8902797698975,22.1849994659424,25,26.9649991989136,30,10,-5,26.8250856399537,0,0,0,2,26.2361774444581,24.0249996185303,27.4049997329712,0,0,1.54671716690064,0,75,75,75,75,1.26169711351395,0,75,75,75,26.9838380813599,0,0,0,25.3618574142456,1,2,0,0,2,26.4924116134644,22.0600004196167,30,27.25,30,10,-5,22.9418125152588,0,0,0,2,26.8779954910279,26.3199996948242,47.5199985504151,0,0,1.86542308330536,0,70,70,70,70,1.0017714202404,0,70,70,70,27.0133457183838,0,0,0,26.7291784286499,1,49.5196285247803,0,0,0,6.43685531616211,1,6.43685531616211,0,0,100,0,13.4725
2026-08-07 02:00:00,2,0,0,2,21.0296211242676,19.0799999237061,26,21.6999988555908,30,10,-5,16.5756015777588,0,0,0,2,21.6114940643311,22.25,22.9200000762939,0,0,0.617475628852844,0,75,75,75,75,1.60255742073059,0,80,80,80,22.6970386505127,0,0,0,16.1803302764893,1,2,0,0,2,21.3307132720947,18.0799999237061,23,42.2999992370605,30,10,-3,17.0468597412109,0,0,0,2,20.83860206604,20.7299995422363,45.0599975585938,0,0,2.22989082336426,0,75,75,75,75,1.59545004367828,0,70,70,70,22.0861892700195,0,0,0,19.4328289031982,1,0,0,2,0,0,2,26.1895999908447,25.4099998474121,17,17,42,10,-3,25.1581363677979,0,0,0,2,24.4409484863281,26.0699996948242,26.8699989318848,0,0,6.59541797637939,0,60,60,60,7.9714879989624,0,60,60,0,0,100,0,80,25.212007522583,0,22.9786319732666,428.374084472656,23.1965618133545,428.849914550781,0,0,0,0,0,0,0,2,0,2,26.5532836914062,18.8899993896484,24.6999988555908,23,25,10,-6,24.9168319702148,0,2,24.270170211792,24.7899990081787,26.019998550415,0,700,400,0,0.394937783479691,0,40,1.44015896320343,0,35,23.9974517822266,0,0,100,0,12.0281028747559,10,38,24.6732292175293,1,24,23,24.5652008056641,0,421.563537597656,0,24.9035530090332,417.675964355469,24.076602935791,421.026702880859,18,23,0,0,0,18,23.8719367980957,0,426.672943115234,0,0,0,0,2,0,0,2,22.912088394165,20.1099987030029,23,26,23,31,10,21.5399990081787,0,0,0.614914000034332,0,80,0,23.1011066436768,0,0,2,25.7183933258057,15.6799993515015,24,31.25,30,10,26.241756439209,22.3099994659424,30.6599998474121,0,0,2.9133734703064,0,60,0,25.6341514587402,24.8891220092773,24.8063373565674,2,0,0,2,26.0886859893799,25.3799991607666,26.1499996185303,23,21,30,10,24.769998550415,26.6299991607666,0,0,1.48097860813141,0,50,50,50,0,0,25.3840579986572,2,0,0,2,24.4319820404053,21.9200000762939,24.7099990844727,23,26,23,30,10,23.6199989318848,25.3299999237061,0,0,0.986859083175659,0,25,25,25,0,0,24.4569091796875,2,0,0,2,23.9680576324463,21.2299995422363,24.75,26,20,26,30,10,24.4300003051758,25.25,24.4819812774658,26,0,0,1.50077855587006,0,60,0,0,24.5486602783203,2,0,0,2,26.0282917022705,26.439998626709,26,26.5799999237061,42,10,-4,25.7690620422363,0,0,0,2,25.8845405578613,26.6099987030029,26.75,0,0,3.7367160320282,0,125,6.15330362319946,0,100,26.1035022735596,0,0,0,25.360330581665,1,0,0,2,26.8579006195068,22.3400001525879,25,26.9499988555908,30,10,-5,26.8061771392822,0,0,0,2,26.2166633605957,24.1299991607666,27.3699989318848,0,0,1.0061811208725,0,75,75,75,75,1.26241612434387,0,75,75,75,26.9773445129395,0,0,0,25.2400245666504,1,2,0,0,2,26.4853115081787,22.1099987030029,30,27.2299995422363,30,10,-5,22.882963180542,0,0,0,2,26.8448009490967,26.3299999237061,47.4899978637695,0,0,1.85181128978729,0,70,70,70,70,0.999931514263153,0,70,70,70,26.9858417510986,0,0,0,26.6686210632324,1,50.9003486633301,0,0,0,6.5601167678833,1,6.5601167678833,0,0,100,0,13.32
2026-08-07 02:15:00,2,0,0,2,20.7313899993897,18.9749994277954,26,21.5149993896485,30,10,-5,16.2815208435059,0,0,0,2,21.3352212905884,22.085000038147,22.7399997711182,0,0,0.782573699951172,0,75,75,75,75,1.60239756107331,0,80,80,80,22.4147615432739,0,0,0,15.8729147911072,1,2,0,0,2,21.0963611602784,18.0599994659424,23,42.2649993896485,30,10,-3,16.5891628265381,0,0,0,2,20.5942173004151,20.6549987792969,44.859998703003,0,0,1.31158238649368,0,75,75,75,75,1.59792369604111,0,70,70,70,21.814232826233,0,0,0,19.2769689559937,1,0,0,2,0,0,2,26.1929922103882,25.4399995803833,17,17,42,10,-3,25.1375627517701,0,0,0,2,24.4181070327759,26.0899991989136,26.8799991607666,0,0,6.59676122665405,0,60,60,60,7.96640682220459,0,60,60,0,0,100,0,80,25.1805410385132,0,22.9797735214233,427.279891967774,23.1932210922241,426.792297363282,0,0,0,0,0,0,0,2,0,2,26.6314115524292,19.0950002670288,24.7349996566773,23,25,10,-6,24.8982839584351,0,2,24.3043155670166,24.8749990463257,26.0699996948243,0,700,400,0,0.398922711610795,0,40,2.45959305763245,0,35,24.0647668838501,0,0,100,0,11.9109663963318,10,38,24.651686668396,1,24,23,24.5748357772827,0,418.761322021484,0,24.9117527008057,416.125640869141,24.1191444396973,421.940078735351,18,23,0,0,0,18,23.9379558563233,0,425.095764160157,0,0,0,0,2,0,0,2,22.8949689865113,20.0999994277954,23,26,23,31,10,21.5249996185303,0,0,0.614001005887985,0,80,0,23.0131492614746,0,0,2,25.7135171890259,15.585000038147,24,31.2349996566773,30,10,26.2401418685914,22.3400001525879,30.6549997329712,0,0,2.91723716259003,0,60,0,25.6327152252197,24.8605718612671,24.7877845764161,2,0,0,2,26.0911550521851,25.3799991607666,26.1499996185303,23,21,30,10,24.7749996185303,26.6149988174439,0,0,1.47931581735611,0,50,50,50,0,0,25.3820400238037,2,0,0,2,24.449185371399,22.045000076294,24.7549991607666,23,26,23,30,10,23.6549997329712,25.3799991607666,0,0,0.988327741622925,0,25,25,25,0,0,24.446888923645,2,0,0,2,23.9800844192505,21.3149995803833,24.7649993896485,26,20,26,30,10,24.4799995422364,25.2699995040894,24.4788627624512,26,0,0,1.50516003370285,0,60,0,0,24.5437355041504,2,0,0,2,26.0190801620484,26.4349994659424,26,26.585000038147,42,10,-4,25.7681713104248,0,0,0,2,25.8830652236939,26.6299991607666,26.75,0,0,3.74010062217713,0,125,6.15947031974793,0,100,26.0953016281128,0,0,0,25.3394165039063,1,0,0,2,26.8339824676514,22.484998703003,25,26.9299993515015,30,10,-5,26.7883033752442,0,0,0,2,26.1871433258057,24.1999998092651,27.3249998092652,0,0,1.04392790794373,0,75,75,75,75,1.26187932491303,0,75,75,75,26.9650659561157,0,0,0,25.0215311050415,1,2,0,0,2,26.4680280685425,22.1849994659424,30,27.2149991989136,30,10,-5,22.8139162063599,0,0,0,2,26.8256597518921,26.3249998092652,47.4349994659424,0,0,1.87582331895829,0,70,70,70,70,1.00332498550415,0,70,70,70,26.9580049514771,0,0,0,26.6250314712524,1,52.0196037292481,0,0,0,6.73412942886353,1,6.73412942886353,0,0,100,0,13.1675
2026-08-07 02:30:00,2,0,0,2,20.5025825500488,18.8699989318848,26,21.3199996948242,30,10,-5,16.0410556793213,0,0,0,2,21.0674877166748,21.8999996185303,22.5599994659424,0,0,1.02213382720947,0,75,75,75,75,1.60278010368347,0,80,80,80,22.1714859008789,0,0,0,15.6163330078125,1,2,0,0,2,20.8563766479492,18.0200004577637,23,42.2799987792969,30,10,-3,16.2319164276123,0,0,0,2,20.3541641235352,20.5699996948242,44.8299980163574,0,0,1.3111799955368,0,75,75,75,75,1.59603953361511,0,70,70,70,21.5593357086182,0,0,0,19.1321716308594,1,0,0,2,0,0,2,26.1966991424561,25.4799995422363,17,17,42,10,-3,25.1209278106689,0,0,0,2,24.4068145751953,26.1099987030029,26.8799991607666,0,0,6.58282327651978,0,60,60,60,8.43551254272461,0,60,60,0,0,100,0,80,25.1488475799561,0,22.9821586608887,428.025421142578,23.1858997344971,426.741516113281,0,0,0,0,0,0,0,2,0,2,26.7426795959473,19.3199996948242,24.769998550415,23,25,10,-6,24.8853340148926,0,2,24.3383693695068,24.8999996185303,26.0900001525879,0,700,400,0,0.397707879543304,0,40,2.46430897712708,0,35,24.1015815734863,0,0,100,0,11.742693901062,10,38,24.6201095581055,1,24,23,24.475772857666,0,417.759399414062,0,24.9071159362793,416.28857421875,24.0740184783936,417.707183837891,18,23,0,0,0,18,23.9918117523193,0,422.883117675781,0,0,0,0,2,0,0,2,22.8758563995361,20.1000003814697,23,26,23,31,10,21.5100002288818,0,0,0.612734317779541,0,80,0,22.928768157959,0,0,2,25.7084255218506,15.8499994277954,24,31.2299995422363,30,10,26.2409286499023,22.3699989318848,30.6499996185303,0,0,2.91570544242859,0,60,0,25.6308536529541,24.8405876159668,24.7763710021973,2,0,0,2,26.0940628051758,25.3699989318848,26.1399993896484,23,21,30,10,24.7199993133545,26.6199989318848,0,0,1.47786891460419,0,50,50,50,0,0,25.3807334899902,2,0,0,2,24.4618606567383,22.1099987030029,24.7899990081787,23,26,23,30,10,23.7399997711182,25.4099998474121,0,0,0.993397176265717,0,25,25,25,0,0,24.438362121582,2,0,0,2,24.0007667541504,21.439998626709,24.7999992370605,26,20,26,30,10,24.519998550415,25.2999992370605,24.4736213684082,26,0,0,1.52746844291687,0,60,0,0,24.5400543212891,2,0,0,2,26.0090007781982,26.4499988555908,26,26.5999984741211,42,10,-4,25.7810039520264,0,0,0,2,25.8808917999268,26.6499996185303,26.7600002288818,0,0,3.73312091827393,0,125,6.15152740478516,0,100,26.0877552032471,0,0,0,25.3259925842285,1,0,0,2,26.7947902679443,22.6199989318848,25,26.9200000762939,30,10,-5,26.7567043304443,0,0,0,2,26.1362476348877,24.2799987792969,27.2999992370605,0,0,1.4979852437973,0,75,75,75,75,1.25973975658417,0,75,75,75,26.9454555511475,0,0,0,24.9031772613525,1,2,0,0,2,26.429313659668,22.2399997711182,30,27.1999988555908,30,10,-5,22.7579498291016,0,0,0,2,26.8043346405029,26.3099994659424,47.4099998474121,0,0,1.87793624401093,0,70,70,70,70,0.998968243598938,0,70,70,70,26.9262523651123,0,0,0,26.5919742584229,1,61.3518714904785,0,0,0,6.70099115371704,1,6.70099115371704,0,0,100,0,13.015
