2026-08-07 02:45:00,2,0,0,2,20.2373313903809,18.7200002670288,26,21.1149997711182,30,10,-5,15.8387212753296,0,0,0,2,20.7957124710083,21.7549991607666,22.3999996185303,0,0,1.00483426451683,0,75,75,75,75,1.60248708724976,0,80,80,80,21.8819246292114,0,0,0,15.4439463615418,1,2,0,0,2,20.6326684951782,17.9799995422364,23,42.3099994659424,30,10,-3,16.0235719680786,0,0,0,2,20.1231536865234,20.4749994277954,44.9650001525879,0,0,1.31140220165253,0,75,75,75,75,1.59718602895737,0,70,70,70,21.3301677703858,0,0,0,18.959095954895,1,0,0,2,0,0,2,26.2031736373902,25.4949998855591,17,17,42,10,-3,25.1054010391235,0,0,0,2,24.3849716186524,26.1499996185303,26.8949995040894,0,0,6.59672141075134,0,60,60,60,8.26900410652161,0,60,60,0,0,100,0,80,25.1203269958496,0,22.9943294525147,426.12338256836,23.1898498535157,425.905364990235,0,0,0,0,0,0,0,2,0,2,26.8423004150391,19.5399990081787,24.8149995803833,23,25,10,-6,24.9043674468995,0,2,24.3685932159424,24.9449996948243,26.1249990463257,0,700,400,0,0.39943577349186,0,40,1.96342420578003,0,35,24.1034135818481,0,0,100,0,11.6375412940979,10,38,24.6026620864869,1,24,23,24.5302438735962,0,416.651962280274,0,24.9050693511963,415.044921875,24.0726947784424,416.658935546875,18,23,0,0,0,18,23.8827180862427,0,421.823013305664,0,0,0,0,2,0,0,2,22.8549909591675,20.0900001525879,23,26,23,31,10,21.4799995422364,0,0,0.615465819835663,0,80,0,22.8582277297974,0,0,2,25.7045135498047,15.9900002479554,24,31.2349996566773,30,10,26.2368879318237,22.3799991607666,30.6549997329712,0,0,2.9157098531723,0,60,0,25.6284847259522,24.7934942245484,24.7628154754639,2,0,0,2,26.0980958938599,25.3599996566773,26.1499996185303,23,21,30,10,24.8099994659424,26.6199989318848,0,0,1.47916924953461,0,50,50,50,0,0,25.3773746490479,2,0,0,2,24.4777822494507,22.1799993515015,24.8199996948243,23,26,23,30,10,23.7799987792969,25.4599990844727,0,0,0.988814860582352,0,25,25,25,0,0,24.4280052185059,2,0,0,2,24.023814201355,21.5500001907349,24.8400001525879,26,20,26,30,10,24.5699996948243,25.3449993133545,24.4702053070069,26,0,0,1.52007675170899,0,60,0,0,24.5323657989502,2,0,0,2,26.0018587112427,26.4449996948243,26,26.5949993133545,42,10,-4,25.7728433609009,0,0,0,2,25.8809337615967,26.6750001907349,26.7649993896484,0,0,3.74210846424103,0,125,6.15924835205078,0,100,26.0817956924439,0,0,0,25.3102598190308,1,0,0,2,26.7693967819214,22.7649993896484,25,26.914999961853,30,10,-5,26.7285232543945,0,0,0,2,26.1040840148926,24.375,27.2849988937378,0,0,1.82629686594009,0,75,75,75,75,1.26294869184494,0,75,75,75,26.9261569976807,0,0,0,24.6695718765259,1,2,0,0,2,26.3732347488404,22.3149995803833,30,27.1799993515015,30,10,-5,22.7646732330323,0,0,0,2,26.7620210647583,26.3399991989136,47.4649982452393,0,0,1.49574500322342,0,70,70,70,70,1.00150412321091,0,70,70,70,26.8947286605835,0,0,0,26.5655345916748,1,62.0033512115479,0,0,0,6.44735717773438,1,6.44735717773438,0,0,100,0,12.8625
2026-08-07 03:00:00,2,0,0,2,19.9910678863525,18.6000003814697,26,20.9200000762939,30,10,-5,15.618616104126,0,0,0,2,20.5213451385498,21.5900001525879,22.2199993133545,0,0,0.614566802978516,0,75,75,75,75,1.60508608818054,0,80,80,80,21.6116123199463,0,0,0,15.2046356201172,1,2,0,0,2,20.4090976715088,17.9400005340576,23,42.25,30,10,-3,15.7757835388184,0,0,0,2,19.9180603027344,20.3899993896484,44.8199996948242,0,0,1.31243395805359,0,75,75,75,75,1.59742915630341,0,70,70,70,21.0353507995605,0,0,0,18.7734813690186,1,0,0,2,0,0,2,26.2127742767334,25.5399990081787,17,17,42,10,-3,25.0983104705811,0,0,0,2,24.3869915008545,26.1399993896484,26.9099998474121,0,0,6.59744024276733,0,60,60,60,7.96739292144775,0,60,60,0,0,100,0,80,25.1027526855469,0,22.9802207946777,425.908660888672,23.1901073455811,425.356231689453,0,0,0,0,0,0,0,2,0,2,26.945011138916,19.75,24.8500003814697,23,25,10,-6,24.9174385070801,0,2,24.3968200683594,24.9899997711182,26.1800003051758,0,700,400,0,0.397212356328964,0,40,1.44046139717102,0,35,24.1422481536865,0,0,100,0,11.5491313934326,10,38,24.5933704376221,1,24,23,24.6740665435791,0,413.428100585938,0,24.9065227508545,416.120239257812,24.0800857543945,415.895690917969,18,23,0,0,0,18,23.9891948699951,0,420.947235107422,0,0,0,0,2,0,0,2,22.8370590209961,20.0799999237061,23,26,23,31,10,21.4599990844727,0,0,0.614628314971924,0,80,0,22.8354892730713,0,0,2,25.6988258361816,16.0100002288818,24,31.2299995422363,30,10,26.2333278656006,22.3999996185303,30.6599998474121,0,0,2.9200701713562,0,60,0,25.6275291442871,24.7464065551758,24.7563953399658,2,0,0,2,26.0955600738525,25.3599987030029,26.1499996185303,23,21,30,10,24.8599987030029,26.6199989318848,0,0,1.48245286941528,0,50,50,50,0,0,25.3740978240967,2,0,0,2,24.4963321685791,22.2600002288818,24.8500003814697,23,26,23,30,10,23.8699989318848,25.4799995422363,0,0,0.986978828907013,0,25,25,25,0,0,24.4239540100098,2,0,0,2,24.0490627288818,21.5799999237061,24.8699989318848,26,20,26,30,10,24.6199989318848,25.3899993896484,24.4649772644043,26,0,0,1.47995221614838,0,60,0,0,24.5308952331543,2,0,0,2,26.0070552825928,26.4699993133545,26,26.5999984741211,42,10,-4,25.7694416046143,0,0,0,2,25.8782997131348,26.689998626709,26.769998550415,0,0,3.74380707740784,0,125,5.53678226470947,0,100,26.0758457183838,0,0,0,25.305513381958,1,0,0,2,26.722225189209,22.8799991607666,25,26.8899993896484,30,10,-5,26.6915740966797,0,0,0,2,26.074857711792,24.439998626709,27.2600002288818,0,0,1.00420045852661,0,75,75,75,75,1.26518189907074,0,75,75,75,26.9083786010742,0,0,0,24.7590847015381,1,2,0,0,2,26.3729991912842,22.3699989318848,30,27.189998626709,30,10,-5,22.5308780670166,0,0,0,2,26.7106533050537,26.3199996948242,47.4899978637695,0,0,1.87423622608185,0,70,70,70,70,1.00164258480072,0,70,70,70,26.8674449920654,0,0,0,26.5255107879639,1,61.240852355957,0,0,0,6.28970098495483,1,6.28970098495483,0,0,100,0,12.71
2026-08-07 03:15:00,2,0,0,2,19.7476625442505,18.4799995422363,26,20.7399988174439,30,10,-5,15.3740983009338,0,0,0,2,20.2471590042115,21.3999996185303,22.045000076294,0,0,0.61425444483757,0,75,75,75,75,1.60062199831009,0,80,80,80,21.3480215072632,0,0,0,14.9794321060181,1,2,0,0,2,20.1979122161866,17.920000076294,23,42.1350002288819,30,10,-3,15.8549571037293,0,0,0,2,19.7138185501099,20.295000076294,45.1749992370606,0,0,1.77137261629105,0,75,75,75,75,1.59793227910996,0,70,70,70,20.7815923690796,0,0,0,18.532998085022,1,0,0,2,0,0,2,26.2156858444214,25.5649995803833,17,17,42,10,-3,25.1045532226563,0,0,0,2,24.3931970596314,26.1999988555909,26.8999996185303,0,0,6.60125613212586,0,60,60,60,8.57221603393555,0,60,60,0,0,100,0,80,25.0942249298096,0,22.9816684722901,426.09733581543,23.1920242309571,424.843399047852,0,0,0,0,0,0,0,2,0,2,27.1460466384888,19.9499998092652,24.8849992752075,23,25,10,-6,24.9254083633423,0,2,24.416130065918,25.0199995040894,26.2099990844727,0,700,400,0,0.395382061600685,0,40,1.4416184425354,0,35,24.1745729446411,0,0,100,0,11.588604927063,10,38,24.5781936645508,1,24,23,24.6258249282837,0,414.998458862305,0,24.9069671630859,414.753875732422,24.0689735412598,418.650619506836,18,23,0,0,0,18,23.9426651000977,0,419.671691894532,0,0,0,0,2,0,0,2,22.819016456604,20.0799999237061,23,26,23,31,10,21.4499988555908,0,0,0.61753112077713,0,80,0,22.7723760604859,0,0,2,25.6937322616577,16.1049995422363,24,31.2299995422363,30,10,26.2315616607666,22.420000076294,30.6549997329712,0,0,2.91566634178162,0,60,0,25.6263914108276,24.7542552947998,24.7471227645874,2,0,0,2,26.0901584625244,25.4049997329712,26.1349992752075,23,21,30,10,24.8649997711182,26.6099987030029,0,0,1.47836315631866,0,50,50,50,0,0,25.3737134933472,2,0,0,2,24.5159502029419,22.3599987030029,24.8599987030029,23,26,23,30,10,23.9300003051758,25.4849996566773,0,0,0.989371567964554,0,25,25,25,0,0,24.429874420166,2,0,0,2,24.0758171081543,21.7299995422363,24.8749990463257,26,20,26,30,10,24.6699991226197,25.4200000762939,24.4602537155152,26,0,0,1.48538100719452,0,60,0,0,24.5325727462769,2,0,0,2,26.0127172470093,26.4699993133545,26,26.6149988174439,42,10,-4,25.7613592147827,0,0,0,2,25.8733005523682,26.6949987411499,26.7649993896484,0,0,3.74304735660553,0,125,6.16231679916382,0,100,26.0689773559571,0,0,0,25.2950963973999,1,0,0,2,26.6901903152466,23.0049991607666,25,26.8599987030029,30,10,-5,26.6502418518066,0,0,0,2,26.0506706237793,24.5099992752076,27.1949996948243,0,0,1.41359561681748,0,75,75,75,75,1.26169753074646,0,75,75,75,26.888237953186,0,0,0,24.5842752456665,1,2,0,0,2,26.3061485290528,22.4349994659424,30,27.1299991607666,30,10,-5,22.6274785995484,0,0,0,2,26.678807258606,26.335000038147,47.5749988555909,0,0,1.87483668327332,0,70,70,70,70,0.999375015497209,0,70,70,70,26.8324432373047,0,0,0,26.4864902496338,1,61.31516456604,0,0,0,6.14030718803406,1,6.14030718803406,0,0,100,0,12.645
2026-08-07 03:30:00,2,0,0,2,19.5406169891357,18.3400001525879,26,20.5699996948242,30,10,-5,15.1631364822388,0,0,0,2,19.9764862060547,21.2299995422363,21.8799991607666,0,0,0.613225936889648,0,75,75,75,75,1.59841370582581,0,80,80,80,21.1128482818604,0,0,0,14.7019195556641,1,2,0,0,2,19.9856300354004,17.8699989318848,23,42.0400009155273,30,10,-3,15.6048717498779,0,0,0,2,19.5348358154297,20.2099990844727,44.9799995422363,0,0,1.31063890457153,0,75,75,75,75,1.59896039962769,0,70,70,70,20.5638751983643,0,0,0,18.3504657745361,1,0,0,2,0,0,2,26.2251720428467,25.5999984741211,17,17,42,10,-3,25.1027221679688,0,0,0,2,24.4000473022461,26.1800003051758,26.9099998474121,0,0,6.60052394866943,0,60,60,60,8.57347202301025,0,60,60,0,0,100,0,80,25.086051940918,0,22.9866142272949,426.155517578125,23.1919422149658,422.654541015625,0,0,0,0,0,0,0,2,0,2,27.143009185791,20.1099987030029,24.9200000762939,23,25,10,-6,24.9313278198242,0,2,24.4372749328613,25.0599994659424,26.2199993133545,0,700,400,0,0.396785348653793,0,40,1.44062530994415,0,35,24.2080059051514,0,0,100,0,11.5509834289551,10,38,24.5774688720703,1,24,23,24.6796836853027,0,415.625518798828,0,24.9113273620605,416.317840576172,24.0711555480957,418.069061279297,18,23,0,0,0,18,23.9699230194092,0,416.415130615234,0,0,0,0,2,0,0,2,22.798002243042,20.0799999237061,23,26,23,31,10,21.439998626709,0,0,0.616805374622345,0,80,0,22.7399196624756,0,0,2,25.6898136138916,16.2999992370605,24,31.2299995422363,30,10,26.2307167053223,22.4300003051758,30.6599998474121,0,0,2.91711354255676,0,60,0,25.6248741149902,24.7193031311035,24.7364234924316,2,0,0,2,26.0921268463135,25.4099998474121,26.1499996185303,23,21,30,10,24.9499988555908,26.6099987030029,0,0,1.47829961776733,0,50,50,50,0,0,25.3715724945068,2,0,0,2,24.5341911315918,22.3899993896484,24.8899993896484,23,26,23,30,10,23.9699993133545,25.5100002288818,0,0,0.987082660198212,0,25,25,25,0,0,24.4326038360596,2,0,0,2,24.0816783905029,21.7199993133545,24.8999996185303,26,20,26,30,10,24.7099990844727,25.4300003051758,24.4550628662109,26,0,0,1.47582948207855,0,60,0,0,24.5300712585449,2,0,0,2,26.0144290924072,26.4799995422363,26,26.5999984741211,42,10,-4,25.747709274292,0,0,0,2,25.8726978302002,26.7099990844727,26.7799987792969,0,0,3.74258923530579,0,125,6.16056823730469,0,100,26.0646800994873,0,0,0,25.2869930267334,1,0,0,2,26.6561298370361,23.1099987030029,25,26.8400001525879,30,10,-5,26.6057262420654,0,0,0,2,26.0229606628418,24.5699996948242,27.1499996185303,0,0,1.78495991230011,0,75,75,75,75,1.26392567157745,0,75,75,75,26.8718528747559,0,0,0,24.510648727417,1,2,0,0,2,26.3052635192871,22.4699993133545,30,27.1099987030029,30,10,-5,22.4748516082764,0,0,0,2,26.6126804351807,26.3099994659424,47.5599975585938,0,0,1.87162721157074,0,70,70,70,70,1.00232887268066,0,70,70,70,26.8079948425293,0,0,0,26.419771194458,1,48.8780097961426,0,0,0,6.18608093261719,1,6.18608093261719,0,0,100,0,12.58
2026-08-07 03:45:00,2,0,0,2,19.2505709330241,18.1899998982748,26,20.3533325195312,30,10,-5,14.9065272013346,0,0,0,2,19.7015037536621,21.0233325958252,21.6933326721191,0,0,0.778434912363688,0,75,75,75,75,1.59976236025492,0,80,80,80,20.7959683736165,0,0,0,14.4296404520671,1,2,0,0,2,19.7354361216227,17.8099994659424,23,41.9899991353353,30,10,-3,15.349848429362,0,0,0,2,19.290376663208,20.1033331553141,44.9633331298828,0,0,1.30937647819519,0,75,75,75,75,1.59880487124125,0,70,70,70,20.3113670349121,0,0,0,18.1428998311361,1,0,0,2,0,0,2,26.2273553212484,25.6399993896484,17,17,42,10,-3,25.1010735829671,0,0,0,2,24.3951206207275,26.1833324432373,26.9266668955485,0,0,6.61041927337647,0,60,60,60,8.53403091430664,0,60,60,0,0,100,0,80,25.0685036977132,0,22.975830078125,425.283599853516,23.191322962443,424.06483968099,0,0,0,0,0,0,0,2,0,2,27.1621100107829,20.3833332061768,24.9499988555908,23,25,10,-6,24.9243844350179,0,2,24.4586391448975,25.0999997456869,26.2199993133545,0,700,400,0,0.397669156392415,0,40,1.82538906733195,0,35,24.258295694987,0,0,100,0,11.371303876241,10,38,24.5602728525798,1,24,23,24.5778363545735,0,413.954854329427,0,24.8010692596435,414.432942708333,24.0688018798828,414.719757080078,18,23,0,0,0,18,23.993408203125,0,415.649027506511,0,0,0,0,2,0,0,2,22.7676169077555,20.0799999237061,23,26,23,31,10,21.4433320363363,0,0,0.61736782391866,0,80,0,22.6932786305745,0,0,2,25.6848754882812,16.1733328501383,24,31.2399997711182,30,10,26.2241662343343,22.4466654459636,30.6566664377848,0,0,2.91269024213155,0,60,0,25.6226641337077,24.7021903991699,24.7240606943766,2,0,0,2,26.0909805297851,25.4066664377848,26.1399993896484,23,21,30,10,24.9266656239828,26.6133321126302,0,0,1.47959899902344,0,50,50,50,0,0,25.3689511617025,2,0,0,2,24.5548566182455,22.4999987284342,24.9166666666667,23,26,23,30,10,24.0366655985514,25.5333321889242,0,0,0.990444799264272,0,25,25,25,0,0,24.4309501647949,2,0,0,2,24.1048571268718,21.9099998474121,24.9299996693929,26,20,26,30,10,24.759999593099,25.4599990844727,24.4514007568359,26,0,0,1.48124086856842,0,60,0,0,24.5298290252686,2,0,0,2,26.0179392496745,26.4799995422363,26,26.6133321126302,42,10,-4,25.7525787353516,0,0,0,2,25.8708127339681,26.726666132609,26.7799987792969,0,0,3.74522082010905,0,125,5.99320522944132,0,100,26.0601863861084,0,0,0,25.2794558207194,1,0,0,2,26.6075871785482,23.2466659545898,25,26.8133328755697,30,10,-5,26.5718326568603,0,0,0,2,25.9906037648519,24.6533330281576,27.1066659291585,0,0,1.53577995300293,0,75,75,75,75,1.26222296555837,0,75,75,75,26.8431968688965,0,0,0,24.4129327138265,1,2,0,0,2,26.2630799611409,22.543332417806,30,27.0799992879232,30,10,-5,22.3201738993327,0,0,0,2,26.5581150054932,26.3133328755697,47.5366643269857,0,0,1.58752199014028,0,70,70,70,70,1.00039354960124,0,70,70,70,26.7707799275716,0,0,0,26.3548952738444,1,47.591433207194,0,0,0,6.22637144724528,1,6.22637144724528,0,0,100,0,12.515
2026-08-07 04:00:00,2,0,0,2,19.0107555389404,18.0599994659424,26,20.1700000762939,30,10,-5,14.7510919570923,0,0,0,2,19.4565162658691,20.8400001525879,21.5100002288818,0,0,0.613164126873016,0,75,75,75,75,1.5973995923996,0,80,80,80,20.5355796813965,0,0,0,14.2764406204224,1,2,0,0,2,19.5328769683838,17.75,23,41.9899978637695,30,10,-3,15.0907278060913,0,0,0,2,19.0573902130127,20.0200004577637,45.0200004577637,0,0,1.30992043018341,0,75,75,75,75,1.59882092475891,0,70,70,70,20.0866279602051,0,0,0,17.9645729064941,1,0,0,2,0,0,2,26.2300682067871,25.6700000762939,17,17,42,10,-3,25.0943756103516,0,0,0,2,24.3952808380127,26.2199993133545,26.939998626709,0,0,6.63806056976318,0,60,60,60,8.57589530944824,0,60,60,0,0,100,0,80,25.0447235107422,0,22.9833431243896,424.048034667969,23.1991157531738,422.847076416016,0,0,0,0,0,0,0,2,0,2,27.2755279541016,20.6000003814697,24.9699993133545,23,25,10,-6,24.9227867126465,0,2,24.4650192260742,25.1299991607666,26.2199993133545,0,700,400,0,0.39736419916153,0,40,1.44182622432709,0,35,24.302827835083,0,0,100,0,11.3576374053955,10,38,24.5469951629639,1,24,23,24.5727710723877,0,411.502716064453,0,24.8142967224121,415.707763671875,24.0798206329346,413.848968505859,18,23,0,0,0,18,23.9949054718018,0,417.067016601562,0,0,0,0,2,0,0,2,22.7407207489014,20.0799999237061,23,26,23,31,10,21.4300003051758,0,0,0.616617023944855,0,80,0,22.6304798126221,0,0,2,25.679573059082,16.3799991607666,24,31.2199993133545,30,10,26.2205200195312,22.4899997711182,30.6599998474121,0,0,2.91263341903687,0,60,0,25.6203002929688,24.6793670654297,24.7093238830566,2,0,0,2,26.0916938781738,25.4099998474121,26.1399993896484,23,21,30,10,24.9599990844727,26.5999984741211,0,0,1.47719240188599,0,50,50,50,0,0,25.3658580780029,2,0,0,2,24.5717868804932,22.5799999237061,24.9200000762939,23,26,23,30,10,24.1000003814697,25.5499992370605,0,0,0.986740410327911,0,25,25,25,0,0,24.4322090148926,2,0,0,2,24.1261940002441,22.0100002288818,24.9499988555908,26,20,26,30,10,24.8099994659424,25.4899997711182,24.4461097717285,26,0,0,1.47451686859131,0,60,0,0,24.5305671691895,2,0,0,2,26.0140609741211,26.5,26,26.6199989318848,42,10,-4,25.7619934082031,0,0,0,2,25.8695507049561,26.7299995422363,26.7899990081787,0,0,3.74417448043823,0,125,6.16180515289307,0,100,26.0571422576904,0,0,0,25.2644863128662,1,0,0,2,26.5626029968262,23.3599987030029,25,26.7899990081787,30,10,-5,26.5323162078857,0,0,0,2,25.9591369628906,24.7199993133545,27.0399990081787,0,0,1.00366711616516,0,75,75,75,75,1.26224100589752,0,75,75,75,26.8206367492676,0,0,0,24.2938575744629,1,2,0,0,2,26.214506149292,22.5699996948242,30,27.0699996948242,30,10,-5,22.2529010772705,0,0,0,2,26.5130996704102,26.2799987792969,47.5399971008301,0,0,1.87476360797882,0,70,70,70,70,0.998363256454468,0,70,70,70,26.7344169616699,0,0,0,26.301097869873,1,60.7790107727051,0,0,0,6.08415937423706,1,6.08415937423706,0,0,100,0,12.45
2026-08-07 04:15:00,2,0,0,2,18.8155097961426,17.9199991226197,26,19.9849996566772,30,10,-5,14.5684852600098,0,0,0,2,19.23610496521,20.6749992370606,21.3549995422363,0,0,0.613457322120667,0,75,75,75,75,1.60055041313172,0,80,80,80,20.3021945953369,0,0,0,14.0642433166504,1,2,0,0,2,19.3147344589234,17.6849994659424,23,42.0100002288819,30,10,-3,14.7653884887696,0,0,0,2,18.8764867782593,19.9249992370606,45.1549987792969,0,0,1.32010722160339,0,75,75,75,75,1.59723401069641,0,70,70,70,19.9030876159668,0,0,0,17.8108882904053,1,0,0,2,0,0,2,26.2350339889527,25.6899995803833,17,17,42,10,-3,25.0910034179688,0,0,0,2,24.3887939453125,26.2299995422363,26.9499988555908,0,0,6.62239742279053,0,60,60,60,8.58501100540161,0,60,60,0,0,100,0,80,25.0322513580323,0,22.9746828079224,423.86376953125,23.1924905776978,424.773452758789,0,0,0,0,0,0,0,2,0,2,27.3509473800659,20.7399988174439,24.9849996566773,23,25,10,-6,24.9190616607666,0,2,24.4830350875855,25.1499996185303,26.2199993133545,0,700,400,0,0.397034376859665,0,40,1.44268649816513,0,35,24.3369188308716,0,0,100,0,11.2138686180115,10,38,24.5315189361572,1,24,23,24.4710578918457,0,411.263458251954,0,24.7997713088989,414.29052734375,24.0716543197632,411.518920898438,18,23,0,0,0,18,23.996356010437,0,414.951919555664,0,0,0,0,2,0,0,2,22.7204446792603,20.0699996948242,23,26,23,31,10,21.4300003051758,0,0,0.617147088050843,0,80,0,22.5598049163818,0,0,2,25.6762819290161,16.4949998855591,24,31.2349996566773,30,10,26.2179441452027,22.5149993896484,30.6499996185303,0,0,2.9147071838379,0,60,0,25.6179103851319,24.6715250015259,24.6922063827515,2,0,0,2,26.090916633606,25.4449987411499,26.1499996185303,23,21,30,10,24.9449987411499,26.6099987030029,0,0,1.4780867099762,0,50,50,50,0,0,25.3633766174317,2,0,0,2,24.584831237793,22.6449995040894,24.9499988555909,23,26,23,30,10,24.1399993896485,25.585000038147,0,0,0.988352209329606,0,25,25,25,0,0,24.4261445999146,2,0,0,2,24.1432275772095,22.0999994277955,24.9849996566773,26,20,26,30,10,24.8400001525879,25.524998664856,24.4419813156128,26,0,0,1.47295826673508,0,60,0,0,24.5301208496094,2,0,0,2,26.0091018676758,26.5,26,26.6199989318848,42,10,-4,25.7534418106079,0,0,0,2,25.8699913024903,26.7399997711182,26.7899990081787,0,0,3.74589860439301,0,125,6.1658103466034,0,100,26.0539312362671,0,0,0,25.2608890533447,1,0,0,2,26.5150165557862,23.4449996948242,25,26.75,30,10,-5,26.4965591430664,0,0,0,2,25.9249839782715,24.7499990463257,27.0099992752075,0,0,1.00386542081833,0,75,75,75,75,1.26216584444046,0,75,75,75,26.7972269058228,0,0,0,24.2628507614136,1,2,0,0,2,26.177604675293,22.6199998855591,30,27.0349988937378,30,10,-5,22.2302503585816,0,0,0,2,26.4775400161744,26.269998550415,47.5149993896485,0,0,2.34975028038025,0,70,70,70,70,0.998866379261017,0,70,70,70,26.6997394561768,0,0,0,26.2564029693604,1,61.1877536773682,0,0,0,5.95684456825256,1,5.95684456825256,0,0,100,0,12.385
2026-08-07 04:30:00,2,0,0,2,18.5862674713135,17.8099994659424,26,19.8099994659424,30,10,-5,14.4392929077148,0,0,0,2,19.0380077362061,20.5200004577637,21.1800003051758,0,0,0.615656495094299,0,75,75,75,75,1.60112845897675,0,80,80,80,20.0832118988037,0,0,0,13.9478826522827,1,2,0,0,2,19.1302318572998,17.6000003814697,23,41.9300003051758,30,10,-3,14.5347185134888,0,0,0,2,18.6952705383301,19.8199996948242,45.0200004577637,0,0,1.31183385848999,0,75,75,75,75,1.59596514701843,0,70,70,70,19.7351760864258,0,0,0,17.6829605102539,1,0,0,2,0,0,2,26.2380714416504,25.7299995422363,17,17,42,10,-3,25.0904769897461,0,0,0,2,24.3948249816895,26.269998550415,26.939998626709,0,0,6.59879779815674,0,60,60,60,8.53766059875488,0,60,60,0,0,100,0,80,25.0184326171875,0,22.9859275817871,424.079376220703,23.1903686523438,425.597808837891,0,0,0,0,0,0,0,2,0,2,27.4408779144287,20.9200000762939,25.019998550415,23,25,10,-6,24.9210891723633,0,2,24.5040531158447,25.189998626709,26.2199993133545,0,700,400,0,0.398211091756821,0,40,1.44232046604156,0,35,24.3723526000977,0,0,100,0,11.126989364624,10,38,24.51584815979,1,24,23,24.4761161804199,0,409.284881591797,0,24.8087711334229,414.399322509766,23.9619426727295,409.077941894531,18,23,0,0,0,18,23.8993816375732,0,415.546295166016,0,0,0,0,2,0,0,2,22.7133674621582,20.0699996948242,23,26,23,31,10,21.4200000762939,0,0,0.616928994655609,0,80,0,22.5062637329102,0,0,2,25.6736660003662,16.6599998474121,24,31.2299995422363,30,10,26.2156925201416,22.519998550415,30.6499996185303,0,0,2.91348433494568,0,60,0,25.616720199585,24.6636829376221,24.683650970459,2,0,0,2,26.0897483825684,25.439998626709,26.1199989318848,23,21,30,10,24.9599990844727,26.6099987030029,0,0,1.4808429479599,0,50,50,50,0,0,25.3618812561035,2,0,0,2,24.5996932983398,22.7299995422363,24.9799995422363,23,26,23,30,10,24.1800003051758,25.5900001525879,0,0,0.982912659645081,0,25,25,25,0,0,24.4246482849121,2,0,0,2,24.1637744903564,22.1700000762939,24.9799995422363,26,20,26,30,10,24.8899993896484,25.519998550415,24.4386024475098,26,0,0,1.46972823143005,0,60,0,0,24.5289096832275,2,0,0,2,26.0025310516357,26.5,26,26.6199989318848,42,10,-4,25.7713642120361,0,0,0,2,25.8715801239014,26.75,26.7899990081787,0,0,3.73546028137207,0,125,5.86737060546875,0,100,26.0529041290283,0,0,0,25.2570934295654,1,0,0,2,26.4535942077637,23.5499992370605,25,26.7299995422363,30,10,-5,26.4596881866455,0,0,0,2,25.884672164917,24.8299999237061,26.9899997711182,0,0,0.999356985092163,0,75,75,75,75,1.26017510890961,0,75,75,75,26.7721748352051,0,0,0,24.0431652069092,1,2,0,0,2,26.1491680145264,22.689998626709,30,27,30,10,-5,22.2908096313477,0,0,0,2,26.4340896606445,26.2799987792969,47.5299987792969,0,0,1.86932504177094,0,70,70,70,70,1.00196754932404,0,70,70,70,26.6645545959473,0,0,0,26.2088756561279,1,61.219913482666,0,0,0,5.94345474243164,1,5.94345474243164,0,0,100,0,12.32
2026-08-07 04:45:00,2,0,0,2,18.3776931762696,17.6699991226197,26,19.6399993896485,30,10,-5,14.3587145805359,0,0,0,2,18.8909206390381,20.3599996566772,21.0199995040894,0,0,0.990066409111021,0,75,75,75,75,1.59953194856644,0,80,80,80,19.852110862732,0,0,0,13.8807563781738,1,2,0,0,2,18.9443044662476,17.5199995040894,23,41.8250007629395,30,10,-3,14.4458794593811,0,0,0,2,18.49684715271,19.7399988174439,45.2799987792969,0,0,1.79397279024125,0,75,75,75,75,1.59652805328369,0,70,70,70,19.5667762756348,0,0,0,17.5611124038697,1,0,0,2,0,0,2,26.2423210144043,25.7199993133545,17,17,42,10,-3,25.0819578170777,0,0,0,2,24.3797941207886,26.2550001144409,26.9599990844727,0,0,6.61815023422242,0,60,60,60,8.29085350036621,0,60,60,0,0,100,0,80,25.0092887878418,0,22.9789581298828,422.759323120117,23.190845489502,424.767700195313,0,0,0,0,0,0,0,2,0,2,27.5569610595704,21.0749988555909,25.0299987792969,23,25,10,-6,24.9285383224488,0,2,24.5133867263794,25.2299995422364,26.2449998855591,0,700,400,0,0.399037927389145,0,40,1.43948018550873,0,35,24.4000911712647,0,0,100,0,11.101263999939,10,38,24.5031633377076,1,24,23,24.5208034515381,0,409.139877319336,0,24.8025197982789,412.753402709961,24.0236043930054,413.378189086914,18,23,0,0,0,18,23.9804239273072,0,411.917022705078,0,0,0,0,2,0,0,2,22.6953935623169,20.0599994659424,23,26,23,31,10,21.414999961853,0,0,0.619028031826019,0,80,0,22.441502571106,0,0,2,25.6703348159791,16.5399990081787,24,31.2449998855591,30,10,26.2132949829102,22.5349988937378,30.6549997329712,0,0,2.91715133190155,0,60,0,25.6156415939331,24.6437206268311,24.6715278625488,2,0,0,2,26.0886516571045,25.4449996948242,26.1349992752075,23,21,30,10,24.9849996566773,26.6099987030029,0,0,1.479736328125,0,50,50,50,0,0,25.3613252639771,2,0,0,2,24.6166143417358,22.7899990081787,24.9849996566773,23,26,23,30,10,24.2399997711182,25.604998588562,0,0,0.989851623773575,0,25,25,25,0,0,24.422625541687,2,0,0,2,24.182843208313,22.2399997711182,25.0100002288818,26,20,26,30,10,24.9049997329712,25.5549993515015,24.4348049163819,26,0,0,1.47396904230118,0,60,0,0,24.5291652679443,2,0,0,2,26.0081157684326,26.5100002288818,26,26.6399993896484,42,10,-4,25.7673473358154,0,0,0,2,25.8712358474732,26.7599992752075,26.8099994659424,0,0,3.75193619728089,0,125,5.86140608787537,0,100,26.0486736297608,0,0,0,25.2493333816529,1,0,0,2,26.3673248291016,23.6199998855591,25,26.7149991989136,30,10,-5,26.4338026046753,0,0,0,2,25.8431577682495,24.8799991607666,26.9449996948243,0,0,1.8269494175911,0,75,75,75,75,1.26315861940384,0,75,75,75,26.7435312271119,0,0,0,23.8543024063111,1,2,0,0,2,26.0896186828613,22.7099990844727,30,26.9899997711182,30,10,-5,22.2368459701538,0,0,0,2,26.3870325088501,26.25,47.5599975585938,0,0,1.87050420045853,0,70,70,70,70,0.999414473772049,0,70,70,70,26.6302795410157,0,0,0,26.1703386306763,1,61.380973815918,0,0,0,5.93375062942505,1,5.93375062942505,0,0,100,0,12.255
2026-08-07 05:00:00,2,0,0,2,18.1646175384521,17.5499992370605,26,19.4799995422363,30,10,-5,14.2784538269043,0,0,0,2,18.7365036010742,20.189998626709,20.8799991607666,0,0,0.612500846385956,0,75,75,75,75,1.59832584857941,0,80,80,80,19.6513385772705,0,0,0,13.7784585952759,1,2,0,0,2,18.7378540039062,17.4300003051758,23,41.75,30,10,-3,14.2957172393799,0,0,0,2,18.333309173584,19.6399993896484,45.2099990844727,0,0,2.27178454399109,0,75,75,75,75,1.59450280666351,0,70,70,70,19.3844680786133,0,0,0,17.4371452331543,1,0,0,2,0,0,2,26.2459468841553,25.7600002288818,17,17,42,10,-3,25.0796375274658,0,0,0,2,24.3875560760498,26.2999992370605,26.9699993133545,0,0,6.60486316680908,0,60,60,60,8.56562519073486,0,60,60,0,0,100,0,80,24.9957180023193,0,22.9689025878906,421.732147216797,23.1938095092773,422.738250732422,0,0,0,0,0,0,0,2,0,2,27.616340637207,21.1999988555908,25.0799999237061,23,25,10,-6,24.9329223632812,0,2,24.520206451416,25.25,26.25,0,700,400,0,0.397019356489182,0,40,1.70066606998444,0,35,24.4335460662842,0,0,100,0,11.2035722732544,10,38,24.4831142425537,1,24,23,24.5707931518555,0,411.645477294922,0,24.8106555938721,414.298217773438,23.9757900238037,413.854217529297,18,23,0,0,0,18,23.9996528625488,0,411.757720947266,0,0,0,0,2,0,0,2,22.6786041259766,20.0499992370605,23,26,23,31,10,21.3899993896484,0,0,0.615011692047119,0,80,0,22.3718948364258,0,0,2,25.6661472320557,16.6599998474121,24,31.2399997711182,30,10,26.2104091644287,22.5699996948242,30.6499996185303,0,0,2.91674590110779,0,60,0,25.6124401092529,24.6280364990234,24.6608295440674,2,0,0,2,26.0836887359619,25.4899997711182,26.1399993896484,23,21,30,10,25.0699996948242,26.6099987030029,0,0,1.48315739631653,0,50,50,50,0,0,25.3617210388184,2,0,0,2,24.6308841705322,22.8500003814697,25.019998550415,23,26,23,30,10,24.2899990081787,25.6399993896484,0,0,0.986246764659882,0,25,25,25,0,0,24.4228191375732,2,0,0,2,24.1988372802734,22.3400001525879,25.019998550415,26,20,26,30,10,24.939998626709,25.5900001525879,24.4299831390381,26,0,0,1.47163510322571,0,60,0,0,24.5283832550049,2,0,0,2,25.9976634979248,26.5100002288818,26,26.6399993896484,42,10,-4,25.7708683013916,0,0,0,2,25.8718204498291,26.7899990081787,26.8099994659424,0,0,3.73832726478577,0,125,5.53716135025024,0,100,26.0486507415771,0,0,0,25.2464752197266,1,0,0,2,26.2425670623779,23.7099990844727,25,26.6800003051758,30,10,-5,26.406759262085,0,0,0,2,25.7860317230225,24.9300003051758,26.8899993896484,0,0,1.82380259037018,0,75,75,75,75,1.25907015800476,0,75,75,75,26.6903705596924,0,0,0,23.7808570861816,1,2,0,0,2,26.0482978820801,22.75,30,26.9499988555908,30,10,-5,21.9741725921631,0,0,0,2,26.3279075622559,26.2299995422363,47.5299987792969,0,0,1.86895453929901,0,70,70,70,70,1.0000364780426,0,70,70,70,26.5983180999756,0,0,0,26.1244277954102,1,61.5625,0,0,0,6.01257944107056,1,6.01257944107056,0,0,100,0,12.19
2026-08-07 05:15:00,2,0,0,2,17.9876785278321,18.0749998092651,26,19.3049993515015,30,10,-5,14.1105213165283,0,0,0,2,18.5894765853882,20.0399999618531,20.7049999237061,0,0,1.11370652914048,0,75,75,75,75,1.60232704877854,0,80,80,80,19.4196662902832,0,0,0,13.59738779068,1,2,0,0,2,18.5267152786255,17.3549995422364,23,41.7549991607666,30,10,-3,14.0901265144349,0,0,0,2,18.2117176055908,19.5249996185303,44.9449996948243,0,0,1.31113404035569,0,75,75,75,75,1.60061633586884,0,70,70,70,19.2139358520508,0,0,0,17.2966375350952,1,0,0,2,0,0,2,26.2650175094605,25.7899990081787,17,17,42,10,-3,25.0333461761475,0,0,0,2,24.3524236679077,26.2999992370605,26.9749994277954,0,0,6.61806702613831,0,60,60,60,7.38187694549561,0,60,60,0,0,100,0,80,24.9055995941163,0,22.9815816879273,421.839202880859,23.1914129257202,425.957931518555,0,0,0,0,0,0,0,2,0,2,27.6235809326172,21.3499994277954,25.0950002670288,23,25,10,-6,24.9361209869385,0,2,24.5615892410279,25.274998664856,26.2749996185303,0,700,400,0,0.39794896543026,0,40,1.44321346282959,0,35,24.4556264877319,0,0,100,0,11.4277510643006,10,38,24.4648685455322,1,24,23,23.7020692825317,0,418.568328857422,0,24.7992267608643,415.834701538086,23.9665279388428,414.150314331055,18,23,0,0,0,18,24.0975046157837,0,412.62646484375,0,0,0,0,2,0,0,2,22.6594591140748,20.0399990081787,23,26,23,31,10,21.3849992752075,0,0,0.617794692516327,0,80,0,22.2497463226318,0,0,2,25.6615562438965,16.7349996566773,24,31.2399997711182,30,10,26.2062730789185,22.585000038147,30.6549997329712,0,0,2.91481602191925,0,60,0,25.6132736206055,24.6087913513184,24.6273250579834,2,0,0,2,26.0700788497925,25.4749994277955,26.1299991607666,23,21,30,10,25.0749988555908,26.5999984741211,0,0,1.4752289056778,0,50,50,50,0,0,25.3590097427368,2,0,0,2,24.6421117782593,22.9149999618531,25.0349988937378,23,26,23,30,10,24.3149995803833,25.6349992752075,0,0,0.988372653722763,0,25,25,25,0,0,24.4120292663575,2,0,0,2,24.2204055786133,22.3899993896484,25.0549993515015,26,20,26,30,10,24.9799995422364,25.6199989318848,24.4217338562012,26,0,0,1.47294104099274,0,60,0,0,24.5197458267212,2,0,0,2,26.123821258545,26.5050001144409,26,26.6349992752075,42,10,-4,25.719467163086,0,0,0,2,25.8688726425171,26.7999992370605,26.7999992370606,0,0,3.74956464767457,0,125,4.95146274566651,0,100,26.0438327789307,0,0,0,25.1974544525147,1,0,0,2,26.1511058807373,23.7699995040894,25,26.6549997329712,30,10,-5,26.3717403411866,0,0,0,2,25.7273769378662,24.9749994277954,26.8699989318848,0,0,1.82366985082627,0,75,75,75,75,1.26137083768845,0,75,75,75,26.6466283798218,0,0,0,23.735559463501,1,2,0,0,2,26.0319213867188,22.789999961853,30,26.9349994659424,30,10,-5,21.920521736145,0,0,0,2,26.2783966064453,26.2299995422363,47.4949989318848,0,0,1.87148100137711,0,70,70,70,70,0.999918311834338,0,70,70,70,26.5688781738282,0,0,0,26.0680799484253,1,59.1267566680908,0,0,0,5.76527500152588,1,5.76527500152588,0,0,100,0,12.1275
2026-08-07 05:30:00,2,0,0,2,17.7692451477051,19.1499996185303,26,19.1499996185303,30,10,-5,14.0667428970337,0,0,0,2,18.4329833984375,19.8899993896484,20.5299987792969,0,0,1.11563301086426,0,75,75,75,75,1.60275983810425,0,80,80,80,19.1817207336426,0,0,0,13.5210113525391,1,2,0,0,2,18.3365039825439,17.2799987792969,23,41.7199974060059,30,10,-3,14.0876321792603,0,0,0,2,18.049674987793,19.3999996185303,45.1800003051758,0,0,2.12336301803589,0,75,75,75,75,1.59817326068878,0,70,70,70,19.051399230957,0,0,0,17.1787796020508,1,0,0,2,0,0,2,26.270112991333,25.7999992370605,17,17,42,10,-3,24.9979629516602,0,0,0,2,24.3237113952637,26.3199996948242,26.9699993133545,0,0,6.61110496520996,0,60,60,60,7.39174222946167,0,60,60,0,0,100,0,80,24.8372211456299,0,22.9786605834961,421.862731933594,23.2001285552979,427.023834228516,0,0,0,0,0,0,0,2,0,2,27.6649570465088,21.4799995422363,25.1299991607666,23,25,10,-6,24.9409103393555,0,2,24.5748634338379,25.2999992370605,26.2899990081787,0,700,400,0,0.396679192781448,0,40,1.44291520118713,0,35,24.4787712097168,0,0,100,0,11.3084526062012,10,38,24.4307155609131,1,24,23,23.4378433227539,0,415.247924804688,0,24.9143867492676,416.219543457031,23.9781627655029,413.875671386719,18,23,0,0,0,18,24.0700531005859,0,410.724426269531,0,0,0,0,2,0,0,2,22.6302375793457,20.0299987792969,23,26,23,31,10,21.3699989318848,0,0,0.61669784784317,0,80,0,22.13525390625,0,0,2,25.6569061279297,16.9200000762939,24,31.2299995422363,30,10,26.2030582427979,22.6099987030029,30.6499996185303,0,0,2.91401052474976,0,60,0,25.6120548248291,24.5923976898193,24.6109275817871,2,0,0,2,26.0603828430176,25.4899997711182,26.1199989318848,23,21,30,10,25.0799999237061,26.5999984741211,0,0,1.48130285739899,0,50,50,50,0,0,25.3549480438232,2,0,0,2,24.6537799835205,22.9699993133545,25.0599994659424,23,26,23,30,10,24.3699989318848,25.6599998474121,0,0,0.98564475774765,0,25,25,25,0,0,24.398588180542,2,0,0,2,24.2331485748291,22.4799995422363,25.0799999237061,26,20,26,30,10,25.0100002288818,25.6499996185303,24.4193496704102,26,0,0,1.47079408168793,0,60,0,0,24.511287689209,2,0,0,2,26.1519508361816,26.519998550415,26,26.6299991607666,42,10,-4,25.6847305297852,0,0,0,2,25.8701133728027,26.7999992370605,26.7799987792969,0,0,3.74751329421997,0,125,4.94940853118896,0,100,26.0439147949219,0,0,0,25.1554298400879,1,0,0,2,26.0656509399414,23.8500003814697,25,26.6099987030029,30,10,-5,26.3611335754395,0,0,0,2,25.6627407073975,25.0100002288818,26.8299999237061,0,0,2.79278373718262,0,75,75,75,75,1.26244497299194,0,75,75,75,26.5888557434082,0,0,0,23.5438385009766,1,2,0,0,2,25.9440155029297,22.8299999237061,30,26.9099998474121,30,10,-5,21.909631729126,0,0,0,2,26.2374954223633,26.1999988555908,47.4699974060059,0,0,2.24639749526978,0,70,70,70,70,1.00041055679321,0,70,70,70,26.5248146057129,0,0,0,26.0312957763672,1,61.3310546875,0,0,0,5.88131761550903,1,5.88131761550903,0,0,100,0,12.065
2026-08-07 05:45:00,2,0,0,2,17.6083946228028,19.8850002288819,26,18.9949989318848,30,10,-5,14.0276136398316,0,0,0,2,18.2577562332154,19.7299995422363,20.4099988937378,0,0,0.777053147554398,0,75,75,75,75,1.59931915998459,0,80,80,80,18.9775533676148,0,0,0,13.4626531600952,1,2,0,0,2,18.1693706512452,17.1899995803833,23,41.6299991607666,30,10,-3,14.0789136886597,0,0,0,2,17.9309206008911,19.295000076294,44.8399982452392,0,0,1.31213206052781,0,75,75,75,75,1.60009443759919,0,70,70,70,18.9124870300293,0,0,0,17.0602245330811,1,0,0,2,0,0,2,26.2691440582276,25.8400001525879,17,17,42,10,-3,24.9713821411133,0,0,0,2,24.3014707565308,26.3299999237061,26.9649991989136,0,0,6.61239004135132,0,60,60,60,7.37943363189697,0,60,60,0,0,100,0,80,24.7740116119385,0,22.978385925293,421.901123046875,23.1924800872803,424.723449707031,0,0,0,0,0,0,0,2,0,2,27.6334962844849,21.6199998855591,25.1549997329712,23,25,10,-6,24.9472608566285,0,2,24.6243839263916,25.3299999237061,26.2999992370605,0,700,400,0,0.397114291787148,0,40,1.95298844575882,0,35,24.4989309310913,0,0,100,0,11.3426036834717,10,38,24.4016437530518,1,24,23,24.0304594039917,0,415.613250732422,0,24.7481966018677,416.716751098633,23.9640331268311,413.630294799805,18,23,0,0,0,18,24.1243286132813,0,411.571441650391,0,0,0,0,2,0,0,2,22.6048784255981,20.0249996185303,23,26,23,31,10,21.3599987030029,0,0,0.616670399904251,0,80,0,22.0338735580445,0,0,2,25.6553554534912,16.9049997329712,24,31.2349996566773,30,10,26.2010746002198,22.6349992752075,30.6599998474121,0,0,2.91693878173828,0,60,0,25.6117925643921,24.5866947174072,24.6201963424683,2,0,0,2,26.0562400817872,25.4949998855591,26.1199989318848,23,21,30,10,25.0900001525879,26.5999984741211,0,0,1.47786831855774,0,50,50,50,0,0,25.3530712127686,2,0,0,2,24.6703662872315,23.0399990081787,25.0799999237061,23,26,23,30,10,24.420000076294,25.6899995803833,0,0,0.98756855726242,0,25,25,25,0,0,24.3824806213379,2,0,0,2,24.2509269714356,22.5349998474121,25.0949993133545,26,20,26,30,10,25.0349988937378,25.6549997329712,24.416524887085,26,0,0,1.46974176168442,0,60,0,0,24.4998426437378,2,0,0,2,26.1521177291871,26.5149993896484,26,26.609998703003,42,10,-4,25.6738195419312,0,0,0,2,25.8718318939209,26.7999992370605,26.7550001144409,0,0,3.74871039390564,0,125,4.94827556610107,0,100,26.0423355102539,0,0,0,25.1219940185547,1,0,0,2,26.0181102752686,23.8949995040894,25,26.5899991989136,30,10,-5,26.335223197937,0,0,0,2,25.60378074646,25.0449991226197,26.7799997329712,0,0,2.30566096305848,0,75,75,75,75,1.26200300455094,0,75,75,75,26.5400114059448,0,0,0,23.4678010940552,1,2,0,0,2,25.9067487716675,22.8549995422364,30,26.8699989318848,30,10,-5,21.8051385879517,0,0,0,2,26.1789026260376,26.1949987411499,47.5049991607666,0,0,1.8715427517891,0,70,70,70,70,0.998861104249952,0,70,70,70,26.4908618927002,0,0,0,25.9938669204712,1,61.3587875366211,0,0,0,5.966472864151,1,5.966472864151,0,0,100,0,12.0025
2026-08-07 06:00:00,2,0,0,2,17.4580421447754,20.3899993896484,26,18.8500003814697,30,10,-5,13.9703750610352,0,0,0,2,18.1073093414307,19.5699996948242,20.2399997711182,0,0,0.962483048439026,0,75,75,75,75,1.59756433963776,0,80,80,80,18.8028545379639,0,0,0,13.3804807662964,1,2,0,0,2,18.0320987701416,17.1099987030029,23,41.5699996948242,30,10,-3,13.9139385223389,0,0,0,2,17.7771587371826,19.189998626709,44.6599998474121,0,0,1.31091439723969,0,75,75,75,75,1.59556353092194,0,70,70,70,18.7628231048584,0,0,0,16.9294147491455,1,0,0,2,0,0,2,26.2619247436523,25.8599987030029,17,17,42,10,-3,24.9453315734863,0,0,0,2,24.2839756011963,26.3400001525879,26.9499988555908,0,0,6.76297211647034,0,60,60,60,7.36080050468445,0,60,60,0,0,100,0,80,24.7147922515869,0,22.9813117980957,421.703002929688,23.1909351348877,422.9375,0,0,0,0,0,0,0,2,0,2,27.4859886169434,21.75,25.1800003051758,23,25,10,-6,24.9506301879883,0,2,24.6597118377686,25.3699989318848,26.3099994659424,0,700,400,0,0.395932406187057,0,40,1.63926672935486,0,35,24.5181159973145,0,0,100,0,11.378321647644,10,38,24.3891525268555,1,24,23,24.7812252044678,0,413.686157226562,0,24.5981502532959,418.646453857422,23.9695625305176,413.398284912109,18,23,0,0,0,18,24.0777053833008,0,413.369873046875,0,0,0,0,2,0,0,2,22.5723438262939,20,23,26,23,31,10,21.3500003814697,0,0,0.618942975997925,0,80,0,21.9750843048096,0,0,2,25.651216506958,17.0499992370605,24,31.2299995422363,30,10,26.198263168335,22.6700000762939,30.6499996185303,0,0,2.91404891014099,0,60,0,25.6081161499023,24.6323165893555,24.6308898925781,2,0,0,2,26.0603294372559,25.4499988555908,26.1199989318848,23,21,30,10,25.1299991607666,26.5999984741211,0,0,1.47884291410447,0,50,50,50,0,0,25.352560043335,2,0,0,2,24.6837329864502,23.1000003814697,25.0900001525879,23,26,23,30,10,24.4499988555908,25.6999988555908,0,0,0.985112309455872,0,25,25,25,0,0,24.3738269805908,2,0,0,2,24.2574634552002,22.6000003814697,25.1000003814697,26,20,26,30,10,25.0599994659424,25.6499996185303,24.4114017486572,26,0,0,1.47183775901794,0,60,0,0,24.4928569793701,2,0,0,2,26.1452083587646,26.5100002288818,26,26.6099987030029,42,10,-4,25.6478366851807,0,0,0,2,25.8708648681641,26.7999992370605,26.7399997711182,0,0,4.04165983200074,0,125,4.9346125125885,0,100,26.0399494171143,0,0,0,25.103364944458,1,0,0,2,25.9767665863037,23.9599990844727,25,26.5399990081787,30,10,-5,26.306583404541,0,0,0,2,25.5418071746826,25.0900001525879,26.7299995422363,0,0,2.68529272079468,0,75,75,75,75,1.25661933422089,0,75,75,75,26.4918537139893,0,0,0,23.3824577331543,1,2,0,0,2,25.9057769775391,22.8899993896484,30,26.8299999237061,30,10,-5,21.7184867858887,0,0,0,2,26.1181716918945,26.1800003051758,47.5099983215332,0,0,1.86941230297089,0,70,70,70,70,0.994625747203827,0,70,70,70,26.4590244293213,0,0,0,25.9308567047119,1,61.5781402587891,0,0,0,5.77512884140015,1,5.77512884140015,0,0,100,0,11.94
2026-08-07 06:15:00,2,0,0,2,17.3260068893433,20.7199993133545,26,18.6899995803833,30,10,-5,13.7956862449646,0,0,0,2,17.9486818313599,19.4299993515015,20.1099996566773,0,0,1.1121341586113,0,75,75,75,75,1.59802722930909,0,80,80,80,18.6116800308228,0,0,0,13.177405834198,1,2,0,0,2,17.8861618041992,17.0349998474121,23,41.5399990081787,30,10,-3,13.8488540649414,0,0,0,2,17.6447095870972,19.0999994277954,45.1199989318848,0,0,1.79359555244446,0,75,75,75,75,1.59986472129822,0,70,70,70,18.6069965362549,0,0,0,16.8206472396851,1,0,0,2,0,0,2,26.2552003860474,25.8599987030029,17,17,42,10,-3,24.9308557510376,0,0,0,2,24.2795248031616,26.3449993133545,26.9300003051758,0,0,6.61611032485962,0,60,60,60,7.38665676116944,0,60,60,0,0,100,0,80,24.6731986999512,0,22.9808835983277,421.976623535156,23.193588256836,425.746978759766,0,0,0,0,0,0,0,2,0,2,27.4288291931153,21.880000114441,25.2049989700318,23,25,10,-6,24.9572334289551,0,2,24.7018270492554,25.3899993896485,26.3249998092652,0,700,400,0,0.397980451583862,0,40,2.21556007862091,0,35,24.5331983566285,0,0,100,0,11.2611722946167,10,38,24.3733615875245,1,24,23,24.6687631607056,0,413.198059082031,0,24.9032640457154,416.850845336915,24.0189666748047,411.567276000977,18,23,0,0,0,18,24.0989742279053,0,412.38558959961,0,0,0,0,2,0,0,2,22.5408697128296,19.9949998855591,23,26,23,31,10,21.335000038147,0,0,0.618626624345779,0,80,0,21.8853054046631,0,0,2,25.648681640625,17.0649995803833,24,31.2299995422363,30,10,26.1924304962158,22.6749992370606,30.6499996185303,0,0,2.91447615623475,0,60,0,25.6057329177857,24.6052265167236,24.6130657196045,2,0,0,2,26.057713508606,25.4949998855591,26.1199989318848,23,21,30,10,25.1199989318848,26.585000038147,0,0,1.47811281681061,0,50,50,50,0,0,25.3509769439697,2,0,0,2,24.6994333267212,23.1599998474121,25.1149988174439,23,26,23,30,10,24.4999990463257,25.7299995422363,0,0,0.987081289291382,0,25,25,25,0,0,24.3656053543091,2,0,0,2,24.2803010940552,22.6699991226196,25.1349992752075,26,20,26,30,10,25.1049995422364,25.6949987411499,24.4077787399292,26,0,0,1.47152149677277,0,60,0,0,24.4859561920166,2,0,0,2,26.1330909729004,26.5100002288818,26,26.604998588562,42,10,-4,25.6412019729615,0,0,0,2,25.8685169219971,26.7999992370605,26.7299995422363,0,0,3.77394556999207,0,125,4.95609641075135,0,100,26.038257598877,0,0,0,25.0640811920166,1,0,0,2,25.9472761154175,24,25,26.5049991607666,30,10,-5,26.2691440582276,0,0,0,2,25.4794960021973,25.1199998855591,26.6799993515015,0,0,1.98497933149338,0,75,75,75,75,1.2598130106926,0,75,75,75,26.4514608383179,0,0,0,23.3115797042847,1,2,0,0,2,25.8573236465454,22.914999961853,30,26.7949991226196,30,10,-5,21.610954284668,0,0,0,2,26.0659999847412,26.1449995040894,47.5100002288819,0,0,2.38153815269471,0,70,70,70,70,0.999776244163514,0,70,70,70,26.4197301864624,0,0,0,25.8742895126343,1,62.3700771331787,0,0,0,5.74442005157471,1,5.74442005157471,0,0,100,0,12.0675
2026-08-07 06:30:00,2,0,0,2,17.1854801177979,20.939998626709,26,18.5499992370605,30,10,-5,13.768141746521,0,0,0,2,17.7998943328857,19.2799987792969,19.9599990844727,0,0,0.61253035068512,0,75,75,75,75,1.6032041311264,0,80,80,80,18.4013328552246,0,0,0,13.2008256912231,1,2,0,0,2,17.7654113769531,16.9499988555908,23,41.5400009155273,30,10,-3,13.8959121704102,0,0,0,2,17.4780750274658,19.0200004577637,45.1199989318848,0,0,1.31291472911835,0,75,75,75,75,1.60186791419983,0,70,70,70,18.5237636566162,0,0,0,16.7185649871826,1,0,0,2,0,0,2,26.2475490570068,25.8899993896484,17,17,42,10,-3,24.9071846008301,0,0,0,2,24.2539615631104,26.3599987030029,26.939998626709,0,0,6.59902429580688,0,60,60,60,7.36445188522339,0,60,60,0,0,100,0,80,24.6336212158203,0,22.9765567779541,421.658721923828,23.2968711853027,426.92333984375,0,0,0,0,0,0,0,2,0,2,27.5555267333984,22.0200004577637,25.2199993133545,23,25,10,-6,24.9655303955078,0,2,24.7276382446289,25.4099998474121,26.3499984741211,0,700,400,0,0.398053497076035,0,40,1.67873597145081,0,35,24.547945022583,0,0,100,0,11.4374008178711,10,38,24.3555316925049,1,24,23,24.6742763519287,0,413.739440917969,0,25.0164890289307,421.608062744141,23.9755783081055,412.901153564453,18,23,0,0,0,18,24.1023178100586,0,413.452117919922,0,0,0,0,2,0,0,2,22.5326251983643,19.9899997711182,23,26,23,31,10,21.3400001525879,0,0,0.617833435535431,0,80,0,21.9462890625,0,0,2,25.6476707458496,17.1099987030029,24,31.2299995422363,30,10,26.1908016204834,22.689998626709,30.6399993896484,0,0,2.91383981704712,0,60,0,25.603853225708,24.5510635375977,24.5966720581055,2,0,0,2,26.0641937255859,25.5100002288818,26.1299991607666,23,21,30,10,25.1299991607666,26.5999984741211,0,0,1.4769434928894,0,50,50,50,0,0,25.3503952026367,2,0,0,2,24.7151069641113,23.2099990844727,25.1199989318848,23,26,23,30,10,24.5399990081787,25.7399997711182,0,0,0.986325442790985,0,25,25,25,0,0,24.3511638641357,2,0,0,2,24.2895412445068,22.75,25.1499996185303,26,20,26,30,10,25.1299991607666,25.7199993133545,24.4038639068604,26,0,0,1.47080671787262,0,60,0,0,24.4831714630127,2,0,0,2,26.1353454589844,26.5100002288818,26,26.6099987030029,42,10,-4,25.64208984375,0,0,0,2,25.8664970397949,26.8199996948242,26.7199993133545,0,0,4.34929227828979,0,125,4.94013977050781,0,100,26.0341281890869,0,0,0,25.0390529632568,1,0,0,2,25.9288444519043,24.0699996948242,25,26.4699993133545,30,10,-5,26.2403411865234,0,0,0,2,25.4333763122559,25.1499996185303,26.6199989318848,0,0,2.79371523857117,0,75,75,75,75,1.25831127166748,0,75,75,75,26.4093189239502,0,0,0,23.339183807373,1,2,0,0,2,25.8608837127686,22.9300003051758,30,26.7600002288818,30,10,-5,21.6682739257812,0,0,0,2,26.0225963592529,26.1099987030029,47.4599990844727,0,0,1.86722493171692,0,70,70,70,70,0.996709227561951,0,70,70,70,26.379955291748,0,0,0,25.8220100402832,1,59.325439453125,0,0,0,5.66309213638306,1,5.66309213638306,0,0,100,0,12.195
