2026-08-07 06:45:00,2,0,0,2,17.0709600448609,21.1299991607666,26,18.4099988937378,30,10,-5,13.909538269043,0,0,0,2,17.6476030349732,19.149998664856,19.8299989700317,0,0,3.12467288970947,0,75,75,75,75,1.60164785385132,0,80,80,80,18.2389326095582,0,0,0,13.5885133743287,1,2,0,0,2,17.6461353302002,16.8999996185303,23,41.5499992370605,30,10,-3,13.8207845687866,0,0,0,2,17.3633651733398,18.939998626709,44.8099975585938,0,0,3.19742345809937,0,75,75,75,75,1.59457945823669,0,70,70,70,18.3811798095703,0,0,0,16.6505603790283,1,0,0,2,0,0,2,26.2638931274414,25.8899993896484,17,17,42,10,-3,24.8447589874268,0,0,0,2,24.1466999053955,26.3400001525879,26.939998626709,0,0,7.22137355804443,0,60,60,60,7.39053535461426,0,60,60,0,0,100,0,80,24.6741886138916,0,22.9776782989502,421.832641601562,23.2943553924561,428.76318359375,0,0,0,0,0,0,0,2,0,2,27.6409196853638,22.1399993896484,25.2550001144409,23,25,10,-6,24.9682579040527,0,2,24.7560129165649,25.4399995803833,26.3499984741211,0,700,400,0,0.398132845759392,0,40,0.618174046278,0,35,24.6450443267823,0,0,100,0,12.2287607192993,10,38,24.4885921478272,1,24,23,19.7219047546387,0,422.825347900391,0,22.9602746963501,431.122039794922,23.4464044570923,418.577560424805,18,23,0,0,0,18,21.9948263168335,0,423.066619873047,0,0,0,0,2,0,0,2,22.4466466903687,19.9649991989136,23,26,23,31,10,21.3099994659424,0,0,0.618839800357819,0,80,0,22.2886657714844,0,0,2,25.6487350463867,17.1599998474121,24,31.2199993133545,30,10,26.1860809326172,22.7199993133545,30.6499996185303,0,0,2.91723108291626,0,60,0,25.5947933197021,24.4997634887695,24.5724411010742,2,0,0,2,26.0799121856689,25.5,26.1099987030029,23,21,30,10,25.1599998474121,26.5799999237061,0,0,1.48090147972107,0,50,50,50,0,0,25.3468208312988,2,0,0,2,24.7543125152588,23.2749996185303,25.1599998474121,23,26,23,30,10,24.5799999237061,25.7550001144409,0,0,0.985051155090332,0,25,25,25,0,0,24.4360990524292,2,0,0,2,24.3193321228028,22.8199996948243,25.1649999618531,26,20,26,30,10,25.1749992370606,25.7499990463257,24.3946866989136,26,0,0,1.4687796831131,0,60,0,0,24.5172920227051,2,0,0,2,26.1866035461426,26.5100002288818,26,26.6099987030029,42,10,-4,25.6135673522949,0,0,0,2,25.865837097168,26.8099994659424,26.7099990844727,0,0,5.04214096069336,0,125,4.95172691345215,0,100,26.0179920196533,0,0,0,25.0681972503662,1,0,0,2,25.8779096603394,24.1199989318848,25,26.4449987411499,30,10,-5,26.2180843353272,0,0,0,2,25.4004697799683,25.1749992370606,26.5799989700318,0,0,3.84523987770081,0,75,75,75,75,1.26151406764984,0,75,75,75,26.3637380599976,0,0,0,23.376503944397,1,2,0,0,2,25.7412014007568,22.9699993133545,30,26.7199993133545,30,10,-5,21.6766891479492,0,0,0,2,25.9862728118896,26.1099987030029,47.4699974060059,0,0,2.86769509315491,0,70,70,70,70,1.00163125991821,0,70,70,70,26.3490962982178,0,0,0,25.8264770507812,1,49.702709197998,0,0,0,6.53855609893799,1,6.53855609893799,0,0,100,0,12.3225
2026-08-07 07:00:00,2,0,0,2,17.0083427429199,21.3099994659424,26,18.2999992370605,30,10,-5,14.2188987731934,0,0,0,2,17.5185966491699,19,19.689998626709,0,0,2.12498044967652,0,75,75,75,75,1.60200333595276,0,80,80,80,18.0379867553711,0,0,0,14.8691320419312,1,2,0,0,2,17.4305353164673,16.8199996948242,23,41.5200004577637,30,10,-3,13.9901852607727,0,0,0,2,17.2508430480957,18.8449993133545,45.0149993896485,0,0,3.71296525001526,0,75,75,75,75,1.6001233458519,0,70,70,70,18.245156288147,0,0,0,16.5686540603638,1,0,0,2,0,0,2,26.221983909607,25.8949995040894,17,17,42,10,-3,24.7810392379761,0,0,0,2,24.0531597137451,26.3749990463257,26.9250001907349,0,0,7.2127046585083,0,60,60,60,7.36857509613037,0,60,60,0,0,100,0,80,24.7115821838379,0,22.9791040420532,423.945007324219,23.2955255508423,430.887969970704,0,0,0,0,0,0,0,2,0,2,27.6641426086426,22.2399997711182,25.2600002288818,23,25,10,-6,24.9767112731934,0,2,24.8222198486328,25.4699993133545,26.3699989318848,0,700,400,0,0.400460213422775,0,40,0.619693994522095,0,35,24.6639804840088,0,0,100,0,12.3180465698242,10,38,24.5843257904053,1,24,23,18.9753284454346,0,419.739837646484,0,22.8013172149658,427.888824462891,23.1030750274658,422.081390380859,18,23,0,0,0,18,21.386266708374,0,429.662170410156,0,0,0,0,2,0,0,2,22.3611030578613,19.9499988555908,23,26,23,31,10,21.2899990081787,0,0,0.619486212730408,0,80,0,22.3638362884521,0,0,2,25.6519231796265,17.3449993133545,24,31.2349996566773,30,10,26.1750040054322,22.7449998855591,30.6399993896484,0,0,2.91666233539582,0,60,0,25.58340549469,24.2690734863282,24.4164371490479,2,0,0,2,26.0911550521851,25.519998550415,26.1099987030029,23,21,30,10,25.2049999237061,26.5799999237061,0,0,1.48196572065354,0,50,50,50,0,0,25.3443365097046,2,0,0,2,24.7797183990479,23.3299999237061,25.1800003051758,23,26,23,30,10,24.6499996185303,25.7799987792969,0,0,0.987281382083893,0,25,25,25,0,0,24.4843730926514,2,0,0,2,24.3488864898682,22.8799991607666,25.189998626709,26,20,26,30,10,25.2099990844727,25.769998550415,24.3880615234375,26,0,0,1.47421306371689,0,60,0,0,24.5515937805176,2,0,0,2,26.2219867706299,26.5,26,26.5749998092652,42,10,-4,25.558705329895,0,0,0,2,25.8695831298828,26.7949991226196,26.6999988555908,0,0,5.04170894622803,0,125,4.94214630126953,0,100,26.0081663131714,0,0,0,25.0800266265869,1,0,0,2,25.8679161071777,24.1499996185303,25,26.4099998474121,30,10,-5,26.190034866333,0,0,0,2,25.3568744659424,25.1999988555908,26.5299987792969,0,0,2.79367899894715,0,75,75,75,75,1.25875622034073,0,75,75,75,26.3165149688721,0,0,0,23.345724105835,1,2,0,0,2,25.5936641693116,22.9749994277955,30,26.7099990844727,30,10,-5,21.6260709762574,0,0,0,2,25.9085998535156,26.0999994277954,47.5199985504151,0,0,3.34047436714172,0,70,70,70,70,0.998156547546385,0,70,70,70,26.2728328704834,0,0,0,25.8858108520508,1,55.0256061553955,0,0,0,6.58546352386474,1,6.58546352386474,0,0,100,0,12.45
2026-08-07 07:15:00,2,0,0,2,17.0084009170532,21.4699993133545,26,18.1799993515015,30,10,-5,14.880054473877,0,0,0,2,17.398211479187,18.8949995040894,19.5899991989136,0,0,2.07564771175385,0,75,75,75,75,1.60303294658661,0,80,80,80,17.9218196868897,0,0,0,17.1454610824585,1,2,0,0,2,17.3360776901245,16.7249994277955,23,41.4099998474121,30,10,-3,14.3886322975159,0,0,0,2,17.1236362457275,18.7449998855591,44.9449977874756,0,0,2.73424983024598,0,75,75,75,75,1.59870523214341,0,70,70,70,18.0927343368531,0,0,0,16.4778652191163,1,0,0,2,0,0,2,26.1684665679932,25.9099998474121,17,17,42,10,-3,24.7521829605103,0,0,0,2,24.0371446609498,26.3699989318848,26.8999996185303,0,0,7.23023438453675,0,60,60,60,7.39497900009156,0,60,60,0,0,100,0,80,24.7205448150635,0,22.8705930709839,427.997817993164,23.2988405227661,428.936630249024,1,1,1,1,0,0,0,2,1,2,22.5489120483399,7.8199999332428,25.2449989318848,23,25,10,-6,25.0112953186036,1,2,23.8009662628174,20.2299995422364,26.3249988555908,21.5129556655884,700,400,1,37.4584064483643,4.12278997898102,40,51.5866203308106,0,35,23.8907947540283,0,0,87.1470489501953,1,12.8540124893189,10,38,22.4307708740235,1,24,23,18.3287944793702,0,422.603424072266,100,22.4487552642822,436.757629394532,22.2732820510864,428.222869873047,18,23,0,100,0,18,21.090931892395,100,434.685363769531,0,0,0,0,2,0,0,2,22.326024055481,19.9599990844727,23,26,23,31,10,21.2799987792969,0,0,0.617591828107834,0,80,0,22.7017478942871,0.5,0.5,2,25.3964710235596,17.4099998474121,24,31.2249994277954,30,10,25.4070835113526,23.1399993896484,30.6399993896484,11.7000980377198,0.5,28.3847280740738,7.15881967544555,60,0,25.5131378173828,24.0855684280396,24.2256727218628,2,0,0,2,26.0903120040894,25.5349988937378,26.1149988174439,23,21,30,10,25.1999998092652,26.5749998092652,0,0.5,1.47398096323014,0,50,50,50,0,0,25.3358144760132,2,0,0,2,24.7848100662232,23.3749990463257,25.1499996185303,23,26,23,30,10,24.6899995803833,25.7299995422363,0,0,0.989037483930588,0,25,25,25,0,0,24.5078191757202,2,0,0,2,24.3580055236817,22.9549989700318,25.1800003051758,26,20,26,30,10,25.2199993133545,25.710000038147,24.3839092254639,26,0,0,1.47328644990921,0,60,0,0,24.5706996917725,2,0,0,2,26.2008094787598,26.4799995422363,26,26.5599994659424,42,10,-4,25.5621738433838,0,0,0,2,25.8661270141602,26.7799987792969,26.6849994659424,0,0,4.36197304725647,0,125,4.95617175102234,0,100,26.0122194290161,0,0,0,25.0720586776734,1,0,0,2,25.8399429321289,24.1999988555909,25,26.3549995422364,30,10,-5,26.1448707580567,0,0,0,2,25.2959623336792,25.2449998855591,26.4699993133545,0,0,3.2045978307724,0,75,75,75,75,1.25856083631516,0,75,75,75,26.2762327194214,0,0,0,23.2430572509766,1,2,0,0,2,25.5447301864625,23.0099992752075,30,26.6799993515015,30,10,-5,21.6274957656861,0,0,0,2,25.8125019073487,26.0649995803833,47.484998703003,0,0,2.89487850666046,0,70,70,70,70,1.00016385316849,0,70,70,70,26.2038383483887,0,0,0,25.8205499649048,1,27.8907470703125,0,0,0,6.66811394691467,1,6.66811394691467,0,0,100,0,12.58
2026-08-07 07:30:00,2,0,0,2,17.11106300354,21.6800003051758,26,18.1199989318848,30,10,-5,15.4460878372192,0,0,0,2,17.3033809661865,18.7799987792969,19.5,0,0,3.74300456047058,0,75,75,75,75,1.60972678661346,0,80,80,80,17.909595489502,0,0,0,19.109712600708,1,2,0,0,2,17.385368347168,16.6800003051758,23,41.3600006103516,30,10,-3,14.9663877487183,0,0,0,2,17.0414943695068,18.6800003051758,45,0,0,2.26724147796631,0,75,75,75,75,1.59844863414764,0,70,70,70,18.008243560791,0,0,0,16.426441192627,1,0,0,2,0,0,2,26.1411418914795,25.9300003051758,17,17,42,10,-3,24.7447414398193,0,0,0,2,24.0326900482178,26.3999996185303,26.8899993896484,0,0,7.22508382797241,0,60,60,60,7.38031244277954,0,60,60,0,0,100,0,80,24.7026844024658,0,22.9768218994141,423.968780517578,23.3976593017578,429.886566162109,1,1,1,1,0,0,0,2,1,2,22.7560577392578,7.44999980926514,25.0399990081787,23,25,10,-6,24.8107204437256,1,2,23.215633392334,23.1700000762939,26.0999984741211,3.72625494003296,700,400,1,39.2933692932129,5.32532215118408,40,52.3956184387207,0.901531159877777,70,23.1758441925049,0,0,86.8410873413086,1,13.1596813201904,10,38,21.7040538787842,1,24,23,18.0112266540527,0,423.862609863281,100,21.8765163421631,442.903076171875,21.3940658569336,430.904296875,18,23,0,100,0,18,20.8155784606934,100,437.711944580078,0,0,0,0,2,0,0,2,22.2957611083984,19.9499988555908,23,26,23,31,10,21.2600002288818,0,0,0.619231283664703,0,80,0,22.806713104248,1,1,2,24.5620498657227,17.4400005340576,24,31.2099990844727,30,10,23.9571418762207,24.1299991607666,30.6399993896484,53.4211196899414,1,59.5012359619141,17.9135875701904,60,0,23.4476413726807,24.0869731903076,24.2505664825439,2,0,0,2,26.0446166992188,25.5399990081787,26.0999984741211,23,21,30,10,25.189998626709,26.5599994659424,0,1,1.47294652462006,0,50,50,50,0,0,25.3163547515869,2,0,0,2,24.7733592987061,23.4099998474121,25.1099987030029,23,26,23,30,10,24.689998626709,25.5699996948242,0,0,0.985674202442169,0,25,25,86,0,0,24.4712371826172,2,0,0,2,24.3489837646484,22.9899997711182,25.1299991607666,26,20,26,30,10,25.1700000762939,25.4799995422363,24.3783302307129,26,0,0,1.47109174728394,0,60,0,0,24.5425834655762,2,0,0,2,26.1578464508057,26.4899997711182,26,26.5399990081787,42,10,-4,25.5709590911865,0,0,0,2,25.865701675415,26.7799987792969,26.6700000762939,0,0,4.35819816589355,0,125,4.9502420425415,0,100,26.0280055999756,0,0,0,25.059253692627,1,0,0,2,25.813060760498,24.2299995422363,25,26.3199996948242,30,10,-5,26.0952091217041,0,0,0,2,25.2385597229004,25.25,26.439998626709,0,0,2.78963923454285,0,75,75,75,75,1.2595419883728,0,75,75,75,26.240795135498,0,0,0,23.3369140625,1,2,0,0,2,25.5412998199463,23.0100002288818,30,26.6299991607666,30,10,-5,21.5910339355469,0,0,0,2,25.7648983001709,26.0299987792969,47.4199981689453,0,0,1.8993901014328,0,70,70,70,70,0.999691128730774,0,70,70,70,26.1669425964355,0,0,0,25.7344360351562,1,32.8868026733398,0,0,0,6.74510192871094,1,6.74510192871094,0,0,100,0,12.71
2026-08-07 07:45:00,2,1,1,2,21.4323720932007,21.9099998474121,26,18.0799999237061,30,10,-5,21.0343866348267,1,1,0,2,24.9197549819947,18.6799993515015,19.4149999618531,0,1,122.503211975098,25.5106506347657,122.5,122.5,122.5,122.5,136.298606872559,27.279224395752,136.5,136.5,136.5,22.2447834014893,2.56131935119629,0,1,16.748387336731,1,2,1,1,2,21.5219039916992,16.6750001907349,23,42.1699981689453,30,10,-3,16.9252099990845,1,1,0,2,23.1618871688843,18.6299991607666,44.984998703003,0,1,122.652206420899,27.6625671386719,122.5,122.5,122.5,122.5,115.391670227051,21.3311357498169,115.5,115.5,115.5,22.0431900024414,47.9507217407227,0,1,15.6774668693543,1,0,0,2,0,0,2,26.1025314331055,25.9399995803833,17,17,42,10,-3,24.7271900177002,0,0,0,2,24.000527381897,26.3949995040894,26.8799991607666,0,0,7.22554826736451,0,113,113,113,7.38603615760804,0,109,109,0,0,100,0,80,24.7185525894165,0,22.9861793518066,424.142501831055,23.402195930481,431.275863647461,1,1,1,1,0,0,0,2,1,2,22.946478843689,8.07999992370606,24.5099992752076,23,25,10,-6,24.092607498169,1,2,22.7936182022095,23.2849998474121,28.1149997711182,3.69959831237793,700,400,1,65.2521114349366,19.0389842987061,74,74.9137153625489,2.49828803539276,73,22.6135292053223,0,23.421329498291,86.8699226379395,1,13.1295194625855,10,38,21.4100866317749,1,24,23,18.0026502609253,0,424.578521728516,100,22.0809907913208,442.432418823242,21.3951358795166,432.160202026367,18,23,0,100,0,18,20.7208280563355,100,434.972473144531,0,0,0,0,2,1,1,2,23.0986585617066,19.9199991226197,23,26,23,31,10,21.2149991989136,0,1,125.60795211792,44.8619289398194,125.5,1,19.4916391372681,1,1,2,24.4569997787476,17.8999996185303,24,31.2049989700318,30,10,23.6865320205689,24.4249992370606,30.6449995040894,85.5303649902344,1,99.0593833923338,39.6842269897461,101.5,0,22.4030675888062,24.138882637024,24.1822700500489,2,0,0,2,26.0310306549073,25.5399990081787,26.0799999237061,23,21,30,10,25.2149991989136,26.5399990081787,0,1,1.47847080230713,0,88,88,88,0,0,25.241961479187,2,0,0,2,24.7512216567993,23.4250001907349,25.0299997329712,23,26,23,30,10,24.6549997329712,25.3849992752076,0,0,0.982869833707809,0,91.5,91.5,91.5,0,0,24.3890953063965,2,0,0,2,24.3621673583985,23.0099992752075,25.0249996185303,26,20,26,30,10,25.0799989700317,25.2549991607666,24.3714685440064,26,0,0,1.47136437892914,0,105.5,0,0,24.4125452041626,2,0,0,2,26.1701316833497,26.4699993133545,26,26.5349988937378,42,10,-4,25.570912361145,0,0,0,2,25.8587865829468,26.774998664856,26.6549997329712,0,0,4.70305323600769,0,203,4.9540901184082,0,160.5,26.010895729065,0,0,0,25.0666341781616,1,1,1,2,20.936547279358,24.2699995040894,25,26.2599992752075,30,10,-5,25.7745542526245,1,1,0,2,25.2666921615601,25.2849988937378,26.3749990463257,0,1,121.792995452881,28.5373010635376,122.5,122.5,122.5,122.5,122.622272491455,31.0057306289673,122.5,122.5,122.5,19.2651805877686,0,0,1,17.1550655364991,1,2,1,1,2,21.0980501174927,23.0299987792969,30,26.6099996566773,30,10,-5,23.322832107544,1,1,0,2,24.1394729614258,26.0100002288818,47.2949981689453,0,1,121.988948822022,27.9251861572266,122.5,122.5,122.5,122.5,102.984088897705,68.8144264221192,104,104,104,19.9898128509522,1.61241042613983,0,1,16.9813632965088,1,31.3365058898926,0,0,0,6.66954731941223,1,6.66954731941223,0,0,100,0,12.84
2026-08-07 08:00:00,2,1,1,2,20.9342041015625,22.0699996948242,26,18.1299991607666,30,10,-5,22.1466197967529,1,1,0,2,25.1166439056396,18.6199989318848,19.3799991607666,0,1,124.089515686035,26.5113430023193,126,126,126,126,141.723922729492,28.2769565582275,141,141,141,22.1090545654297,5.59788942337036,0,1,16.8165493011475,1,2,1,1,2,21.1172523498535,16.6999988555908,23,42.1100006103516,30,10,-3,18.4169082641602,1,1,0,2,23.6399707794189,18.6299991607666,44.7799987792969,0,1,126.638999938965,28.538158416748,126,126,126,126,118.690727233887,22.4135856628418,119,119,119,21.5642375946045,1.71133351325989,0,1,15.7087440490723,1,0,0,2,0,0,2,26.0669403076172,25.9499988555908,17,17,42,10,-3,24.7184238433838,0,0,0,2,23.989767074585,26.3899993896484,26.8799991607666,0,0,7.83946657180786,0,117,117,117,7.37379169464111,0,113,113,0,0,100,0,80,24.7308521270752,0,22.9778232574463,425.785003662109,23.3950214385986,433.281860351562,1,1,1,1,0,0,0,2,1,2,23.143590927124,9.10999965667725,23.3599987030029,23,25,10,-6,23.4386043548584,1,2,22.4982051849365,23.4200000762939,43.6599998474121,0,700,400,1,74.1468505859375,23.8182468414307,77,80.2075271606445,0.76471209526062,76,22.1942520141602,0,100,86.8206405639648,1,13.180157661438,10,38,21.1903972625732,1,24,23,18.0048084259033,0,423.865692138672,100,21.5710754394531,444.9560546875,21.1950187683105,430.227264404297,18,23,0,100,0,18,20.7084465026855,100,437.209106445312,0,0,0,0,2,1,1,2,22.8500022888184,19.8699989318848,23,26,23,31,10,21.1700000762939,0,1,128.279251098633,45.6073951721191,129,1,19.3643321990967,1,1,2,24.4336318969727,18.3400001525879,24,31.1999988555908,30,10,23.5362224578857,23.1000003814697,30.6299991607666,100,1,104.204917907715,41.2222900390625,105,0,22.2076988220215,24.1538181304932,24.1097278594971,2,0,0,2,26.015007019043,25.5599994659424,26.0399990081787,23,21,30,10,25.2999992370605,26.519998550415,0,1,1.47712981700897,0,91,91,91,0,0,25.1890029907227,2,0,0,2,24.7261333465576,23.439998626709,24.9499988555908,23,26,23,30,10,24.6299991607666,25.189998626709,0,0,0.989415526390076,0,97,97,97,0,0,24.3310108184814,2,0,0,2,24.3558673858643,23.0499992370605,24.9599990844727,26,20,26,30,10,25,25.1000003814697,24.3664512634277,26,0,0,1.4723539352417,0,109,0,0,24.3490943908691,2,0,0,2,26.1623191833496,26.4599990844727,26,26.5299987792969,42,10,-4,25.5686321258545,0,0,0,2,25.8535327911377,26.7600002288818,26.6499996185303,0,0,5.04245901107788,0,209,4.94489336013794,0,165,26.0075626373291,0,0,0,25.0615768432617,1,1,1,2,20.1489791870117,24.2799987792969,25,26.1999988555908,30,10,-5,25.5427722930908,1,1,0,2,25.1045017242432,25.269998550415,26.2600002288818,0,1,125.363761901855,29.6626358032227,126,126,126,126,125.907974243164,31.8373355865479,126,126,126,18.6889514923096,0,0,1,16.7034950256348,1,2,1,1,2,21.3780422210693,23.0599994659424,30,26.5599994659424,30,10,-5,20.4516830444336,1,1,0,2,24.0186042785645,25.9699993133545,47.1800003051758,0,1,125.62279510498,28.9532127380371,126,126,126,126,108.461303710938,71.0741348266602,107,107,107,20.6392841339111,0,0,1,16.8820858001709,1,21.2091827392578,0,0,0,6.84803247451782,1,6.84803247451782,0,0,100,0,12.97
2026-08-07 08:15:00,2,1,1,2,21.0141000747681,22.125,26,18.2649993896485,30,10,-5,22.9596748352051,1,1,0,2,25.2781562805176,18.6399993896485,19.4299993515015,0,1,137.625106811523,28.9707841873169,137,133,133,133,154.382797241211,31.6504383087159,150,150,150,21.505597114563,3.00124454498291,0,1,17.1958370208741,1,2,1,1,2,21.1659212112427,16.8149995803833,23,41.9899997711182,30,10,-3,18.7773427963257,1,1,0,2,23.9011354446412,18.7349996566773,44.8449993133545,0,1,135.980987548828,31.4272689819336,137,133,133,133,129.552974700928,25.0306949615479,126,126,126,21.6643342971802,0.488704442977905,0,1,16.4713439941407,1,0,0,2,0.5,0.5,2,25.6593942642212,25.9349994659424,17,17,42,10,-3,25.1045942306519,0.5,0.5,0,2,23.530499458313,26.4399995803833,26.8749990463257,50,1,68.4050717353822,17.9793930053711,129.5,125,125,67.5211539268494,11.1159296035767,121,121,0,0,91.2713890075684,0.5,80,24.3276338577271,0,22.8284244537354,426.157852172852,23.041711807251,431.0966796875,1,1,1,1,0,0,0,2,1,2,22.8930625915527,9.90999984741213,23.2249994277954,23,25,10,-6,22.9133377075196,1,2,22.2828931808472,23.5649995803833,44.9649982452393,0,700,400,1,82.6641464233398,26.4713563919068,84.5,84.4790344238281,1.94885808229447,84.5,21.9068288803101,0,100,86.6847457885742,1,13.3145208358765,10,38,21.1006269454956,1,24,23,17.9577102661133,0,424.319732666016,100,21.7219905853272,447.688690185547,21.1042280197144,432.844177246094,18,23,0,100,0,18,21.0346279144287,100,437.232635498047,0,0,0,0,2,1,1,2,22.8947629928589,19.8299999237061,23,26,23,31,10,21.1199989318848,0,1,139.353706359864,48.4057922363281,139.5,1,19.3157176971436,1,1,2,24.4741659164429,18.414999961853,24,31.1849985122681,30,10,23.5123519897461,22.5050001144409,30.609998703003,100,1,114.623146057129,44.5604648590088,114.5,0,22.0908317565918,24.1587972640992,24.0492916107178,2,0,0,2,25.9746036529541,25.5449991226196,25.9949998855591,23,21,30,10,25.2399997711182,26.4899997711182,0,1,1.47450184822083,0,99.5,97,97,0,0,25.1393489837647,2,0,0,2,24.6986675262452,23.4250001907349,24.8949995040894,23,26,23,30,10,24.6049995422363,25.0049991607666,0,0,0.98754495382309,0,112,112,112,0,0,24.2704477310181,2,0,0,2,24.3097305297852,23.0749998092652,24.8799991607666,26,20,26,30,10,24.9249992370606,24.960000038147,24.3631401062012,26,0,0,1.4717607498169,0,119.5,0,0,24.2884244918824,2,0.5,0.5,2,25.1637544631958,26.4549989700318,26,26.5100002288818,42,10,-4,25.6525430679321,0.5,0.5,0,2,25.7051191329956,26.7649993896484,26.6299991607666,0,0,120.976582288742,13.9816446304322,227,95.91801071167,10.2261972427368,179.5,24.927734375,0,0,0.5,23.0654258728028,1,1,1,2,20.161135673523,24.2799987792969,25,26.0949993133545,30,10,-5,25.4638357162476,1,1,0,2,25.0287675857544,25.2799987792969,26.1349992752075,0,1,136.945335388184,31.9606924057007,137,137,137,133,136.788101196289,34.5137882232666,133,133,133,18.70654296875,0,0,1,16.8816547393799,1,2,1,1,2,21.0788240432739,23.0599994659424,30,26.5,30,10,-5,21.0368499755859,1,1,0,2,23.990761756897,25.9249992370606,47.0999984741211,0,1,136.862899780274,31.5859975814819,137,133,133,133,113.339786529541,74.6128997802735,112,112,112,20.3702974319458,1.07309234142304,0,1,17.4604997634888,1,10.745288848877,0,0,0,6.92275333404541,1,6.92275333404541,0,0,100,0,13.0975
2026-08-07 08:30:00,2,1,1,2,21.3007488250732,22.1399993896484,26,18.5100002288818,30,10,-5,23.6225662231445,1,1,0,2,25.4173011779785,18.7700004577637,19.6299991607666,0,1,142.71337890625,29.82958984375,141,141,141,141,158.012817382812,32.8985595703125,159,159,159,21.6717777252197,0,0,1,18.1976318359375,1,2,1,1,2,21.2768154144287,16.9599990844727,23,41.5499992370605,30,10,-3,19.7202110290527,1,1,0,2,24.1407260894775,18.8899993896484,44.9300003051758,0,1,141.747406005859,32.1439514160156,141,141,141,141,132.311172485352,26.1905345916748,133,133,133,21.5146446228027,0,0,1,16.5687274932861,1,0,0,2,1,1,2,24.9191417694092,25.9200000762939,17,17,42,10,-3,25.4402618408203,1,1,0,2,22.8191623687744,26.5499992370605,26.8799991607666,100,1,133.161834716797,36.8643951416016,134,134,134,128.577117919922,22.53737449646,128,128,0,0,81.391487121582,1,80,21.8222026824951,0,22.568042755127,430.289855957031,22.7854537963867,431.046661376953,1,1,1,1,0,0,0,2,1,2,22.5464954376221,10.5100002288818,23.25,23,25,10,-6,22.7199821472168,1,2,22.188606262207,23.7299995422363,41.4799995422363,0,700,400,1,86.8880996704102,27.9209136962891,87,85.7348785400391,2.48039555549622,87,21.8550415039062,0,100,86.5655975341797,1,13.4344120025635,10,38,21.3488254547119,1,24,23,18.0987377166748,0,423.684692382812,100,21.7800846099854,446.670867919922,21.4154033660889,434.583343505859,18,23,0,100,0,18,21.5877857208252,100,442.249603271484,0,0,0,0,2,1,1,2,22.9915599822998,19.7899990081787,23,26,23,31,10,21.0900001525879,0,1,143.593872070312,49.2440757751465,143,1,19.6165199279785,1,1,2,24.5825519561768,18.4499988555908,24,31.1700000762939,30,10,23.6184234619141,22.1700000762939,30.5799999237061,100,1,118.705406188965,46.3594741821289,118,0,22.3088111877441,24.1808471679688,24.014461517334,2,0,0,2,25.9315814971924,25.5399990081787,25.9799995422363,23,21,30,10,25.2799987792969,26.4499988555908,0,1,1.47735202312469,0,102,102,102,0,0,25.1034374237061,2,0,0,2,24.6689796447754,23.439998626709,24.8199996948242,23,26,23,30,10,24.5900001525879,24.8699989318848,0,0,0.988367140293121,0,117,117,117,0,0,24.209867477417,2,0,0,2,24.2570762634277,23.1000003814697,24.8099994659424,26,20,26,30,10,24.8699989318848,24.7999992370605,24.3588924407959,26,0,0,1.47345983982086,0,123,0,0,24.2305564880371,2,1,1,2,22.1504859924316,26.4300003051758,26,26.4799995422363,42,10,-4,25.5133628845215,1,1,0,2,25.2915172576904,26.7399997711182,26.5900001525879,0,1,233.639022827148,27.3122730255127,233,183.468109130859,20.1976661682129,184,22.0830001831055,0,0,1,19.4271087646484,1,1,1,2,20.4467658996582,24.25,25,25.9799995422363,30,10,-5,25.4484424591064,1,1,0,2,25.0167465209961,25.2799987792969,25.9699993133545,0,1,141.069519042969,32.9987335205078,141,141,141,141,140.831130981445,35.5710258483887,141,141,141,19.1651725769043,0,0,1,17.4430522918701,1,2,1,1,2,21.2596015930176,23.0599994659424,30,26.4499988555908,30,10,-5,21.6964588165283,1,1,0,2,23.9820365905762,25.8699989318848,47.0099983215332,0,1,142.198501586914,32.5119323730469,141,141,141,141,116.096565246582,76.1845169067383,117,117,117,19.9960250854492,0,0,1,18.4300918579102,1,0,0,0,0,7.23808097839355,1,7.23808097839355,0,0,100,0,13.225
2026-08-07 08:45:00,2,1,1,2,21.0827550888062,22.2549991607666,26,19.085000038147,30,10,-5,24.4621896743775,1,1,0,2,25.5454092025757,19.0149993896484,20.1299991607666,0,1,145.515815734863,31.5409879684449,146,146,146,146,165.279907226563,33.9596729278565,165,165,165,21.3144941329956,2.74394345283509,0,1,18.7250194549561,1,2,1,1,2,20.7836694717407,17.130000114441,23,41.2299995422364,30,10,-3,21.3538942337036,1,1,0,2,24.4229516983032,19.085000038147,44.5399990081787,0,1,145.345359802246,33.1598834991455,146,146,146,146,137.220718383789,27.4921360015869,138,138,138,20.5858173370362,7.28008317947388,0,1,16.7442827224732,1,0,0,2,1,1,2,20.1637926101685,25.859998703003,17,17,42,10,-3,24.1044969558716,1,1,0,2,22.7651300430298,26.5449991226197,26.7849998474121,100,1,139.495330810547,46.872751235962,139.5,139.5,139.5,132.881103515625,64.2470035552979,133.5,133.5,0,0,0,1,80,18.050217628479,0,22.4720821380615,447.071426391602,22.3033895492554,455.847351074219,1,1,1,1,0,0,0,2,1,2,22.5353059768677,10.9749999046326,23.1299991607666,23,25,10,-6,22.4087066650391,1,2,21.9676971435547,23.875,42.6049995422364,0,700,400,1,86.9032897949219,31.6644859313965,90.5,102.801494598389,0,91.5,21.8399648666382,0,100,86.7557983398438,1,13.2428016662598,10,38,21.0260210037232,1,24,23,17.9468927383423,0,419.457443237305,100,22.0288944244385,445.995468139649,21.4523029327393,431.041564941407,18,23,0,100,0,18,22.0069017410278,100,442.542663574219,0,0,0,0,2,1,1,2,22.972659111023,19.75,23,26,23,31,10,21.0599994659424,0,1,148.486076354981,53.4902629852295,148,1,19.4734163284302,1,1,2,24.5802354812622,18.5049991607666,24,31.164999961853,30,10,23.5488233566284,22.5099992752075,30.5599994659424,100,1,122.098381042481,47.4270668029785,122,0,22.4778728485108,24.1922273635865,23.9746608734131,2,0,0,2,25.8259868621826,25.5649995803833,25.9549989700318,23,21,30,10,25.2899990081787,26.414999961853,0,1,1.47579765319825,0,106.5,106.5,106.5,0,0,24.9305067062378,2,1,1,2,22.1195230484009,23.414999961853,25.6249990463257,23,26,23,30,10,24.5449991226196,23.2699995040894,0,1,123.948062896729,53.077377319336,124,124,124,33.3030462265015,1,20.7983131408692,2,1,1,2,22.128812789917,23.9749994277955,24.7549991607666,20,20,26,30,10,23.2999992370606,24.7299995422364,24.351752281189,26,100,1,127.136371612549,39.7558727264405,128,0,1,20.9324626922608,2,1,1,2,21.3652095794678,26.3800001144409,26,26.399998664856,42,10,-4,25.5814342498779,1,1,0,2,25.4655838012696,26.6999998092652,26.4699993133545,0,1,241.286437988281,38.5012550354004,241.5,190.040794372559,39.5209083557129,191,21.3771495819092,0,0,1,17.8739376068116,1,1,1,2,20.8365488052369,24.1899995803833,25,25.8849992752075,30,10,-5,25.4766321182251,1,1,0,2,25.0383615493774,25.1799993515015,25.8799991607666,0,1,145.487754821778,34.330888748169,146,146,146,146,145.8291015625,36.5878944396973,146,146,146,19.5216684341431,0,0,1,18.029130935669,1,2,1,1,2,21.0302362442017,23.0699996948242,30,26.3999996185303,30,10,-5,24.0762805938721,1,1,0,2,24.1551609039307,25.8199996948242,46.8449974060059,0,1,146.304443359375,34.0193042755127,146,146,146,146,120.111877441407,77.2783355712891,120.5,120.5,120.5,19.9449033737183,0,0,1,18.7915668487549,1,0,0,0,0,7.58509516716004,1,7.58509516716004,0,0,100,0,13.3525
2026-08-07 09:00:00,2,1,1,2,21.1983776092529,22.4699993133545,26,19.7899990081787,30,10,-5,24.6153163909912,1,1,0,2,25.5958671569824,19.3099994659424,20.7399997711182,0,1,150.555892944336,31.6685752868652,148,148,148,148,167.579437255859,34.7679748535156,168,168,171,21.5485229492188,0,0,1,18.8845100402832,1,2,1,1,2,21.277214050293,17.2899990081787,23,41.0499992370605,30,10,-3,20.267993927002,1,1,0,2,24.483341217041,19.3599987030029,44.3400001525879,0,1,146.135620117188,33.8287582397461,148,148,148,148,141.011795043945,27.8261222839355,140,140,140,21.858304977417,0,0,1,17.0625495910645,1,0,0,2,1,1,2,19.9267711639404,25.7899990081787,17,17,42,10,-3,24.1841640472412,1,1,0,2,22.819673538208,26.3400001525879,26.6399993896484,100,1,143.911163330078,47.8189010620117,142,142,142,134.655120849609,66.0000381469727,136,136,0,0,0,1,80,17.9575538635254,0,22.8806247711182,636.056884765625,22.4811248779297,592.830810546875,1,1,1,1,0,0,0,2,1,2,22.6930999755859,11.4099998474121,22.8199996948242,23,25,10,-6,22.2036266326904,1,2,21.8955211639404,23.9499988555908,44.2799987792969,0,700,400,1,91.5182113647461,33.1387825012207,92,103.049957275391,0,96,21.6995544433594,0,100,84.5887985229492,1,15.4111061096191,10,38,20.9217567443848,1,24,23,18.3131866455078,0,427.821655273438,100,21.777811050415,458.743774414062,21.5181522369385,453.289123535156,18,23,0,100,0,18,21.8986930847168,100,492.046600341797,0,0,0,0,2,1,1,2,22.9570941925049,19.7199993133545,23,26,23,31,10,21,0,1,149.537719726562,54.2815170288086,150,1,19.4997787475586,1,1,2,24.6741485595703,18.5399990081787,24,31.1599998474121,30,10,23.6207313537598,22.3599987030029,30.5399990081787,100,1,122.918930053711,48.3111343383789,124,0,22.7998962402344,24.2591075897217,23.9519214630127,2,0,0,2,25.785493850708,25.5499992370605,25.9300003051758,23,21,30,10,25.2899990081787,26.3799991607666,0,1,1.47598254680634,0,108,108,108,0,0,24.879695892334,2,1,1,2,22.5765228271484,23.4200000762939,44.7299995422363,23,26,23,30,10,24.5,22.0299987792969,0,1,126.217582702637,54.824275970459,127,127,127,88.6605911254883,1,20.6186065673828,2,1,1,2,21.59423828125,23.3699989318848,32.9199981689453,20,20,26,30,10,23.1599998474121,24.519998550415,24.3419609069824,26,100,1,131.408599853516,40.5870094299316,133,0,1,20.7446994781494,2,1,1,2,21.0083885192871,26.2799987792969,26,26.2600002288818,42,10,-4,25.4687767028809,1,1,0,2,25.3465194702148,26.6099987030029,26.2799987792969,0,1,244.445358276367,39.2981491088867,245,193.031387329102,40.1667327880859,194,21.1174697875977,0,0,1,17.7852344512939,1,1,1,2,21.0996875762939,24.1700000762939,25,25.7799987792969,30,10,-5,25.542501449585,1,1,0,2,25.0988864898682,25.1199989318848,25.8199996948242,0,1,147.673324584961,34.510196685791,148,148,148,148,147.779174804688,37.1172981262207,148,148,148,19.8092670440674,0,0,1,18.3403339385986,1,2,1,1,2,21.2514896392822,23.0699996948242,30,26.3400001525879,30,10,-5,24.587776184082,1,1,0,2,24.2337589263916,25.769998550415,46.4799995422363,0,1,148.034927368164,34.5121383666992,148,148,148,148,120.514007568359,77.4495849609375,122,122,122,20.0025367736816,0,0,1,19.0956554412842,1,0,0,0,0,8.42066383361816,1,8.42066383361816,0,0,100,0,13.48
2026-08-07 09:15:00,2,1,1,2,21.3840589523316,22.7449998855591,26,20.4049997329712,30,10,-5,25.0996856689453,1,1,0,2,25.7356386184693,19.6499996185303,21.3499994277954,0,1,150.691291809082,32.876672744751,151,151,151,153,174.120613098145,35.9008750915527,174,174,174,21.4665031433106,0,0,1,19.7528543472291,1,2,1,1,2,20.890308380127,17.4949998855591,23,41.2999992370606,30,10,-3,21.7890110015869,1,1,0,2,24.6725854873657,19.5900001525879,44.1499977111817,0,1,150.747688293457,34.3076782226563,151,151,151,151,143.966522216797,28.3121700286865,143,143,143,21.332426071167,4.12078034877777,0,1,17.5281457901001,1,0,0,2,1,1,2,20.2586479187012,25.7550001144409,17,17,42,10,-3,24.9940614700318,1,1,0,2,23.6384840011597,26.1999998092651,26.5199995040894,100,1,145.761070251465,50.1654224395752,147.5,147.5,145,138.065254211426,67.9428901672364,139,139,0,0,0,1,80,18.334815979004,0,23.5805034637451,859.181182861328,23.9716892242432,1013.0158996582,1,1,1,1,0,0,0,2,1,2,22.8876447677612,11.8199996948242,23.0349998474121,23,25,10,-6,22.1304206848145,1,2,21.940279006958,24.0299997329712,46.6149978637696,0,700,400,1,95.9242782592773,34.2023448944092,96.5,105.334709167481,0,96,21.7175559997559,0,100,84.5481414794922,1,15.4519219398499,10,38,20.9783077239991,1,24,23,18.5086402893066,0,428.703811645508,100,21.6363649368286,462.843704223633,21.2959480285645,440.35791015625,18,23,0,100,0,18,22.085865020752,100,501.745666503907,0,0,0,0,2,1,1,2,22.9707202911377,19.6799993515015,23,26,23,31,10,20.9649991989136,0,1,154.204620361328,55.1296710968018,155,1,19.5726089477539,1,1,2,24.8104572296143,18.5449991226196,24,31.1349992752075,30,10,23.6980285644532,22.274998664856,30.5349988937378,100,1,129.037261962891,49.7216835021973,129,0,23.1197538375855,24.3018064498902,23.9405517578125,2,0,0,2,25.7648029327393,25.5499992370605,25.914999961853,23,21,30,10,25.3049993515015,26.3649988174439,0,1,1.47638309001923,0,112.5,112.5,112.5,0,0,24.8820123672486,2,1,1,2,24.14674949646,23.4250001907349,60.174997329712,23,26,23,30,10,24.4799995422364,23.8199987411499,0,1,131.70777130127,57.2023639678955,132,132,135,37.6397495269776,1,20.6577606201172,2,1,1,2,21.5989322662354,22.1549997329712,43.8849983215333,20,20,26,30,10,23.1299991607666,24.1649999618531,24.3402948379517,26,100,1,135.895935058594,41.3670539855957,135,0,1,20.7851915359497,2,1,1,2,21.0197496414185,26.2049999237061,26,26.1449995040894,42,10,-4,25.4027633666992,1,1,0,2,25.3108930587769,26.545000076294,26.1349992752075,0,1,249.635078430176,39.9954433441162,250,196.442810058594,41.292652130127,197,21.1674480438233,0,0,1,18.1278190612793,1,1,1,2,21.556944847107,24.1449995040894,25,25.6549987792969,30,10,-5,25.6174354553223,1,1,0,2,25.1621589660645,25.0299997329712,25.7449998855591,0,1,151.456848144531,35.5644798278809,151.764106750489,151.719383239746,153,151,151.578834533692,37.677339553833,151.329475402832,153,151,20.3923320770264,0,0,1,19.0386095046998,1,2,1,1,2,21.9089031219482,23.0699996948242,30,26.3099994659424,30,10,-5,24.7458181381226,1,1,0,2,24.3832798004151,25.7249994277955,46.1099987030029,0,1,151.220924377442,35.5225257873535,151,151,151,151,125.637844085694,79.4252853393554,126.5,126.5,125,20.8008823394775,0,0,1,19.9966115951538,1,0,0,0,0,8.01115894317627,1,8.01115894317627,0,0,100,0,14.0575
2026-08-07 09:30:00,2,1,1,2,21.0792083740234,23,26,20.9499988555908,30,10,-5,25.8622531890869,1,1,0,2,25.903564453125,19.9899997711182,21.9599990844727,0,1,150.737258911133,32.6265983581543,151,151,151,155,177.731155395508,36.6827430725098,177,177,177,20.1972808837891,0,0,1,20.0779495239258,1,2,1,1,2,20.9009265899658,17.7099990844727,23,41.25,30,10,-3,22.7117595672607,1,1,0,2,24.6250610351562,19.8299999237061,44.5499992370605,0,1,150.770248413086,34.1731071472168,151,151,151,151,142.651840209961,28.3401908874512,143,143,143,20.0681934356689,1.7493314743042,0,1,17.9645156860352,1,0,0,2,1,1,2,20.5605850219727,25.7399997711182,17,17,42,10,-3,25.3970890045166,1,1,0,2,23.9836692810059,26.019998550415,26.439998626709,100,1,151.742141723633,51.515380859375,150,150,145,137.002700805664,69.9465179443359,139,139,0,0,0,1,80,18.5793361663818,0,23.670539855957,691.069763183594,24.34641456604,980.310974121094,1,1,1,1,0,0,0,2,1,2,22.8324508666992,12.2399997711182,23.019998550415,23,25,10,-6,22.0830631256104,1,2,21.9836387634277,24.1299991607666,46.9300003051758,0,700,400,1,97.8670654296875,35.1158142089844,98,108.268997192383,0,96,21.6998100280762,0,100,84.3366241455078,1,15.6612558364868,10,38,20.9841003417969,1,24,23,18.7628650665283,0,427.525451660156,100,21.507791519165,480.939666748047,20.8981170654297,439.043487548828,18,23,0,100,0,18,22.8211421966553,100,495.207550048828,0,0,0,0,2,1,1,2,22.976490020752,19.6399993896484,23,26,23,31,10,20.9099998474121,0,1,155.822036743164,55.5795440673828,157,1,19.6570701599121,1,1,2,24.8818817138672,18.5499992370605,24,31.1299991607666,30,10,23.7509021759033,22.2199993133545,30.519998550415,100,1,130.898162841797,50.6274566650391,131,0,23.1723155975342,24.3046531677246,23.9334449768066,2,0,0,2,25.732458114624,25.5599994659424,25.9099998474121,23,21,30,10,25.3099994659424,26.3599987030029,0,1,1.47731196880341,0,114,114,114,0,0,24.8536396026611,2,1,1,2,22.5056018829346,23.439998626709,62.1499977111816,23,26,23,30,10,24.439998626709,23.0699996948242,0,1,131.750335693359,57.0073165893555,132,132,138,26.149055480957,1,20.6661968231201,2,1,1,2,21.5816020965576,21.7700004577637,49.4599990844727,20,20,26,30,10,23.1299991607666,24.0499992370605,24.330602645874,26,100,1,137.539154052734,42.005126953125,137,0,1,20.7957973480225,2,1,1,2,21.1322574615479,26.1499996185303,26,26.0799999237061,42,10,-4,25.3939933776855,1,1,0,2,25.2922077178955,26.4699993133545,26.0399990081787,0,1,249.224472045898,43.2842636108398,250,195.124694824219,45.2771759033203,197,21.2097644805908,0,0,1,18.376443862915,1,1,1,2,22.0249710083008,24.1199989318848,25,25.5399990081787,30,10,-5,25.7197017669678,1,1,0,2,25.2600555419922,24.9200000762939,25.7099990844727,0,1,153.314880371094,35.6636238098145,152.448608398438,152.456649780273,155,151,151.509155273438,37.8314933776855,151.650466918945,155,151,20.8742256164551,0,0,1,19.6582412719727,1,2,1,1,2,22.371208190918,23.0699996948242,30,26.2600002288818,30,10,-5,24.8211822509766,1,1,0,2,24.3869915008545,25.689998626709,45.8299980163574,0,1,150.09928894043,35.516242980957,151,151,155,151,129.820602416992,80.1039428710938,128,128,125,21.3715076446533,0,0,1,20.5469837188721,1,0,0,0,0,9.79851341247559,1,9.79851341247559,0,0,100,0,14.635
2026-08-07 09:45:00,2,1,1,2,21.3296394348145,23.255000114441,26,21.4599990844727,30,10,-5,26.1609630584717,1,1,0,2,26.0434169769287,20.3349990844727,22.5549993515015,0,1,155.219863891602,33.7930755615234,156.5,155,155,155,175.999557495117,36.7288856506348,177,177,177,20.4208192825318,0,0,1,20.3936929702759,1,2,1,1,2,21.3052568435669,17.9299993515015,23,40.8500003814698,30,10,-3,22.2367935180664,1,1,0,2,24.8511800765992,20.0699996948242,44.2749977111817,0,1,155.810089111328,35.1744346618652,156.5,155,155,155,146.242202758789,29.3779277801514,147,147,147,21.349235534668,0,0,1,18.3987350463867,1,0,0,2,1,1,2,20.815691947937,25.7199993133545,17,17,42,10,-3,24.6418313980103,1,1,0,2,23.1010246276856,25.8599996566773,26.3499994277954,100,1,149.842193603516,52.2533302307129,151.5,150,150,145.195098876953,73.5787124633789,144,144,0,0,0,1,80,18.9192523956299,0,22.5750112533569,462.544509887696,22.5613260269165,467.141174316406,1,1,1,1,0,0,0,2,1,2,22.7358121871949,12.6799998283387,23.0050001144409,23,25,10,-6,22.1389255523682,1,2,22.0799560546875,24.1999998092651,45.894998550415,0,700,400,1,99.3052291870117,35.08642578125,99,106.715854644776,0,100.5,21.7930746078492,0,100,84.3265838623046,1,15.6737475395203,10,38,21.0855541229248,1,24,23,19.2805080413818,0,435.973861694336,100,22.0199031829834,476.288772583008,21.5812788009644,451.900283813477,18,23,0,100,0,18,22.8253536224365,100,478.983367919922,0,0,0,0,2,1,1,2,23.0006237030029,19.6049995422364,23,26,23,31,10,20.8749990463257,0,1,158.228408813477,55.9134025573731,158.5,1,19.7846870422364,1,1,2,25.0003051757813,18.5599994659424,24,31.1149988174439,30,10,23.8666543960571,22.2149991989136,30.5050001144409,100,1,131.200988769531,50.4364891052246,132,0,23.4782056808472,24.3452262878418,23.9625787734986,2,0,0,2,25.7166786193848,25.5699996948243,25.9049997329712,23,21,30,10,25.3249998092652,26.3449993133545,0,1,1.48136687278748,0,115.5,114,114,0,0,24.8556795120239,2,1,1,2,22.3729372024536,23.4649991989136,62.0449981689453,23,26,23,30,10,24.420000076294,23.2249994277954,0,1,140.48568725586,58.8179206848145,140,138,138,14.2384731769562,1,20.7614183425904,2,1,1,2,21.6602563858033,21.7299995422364,52.2399997711182,20,20,26,30,10,23.1249990463257,24.1199998855591,24.3357486724854,26,100,1,136.50358581543,42.2607002258301,138.5,0,1,20.8895845413208,2,1,1,2,21.2469596862793,26.0949993133545,26,26.0149993896484,42,10,-4,25.3782911300659,1,1,0,2,25.2778129577637,26.4199991226197,25.9799995422363,0,1,256.806243896484,44.8773384094238,259.5,203.849960327148,47.0732192993164,205,21.3049764633179,0,0,1,18.6927967071533,1,1,1,2,22.421856880188,24.1049995422364,25,25.4349994659424,30,10,-5,25.7752819061279,1,1,0,2,25.3036670684815,24.8499994277954,25.6849994659424,0,1,154.600540161133,36.3484420776367,156.5,155,155,155,155.482711791992,38.431640625,155,155,155,21.3514537811279,0,0,1,20.0914239883423,1,2,1,1,2,22.611252784729,23.0749998092652,30,26.2349996566773,30,10,-5,24.8635988235474,1,1,0,2,24.4595289230347,25.6499996185303,45.7799987792969,0,1,155.322341918945,36.4748229980469,156.5,155,155,155,128.617980957031,79.3475646972656,128,128,128,21.6462383270264,0,0,1,21.1420593261719,1,0,0,0,0,10.1005778312683,1,10.1005778312683,0,0,100,0,15.2125
2026-08-07 10:00:00,2,1,1,2,21.8262615203857,23.4799995422363,26,21.939998626709,30,10,-5,26.2316246032715,1,1,0,2,26.0743923187256,20.7099990844727,23.1199989318848,0,1,157.593231201172,34.4138813018799,158,158,158,158,179.992668151856,37.2472267150879,180,180,180,21.1349029541016,0,0,1,21.5082759857178,1,2,1,1,2,21.3674430847168,18.1599998474121,23,40.4500007629395,30,10,-3,23.8818454742432,1,1,0,2,25.0464553833008,20.3500003814697,44.5200004577637,0,1,157.976303100586,35.9661712646485,158,158,158,158,149.99308013916,30.2160339355469,150,150,150,21.2695045471191,0,0,1,19.1851539611816,1,0,0,2,1,1,2,21.0891304016113,25.6999988555908,17,17,42,10,-3,24.2926006317139,1,1,0,2,22.7628707885742,25.75,26.269998550415,100,1,152.582893371582,52.8252258300781,153,153,153,147.343620300293,73.3865127563477,147,147,0,0,0,1,80,19.2545986175537,0,22.3751564025879,445.061767578125,22.2326927185059,441.709442138672,1,1,1,1,0,0,0,2,1,2,22.7340679168701,13.0799999237061,22.9300003051758,23,25,10,-6,22.454216003418,1,2,22.1073951721191,24.2600002288818,45.2700004577637,0,700,400,1,100.465797424316,35.3681259155273,100,106.239463806152,0,102,21.8981513977051,0,100,84.9641723632812,1,15.0361890792847,10,38,21.324104309082,1,24,23,19.2829074859619,0,425.863555908203,100,22.0076808929443,463.431182861328,21.5066165924072,440.117736816406,18,23,0,100,0,18,22.1137866973877,100,486.408874511719,0,0,0,0,2,1,1,2,22.9943161010742,19.5799999237061,23,26,23,31,10,20.8599987030029,0,1,159.366851806641,56.160514831543,160,1,20.0710620880127,1,1,2,25.0673599243164,18.5900001525879,24,31.0999984741211,30,10,23.8981399536133,22.2199993133545,30.4899997711182,100,1,133.208999633789,50.9191436767578,133,0,23.5649089813232,24.3701438903809,23.9831886291504,2,0,0,2,25.6836185455322,25.5499992370605,25.8899993896484,23,21,30,10,25.3599987030029,26.3199996948242,0,1,1.48262196779251,0,117,117,117,0,0,24.8362693786621,2,1,1,2,23.7618846893311,23.4699993133545,62.8400001525879,23,26,23,30,10,24.3899993896484,22.8299999237061,0,1,141.958602905273,60.6599178314209,142,142,142,0,1,21.016471862793,2,1,1,2,21.8642902374268,21.6999988555908,53.7399978637695,20,20,26,30,10,23.1099987030029,24.1499996185303,24.3295974731445,26,100,1,140.691162109375,42.864465713501,140,0,1,21.1448135375977,2,1,1,2,21.5080337524414,26.0499992370605,26,25.9499988555908,42,10,-4,25.3425464630127,1,1,0,2,25.2451820373535,26.3499984741211,25.8899993896484,0,1,262.080825805664,44.6525115966797,262,207.364646911621,46.617696762085,207,21.5536060333252,0,0,1,19.0529251098633,1,1,1,2,22.5889568328857,24.0799999237061,25,25.3599987030029,30,10,-5,25.8412952423096,1,1,0,2,25.3504333496094,24.7899990081787,25.6599998474121,0,1,157.324363708496,37.1130199432373,158,158,158,158,158.049064636231,39.2108898162842,158,158,158,21.4767303466797,0,0,1,20.4408321380615,1,2,1,1,2,22.7311401367188,23.0799999237061,30,26.2099990844727,30,10,-5,24.8508434295654,1,1,0,2,24.3981189727783,25.6299991607666,45.6800003051758,0,1,157.654724121094,37.2684383392334,158,158,158,158,130.03345489502,80.5589332580566,130,130,130,21.7684879302979,0,0,1,21.3568992614746,1,0,0,0,0,13.2359828948975,1,13.2359828948975,0,0,100,0,15.79
2026-08-07 10:15:00,2,1,1,2,22.1900014877319,23.6449995040894,26,22.2849998474121,30,10,-5,26.3857069015503,1,1,0,2,26.234787940979,21.0099992752075,23.5649995803833,0,1,163.416770935059,35.7585620880127,163,163,163,163,184.34449005127,38.3211917877198,185,185,185,21.3054914474487,0,0,1,21.6693181991577,1,2,1,1,2,21.2356948852539,18.4949989318848,23,39.7449989318848,30,10,-3,24.3104982376099,1,1,0,2,24.9919652938843,20.5249996185303,43.9249992370606,0,1,162.925422668457,36.7108154296875,163,163,163,163,153.986602783203,31.1263446807862,154,154,154,20.8535575866699,0,0,1,19.371434211731,1,0,0,2,1,1,2,21.4980096817017,25.6949987411499,17,17,42,10,-3,24.1912536621094,1,1,0,2,22.6456661224365,25.6699991226197,26.1899995803833,100,1,158.518936157227,54.8878002166748,158,158,158,151.183341979981,75.1331977844239,151,151,0,0,0,1,80,19.6984186172486,0,22.2670488357544,439.799926757813,21.9699563980103,440.37159729004,1,1,1,1,0,0,0,2,1,2,22.9280710220337,13.5349998474121,23.0149993896485,23,25,10,-6,22.5924158096314,1,2,22.0883588790894,24.2949991226197,45.609998703003,0,700,400,1,102.277755737305,36.7124519348145,103,108.426124572754,0,105,21.9879426956177,0,100,85.7551078796386,1,14.2443084716797,10,38,21.4861745834351,1,24,23,19.5905313491822,0,419.44775390625,100,21.3405256271363,458.837432861328,20.9489450454712,434.489959716797,18,23,0,100,0,18,21.6256141662598,100,469.148666381836,0,0,0,0,2,1,1,2,22.9679203033448,19.5699996948242,23,26,23,31,10,20.8400001525879,0,1,163.757621765137,57.2808742523194,164,1,20.3201522827149,1,1,2,23.3021030426026,16.2249994277954,24,31.0999984741211,30,10,23.7657957077027,21.4799995422364,30.4649991989136,60.7868251800537,1,137.142395019531,51.7276287078858,137,0,23.593563079834,24.4000473022461,23.9910068511963,2,0,0,2,25.6654901504517,25.5449991226197,25.8899993896484,23,21,30,10,25.3799991607666,26.3099994659424,0,1,1.47810471057892,0,120,120,120,0,0,24.8209533691407,2,1,1,2,22.9988145828247,23.4849996566773,62.0949974060059,23,26,23,30,10,24.3899993896484,22.4849996566772,0,1,148.132682800293,63.0608539581299,148,148,148,14.8035907745361,1,21.1846704483033,2,1,1,2,21.857611656189,21.2149991989136,54.1399974822998,20,20,26,30,10,22.039999961853,24.1099996566773,24.3307409286499,26,100,1,144.827201843262,44.0792331695557,144,0,1,21.3125343322754,2,1,1,2,21.8762283325196,26.0049991607666,26,25.8999996185303,42,10,-4,25.3354120254517,1,1,0,2,25.2388372421265,26.3049993515015,25.8299989700317,0,1,267.830230712891,44.6491775512696,269,211.197578430176,46.9887924194336,212,21.8733148574829,0,0,1,19.5040407180786,1,1,1,2,22.8517618179321,24.0950002670288,25,25.2949991226197,30,10,-5,26.0002584457398,1,1,0,2,25.5245084762573,24.7799987792969,25.6449995040894,0,1,163.18448638916,38.1877117156982,163,163,163,163,163.131324768067,40.1514415740967,163,163,163,21.7339878082276,0,0,1,20.8016061782837,1,2,1,1,2,22.9271373748779,23.085000038147,30,26.1899995803833,30,10,-5,24.8406610488892,1,1,0,2,24.3951234817505,25.6149988174439,45.359998703003,0,1,163.24129486084,38.3098964691162,163,163,163,163,134.497535705567,81.3805313110352,133,133,133,22.0395832061768,0,0,1,21.4517650604248,1,0,0,0,0,16.2045345306396,1,16.2045345306396,0,0,100,0,16.37
