2026-08-07 10:30:00,2,1,1,2,22.6856670379639,23.8599987030029,26,22.6099987030029,30,10,-5,26.5773410797119,1,1,0,2,26.4252548217773,21.3199996948242,23.9699993133545,0,1,162.272262573242,35.7063598632812,163,163,163,163,185.269577026367,38.2514305114746,185,185,185,21.7930488586426,0,0,1,22.3966999053955,1,2,1,1,2,21.2845287322998,18.8899993896484,23,38.9500007629395,30,10,-3,24.9165096282959,1,1,0,2,24.939395904541,20.7099990844727,43.5699996948242,0,1,163.818298339844,36.2192611694336,163,163,163,163,152.946578979492,31.0184745788574,154,154,154,20.7379055023193,0,0,1,20.3589172363281,1,0,0,2,1,1,2,21.9445362091064,25.6999988555908,17,17,42,10,-3,24.1309585571289,1,1,0,2,22.5885162353516,25.6199989318848,26.1199989318848,100,1,155.059310913086,54.8058891296387,158,158,158,150.606842041016,74.5139007568359,151,151,0,0,0,1,80,20.2218475341797,0,22.2607727050781,438.693756103516,21.9276256561279,439.600830078125,1,1,1,1,0,0,0,2,1,2,23.1361331939697,13.8699998855591,23.269998550415,23,25,10,-6,22.8774890899658,1,2,22.1282234191895,24.3500003814697,46.4099998474121,0,700,400,1,103.58952331543,36.6482925415039,103,109.998435974121,0,105,22.1117649078369,0,100,86.45361328125,1,13.5459175109863,10,38,21.6925106048584,1,24,23,19.6844501495361,0,415.350433349609,100,21.258056640625,452.349578857422,20.691478729248,430.642181396484,18,23,0,100,0,18,21.5602226257324,100,453.645904541016,0,0,0,0,2,1,1,2,22.9996566772461,19.5599994659424,23,26,23,31,10,20.8400001525879,0,1,162.484924316406,57.4592666625977,164,1,20.5635890960693,1,1,2,24.4669017791748,15.9699993133545,24,31.0900001525879,30,10,23.5511093139648,23,30.439998626709,13.3220052719116,1,136.656753540039,52.140552520752,137,0,23.7963600158691,24.3032302856445,23.859561920166,2,0,0,2,25.6473846435547,25.5499992370605,25.8799991607666,23,21,30,10,25.3799991607666,26.2999992370605,0,1,1.47870683670044,0,120,120,120,0,0,24.8215065002441,2,1,1,2,22.7437381744385,23.4699993133545,61.0299987792969,23,26,23,30,10,24.1599998474121,22.5,0,1,149.171813964844,62.7964363098145,148,148,148,3.29833674430847,1,21.3958854675293,2,1,1,2,21.4473190307617,20.1499996185303,54.5099983215332,20,20,26,30,10,20.4799995422363,24.1099987030029,24.3194141387939,26,100,1,144.672668457031,43.9996147155762,144,0,1,21.5205478668213,2,1,1,2,22.2128582000732,25.9799995422363,26,25.8400001525879,42,10,-4,25.3386821746826,1,1,0,2,25.2472457885742,26.25,25.75,0,1,268.741790771484,43.7800636291504,269,213.585388183594,45.417308807373,212,22.1907539367676,0,0,1,20.0299911499023,1,1,1,2,23.312198638916,24.0799999237061,25,25.269998550415,30,10,-5,26.0547313690186,1,1,0,2,25.5586490631104,24.769998550415,25.6499996185303,0,1,163.231048583984,38.136604309082,163,163,163,163,162.196502685547,40.2487297058105,163,163,163,22.266321182251,0,0,1,21.5283279418945,1,2,1,1,2,22.8837108612061,23.1000003814697,30,26.1499996185303,30,10,-5,24.9095783233643,1,1,0,2,24.4844417572021,25.5799999237061,44.9099998474121,0,1,162.904342651367,38.5684509277344,163,163,163,163,133.600204467773,81.3320007324219,133,133,133,21.9039516448975,0,0,1,21.3102474212646,1,0,0,0,0,17.3363475799561,1,17.3363475799561,0,0,100,0,16.95
2026-08-07 10:45:00,2,1,1,2,22.839958190918,24.085000038147,26,22.9249992370606,30,10,-5,26.7886848449707,1,1,0,2,26.6265144348145,21.5999994277954,24.2949991226197,0,1,162.935729980469,35.8198680877686,163,163,163,163,184.223922729492,38.3678894042969,185,185,185,21.8314771652222,0,0,1,22.5348739624024,1,2,1,1,2,21.8207330703736,19.3299999237061,23,39.0550003051758,30,10,-3,24.8951988220215,1,1,0,2,24.9193954467774,20.9499988555909,43.0749988555908,0,1,162.765144348145,36.6554718017578,163,163,163,163,154.001800537109,31.0515575408936,154,154,154,21.4808483123779,0,0,1,20.8933258056641,1,0,0,2,1,1,2,22.1787271499634,25.6849994659424,17,17,42,10,-3,24.1108598709107,1,1,0,2,22.5653419494629,25.6049995422364,26.0499992370606,100,1,160.361724853516,54.1314277648926,158,158,158,150.574188232422,74.597412109375,151,151,0,0,0,1,80,20.4308671951294,0,22.2667512893677,437.292785644531,21.8146762847901,437.227722167969,1,1,1,1,0,0,0,2,1,2,23.1350250244141,14.3049998283386,23.3199996948243,23,25,10,-6,23.1529130935669,1,2,22.115460395813,24.4049997329712,46.2399997711182,0,700,400,1,103.002708435059,36.7737579345704,103,107.679725646973,0,105,22.2242431640625,0,100,86.7104682922364,1,13.2887635231019,10,38,21.8697528839112,1,24,23,19.6429328918457,0,416.644317626953,100,21.1334133148194,449.427169799805,20.4260959625244,429.279113769532,18,23,0,100,0,18,21.130373954773,100,445.629409790039,0,0,0,0,2,1,1,2,23.0036983489991,19.5599994659424,23,26,23,31,10,20.8400001525879,0,1,163.948974609375,57.3333606719971,164,1,20.7809114456177,1,1,2,23.6814575195313,8.17499995231629,24,31.0699996948242,30,10,23.8248853683472,24.2949991226197,30.414999961853,2.67045712471009,1,138.500747680664,51.6855831146241,137,0,23.8051271438599,24.3224468231202,23.9441061019898,2,0,0,2,25.6139516830444,25.5499992370606,25.859998703003,23,21,30,10,25.4099998474121,26.2799987792969,0,1,1.48066473007202,0,120,120,120,0,0,24.8075428009034,2,1,1,2,23.3009471893311,23.0249996185303,60.8549995422364,23,26,23,30,10,23.2449998855591,22.5499992370606,0,1,148.800674438477,62.8850898742676,148,148,148,5.82780027389527,1,21.5856103897095,2,1,1,2,19.6765184402466,13.6349997520447,54.4049987792969,20,20,26,30,10,16.6549997329712,24.0499992370606,24.3170976638794,26,86.98779296875,1,143.537673950196,43.8327941894532,144,0,1,21.7117071151734,2,1,1,2,22.5011405944824,25.9299993515015,26,25.8049993515015,42,10,-4,25.3530349731446,1,1,0,2,25.2594985961914,26.1949996948243,25.7249994277954,0,1,269.870361328125,43.8689079284668,269,212.606819152832,45.5709743499756,212,22.3984460830689,0,0,1,20.269103050232,1,1,1,2,23.4203605651856,24.1049995422363,25,25.2550001144409,30,10,-5,26.2066640853882,1,1,0,2,25.7183771133423,24.7949991226196,25.6849994659424,0,1,163.677223205567,38.1897468566895,163,163,163,163,162.192810058594,40.2929916381836,163,163,163,22.356749534607,0,0,1,21.3890771865845,1,2,1,1,2,23.115517616272,23.1199998855591,30,26.104998588562,30,10,-5,24.9564762115479,1,1,0,2,24.5001306533814,25.5749998092652,44.0799980163575,0,1,163.482925415039,38.4763355255127,163,163,163,163,131.314147949219,81.9832344055176,133,133,133,22.1850986480713,0,0,1,21.7053670883179,1,0,0,0,0,17.8445634841919,1,17.8445634841919,0,0,100,0,17.53
2026-08-07 11:00:00,2,1,1,2,23.2923603057861,24.3199996948242,26,23.2799987792969,30,10,-5,26.9926261901855,1,1,0,2,26.7995185852051,21.8999996185303,24.6199989318848,0,1,163.413116455078,36.2648048400879,163,163,163,163,185.118103027344,38.1148948669434,185,185,185,22.4745483398438,0,0,1,22.5912551879883,1,2,1,1,2,21.975549697876,19.7399997711182,23,39.6499977111816,30,10,-3,24.503755569458,1,1,0,2,24.4731101989746,21.189998626709,42.6199989318848,0,1,162.22868347168,37.0484275817871,163,163,163,163,154.154678344727,30.622766494751,154,154,154,21.4433612823486,0,0,1,20.6104278564453,1,0,0,2,1,1,2,22.661994934082,25.6700000762939,17,17,42,10,-3,24.1028938293457,1,1,0,2,22.558910369873,25.6099987030029,26,100,1,157.251647949219,54.7183494567871,158,158,158,151.187164306641,74.5996856689453,151,151,0,0,0,1,80,21.0179462432861,0,22.2617816925049,436.798553466797,21.8167858123779,437.179382324219,1,1,1,1,0,0,0,2,1,2,23.0463199615479,14.6899995803833,23.2899990081787,23,25,10,-6,23.3455810546875,1,2,22.155101776123,24.439998626709,45.2399978637695,0,700,400,1,102.157379150391,37.2133255004883,103,114.588447570801,0,105,22.3213348388672,0,100,87.1833724975586,1,12.8169651031494,10,38,22.0611019134521,1,24,23,19.9994144439697,0,413.176696777344,100,21.2189025878906,440.751800537109,20.075532913208,426.666564941406,18,23,0,100,0,18,21.1660842895508,100,440.117553710938,0,0,0,0,2,1,1,2,23.0034141540527,19.5699996948242,23,26,23,31,10,20.8299999237061,0,1,164.080032348633,57.5512084960938,164,1,21.0369873046875,1,1,2,24.4410381317139,7.50999975204468,24,31.0599994659424,30,10,23.8672657012939,24.439998626709,30.3999996185303,4.82812833786011,1,137.50764465332,51.6584243774414,137,0,24.0064277648926,24.3103485107422,23.9931392669678,2,0,0,2,25.5789737701416,25.5399990081787,25.8400001525879,23,21,30,10,25.4300003051758,26.269998550415,0,1,1.47639286518097,0,120,120,120,0,0,24.8134059906006,2,1,1,2,23.3891735076904,22.1700000762939,60.3099975585938,23,26,23,30,10,21.6299991607666,22.5699996948242,0,1,147.277984619141,63.3426170349121,148,148,148,0,1,21.7876873016357,2,1,1,2,19.6282482147217,9.82999992370605,54.3400001525879,20,20,26,30,10,17.3500003814697,23.9699993133545,24.3117084503174,26,49.6333274841309,1,143.09635925293,44.0831604003906,144,0,1,21.914176940918,2,1,1,2,22.8028659820557,25.8999996185303,26,25.769998550415,42,10,-4,25.36985206604,1,1,0,2,25.2722320556641,26.1599998474121,25.7099990844727,0,1,270.221557617188,43.8552513122559,269,213.255645751953,45.4117279052734,212,22.6939601898193,0,0,1,20.8407516479492,1,1,1,2,23.9293556213379,24.1000003814697,25,25.2600002288818,30,10,-5,26.3932075500488,1,1,0,2,25.9035301208496,24.8199996948242,25.7099990844727,0,1,163.988876342773,38.4601402282715,163,163,163,163,163.405334472656,39.9795608520508,163,163,163,23.0075092315674,0,0,1,22.0390510559082,1,2,1,1,2,23.6704368591309,23.1700000762939,30,26.0799999237061,30,10,-5,24.7886352539062,1,1,0,2,24.253963470459,25.5599994659424,43.25,0,1,163.984024047852,38.6888313293457,163,163,163,163,133.330932617188,81.1114883422852,133,133,133,22.978630065918,0,0,1,22.4247817993164,1,0,0,0,0,21.9929523468018,1,21.9929523468018,0,0,100,0,18.11
2026-08-07 11:15:00,2,1,1,2,23.481017112732,24.505000114441,26,23.5199995040894,30,10,-5,27.098331451416,1,1,0,2,26.908899307251,22.1299991607666,24.8299999237061,0,1,162.502838134766,36.2001075744629,163,163,163,163,186.293487548828,38.1322231292725,185,185,185,22.6772089004517,0,0,1,23.1385288238526,1,2,1,1,2,22.0557250976563,20.1499996185303,23,40.0599975585938,30,10,-3,24.5245752334595,1,1,0,2,24.5342836380005,21.4749994277955,42.7649993896485,0,1,163.085693359375,36.6413841247559,163,163,163,163,153.695381164551,30.7844610214234,154,154,154,21.4640226364136,0,0,1,21.1929149627686,1,0,0,2,1,1,2,22.8558082580567,25.664999961853,17,17,42,10,-3,24.1086359024048,1,1,0,2,22.5680179595947,25.5899991989136,25.9849996566773,100,1,158.709922790527,54.616403579712,158,158,158,151.275093078614,74.1221961975098,151,151,0,0,0,1,80,21.1540298461914,0,22.3650226593018,435.692703247071,21.8716707229615,436.392654418946,1,1,1,1,0,0,0,2,1,2,23.0778560638428,15.0650000572205,23.2449989318848,23,25,10,-6,23.5048894882203,1,2,22.1806602478027,24.4699993133545,44.5599994659424,0,700,400,1,103.450424194336,37.2330379486084,103,112.565700531006,0,105,22.4636936187744,0,100,87.3601989746094,1,12.6370396614075,10,38,22.3295383453369,1,24,23,20.2415199279785,0,415.644943237305,100,21.2628402709961,435.621307373047,19.8938436508179,422.539703369141,18,23,0,100,0,18,21.8002099990845,100,439.328414916992,0,0,0,0,2,1,1,2,23.0075511932373,19.5599994659424,23,26,23,31,10,20.8299999237061,0,1,163.924057006836,57.5828151702881,164,1,21.3173685073853,1,1,2,24.0803890228272,7.69999980926514,24,31.0349988937378,30,10,23.9284687042237,24.4949989318848,30.3849992752075,9.0840735435486,1,138.169380187989,51.6610546112061,137,0,24.5124588012696,24.3245820999146,24.0507164001465,2,0,0,2,25.568736076355,25.5549993515015,25.8149995803833,23,21,30,10,25.4349994659424,26.25,0,1,1.48522788286209,0,120,120,120,0,0,24.8531312942505,2,1,1,2,22.9506301879883,21.2049999237061,58.2199993133545,23,26,23,30,10,21.3499994277954,22.7049999237061,0,1,148.587890625,63.2314357757569,148,148,148,3.73974704742432,1,22.0587215423584,2,1,1,2,20.0089511871338,9.66499948501587,53.8099994659424,20,20,26,30,10,17.8449993133545,23.9449987411499,24.315203666687,26,48.1000938415528,1,143.074676513672,44.1192111968995,144,0,1,22.1883735656739,2,1,1,2,23.0924663543701,25.8849992752076,26,25.769998550415,42,10,-4,25.4004077911377,1,1,0,2,25.2976388931275,26.1349992752076,25.689998626709,0,1,271.860763549805,43.3174781799317,269,214.519828796387,44.7473678588868,212,22.9222459793091,0,0,1,21.0267887115479,1,1,1,2,23.9785919189453,24.1249990463257,25,25.274998664856,30,10,-5,26.4924297332764,1,1,0,2,25.9878187179566,24.8649997711182,25.7699995040894,0,1,161.94817352295,38.5792694091797,163,163,163,163,163.388885498047,40.1238155364991,163,163,163,22.9937887191773,0,0,1,22.3276739120484,1,2,1,1,2,23.6641139984131,23.1899995803833,30,26.0449991226196,30,10,-5,24.7496461868286,1,1,0,2,24.312614440918,25.5399990081787,43.0199985504151,0,1,163.942794799805,38.5255851745606,163,163,163,163,130.513366699219,81.7282371520996,133,133,133,22.9682025909424,0,0,1,23.0204944610596,1,0,0,0,0.5,15.2481646537781,0.5,15.2487277984619,0,0,100,0,18.6875
2026-08-07 11:30:00,2,1,1,2,24.4546909332275,24.769998550415,26,23.9200000762939,30,10,-5,27.3832683563232,1,1,0,2,27.1777324676514,22.4200000762939,25.189998626709,0,1,162.986389160156,36.241455078125,163,163,163,163,185.184707641602,38.0892868041992,185,185,185,23.5800704956055,0,0,1,23.9250602722168,1,2,1,1,2,22.4964847564697,20.6099987030029,23,40.0499992370605,30,10,-3,24.9574546813965,1,1,0,2,24.9688911437988,21.8299999237061,42.7199974060059,0,1,164.131607055664,36.5290336608887,163,163,163,163,153.589462280273,30.9045505523682,154,154,154,21.8428783416748,0,0,1,21.3874797821045,1,0,0,2,1,1,2,23.1242427825928,25.6700000762939,17,17,42,10,-3,24.1222610473633,1,1,0,2,22.5758647918701,25.5900001525879,25.9799995422363,100,1,158.937774658203,54.5495681762695,158,158,158,151.118881225586,74.4299240112305,151,151,0,0,0,1,80,21.4944820404053,0,22.4401817321777,434.599426269531,21.8140239715576,433.038146972656,1,1,1,1,0,0,0,2,1,2,23.3126544952393,15.4499998092651,23.3899993896484,23,25,10,-6,23.6427707672119,1,2,22.2302627563477,24.5,44.6499977111816,0,700,400,1,102.310935974121,37.524600982666,103,112.615707397461,0,105,22.5735359191895,0,100,87.4905471801758,1,12.5101585388184,10,38,22.4730072021484,1,24,23,20.9290981292725,0,417.163513183594,100,21.6734523773193,434.620544433594,20.1695194244385,417.391357421875,18,23,0,100,0,18,22.2394733428955,100,438.378387451172,0,0,0,0,2,1,1,2,22.9476051330566,19.5499992370605,23,26,23,31,10,20.8299999237061,0,1,163.368881225586,57.5204200744629,164,1,21.5007858276367,1,1,2,24.1300849914551,6.98000001907349,24,31.0299987792969,30,10,23.9686279296875,24.5399990081787,30.3799991607666,1.14658427238464,1,136.126663208008,52.1759147644043,137,0,24.7810535430908,24.3345489501953,24.1481285095215,2,0,0,2,25.552734375,25.5599994659424,25.7899990081787,23,21,30,10,25.439998626709,26.2399997711182,0,1,2.11230063438416,0,120,120,120,0,0,24.8904914855957,2,1,1,2,23.0815734863281,20.0699996948242,57.7099990844727,23,26,23,30,10,21.3699989318848,22.9099998474121,0,1,147.573440551758,63.6173057556152,148,148,148,2.84258365631104,1,22.2031517028809,2,1,1,2,20.10400390625,9.48999977111816,53.129997253418,20,20,26,30,10,17.9099998474121,23.8999996185303,24.3106384277344,26,50.3791046142578,1,143.455429077148,44.1830902099609,144,0,1,22.3317584991455,2,1,1,2,23.2502250671387,25.8699989318848,26,25.7600002288818,42,10,-4,25.4243125915527,1,1,0,2,25.3132705688477,26.1099987030029,25.7099990844727,0,1,268.490142822266,43.9516067504883,269,212.223052978516,45.6080131530762,212,23.0711917877197,0,0,1,21.3403282165527,1,1,1,2,24.9065113067627,24.1399993896484,25,25.2999992370605,30,10,-5,26.5925102233887,1,1,0,2,26.0816688537598,24.8799991607666,25.8099994659424,0,1,165.012283325195,38.4777946472168,163,163,163,163,163.108352661133,40.0745582580566,163,163,163,24.1040458679199,0,0,1,23.4531841278076,1,2,1,1,2,24.7583789825439,23.25,30,26.0299987792969,30,10,-5,24.9655590057373,1,1,0,2,24.5579605102539,25.5499992370605,43.25,0,1,162.294036865234,38.9450187683105,163,163,163,163,132.945327758789,81.2059860229492,133,133,133,24.3127040863037,0,0,1,24.3201866149902,1,0,0,0,1,20.0115280151367,0,20.0115280151367,0,0,100,0,19.265
2026-08-07 11:45:00,2,1,1,2,25.0807304382325,25.0799999237061,26,24.2799997329712,30,10,-5,27.4645938873291,1,1,0,2,27.2344923019409,22.7049989700317,25.5450000762939,0,1,162.798942565918,36.5084533691406,163,163,163,163,185.732955932617,38.1505107879639,185,185,185,24.2943649291992,0,0,1,24.6472053527832,1,2,1,1,2,22.7264156341553,21.0599994659424,23,39.3499984741211,30,10,-3,25.107876777649,1,1,0,2,25.1120862960816,22.1849994659424,42.6949977874756,0,1,163.990333557129,36.6187858581543,163,163,163,163,154.083114624024,30.8179922103882,154,154,154,22.1902103424072,0,0,1,22.0398855209351,1,0,0,2,1,1,2,23.2719812393189,25.6449995040894,17,17,42,10,-3,24.1281290054322,1,1,0,2,22.5879087448121,25.5349988937378,25.9699993133545,100,1,159.344787597656,54.4085178375244,158,158,158,150.938636779786,73.7908096313477,151,151,0,0,0,1,80,21.6471710205078,0,22.3682432174683,430.360656738282,22.0192499160767,430.85629272461,1,1,1,1,0,0,0,2,1,2,23.5591039657593,15.75,23.6949987411499,23,25,10,-6,23.6946268081665,1,2,22.3521280288697,24.5399990081787,45.670000076294,0,700,400,1,102.571990966797,37.5658149719239,103,114.939643859863,0,105,22.6887454986572,0,100,87.0719223022461,1,12.9268012046814,10,38,22.6332921981812,1,24,23,20.5730237960816,0,424.855300903321,100,21.744197845459,439.339828491211,20.0618944168091,426.780471801758,18,23,0,100,0,18,22.0394906997681,100,434.498291015625,0,0,0,0,2,1,1,2,23.0548715591431,19.5449991226196,23,26,23,31,10,20.8400001525879,0,1,163.179641723633,57.5107669830322,164,1,21.6874046325684,1,1,2,24.4946260452271,7.41999983787537,24,31.0100002288818,30,10,24.0731401443482,24.5349998474121,30.3499984741211,12.6313633918763,1,137.560150146484,51.680082321167,137,0,25.1755752563477,24.3366851806641,24.2014789581299,2,0,0,2,25.5307540893555,25.5449991226196,25.7849988937378,23,21,30,10,25.3099994659424,26.2349996566773,0,1,1.4858592748642,0,120,120,120,0,0,24.9227085113526,2,1,1,2,23.2352867126465,19.9099998474121,55.7399997711182,23,26,23,30,10,21.3599996566773,23.0049991607666,0,1,148.840316772461,63.5590076446533,148,148,148,0,1,22.3686561584473,2,1,1,2,20.0151166915894,9.22499990463257,52.3999977111817,20,20,26,30,10,17.5249996185303,23.9049997329712,24.3126745223999,26,52.4229679107666,1,144.421516418458,44.0781116485596,144,0,1,22.4956941604615,2,1,1,2,23.4480047225952,25.8599987030029,26,25.7449998855591,42,10,-4,25.4515295028687,1,1,0,2,25.3427066802979,26.0699996948242,25.7049989700318,0,1,270.487548828125,42.3763122558594,269,212.791694641113,44.3020744323731,212,23.2344846725464,0,0,1,21.503870010376,1,1,1,2,25.3444633483887,23.6049995422364,25,25.3549995422364,30,10,-5,26.7027425765991,1,1,0,2,26.1829347610474,25.4049997329712,25.8849992752075,13.4307472705841,1,162.662551879883,38.9506740570068,163,163,163,163,163.2216796875,40.182746887207,163,163,163,24.583514213562,0,0,1,24.1481342315674,1,2,1,1,2,25.0168113708496,23.2799987792969,30,26.0149993896484,30,10,-5,25.0968942642212,1,1,0,2,24.6672487258911,25.5349988937378,43.3699989318848,0,1,163.60929107666,38.7569942474366,163,163,163,163,133.058036804199,80.7437820434571,133,133,133,24.5579776763916,0,0,1,24.6886377334595,1,0,0,0,1,16.8574142456055,0,16.8574142456055,0,0,100,0,19.8425
2026-08-07 12:00:00,2,1,1,2,24.4236812591553,25.269998550415,26,24.4499988555908,30,10,-5,27.6698322296143,1,1,0,2,27.4603214263916,22.9300003051758,25.7899990081787,0,1,163.451507568359,36.4210395812988,163,163,163,163,185.144927978516,38.5832557678223,185,185,185,23.5378894805908,0,0,1,23.8006038665771,1,2,1,1,2,23.0875568389893,19.6599998474121,23,39.2900009155273,30,10,-3,25.2835731506348,1,1,0,2,25.2804317474365,22.7299995422363,42.2599983215332,12.563084602356,1,163.209487915039,36.8228492736816,163,163,163,163,153.662551879883,30.9006404876709,154,154,154,22.2214469909668,0,0,1,21.5973987579346,1,0,0,2,1,1,2,23.6676921844482,25.6299991607666,17,17,42,10,-3,24.1509380340576,1,1,0,2,22.6074905395508,25.5299987792969,25.9599990844727,100,1,159.350540161133,54.9119453430176,158,158,158,149.875259399414,74.1566848754883,151,151,0,0,0,1,80,22.0591163635254,0,22.3713760375977,431.612335205078,22.1203861236572,429.182250976562,1,1,1,1,0,0,0,2,1,2,23.6913642883301,16.0699996948242,23.8699989318848,23,25,10,-6,23.9551467895508,1,2,22.4632186889648,24.5699996948242,45.7799987792969,0,700,400,1,102.464408874512,37.5020446777344,103,113.655044555664,0,82,22.8215370178223,0,100,87.6055450439453,1,12.394082069397,10,38,22.7212429046631,1,24,23,21.1744060516357,0,414.496704101562,100,22.1817798614502,436.414916992188,20.2337741851807,420.149566650391,18,23,0,100,0,18,21.781322479248,100,431.552947998047,0,0,0,0,2,1,1,2,23.0493946075439,19.5499992370605,23,26,23,31,10,20.8500003814697,0,1,163.628845214844,57.6477813720703,164,1,21.8130989074707,1,1,2,23.829626083374,7.58999967575073,24,31,30,10,24.0969085693359,24.6700000762939,30.3199996948242,0,1,136.978576660156,51.7619972229004,137,0,24.827184677124,24.3445167541504,24.2946872711182,2,0,0,2,25.4958992004395,25.5299987792969,25.769998550415,23,21,30,10,25.189998626709,26.2199993133545,0,1,2.10940194129944,0,120,120,120,0,0,24.9346580505371,2,1,1,2,23.3359527587891,19.0100002288818,54.5999984741211,23,26,23,30,10,21.2899990081787,23.0399990081787,0,1,147.449371337891,63.7248649597168,148,148,148,0,1,22.4521961212158,2,1,1,2,19.9617862701416,9.1899995803833,51.6199989318848,20,20,26,30,10,17.2799987792969,23.8500003814697,24.3180084228516,26,53.052848815918,1,144.959655761719,44.0427589416504,144,0,1,22.5837154388428,2,1,1,2,23.7344245910645,25.8400001525879,26,25.7399997711182,42,10,-4,25.476490020752,1,1,0,2,25.3628616333008,26.0499992370605,25.7099990844727,0,1,268.637176513672,43.7931671142578,269,211.106170654297,45.2787170410156,212,23.4990386962891,0,0,1,21.9394912719727,1,1,1,2,24.4093894958496,8.72999954223633,25,25.4499988555908,30,10,-5,26.8132381439209,1,1,0,2,26.2902889251709,24.3500003814697,25.9499988555908,14.5111980438232,1,162.882293701172,38.7578392028809,163,163,163,163,163.219161987305,40.0169868469238,163,163,163,23.976245880127,0,0,1,23.4644203186035,1,2,1,1,2,24.6765918731689,23.3099994659424,30,26.0299987792969,30,10,-5,25.2147979736328,1,1,0,2,24.7691783905029,25.5299987792969,43.0699996948242,0,1,161.868087768555,39.0727920532227,163,163,163,163,135.838302612305,80.4660797119141,133,133,133,24.1494598388672,0,0,1,24.745044708252,1,0,0,0,1,18.7888965606689,0,18.7888965606689,0,0,100,0,20.42
2026-08-07 12:15:00,2,1,1,2,25.0478506088257,25.3449993133545,26,24.4899988174439,30,10,-5,27.7101736068726,1,1,0,2,27.4636631011963,23.0799989700318,25.9399995803833,0,1,132.332458496094,29.9801826477051,133,133,133,133,150.307495117188,30.6542453765869,150,150,150,24.251205444336,0,0,1,24.6761198043824,1,2,1,1,2,23.347188949585,17.1349992752075,23,39.9099998474121,30,10,-3,24.7999992370606,1,1,0,2,24.7617721557617,23.7150001525879,42.1449985504151,23.5826587677002,1,133.611785888672,31.578145980835,133,133,133,133,126.560760498047,24.1346569061279,126,126,126,23.26877784729,0,0,1,23.0343751907349,1,0,0,2,1,1,2,23.6564283370972,25.6449995040894,17,17,42,10,-3,24.0564908981324,1,1,0,2,22.6503229141235,25.5499992370605,25.9649991989136,100,1,122.209335327148,42.1098308563233,125,125,125,121.693328857422,60.0728359222412,121,121,0,0,0,1,80,22.2791166305542,0,22.5685443878174,430.48503112793,22.1257333755493,431.196609497071,1,1,1,1,0,0,0,2,1,2,23.7249279022217,16.3899993896484,23.8799991607666,23,25,10,-6,24.1026592254639,1,2,22.6968288421631,24.6149997711182,45.6549987792969,0,700,400,1,84.8406105041504,30.1984491348267,82,94.8214683532715,0,82,22.9670553207398,0,100,87.4940605163574,1,12.5059418678284,10,38,22.8738231658936,1,24,23,20.7096900939941,0,416.934722900391,100,21.7605724334717,439.592437744141,20.0516262054444,418.957931518555,18,23,0,100,0,18,20.9354553222656,100,431.912460327149,0,0,0,0,2,1,1,2,23.0837774276734,19.5599994659424,23,26,23,31,10,20.835000038147,0,1,135.990684509278,50.5624694824219,136,1,22.0138483047486,1,1,2,24.762601852417,7.3899998664856,24,30.9899997711182,30,10,24.093222618103,24.6949996948242,30.3099994659424,12.138062953949,1,111.2041015625,42.680606842041,111,0,25.2294416427613,24.518292427063,24.3680114746094,2,0,0,2,25.4810905456543,25.5050001144409,25.7550001144409,23,21,30,10,25.0049991607666,26.2199993133545,0,1,1.48363363742828,0,97,97,97,0,0,24.9501066207886,2,1,1,2,23.3133897781372,18.8199996948242,53.5499992370606,23,26,23,30,10,21.2049989700318,23.1199998855591,0,1,106.064392089844,46.6076850891113,107,107,107,0,1,22.6157846450806,2,1,1,2,19.9994888305664,9.24499988555909,50.8399982452393,20,20,26,30,10,17.8899993896484,23.8299999237061,24.3180351257324,26,47.632251739502,1,116.620880126953,36.1452522277832,116,0,1,22.7446413040161,2,1,1,2,23.6889171600342,25.8249998092652,26,25.7399997711182,42,10,-4,25.3967409133912,1,1,0,2,25.2568397521973,26.0499992370605,25.7199993133545,0,1,220.928314208984,36.3654823303223,221,175.363922119141,37.1705741882324,175,23.5246353149414,0,0,1,22.1295166015625,1,1,1,2,25.0465469360352,8.82499980926514,25,25.414999961853,30,10,-5,26.7988443374634,1,1,0,2,26.3266201019288,25.2549991607666,25.9549989700318,8.79086160659792,1,132.774856567383,32.6132545471191,133,133,133,133,133.316650390625,33.2237968444824,133,133,133,24.5406742095947,0,0,1,23.99476146698,1,2,1,1,2,24.6569213867188,23.3549995422363,30,25.9949998855591,30,10,-5,25.089994430542,1,1,0,2,24.6432571411133,25.5449991226196,42.6399993896484,0,1,134.08610534668,32.2588272094727,133,133,133,133,111.788619995117,70.8684616088867,112,112,112,24.1484031677247,0,0,1,24.0892496109009,1,0,0,0,1,20.0191450119019,0,20.0191450119019,0,0,100,0,20.7575
2026-08-07 12:30:00,2,1,1,2,24.879732131958,25.3799991607666,26,24.4899997711182,30,10,-5,27.8699321746826,1,1,0,2,27.6230087280273,23.2600002288818,26.0699996948242,0,1,133.473030090333,29.7737140655518,133,133,133,133,149.972175598145,30.7698774337769,150,150,150,23.828649520874,0,0,1,24.0275192260742,1,2,1,1,2,23.4526252746582,19.689998626709,23,40.0099983215332,30,10,-3,24.776252746582,1,1,0,2,24.7821598052979,23.2999992370605,42.2199974060059,45.6525192260742,1,132.522155761719,31.3463459014893,133,133,133,133,126.69841003418,24.0014228820801,126,126,126,23.4883632659912,0,0,1,23.3569183349609,1,0,0,2,1,1,2,23.959981918335,25.6399993896484,17,17,42,10,-3,24.0657825469971,1,1,0,2,22.6727428436279,25.5900001525879,25.9699993133545,100,1,124.112926483155,41.9776954650879,125,125,125,121.739940643311,59.5283203125,121,121,0,0,0,1,80,22.6066837310791,0,22.5797634124756,430.561859130859,22.2263774871826,432.831237792969,1,1,1,1,0,0,0,2,1,2,23.8257541656494,16.7399997711182,23.9200000762939,23,25,10,-6,24.3195953369141,1,2,22.8630886077881,24.6700000762939,45.5200004577637,0,700,400,1,82.2422332763672,29.1210536956787,82,94.1827011108398,0,82,23.1478271484375,0,100,87.5061264038086,1,12.4936075210571,10,38,23.0450859069824,1,24,23,20.9799938201904,0,415.828338623047,100,22.178108215332,438.063201904297,20.5727443695068,421.508422851562,18,23,0,100,0,18,21.0764122009277,100,431.480346679688,0,0,0,0,2,1,1,2,23.0052661895752,19.5499992370605,23,26,23,31,10,20.8400001525879,0,1,136.634857177734,50.5491256713867,136,1,22.1910076141357,1,1,2,23.4599704742432,7.98999977111816,24,30.9899997711182,30,10,24.2018871307373,24.769998550415,30.2799987792969,6.8367919921875,1,109.538829803467,43.0659618377686,111,0,25.206600189209,24.5339603424072,24.4427738189697,2,0,0,2,25.4610042572021,25.4799995422363,25.75,23,21,30,10,24.8799991607666,26.2199993133545,0,1,1.79608142375946,0,97,97,97,0,0,24.96923828125,2,1,1,2,23.4791603088379,18.1700000762939,52.5499992370605,23,26,23,30,10,21.2799987792969,23.1999988555908,0,1,108.277534484863,46.2261009216309,107,107,107,0,1,22.7852993011475,2,1,1,2,19.9728298187256,9.36999988555908,50.0599975585938,20,20,26,30,10,17.6800003051758,23.8500003814697,24.316873550415,26,48.5931701660156,1,105.456157684326,32.966986656189,60,0,1,22.914867401123,2,1,1,2,23.9481754302979,25.8299999237061,26,25.7299995422363,42,10,-4,25.3920288085938,1,1,0,2,25.2612648010254,26.0399990081787,25.7299995422363,0,1,221.544692993164,36.2718887329102,221,174.946990966797,37.051607131958,175,23.7665863037109,0,0,1,22.4820995330811,1,1,1,2,24.9635200500488,8.84000015258789,25,25.439998626709,30,10,-5,26.8736305236816,1,1,0,2,26.4280776977539,25.6599998474121,25.9799995422363,18.6068878173828,1,133.320213317871,32.4777889251709,133,133,133,133,133.001945495606,33.1179695129395,133,133,133,24.6272487640381,0,0,1,23.9165534973145,1,2,1,1,2,24.7674293518066,23.3699989318848,30,26,30,10,-5,25.0558853149414,1,1,0,2,24.6992340087891,25.5499992370605,42.5900001525879,0,1,132.363586425782,32.2749176025391,133,133,133,133,111.515377044678,70.8171501159668,112,112,91,24.2437610626221,0,0,1,23.7184009552002,1,0,0,0,1,17.696949005127,0,17.6971492767334,0,0,100,0,21.095
2026-08-07 12:45:00,2,0,0,2,26.0101613998414,25.3049993515015,26,24.4300003051758,30,10,-5,28.0665903091431,0,0,0,2,27.864631652832,23.3699998855591,26.1799993515015,0,0,0.62371301651001,0,75,75,75,75,1.54059672355652,0,80,80,80,25.3200483322144,0,0,0,30.6215915679932,1,2,0,0,2,25.6313228607178,20.3899993896485,23,39.3799991607666,30,10,-3,26.8893842697144,0,0,0,2,25.218168258667,23.7199993133545,42.1999988555909,0,0,1.32156765460968,0,75,75,75,75,1.60922980308533,0,70,70,70,24.0039672851563,0,0,0,23.2789545059204,1,0,0,2,1,1,2,23.7545862197876,25.6499996185303,17,17,42,10,-3,23.9043016433716,1,1,0,2,22.781681060791,25.604998588562,26.0049991607666,100,1,59.3862495422363,10.1179075241089,60,60,60,60.9541854858398,25.1059865951538,60,60,0,0,0,1,80,22.766565322876,0,22.6826047897339,432.463897705078,22.4324731826783,433.379531860352,1,1,1,1,0,0,0,2,1,2,23.9522228240967,16.9799995422363,24.0649995803833,23,25,10,-6,24.3191032409668,1,2,23.0798053741456,24.7049989700318,45.5349998474121,0,700,400,1,48.7671222686768,12.1051206588745,40,62.988245010376,0,35,23.2472162246704,0,100,87.579273223877,1,12.4202737808228,10,38,23.2636852264405,1,24,23,21.0899486541748,0,416.746047973633,100,22.9516973495484,437.815093994141,21.3055868148804,417.797805786133,18,23,0,100,0,18,21.6936769485474,100,431.386444091797,0,0,0,0,2,1,1,2,22.9799776077271,19.5499992370605,23,26,23,31,10,20.8299999237061,0,1,80.0439567565918,32.3976383209229,80,1,22.4460706710815,1,1,2,22.870701789856,7.42499971389771,24,30.9699993133545,30,10,24.158242225647,24.8349990844727,30.2649993896484,0.318144798278809,1,60.4203758239746,17.8838443756104,60,1.78775107860565,25.4637422561646,24.4726915359497,24.4434890747071,2,0,0,2,25.4461402893066,25.4599990844727,25.7449998855591,23,21,30,10,24.75,26.2099990844727,0,1,1.47278559207916,0,50,50,50,0,0,24.981369972229,2,1,1,2,23.3752422332764,18.1049995422364,51.6049995422364,23,26,23,30,10,21.2799997329712,23.2699995040894,0,1,29.1690492630005,0,25,25,25,0,1,23.011721611023,2,1,1,2,20.0255708694458,9.42499971389771,49.2949981689453,20,20,26,30,10,19.1499996185303,23.8499994277955,24.323037147522,26,36.2888889312744,1,59.7410888671875,16.4313640594482,60,0,1,23.1343126296997,2,1,1,2,23.7436237335205,25.8099994659424,26,25.7399997711182,42,10,-4,25.1741523742676,1,1,0,2,24.9862718582153,26.0349988937378,25.7399997711182,0,1,127.388565063477,20.3404121398926,125,100.66529083252,20.821460723877,100,23.705177307129,0,0,1,22.6311960220337,1,0,0,2,24.9885225296021,10.6299996376037,25,25.4599990844727,30,10,-5,25.8351106643677,0,0,0,2,26.1406660079956,25.4849996566773,26,0,0,0.989159762859344,0,75,75,75,75,1.2494843006134,0,75,75,75,25.7334699630737,0,0,0,24.1863889694214,1,2,0,0,2,24.9009466171265,23.3500003814697,30,26.0100002288818,30,10,-5,24.8985261917114,0,0,0,2,25.0310792922974,25.5349988937378,42.769998550415,0,0,1.00931239128113,0,70,70,70,70,0.984917104244232,0,70,70,70,24.6333894729614,0,0,0,24.3584728240967,1,0,0,0,1,17.2348599433899,0,17.2348599433899,0,0,100,0,21.4325
2026-08-07 13:00:00,2,0,0,2,26.9627342224121,25.2299995422363,26,24.4200000762939,30,10,-5,28.4848384857178,0,0,0,2,28.3007068634033,23.4599990844727,26.1399993896484,0,0,0.624370068311692,0,75,75,75,75,1.5407919883728,0,80,80,80,25.8983268737793,0,0,0,32.8111610412598,1,2,0,0,2,27.2721481323242,20.7399997711182,23,39.0999984741211,30,10,-3,28.1694393157959,0,0,0,2,25.8844890594482,24.1800003051758,42.1199989318848,0,0,1.30791074037552,0,75,75,75,75,1.62286591529846,0,70,70,70,24.337345123291,0,0,0,23.5766334533691,1,0,0,2,1,1,2,23.9563903808594,25.6599998474121,17,17,42,10,-3,23.9080905914307,1,1,0,2,22.8221473693848,25.6199989318848,26.0299987792969,100,1,59.6301593780518,10.5535306930542,60,60,60,60.0400276184082,24.8387126922607,60,60,0,0,0,1,80,23.0258769989014,0,22.7781925201416,433.790313720703,22.4833698272705,433.344970703125,1,1,1,1,0,0,0,2,1,2,24.248218536377,17.2899990081787,24.3699989318848,23,25,10,-6,24.4585914611816,1,2,23.339916229248,24.769998550415,45.3999977111816,0,700,400,1,40.4916114807129,7.98851442337036,40,56.593017578125,0,35,23.4454174041748,0,100,87.5614700317383,1,12.4372711181641,10,38,23.4250240325928,1,24,23,21.3822593688965,0,419.314727783203,100,23.9118518829346,430.398040771484,22.1761531829834,419.776214599609,18,23,0,100,0,18,22.0505218505859,100,434.992034912109,0,0,0,0,2,1,1,2,23.0166015625,19.5599994659424,23,26,23,31,10,20.8400001525879,0,1,80.1505661010742,31.9065361022949,80,1,22.5939254760742,1,1,2,22.8277645111084,7.84999990463257,24,30.9499988555908,30,10,24.2248516082764,24.8799991607666,30.2600002288818,0,1,59.8522415161133,17.5958919525147,60,1.92879915237427,25.3728408813477,24.4997634887695,24.4897880554199,2,0,0,2,25.4316902160645,25.4200000762939,25.7399997711182,23,21,30,10,24.5799999237061,26.1999988555908,0,1,1.48130470514298,0,50,50,50,0,0,25.0021324157715,2,1,1,2,23.4972724914551,17.9099998474121,50.6800003051758,23,26,23,30,10,21.4300003051758,23.3199996948242,0,1,30.0508003234863,0,25,25,25,0,1,23.1323909759521,2,1,1,2,19.9091548919678,9.32999992370605,48.5399971008301,20,20,26,30,10,18.8299999237061,23.8899993896484,24.3206672668457,26,34.1857490539551,1,60.2714653015136,15.7399787902832,60,0,1,23.25901222229,2,1,1,2,23.89892578125,25.7999992370605,26,25.75,42,10,-4,25.1276054382324,1,1,0,2,24.9600830078125,26.0399990081787,25.769998550415,0,1,125.250759124756,20.7310791015625,125,100.022445678711,20.6725053787232,100,23.8596668243408,0,0,1,22.8989658355713,1,0,0,2,25.5358142852783,13.1300001144409,25,25.4899997711182,30,10,-5,25.3011283874512,0,0,0,2,25.8358631134033,25.5399990081787,26.019998550415,0,0,0.99253797531128,0,75,75,75,75,1.25275748968125,0,75,75,75,25.7999801635742,0,0,0,24.4309158325195,1,2,0,0,2,25.0470218658447,23.3299999237061,30,26.0100002288818,30,10,-5,24.8970909118652,0,0,0,2,25.2501258850098,25.519998550415,42.629997253418,0,0,1.0118088722229,0,70,70,70,70,0.990296930074692,0,70,70,70,24.6760406494141,0,0,0,24.5839462280273,1,0,0,0,1,24.7109622955322,0,24.7109622955322,0,0,100,0,21.77
2026-08-07 13:15:00,2,0,0,2,27.8116092681885,25.1799993515015,26,24.4299993515015,30,10,-5,28.9230432510376,0,0,0,2,28.6876668930054,23.5399999618531,26.0549993515015,0,0,0.62498289346695,0,75,75,75,75,1.54472357034683,0,80,80,80,26.3194494247437,0,0,0,33.8455715179443,1,2,0,0,2,28.2881441116333,21.0249996185303,23,39.8049983978272,30,10,-3,28.5522375106812,0,0,0,2,26.763072013855,24.5899991989136,41.8449993133545,0,0,1.30232381820679,0,75,75,75,75,1.63429570198059,0,70,70,70,24.8758783340454,0,0,0,23.8832349777222,1,0,0,2,1,1,2,23.9808206558228,25.6599998474121,17,17,42,10,-3,23.9095840454102,1,1,0,2,22.8444623947144,25.6449995040894,26.0549993515015,100,1,60.2894229888916,10.0077242851257,60,60,60,60.5029983520508,24.2386283874512,60,60,0,0,0,1,80,23.0643424987793,0,22.7804708480835,430.326583862305,22.53115940094,431.178665161133,1,1,1,1,0,0,0,2,1,2,24.4123773574829,17.5199995040894,24.5799989700317,23,25,10,-6,24.3912563323975,1,2,23.5279884338379,24.8199996948243,44.625,0,700,400,1,40.9503326416016,7.25757455825806,40,56.8640594482422,0,35,23.5861787796021,0,100,86.8496475219727,1,13.1508827209473,10,38,23.523009300232,1,24,23,21.2398624420166,0,428.77262878418,100,24.5829124450684,440.287399291992,22.6434001922608,427.028533935547,18,23,0,100,0,18,22.7870979309082,100,438.946166992188,0,0,0,0,2,1,1,2,23.0179147720337,19.5749998092652,23,26,23,31,10,20.8400001525879,0,1,80.1662483215332,32.2346687316895,80,1,22.7495727539063,1,1,2,23.2961397171021,8.31499981880188,24,30.939998626709,30,10,24.2738246917725,24.9249992370606,30.2399997711182,0,1,59.7870578765869,17.7116956710816,60,0.0441187024116516,25.4441194534302,24.5318241119385,24.5489253997803,2,0,0,2,25.426272392273,25.399998664856,25.7299995422363,23,21,30,10,24.4499998092652,26.1949987411499,0,1,1.47808134555817,0,50,50,50,0,0,25.0031290054322,2,1,1,2,23.5572538375855,17.9349994659424,49.8050003051758,23,26,23,30,10,21.6249990463257,23.3949995040894,0,1,29.5051422119141,0,25,25,25,0,1,23.2359037399292,2,1,1,2,20.0380706787109,9.44000005722046,47.814998626709,20,20,26,30,10,19.0349988937378,23.8949995040894,24.3326635360718,26,37.7198104858399,1,59.9167766571045,15.7031354904175,60,0,1,23.3585119247437,2,1,1,2,23.950629234314,25.7999992370605,26,25.7599992752075,42,10,-4,25.1225147247315,1,1,0,2,24.9669303894043,26.0349988937378,25.7999992370606,0,1,124.95467376709,19.1981229782105,125,100.342430114746,19.6896114349366,100,23.9330015182495,0,0,1,22.9477577209473,1,0,0,2,25.6893358230591,14.4199995994568,25,25.4949998855591,30,10,-5,25.0005149841309,0,0,0,2,25.7017326354981,25.5049991607666,26.0149993896484,0,0,0.992530643939972,0,75,75,75,75,1.25232243537903,0,75,75,75,25.8607397079468,0,0,0,24.5547380447388,1,2,0,0,2,25.135594367981,23.3400001525879,30,26.0149993896484,30,10,-5,24.7782649993897,0,0,0,2,25.3817491531372,25.524998664856,42.2099990844727,0,0,1.0099949836731,0,70,70,70,70,0.987605154514313,0,70,70,70,24.7441110610962,0,0,0,24.8546600341797,1,0,0,0,1,18.7318878173829,0,18.7318878173829,0,0,100,0,22.105
2026-08-07 13:30:00,2,0,0,2,28.6523628234863,25.1999988555908,26,24.519998550415,30,10,-5,29.3095245361328,0,0,0,2,29.1155433654785,23.6599998474121,26.0299987792969,0,0,0.624853670597076,0,75,75,75,75,1.54966616630554,0,80,80,80,26.7476177215576,0,0,0,33.6471366882324,1,2,0,0,2,29.2938213348389,21.2999992370605,23,40.0900001525879,30,10,-3,28.9857158660889,0,0,0,2,27.4685859680176,24.9099998474121,41.75,0,0,1.29507696628571,0,75,75,75,75,1.6338506937027,0,70,70,70,25.3994235992432,0,0,0,24.212646484375,1,0,0,2,1,1,2,23.9816474914551,25.6700000762939,17,17,42,10,-3,23.9181632995605,1,1,0,2,22.8591175079346,25.6800003051758,26.0699996948242,100,1,59.2655258178711,10.0653676986694,60,60,60,59.9995651245117,24.4091663360596,60,60,0,0,0,1,80,23.0964374542236,0,22.7770595550537,428.438568115234,22.5866756439209,429.035766601562,1,1,1,1,0,0,0,2,1,2,24.4651031494141,17.7899990081787,24.6399993896484,23,25,10,-6,24.5211639404297,1,2,23.6546955108643,24.8699989318848,44.0599975585938,0,700,400,1,40.8278045654297,7.35833311080933,40,58.4355888366699,0,35,23.7153625488281,0,100,86.1662445068359,1,13.8332233428955,10,38,23.7656860351562,1,24,23,21.381778717041,0,436.121154785156,100,24.7068691253662,445.315856933594,22.5919246673584,428.440277099609,18,23,0,100,0,18,22.6220989227295,100,454.426544189453,0,0,0,0,2,1,1,2,23.1958961486816,19.6000003814697,23,26,23,31,10,20.8599987030029,0,1,79.7064895629883,32.4419937133789,80,1,23.0994720458984,1,1,2,23.8913116455078,7.34999990463257,24,30.939998626709,30,10,24.1789264678955,24.8899993896484,30.2399997711182,0,1,60.3245658874512,17.5507106781006,60,0,25.7602272033691,24.579568862915,24.5781421661377,2,0,0,2,25.4155406951904,25.3299999237061,25.7299995422363,23,21,30,10,24.25,26.1800003051758,0,1,1.47480666637421,0,50,50,50,0,0,25.0015697479248,2,1,1,2,23.7836208343506,17.7299995422363,48.9599990844727,23,26,23,30,10,21.7299995422363,23.4300003051758,0,1,30.3439846038818,0,25,25,25,0,1,23.5064258575439,2,1,1,2,20.0084819793701,9.61999988555908,47.0999984741211,20,20,26,30,10,18.7700004577637,23.8500003814697,24.3163986206055,26,40.4955978393555,1,60.6181755065918,15.4711742401123,60,0,1,23.6309795379639,2,1,1,2,23.9593448638916,25.8099994659424,26,25.769998550415,42,10,-4,25.1258659362793,1,1,0,2,24.973165512085,26.0399990081787,25.8199996948242,0,1,129.005935668945,19.3306159973145,125,101.54857635498,20.0924854278564,100,23.9171829223633,0,0,1,22.9666996002197,1,0,0,2,25.7769107818604,15.210000038147,25,25.5100002288818,30,10,-5,25.0801982879639,0,0,0,2,25.5831851959229,25.4099998474121,26.0399990081787,0,0,0.992406785488129,0,75,75,75,75,1.25318646430969,0,75,75,75,25.8709888458252,0,0,0,24.6852245330811,1,2,0,0,2,25.2416858673096,23.3500003814697,30,26.0100002288818,30,10,-5,24.8801517486572,0,0,0,2,25.4873466491699,25.5399990081787,42.1599998474121,0,0,1.01244497299194,0,70,70,70,70,0.990864515304565,0,70,70,70,24.9501190185547,0,0,0,24.9733009338379,1,0,0,0,1,19.4339694976807,0,19.4339694976807,0,0,100,0,22.44
2026-08-07 13:45:00,2,1,1,2,25.9798316955566,14.75,26,24.5999994277955,30,10,-5,28.0008392333984,1,1,0,2,27.5810708999634,24.9399995803833,25.9349994659424,41.8300409317017,1,141.741470336914,32.0228872299195,141,141,141,141,157.112113952637,33.2010860443116,159,159,159,26.1048479080201,0,0,1,25.9429683685303,1,2,1,1,2,23.0719938278198,11.1199998855591,23,39.7299995422363,30,10,-3,24.9745988845825,1,1,0,2,24.9276151657105,19.1849994659424,41.8799991607666,75.4172477722168,1,139.363708496094,33.7439956665039,141,141,141,141,133.739616394043,25.7417621612549,133,133,133,24.5617208480835,0,0,1,24.6987457275391,1,0,0,2,1,1,2,24.9058713912964,25.0199995040894,17,17,42,10,-3,24.4823341369629,1,1,0,2,22.7813119888306,25.1749992370606,26.0749998092652,100,1,137.293907165528,40.9369831085205,134,134,134,129.735202789307,45.081018447876,128,128,0,0,40.6660575866699,1,80,23.7679958343506,0,22.6191215515137,429.34245300293,22.4082584381104,430.63069152832,1,1,1,1,0,0,0,2,1,2,24.5584144592286,18.0449991226196,24.7249994277955,23,25,10,-6,24.8024616241455,1,2,23.6173725128174,24.9249992370606,44.3549995422364,0,700,400,1,76.403751373291,26.8046989440918,87,90.1417236328125,2.10815843939782,87,23.8507175445557,0,100,85.9024658203125,1,14.0979704856873,10,38,23.8833513259888,1,24,23,21.4130668640137,0,436.236206054688,100,24.0820531845093,444.644165039063,22.0118045806885,428.912673950195,18,23,0,100,0,18,22.098879814148,100,465.815490722656,0,0,0,0,2,1,1,2,23.4996576309204,19.6099987030029,23,26,23,31,10,20.8699989318848,0,1,143.410331726075,52.4758930206299,143,1,23.1981658935547,1,1,2,24.6693925857544,7.1549997329712,24,30.9249992370605,30,10,24.330454826355,24.8149995803833,30.2199993133545,12.8238296508789,1,117.503974914551,46.3349189758301,118,0,25.3427476882935,24.5923976898194,24.6586923599243,2,0,0,2,25.4065656661988,25.3199996948243,25.7249994277954,23,21,30,10,24.2499990463257,26.1800003051758,0,1,2.11648941040039,0,102,102,102,0,0,25.0105686187745,2,1,1,2,24.2799520492554,17.5799989700318,48.1299991607666,23,26,23,30,10,21.6899995803833,23.4849996566773,0,1,117.77876663208,49.8219051361084,117,117,117,0,1,23.6286096572876,2,1,1,2,20.1588125228882,9.51999950408936,46.3999977111817,20,20,26,30,10,17.1249990463257,23.7999992370606,24.3104839324951,26,61.9369297027588,1,123.349967956543,37.3556289672852,123,0,1,23.7571020126343,2,1,1,2,24.5591325759888,25.7949991226196,26,25.769998550415,42,10,-4,25.3137044906617,1,1,0,2,25.1492099761963,26.0349988937378,25.8349990844727,0,1,234.058700561524,31.9981098175049,233,184.099075317383,30.6353530883789,184,24.3681421279907,0,0,1,23.6017694473267,1,1,1,2,25.3547496795655,8.27999997138977,25,25.5499992370606,30,10,-5,26.6138620376587,1,1,0,2,26.2180843353272,22.1449995040894,26.0899991989136,40.1628551483154,1,141.357093811035,34.7116966247559,141,141,141,141,140.13860321045,35.339542388916,141,141,141,25.9942111968995,0,0,1,25.8849325180054,1,2,1,1,2,25.8771858215332,23.335000038147,30,26.0349988937378,30,10,-5,25.0223608016968,1,1,0,2,24.5460472106934,25.5449991226196,42.3199977874756,0,1,141.197189331055,34.2828407287598,141,141,141,141,116.11217880249,72.417896270752,117,117,117,25.7007360458374,0,0,1,25.8113136291504,1,0,0,0,1,15.8673634529114,0,15.8673634529114,0,0,100,0,22.775
2026-08-07 14:00:00,2,1,1,2,26.0718955993652,7.36999988555908,26,24.7299995422363,30,10,-5,28.17160987854,1,1,0,2,27.8269882202148,23.5100002288818,25.8699989318848,36.2734260559082,1,140.065719604492,32.5442657470703,141,141,141,141,159.188720703125,32.9612770080566,159,159,159,26.8936500549316,0,0,1,27.0107917785645,1,2,1,1,2,22.8164501190186,7.79999971389771,23,39.0599975585938,30,10,-3,25.0922889709473,1,1,0,2,25.0747585296631,19.6599998474121,41.5499992370605,48.8512344360352,1,140.90007019043,33.3984489440918,141,141,141,141,135.833801269531,25.3340969085693,133,133,133,24.375997543335,0,0,1,24.3738231658936,1,0,0,2,1,1,2,25.0968151092529,25.0699996948242,17,17,42,10,-3,25.104866027832,1,1,0,2,22.8396396636963,25.2099990844727,26.0799999237061,100,1,138.754333496094,36.0155334472656,134,134,134,128.48388671875,24.4922771453857,128,128,0,0,81.380126953125,1,80,24.0009536743164,0,22.8788623809814,430.435760498047,22.5856342315674,431.121337890625,1,1,1,1,0,0,0,2,1,2,24.597526550293,18.25,24.7799987792969,23,25,10,-6,24.850980758667,1,2,23.4316177368164,24.9599990844727,44.5900001525879,0,700,400,1,85.2760925292969,31.2144260406494,87,95.7081832885742,0,87,23.8560619354248,0,100,85.3661804199219,1,14.6326551437378,10,38,23.9324378967285,1,24,23,21.4063911437988,0,440.290924072266,100,24.3008365631104,447.142211914062,21.8751754760742,432.468078613281,18,23,0,100,0,18,22.2776718139648,100,478.670196533203,0,0,0,0,2,1,1,2,23.6199398040771,19.5900001525879,23,26,23,31,10,20.8699989318848,0,1,143.916122436523,52.8585052490234,143,1,23.2736167907715,1,1,2,23.0408458709717,7.6399998664856,24,30.9099998474121,30,10,24.3366069793701,24.8500003814697,30.2099990844727,0,1,115.71076965332,46.1741371154785,118,0,25.4122695922852,24.5325355529785,24.6579780578613,2,0,0,2,25.3948574066162,25.3099994659424,25.7099990844727,23,21,30,10,24.1099987030029,26.1700000762939,0,1,2.11510920524597,0,102,102,102,0,0,25.0029048919678,2,1,1,2,24.3922100067139,17.4899997711182,47.3400001525879,23,26,23,30,10,21.25,23.519998550415,0,1,115.873664855957,51.2487678527832,117,117,117,0,1,23.6925277709961,2,1,1,2,19.9889812469482,9.44999980926514,45.7099990844727,20,20,26,30,10,16.6199989318848,23.769998550415,24.3098239898682,26,64.2384414672852,1,122.012855529785,38.2491226196289,123,0,1,23.8235321044922,2,1,1,2,24.5209560394287,25.7999992370605,26,25.7899990081787,42,10,-4,25.1688652038574,1,1,0,2,24.9566879272461,26.0499992370605,25.8599987030029,0,1,233.432510375977,27.4928760528564,233,183.80241394043,21.899377822876,184,24.3385105133057,0,0,1,23.6919059753418,1,1,1,2,25.1739330291748,6.96000003814697,25,25.6099987030029,30,10,-5,26.8084335327148,1,1,0,2,26.3189182281494,18.5399990081787,26.1599998474121,54.9148483276367,1,140.734405517578,34.9221076965332,141,141,141,141,141.706466674805,35.0025062561035,141,141,141,26.6875457763672,0,0,1,26.9222202301025,1,2,1,1,2,26.1258735656738,23.1399993896484,30,26.0299987792969,30,10,-5,25.0386199951172,1,1,0,2,24.6448612213135,25.5499992370605,42.1499977111816,0,1,142.35774230957,34.1888542175293,141,141,144.5,141,117.956359863281,73.8889694213867,119.5,119.5,117,25.9592380523682,0,0,1,25.8897571563721,1,0,0,0,1,12.8548202514648,0,12.8548202514648,0,0,100,0,23.11
