2026-08-07 14:15:00,2,1,1,2,25.7754650115967,7.87499976158142,26,24.875,30,10,-5,28.1797924041748,1,1,0,2,27.7967758178711,23.2600002288818,25.8649988174439,31.9184322357178,1,148.759048461914,33.9973754882813,148,148,148,148,166.770362854004,35.0913257598877,168,168,168,26.4830379486084,0,0,1,26.1819972991944,1,2,1,1,2,22.9937515258789,7.33999967575073,23,39.5349998474122,30,10,-3,24.9929685592652,1,1,0,2,24.9622573852539,19.1949996948242,41.1649990081787,56.6992340087891,1,147.683311462403,34.8407859802246,148,148,148,148,141.120498657227,27.1117572784424,140,140,140,24.9669666290283,0,0,1,24.8409385681152,1,0,0,2,1,1,2,25.2253904342652,24.835000038147,17,17,42,10,-3,25.1510543823242,1,1,0,2,22.9055242538452,25.0449991226196,26.1149988174439,100,1,140.559448242188,39.3278636932373,142,142,142,135.665946960449,27.0624103546143,136,136,0,0,81.1690902709961,1,80,24.2533645629883,0,22.9344234466553,430.452346801758,22.6351823806763,432.593521118164,1,1,1,1,0,0,0,2,1,2,24.5981416702271,18.4599990844727,24.7799987792969,23,25,10,-6,25.2463235855103,1,2,23.3082504272461,24.9799995422364,44.2199993133545,0,700,400,1,91.3074684143067,33.0503940582276,92,101.676929473877,0,93,23.9186611175537,0,100,86.2833099365235,1,13.7166380882263,10,38,24.1375570297241,1,24,23,21.5186681747437,0,426.977890014649,100,23.9050130844117,446.603775024414,21.5215196609497,427.912002563476,18,23,0,100,0,18,21.836088180542,100,457.792938232422,0,0,0,0,2,1,1,2,23.815131187439,19.6000003814697,23,26,23,31,10,20.8749990463257,0,1,150.018798828125,54.7009944915772,150,1,23.5581617355347,1,1,2,24.7649736404419,7.05999970436096,24,30.9099998474121,30,10,24.2705297470093,24.835000038147,30.2049989700318,12.3768396377564,1,123.717880249024,48.2529239654541,124,0,25.3891878128052,24.5083103179932,24.6415824890137,2,0,0,2,25.3785104751587,25.2949991226197,25.7049989700318,23,21,30,10,23.9899997711182,26.164999961853,0,1,2.12614786624909,0,108,108,108,0,0,25.0167303085328,2,1,1,2,24.6240358352661,17.4650001525879,46.5549983978272,23,26,23,30,10,20.9699993133545,23.4949998855591,0,1,127.672351837158,55.0863494873047,127,127,127,0,1,23.9181365966797,2,1,1,2,20.0360002517701,9.29999971389771,45.0749988555909,20,20,26,30,10,16.3449993133545,23.7399997711182,24.3036584854126,26,67.9549980163574,1,131.487464904785,39.9640579223633,130,0,1,24.0455341339112,2,1,1,2,24.7450971603394,25.8199996948243,26,25.8099994659424,42,10,-4,25.154372215271,1,1,0,2,24.947096824646,26.0499992370605,25.8949995040894,0,1,249.085174560547,28.5452384948731,245,195.981979370117,22.9203987121582,194,24.5493507385254,0,0,1,24.0949459075928,1,1,1,2,25.0269575119019,7.82499980926514,25,25.6549997329712,30,10,-5,26.8680372238159,1,1,0,2,26.3134326934815,18.630000114441,26.2149991989136,57.2306709289551,1,149.22021484375,36.3431339263916,148,148,148,148,147.542572021485,36.7135829925537,148,148,148,26.4387607574463,0,0,1,26.3676633834839,1,2,1,1,2,26.2421255111694,22.5649995803833,30,26.0599994659424,30,10,-5,25.1034278869629,1,1,0,2,24.6473073959351,25.4599990844727,41.7699985504151,0,1,147.987045288086,35.9210910797119,148,148,148,148,121.49711227417,74.9436912536621,122,122,122,26.1346130371094,0,0,1,26.4054279327393,1,0,0,0,1,17.3482308387757,0,17.3482308387757,0,0,100,0,23.445
2026-08-07 14:30:00,2,1,1,2,26.2654304504395,7.75,26,25.0499992370605,30,10,-5,28.2167339324951,1,1,0,2,27.8357105255127,23.6199989318848,25.8699989318848,39.1216697692871,1,146.680755615234,34.4477043151855,148,148,148,148,168.101028442383,35.0804748535156,168,168,168,27.0779399871826,0,0,1,27.1460189819336,1,2,1,1,2,23.0490684509277,8.27999973297119,23,39.9099998474121,30,10,-3,24.9881801605225,1,1,0,2,24.9698314666748,19.1299991607666,41.1199989318848,60.6063423156738,1,148.745590209961,34.1046028137207,148,148,148,148,137.842422485352,27.7860412597656,140,140,140,24.9719543457031,0,0,1,24.7661075592041,1,0,0,2,1,1,2,25.2962074279785,24.8699989318848,17,17,42,10,-3,25.1756763458252,1,1,0,2,22.9626045227051,25.1299991607666,26.1499996185303,100,1,141.480422973633,39.290283203125,142,142,142,135.448822021484,27.3009910583496,136,136,0,0,80.8078308105469,1,80,24.4349994659424,0,22.8945083618164,432.785308837891,22.7966804504395,433.326507568359,1,1,1,1,0,0,0,2,1,2,24.5762310028076,18.6700000762939,24.7799987792969,23,25,10,-6,25.1836547851562,1,2,23.2284069061279,25.0299987792969,44.0200004577637,0,700,400,1,89.9953002929688,33.7036476135254,92,101.919494628906,0,93,23.9924449920654,0,100,86.4034881591797,1,13.5946378707886,10,38,24.3654022216797,1,24,23,21.2389984130859,0,430.52490234375,100,24.0748538970947,447.311584472656,21.4622955322266,428.1298828125,18,23,0,100,0,18,21.7122058868408,100,448.169769287109,0,0,0,0,2,1,1,2,24.0593433380127,19.6099987030029,23,26,23,31,10,20.8899993896484,0,1,151.164627075195,54.5407829284668,150,1,23.7241992950439,1,1,2,22.9402847290039,7.91999959945679,24,30.8899993896484,30,10,24.2799625396729,24.8199996948242,30.1799983978271,0,1,125.202354431152,47.9446449279785,124,0.620060205459595,25.52219581604,24.482666015625,24.6023769378662,2,0,0,2,25.3729038238525,25.25,25.6999988555908,23,21,30,10,23.9899997711182,26.1499996185303,0,1,3.07889533042908,0,108,108,108,0,0,24.9952869415283,2,1,1,2,24.9011974334717,17.4400005340576,45.8099975585938,23,26,23,30,10,20.7099990844727,23.5299987792969,0,1,127.213745117188,55.6606636047363,127,127,127,0,1,24.1321296691895,2,1,1,2,19.9281826019287,8.73999977111816,44.4199981689453,20,20,26,30,10,15.8099994659424,23.7099990844727,24.2968940734863,26,68.5752182006836,1,129.847747802734,40.3248710632324,130,0,1,24.2653636932373,2,1,1,2,24.9097728729248,25.8400001525879,26,25.8400001525879,42,10,-4,25.1608448028564,1,1,0,2,24.9508495330811,26.0599994659424,25.9599990844727,0,1,245.515655517578,27.6483764648438,245,192.128677368164,22.7390079498291,194,24.7048854827881,0,0,1,24.273567199707,1,1,1,2,25.2303371429443,6.79999971389771,25,25.6800003051758,30,10,-5,26.794713973999,1,1,0,2,26.2269039154053,18.2099990844727,26.25,62.3462829589844,1,147.752059936523,36.7791442871094,148,148,148,148,148.139190673828,36.893482208252,148,148,148,26.9538555145264,0,0,1,27.206672668457,1,2,1,1,2,26.3596477508545,21.9899997711182,30,26.0699996948242,30,10,-5,25.0779685974121,1,1,0,2,24.6317157745361,25.3699989318848,41.6800003051758,0,1,148.137069702148,35.8021812438965,148,148,148,148,119.809097290039,75.4054718017578,122,122,122,26.317626953125,0,0,1,27.0070743560791,1,0,0,0,1,13.9534730911255,0,13.9534730911255,0,0,100,0,23.78
2026-08-07 14:45:00,2,1,1,2,25.8764514923096,8.06500005722046,26,25.2499990463257,30,10,-5,28.2665166854859,1,1,0,2,27.8636388778687,22.4149990081787,25.8849992752075,41.1493434906006,1,148.838218688965,34.1701602935791,148,148,148,148,167.631164550782,34.974105834961,168,168,168,26.8572282791138,0,0,1,26.5713739395142,1,2,1,1,2,23.0092573165894,7.69999980926514,23,39.7699985504151,30,10,-3,24.9185848236084,1,1,0,2,24.902081489563,18.3899993896485,41.3949985504151,63.7431888580322,1,148.345390319824,34.3907146453858,148,148,148,148,139.795303344727,27.3065662384033,140,140,140,25.2954454421998,0,0,1,25.3251132965088,1,0,0,2,1,1,2,18.2317066192627,8.02500009536743,17,17,42,10,-3,25.0774097442627,1,1,0,2,22.9185094833374,10.1099996566773,26.1599998474121,100,1,140.884941101074,37.7879295349121,142,142,142,136.150413513184,27.2463293075562,136,136,0,0,80.932788848877,1,80,24.6231374740601,0,22.7847919464112,432.595596313477,22.6884250640869,432.170166015625,1,1,1,1,0,0,0,2,1,2,24.5857543945313,18.9299993515015,24.7999992370606,23,25,10,-6,25.2972135543823,1,2,23.45290184021,25.0649995803833,44.2350006103516,0,700,400,1,92.9395866394043,31.1181402206421,92,90.9619102478028,2.48689842224121,93,24.1036500930786,0,100,86.8938446044922,1,13.1061644554138,10,38,24.4010419845581,1,24,23,20.776183128357,0,427.663238525391,100,24.4644536972046,440.405258178711,21.6371393203735,427.371795654297,18,23,0,100,0,18,22.1671190261841,100,437.680648803711,0,0,0,0,2,1,1,2,24.1771230697632,19.6199989318848,23,26,23,31,10,20.8899993896484,0,1,149.422058105469,51.3093967437745,150,1,23.9250268936158,0,0,2,23.7647953033447,8.17499971389771,24,30.8949995040894,30,10,24.5651922225952,24.3699989318848,30.1749992370605,0,0,2.89593279361725,0,124,0,25.3777790069581,24.3459386825562,24.414291381836,2,0,0,2,25.3619117736817,25.25,25.6999988555908,23,21,30,10,23.8799991607666,26.1549997329712,0,0,1.48053455352784,0,108,108,108,0,0,25.0618743896485,2,0,0,2,24.9715690612793,17.2799997329712,45.0799980163575,23,26,23,30,10,20.4349994659424,23.5399990081787,0,0,0.973417729139328,0,127,127,127,0,0,24.0409297943116,2,0,0,2,20.7925271987915,10.5499997138977,43.7899990081787,26,20,26,30,10,17.2349996566773,23.6849994659424,24.2954072952271,26,0,0,1.48809999227524,0,130,0,0,24.0784778594971,2,1,1,2,25.0889577865601,25.8400001525879,26,25.8599987030029,42,10,-4,25.0545883178711,1,1,0,2,24.7495479583741,26.0549993515015,25.9799995422363,0,1,243.378982543945,28.285306930542,245,193.375129699707,22.2077970504761,194,24.8479547500611,0,0,1,24.5120935440064,1,1,1,2,24.9234685897827,7.75500011444091,25,25.7249994277954,30,10,-5,26.9936876296997,1,1,0,2,26.2002840042115,17.9699993133545,26.2999992370606,63.1241455078125,1,148.477996826172,36.6382198333741,148,148,148,148,147.662460327149,36.6654872894287,148,148,148,26.4105377197266,50,0,1,26.5294046401978,1,2,1,1,2,26.1741533279419,21.5949993133545,30,26.0999994277954,30,10,-5,25.0482778549195,1,1,0,2,24.5724334716797,25.335000038147,41.9249992370606,0,1,148.237991333008,35.8817806243897,148,148,148,148,122.367679595947,75.297607421875,122,122,122,26.009786605835,0,0,1,26.1661281585694,1,0,86.8475723266602,86.8475723266602,1,16.1227521896362,0,16.1227521896362,0,1,100,0,24.115
2026-08-07 15:00:00,2,1,1,2,26.2211132049561,7.27999973297119,26,25.3999996185303,30,10,-5,28.2159061431885,1,1,0,2,27.8128051757812,21.7899990081787,25.9300003051758,50.8234825134277,1,147.884353637695,34.0050048828125,148,148,148,148,167.380035400391,35.1798210144043,168,168,168,27.4735069274902,0,0,1,27.298755645752,1,2,1,1,2,23.1461505889893,8.42999935150146,23,39.6100006103516,30,10,-3,25.0994911193848,1,1,0,2,25.0826797485352,18.2700004577637,41.3899993896484,70.2437210083008,1,147.704025268555,34.6542892456055,148,148,148,148,139.32487487793,27.5353374481201,140,140,140,25.6222629547119,0,0,1,26.0017986297607,1,0,0,2,1,1,2,17.4701671600342,7.14999961853027,17,17,42,10,-3,24.6839466094971,1,1,0,2,22.7155055999756,9.30000019073486,26.0900001525879,100,1,144.173080444336,37.6496467590332,142,142,142,136.145797729492,27.1803092956543,136,136,0,0,81.1060333251953,1,80,24.7773551940918,0,22.3647956848145,432.534576416016,22.2295036315918,431.161224365234,1,1,1,1,0,0,0,2,1,2,24.6085357666016,19.1299991607666,24.8500003814697,23,25,10,-6,25.4364604949951,1,2,23.4938068389893,25.1000003814697,44.0900001525879,0,700,400,1,92.5055465698242,30.7396106719971,98,90.1313629150391,3.53987598419189,93,24.170524597168,0,100,87.0701065063477,1,12.9272766113281,10,38,24.6257457733154,1,24,23,20.6690578460693,0,427.687683105469,100,25.1203079223633,438.86474609375,22.1612339019775,423.589965820312,18,23,0,100,0,18,23.1242427825928,100,435.403106689453,0,0,0,0,2,1,1,2,24.3761653900146,19.6399993896484,23,26,23,31,10,20.9200000762939,0,1,149.263763427734,51.336742401123,150,1,24.249584197998,0,0,2,24.2500019073486,8.51000022888184,24,30.8899993896484,30,10,24.7264938354492,23.7299995422363,30.1599998474121,0,0,2.89789152145386,0,124,0,25.3097686767578,24.313196182251,24.3715667724609,2,0,0,2,25.3617935180664,25.1700000762939,25.7099990844727,23,21,30,10,23.8099994659424,26.1599998474121,0,0,1.4762704372406,0,108,108,108,0,0,25.0848026275635,2,0,0,2,24.9559955596924,17.2999992370605,44.379997253418,23,26,23,30,10,20.3400001525879,23.5699996948242,0,0,0.975310862064362,0,127,127,127,0,0,23.8821563720703,2,0,0,2,21.6583194732666,11.3899993896484,43.1699981689453,26,20,26,30,10,18.3299999237061,23.689998626709,24.3010101318359,26,0,0,1.47931277751923,0,130,0,0,23.8601207733154,2,1,1,2,25.2242965698242,25.6999988555908,26,25.8299999237061,42,10,-4,24.6440830230713,1,1,0,2,24.2228851318359,25.1800003051758,25.9499988555908,0,1,243.387771606445,29.6597862243652,245,194.084976196289,23.1971492767334,194,24.8714065551758,0,0,1,24.7373466491699,1,1,1,2,25.2403545379639,6.87999963760376,25,25.7600002288818,30,10,-5,27.0768909454346,1,1,0,2,26.195333480835,18.4200000762939,26.3499984741211,51.9481353759766,1,147.973205566406,36.6062088012695,148,148,148,148,147.99104309082,36.685173034668,148,148,148,26.9364547729492,100,0,1,27.2360591888428,1,2,1,1,2,26.9195899963379,21.25,30,26.1199989318848,30,10,-5,25.0853424072266,1,1,0,2,24.617208480835,25.3099994659424,42.0200004577637,0,1,147.982131958008,35.6814880371094,148,148,148,148,121.644035339355,76.8801803588867,128,128,122,27.0100288391113,0,0,1,27.6510410308838,1,0,54.5790786743164,54.5790786743164,1,14.6716146469116,0,14.6716146469116,0,1,100,0,24.45
2026-08-07 15:15:00,2,1,1,2,26.092999458313,7.73499989509583,26,25.5449991226197,30,10,-5,28.266453742981,1,1,0,2,27.8520650863648,21.0199995040894,25.9949998855591,52.8906002044678,1,153.923011779785,35.9588584899903,155,155,155,155,177.576141357422,36.8504009246827,177,177,177,27.4953756332398,0,0,1,27.3507976531983,1,2,1,1,2,22.9629392623902,7.28499984741211,23,39.6449985504151,30,10,-3,24.9777784347534,1,1,0,2,24.8164339065552,18.1399993896484,41.2949981689453,51.1431045532227,1,155.867614746094,35.7611312866211,155,155,155,155,146.341110229493,28.9292840957642,147,147,147,25.2810726165772,50,0,1,25.4469957351685,1,0,0,2,1,1,2,17.7214841842652,7.78499960899353,17,17,42,10,-3,24.4950075149536,1,1,0,2,22.5473175048828,9.88999986648558,26.0049991607666,100,1,149.719100952149,40.5754184722901,150,150,150,143.582649230957,29.7597999572754,144,144,0,0,81.1104888916016,1,80,24.9978942871094,0,22.2194833755493,431.025131225586,22.076226234436,432.451904296875,1,1,1,1,0,0,0,2,1,2,24.6430397033691,19.3450002670288,24.9099998474121,23,25,10,-6,25.4613952636719,1,2,23.55153465271,25.1399993896485,43.8050003051758,0,700,400,1,96.4447631835938,31.7055940628052,98,100.654960632324,5.60545468330384,99,24.2469606399536,0,100,86.8603553771972,1,13.1401190757752,10,38,24.8213138580322,1,24,23,20.9788932800293,0,429.956588745117,100,24.1827793121338,445.45915222168,21.9485511779785,427.083770751953,18,23,0,100,0,18,22.2481756210327,100,432.056686401368,0,0,0,0,2,1,1,2,24.6094808578491,19.664999961853,23,26,23,31,10,20.9449987411499,0,1,156.384643554688,52.9969863891602,157,1,24.5797281265259,0,0,2,24.5293893814087,9.13499975204468,24,30.8899993896484,30,10,24.8722009658814,23.3849992752075,30.164999961853,0,0,2.89741587638855,0,131,0,25.2735185623169,24.464150428772,24.3901300430298,2,0,0,2,25.3589458465576,25.1499996185303,25.7149991989136,23,21,30,10,23.8199996948242,26.164999961853,0,0,1.47881156206131,0,114,114,114,0,0,25.1428031921387,2,0,0,2,25.0032014846802,17.335000038147,43.6949977874756,23,26,23,30,10,20.3849992752075,23.5749998092652,0,0,0.973808020353318,0,138,138,138,0,0,23.7936401367188,2,0,0,2,22.2278032302856,12.0799999237061,42.5849990844727,26,20,26,30,10,19.1800003051758,23.6750001907349,24.3327493667603,26,0,0,1.46947497129441,0,137,0,0,23.7047424316407,2,1,1,2,25.4897136688232,24.875,26,25.7799987792969,42,10,-4,24.4479885101319,1,1,0,2,24.0646133422852,23.8599996566773,25.8649997711182,0,1,259.02345275879,29.6913471221924,257,205.374977111817,23.6355133056641,203,25.0672702789307,0,0,1,25.155912399292,1,1,1,2,25.0469551086426,7.52499961853028,25,25.8049993515015,30,10,-5,27.3800792694092,1,1,0,2,26.1021766662598,16.3849992752075,26.3749990463257,73.2584838867188,1,154.140815734863,38.6095981597901,155,155,155,155,155.640213012695,38.276481628418,155,155,155,26.9700698852539,100,0,1,27.5998086929321,1,2,1,1,2,26.9759073257447,20.9349994659424,30,26.1299991607666,30,10,-5,24.9852924346924,1,1,0,2,24.4531021118165,25.2349987030029,41.9599990844727,0,1,155.203735351563,37.4889259338379,155,155,155,155,127.967052459717,78.4970054626465,128,128,128,27.0561723709107,0,0,1,27.5101261138916,1,0,70.2446537017822,70.2446537017822,1,14.9947514533997,0,14.9947514533997,0,1,100,0,24.435
2026-08-07 15:30:00,2,1,1,2,26.0000171661377,7.46000003814697,26,25.6999988555908,30,10,-5,28.1489543914795,1,1,0,2,27.7248878479004,20.4599990844727,26.0499992370605,56.3291244506836,1,153.491729736328,36.7617568969727,155,155,155,155,177.739532470703,36.4653968811035,177,177,177,27.5805358886719,0,0,1,27.2140617370605,1,2,1,1,2,22.9697818756104,8.07999992370605,23,39.7900009155273,30,10,-3,25.0098896026611,1,1,0,2,24.9897956848145,17,41.2999992370605,75.9537353515625,1,153.774749755859,36.1100959777832,155,155,155,155,146.908355712891,28.9164428710938,147,147,147,25.4832706451416,0,0,1,25.0921382904053,1,0,0,2,1,1,2,17.6130599975586,7.52999973297119,17,17,42,10,-3,24.3584480285645,1,1,0,2,22.450798034668,9.64999961853027,25.9300003051758,100,1,152.287933349609,40.2491722106934,150,150,150,144.831024169922,29.2183933258057,144,144,0,0,81.3459930419922,1,80,25.3418312072754,0,22.0483512878418,430.441162109375,22.0278282165527,431.408020019531,1,1,1,1,0,0,0,2,1,2,24.606071472168,19.5299987792969,24.8500003814697,23,25,10,-6,25.5986480712891,1,2,23.4769287109375,25.1800003051758,43.9500007629395,0,700,400,1,96.9249496459961,32.1881408691406,98,98.0485992431641,5.73620557785034,99,24.3294887542725,0,100,86.990852355957,1,13.0077781677246,10,38,24.9364013671875,1,24,23,22.6700191497803,0,432.026947021484,100,24.9009704589844,438.733581542969,22.2886657714844,426.220062255859,18,23,0,100,0,18,22.5137481689453,100,431.955596923828,0,0,0,0,2,1,1,2,24.8612880706787,19.6800003051758,23,26,23,31,10,20.9599990844727,0,1,157.003189086914,53.2334671020508,157,1,24.7340145111084,0,0,2,24.7753868103027,9.25,24,30.8899993896484,30,10,24.9629306793213,23.189998626709,30.1599998474121,0,0,2.90032291412354,0,131,0,25.2389144897461,24.5539150238037,24.6337394714355,2,0,0,2,25.3691120147705,25.1299991607666,25.7299995422363,23,21,30,10,23.8099994659424,26.1700000762939,0,0,1.47622084617615,0,114,114,114,0,0,25.1086521148682,2,0,0,2,24.8878726959229,17.2899990081787,43.0400009155273,23,26,23,30,10,20.4599990844727,23.6099987030029,0,0,0.97558468580246,0,138,138,138,0,0,23.5649089813232,2,0,0,2,22.7000923156738,12.710000038147,42.0200004577637,26,20,26,30,10,19.8599987030029,23.689998626709,24.3016490936279,26,0,0,1.45772039890289,0,137,0,0,23.436408996582,2,1,1,2,25.8969821929932,24.1000003814697,26,25.7399997711182,42,10,-4,24.3021774291992,1,1,0,2,23.9290027618408,22.9499988555908,25.8099994659424,0,1,253.351943969727,30.1984634399414,257,200.554000854492,23.8838596343994,203,25.4020690917969,0,0,1,25.7909030914307,1,1,1,2,25.1018981933594,7.44000005722046,25,25.8299999237061,30,10,-5,27.7096977233887,1,1,0,2,26.0324726104736,16.1299991607666,26.3899993896484,76.4663543701172,1,154.1279296875,39.1343574523926,155,155,155,155,155.858657836914,38.030647277832,155,155,155,27.1230030059814,100,0,1,28.1050758361816,1,2,1,1,2,27.0403480529785,20.6999988555908,30,26.1599998474121,30,10,-5,24.9919528961182,1,1,0,2,24.5104713439941,25.1800003051758,41.9500007629395,0,1,155.288528442383,37.8643112182617,155,155,155,155,130.630783081055,77.8229522705078,128,128,128,27.1567249298096,0,0,1,27.7241706848145,1,0,50.7415390014648,50.7415390014648,1,19.7618255615234,0,19.7618255615234,0,1,100,0,24.42
2026-08-07 15:45:00,2,1,1,2,25.771767616272,7.82500004768372,26,25.8349990844727,30,10,-5,27.7470750808716,1,1,0,2,27.3393440246583,20.7799997329712,26.1149988174439,49.237096786499,1,154.835464477539,36.0996150970459,155,155,155,155,176.778160095215,36.5831184387207,177,177,177,27.0054368972778,0,0,1,26.728066444397,1,2,1,1,2,23.0469245910645,7.96499991416931,23,39.8099994659424,30,10,-3,25.6877679824829,1,1,0,2,25.063235282898,17.3349990844727,41.3699989318848,74.6673812866211,1,154.763992309571,35.9097480773926,155,155,155,155,147.299949645996,29.1123552322388,147,147,147,25.533730506897,50,0,1,25.9836168289185,1,0,0,2,1,1,2,17.6694707870484,7.84999990463257,17,17,42,10,-3,24.7065563201905,1,1,0,2,22.3897304534912,9.8899998664856,25.8249998092652,100,1,149.721092224122,40.3753490447999,150,150,150,144.710960388184,29.7931623458863,144,144,0,0,81.3476257324219,1,80,25.6278877258301,0,22.0577955245972,431.557174682617,21.9200744628906,430.253479003906,1,1,1,1,0,0,0,2,1,2,24.5977306365967,19.7149991989136,24.8599996566773,23,25,10,-6,25.8055944442749,1,2,23.429274559021,25.2099990844727,43.9249992370606,0,700,400,1,98.4434509277344,32.063554763794,98,99.3052787780762,5.48912215232849,99,24.3950347900391,0,100,86.9254341125488,1,13.0748205184937,10,38,25.1186990737915,1,24,23,21.0146198272705,0,431.663711547852,100,23.6206254959107,441.915939331055,21.4049844741822,427.98486328125,18,23,0,100,0,18,21.1301975250244,100,430.202499389648,0,0,0,0,2,1,1,2,25.1112499237061,19.6949987411499,23,26,23,31,10,20.9749994277954,0,1,156.141876220704,53.1851272583008,157,1,25.1313028335571,0,0,2,24.9695053100586,9.57499980926514,24,30.8699989318848,30,10,25.0501699447632,23.0500001907349,30.1599998474121,0,0,2.9022604227066,0,131,0,25.2205123901368,24.5574769973755,24.5453891754151,2,0,0,2,25.3734169006348,25.1149997711182,25.7299995422363,23,21,30,10,23.7499990463257,26.1750001907349,0,0,1.47724890708923,0,114,114,114,0,0,25.1117610931397,2,0,0,2,24.815697669983,17.5249996185303,42.3799991607666,23,26,23,30,10,20.5600004196167,23.6149988174439,0,0,0.975693345069885,0,138,138,138,0,0,23.4388427734375,2,0,0,2,22.9994564056397,13.3049998283386,41.4449996948243,26,20,26,30,10,20.4049997329712,23.670000076294,24.2990140914917,26,0,0,1.46057379245758,0,137,0,0,23.2051830291748,2,1,1,2,26.0127353668213,23.5999994277955,26,25.6949987411499,42,10,-4,24.6702175140381,1,1,0,2,24.0488605499268,22.3849992752075,25.7449998855591,0,1,255.932250976563,29.8350276947022,257,202.880172729493,22.9314956665039,203,25.4023017883301,0.747476756572725,0,1,26.168231010437,1,1,1,2,24.8772172927857,7.37999963760376,25,25.8749990463257,30,10,-5,26.9882545471192,1,1,0,2,25.8279056549072,16.8599996566773,26.4199991226197,67.3810348510743,1,154.635345458985,38.531234741211,155,155,155,155,154.97908782959,38.0726146697998,155,155,155,26.6328601837159,100,0,1,27.0188455581665,1,2,1,1,2,26.5784883499146,20.4949998855591,30,26.1799993515015,30,10,-5,25.0413732528687,1,1,0,2,24.5507650375366,25.1149997711182,42.0299987792969,0,1,154.887397766114,37.6070518493652,155,155,155,155,127.460472106934,78.3459167480469,128,128,128,26.5260276794434,0,0,1,26.9521846771241,1,0,53.0840129852295,53.0838279724121,1,13.5710697174072,0,13.5710697174072,0,1,100,0,24.405
2026-08-07 16:00:00,2,1,1,2,26.4322814941406,7.73999977111816,26,25.9200000762939,30,10,-5,27.9869117736816,1,1,0,2,27.6323795318604,21.3699989318848,26.1499996185303,57.4276657104492,1,155.379943847656,36.1725463867188,155,155,155,155,175.939178466797,36.8415031433105,177,177,177,27.803014755249,0,0,1,27.5135593414307,1,2,1,1,2,22.9276180267334,7.32999992370605,23,39.7099990844727,30,10,-3,26.6803874969482,1,1,0,2,24.8064956665039,17.9400005340576,41.379997253418,66.6270751953125,1,154.387603759766,36.0016593933105,155,155,155,155,148.089202880859,28.6072769165039,147,147,147,25.2865047454834,100,0,1,26.9494209289551,1,0,0,2,1,1,2,17.6411647796631,7.71000003814697,17,17,42,10,-3,25.5489940643311,1,1,0,2,22.34739112854,9.85999965667725,25.7399997711182,100,1,150.223510742188,39.8556671142578,150,150,150,144.712280273438,29.4951362609863,144,144,0,0,81.9263610839844,1,80,25.9830379486084,0,21.9536876678467,428.640319824219,21.819709777832,429.042572021484,1,1,1,1,0,0,0,2,1,2,24.6456127166748,19.8699989318848,24.9200000762939,23,25,10,-6,26.1360454559326,1,2,23.4043045043945,25.2299995422363,43.5999984741211,0,700,400,1,96.718635559082,31.4456691741943,98,100.195869445801,6.44041299819946,99,24.5165882110596,0,100,87.0590515136719,1,12.9400510787964,10,38,25.327091217041,1,24,23,20.3703193664551,0,428.952301025391,100,22.0948257446289,440.869476318359,21.1879768371582,419.987060546875,18,23,0,100,0,18,20.6165447235107,100,436.231781005859,0,0,0,0,2,1,1,2,25.4545879364014,19.7099990844727,23,26,23,31,10,20.9799995422363,0,1,157.123260498047,53.3682174682617,157,1,25.5612487792969,0,0,2,25.1269264221191,9.80000019073486,24,30.8699989318848,30,10,25.13352394104,22.939998626709,30.1700000762939,0,0,2.9002366065979,0,131,0,25.2145347595215,24.6594047546387,24.3345489501953,2,0,0,2,25.3662700653076,25.1599998474121,25.7399997711182,23,21,30,10,23.6399993896484,26.189998626709,0,0,1.47622084617615,0,114,114,114,0,0,25.1514205932617,2,0,0,2,24.7497329711914,17.5900001525879,41.7900009155273,23,26,23,30,10,20.6700000762939,23.6399993896484,0,0,0.974622130393982,0,138,138,138,0,0,23.3254508972168,2,0,0,2,23.2065601348877,13.8400001525879,40.8899993896484,26,20,26,30,10,20.8599987030029,23.6599998474121,24.2884674072266,26,0,0,1.4574898481369,0,137,0,0,23.0620994567871,2,1,1,2,25.9531650543213,23.2299995422363,26,25.6700000762939,42,10,-4,25.4705562591553,1,1,0,2,24.1857166290283,21.9799995422363,25.7399997711182,0,1,258.723541259766,28.5044822692871,257,203.599273681641,21.0026416778564,203,25.3558235168457,0.627399384975433,0,1,26.814416885376,1,1,1,2,24.8611259460449,8.1899995803833,25,25.9099998474121,30,10,-5,26.5301895141602,1,1,0,2,25.9195613861084,17.5299987792969,26.4699993133545,67.2774810791016,1,156.126815795898,37.9749794006348,155,155,155,155,154.713150024414,38.1245384216309,155,155,155,26.5611915588379,0,0,1,26.5299034118652,1,2,1,1,2,26.0850105285645,20.3099994659424,30,26.1999988555908,30,10,-5,25.0084323883057,1,1,0,2,24.4698219299316,25.0299987792969,42.0499992370605,0,1,154.748184204102,37.6150207519531,155,155,155,155,127.52214050293,78.0195846557617,128,128,128,25.9169578552246,0,0,1,26.2443218231201,1,0,64.5697555541992,64.5697555541992,1,17.2212772369385,0,17.2212772369385,0,1,100,0,24.39
2026-08-07 16:15:00,2,1,1,2,25.9788970947266,7.54999971389771,26,26.0049991607666,30,10,-5,27.9573049545289,1,1,0,2,27.5956916809082,20.9399995803833,26.2049999237061,52.3993377685547,1,153.425666809082,36.2702198028565,155,155,155,155,177.246490478516,36.7394943237305,177,177,177,27.3875026702881,0,0,1,27.1779584884644,1,2,1,1,2,23.0757942199707,7.7449996471405,23,39.7000007629395,30,10,-3,25.3827114105225,1,1,0,2,24.8130970001221,17.664999961853,41.1999988555908,59.0551910400391,1,155.601661682129,35.8082027435303,155,155,155,155,147.48120880127,28.7145137786865,147,147,147,25.4655046463013,100,0,1,25.9724245071412,1,0,0,2,1,1,2,17.5150480270386,7.30999994277955,17,17,42,10,-3,25.5282850265503,1,1,0,2,22.2978038787842,9.4399995803833,25.6949996948243,100,1,148.458869934082,40.4326572418213,150,150,150,143.726776123047,29.4880056381226,144,144,0,0,81.7938232421875,1,80,26.2924547195435,0,21.9568538665772,429.403030395508,21.8192148208618,429.19711303711,1,1,1,1,0,0,0,2,1,2,24.7082529067993,20.0599994659424,24.9749994277955,23,25,10,-6,26.0241279602051,1,2,23.4229545593262,25.2549991607666,43.359998703003,0,700,400,1,97.3360023498535,32.0682163238526,98,99.1835556030273,5.69980478286744,99,24.6556472778321,0,100,86.270751953125,1,13.7291564941407,10,38,25.6396255493164,1,24,23,20.509204864502,0,431.839736938476,100,23.5052518844605,449.123580932618,21.5250072479248,434.581954956055,18,23,0,100,0,18,21.314624786377,100,444.27963256836,0,0,0,0,2,1,1,2,25.8132276535035,19.7349996566773,23,26,23,31,10,21.0100002288819,0,1,156.599754333497,53.1478118896485,157,1,26.0093030929566,0,0,2,25.2542266845703,10.039999961853,24,30.8749990463257,30,10,25.2077131271363,22.8449993133545,30.164999961853,0,0,2.90577363967896,0,131,0,25.2076997756958,24.8134708404541,24.4620065689087,2,0,0,2,25.3702726364136,25.0949993133545,25.7399997711182,23,21,30,10,23.6649999618531,26.1800003051758,0,0,1.47703671455384,0,114,114,114,0,0,25.1562786102295,2,0,0,2,24.7084131240845,17.7349996566773,41.1999988555908,23,26,23,30,10,20.8299989700318,23.6499996185303,0,0,0.977977484464646,0,138,138,138,0,0,23.2442035675049,2,0,0,2,23.3130855560303,14.2999997138977,40.3999996185303,26,20,26,30,10,21.2599992752075,23.6800003051758,24.3016185760498,26,0,0,1.4580649137497,0,137,0,0,22.9945278167725,2,1,1,2,26.1128091812134,22.9649991989136,26,25.6499996185303,42,10,-4,25.3753108978272,1,1,0,2,23.8980436325074,21.6649999618531,25.7049989700318,0,1,257.929290771485,30.321831703186,257,202.273010253906,24.5051136016846,203,25.5523843765259,3.47931265830994,0,1,27.0263442993164,1,1,1,2,25.3875379562378,7.46999979019166,25,25.9349994659424,30,10,-5,27.1764211654663,1,1,0,2,25.9394645690918,19.0899991989136,26.4899997711182,59.073127746582,1,155.394584655762,38.4406509399414,155,155,155,155,155.850341796875,38.1669578552247,155,155,155,26.7962684631348,100,0,1,27.4970331192017,1,2,1,1,2,26.8719673156739,20.1699991226197,30,26.2199993133545,30,10,-5,24.9253931045532,1,1,0,2,24.4034032821655,24.9549999237061,42.0199985504151,0,1,154.509284973145,37.5517482757569,155,155,155,155,128.639152526855,77.8363227844239,128,128,128,26.9297647476197,0,0,1,27.3666620254517,1,0,58.3946380615235,58.3946380615235,1,12.782060623169,0,12.782060623169,0,1,100,0,24.375
2026-08-07 16:30:00,2,1,1,2,26.2410736083984,7.98999977111816,26,26.0900001525879,30,10,-5,27.9108963012695,1,1,0,2,27.6027526855469,21.1299991607666,26.2799987792969,57.5057106018066,1,154.183227539062,36.2687110900879,155,155,155,155,178.835678100586,36.1623878479004,177,177,177,27.6579608917236,0,0,1,27.315975189209,1,2,1,1,2,23.0739040374756,7.53999996185303,23,39.7700004577637,30,10,-3,26.255651473999,1,1,0,2,24.9536991119385,18.4799995422363,41.1699981689453,61.2753753662109,1,153.341735839844,36.0292587280273,155,155,155,155,148.010604858398,29.0380554199219,147,147,147,25.3099346160889,100,0,1,26.541820526123,1,0,0,2,1,1,2,17.9139518737793,8.25,17,17,42,10,-3,26.0886688232422,1,1,0,2,22.2591285705566,10.2600002288818,25.6399993896484,100,1,153.471221923828,39.9468002319336,150,150,150,145.312866210938,29.9018840789795,144,144,0,0,81.8841018676758,1,80,26.5418758392334,0,21.8939571380615,428.462219238281,21.7148056030273,429.508483886719,1,1,1,1,0,0,0,2,1,2,24.7013530731201,20.2600002288818,24.9799995422363,23,25,10,-6,25.9760093688965,1,2,23.3819599151611,25.2799987792969,43.6199989318848,0,700,400,1,99.1670150756836,31.9882526397705,98,96.8840789794922,5.80008029937744,99,24.7319412231445,0,100,85.8898162841797,1,14.1137275695801,10,38,25.830415725708,1,24,23,20.3741073608398,0,439.672241210938,100,23.9064922332764,449.762969970703,21.3699588775635,441.083312988281,18,23,0,100,0,18,21.0433197021484,100,445.632293701172,0,0,0,0,2,1,1,2,26.1850738525391,19.75,26,26,23,31,10,21.0200004577637,4.34908199310303,1,157.833633422852,53.2579727172852,157,1,26.3992881774902,0,0,2,25.3565711975098,10.3099994659424,24,30.8699989318848,30,10,25.2755107879639,22.7999992370605,30.1700000762939,0,0,2.90061163902283,0,131,0,25.2033176422119,24.9490947723389,24.4897880554199,2,0,0,2,25.3699855804443,25.1299991607666,25.75,23,21,30,10,23.689998626709,26.1999988555908,0,0,1.47667586803436,0,114,114,114,0,0,25.169490814209,2,0,0,2,24.6488513946533,17.7999992370605,40.6399993896484,23,26,23,30,10,20.9599990844727,23.6800003051758,0,0,0.973165333271027,0,138,138,138,0,0,23.1718139648438,2,0,0,2,23.4702167510986,14.6899995803833,39.879997253418,26,20,26,30,10,21.5599994659424,23.6800003051758,24.3160610198975,26,0,0,1.45529901981354,0,137,0,0,22.9620761871338,2,1,1,2,25.9258403778076,22.7799987792969,26,25.6199989318848,42,10,-4,25.9445629119873,1,1,0,2,23.8722038269043,21.439998626709,25.6800003051758,0,1,259.017608642578,28.5714473724365,257,203.804473876953,22.4735546112061,203,25.2925071716309,0.460674285888672,0,1,27.4181308746338,1,1,1,2,25.0342922210693,7.36999988555908,25,25.9799995422363,30,10,-5,27.372989654541,1,1,0,2,25.9015560150146,16.7700004577637,26.5299987792969,69.4937744140625,1,154.750625610352,38.6602210998535,155,155,155,155,154.780380249023,38.1776313781738,155,155,155,26.8726806640625,100,0,1,27.6755657196045,1,2,1,1,2,26.7522144317627,20.0100002288818,30,26.25,30,10,-5,24.9247703552246,1,1,0,2,24.4034042358398,24.8799991607666,41.9899978637695,0,1,155.375686645508,37.4364547729492,155,155,155,155,127.651008605957,77.8985977172852,128,128,128,26.7306842803955,0,0,1,26.8632278442383,1,0,45.5808410644531,45.5808410644531,1,12.5185651779175,0,12.5185651779175,0,1,100,0,24.36
2026-08-07 16:45:00,2,1,1,2,26.1308164596558,7.65499997138977,26,26.210000038147,30,10,-5,27.9580192565918,1,1,0,2,27.6478147506714,20.5249996185303,26.375,56.3063831329346,1,132.295806884766,30.4360733032227,133,133,133,133,150.769996643067,31.1974687576294,150,150,150,27.8697319030762,0,0,1,27.6267232894898,1,2,1,1,2,23.082748413086,7.97999978065491,23,39.6599979400635,30,10,-3,26.3610134124756,1,1,0,2,24.7745437622071,19.3849992752075,41.4599990844727,61.3554153442383,1,133.339874267578,31.0387811660767,133,133,133,133,125.345439910889,23.8852157592774,126,126,126,25.2368345260621,100,0,1,26.4402952194214,1,0,0,2,1,1,2,17.3370046615601,7.85500001907349,17,17,42,10,-3,26.3430423736572,1,1,0,2,22.2676420211792,9.84499979019165,25.5899991989136,100,1,125.67493057251,31.429970741272,125,125,125,120.618221282959,21.8503160476685,121,121,0,0,81.3759002685547,1,80,26.7838335037232,0,21.9025888442993,431.033630371094,21.768277168274,430.766876220703,1,1,1,1,0,0,0,2,1,2,24.7635726928711,20.3949995040894,25.0399990081787,23,25,10,-6,26.1099586486816,1,2,23.4061126708984,25.3299999237061,43.8749980926514,0,700,400,1,84.3622703552247,27.611198425293,82,82.4892730712891,1.4158011674881,82,24.8860683441162,0,100,85.6971549987793,1,14.3031654357911,10,38,26.1224250793457,1,24,23,20.5297775268555,0,441.693283081055,100,23.1710605621338,454.095123291016,21.2665977478028,440.358123779297,18,23,0,100,0,18,21.2994842529297,100,448.261001586914,0,0,0,0,2,1,1,2,26.1547718048096,9.98499965667726,24.5,26,23,31,10,25.1849985122681,8.7163032591343,1,135.9379196167,48.432861328125,136,1,26.8372392654419,0,0,2,25.4439315795899,10.5749998092651,24,30.8749990463257,30,10,25.3285465240479,22.7199993133545,30.1700000762939,0,0,2.90860295295716,0,111,0,25.1985368728638,24.9883804321289,24.578143119812,2,0,0,2,25.4091453552247,25.0699996948242,25.7550001144409,23,21,30,10,23.7049999237061,26.1949987411499,0,0,1.48006194829941,0,97,97,97,0,0,25.13578414917,2,0,0,2,24.6172685623169,18.25,40.0799999237061,23,26,23,30,10,21.0749988555909,23.6999988555908,0,0,0.974991053342819,0,107,107,107,0,0,23.1265010833741,2,0,0,2,23.595630645752,15.0449995994568,39.3849983215332,26,20,26,30,10,21.835000038147,23.6800003051758,24.286958694458,26,0,0,1.46191114187241,0,116,0,0,22.9565372467041,2,1,1,2,25.9645462036133,22.625,26,25.6149988174439,42,10,-4,26.3067111968994,1,1,0,2,23.97474193573,21.2849998474121,25.6599998474121,0,1,220.459854125977,25.2091112136841,221,174.73373413086,18.0640707015992,175,25.4010362625123,1.19810557365418,0,1,27.645058631897,1,1,1,2,24.9627943038941,7.35499978065491,25,26.0399990081787,30,10,-5,27.4177894592285,1,1,0,2,26.0030641555786,17.1099996566773,26.5949993133545,65.0062179565429,1,132.443725585938,33.2317581176758,133,133,133,133,133.764961242676,33.4790840148926,133,133,133,26.8997259140015,100,0,1,27.7369079589844,1,2,1,1,2,27.0037965774536,19.9349994659424,30,26.274998664856,30,10,-5,24.875563621521,1,1,0,2,24.3889608383179,24.8099994659424,42.0049991607666,0,1,132.457336425782,32.3511581420899,133,133,133,133,112.172008514405,71.0825347900391,112,112,112,27.1951208114624,0,0,1,27.8696575164795,1,0,45.7737483978272,45.7737483978272,1,14.1458868980408,0,14.1458868980408,0,1,100,0,24.345
2026-08-07 17:00:00,2,1,1,2,26.1560478210449,7.02999973297119,26,26.3099994659424,30,10,-5,28.0615615844727,1,1,0,2,27.7978019714355,20.3799991607666,26.4499988555908,57.6184005737305,1,131.305084228516,30.7333831787109,133,133,133,133,151.223770141602,30.9503498077393,150,150,150,28.0690460205078,0,0,1,27.9601345062256,1,2,1,1,2,23.1418437957764,8.13999938964844,23,39.5200004577637,30,10,-3,26.8371334075928,1,1,0,2,24.7593326568604,19.7799987792969,41.4199981689453,58.8441467285156,1,133.010604858398,31.5180797576904,133,133,133,133,126.728988647461,23.823522567749,126,126,126,25.2431964874268,100,0,1,27.0111637115479,1,0,0,2,1,1,2,16.9770088195801,7.07999992370605,17,17,42,10,-3,26.6329517364502,1,1,0,2,22.2193794250488,9.09999942779541,25.5499992370605,99.7266235351562,1,125.529808044434,31.1304531097412,125,125,125,120.664840698242,21.8951396942139,121,121,0,0,80.7977066040039,1,80,26.894889831543,0,21.7952537536621,432.389862060547,21.715892791748,433.234039306641,1,1,1,1,0,0,0,2,1,2,24.7622203826904,20.5499992370605,25.0399990081787,23,25,10,-6,26.1159515380859,1,2,23.362398147583,25.3299999237061,43.8400001525879,0,700,400,1,81.636360168457,26.66965675354,82,78.9281921386719,1.96732378005981,82,24.9332695007324,0,100,85.7740859985352,1,14.2259111404419,10,38,26.4014701843262,1,24,23,20.3575763702393,0,440.081390380859,100,22.2981719970703,454.89892578125,20.6766796112061,439.084930419922,18,23,0,100,0,18,20.7887516021729,100,447.045227050781,0,0,0,0,2,1,1,2,26.0519027709961,7.40999984741211,26,26,23,31,10,27.0499992370605,16.8249835968018,1,135.554473876953,48.4265441894531,136,1,27.2509078979492,0,0,2,25.5136890411377,10.6700000762939,24,30.8699989318848,30,10,25.3806171417236,22.6800003051758,30.1799983978271,0,0,2.90630125999451,0,111,0,25.1975345611572,25.0976753234863,24.5724411010742,2,0,0,2,25.4352836608887,25.0599994659424,25.7600002288818,23,21,30,10,23.7399997711182,26.189998626709,0,0,1.47617959976196,0,97,97,97,0,0,25.1175327301025,2,0,0,2,24.5892848968506,18.1000003814697,39.5499992370605,23,26,23,30,10,21.1599998474121,23.6999988555908,0,0,0.977360367774963,0,107,107,107,0,0,23.135986328125,2,0,0,2,23.6740894317627,15.3499994277954,38.9199981689453,26,20,26,30,10,22.0399990081787,23.6700000762939,24.2813873291016,26,0,0,1.46343553066254,0,116,0,0,22.9762134552002,2,1,1,2,25.9757385253906,22.519998550415,26,25.6199989318848,42,10,-4,26.5614490509033,1,1,0,2,24.0180053710938,21.1599998474121,25.6499996185303,0,1,217.257522583008,24.9766788482666,221,173.878540039062,19.00998878479,175,25.4459800720215,0.923349678516388,0,1,27.8272972106934,1,1,1,2,24.9868297576904,7.06999969482422,25,26.0799999237061,30,10,-5,27.7427177429199,1,1,0,2,26.1268463134766,16.1800003051758,26.6599998474121,70.6165771484375,1,132.350479125977,33.5410499572754,133,133,133,133,133.350601196289,33.2720603942871,133,133,133,27.1393337249756,100,0,1,27.9990692138672,1,2,1,1,2,27.1369037628174,19.8299999237061,30,26.2899990081787,30,10,-5,24.8863563537598,1,1,0,2,24.4371509552002,24.769998550415,42,0,1,131.106460571289,32.3148612976074,133,133,133,133,113.848258972168,71.2822952270508,112,112,112,27.3516998291016,0,0,1,28.2089214324951,1,0,74.9939956665039,74.9939956665039,1,9.66042518615723,0,9.66042518615723,0,1,100,0,24.33
2026-08-07 17:15:00,2,1,1,2,25.9866647720337,7.61999988555908,26,26.4049997329712,30,10,-5,28.0984678268433,1,1,0,2,27.8428115844727,20.2899990081787,26.5449991226196,56.8625564575195,1,133.938827514648,30.7468090057373,133,133,133,133,149.065856933594,31.0690307617188,150,150,150,27.8396720886231,0,0,1,27.6275081634522,1,2,1,1,2,22.8032217025757,7.46999979019165,23,39.6299991607666,30,10,-3,26.39479637146,1,1,0,2,24.638222694397,18.4749994277954,41.1599998474121,51.67529296875,1,134.219512939453,31.7073726654053,133,133,133,133,126.027778625488,23.5025196075439,126,126,126,25.153998374939,100,0,1,26.8276672363282,1,0,0,2,1,1,2,17.1929712295533,7.68499994277954,17,17,42,10,-3,26.3742113113403,1,1,0,2,22.1426467895508,9.74999952316285,25.5199995040894,100,1,127.174964904785,31.1489667892457,125,125,125,121.777206420898,21.833571434021,121,121,0,0,80.7731246948242,1,80,26.7554740905762,0,21.7998819351197,432.404556274414,21.6115808486938,433.402404785156,1,1,1,1,0,0,0,2,1,2,24.7622175216675,20.6999998092652,25.0549993515015,23,25,10,-6,26.0922822952271,1,2,23.2988624572754,25.3649988174439,43.7349987030029,0,700,400,1,81.7479782104493,26.3137817382813,82,81.7206764221192,2.28510093688965,82,25.0423736572266,0,100,85.8724021911621,1,14.1272115707398,10,38,26.6043062210083,1,24,23,20.4152660369873,0,437.436294555664,100,22.1816129684449,455.143524169922,20.5584621429443,438.654220581055,18,23,0,100,0,18,20.8182334899903,100,445.64762878418,0,0,0,0,2,1,1,2,26.2057123184204,8.7649998664856,26,26,23,31,10,26.1299991607666,7.45963084697721,1,136.001152038574,48.4056777954102,136,1,27.4151678085328,0,0,2,25.561827659607,10.9099998474121,24,30.8749990463257,30,10,25.4210929870606,22.6099996566773,30.1749992370605,0,0,2.91054701805115,0,111,0,25.1928520202637,25.0883846282959,24.5581893920899,2,0,0,2,25.4493932723999,25.0749988555909,25.7649993896484,23,21,30,10,23.7149991989136,26.1949987411499,0,0,1.47852301597595,0,97,97,97,0,0,25.1080112457276,2,0,0,2,24.5570945739747,18.2549991607666,39.0449981689454,23,26,23,30,10,21.2799997329712,23.7249994277954,0,0,0.980307340621948,0,107,107,107,0,0,23.1675491333008,2,0,0,2,23.7185926437378,15.6299996376038,38.4400005340576,26,20,26,30,10,22.1799993515015,23.6549997329712,24.2779865264893,26,0,0,1.46190416812897,0,116,0,0,23.0054969787598,2,1,1,2,25.9682865142822,22.4499998092651,26,25.604998588562,42,10,-4,26.3246517181397,1,1,0,2,23.8285493850708,21.0749988555909,25.6349992752075,0,1,220.676193237305,24.1378707885742,221,174.045806884766,17.2809467315674,175,25.3871631622314,1.20046219229698,0,1,27.2497720718384,1,1,1,2,25.006609916687,7.50999975204468,25,26.1199989318848,30,10,-5,27.7063035964966,1,1,0,2,26.2410049438477,16.2549991607666,26.7249994277954,73.5213165283204,1,133.8984375,33.5850067138672,133,133,133,133,132.281448364258,33.2140426635742,133,133,133,27.1775770187378,100,0,1,27.934027671814,1,2,1,1,2,27.2525434494019,19.7349996566773,30,26.3249998092652,30,10,-5,25.0041275024414,1,1,0,2,24.5517330169678,24.75,41.9799995422363,0,1,134.884704589844,32.0875129699707,133,133,133,133,110.02375793457,71.1882247924805,112,112,112,27.4082088470459,0,0,1,27.8295812606812,1,0,40.1993370056152,40.1993370056152,1,14.3752717971802,0,14.3752717971802,0,1,100,0,24.315
2026-08-07 17:30:00,2,1,1,2,25.6460762023926,7.53999996185303,26,26.4799995422363,30,10,-5,28.1188449859619,1,1,0,2,27.8892459869385,20.1000003814697,26.6299991607666,53.1703186035156,1,132.070343017578,30.5453891754151,133,133,133,133,150.664993286133,30.9438190460206,150,150,150,27.3969383239746,0,0,1,26.8809223175049,1,2,1,1,2,23.0802021026611,7.89999961853027,23,39.689998626709,30,10,-3,26.7408180236816,1,1,0,2,24.6373844146729,19.6499996185303,41.2299995422363,58.1336517333984,1,132.751457214356,31.5230531692505,133,133,133,133,126.884490966797,23.7423181533814,126,126,126,25.1447486877441,100,0,1,26.8423557281494,1,0,0,2,1,1,2,17.0349044799805,7.52999973297119,17,17,42,10,-3,25.5989742279053,1,1,0,2,22.0801734924316,9.55000019073486,25.4599990844727,100,1,125.979892730713,31.2160873413086,125,125,125,120.456741333008,22.124231338501,121,121,0,0,80.7072906494141,1,80,26.3723430633545,0,21.6975612640381,432.978057861328,21.5097141265869,433.307220458984,1,1,1,1,0,0,0,2,1,2,24.7847938537598,20.8500003814697,25.0799999237061,23,25,10,-6,26.0959224700928,1,2,23.2710609436035,25.3899993896484,43.7700004577637,0,700,400,1,81.7406768798828,26.2919673919678,82,79.5984802246094,2.48197555541992,82,25.1474609375,0,100,85.7863311767578,1,14.2137231826782,10,38,26.7534198760986,1,24,23,20.4624481201172,0,438.213470458984,100,22.1242618560791,456.637969970703,20.5914344787598,440.613891601562,18,23,0,100,0,18,20.5938034057617,100,445.120513916016,0,0,0,0,2,1,1,2,25.0317802429199,7.53999996185303,26,26,23,31,10,26,4.98780918121338,1,134.987930297852,48.6948928833008,136,1,27.4890575408936,0,0,2,25.5983963012695,11.3199996948242,24,30.8699989318848,30,10,25.4630470275879,22.5499992370605,30.189998626709,0,0,2.90693724155426,0,111,0,25.1993541717529,25.0919570922852,24.6109275817871,2,0,0,2,25.4485054016113,25.0499992370605,25.769998550415,23,21,30,10,23.7399997711182,26.1999988555908,0,0,1.47969722747803,0,97,97,97,0,0,25.1200923919678,2,0,0,2,24.5304489135742,18.6900005340576,38.5299987792969,23,26,23,30,10,21.3899993896484,23.7299995422363,0,0,0.975415408611298,0,76,91.5,107,0,0,23.1840896606445,2,0,0,2,23.7779445648193,15.8699998855591,37.9899978637695,26,20,26,30,10,22.3299999237061,23.6599998474121,24.2737083435059,26,0,0,1.46182423830033,0,116,0,0,23.0447864532471,2,1,1,2,25.9969711303711,22.3599987030029,26,25.5900001525879,42,10,-4,25.6135845184326,1,1,0,2,23.888219833374,20.9899997711182,25.6199989318848,0,1,224.629516601563,24.0735940933228,221,177.313346862793,17.5017671585083,175,25.3443260192871,1.49919331073761,0,1,26.5203723907471,1,1,1,2,25.040620803833,7.77999973297119,25,26.1800003051758,30,10,-5,27.8106384277344,1,1,0,2,26.3238735198975,16.0200004577637,26.7899990081787,75.6382904052734,1,132.275619506836,33.517541885376,133,133,133,133,133.806198120118,33.1786861419678,133,133,133,27.2455883026123,100,0,1,28.2162971496582,1,2,1,1,2,26.90842628479,19.6399993896484,30,26.3599987030029,30,10,-5,25.0446376800537,1,1,0,2,24.5852184295654,24.7600002288818,41.9899978637695,0,1,132.228813171387,31.9668369293213,133,133,133,133,113.711944580078,71.2026138305664,112,112,112,27.0036449432373,0,0,1,27.4043426513672,1,0,38.0671348571778,38.0671348571778,1,12.4808416366577,0,12.4808416366577,0,1,100,0,24.3
