2026-08-07 17:45:00,2,1,1,2,26.0048522949219,7.56999969482422,26,26.5399990081787,30,10,-5,28.0801296234131,1,1,0,2,27.8585033416748,21.4899997711182,26.6899995803833,46.9988594055176,1,111.184860229492,25.8033599853516,111,111,111,111,124.333866119385,24.2804727554322,124,124,124,27.5682697296143,0,0,1,27.3400287628174,1,2,1,1,2,23.0183763504028,7.98999977111817,23,39.6299991607666,30,10,-3,26.6705770492554,1,1,0,2,24.5580348968506,19.8899993896485,41.3549995422363,51.8141632080078,1,111.432929992676,26.3493242263794,111,111,111,111,105.402599334717,18.4282207489014,105,105,105,25.0537624359131,100,0,1,26.9748964309693,1,0,0,2,1,1,2,16.8837385177613,7.60999965667724,17,17,42,10,-3,25.1171579360962,1,1,0,2,22.0783376693726,10.1699995994568,25.4349994659424,87.049373626709,1,100.188583374024,21.879958152771,101,101,101,98.1206512451171,13.3817620277405,98,98,0,0,80.7609786987304,1,80,25.9441461563111,0,21.8046083450317,433.592056274414,21.5096864700318,432.340270996094,1,1,1,1,0,0,0,2,1,2,24.747314453125,21.0049991607666,25.0149993896485,23,25,10,-6,26.1405925750732,1,2,23.1465883255005,25.4149999618531,43.8249988555908,0,700,400,1,68.4866523742676,20.8728494644165,66,70.4336853027344,0,64,25.1090984344483,0,100,85.7625160217285,1,14.2376961708069,10,38,26.6494197845459,1,24,23,20.4040718078614,0,437.735382080079,100,22.0853319168091,457.705673217774,20.4906263351441,440.806442260743,18,23,0,100,0,18,20.6183643341065,100,445.367370605469,0,0,0,0,2,1,1,2,26.4027061462402,8.55499982833863,26,26,23,31,10,26.3049993515015,13.8764543533325,1,115.738986968995,43.0714950561523,115,1,27.2210054397583,0,0,2,25.6227626800537,11.3249998092652,24,30.8799991607666,30,10,25.5002393722534,22.524998664856,30.1949987411499,0,0,2.90962374210358,0,92,0,25.2076206207276,25.1641454696655,24.6173439025879,2,0,0,2,25.448127746582,25.0449991226197,25.774998664856,23,21,30,10,23.7449998855591,26.1999988555909,0,0,1.47641497850419,0,79,79,79,0,0,25.1393909454346,2,0,0,2,24.503176689148,18.6299991607666,38.0599994659424,23,26,23,30,10,21.4899988174439,23.75,0,0,0.982608050107956,0,76,76,76,0,0,23.2515916824341,2,0,0,2,23.7970132827759,16.1750001907349,37.5499992370606,26,20,26,30,10,22.4449996948243,23.6499996185303,24.267746925354,26,0,0,1.46449440717697,0,95,0,0,23.1046628952027,2,1,1,2,25.9914331436158,22.3099994659424,26,25.5649995803833,42,10,-4,25.1175498962402,1,1,0,2,23.9264011383057,20.9149990081787,25.6149988174439,0,1,184.58716583252,22.0081949234009,185,146.085578918457,15.0213513374329,147,25.4476404190064,0.625197768211365,0,1,26.1103858947754,1,1,1,2,25.0237884521485,7.24499988555908,25,26.2199993133545,30,10,-5,27.5605592727661,1,1,0,2,26.3663311004639,17.170000076294,26.8699989318848,65.5424118041992,1,111.160430908203,28.6792860031128,111,111,111,111,110.848583221436,27.5241861343384,111,111,111,27.1402368545533,100,0,1,27.7381458282471,1,2,1,1,2,26.6302099227905,19.5950002670288,30,26.3799991607666,30,10,-5,25.1145362854004,1,1,0,2,24.7116374969483,24.7949991226197,42.0599994659424,0,1,110.853233337402,26.8610534667969,111,111,111,111,95.3909912109375,63.2974643707276,96,96,96,26.6980905532837,0,0,1,27.1696872711182,1,0,43.7096138000489,43.7096138000489,1,12.1019134521485,0,12.1019134521485,0,1,100,0,24.285
2026-08-07 18:00:00,2,1,1,2,26.1786518096924,7.86999988555908,26,26.5699996948242,30,10,-5,28.1149501800537,1,1,0,2,27.9184856414795,21.8599987030029,26.7799987792969,46.8581581115723,1,109.267562866211,25.2188472747803,111,111,111,111,125.958473205566,24.4477672576904,124,124,124,27.7034492492676,0,0,1,27.412841796875,1,2,1,1,2,22.9610538482666,8.09999942779541,23,39.5699996948242,30,10,-3,26.4458789825439,1,1,0,2,24.5242557525635,19.7299995422363,41.3699989318848,50.5525665283203,1,112.379981994629,26.5307102203369,111,111,111,111,103.70059967041,18.0235481262207,105,105,105,25.0164203643799,100,0,1,26.4801368713379,1,0,0,2,1,1,2,17.0350456237793,7.52999973297119,17,17,42,10,-3,24.6465606689453,1,1,0,2,22.0437927246094,10.5599994659424,25.4099998474121,82.3855590820312,1,101.068618774414,21.5798397064209,101,101,101,98.3988418579102,13.451057434082,98,98,0,0,80.8148040771484,1,80,25.7189388275146,0,21.6905326843262,432.269866943359,21.5045776367188,433.338684082031,1,1,1,1,0,0,0,2,1,2,24.697437286377,21.1399993896484,24.9599990844727,23,25,10,-6,26.1545562744141,1,2,23.129976272583,25.4599990844727,43.8099975585938,0,700,400,1,66.2009658813477,19.8062057495117,66,68.6463928222656,0,64,25.0229721069336,0,100,85.7847518920898,1,14.2162780761719,10,38,26.533842086792,1,24,23,20.3629455566406,0,438.079986572266,100,21.9854869842529,455.298706054688,20.383020401001,440.300109863281,18,23,0,100,0,18,20.8959827423096,100,446.974884033203,0,0,0,0,2,1,1,2,25.0822830200195,7.94000005722046,23,26,23,31,10,26.25,0,1,114.80167388916,42.9051971435547,115,1,26.9418754577637,0,0,2,25.6403980255127,11.2799997329712,24,30.8799991607666,30,10,25.5340309143066,22.4799995422363,30.1999988555908,0,0,2.90711641311646,0,92,0,25.2113304138184,25.1491355895996,24.6665344238281,2,0,0,2,25.45924949646,25.0499992370605,25.769998550415,23,21,30,10,23.7799987792969,26.2099990844727,0,0,1.47766828536987,0,79,79,79,0,0,25.1462802886963,2,0,0,2,24.4801559448242,18.5599994659424,37.6100006103516,23,26,23,30,10,21.5699996948242,23.7600002288818,0,0,0.976493775844574,0,76,76,76,0,0,23.2999134063721,2,0,0,2,23.8116455078125,16.4400005340576,37.1399993896484,26,20,26,30,10,22.5599994659424,23.6599998474121,24.2640552520752,26,0,0,1.46381855010986,0,95,0,0,23.1579322814941,2,1,1,2,25.9280452728271,22.2600002288818,26,25.5399990081787,42,10,-4,24.6373100280762,1,1,0,2,23.7367420196533,20.8899993896484,25.5999984741211,0,1,186.810943603516,20.7589569091797,185,148.776901245117,13.7379455566406,147,25.2106761932373,0,0,1,25.8325881958008,1,1,1,2,25.1210193634033,7.8899998664856,25,26.2799987792969,30,10,-5,27.384313583374,1,1,0,2,26.36572265625,18.4200000762939,26.9599990844727,64.1122589111328,1,109.565582275391,28.8572654724121,111,111,111,111,113.007247924805,27.4447689056396,111,111,111,27.0368041992188,100,0,1,27.578577041626,1,2,1,1,2,26.6174182891846,19.5299987792969,30,26.4099998474121,30,10,-5,25.1085300445557,1,1,0,2,24.6526737213135,24.8099994659424,42.1399993896484,0,1,112.298698425293,26.6952686309814,111,111,111,111,95.0624847412109,63.3531227111816,96,96,96,26.7499046325684,0,0,1,27.4407348632812,1,0,30.2410793304443,30.2410793304443,1,16.5475692749023,0,16.5475692749023,0,1,100,0,24.27
2026-08-07 18:15:00,2,1,1,2,26.008526802063,7.92499995231629,26,26.6149988174439,30,10,-5,27.9742908477783,1,1,0,2,27.8103742599488,21.8850002288819,26.8399991989136,43.8261260986328,1,111.20108795166,25.5087633132935,111,111,111,111,124.048854827881,24.537130355835,124,124,124,27.4355182647705,0,0,1,27.1376132965088,1,2,1,1,2,22.9780654907227,7.96499967575073,23,39.5699977874756,30,10,-3,26.3957948684693,1,1,0,2,24.5356426239014,19.9849996566773,41.4349994659424,49.6228694915772,1,111.745952606201,26.6772727966309,111,111,111,111,104.886604309082,17.9123830795288,105,105,105,24.9860982894898,100,0,1,26.716947555542,1,0,0,2,1,1,2,23.909182548523,8.24000000953675,17,17,42,10,-3,24.3803844451905,1,1,0,2,22.049602508545,11.1149997711182,25.3999996185303,100,1,101.481948852539,22.9111204147339,101,101,101,98.3529624938965,13.4084515571595,98,98,0,0,80.5613174438477,1,80,25.3434848785401,0,21.844409942627,433.887817382813,21.6110029220581,433.507629394531,1,1,1,1,0,0,0,2,1,2,24.6562328338623,21.2649993896484,24.920000076294,23,25,10,-6,26.0664186477662,1,2,23.1150131225586,25.4749994277954,43.814998626709,0,700,400,1,66.4573097229004,19.5988426208496,66,69.8583106994629,0,64,24.939284324646,0,100,85.7856941223145,1,14.2125425338745,10,38,26.3268079757691,1,24,23,20.4118595123291,0,437.896606445313,100,22.1241064071656,454.692886352539,20.6356039047241,440.262115478516,18,23,0,100,0,18,20.6127681732178,100,447.730026245117,0,0,0,0,2,1,1,2,26.0396308898926,9.33499956130981,24.5,26,23,31,10,26.2599992752076,6.1889772415161,1,115.234645843506,42.83740234375,115,1,26.5178985595704,0,0,2,25.6471862792969,11.5949997901917,24,30.8749990463257,30,10,25.5606336593628,22.4449987411499,30.1949987411499,0,0,2.90767920017243,0,92,0,25.2145624160767,25.3587350845337,24.6715269088745,2,0,0,2,25.4779319763184,24.9999990463257,25.7799987792969,23,21,30,10,23.8099994659424,26.2149991989136,0,0,1.47712486982346,0,79,79,79,0,0,25.1390771865845,2,0,0,2,24.4576530456543,18.6149997711182,37.1499977111817,23,26,23,30,10,21.6699991226196,23.7799987792969,0,0,0.978630542755127,0,76,76,76,0,0,23.327917098999,2,0,0,2,23.8271780014038,16.7049989700318,36.7249984741211,26,20,26,30,10,22.6599998474121,23.6549997329712,24.2577314376831,26,0,0,1.46346181631089,0,95,0,0,23.2091979980469,2,1,1,2,25.986141204834,22.2299995422364,26,25.524998664856,42,10,-4,24.3204956054688,1,1,0,2,23.8215484619141,20.8899993896484,25.585000038147,0,1,184.903503417969,21.2237091064454,185,147.118492126465,14.2506031990052,147,25.4621238708496,0.384493708610535,0,1,25.7383136749268,1,1,1,2,25.0006856918335,7.44999980926514,25,26.3399991989136,30,10,-5,27.5638046264649,1,1,0,2,26.3871955871582,17.0099992752075,27.0249996185303,75.2522048950195,1,110.579620361328,28.5543260574341,111,111,111,111,110.922676086426,27.4096050262451,111,111,111,27.1712827682496,50,0,1,27.6452331542969,1,2,1,1,2,26.6630115509033,19.5049991607666,30,26.4300003051758,30,10,-5,25.1652393341065,1,1,0,2,24.7821044921875,24.8549995422363,42.1000003814698,0,1,111.024620056152,27.0284137725831,111,111,111,111,96.6029510498047,62.9203262329102,96,96,96,26.7311248779297,0,0,1,27.178189277649,1,0,0,0,1,11.6669282913208,0,11.6669282913208,0,0,100,0,23.9575
2026-08-07 18:30:00,2,1,1,2,26.1359825134277,7.51999998092651,26,26.6499996185303,30,10,-5,28.1491451263428,1,1,0,2,28.0422382354736,22.7099990844727,26.8799991607666,41.1835556030273,1,107.635734558105,20.7745876312256,75,75,75,111,122.810218811035,18.3385181427002,102,124,102,27.4500217437744,0,0,1,27.1507835388184,1,2,1,1,2,23.0363025665283,8.34999942779541,23,39.5900001525879,30,10,-3,26.2371273040771,1,1,0,2,24.6526031494141,20.0699996948242,41.4599990844727,53.0388336181641,1,110.291641235352,26.8884525299072,111,111,111,111,105.021659851074,17.9036693572998,105,105,105,25.0935764312744,100,0,1,26.1522369384766,1,0,0,2,1,1,2,24.1057910919189,9.46999931335449,17,17,42,10,-3,24.4547634124756,1,1,0,2,22.1315937042236,11.6499996185303,25.4099998474121,100,1,99.1418838500977,22.6747798919678,101,101,101,97.3177490234375,13.7247295379639,98,98,0,0,79.7939300537109,1,80,25.0222072601318,0,21.9537582397461,435.502990722656,21.814395904541,437.349517822266,1,1,1,1,0,0,0,2,1,2,24.5955486297607,21.3599987030029,24.8699989318848,23,25,10,-6,26.0380172729492,1,2,23.0465335845947,25.4899997711182,43.8299980163574,0,700,400,1,66.5948181152344,19.7039737701416,66,68.9806442260742,0,35,24.8650169372559,0,100,85.9262542724609,1,14.0730133056641,10,38,26.1362590789795,1,24,23,20.3581943511963,0,436.090576171875,100,21.9536476135254,454.474029541016,20.5507488250732,438.015258789062,18,23,0,100,0,18,20.487922668457,100,445.993438720703,0,0,0,0,2,1,1,2,26.172327041626,10.4699993133545,26,26,23,31,10,26.189998626709,5.25263261795044,1,114.56615447998,42.7910614013672,115,1,26.2052345275879,0,0,2,25.6457023620605,11.9099998474121,24,30.8699989318848,30,10,25.5887126922607,22.4099998474121,30.1999988555908,0,0,2.90706062316895,0,92,0,25.217830657959,25.3322200775146,24.7050399780273,2,0,0,2,25.4791412353516,24.9899997711182,25.7899990081787,23,21,30,10,23.7999992370605,26.2199993133545,0,0,1.47776341438293,0,79,79,79,0,0,25.1467533111572,2,0,0,2,24.4318008422852,18.7899990081787,36.7099990844727,23,26,23,30,10,21.7700004577637,23.7899990081787,0,0,0.974974513053894,0,76,76,76,0,0,23.3604850769043,2,0,0,2,23.8542881011963,16.9499988555908,36.3199996948242,26,20,26,30,10,22.769998550415,23.6700000762939,24.2517414093018,26,0,0,1.46472895145416,0,95,0,0,23.2568759918213,2,1,1,2,25.9333171844482,22.2099990844727,26,25.519998550415,42,10,-4,24.372522354126,1,1,0,2,24.0006484985352,20.9300003051758,25.5999984741211,0,1,182.443572998047,22.2733497619629,185,145.221542358398,15.8013477325439,147,25.4823627471924,0,0,1,25.6128444671631,1,1,1,2,25.5000801086426,7.21999979019165,25,26.3899993896484,30,10,-5,27.3665504455566,1,1,0,2,26.5084056854248,19.8099994659424,27.0799999237061,57.6757965087891,1,110.378494262695,28.5823249816895,111,111,111,111,110.946098327637,27.3083801269531,111,111,111,27.1502857208252,100,0,1,27.5773372650146,1,2,1,1,2,26.5937919616699,19.4599990844727,30,26.4699993133545,30,10,-5,25.2696228027344,1,1,0,2,24.8635559082031,24.8899993896484,42.1100006103516,0,1,110.836700439453,26.8959674835205,111,111,111,111,95.1511077880859,62.822826385498,96,96,96,26.6525001525879,0,0,1,27.1222457885742,1,0,0,0,1,12.834400177002,0,12.834400177002,0,0,100,0,23.645
2026-08-07 18:45:00,2,0,0,2,26.8273344039917,8.6399998664856,26,26.6349992752076,30,10,-5,28.2233018875122,0,0,0,2,28.5831279754639,22.9749994277954,26.9399995803833,0,0,0.63080158829689,0,75,75,75,75,1.755102455616,0,80,80,80,27.5432586669922,0,0,0,28.073618888855,1,2,0,0,2,23.5876274108887,9.5799994468689,23,38.7099990844727,30,10,-3,27.6737985610962,0,0,0,2,25.2091445922852,20.3799991607666,41.3349990844727,0,0,1.34039288759232,0,75,75,75,75,2.09726214408875,0,70,70,70,25.6621379852295,0,0,0,26.7649307250977,1,0,0,2,0,0,2,24.117094039917,10.7499995231629,17,17,42,10,-3,24.0427570343018,0,0,0,2,23.1159210205079,12.1549997329712,25.4249992370606,0,0,7.79565119743347,0,60,60,60,7.32628035545349,0,60,60,0,0,100,0,80,25.2667045593262,0,22.4173574447632,434.458786010742,22.4775295257568,432.064971923829,1,1,1,1,0,0,0,2,1,2,24.4557228088379,21.4750003814698,24.6999998092652,23,25,10,-6,26.0725107192993,1,2,23.1376600265503,25.5099992752075,43.769998550415,0,700,400,1,46.2410392761231,9.29911518096922,40,55.4911823272705,0,35,24.5491857528687,0,100,85.9121322631836,1,14.0879421234131,10,38,26.0589513778687,1,24,23,20.4068031311036,0,435.828338623047,100,22.2816390991211,453.897262573243,20.7404918670654,440.172271728516,18,23,0,100,0,18,20.3630437850952,100,445.296463012696,0,0,0,0,2,1,1,2,25.7382764816285,10.5099997520447,24.5,26,23,31,10,26.0299997329712,4.54635000228882,1,79.4987640380859,31.5226745605469,80,1,26.2018938064575,0,0,2,25.6453189849854,12.2249999046326,24,30.8649988174439,30,10,25.6136331558228,22.3899993896485,30.2149991989136,0,0,2.90670967102051,0,60,0,25.2212095260621,25.3050336837769,24.7292909622193,2,0,0,2,25.4883165359497,25.0299987792969,25.7799987792969,23,21,30,10,23.8149995803833,26.2199993133545,0,0,1.47592055797577,0,50,50,50,0,0,25.1505708694458,2,0,0,2,24.4177446365357,18.9899997711182,36.2999992370606,23,26,23,30,10,21.875,23.7949991226196,0,0,0.977761834859848,0,25,25,25,0,0,23.4749670028687,2,0,0,2,23.8053436279297,17.164999961853,35.9249992370605,26,20,26,30,10,22.8599996566773,23.6399993896485,24.2434415817261,26,0,0,1.46468824148179,0,60,0,0,23.3360385894776,2,0,0,2,25.8369235992432,22.2049989700318,26,25.5499992370606,42,10,-4,24.5469198226929,0,0,0,2,24.3255567550659,21,25.6499996185303,0,0,4.3293821811676,0,125,4.89965009689331,0,100,25.6786603927613,0,0,0,25.5446863174439,1,0,0,2,24.8459348678589,8.25,25,26.4449996948243,30,10,-5,28.0107460021973,0,0,0,2,26.5501375198364,15.3099999427796,27.1499996185303,0,0,0.997445225715637,0,75,75,75,75,1.25808507204056,0,75,75,75,27.2068643569947,0,0,0,27.467342376709,1,2,0,0,2,26.6545686721802,19.4649991989136,30,26.4999990463257,30,10,-5,25.7016067504883,0,0,0,2,25.4579601287842,24.9499988555909,42.1199989318848,0,0,1.01226198673249,0,70,70,70,70,1.00163561105728,0,70,70,70,26.3138847351075,0,0,0,26.9453353881836,1,0,0,0,1,13.512366771698,0,13.512366771698,0,0,100,0,23.3325
2026-08-07 19:00:00,2,0,0,2,28.0635261535645,9.77999973297119,26,26.5399990081787,30,10,-5,28.3064212799072,0,0,0,2,29.265079498291,23.2299995422363,26.9799995422363,0,0,0.632786095142365,0,75,75,75,75,1.60670435428619,0,80,80,80,27.7206249237061,0,0,0,28.214334487915,1,2,0,0,2,24.632495880127,10.6499996185303,23,38.879997253418,30,10,-3,28.4910297393799,0,0,0,2,25.7945194244385,20.7999992370605,41.3999977111816,0,0,1.3393919467926,0,75,75,75,75,2.33572626113892,0,70,70,70,25.9635143280029,0,0,0,27.0361328125,1,0,0,2,0,0,2,24.2513122558594,11.8899993896484,17,17,42,10,-3,24.2762603759766,0,0,0,2,23.6167106628418,12.6599998474121,25.4899997711182,0,0,7.78900098800659,0,60,60,60,7.31877613067627,0,60,60,0,0,100,0,80,25.2797698974609,0,22.564395904541,434.355590820312,22.6765918731689,432.990356445312,1,1,1,1,0,0,0,2,1,2,24.388692855835,21.6000003814697,24.6000003814697,23,25,10,-6,26.0140342712402,1,2,23.1916961669922,25.5299987792969,43.689998626709,0,700,400,1,41.4135894775391,6.40995216369629,40,53.050853729248,0,35,24.3821620941162,0,100,85.8533477783203,1,14.1467514038086,10,38,25.8821830749512,1,24,23,20.6301555633545,0,441.865936279297,100,22.1906757354736,451.262481689453,21.1014461517334,440.741546630859,18,23,0,100,0,18,20.3077354431152,100,443.843597412109,0,0,0,0,2,1,1,2,25.8475914001465,10.9899997711182,23,26,23,31,10,25.8099994659424,0,1,79.4758758544922,31.4681167602539,80,1,26.0100536346436,0,0,2,25.6412715911865,12.3499994277954,24,30.8599987030029,30,10,25.6375961303711,22.3599987030029,30.2099990844727,0,0,2.90484809875488,0,60,0,25.2268218994141,25.3336524963379,24.7749423980713,2,0,0,2,25.4791660308838,25.0399990081787,25.7899990081787,23,21,30,10,23.9499988555908,26.2199993133545,0,0,1.47687888145447,0,50,50,50,0,0,25.1749153137207,2,0,0,2,24.3931179046631,19.0900001525879,35.8999977111816,23,26,23,30,10,21.9599990844727,23.7999992370605,0,0,0.978733241558075,0,25,25,25,0,0,23.5376510620117,2,0,0,2,23.7764644622803,17.3899993896484,35.5599975585938,26,20,26,30,10,22.939998626709,23.6299991607666,24.2408638000488,26,0,0,1.46414637565613,0,60,0,0,23.4110088348389,2,0,0,2,25.7244853973389,22.2099990844727,26,25.5799999237061,42,10,-4,24.6845588684082,0,0,0,2,24.5978527069092,21.0399990081787,25.6999988555908,0,0,4.32699155807495,0,125,4.89804935455322,0,100,25.7297878265381,0,0,0,25.4366035461426,1,0,0,2,26.1489963531494,9,25,26.5100002288818,30,10,-5,28.6784782409668,0,0,0,2,26.513391494751,16.0900001525879,27.2399997711182,0,0,0.998303294181824,0,75,75,75,75,1.25494980812073,0,75,75,75,27.251049041748,0,0,0,27.4888782501221,1,2,0,0,2,26.7159385681152,19.4099998474121,30,26.5299987792969,30,10,-5,26.0482997894287,0,0,0,2,25.9476718902588,24.9799995422363,42.1199989318848,0,0,1.01236653327942,0,70,70,70,70,1.74533641338348,0,70,70,70,26.3218269348145,0,0,0,26.9435348510742,1,0,0,0,1,11.4529342651367,0,11.4529342651367,0,0,100,0,23.02
2026-08-07 19:15:00,2,0,0,2,28.8939361572266,10.9949998855591,26,26.4049987792969,30,10,-5,28.2770690917969,0,0,0,2,29.6972169876099,23.4899997711182,27.0299997329712,0,0,0.631058186292649,0,75,75,75,75,1.68124496936798,0,80,80,80,27.9200830459595,0,0,0,28.0812301635742,1,2,0,0,2,25.1152811050415,11.4449996948242,23,39.0699977874756,30,10,-3,28.9640350341797,0,0,0,2,26.1982212066651,21.1599988937378,41.3799991607666,0,0,1.33770936727524,0,75,75,75,75,1.63129675388336,0,70,70,70,26.181079864502,0,0,0,27.2365140914917,1,0,0,2,0,0,2,24.3958587646485,12.6499996185303,17,17,42,10,-3,24.5994215011597,0,0,0,2,24.1359767913818,13.0249996185303,25.5199995040894,0,0,7.49582195281983,0,60,60,60,7.33541464805604,0,60,60,0,0,100,0,80,25.2457990646363,0,22.6660089492798,433.875564575196,22.7326440811158,431.222274780274,0,0,0,0,0,0,0,2,0,2,15.7727508544922,21.6999998092652,24.5900001525879,23,25,10,-6,25.8226108551026,0,2,23.9409408569336,25.5549993515015,39.4749984741211,0,700,400,0,1.09430819749832,0,40,0.636122912168503,0,35,24.1825437545777,0,0,100,0,14.2022953033447,10,38,25.6172723770142,1,24,23,21.2465047836304,0,439.964385986328,0,22.6564598083496,452.103713989258,22.5269727706909,442.83137512207,18,23,0,0,0,18,20.7526187896729,0,445.175964355469,0,0,0,0,2,0,0,2,25.3045072555542,12.6300001144409,23,26,23,31,10,25.2599992752076,0,0,0.613351732492447,0,80,0,25.636552810669,0,0,2,25.6339874267578,12.4699997901917,24,30.8699989318848,30,10,25.6600723266602,22.3199996948243,30.2199993133545,0,0,2.90798926353455,0,60,0,25.2316761016846,25.4295644760132,24.8327360153199,2,0,0,2,25.4831047058106,24.9899997711182,25.7999992370605,23,21,30,10,23.9399995803833,26.2299995422363,0,0,1.47581386566163,0,50,50,50,0,0,25.1840057373047,2,0,0,2,24.4215135574341,19.3149995803833,35.5299987792969,23,26,23,30,10,22.0649995803833,23.8249998092652,0,0,0.980455338954926,0,25,25,25,0,0,23.7231407165528,2,0,0,2,23.7403593063355,17.5899991989136,35.1949977874756,26,20,26,30,10,23.045000076294,23.710000038147,24.232666015625,26,0,0,1.46550554037094,0,60,0,0,23.569224357605,2,0,0,2,25.6489439010621,22.2349996566773,26,25.609998703003,42,10,-4,24.8115425109863,0,0,0,2,24.7791347503662,21.1399993896485,25.7249994277954,0,0,4.35640501976013,0,125,4.9171953201294,0,100,25.7543525695801,0,0,0,25.3474235534668,1,0,0,2,26.6261959075928,9.61999988555909,25,26.5749998092652,30,10,-5,29.4745225906372,0,0,0,2,26.5502824783326,16.7849998474121,27.314998626709,0,0,0.999263197183608,0,75,75,75,75,1.6370479464531,0,75,75,75,27.3516349792481,0,0,0,27.5164318084717,1,2,0,0,2,26.7777690887451,19.4049997329712,30,26.5549993515015,30,10,-5,26.3421506881714,0,0,0,2,26.2735805511475,25.0399990081787,42.0899982452393,0,0,1.01403647661209,0,70,70,70,70,2.20535302162171,0,70,70,70,26.4596920013428,0,0,0,26.9610671997071,1,0,0,0,1,12.1128907203674,0,12.1128907203674,0,0,100,0,22.705
2026-08-07 19:30:00,2,0,0,2,29.6445426940918,12.2599992752075,26,26.3400001525879,30,10,-5,28.029203414917,0,0,0,2,30.0180816650391,23.7099990844727,27.0799999237061,0,0,0.633062660694122,0,75,75,75,75,1.61020946502686,0,80,80,80,28.1108131408691,0,0,0,27.6058559417725,1,2,0,0,2,25.4170551300049,12.1700000762939,23,39.2099990844727,30,10,-3,29.0320663452148,0,0,0,2,26.6708164215088,21.439998626709,41.25,0,0,1.33826267719269,0,75,75,75,75,1.60320425033569,0,70,70,70,26.3459243774414,0,0,0,27.4125213623047,1,0,0,2,0,0,2,24.5239524841309,13.1799993515015,17,17,42,10,-3,24.7055950164795,0,0,0,2,24.3589534759521,13.5199995040894,25.5399990081787,0,0,7.7915301322937,0,60,60,60,7.31528234481812,0,60,60,0,0,100,0,80,25.214427947998,0,22.6648902893066,432.278259277344,22.7848320007324,431.105438232422,0,0,0,0,0,0,0,2,0,2,15.7858476638794,21.7700004577637,24.5399990081787,23,25,10,-6,25.6412868499756,0,2,23.9421043395996,25.5599994659424,35.9500007629395,0,700,400,0,0.896802663803101,0,40,0.638417065143585,0,35,23.4407272338867,0,0,100,0,14.1340475082397,10,38,25.3718490600586,1,24,23,21.7955570220947,0,440.559204101562,0,23.1083240509033,448.373138427734,23.1007862091064,443.772796630859,18,23,0,0,0,18,20.8999691009521,0,444.435333251953,0,0,0,0,2,0,0,2,24.5132865905762,13.8699998855591,23,26,23,31,10,24.6499996185303,0,0,0.613993048667908,0,80,0,25.2235622406006,0,0,2,25.6267433166504,12.7599992752075,24,30.8699989318848,30,10,25.6805324554443,22.2999992370605,30.2199993133545,0,0,2.90244245529175,0,60,0,25.2362232208252,25.4467487335205,24.8577156066895,2,0,0,2,25.4980926513672,25,25.7999992370605,23,21,30,10,23.9499988555908,26.2299995422363,0,0,1.47635877132416,0,50,50,50,0,0,25.1748695373535,2,0,0,2,24.408763885498,19.2099990844727,35.1599998474121,23,26,23,30,10,22.189998626709,23.8699989318848,0,0,0.978787660598755,0,25,25,25,0,0,23.8422527313232,2,0,0,2,23.705717086792,17.7799987792969,34.8800010681152,26,20,26,30,10,23.1399993896484,23.8199996948242,24.2242603302002,26,0,0,1.46378207206726,0,60,0,0,23.6699104309082,2,0,0,2,25.5931434631348,22.2600002288818,26,25.6399993896484,42,10,-4,24.9145851135254,0,0,0,2,24.9180793762207,21.1999988555908,25.75,0,0,4.34881925582886,0,125,4.90781688690186,0,100,25.781156539917,0,0,0,25.2801303863525,1,0,0,2,26.8791446685791,10.1599998474121,25,26.6499996185303,30,10,-5,29.6955223083496,0,0,0,2,26.5982398986816,17.3899993896484,27.4099998474121,0,0,0.998784780502319,0,75,75,75,75,1.25937819480896,0,75,75,75,27.4191455841064,0,0,0,27.5546951293945,1,2,0,0,2,26.8590335845947,19.4499988555908,30,26.5699996948242,30,10,-5,26.5660781860352,0,0,0,2,26.5323677062988,25.1000003814697,42.0699996948242,0,0,1.01377141475677,0,70,70,70,70,1.74621212482452,0,70,70,70,26.4911251068115,0,0,0,26.9851379394531,1,0,0,0,1,9.49452972412109,0,9.49452972412109,0,0,100,0,22.39
2026-08-07 19:45:00,2,0,0,2,30.0710649490357,13.4599995613098,26,26.2999992370606,30,10,-5,27.6411323547363,0,0,0,2,30.1527481079102,23.914999961853,27.0949993133545,0,0,0.63154736161232,0,75,75,75,75,1.68367463350296,0,80,80,80,28.2827692031861,0,0,0,27.0636301040649,1,2,0,0,2,25.560567855835,12.8149995803833,23,39.3400001525879,30,10,-3,28.7020511627198,0,0,0,2,26.888560295105,21.6800003051758,41.3099994659424,0,0,1.33888512849808,0,75,75,75,75,2.99118673801422,0,70,70,70,26.4605007171631,0,0,0,27.4590797424317,1,0,0,2,0,0,2,24.639030456543,14.0649995803833,17,17,42,10,-3,24.8597831726074,0,0,0,2,24.5586099624634,14.0049996376038,25.5749998092652,0,0,7.40927505493164,0,60,60,60,7.34283351898194,0,60,60,0,0,100,0,80,25.1891851425171,0,22.7790031433106,432.330078125,22.8332061767578,430.931793212891,0,0,0,0,0,0,0,2,0,2,18.0245122909546,21.9049997329712,24.5099992752075,23,25,10,-6,25.4945440292359,0,2,24.00732421875,25.5549993515015,33.5449981689453,0,700,400,0,0.397681027650833,0,40,0.641250371932984,0,35,23.1011800765992,0,0,100,0,14.0819177627564,10,38,25.2037134170532,1,24,23,22.0024757385254,0,440.000549316406,0,23.5241384506226,448.826507568359,23.4013175964356,440.364379882813,18,23,0,0,0,18,21.0631799697876,0,445.760711669922,0,0,0,0,2,0,0,2,24.0682067871094,14.8199996948242,23,26,23,31,10,23.9749994277954,0,0,0.613687992095948,0,80,0,25.0553903579712,0,0,2,25.6147165298462,12.8849997520447,24,30.8699989318848,30,10,25.7026786804199,22.274998664856,30.2299995422363,0,0,2.90591239929199,0,60,0,25.2442855834961,25.4882869720459,24.8912649154663,2,0,0,2,25.4924440383911,25.0149993896484,25.8049993515015,23,21,30,10,23.9449987411499,26.2299995422363,0,0,1.47422617673874,0,50,50,50,0,0,25.1965694427491,2,0,0,2,24.3811550140381,19.4599990844727,34.8400001525879,23,26,23,30,10,22.2599992752075,23.9549989700318,0,0,0.983363062143326,0,25,25,25,0,0,23.9257440567017,2,0,0,2,23.6993646621704,17.9649991989136,34.5499992370606,26,20,26,30,10,23.2099990844727,23.9449996948242,24.2149848937989,26,0,0,1.46722209453583,0,60,0,0,23.7596597671509,2,0,0,2,25.5574131011963,22.2999992370606,26,25.664999961853,42,10,-4,24.991153717041,0,0,0,2,25.0142164230347,21.2899999618531,25.8049993515015,0,0,4.34490084648133,0,125,4.92433977127075,0,100,25.7966747283936,0,0,0,25.2344160079956,1,0,0,2,27.1257543563843,10.6449995040894,25,26.7249994277954,30,10,-5,29.5235757827759,0,0,0,2,26.6398258209229,17.8399991989136,27.4999990463257,0,0,1.00066888332367,0,75,75,75,75,1.6435432434082,0,75,75,75,27.5115127563477,0,0,0,27.6150770187378,1,2,0,0,2,26.9279270172119,19.5099992752076,30,26.6149988174439,30,10,-5,26.7355499267578,0,0,0,2,26.6608943939209,25.1549997329712,42.064998626709,0,0,1.01476609706879,0,70,70,70,70,1.67658895254135,0,70,70,70,26.5615024566651,0,0,0,27.0142612457276,1,0,0,0,1,11.6069512367249,0,11.6069512367249,0,0,100,0,22.075
2026-08-07 20:00:00,2,0,0,2,30.1710262298584,14.5699996948242,26,26.2999992370605,30,10,-5,27.1930389404297,0,0,0,2,30.2244281768799,24.0900001525879,27.0999984741211,0,0,0.635084688663483,0,75,75,75,75,1.62241327762604,0,80,80,80,28.3684558868408,0,0,0,26.5272769927979,1,2,0,0,2,25.6596088409424,13.4299993515015,23,39.4899978637695,30,10,-3,28.1274719238281,0,0,0,2,27.0788078308105,21.8999996185303,41.2599983215332,0,0,1.3351913690567,0,75,75,75,75,1.60698139667511,0,70,70,70,26.5647258758545,0,0,0,27.3734226226807,1,0,0,2,0,0,2,24.7361660003662,14.6700000762939,17,17,42,10,-3,24.9227447509766,0,0,0,2,24.611213684082,14.3199996948242,25.6099987030029,0,0,7.17115020751953,0,60,60,60,7.31476068496704,0,60,60,0,0,100,0,80,25.167064666748,0,22.7731056213379,430.321502685547,22.8906440734863,430.924926757812,0,0,0,0,0,0,0,2,0,2,19.8778438568115,21.9899997711182,24.4599990844727,23,25,10,-6,25.3578853607178,0,2,24.0906047821045,25.5499992370605,31.7600002288818,0,700,400,0,0.393184900283813,0,40,0.645062327384949,0,35,22.9764289855957,0,0,100,0,14.1796550750732,10,38,25.0766124725342,1,24,23,21.8614921569824,0,441.96630859375,0,23.7883853912354,449.128051757812,23.6721496582031,440.738189697266,18,23,0,0,0,18,21.1699390411377,0,447.323486328125,0,0,0,0,2,0,0,2,23.7506256103516,15.6099996566772,23,26,23,31,10,23.3999996185303,0,0,0.614836633205414,0,80,0,24.9435749053955,0,0,2,25.6044921875,12.960000038147,24,30.8599987030029,30,10,25.7225208282471,22.2799987792969,30.2399997711182,0,0,2.90630769729614,0,60,0,25.2497959136963,25.5398597717285,24.8905487060547,2,0,0,2,25.4965801239014,25.0299987792969,25.8099994659424,23,21,30,10,24.019998550415,26.2299995422363,0,0,1.47438621520996,0,50,50,50,0,0,25.2047786712646,2,0,0,2,24.3529167175293,19.5,34.5099983215332,23,26,23,30,10,22.3299999237061,23.9899997711182,0,0,0.978261470794678,0,25,25,25,0,0,23.9772396087646,2,0,0,2,23.6884078979492,18.1499996185303,34.2299995422363,26,20,26,30,10,23.269998550415,24.0599994659424,24.2035045623779,26,0,0,1.46323430538177,0,60,0,0,23.8217849731445,2,0,0,2,25.5559120178223,22.3500003814697,26,25.689998626709,42,10,-4,25.0575733184814,0,0,0,2,25.0899085998535,21.3899993896484,25.8499984741211,0,0,4.33035230636597,0,125,4.90997886657715,0,100,25.8085155487061,0,0,0,25.196964263916,1,0,0,2,27.2222557067871,11.1099996566772,25,26.7899990081787,30,10,-5,29.4015312194824,0,0,0,2,26.6858901977539,18.2700004577637,27.5699996948242,0,0,0.996630966663361,0,75,75,75,75,1.25668144226074,0,75,75,75,27.5782585144043,0,0,0,27.6808662414551,1,2,0,0,2,26.9890174865723,19.6000003814697,30,26.6399993896484,30,10,-5,26.8642101287842,0,0,0,2,26.7892074584961,25.2099990844727,42.0499992370605,0,0,1.01345753669739,0,70,70,70,70,0.995549619197845,0,70,70,70,26.6419715881348,0,0,0,27.0463848114014,1,1.21408843994141,0,0,1,8.04107570648193,0,8.04107570648193,0,0,100,0,21.76
2026-08-07 20:15:00,2,0,0,2,30.1816005706787,15.534999370575,26,26.2999992370605,30,10,-5,26.6944303512574,0,0,0,2,30.1268873214722,24.2200002670288,27.1099987030029,0,0,0.633744299411774,0,75,75,75,75,1.62422186136246,0,80,80,80,28.4982633590699,0,0,0,25.9578552246094,1,2,0,0,2,25.7582845687867,14.0449995994568,23,39.5849990844727,30,10,-3,27.6645421981812,0,0,0,2,27.1008014678955,22.0799999237061,41.1900005340577,0,0,1.33720326423645,0,75,75,75,75,1.65630513429642,0,70,70,70,26.667407989502,0,0,0,27.210280418396,1,0,0,2,0,0,2,24.8160381317139,15.1449995040894,17,17,42,10,-3,24.9831018447876,0,0,0,2,24.6031084060669,14.7949995994568,25.6449995040894,0,0,7.49215292930603,0,60,60,60,7.33520722389222,0,60,60,0,0,100,0,80,25.1603136062622,0,22.775505065918,429.093765258789,22.886607170105,430.117782592773,0,0,0,0,0,0,0,2,0,2,21.3604259490967,22.0699987411499,24.439998626709,23,25,10,-6,25.2544565200806,0,2,24.1457281112671,25.524998664856,30.4999990463257,0,700,400,0,0.396757006645203,0,40,0.644499778747559,0,35,22.9637632369995,0,0,100,0,14.1607971191407,10,38,24.969913482666,1,24,23,22.2605924606323,0,441.003494262696,0,23.9247150421143,450.777450561524,23.7622575759888,441.321258544922,18,23,0,0,0,18,21.8955392837525,0,445.223480224609,0,0,0,0,2,0,0,2,23.502049446106,16.3050003051758,23,26,23,31,10,22.9249992370606,0,0,0.615072906017304,0,80,0,24.8538684844971,0,0,2,25.5924272537231,13.2599997520447,24,30.8899993896484,30,10,25.7364692687988,22.25,30.25,0,0,2.9094694852829,0,60,0,25.2537250518799,25.4510450363159,24.9033994674683,2,0,0,2,25.4987020492554,25.0050001144409,25.8149995803833,23,21,30,10,24.0049991607666,26.2299995422363,0,0,1.476114153862,0,50,50,50,0,0,25.2092418670655,2,0,0,2,24.3367099761963,19.5949993133545,34.2000007629395,23,26,23,30,10,22.4099998474121,24.0849990844727,0,0,0.977868884801864,0,25,25,25,0,0,24.0160799026489,2,0,0,2,23.6875305175782,18.3149995803833,33.9299983978272,26,20,26,30,10,23.335000038147,24.1349992752075,24.1945314407349,26,0,0,1.4668385386467,0,60,0,0,23.8679714202881,2,0,0,2,25.5611820220947,22.3849992752076,26,25.7199993133545,42,10,-4,25.1061592102051,0,0,0,2,25.1509923934937,21.4699993133545,25.8749990463257,0,0,4.60638999938965,0,125,4.91802382469177,0,100,25.8225145339966,0,0,0,25.1741933822632,1,0,0,2,27.3343486785889,11.5699996948242,25,26.8399991989136,30,10,-5,29.3732681274414,0,0,0,2,26.7056465148926,18.6599988937378,27.6399993896484,0,0,1.00144058465958,0,75,75,75,75,1.26239883899689,0,75,75,75,27.6575021743775,0,0,0,27.7447271347046,1,2,0,0,2,27.0481204986573,19.6849994659424,30,26.6699991226197,30,10,-5,26.9397525787354,0,0,0,2,26.8807392120362,25.2699995040894,42.1099987030029,0,0,1.01706314086914,0,70,70,70,70,1.74212819337845,0,70,70,70,26.6886901855469,0,0,0,27.0824184417725,1,0,0,0,1,11.7766780853271,0,11.7766780853271,0,0,100,0,21.4475
2026-08-07 20:30:00,2,0,0,2,29.9504356384277,16.4400005340576,26,26.3099994659424,30,10,-5,26.2355175018311,0,0,0,2,29.9597206115723,24.3400001525879,27.1099987030029,0,0,0.635099112987518,0,75,75,75,75,1.62555849552155,0,80,80,80,28.5238800048828,0,0,0,25.45823097229,1,2,0,0,2,25.8200130462646,14.6199998855591,23,40.0999984741211,30,10,-3,27.221549987793,0,0,0,2,27.0264339447021,22.25,41.0999984741211,0,0,1.33536899089813,0,75,75,75,75,2.24537134170532,0,70,70,70,26.7344017028809,0,0,0,27.035472869873,1,0,0,2,0,0,2,24.8955879211426,15.4099998474121,17,17,42,10,-3,25.0100479125977,0,0,0,2,24.5445003509521,15.2999992370605,25.6700000762939,0,0,7.18093109130859,0,60,60,60,7.33829212188721,0,60,60,0,0,100,0,80,25.1604137420654,0,22.7976875305176,430.212585449219,22.9450416564941,429.150970458984,0,0,0,0,0,0,0,2,0,2,22.5679264068604,22.1599998474121,24.439998626709,23,25,10,-6,25.1735725402832,0,2,24.1791343688965,25.5100002288818,29.4899997711182,0,700,400,0,0.406180739402771,0,40,0.642062664031982,0,35,23.0143089294434,0,0,100,0,13.9384746551514,10,38,24.8941841125488,1,24,23,22.2604331970215,0,442.210388183594,0,24.1934509277344,444.462646484375,23.9760055541992,440.589172363281,18,23,0,0,0,18,22.1012744903564,0,441.541595458984,0,0,0,0,2,0,0,2,23.306848526001,16.8999996185303,23,26,23,31,10,22.5599994659424,0,0,0.617157638072968,0,80,0,24.7771167755127,0,0,2,25.5837364196777,13.460000038147,24,30.8799991607666,30,10,25.7548294067383,22.25,30.25,0,0,2.90752053260803,0,60,0,25.2579822540283,25.4281311035156,24.8976879119873,2,0,0,2,25.5142860412598,24.9699993133545,25.8199996948242,23,21,30,10,24.0699996948242,26.2299995422363,0,0,1.47793436050415,0,50,50,50,0,0,25.2040061950684,2,0,0,2,24.3249111175537,19.7600002288818,33.8999977111816,23,26,23,30,10,22.4799995422363,24.1599998474121,0,0,0.98064923286438,0,25,25,25,0,0,24.0540828704834,2,0,0,2,23.6890850067139,18.4899997711182,33.6399993896484,26,20,26,30,10,23.3799991607666,24.2099990844727,24.1877117156982,26,0,0,1.46734547615051,0,60,0,0,23.9182929992676,2,0,0,2,25.5819797515869,22.4300003051758,26,25.7600002288818,42,10,-4,25.151876449585,0,0,0,2,25.2080955505371,21.5699996948242,25.9099998474121,0,0,4.34798908233643,0,125,4.91578102111816,0,100,25.8421020507812,0,0,0,25.1561527252197,1,0,0,2,27.4313087463379,12.0900001525879,25,26.8999996185303,30,10,-5,29.3740215301514,0,0,0,2,26.7423286437988,19,27.6999988555908,0,0,1.00235664844513,0,75,75,75,75,1.26282525062561,0,75,75,75,27.7072334289551,0,0,0,27.8033676147461,1,2,0,0,2,27.0580348968506,19.7899990081787,30,26.6999988555908,30,10,-5,26.9853496551514,0,0,0,2,26.9554271697998,25.3400001525879,42.189998626709,0,0,1.01873576641083,0,70,70,70,70,0.999235510826111,0,70,70,70,26.7965488433838,0,0,0,27.1188831329346,1,6.56779479980469,0,0,1,8.09980583190918,0,8.09980583190918,0,0,100,0,21.135
2026-08-07 20:45:00,2,0,0,2,29.4153909683228,17.164999961853,26,26.2999992370606,30,10,-5,25.7238111495972,0,0,0,2,29.5355739593506,24.4549999237061,27.0899991989136,0,0,0.631766557693481,0,75,75,75,75,1.62173700332642,0,80,80,80,28.472843170166,0,0,0,24.9291076660156,1,2,0,0,2,25.8551836013794,15.1299996376038,23,41.8099994659424,30,10,-3,26.8360118865967,0,0,0,2,26.8907623291016,22.375,41.6199989318848,0,0,1.33611583709717,0,75,75,75,75,1.61244195699692,0,70,70,70,26.7417917251587,0,0,0,26.8311452865601,1,0,0,2,0,0,2,24.9587106704712,15.8849997520447,17,17,42,10,-3,25.012095451355,0,0,0,2,24.4687023162842,15.6249995231629,25.7049989700318,0,0,7.19402742385864,0,60,60,60,7.34043478965759,0,60,60,0,0,100,0,80,25.1501693725586,0,22.8292121887207,429.379867553711,22.9892768859864,428.98258972168,0,0,0,0,0,0,0,2,0,2,23.2705993652344,22.2299995422363,24.4499988555908,23,25,10,-6,25.1157770156861,0,2,24.1991720199585,25.4949998855591,28.7549991607666,0,700,400,0,0.404033377766609,0,40,0.62580931186676,0,35,23.0682973861695,0,0,100,0,13.9350490570068,10,38,24.836163520813,1,24,23,22.4742727279663,0,441.063247680664,0,24.1386079788208,443.770492553711,24.0234899520874,439.489791870117,18,23,0,0,0,18,22.2493400573731,0,444.331481933594,0,0,0,0,2,0,0,2,23.1456279754639,17.3799991607666,23,26,23,31,10,22.2699995040894,0,0,0.616855800151825,0,80,0,24.7212018966675,0,0,2,25.5735397338868,13.5499997138977,24,30.8699989318848,30,10,25.7650804519653,22.2399997711182,30.25,0,0,2.907142162323,0,60,0,25.2619514465332,25.5190849304199,24.9155368804932,2,0,0,2,25.5265121459961,25.024998664856,25.8249998092652,23,21,30,10,24.0999994277955,26.2349996566773,0,0,1.47530615329743,0,50,50,50,0,0,25.2002763748169,2,0,0,2,24.3184747695923,19.8499994277954,33.625,23,26,23,30,10,22.5599994659424,24.2349996566773,0,0,0.983407616615295,0,25,25,25,0,0,24.084059715271,2,0,0,2,23.6944303512574,18.6450004577637,33.3700008392334,26,20,26,30,10,23.4499998092652,24.3049993515015,24.1826992034912,26,0,0,1.4682531952858,0,60,0,0,23.9607172012329,2,0,0,2,25.5832920074463,22.4699993133545,26,25.774998664856,42,10,-4,25.1700983047486,0,0,0,2,25.2472867965698,21.649998664856,25.9599990844727,0,0,4.3413953781128,0,125,4.92369651794434,0,100,25.8404054641724,0,0,0,25.1373043060303,1,0,0,2,27.509747505188,12.9549999237061,25,26.9549989700318,30,10,-5,29.0498428344727,0,0,0,2,26.763111114502,19.3199996948242,27.7549991607666,0,0,1.00270062685013,0,75,75,75,75,1.26034635305405,0,75,75,75,27.7477207183838,0,0,0,27.8288335800171,1,2,0,0,2,27.1323127746583,19.8900003433228,30,26.7299995422364,30,10,-5,27.0024147033691,0,0,0,2,27.0338468551636,25.3849992752076,42.5799980163574,0,0,1.01744884252548,0,70,70,70,70,0.99740195274353,0,70,70,70,26.8338060379029,0,0,0,27.1555137634277,1,0.326919555664063,0,0,1,8.60551023483276,0,8.60551023483276,0,0,100,0,20.8225
2026-08-07 21:00:00,2,0,0,2,28.7667655944824,17.8299999237061,26,26.2600002288818,30,10,-5,25.1810188293457,0,0,0,2,29.1364669799805,24.5299987792969,27.0299987792969,0,0,0.632804214954376,0,75,75,75,75,1.62312185764313,0,80,80,80,28.3858985900879,0,0,0,24.4249153137207,1,2,0,0,2,25.911750793457,15.6199998855591,23,42.6499977111816,30,10,-3,26.1150302886963,0,0,0,2,26.7283840179443,22.4899997711182,42.6699981689453,0,0,1.33285403251648,0,75,75,75,75,1.61144924163818,0,70,70,70,26.7115116119385,0,0,0,26.6076240539551,1,0,0,2,0,0,2,25.0168876647949,16.3799991607666,17,17,42,10,-3,25.0248680114746,0,0,0,2,24.4497203826904,15.8299999237061,25.7199993133545,0,0,7.19064331054688,0,60,60,60,7.34640645980835,0,60,60,0,0,100,0,80,25.1431102752686,0,22.8774642944336,428.052032470703,22.993444442749,429.186706542969,0,0,0,0,0,0,0,2,0,2,23.8280849456787,22.2899990081787,24.4599990844727,23,25,10,-6,25.0598392486572,0,2,24.2231121063232,25.5,28.1599998474121,0,700,400,0,0.40648227930069,0,40,0.618392646312714,0,35,23.1640110015869,0,0,100,0,13.8816900253296,10,38,24.802885055542,1,24,23,22.4604358673096,0,439.706176757812,0,24.1798114776611,446.230072021484,24.0782718658447,436.711120605469,18,23,0,0,0,18,22.2807445526123,0,443.707916259766,0,0,0,0,2,0,0,2,23.007791519165,17.7899990081787,23,26,23,31,10,22.0599994659424,0,0,0.617997050285339,0,80,0,24.6833171844482,0,0,2,25.5622081756592,13.6899995803833,24,30.8899993896484,30,10,25.7775802612305,22.2299995422363,30.25,0,0,2.9084312915802,0,60,0,25.266077041626,25.4625034332275,24.9176769256592,2,0,0,2,25.5298519134521,25.0399990081787,25.8199996948242,23,21,30,10,24.1099987030029,26.2399997711182,0,0,1.47559583187103,0,50,50,50,0,0,25.2040634155273,2,0,0,2,24.317138671875,20,33.3400001525879,23,26,23,30,10,22.6199989318848,24.2899990081787,0,0,0.982615053653717,0,25,25,25,0,0,24.1176471710205,2,0,0,2,23.7010345458984,18.7799987792969,33.1199989318848,26,20,26,30,10,23.5,24.3699989318848,24.1811218261719,26,0,0,1.46614372730255,0,60,0,0,24.0073547363281,2,0,0,2,25.5878162384033,22.5299987792969,26,25.769998550415,42,10,-4,25.1902446746826,0,0,0,2,25.2789192199707,21.7299995422363,25.9899997711182,0,0,4.34005069732666,0,125,4.92788505554199,0,100,25.8429508209229,0,0,0,25.1231269836426,1,0,0,2,27.5637512207031,14.1700000762939,25,26.9899997711182,30,10,-5,28.4894733428955,0,0,0,2,26.7731475830078,19.6499996185303,27.7999992370605,0,0,1.00237727165222,0,75,75,75,75,1.26365041732788,0,75,75,75,27.783618927002,0,0,0,27.8234043121338,1,2,0,0,2,27.1716747283936,19.9799995422363,30,26.7399997711182,30,10,-5,26.9106216430664,0,0,0,2,27.150634765625,25.439998626709,43.8600006103516,0,0,1.02142143249512,0,70,70,70,70,0.995823264122009,0,70,70,70,26.9108657836914,0,0,0,27.1788959503174,1,30.858024597168,0,0,1,8.02603912353516,0,8.02603912353516,0,0,100,0,20.51
2026-08-07 21:15:00,2,0,0,2,28.2961130142212,18.3799991607666,26,26.1999998092651,30,10,-5,24.4145383834839,0,0,0,2,28.7893505096436,24.5900001525879,26.9449996948243,0,0,0.629246294498444,0,75,75,75,75,1.62408900260925,0,80,80,80,28.2904605865479,0,0,0,23.8382253646851,1,2,0,0,2,25.9826898574829,16.0599994659424,23,42.8749980926514,30,10,-3,25.0121049880982,0,0,0,2,26.5285406112671,22.5849990844727,43.4249992370606,0,0,1.33084523677826,0,75,75,75,75,1.61231470108032,0,70,70,70,26.6549978256226,0,0,0,26.3318548202515,1,0,0,2,0,0,2,25.1106481552124,16.7899990081788,17,17,42,10,-3,25.0539636611939,0,0,0,2,24.4798564910889,16.1649999618531,25.7899990081787,0,0,6.58218240737915,0,60,60,60,7.33899688720703,0,60,60,0,0,100,0,80,25.1649684906006,0,22.8664665222168,428.214538574219,22.9881477355957,427.817749023437,0,0,0,0,0,0,0,2,0,2,24.3764972686768,22.375,24.4749994277955,23,25,10,-6,25.0281896591187,0,2,24.2468347549439,25.4799995422364,27.6699991226197,0,700,400,0,0.411906659603119,0,40,0.6189284324646,0,35,23.2261114120483,0,0,100,0,13.6997375488282,10,38,24.7724027633667,1,24,23,23.2389965057373,0,441.07209777832,0,24.3478145599366,440.563751220703,24.0680532455445,434.100006103516,18,23,0,0,0,18,22.7679710388184,0,442.817306518555,0,0,0,0,2,0,0,2,22.8651094436646,18.1000003814697,23,26,23,31,10,21.8499994277954,0,0,0.616951406002045,0,80,0,24.6535396575928,0,0,2,25.5547780990601,13.9249997138977,24,30.8799991607666,30,10,25.7891397476196,22.2299995422363,30.25,0,0,2.90947127342224,0,60,0,25.2677297592164,25.4567747116089,24.9912252426148,2,0,0,2,25.5720291137695,25.0399999618531,25.8149995803833,23,21,30,10,24.1499996185303,26.2449998855591,0,0,1.47481417655945,0,50,50,50,0,0,25.1722478866577,2,0,0,2,24.3148155212402,20.1149997711182,33.0899982452393,23,26,23,30,10,22.7199993133545,24.3849992752075,0,0,0.983935415744781,0,25,25,25,0,0,24.1242790222168,2,0,0,2,23.722092628479,18.9549999237061,32.8600006103516,26,20,26,30,10,23.5849990844727,24.4549989700318,24.1783418655396,26,0,0,1.4681488275528,0,60,0,0,24.0249538421631,2,0,0,2,25.573037147522,22.5699996948242,26,25.8099994659424,42,10,-4,25.2065839767456,0,0,0,2,25.3031311035156,21.8399991989136,26.0099992752075,0,0,3.73232555389404,0,125,4.92087411880493,0,100,25.8390321731568,0,0,0,25.1247463226318,1,0,0,2,27.5544862747192,15.6149997711182,25,27.0249996185303,30,10,-5,27.8685522079468,0,0,0,2,26.7720499038696,19.9449996948243,27.8249998092652,0,0,1.00403571128845,0,75,75,75,75,1.26003420352936,0,75,75,75,27.8055658340454,0,0,0,27.8283119201661,1,2,0,0,2,27.2206478118897,20.0799989700317,30,26.7799987792969,30,10,-5,26.7119178771973,0,0,0,2,27.2350282669068,25.4949998855591,45.0299987792969,0,0,1.01683127880096,0,70,70,70,70,0.999837458133698,0,70,70,70,26.9630947113037,0,0,0,27.1954879760743,1,8.25728607177735,0,0,1,8.58252382278443,0,8.58252382278443,0,0,100,0,20.2875
2026-08-07 21:30:00,2,0,0,2,27.9582042694092,18.8599987030029,26,26.1099987030029,30,10,-5,23.8145313262939,0,0,0,2,28.5586242675781,24.6299991607666,26.8199996948242,0,0,0.629985392093658,0,75,75,75,75,1.62086081504822,0,80,80,80,28.1984004974365,0,0,0,23.35817527771,1,2,0,0,2,25.9439792633057,16.4799995422363,23,43.0099983215332,30,10,-3,24.0230388641357,0,0,0,2,26.2818489074707,22.6499996185303,43.6399993896484,0,0,1.32867127656937,0,75,75,75,75,1.61239171028137,0,70,70,70,26.5694160461426,0,0,0,26.0742454528809,1,0,0,2,0,0,2,25.1857204437256,17.1199989318848,17,17,42,10,-3,25.1182384490967,0,0,0,2,24.5589370727539,16.4400005340576,25.7999992370605,0,0,6.57631897926331,0,60,60,60,7.34395098686218,0,60,60,0,0,100,0,80,25.1979961395264,0,22.8763732910156,428.320648193359,22.9923629760742,426.795684814453,0,0,0,0,0,0,0,2,0,2,24.7624092102051,22.4499988555908,24.5100002288818,23,25,10,-6,25.0046997070312,0,2,24.260570526123,25.4699993133545,27.269998550415,0,700,400,0,0.404007762670517,0,40,0.619893133640289,0,35,23.3192939758301,0,0,100,0,13.6532135009766,10,38,24.7616939544678,1,24,23,23.3348350524902,0,440.074920654297,0,24.3876838684082,440.666809082031,24.0762252807617,432.470825195312,18,23,0,0,0,18,22.9007244110107,0,443.407592773438,0,0,0,0,2,0,0,2,22.7143650054932,18.3500003814697,23,26,23,31,10,21.6800003051758,0,0,0.615841209888458,0,80,0,24.614315032959,0,0,2,25.5461978912354,13.9699993133545,24,30.8799991607666,30,10,25.8036270141602,22.2299995422363,30.25,0,0,2.9108020067215,0,60,0,25.2768402099609,25.5112018585205,24.9919395446777,2,0,0,2,25.5745944976807,25.0599994659424,25.8199996948242,23,21,30,10,24.189998626709,26.25,0,0,1.475024163723,0,50,50,50,0,0,25.1739463806152,2,0,0,2,24.3150310516357,20.2399997711182,32.8299980163574,23,26,23,30,10,22.7899990081787,24.4499988555908,0,0,0.984513372182846,0,25,25,25,0,0,24.1435413360596,2,0,0,2,23.7393493652344,19.0900001525879,32.6199989318848,26,20,26,30,10,23.6399993896484,24.519998550415,24.1775894165039,26,0,0,1.46798366308213,0,60,0,0,24.0562381744385,2,0,0,2,25.5815200805664,22.6299991607666,26,25.8400001525879,42,10,-4,25.2567749023438,0,0,0,2,25.3257369995117,21.939998626709,26.0499992370605,0,0,3.72352087497711,0,125,4.92150187492371,0,100,25.8336524963379,0,0,0,25.1371173858643,1,0,0,2,27.5278434753418,16.75,25,27.0599994659424,30,10,-5,27.4778289794922,0,0,0,2,26.7623138427734,20.2199993133545,27.8499984741211,0,0,1.00224035978317,0,75,75,75,75,1.26231265068055,0,75,75,75,27.840446472168,0,0,0,27.8449726104736,1,2,0,0,2,27.2524509429932,20.1999988555908,30,26.8099994659424,30,10,-5,26.5224304199219,0,0,0,2,27.2833366394043,25.5399990081787,45.7199974060059,0,0,1.01916402578354,0,70,70,70,70,0.999621480703355,0,70,70,70,26.9989109039307,0,0,0,27.2124061584473,1,14.9359893798828,0,0,1,8.06733512878418,0,8.06733512878418,0,0,100,0,20.065
