2026-08-07 21:45:00,2,0,0,2,27.6818723678589,19.2699995040894,26,26.0099992752075,30,10,-5,23.4696998596191,0,0,0,2,28.1688585281373,24.6349992752075,26.6599988937378,0,0,0.627462416887284,0,75,75,75,75,1.61796617507935,0,80,80,80,27.9967842102051,0,0,0,23.1300745010376,1,2,0,0,2,25.8038969039917,16.8499994277954,23,43.0799999237061,30,10,-3,23.6757249832154,0,0,0,2,26.0241165161133,22.7099990844727,44.2149982452393,0,0,1.98950946331024,0,75,75,75,75,1.60790187120438,0,70,70,70,26.4616842269898,0,0,0,25.8227100372315,1,0,0,2,0,0,2,25.2819128036499,17.2449989318848,17,17,42,10,-3,25.1754894256592,0,0,0,2,24.6543502807617,16.7199993133545,25.8549995422363,0,0,6.57347822189331,0,60,60,60,7.34410858154297,0,60,60,0,0,100,0,80,25.2319107055664,0,22.8727607727051,426.057159423828,22.9918947219849,428.997482299805,0,0,0,0,0,0,0,2,0,2,24.9061622619629,22.5449991226197,24.5299987792969,23,25,10,-6,24.9891777038574,0,2,24.2715320587158,25.4549989700318,27.0199985504151,0,700,400,0,0.414919286966324,0,40,0.618009805679321,0,35,23.4248590469361,0,0,100,0,13.4612669944763,10,38,24.7644138336182,1,24,23,23.1583452224732,0,438.781448364258,0,24.3399515151978,438.510147094727,24.1129179000855,431.879043579101,18,23,0,0,0,18,23.0772876739502,0,439.159591674805,0,0,0,0,2,0,0,2,22.6204051971436,18.5549993515015,23,26,23,31,10,21.5550003051758,0,0,0.616416275501251,0,80,0,24.5705890655518,0,0,2,25.5382337570191,14.0149993896485,24,30.8749990463257,30,10,25.8168640136719,22.2349996566773,30.2550001144409,0,0,2.9081414937973,0,60,0,25.2838954925537,25.3443880081177,24.9662303924561,2,0,0,2,25.5644969940186,25.0699996948243,25.8249998092652,23,21,30,10,24.2199993133545,26.2449998855591,0,0,1.47759819030762,0,50,50,50,0,0,25.1849212646485,2,0,0,2,24.3161926269532,20.4849996566773,32.6049995422364,23,26,23,30,10,22.8800001144409,24.524998664856,0,0,0.9828841984272,0,25,25,25,0,0,24.1736307144165,2,0,0,2,23.7514371871948,19.2349996566773,32.3899993896485,26,20,26,30,10,23.710000038147,24.5949993133545,24.176887512207,26,0,0,1.46680045127869,0,60,0,0,24.0964155197144,2,0,0,2,25.6086320877076,22.6749992370606,26,25.8849992752076,42,10,-4,25.2966575622559,0,0,0,2,25.3441543579102,22.0299997329712,26.1049995422364,0,0,3.72601103782654,0,125,4.92319345474244,0,100,25.8277158737183,0,0,0,25.1567468643189,1,0,0,2,27.5728597640992,17.4650001525879,25,27.0949993133545,30,10,-5,27.2162590026856,0,0,0,2,26.7604789733887,20.5499992370606,27.8699989318848,0,0,1.00338453054428,0,75,75,75,75,1.25958979129791,0,75,75,75,27.8426370620728,0,0,0,27.8333511352539,1,2,0,0,2,27.2563457489014,20.295000076294,30,26.8149995803833,30,10,-5,26.3710956573487,0,0,0,2,27.2976675033569,25.609998703003,46.1649971008301,0,0,1.020134806633,0,70,70,70,70,0.999294549226761,0,70,70,70,27.0295028686524,0,0,0,27.2234497070313,1,34.5877780914307,0,0,1,7.81183910369873,0,7.81183910369873,0,0,100,0,19.8425
2026-08-07 22:00:00,2,0,0,2,27.3007354736328,19.6399993896484,26,25.9200000762939,30,10,-5,23.2028369903564,0,0,0,2,27.7518577575684,24.6199989318848,26.5299987792969,0,0,0.629083454608917,0,75,75,75,75,1.61833584308624,0,80,80,80,27.7712841033936,0,0,0,22.9032344818115,1,2,0,0,2,25.694185256958,17.1900005340576,23,43.1599998474121,30,10,-3,23.364709854126,0,0,0,2,25.7873134613037,22.75,44.5,0,0,1.327632188797,0,75,75,75,75,1.60899901390076,0,70,70,70,26.3477191925049,0,0,0,25.5473804473877,1,0,0,2,0,0,2,25.3699188232422,17.5299987792969,17,17,42,10,-3,25.2156600952148,0,0,0,2,24.6900196075439,17,25.8999996185303,0,0,6.57532930374146,0,60,60,60,7.34731721878052,0,60,60,0,0,100,0,80,25.2621555328369,0,22.8770694732666,428.027038574219,22.9839572906494,426.941131591797,0,0,0,0,0,0,0,2,0,2,24.9735660552979,22.5900001525879,24.5699996948242,23,25,10,-6,24.9698162078857,0,2,24.2800960540771,25.4599990844727,26.7999992370605,0,700,400,0,0.413443624973297,0,40,0.616594791412354,0,35,23.5338954925537,0,0,100,0,13.3714809417725,10,38,24.7761650085449,1,24,23,23.6114711761475,0,442.002716064453,0,24.3975524902344,434.909912109375,24.0753784179688,430.0087890625,18,23,0,0,0,18,23.3838214874268,0,437.586547851562,0,0,0,0,2,0,0,2,22.5766925811768,18.75,23,26,23,31,10,21.4699993133545,0,0,0.617146909236908,0,80,0,24.5420017242432,0,0,2,25.5295600891113,14.3199996948242,24,30.8799991607666,30,10,25.8272933959961,22.2299995422363,30.2600002288818,0,0,2.91259360313416,0,60,0,25.2892570495605,25.3136196136475,24.9605140686035,2,0,0,2,25.5685386657715,25.0699996948242,25.8199996948242,23,21,30,10,24.2099990844727,26.25,0,0,1.47833633422852,0,50,50,50,0,0,25.1915836334229,2,0,0,2,24.319507598877,20.5900001525879,32.3699989318848,23,26,23,30,10,22.9599990844727,24.5900001525879,0,0,0.979524552822113,0,25,25,25,0,0,24.1995162963867,2,0,0,2,23.7660732269287,19.3500003814697,32.1599998474121,26,20,26,30,10,23.769998550415,24.6499996185303,24.1746139526367,26,0,0,1.4638420343399,0,60,0,0,24.1315784454346,2,0,0,2,25.6394996643066,22.7399997711182,26,25.9200000762939,42,10,-4,25.3320484161377,0,0,0,2,25.3615798950195,22.1299991607666,26.1399993896484,0,0,3.72913980484009,0,125,5.5236382484436,0,100,25.8195018768311,0,0,0,25.1728229522705,1,0,0,2,27.6379642486572,17.9699993133545,25,27.0999984741211,30,10,-5,26.8929061889648,0,0,0,2,26.74755859375,20.8299999237061,27.8999996185303,0,0,1.00624239444733,0,75,75,75,75,1.26456260681152,0,75,75,75,27.8391742706299,0,0,0,27.8088932037354,1,2,0,0,2,27.3075981140137,20.4200000762939,30,26.8499984741211,30,10,-5,26.1832542419434,0,0,0,2,27.3323841094971,25.6399993896484,46.439998626709,0,0,1.02372360229492,0,70,70,70,70,1.64355480670929,0,70,70,70,27.0759315490723,0,0,0,27.2188529968262,1,35.0663757324219,0,0,1,7.94933128356934,0,7.94933128356934,0,0,100,0,19.62
2026-08-07 22:15:00,2,0,0,2,27.1309890747071,19.9549989700317,26,25.795000076294,30,10,-5,22.9315385818482,0,0,0,2,27.309178352356,24.6149988174439,26.4099988937378,0,0,0.627624779939652,0,75,75,75,75,1.61701858043671,0,80,80,80,27.6065673828125,0,0,0,22.525092124939,1,2,0,0,2,25.6134128570557,17.5099992752075,23,43.2049980163575,30,10,-3,22.9294233322144,0,0,0,2,25.5662202835083,22.7849988937378,44.8449993133545,0,0,1.32771587371826,0,75,75,75,75,1.60533201694489,0,70,70,70,26.2434215545655,0,0,0,25.2249736785889,1,0,0,2,0,0,2,25.4435558319092,17.795000076294,17,17,42,10,-3,25.2371854782105,0,0,0,2,24.7088060379029,17.2799987792969,25.920000076294,0,0,6.5874490737915,0,60,60,60,7.35763740539551,0,60,60,0,0,100,0,80,25.2783365249634,0,22.8725738525391,425.737213134766,23.0383138656616,427.82585144043,0,0,0,0,0,0,0,2,0,2,25.1128454208374,22.6699991226197,24.5799999237061,23,25,10,-6,24.9607181549072,0,2,24.2969760894775,25.4549989700318,26.625,0,700,400,0,0.408216685056687,0,40,0.617833077907563,0,35,23.6202564239502,0,0,100,0,13.2057118415833,10,38,24.7713289260864,1,24,23,24.1855897903443,0,437.043869018555,0,24.2940082550049,437.327423095703,24.1222543716431,428.281173706055,18,23,0,0,0,18,23.3851022720337,0,434.736343383789,0,0,0,0,2,0,0,2,22.5595054626465,18.9249992370606,23,26,23,31,10,21.3949995040894,0,0,0.616610288619995,0,80,0,24.5275449752808,0,0,2,25.5232152938843,14.3349995613098,24,30.8799991607666,30,10,25.8369760513306,22.2399997711182,30.2600002288818,0,0,2.91186738014221,0,60,0,25.2920637130738,25.272840499878,24.9847984313965,2,0,0,2,25.5956153869629,25.085000038147,25.8299999237061,23,21,30,10,24.2999992370606,26.2600002288818,0,0,1.47440886497498,0,50,50,50,0,0,25.1809358596802,2,0,0,2,24.3239603042603,20.6799993515015,32.1149997711182,23,26,23,30,10,23.045000076294,24.6499996185303,0,0,0.986234307289124,0,25,25,25,0,0,24.2196397781372,2,0,0,2,23.7785062789917,19.4999990463257,31.9349985122681,26,20,26,30,10,23.8449993133545,24.7249994277955,24.169454574585,26,0,0,1.46887838840485,0,60,0,0,24.1576948165894,2,0,0,2,25.6443424224854,22.7849998474121,26,25.9399995803833,42,10,-4,25.357367515564,0,0,0,2,25.3725881576538,22.229998588562,26.1599998474121,0,0,3.73565649986267,0,125,4.93344068527222,0,100,25.8114461898804,0,0,0,25.1867904663086,1,0,0,2,27.6935329437256,18.420000076294,25,27.1399993896485,30,10,-5,26.5727987289429,0,0,0,2,26.7703609466553,21.109998703003,27.9099998474121,0,0,1.00339668989182,0,75,75,75,75,1.26314324140549,0,75,75,75,27.7972640991211,0,0,0,27.7243452072144,1,2,0,0,2,27.3653364181519,20.5349998474122,30,26.8749990463257,30,10,-5,26.0306234359741,0,0,0,2,27.3344230651856,25.7049999237061,46.6049976348877,0,0,1.02149438858032,0,70,70,70,70,1.24162077903748,0,70,70,70,27.0574293136597,0,0,0,27.0972146987915,1,3.56821060180664,0,0,1,8.42259073257447,0,8.42259073257447,0,0,100,0,19.3975
2026-08-07 22:30:00,2,0,0,2,26.8336143493652,20.2299995422363,26,25.7099990844727,30,10,-5,22.6879005432129,0,0,0,2,26.9760341644287,24.6000003814697,26.269998550415,0,0,0.627866566181183,0,75,75,75,75,1.62062048912048,0,80,80,80,27.3709373474121,0,0,0,22.2703132629395,1,2,0,0,2,25.4825172424316,17.8099994659424,23,43.2700004577637,30,10,-3,22.6077289581299,0,0,0,2,25.3082408905029,22.8099994659424,44.9500007629395,0,0,1.32480174303055,0,75,75,75,75,1.60833084583283,0,70,70,70,26.0764961242676,0,0,0,24.9279613494873,1,0,0,2,0,0,2,25.4907093048096,18,17,17,42,10,-3,25.2659778594971,0,0,0,2,24.739013671875,17.4300003051758,25.9499988555908,0,0,6.58024215698243,0,60,60,60,7.34769678115845,0,60,60,0,0,100,0,80,25.2922172546387,0,22.8779811859131,426.001037597656,23.0170993804932,426.803344726562,0,0,0,0,0,0,0,2,0,2,25.2254524230957,22.7399997711182,24.6000003814697,23,25,10,-6,24.9496288299561,0,2,24.3093700408936,25.4499988555908,26.4899997711182,0,700,400,0,0.410730242729187,0,40,0.619224488735199,0,35,23.6885890960693,0,0,100,0,12.893726348877,10,38,24.7635116577148,1,24,23,24.3665904998779,0,437.728149414062,0,24.505615234375,428.472198486328,24.2675075531006,423.838958740234,18,23,0,0,0,18,23.5804042816162,0,433.936584472656,0,0,0,0,2,0,0,2,22.5315608978271,19.0599994659424,23,26,23,31,10,21.3500003814697,0,0,0.61687159538269,0,80,0,24.5013256072998,0,0,2,25.5152626037598,14.5199995040894,24,30.8699989318848,30,10,25.8444480895996,22.2299995422363,30.269998550415,0,0,2.91034138202667,0,60,0,25.2974014282227,25.1891689300537,24.9919395446777,2,0,0,2,25.5977382659912,25.0299987792969,25.8299999237061,23,21,30,10,24.2999992370605,26.2600002288818,0,0,1.47509276866913,0,50,50,50,0,0,25.1846332550049,2,0,0,2,24.3291721343994,20.7799987792969,31.9200000762939,23,26,23,30,10,23.1199989318848,24.6999988555908,0,0,0.984423100948334,0,25,25,25,0,0,24.2346343994141,2,0,0,2,23.7896728515625,19.6700000762939,31.7099990844727,26,20,26,30,10,23.9200000762939,24.7399997711182,24.1623592376709,26,0,0,1.46956634521484,0,60,0,0,24.1817817687988,2,0,0,2,25.6444511413574,22.8299999237061,26,25.9699993133545,42,10,-4,25.3871822357178,0,0,0,2,25.3841972351074,22.3099994659424,26.189998626709,0,0,3.73143637180329,0,125,4.92454981803894,0,100,25.8023681640625,0,0,0,25.198034286499,1,0,0,2,27.7226371765137,18.8899993896484,25,27.1499996185303,30,10,-5,26.4523048400879,0,0,0,2,26.7763805389404,21.3599987030029,27.9300003051758,0,0,1.00442612171173,0,75,75,75,75,1.26102757453918,0,75,75,75,27.7709083557129,0,0,0,27.683406829834,1,2,0,0,2,27.3986301422119,20.6499996185303,30,26.8899993896484,30,10,-5,25.9590263366699,0,0,0,2,27.3524284362793,25.7600002288818,46.7000007629395,0,0,1.01878035068512,0,70,70,70,70,1.03047162294388,0,70,70,70,27.0967960357666,0,0,0,26.9879264831543,1,0,0,0,1,8.35694789886475,0,8.35694789886475,0,0,100,0,19.175
2026-08-07 22:45:00,2,0,0,2,26.3349609375,20.4199991226197,26,25.5949993133545,30,10,-5,22.3771963119507,0,0,0,2,26.6910266876221,24.5549993515015,26.1499996185303,0,0,0.627307027578353,0,75,75,75,75,1.61823236942292,0,80,80,80,27.1294450759888,0,0,0,21.9306592941284,1,2,0,0,2,25.2191362380982,18.0649995803833,23,43.2599983215332,30,10,-3,22.2059259414673,0,0,0,2,25.184443473816,22.8499994277954,44.9499988555908,0,0,1.32445812225342,0,75,75,75,75,1.60623788833619,0,70,70,70,25.8370790481568,0,0,0,24.7149705886841,1,0,0,2,0,0,2,25.5341491699219,18.2499990463257,17,17,42,10,-3,25.2702322006226,0,0,0,2,24.7300901412964,17.7399988174439,25.9749994277954,0,0,6.57790088653565,0,60,60,60,7.3398609161377,0,60,60,0,0,100,0,80,25.3073701858521,0,22.87211227417,425.855911254883,23.0951662063599,427.948593139648,0,0,0,0,0,0,0,2,0,2,25.361951828003,22.8099994659424,24.6199989318848,23,25,10,-6,24.9523544311524,0,2,24.3190660476685,25.4499988555908,26.3749990463257,0,700,400,0,0.409668564796448,0,40,0.618427902460099,0,35,23.7078466415405,0,0,100,0,12.8281455039978,10,38,24.7673749923707,1,24,23,24.4131698608399,0,437.847915649414,0,24.4867744445801,427.407791137696,24.2687072753907,425.014846801758,18,23,0,0,0,18,23.5402507781983,0,430.955551147461,0,0,0,0,2,0,0,2,22.4981832504273,19.1749992370606,23,26,23,31,10,21.3199996948242,0,0,0.615773677825928,0,80,0,24.4766864776612,0,0,2,25.5096015930176,14.6349992752075,24,30.8749990463257,30,10,25.850814819336,22.2449998855591,30.2649993896484,0,0,2.90741360187531,0,60,0,25.3027276992798,25.1827354431152,24.9876537322998,2,0,0,2,25.6288070678711,25.0399990081787,25.835000038147,23,21,30,10,24.3400001525879,26.2649993896484,0,0,1.47495073080063,0,50,50,50,0,0,25.1732826232911,2,0,0,2,24.3394470214844,20.8449993133545,31.6999998092651,23,26,23,30,10,23.2049999237061,24.7749996185303,0,0,0.98287233710289,0,25,25,25,0,0,24.2503185272217,2,0,0,2,23.8065099716187,19.8149995803833,31.5299987792969,26,20,26,30,10,23.9749994277954,24.8099994659424,24.1580419540405,26,0,0,1.4682599902153,0,60,0,0,24.2029733657837,2,0,0,2,25.6811418533326,22.8949995040894,26,25.9949998855591,42,10,-4,25.4108352661133,0,0,0,2,25.3953084945679,22.4249992370606,26.2299995422364,0,0,3.73128461837769,0,125,4.92490100860596,0,100,25.7959613800049,0,0,0,25.2112188339234,1,0,0,2,27.7538719177246,19.3249998092652,25,27.1899995803833,30,10,-5,26.5204257965088,0,0,0,2,26.9136228561402,21.5950002670288,27.9349994659424,0,0,1.00337833166123,0,75,75,75,75,1.26318663358688,0,75,75,75,27.7725982666016,0,0,0,27.6742238998413,1,2,0,0,2,27.3933258056641,20.7699995040894,30,26.8849992752075,30,10,-5,25.8810729980469,0,0,0,2,27.281626701355,25.7899990081787,46.7899990081787,0,0,1.02096819877625,0,70,70,70,70,1.09343928098679,0,70,70,70,27.1171216964722,0,0,0,26.940658569336,1,44.3121337890625,0,0,1,7.75247240066529,0,7.75247240066529,0,0,100,0,18.9525
2026-08-07 23:00:00,2,0,0,2,26.0240421295166,20.6000003814697,26,25.4699993133545,30,10,-5,22.0408687591553,0,0,0,2,26.3764705657959,24.519998550415,26.019998550415,0,0,0.629096448421478,0,75,75,75,75,1.61905467510223,0,80,80,80,26.8834667205811,0,0,0,21.6875038146973,1,2,0,0,2,25.0494575500488,18.3199996948242,23,43.25,30,10,-3,21.7469921112061,0,0,0,2,25.0058288574219,22.8599987030029,45.3199996948242,0,0,1.32311725616455,0,75,75,75,75,1.61252272129059,0,70,70,70,25.6624031066895,0,0,0,24.4968948364258,1,0,0,2,0,0,2,25.5570526123047,18.5699996948242,17,17,42,10,-3,25.2700023651123,0,0,0,2,24.7332935333252,18.0399990081787,25.9899997711182,0,0,6.58968067169189,0,60,60,60,7.3579421043396,0,60,60,0,0,100,0,80,25.3171310424805,0,22.8736457824707,426.08642578125,23.0917186737061,426.810607910156,0,0,0,0,0,0,0,2,0,2,25.4698963165283,22.8799991607666,24.6499996185303,23,25,10,-6,24.946605682373,0,2,24.3256931304932,25.439998626709,26.2899990081787,0,700,400,0,0.409141570329666,0,40,0.617648422718048,0,35,23.7550506591797,0,0,100,0,12.8039960861206,10,38,24.7622222900391,1,24,23,24.3757495880127,0,437.878021240234,0,24.49241065979,429.983551025391,24.2666206359863,423.543670654297,18,23,0,0,0,18,23.4635677337646,0,428.771942138672,0,0,0,0,2,0,0,2,22.4555072784424,19.2700004577637,23,26,23,31,10,21.2799987792969,0,0,0.617215037345886,0,80,0,24.4509696960449,0,0,2,25.500659942627,14.7699995040894,24,30.8799991607666,30,10,25.8521671295166,22.2399997711182,30.269998550415,0,0,2.9075927734375,0,60,0,25.3065776824951,25.2034683227539,24.9733715057373,2,0,0,2,25.6163578033447,25.1299991607666,25.8400001525879,23,21,30,10,24.3500003814697,26.269998550415,0,0,1.47695004940033,0,50,50,50,0,0,25.1886539459229,2,0,0,2,24.3476905822754,20.9300003051758,31.4799995422363,23,26,23,30,10,23.269998550415,24.7799987792969,0,0,0.984824776649475,0,25,25,25,0,0,24.2616081237793,2,0,0,2,23.821626663208,19.9200000762939,31.3099994659424,26,20,26,30,10,24.0399990081787,24.8400001525879,24.1569385528564,26,0,0,1.46919703483582,0,60,0,0,24.2215328216553,2,0,0,2,25.7117137908936,22.939998626709,26,26.0399990081787,42,10,-4,25.4276084899902,0,0,0,2,25.4002227783203,22.519998550415,26.2600002288818,0,0,3.73617792129517,0,125,4.93300485610962,0,100,25.7875728607178,0,0,0,25.2195510864258,1,0,0,2,27.782844543457,19.7199993133545,25,27.2099990844727,30,10,-5,26.5184345245361,0,0,0,2,26.9887580871582,21.8099994659424,27.9499988555908,0,0,1.00563752651215,0,75,75,75,75,1.26248931884766,0,75,75,75,27.7624397277832,0,0,0,27.5998916625977,1,2,0,0,2,27.3960475921631,20.8699989318848,30,26.8899993896484,30,10,-5,25.7826366424561,0,0,0,2,27.2452354431152,25.8199996948242,46.8400001525879,0,0,1.02029347419739,0,70,70,70,70,1.00134444236755,0,70,70,70,27.1180553436279,0,0,0,26.8863410949707,1,46.0273780822754,0,0,1,7.89550638198853,0,7.89550638198853,0,0,100,0,18.73
2026-08-07 23:15:00,2,0,0,2,25.8338708877564,20.7349996566773,26,25.3299989700317,30,10,-5,21.9316473007203,0,0,0,2,26.07461643219,24.4749994277955,25.8699998855591,0,0,0.628411322832108,0,75,75,75,75,2.07340925931931,0,80,80,80,26.6649580001831,0,0,0,21.68577003479,1,2,0,0,2,24.8588695526123,18.5649995803833,23,43.1800003051758,30,10,-3,21.4616441726685,0,0,0,2,24.7962465286255,22.8599987030029,45.3199977874756,0,0,1.32299917936325,0,75,75,75,75,1.60536587238312,0,70,70,70,25.4773216247559,0,0,0,24.2685747146607,1,0,0,2,0,0,2,25.5946884155274,18.7349996566773,17,17,42,10,-3,25.3040428161621,0,0,0,2,24.7714385986328,18.1999998092652,26.0649995803833,0,0,6.57781291007995,0,60,60,60,7.34361982345581,0,60,60,0,0,100,0,80,25.3223466873169,0,22.8772497177124,424.922058105469,23.0953130722046,426.987731933594,0,0,0,0,0,0,0,2,0,2,25.6274976730347,22.9399995803833,24.664999961853,23,25,10,-6,24.9445142745972,0,2,24.3345289230347,25.4499988555908,26.2249994277955,0,700,400,0,0.403672635555268,0,40,0.618580579757691,0,35,23.8133916854859,0,0,100,0,12.6760063171387,10,38,24.7709636688233,1,24,23,24.3147802352906,0,438.065902709961,0,24.6047325134278,428.4111328125,24.2787885665894,420.743942260743,18,23,0,0,0,18,23.6806793212891,0,427.510208129883,0,0,0,0,2,0,0,2,22.4202566146851,19.3349990844727,23,26,23,31,10,21.25,0,0,0.616997212171555,0,80,0,24.4039392471314,0,0,2,25.4886016845704,14.8949995040894,24,30.8749990463257,30,10,25.8568105697632,22.2449998855591,30.269998550415,0,0,2.90886759757996,0,60,0,25.3097915649414,25.1627149581909,24.9562330245972,2,0,0,2,25.5716495513916,25.0900001525879,25.835000038147,23,21,30,10,24.439998626709,26.2649993896484,0,0,1.47621381282806,0,50,50,50,0,0,25.2133083343506,2,0,0,2,24.3541717529297,21.125,31.2999992370606,23,26,23,30,10,23.3449993133545,24.8449993133545,0,0,0.982020765542984,0,25,25,25,0,0,24.2776870727539,2,0,0,2,23.8369255065918,20.0599994659424,31.1349992752076,26,20,26,30,10,24.1099996566773,24.8799991607666,24.1576662063599,26,0,0,1.46786934137345,0,60,0,0,24.2457008361817,2,0,0,2,25.7191963195801,22.9899997711182,26,26.0549993515015,42,10,-4,25.4422073364258,0,0,0,2,25.4086980819702,22.6049995422363,26.2849988937378,0,0,3.72813415527344,0,125,4.92357873916626,0,100,25.7784032821656,0,0,0,25.2276620864868,1,0,0,2,27.7846727371216,20.0949993133545,25,27.2349996566773,30,10,-5,26.4264316558838,0,0,0,2,26.9727163314819,22.0349988937378,27.9549989700318,0,0,1.00526762008667,0,75,75,75,75,1.2630130648613,0,75,75,75,27.7548732757568,0,0,0,27.5037565231324,1,2,0,0,2,27.4036769866944,20.9899997711182,30,26.8949995040894,30,10,-5,25.6851835250855,0,0,0,2,27.2411861419678,25.8899993896484,46.9049987792969,0,0,1.02017962932587,0,70,70,70,70,1.00071439146996,0,70,70,70,27.1266050338745,0,0,0,26.770625114441,1,46.3252811431885,0,0,1,7.99345302581787,0,7.99345302581787,0,0,100,0,18.5075
2026-08-07 23:30:00,2,0,0,2,25.5822715759277,20.8500003814697,26,25.1800003051758,30,10,-5,21.7333602905273,0,0,0,2,25.7476615905762,24.4099998474121,25.7399997711182,0,0,0.629120588302612,0,75,75,75,75,2.51529574394226,0,80,80,80,26.4427318572998,0,0,0,21.525203704834,1,2,0,0,2,24.6894550323486,18.7399997711182,23,43.1199989318848,30,10,-3,21.2081260681152,0,0,0,2,24.6002082824707,22.8500003814697,45.379997253418,0,0,1.32413017749786,0,75,75,75,75,1.60534274578094,0,70,70,70,25.3156681060791,0,0,0,24.0290508270264,1,0,0,2,0,0,2,25.6153793334961,18.9899997711182,17,17,42,10,-3,25.3168296813965,0,0,0,2,24.788215637207,18.4400005340576,26.0799999237061,0,0,6.58701515197754,0,60,60,60,7.35279607772827,0,60,60,0,0,100,0,80,25.3221626281738,0,22.8681926727295,425.720764160156,23.0862522125244,426.701782226562,0,0,0,0,0,0,0,2,0,2,25.7500476837158,23.0100002288818,24.689998626709,23,25,10,-6,24.9365425109863,0,2,24.3437747955322,25.4499988555908,26.1599998474121,0,700,400,0,0.407495498657227,0,40,0.619446516036987,0,35,23.8620433807373,0,0,100,0,12.508695602417,10,38,24.7829265594482,1,24,23,24.1654300689697,0,438.005920410156,0,24.6923503875732,421.689453125,24.2762813568115,422.190032958984,18,23,0,0,0,18,23.8957595825195,0,425.634063720703,0,0,0,0,2,0,0,2,22.3899593353271,19.3899993896484,23,26,23,31,10,21.2199993133545,0,0,0.617691397666931,0,80,0,24.3629856109619,0,0,2,25.4778137207031,15.0499992370605,24,30.8599987030029,30,10,25.8643608093262,22.2600002288818,30.269998550415,0,0,2.90905439853668,0,60,0,25.3100681304932,25.150562286377,24.9305286407471,2,0,0,2,25.5353698730469,25.0599994659424,25.8400001525879,23,21,30,10,24.4300003051758,26.269998550415,0,0,1.47702795267105,0,50,50,50,0,0,25.2443008422852,2,0,0,2,24.3620357513428,21.1999988555908,31.0999984741211,23,26,23,30,10,23.4200000762939,24.9099998474121,0,0,0.98297905921936,0,25,25,25,0,0,24.2971248626709,2,0,0,2,23.8560848236084,20.2099990844727,30.9599990844727,26,20,26,30,10,24.1700000762939,24.9200000762939,24.1574020385742,26,0,0,1.46722507476807,0,60,0,0,24.2718257904053,2,0,0,2,25.7136249542236,23.0499992370605,26,26.0699996948242,42,10,-4,25.4575901031494,0,0,0,2,25.4188442230225,22.689998626709,26.2899990081787,0,0,3.73853182792664,0,125,4.92975473403931,0,100,25.7676944732666,0,0,0,25.2350521087646,1,0,0,2,27.7713069915771,20.4200000762939,25,27.2399997711182,30,10,-5,26.1445255279541,0,0,0,2,26.807243347168,22.2199993133545,27.939998626709,0,0,1.00776076316833,0,75,75,75,75,1.26588463783264,0,75,75,75,27.7227306365967,0,0,0,27.3542232513428,1,2,0,0,2,27.4090003967285,21.1099987030029,30,26.9099998474121,30,10,-5,25.5989837646484,0,0,0,2,27.2324886322021,25.9099998474121,46.9599990844727,0,0,1.02312982082367,0,70,70,70,70,1.0031875371933,0,70,70,70,27.1300582885742,0,0,0,26.6519813537598,1,49.4361572265625,0,0,1,7.94074058532715,0,7.94074058532715,0,0,100,0,18.285
2026-08-07 23:45:00,2,0,0,2,25.2849922180176,20.9499998092652,26,25,30,10,-5,21.4519948959351,0,0,0,2,25.4774923324585,24.3399991989136,25.5899991989136,0,0,0.625579744577408,0,75,75,75,75,1.61892527341843,0,80,80,80,26.2271203994751,0,0,0,21.1927032470703,1,2,0,0,2,24.5153007507324,18.9049987792969,23,43.0449981689453,30,10,-3,20.8796043395996,0,0,0,2,24.3837289810181,22.8249998092652,45.1599998474121,0,0,1.32373642921448,0,75,75,75,75,1.60456812381745,0,70,70,70,25.1721076965332,0,0,0,23.7864952087403,1,0,0,2,0,0,2,25.6349420547486,19.2849988937378,17,17,42,10,-3,25.3124828338623,0,0,0,2,24.759241104126,18.6799993515015,26.0949993133545,0,0,6.57943272590637,0,60,60,60,7.34963703155518,0,60,60,0,0,100,0,80,25.3227710723877,0,22.8690662384033,423.953735351563,23.0931797027588,424.939010620118,0,0,0,0,0,0,0,2,0,2,25.8685579299927,23.0799999237061,24.7049989700318,23,25,10,-6,24.9376153945923,0,2,24.3519582748413,25.4499988555908,26.1199989318848,0,700,400,0,0.406262412667275,0,40,1.02974992990494,0,35,23.9048967361451,0,0,100,0,12.3697676658631,10,38,24.7893514633179,1,24,23,24.2661056518555,0,434.263412475586,0,24.8043041229248,420.120437622071,24.3238306045532,421.548858642578,18,23,0,0,0,18,23.8824071884155,0,425.600997924805,0,0,0,0,2,0,0,2,22.3697786331177,19.4549989700318,23,26,23,31,10,21.2049989700318,0,0,0.615398228168488,0,80,0,24.334041595459,0,0,2,25.4692335128785,15.0499992370605,24,30.8799991607666,30,10,25.8628749847412,22.2550001144409,30.2649993896484,0,0,2.90840768814087,0,60,0,25.3104372024537,25.159143447876,24.9262447357178,2,0,0,2,25.529751777649,25.1099996566773,25.8400001525879,23,21,30,10,24.4549989700318,26.274998664856,0,0,1.4743275642395,0,50,50,50,0,0,25.2524719238282,2,0,0,2,24.3731136322022,21.3099994659424,30.9349994659424,23,26,23,30,10,23.4949998855591,24.9449996948242,0,0,0.982449442148209,0,25,25,25,0,0,24.3154277801514,2,0,0,2,23.8761577606201,20.3449993133545,30.7649993896485,26,20,26,30,10,24.2299995422364,24.9649991989136,24.1555843353272,26,0,0,1.4679663181305,0,60,0,0,24.2957153320313,2,0,0,2,25.7339792251587,23.1099996566773,26,26.0900001525879,42,10,-4,25.4687404632569,0,0,0,2,25.4238290786744,22.7799997329712,26.3149995803833,0,0,3.73165011405945,0,125,4.92554903030396,0,100,25.7627840042115,0,0,0,25.2389841079712,1,0,0,2,27.7779273986817,20.7299995422364,25,27.25,30,10,-5,26.1601152420044,0,0,0,2,26.818193435669,22.4249992370606,27.939998626709,0,0,1.0027152299881,0,75,75,75,75,1.26352566480637,0,75,75,75,27.7094240188599,0,0,0,27.2802352905274,1,2,0,0,2,27.4162750244141,21.2299995422364,30,26.9200000762939,30,10,-5,25.4804658889771,0,0,0,2,27.2138786315918,25.9799995422364,46.9499988555909,0,0,1.02060782909394,0,70,70,70,70,1.01023781299591,0,70,70,70,27.150936126709,0,0,0,26.536657333374,1,48.0181980133057,0,0,1,7.91666007041932,0,7.91666007041932,0,0,100,0,18.0625
2026-08-08 00:00:00,2,0,0,2,25.0371036529541,21.0100002288818,26,24.8099994659424,30,10,-5,21.1909999847412,0,0,0,2,25.2158069610596,24.25,25.4899997711182,0,0,0.626457154750824,0,75,75,75,75,1.61649930477142,0,80,80,80,25.9900932312012,0,0,0,21.0469436645508,1,2,0,0,2,24.3395023345947,19.0699996948242,23,42.939998626709,30,10,-3,20.6390495300293,0,0,0,2,24.1571578979492,22.8199996948242,45.2700004577637,0,0,1.3223762512207,0,75,75,75,75,1.60460722446442,0,70,70,70,25.0311393737793,0,0,0,23.5493831634521,1,0,0,2,0,0,2,25.6500205993652,19.3699989318848,17,17,42,10,-3,25.3162384033203,0,0,0,2,24.7585334777832,18.939998626709,26.1099987030029,0,0,6.58469009399414,0,60,60,60,7.35835933685303,0,60,60,0,0,100,0,80,25.3183250427246,0,22.8708724975586,423.831695556641,23.0855274200439,426.581970214844,0,0,0,0,0,0,0,2,0,2,25.9780960083008,23.1399993896484,24.7299995422363,23,25,10,-6,24.9259586334229,0,2,24.3634967803955,25.4499988555908,26.0900001525879,0,700,400,0,0.394401401281357,0,40,0.612666428089142,0,35,23.9700527191162,0,0,100,0,12.3052177429199,10,38,24.7952861785889,1,24,23,24.1592216491699,0,435.669311523438,0,24.8101692199707,418.152313232422,24.2860641479492,422.102172851562,18,23,0,0,0,18,23.9929637908936,0,422.884765625,0,0,0,0,2,0,0,2,22.3469543457031,19.5100002288818,23,26,23,31,10,21.1999988555908,0,0,0.616327941417694,0,80,0,24.2824764251709,0,0,2,25.4610633850098,15.1399993896484,24,30.8699989318848,30,10,25.8679523468018,22.269998550415,30.2799987792969,0,0,2.91048502922058,0,60,0,25.3122158050537,25.1734409332275,24.9076843261719,2,0,0,2,25.5175495147705,25.0699996948242,25.8400001525879,23,21,30,10,24.4699993133545,26.269998550415,0,0,1.47699749469757,0,50,50,50,0,0,25.2597332000732,2,0,0,2,24.3818378448486,21.3599987030029,30.769998550415,23,26,23,30,10,23.5499992370605,24.9799995422363,0,0,0.98405247926712,0,25,25,25,0,0,24.3372974395752,2,0,0,2,23.8952598571777,20.5200004577637,30.5799999237061,26,20,26,30,10,24.2899990081787,24.9799995422363,24.1538887023926,26,0,0,1.46743285655975,0,60,0,0,24.318826675415,2,0,0,2,25.7339344024658,23.1599998474121,26,26.1099987030029,42,10,-4,25.4819355010986,0,0,0,2,25.4320659637451,22.8599987030029,26.3400001525879,0,0,3.73623490333557,0,125,4.93173599243164,0,100,25.7552490234375,0,0,0,25.2409915924072,1,0,0,2,27.7666530609131,21.0299987792969,25,27.25,30,10,-5,26.2207584381104,0,0,0,2,26.825927734375,22.6199989318848,27.939998626709,0,0,1.00831913948059,0,75,75,75,75,1.2650021314621,0,75,75,75,27.7042121887207,0,0,0,27.1663017272949,1,2,0,0,2,27.3767185211182,21.3099994659424,30,26.9200000762939,30,10,-5,25.3556118011475,0,0,0,2,27.2039775848389,26.0100002288818,46.9199981689453,0,0,1.02070844173431,0,70,70,70,70,1.00216507911682,0,70,70,70,27.1674137115479,0,0,0,26.5664863586426,1,50.7753295898438,0,0,1,7.80695581436157,0,7.80695581436157,0,0,100,0,17.2
2026-08-08 00:15:00,2,0,0,2,24.7121133804322,21.0549993515015,26,24.6149997711182,30,10,-5,20.873182296753,0,0,0,2,24.9516696929932,24.1649990081787,25.3249988555909,0,0,0.626468360424042,0,75,75,75,75,1.61492556333542,0,80,80,80,25.7469387054443,0,0,0,20.6177453994751,1,2,0,0,2,24.1830930709839,19.1949996948243,23,42.9249992370606,30,10,-3,20.3136587142945,0,0,0,2,23.9442205429077,22.7799997329712,45.2299976348877,0,0,1.3210591673851,0,75,75,75,75,1.6035122871399,0,70,70,70,24.918288230896,0,0,0,23.2897491455078,1,0,0,2,0,0,2,25.6676912307739,19.3949995040894,17,17,42,10,-3,25.2916631698609,0,0,0,2,24.7029857635498,19.1349992752075,26.1800003051758,0,0,6.58686685562134,0,60,60,60,7.49467825889588,0,60,60,0,0,100,0,80,25.3110103607178,0,22.8748092651367,423.929382324219,23.0904817581177,424.094757080078,0,0,0,0,0,0,0,2,0,2,26.1091890335083,23.2099990844727,24.7399997711182,23,25,10,-6,24.9267578125,0,2,24.3726596832276,25.4499988555908,26.0749998092652,0,700,400,0,0.400294393301011,0,40,0.881668180227278,0,35,24.0322437286377,0,0,100,0,12.254976272583,10,38,24.7957181930542,1,24,23,24.379584312439,0,432.143600463867,0,24.7980728149414,419.756866455078,24.2746286392212,421.921112060547,18,23,0,0,0,18,23.9394311904908,0,422.806900024414,0,0,0,0,2,0,0,2,22.3456211090088,19.5599994659424,23,26,23,31,10,21.1999988555908,0,0,0.61819663643837,0,80,0,24.2369270324707,0,0,2,25.4560194015503,15.1399998664856,24,30.8699989318848,30,10,25.8689908981323,22.2849988937378,30.2799987792969,0,0,2.91213703155518,0,60,0,25.3119888305664,25.1276912689209,24.9005451202393,2,0,0,2,25.5425310134888,25.1049995422364,25.8299999237061,23,21,30,10,24.5299997329712,26.2649993896484,0,0,1.47546094655991,0,50,50,50,0,0,25.2482347488404,2,0,0,2,24.3928785324097,21.3499994277954,30.5899991989136,23,26,23,30,10,23.6349992752076,25.0299987792969,0,0,0.984011679887772,0,25,25,25,0,0,24.3530349731446,2,0,0,2,23.909896850586,20.6299991607666,30.4349994659424,26,20,26,30,10,24.3399991989136,25.0199995040894,24.1490888595581,26,0,0,1.468052983284,0,60,0,0,24.3407897949219,2,0,0,2,25.7256021499634,23.2249994277955,26,26.1299991607666,42,10,-4,25.4939775466919,0,0,0,2,25.444450378418,22.9499998092652,26.3649988174439,0,0,3.73587048053741,0,125,4.93382358551025,0,100,25.7525110244751,0,0,0,25.2454462051392,1,0,0,2,27.7630128860474,21.2600002288819,25,27.2550001144409,30,10,-5,26.0760354995728,0,0,0,2,26.7801294326783,22.795000076294,27.9099998474121,0,0,1.00323212146759,0,75,75,75,75,1.2625333070755,0,75,75,75,27.6910066604615,0,0,0,27.0906009674073,1,2,0,0,2,27.3869600296021,21.4299993515015,30,26.939998626709,30,10,-5,25.1875095367432,0,0,0,2,27.1781473159791,26.0299997329712,46.894998550415,0,0,1.02023267745972,0,70,70,70,70,1.00237727165222,0,70,70,70,27.1888990402222,0,0,0,26.4481296539307,1,54.6981410980225,0,0,1,7.94280791282654,0,7.94280791282654,0,0,100,0,17.0425
2026-08-08 00:30:00,2,0,0,2,24.4461040496826,21.0599994659424,26,24.4300003051758,30,10,-5,20.5959720611572,0,0,0,2,24.67551612854,24.0599994659424,25.1999988555908,0,0,0.625702559947968,0,75,75,75,75,1.61801946163177,0,80,80,80,25.5039958953857,0,0,0,20.3016357421875,1,2,0,0,2,23.9874210357666,19.2799987792969,23,42.8999977111816,30,10,-3,20.0562973022461,0,0,0,2,23.7038230895996,22.7299995422363,45.3199996948242,0,0,1.31676173210144,0,75,75,75,75,1.59922242164612,0,70,70,70,24.7476825714111,0,0,0,23.0460968017578,1,0,0,2,0,0,2,25.686653137207,19.7399997711182,17,17,42,10,-3,25.2629013061523,0,0,0,2,24.6500720977783,19.3799991607666,26.1999988555908,0,0,6.6050329208374,0,60,60,60,7.36946249008179,0,60,60,0,0,100,0,80,25.3037261962891,0,22.8731441497803,421.931671142578,23.0989456176758,424.955291748047,0,0,0,0,0,0,0,2,0,2,26.2581253051758,23.2600002288818,24.769998550415,23,25,10,-6,24.9255867004395,0,2,24.3817462921143,25.4799995422363,26.0699996948242,0,700,400,0,0.398647874593735,0,40,0.638925790786743,0,35,24.1031322479248,0,0,100,0,12.0730295181274,10,38,24.7955169677734,1,24,23,24.2655296325684,0,429.863861083984,0,24.8171901702881,418.180267333984,24.2740726470947,420.126220703125,18,23,0,0,0,18,24.0854434967041,0,420.699188232422,0,0,0,0,2,0,0,2,22.3468608856201,19.6000003814697,23,26,23,31,10,21.1999988555908,0,0,0.619746208190918,0,80,0,24.1950836181641,0,0,2,25.4528255462646,15.3299999237061,24,30.8799991607666,30,10,25.8733997344971,22.2899990081787,30.269998550415,0,0,2.91610145568848,0,60,0,25.3156795501709,25.1062469482422,24.8891220092773,2,0,0,2,25.5682239532471,25.1000003814697,25.8499984741211,23,21,30,10,24.519998550415,26.269998550415,0,0,1.47428941726685,0,50,50,50,0,0,25.2323303222656,2,0,0,2,24.400016784668,21.4799995422363,30.4099998474121,23,26,23,30,10,23.6700000762939,25.0699996948242,0,0,0.989394962787628,0,25,25,25,0,0,24.3681983947754,2,0,0,2,23.9239463806152,20.689998626709,30.269998550415,26,20,26,30,10,24.3999996185303,25.0699996948242,24.1439170837402,26,0,0,1.47124886512756,0,60,0,0,24.370361328125,2,0,0,2,25.722541809082,23.2799987792969,26,26.1499996185303,42,10,-4,25.5088005065918,0,0,0,2,25.4542503356934,23.0499992370605,26.3799991607666,0,0,3.74472308158875,0,125,4.93899536132812,0,100,25.7510528564453,0,0,0,25.2520294189453,1,0,0,2,27.7656803131104,21.5200004577637,25,27.2600002288818,30,10,-5,25.9097900390625,0,0,0,2,26.7448444366455,22.939998626709,27.8899993896484,0,0,1.00404357910156,0,75,75,75,75,1.2642560005188,0,75,75,75,27.6774864196777,0,0,0,27.0629863739014,1,2,0,0,2,27.3690319061279,21.5100002288818,30,26.939998626709,30,10,-5,25.056209564209,0,0,0,2,27.1608409881592,26.0699996948242,46.9199981689453,0,0,1.02321696281433,0,70,70,70,70,1.00176584720612,0,70,70,70,27.2068290710449,0,0,0,26.42236328125,1,54.2448272705078,0,0,1,8.15848064422607,0,8.15848064422607,0,0,100,0,16.885
2026-08-08 00:45:00,2,0,0,2,24.1737966537476,21.0499992370606,26,24.25,30,10,-5,20.3391342163086,0,0,0,2,24.425482749939,23.9349994659424,25.0599994659424,0,0,0.625960320234299,0,75,75,75,75,2.4989681839943,0,80,80,80,25.2681245803833,0,0,0,20.1291408538819,1,2,0,0,2,23.7858476638794,19.3699998855591,23,42.8649978637696,30,10,-3,19.9124126434326,0,0,0,2,23.4866056442261,22.6799993515015,44.984998703003,0,0,1.48645722866059,0,75,75,75,75,1.59949028491974,0,70,70,70,24.4997062683106,0,0,0,22.817967414856,1,0,0,2,0,0,2,25.7051820755005,19.8999996185303,17,17,42,10,-3,25.256106376648,0,0,0,2,24.6393556594849,19.4549999237061,26.2099990844727,0,0,6.57868337631226,0,60,60,60,7.36660957336426,0,60,60,0,0,100,0,80,25.2944765090942,0,22.873613357544,421.987609863281,23.0920181274414,422.668777465821,0,0,0,0,0,0,0,2,0,2,26.4081344604492,23.3299999237061,24.7899990081787,23,25,10,-6,24.9087581634522,0,2,24.3904876708985,25.4749994277954,26.0599994659424,0,700,400,0,0.402475476264954,0,40,0.757496565580368,0,35,24.1651868820191,0,0,100,0,11.9955840110779,10,38,24.7893514633179,1,24,23,24.1622714996338,0,427.912826538086,0,24.806697845459,417.452255249024,24.2721300125123,420.550582885742,18,23,0,0,0,18,24.0897092819214,0,419.601455688477,0,0,0,0,2,0,0,2,22.3563404083252,19.6549997329712,23,26,23,31,10,21.2099990844727,0,0,0.616797715425492,0,80,0,24.1434192657471,0,0,2,25.4463996887208,15.409999370575,24,30.8899993896484,30,10,25.8748216629029,22.3049993515015,30.2849988937378,0,0,2.91141188144684,0,60,0,25.319486618042,25.0919561386109,24.8677062988282,2,0,0,2,25.5596723556519,25.1249990463257,25.8449993133545,23,21,30,10,24.5449991226196,26.2799987792969,0,0,1.47615998983384,0,50,50,50,0,0,25.2284851074219,2,0,0,2,24.4086923599243,21.5099992752075,30.2749996185303,23,26,23,30,10,23.7449989318848,25.0900001525879,0,0,0.986181288957596,0,25,25,25,0,0,24.382511138916,2,0,0,2,23.9372491836548,20.8100004196167,30.1299991607666,26,20,26,30,10,24.4549989700318,25.0949993133545,24.1389293670655,26,0,0,1.46874696016312,0,60,0,0,24.3940553665161,2,0,0,2,25.6841459274292,23.3499994277955,26,26.1750001907349,42,10,-4,25.5115537643433,0,0,0,2,25.4662075042725,23.1199998855591,26.3949995040894,0,0,3.73315513134003,0,125,4.9273591041565,0,100,25.7537469863892,0,0,0,25.2497882843018,1,0,0,2,27.7356996536255,21.7399997711182,25,27.2550001144409,30,10,-5,26.0079402923584,0,0,0,2,26.7076673507691,23.0999994277954,27.859998703003,0,0,1.00218391418457,0,75,75,75,75,1.26176190376282,0,75,75,75,27.6600160598755,0,0,0,26.9143390655518,1,2,0,0,2,27.2714576721192,21.6149997711182,30,26.9349994659424,30,10,-5,24.9277420043946,0,0,0,2,27.1540575027466,26.0899991989136,46.9599990844727,0,0,1.02115994691849,0,70,70,70,70,0.999418407678603,0,70,70,70,27.2157802581787,0,0,0,26.5106201171875,1,51.4898262023926,0,0,1,8.06630277633667,0,8.06630277633667,0,0,100,0,16.7275
2026-08-08 01:00:00,2,0,0,2,23.8929328918457,21.0299987792969,26,24.0599994659424,30,10,-5,20.1687107086182,0,0,0,2,24.1709136962891,23.8500003814697,24.9099998474121,0,0,0.626279950141907,0,75,75,75,75,1.61623191833496,0,80,80,80,25.0312995910645,0,0,0,20.0188541412354,1,2,0,0,2,23.5933227539062,19.4599990844727,23,42.7999992370605,30,10,-3,19.7875308990479,0,0,0,2,23.2890911102295,22.6099987030029,44.8999977111816,0,0,1.62615692615509,0,75,75,75,75,1.59463632106781,0,70,70,70,24.3056201934814,0,0,0,22.5900707244873,1,0,0,2,0,0,2,25.7210941314697,20,17,17,42,10,-3,25.247838973999,0,0,0,2,24.6398792266846,19.75,26.2399997711182,0,0,6.59711074829102,0,60,60,60,7.3664722442627,0,60,60,0,0,100,0,80,25.2815971374512,0,22.8709831237793,421.858703613281,23.0916728973389,422.617492675781,0,0,0,0,0,0,0,2,0,2,26.5353660583496,23.3699989318848,24.8199996948242,23,25,10,-6,24.9025974273682,0,2,24.4038391113281,25.4799995422363,26.0599994659424,0,700,400,0,0.399049282073975,0,40,0.906416058540344,0,35,24.2097816467285,0,0,100,0,11.9969539642334,10,38,24.7824745178223,1,24,23,24.1603775024414,0,427.796905517578,0,24.7953281402588,417.023223876953,24.2791366577148,421.547607421875,18,23,0,0,0,18,24.0974903106689,0,419.334808349609,0,0,0,0,2,0,0,2,22.3598613739014,19.689998626709,23,26,23,31,10,21.2199993133545,0,0,0.618568003177643,0,80,0,24.0843029022217,0,0,2,25.4397563934326,15.6300001144409,24,30.8899993896484,30,10,25.8782215118408,22.3099994659424,30.2799987792969,0,0,2.91228437423706,0,60,0,25.3234844207764,25.0562286376953,24.8520050048828,2,0,0,2,25.5290584564209,25.1399993896484,25.8400001525879,23,21,30,10,24.5799999237061,26.2799987792969,0,0,1.47450792789459,0,50,50,50,0,0,25.2568187713623,2,0,0,2,24.4197082519531,21.6000003814697,30.0999984741211,23,26,23,30,10,23.7899990081787,25.1299991607666,0,0,0.984962582588196,0,25,25,25,0,0,24.3892650604248,2,0,0,2,23.9543037414551,21.0200004577637,29.9799995422363,26,20,26,30,10,24.5,25.1299991607666,24.1345977783203,26,0,0,1.46932208538055,0,60,0,0,24.4106101989746,2,0,0,2,25.7048511505127,23.4200000762939,26,26.189998626709,42,10,-4,25.5124607086182,0,0,0,2,25.4662857055664,23.1999988555908,26.4200000762939,0,0,3.74319839477539,0,125,4.94450664520264,0,100,25.7488574981689,0,0,0,25.2461719512939,1,0,0,2,27.7174510955811,21.9499988555908,25,27.25,30,10,-5,26.054801940918,0,0,0,2,26.6469383239746,23.269998550415,27.8299999237061,0,0,1.00554728507996,0,75,75,75,75,1.26239967346191,0,75,75,75,27.649450302124,0,0,0,26.7120628356934,1,2,0,0,2,27.224100112915,21.6999988555908,30,26.939998626709,30,10,-5,24.7973384857178,0,0,0,2,27.135217666626,26.1199989318848,47,0,0,1.02040660381317,0,70,70,70,70,1.00191366672516,0,70,70,70,27.2254791259766,0,0,0,26.5722312927246,1,47.8255424499512,0,0,1,7.81417465209961,0,7.81417465209961,0,0,100,0,16.57
2026-08-08 01:15:00,2,0,0,2,23.6465387344361,20.9949998855591,26,23.8649997711182,30,10,-5,19.9196681976319,0,0,0,2,23.9169673919678,23.7200002670288,24.7749996185303,0,0,0.623644977807999,0,75,75,75,75,1.61431705951691,0,80,80,80,24.7965984344482,0,0,0,19.728518486023,1,2,0,0,2,23.3979654312134,19.5149993896485,23,42.7600002288819,30,10,-3,19.5860242843628,0,0,0,2,23.0658578872681,22.545000076294,45.1599998474121,0,0,1.79880785942078,0,75,75,75,75,1.59870725870133,0,70,70,70,24.1250638961792,0,0,0,22.3700618743897,1,0,0,2,0,0,2,25.7384614944458,20.1849994659424,17,17,42,10,-3,25.2450170516968,0,0,0,2,24.6265134811402,19.8249998092651,26.2799987792969,0,0,6.5755786895752,0,60,60,60,7.64738368988038,0,60,60,0,0,100,0,80,25.2718801498414,0,22.8731451034546,421.835220336914,23.0949764251709,423.857345581055,0,0,0,0,0,0,0,2,0,2,26.6702928543091,23.4449996948242,24.835000038147,23,25,10,-6,24.9023694992066,0,2,24.4285535812378,25.5049991607666,26.0699996948242,0,700,400,0,0.398707434535027,0,40,1.27759295701981,0,35,24.2515754699707,0,0,100,0,11.7985095977783,10,38,24.7782983779907,1,24,23,24.1946859359741,0,426.596343994141,0,24.907753944397,417.780731201172,24.2777681350708,417.843200683594,18,23,0,0,0,18,24.1890869140625,0,414.894790649415,0,0,0,0,2,0,0,2,22.365364074707,19.7199993133545,23,26,23,31,10,21.2249994277954,0,0,0.618073910474777,0,80,0,24.0197954177856,0,0,2,25.4369888305664,15.7049994468689,24,30.8849992752075,30,10,25.8812294006348,22.3449993133545,30.2999992370605,0,0,2.91130125522614,0,60,0,25.3264074325562,25.0512313842774,24.8470096588135,2,0,0,2,25.5517101287842,25.1349992752075,25.8400001525879,23,21,30,10,24.6449995040894,26.2899990081787,0,0,1.47733128070831,0,50,50,50,0,0,25.2456932067871,2,0,0,2,24.4309492111207,21.7299995422363,29.9849987030029,23,26,23,30,10,23.8599996566773,25.1799993515015,0,0,0.983491897583008,0,25,25,25,0,0,24.3988885879517,2,0,0,2,23.9711055755615,21.0799999237061,29.8449993133545,26,20,26,30,10,24.5549993515015,25.1399993896484,24.1311559677124,26,0,0,1.47024667263031,0,60,0,0,24.428484916687,2,0,0,2,25.6865758895874,23.4899997711182,26,26.1949987411499,42,10,-4,25.5221195220947,0,0,0,2,25.4798374176026,23.2749996185303,26.4200000762939,0,0,3.73140645027161,0,125,4.9306812286377,0,100,25.7519836425781,0,0,0,25.2484502792358,1,0,0,2,27.7013473510743,22.1399993896485,25,27.25,30,10,-5,25.9918956756592,0,0,0,2,26.6064443588257,23.3899993896485,27.8149995803833,0,0,1.00208795070649,0,75,75,75,75,1.26248931884766,0,75,75,75,27.6368427276612,0,0,0,26.6696758270264,1,2,0,0,2,27.2347240447998,21.7899999618531,30,26.9349994659424,30,10,-5,24.6822185516358,0,0,0,2,27.0828695297241,26.1499996185303,47.0049991607666,0,0,1.01775735616684,0,70,70,70,70,0.999446988105774,0,70,70,70,27.2368879318238,0,0,0,26.4933767318726,1,52.3194160461426,0,0,1,7.7293472290039,0,7.7293472290039,0,0,100,0,16.415
2026-08-08 01:30:00,2,0,0,2,23.3673877716064,20.9499988555908,26,23.6999988555908,30,10,-5,19.6613540649414,0,0,0,2,23.6703701019287,23.6099987030029,24.6299991607666,0,0,0.624467313289642,0,75,75,75,75,1.6128101348877,0,80,80,80,24.5783042907715,0,0,0,19.3956108093262,1,2,0,0,2,23.2159976959229,19.5699996948242,23,42.7399978637695,30,10,-3,19.221378326416,0,0,0,2,22.8907070159912,22.4799995422363,45.2000007629395,0,0,1.3153430223465,0,75,75,75,75,1.60023832321167,0,70,70,70,23.952657699585,0,0,0,22.1355075836182,1,0,0,2,0,0,2,25.7559356689453,20.2099990844727,17,17,42,10,-3,25.2033367156982,0,0,0,2,24.5730590820312,19.9899997711182,26.2999992370605,0,0,6.59735870361328,0,60,60,60,7.36156511306763,0,60,60,0,0,100,0,80,25.262580871582,0,22.8816547393799,421.799835205078,23.0935726165771,422.823333740234,0,0,0,0,0,0,0,2,0,2,26.8254795074463,23.5,24.8699989318848,23,25,10,-6,24.9163837432861,0,2,24.4431324005127,25.5100002288818,26.0799999237061,0,700,400,0,0.397318571805954,0,40,1.4450159072876,0,35,24.3008251190186,0,0,100,0,11.7846441268921,10,38,24.7816200256348,1,24,23,24.5817852020264,0,425.817749023438,0,24.9179420471191,418.310546875,24.2808532714844,417.85546875,18,23,0,0,0,18,24.0848140716553,0,414.492340087891,0,0,0,0,2,0,0,2,22.3612079620361,19.75,23,26,23,31,10,21.2299995422363,0,0,0.619455635547638,0,80,0,23.9980754852295,0,0,2,25.4364986419678,15.6700000762939,24,30.8899993896484,30,10,25.8804416656494,22.3599987030029,30.2999992370605,0,0,2.91178393363953,0,60,0,25.3315372467041,25.0062255859375,24.8548603057861,2,0,0,2,25.5751094818115,25.1700000762939,25.8400001525879,23,21,30,10,24.7099990844727,26.2799987792969,0,0,1.47813594341278,0,50,50,50,0,0,25.2360038757324,2,0,0,2,24.4475994110107,21.8899993896484,29.8499984741211,23,26,23,30,10,23.9099998474121,25.1999988555908,0,0,0.981516420841217,0,25,25,25,0,0,24.4084663391113,2,0,0,2,23.9883041381836,21.1599998474121,29.6999988555908,26,20,26,30,10,24.6000003814697,25.1800003051758,24.1255626678467,26,0,0,1.4684089422226,0,60,0,0,24.4414443969727,2,0,0,2,25.6969013214111,23.5399990081787,26,26.1999988555908,42,10,-4,25.5500411987305,0,0,0,2,25.4892864227295,23.3699989318848,26.4300003051758,0,0,3.74011182785034,0,125,4.93865489959717,0,100,25.7520866394043,0,0,0,25.2492065429688,1,0,0,2,27.6839084625244,22.3299999237061,25,27.25,30,10,-5,26.0337867736816,0,0,0,2,26.5652942657471,23.519998550415,27.7799987792969,0,0,1.00478446483612,0,75,75,75,75,1.26269149780273,0,75,75,75,27.629997253418,0,0,0,26.5931415557861,1,2,0,0,2,27.2818012237549,21.8699989318848,30,26.9200000762939,30,10,-5,24.52024269104,0,0,0,2,27.0375099182129,26.1700000762939,47,0,0,1.02145528793335,0,70,70,70,70,1.0015914440155,0,70,70,70,27.2527885437012,0,0,0,26.2896633148193,1,48.9164085388184,0,0,1,7.57122945785522,0,7.57122945785522,0,0,100,0,16.26
