2026-08-08 01:45:00,2,0,0,2,23.1609382629395,20.8899993896485,26,23.5299997329712,30,10,-5,19.4530010223389,0,0,0,2,23.4143314361572,23.4849987030029,24.5049991607666,0,0,0.62589430809021,0,75,75,75,75,1.64827871322632,0,80,80,80,24.3400564193726,0,0,0,19.1873502731324,1,2,0,0,2,23.0461320877076,19.6099996566773,23,42.734998703003,30,10,-3,18.8252401351929,0,0,0,2,22.6746425628662,22.4099988937378,45.0899982452393,0,0,1.31297808885575,0,75,75,75,75,1.59995645284653,0,70,70,70,23.7516698837281,0,0,0,21.9082536697388,1,0,0,2,0,0,2,25.7720270156861,20.3899993896485,17,17,42,10,-3,25.1905450820923,0,0,0,2,24.5456857681275,20.1249990463257,26.3149995803833,0,0,6.58210062980652,0,60,60,60,7.35218977928161,0,60,60,0,0,100,0,80,25.260293006897,0,22.8719720840455,420.869186401367,23.0936651229859,422.051696777344,0,0,0,0,0,0,0,2,0,2,26.9467859268189,23.5599994659424,24.8899993896485,23,25,10,-6,24.9147071838379,0,2,24.4527540206909,25.5349988937378,26.085000038147,0,700,400,0,0.399545878171921,0,40,1.44123405218125,0,35,24.312967300415,0,0,100,0,11.7159843444824,10,38,24.7799940109253,1,24,23,24.46852684021,0,423.723251342773,0,24.7998676300049,416.956848144531,24.2224531173706,418.214019775391,18,23,0,0,0,18,24.0778408050537,0,414.670715332032,0,0,0,0,2,0,0,2,22.3515949249268,19.7600002288819,23,26,23,31,10,21.2249994277954,0,0,0.617517858743668,0,80,0,23.9532909393311,0,0,2,25.4305191040039,15.8949995040894,24,30.8899993896484,30,10,25.8831949234009,22.3749990463257,30.3049993515015,0,0,2.91064178943634,0,60,0,25.3316268920899,25.0140819549561,24.8377323150635,2,0,0,2,25.5830030441284,25.1449995040894,25.854998588562,23,21,30,10,24.7099990844727,26.2849988937378,0,0,1.47658002376556,0,50,50,50,0,0,25.2322387695313,2,0,0,2,24.4597396850586,21.8699989318848,29.6999998092652,23,26,23,30,10,23.9649991989136,25.2249994277954,0,0,0.983875691890717,0,25,25,25,0,0,24.4122514724732,2,0,0,2,24.0032320022583,21.2649993896485,29.5749988555909,26,20,26,30,10,24.6349992752076,25.2199993133545,24.1191177368164,26,0,0,1.46945387125016,0,60,0,0,24.4502677917481,2,0,0,2,25.7005834579468,23.6199998855591,26,26.2249994277954,42,10,-4,25.5476770401001,0,0,0,2,25.4976043701172,23.4199991226196,26.4349994659424,0,0,3.73395431041718,0,125,5.24672961235047,0,100,25.7524318695069,0,0,0,25.2505960464478,1,0,0,2,27.6646957397461,22.5049991607666,25,27.2199993133545,30,10,-5,25.9426870346069,0,0,0,2,26.5323266983033,23.6549987792969,27.7399997711182,0,0,1.00071507692337,0,75,75,75,75,1.26092797517777,0,75,75,75,27.5990371704102,0,0,0,26.4936714172364,1,2,0,0,2,27.2592992782593,21.960000038147,30,26.9300003051758,30,10,-5,24.4104118347168,0,0,0,2,26.9889898300171,26.189998626709,47.0799980163575,0,0,1.01828747987748,0,70,70,70,70,0.99984607100487,0,70,70,70,27.2498683929444,0,0,0,26.2415981292725,1,58.0468254089356,0,0,1,7.72199296951294,0,7.72199296951294,0,0,100,0,16.105
2026-08-08 02:00:00,2,0,0,2,22.902551651001,20.8299999237061,26,23.3699989318848,30,10,-5,19.3336334228516,0,0,0,2,23.166841506958,23.3599987030029,24.3500003814697,0,0,0.622758388519287,0,75,75,75,75,1.62655532360077,0,80,80,80,24.1032295227051,0,0,0,19.0992469787598,1,2,0,0,2,22.8737163543701,19.6499996185303,23,42.7700004577637,30,10,-3,18.6627616882324,0,0,0,2,22.4543113708496,22.3599987030029,44.9899978637695,0,0,1.64376187324524,0,75,75,75,75,1.60126924514771,0,70,70,70,23.5807590484619,0,0,0,21.6869888305664,1,0,0,2,0,0,2,25.7879543304443,20.5699996948242,17,17,42,10,-3,25.1847610473633,0,0,0,2,24.532922744751,20.3199996948242,26.3299999237061,0,0,6.59196519851685,0,60,60,60,7.95452213287354,0,60,60,0,0,100,0,80,25.2519702911377,0,22.8736343383789,419.843780517578,23.0881519317627,421.592559814453,0,0,0,0,0,0,0,2,0,2,27.0631656646729,23.6199989318848,24.9300003051758,23,25,10,-6,24.91748046875,0,2,24.469181060791,25.5499992370605,26.0999984741211,0,700,400,0,0.395407915115356,0,40,0.619805097579956,0,35,24.3330879211426,0,0,100,0,11.7580432891846,10,38,24.7756843566895,1,24,23,24.4789447784424,0,423.763092041016,0,24.7139911651611,418.344116210938,24.1843376159668,418.045227050781,18,23,0,0,0,18,24.093074798584,0,415.111938476562,0,0,0,0,2,0,0,2,22.33957862854,19.7700004577637,23,26,23,31,10,21.2199993133545,0,0,0.615041017532349,0,80,0,23.9050827026367,0,0,2,25.4271945953369,15.9799995422363,24,30.8799991607666,30,10,25.8864669799805,22.3899993896484,30.2999992370605,0,0,2.91234683990479,0,60,0,25.3350772857666,25.0062255859375,24.8263149261475,2,0,0,2,25.5907249450684,25.1399993896484,25.8499984741211,23,21,30,10,24.7199993133545,26.2899990081787,0,0,1.47877860069275,0,50,50,50,0,0,25.2286071777344,2,0,0,2,24.4704170227051,21.9799995422363,29.5499992370605,23,26,23,30,10,24.0299987792969,25.25,0,0,0.983607828617096,0,25,25,25,0,0,24.4156723022461,2,0,0,2,24.0175628662109,21.3799991607666,29.4499988555908,26,20,26,30,10,24.689998626709,25.25,24.1140956878662,26,0,0,1.46691179275513,0,60,0,0,24.4651679992676,2,0,0,2,25.6937484741211,23.6700000762939,26,26.2399997711182,42,10,-4,25.5364646911621,0,0,0,2,25.5080642700195,23.5100002288818,26.4499988555908,0,0,3.73846173286438,0,125,4.93832588195801,0,100,25.7546253204346,0,0,0,25.2508544921875,1,0,0,2,27.6347980499268,22.6700000762939,25,27.2099990844727,30,10,-5,26.0496520996094,0,0,0,2,26.5010032653809,23.7399997711182,27.7099990844727,0,0,1.00147068500519,0,75,75,75,75,1.2595956325531,0,75,75,75,27.5810298919678,0,0,0,26.4050731658936,1,2,0,0,2,27.2661590576172,22.0699996948242,30,26.9300003051758,30,10,-5,24.3415374755859,0,0,0,2,26.9469146728516,26.2099990844727,47.1100006103516,0,0,1.01806664466858,0,70,70,70,70,1.00057852268219,0,70,70,70,27.2464752197266,0,0,0,26.0993824005127,1,49.0459403991699,0,0,1,7.89132785797119,0,7.89132785797119,0,0,100,0,15.95
2026-08-08 02:15:00,2,0,0,2,22.7372369766236,20.7649993896485,26,23.1999998092652,30,10,-5,19.2554578781128,0,0,0,2,22.9144439697266,23.2549991607666,24.2399988174439,0,0,0.626569926738739,0,75,75,75,75,1.64507639408112,0,80,80,80,23.8814516067505,0,0,0,18.9751625061035,1,2,0,0,2,22.6799631118774,19.6599998474121,23,42.7749996185303,30,10,-3,18.5258340835572,0,0,0,2,22.2564334869385,22.2949991226196,45.3099994659424,0,0,1.31579691171646,0,75,75,75,75,1.59994548559189,0,70,70,70,23.3820867538452,0,0,0,21.4893875122071,1,0,0,2,0,0,2,25.7999200820923,20.6099996566773,17,17,42,10,-3,25.1689186096191,0,0,0,2,24.5239791870118,20.4149999618531,26.335000038147,0,0,6.59173250198365,0,60,60,60,7.64486002922058,0,60,60,0,0,100,0,80,25.240387916565,0,22.8799352645874,420.901504516601,23.0933437347412,421.740203857422,0,0,0,0,0,0,0,2,0,2,27.1254119873047,23.6699991226197,24.9449987411499,23,25,10,-6,24.9088792800903,0,2,24.4860363006592,25.5499992370605,26.104998588562,0,700,400,0,0.397077322006226,0,40,0.67774310708046,0,35,24.3546266555786,0,0,100,0,11.6479110717774,10,38,24.7728452682495,1,24,23,24.5780124664307,0,421.697463989258,0,24.6460962295533,417.932189941406,24.0786113739014,418.771499633789,18,23,0,0,0,18,24.0869026184082,0,412.220977783203,0,0,0,0,2,0,0,2,22.3324718475342,19.7849988937378,23,26,23,31,10,21.2199993133545,0,0,0.619738250970841,0,80,0,23.8765716552735,0,0,2,25.4240913391113,16.0149993896485,24,30.8999996185303,30,10,25.8849220275879,22.3949995040894,30.3099994659424,0,0,2.91094863414765,0,60,0,25.3386917114258,24.9640855789185,24.8198928833008,2,0,0,2,25.6004524230957,25.1549997329712,25.8499984741211,23,21,30,10,24.7399997711182,26.2899990081787,0,0,1.47919523715973,0,50,50,50,0,0,25.2212734222413,2,0,0,2,24.4833288192749,22.0799989700317,29.4449996948243,23,26,23,30,10,24.0749998092652,25.2899990081787,0,0,0.983221650123596,0,25,25,25,0,0,24.4177236557007,2,0,0,2,24.0336542129517,21.4849996566773,29.314998626709,26,20,26,30,10,24.7349996566773,25.2499990463257,24.1115884780884,26,0,0,1.47158241271973,0,60,0,0,24.4784440994263,2,0,0,2,25.6993808746338,23.7399997711182,26,26.2399997711182,42,10,-4,25.5482702255249,0,0,0,2,25.5137100219727,23.5749988555908,26.4549989700318,0,0,3.73575961589813,0,125,4.9338026046753,0,100,25.75514793396,0,0,0,25.2494125366211,1,0,0,2,27.6020641326904,22.8249988555908,25,27.1949987411499,30,10,-5,25.9692659378052,0,0,0,2,26.462984085083,23.8800001144409,27.6799993515015,0,0,1.00291967391968,0,75,75,75,75,1.26267677545548,0,75,75,75,27.5573797225952,0,0,0,26.3361501693726,1,2,0,0,2,27.2472848892212,22.1449995040894,30,26.914999961853,30,10,-5,24.2835426330567,0,0,0,2,26.919924736023,26.2149991989136,47.1549987792969,0,0,1.01961016654969,0,70,70,70,70,0.999453425407411,0,70,70,70,27.2479562759399,0,0,0,26.0595760345459,1,52.8001766204834,0,0,1,7.79823517799378,0,7.79823517799378,0,0,100,0,15.7925
2026-08-08 02:30:00,2,0,0,2,22.5654983520508,20.7099990844727,26,23.0599994659424,30,10,-5,19.012300491333,0,0,0,2,22.6567573547363,23.1399993896484,24.1099987030029,0,0,0.621236801147461,0,75,75,75,75,1.62751531600952,0,80,80,80,23.6897068023682,0,0,0,18.6731605529785,1,2,0,0,2,22.5047359466553,19.6800003051758,23,42.8099975585938,30,10,-3,18.3226413726807,0,0,0,2,22.0428943634033,22.2299995422363,45.0999984741211,0,0,1.3141987323761,0,75,75,75,75,1.59685981273651,0,70,70,70,23.2061080932617,0,0,0,21.2932300567627,1,0,0,2,0,0,2,25.8130702972412,20.6999988555908,17,17,42,10,-3,25.1502799987793,0,0,0,2,24.5015411376953,20.6599998474121,26.3599987030029,0,0,6.60398960113525,0,60,60,60,7.57213401794434,0,60,60,0,0,100,0,80,25.2324714660645,0,22.8734474182129,419.905670166016,23.0925331115723,420.645538330078,0,0,0,0,0,0,0,2,0,2,27.2640247344971,23.7299995422363,24.9599990844727,23,25,10,-6,24.9051342010498,0,2,24.4956035614014,25.5599994659424,26.1099987030029,0,700,400,0,0.396747201681137,0,40,1.44090843200684,0,35,24.3837223052979,0,0,100,0,11.4307899475098,10,38,24.7672386169434,1,24,23,24.5682373046875,0,421.101684570312,0,24.702299118042,413.674377441406,24.1829395294189,413.853332519531,18,23,0,0,0,18,24.0700740814209,0,412.690185546875,0,0,0,0,2,0,0,2,22.33957862854,19.7999992370605,23,26,23,31,10,21.2299995422363,0,0,0.619164168834686,0,80,0,23.8147945404053,0,0,2,25.423454284668,16.1000003814697,24,30.8899993896484,30,10,25.8855037689209,22.4200000762939,30.3299999237061,0,0,2.90701150894165,0,60,0,25.3409194946289,24.9762268066406,24.8063373565674,2,0,0,2,25.6450271606445,25.1599998474121,25.8499984741211,23,21,30,10,24.7899990081787,26.2999992370605,0,0,1.47777652740479,0,50,50,50,0,0,25.1927547454834,2,0,0,2,24.4938297271729,22.189998626709,29.3199996948242,23,26,23,30,10,24.1399993896484,25.3199996948242,0,0,0.982127547264099,0,25,25,25,0,0,24.4202728271484,2,0,0,2,24.0496387481689,21.6000003814697,29.2099990844727,26,20,26,30,10,24.7600002288818,25.2999992370605,24.1074848175049,26,0,0,1.46813690662384,0,60,0,0,24.5004577636719,2,0,0,2,25.6972846984863,23.7799987792969,26,26.2399997711182,42,10,-4,25.5370903015137,0,0,0,2,25.5228862762451,23.6599998474121,26.4699993133545,0,0,3.74801135063171,0,125,4.94563293457031,0,100,25.7572784423828,0,0,0,25.25075340271,1,0,0,2,27.5736560821533,22.9899997711182,25,27.1800003051758,30,10,-5,25.8749580383301,0,0,0,2,26.4229049682617,24.0100002288818,27.6399993896484,0,0,1.00387752056122,0,75,75,75,75,1.26316654682159,0,75,75,75,27.5231094360352,0,0,0,26.24684715271,1,2,0,0,2,27.2145900726318,22.189998626709,30,26.9300003051758,30,10,-5,24.2059783935547,0,0,0,2,26.9234085083008,26.2199993133545,47.2000007629395,0,0,1.02128219604492,0,70,70,70,70,0.999950170516968,0,70,70,70,27.2423133850098,0,0,0,26.0179271697998,1,58.8293571472168,0,0,1,7.73884010314941,0,7.73884010314941,0,0,100,0,15.635
2026-08-08 02:45:00,2,0,0,2,22.2645530700684,20.6399993896484,26,22.8899993896485,30,10,-5,18.8130950927735,0,0,0,2,22.4242630004883,23.0299997329712,23.984998703003,0,0,0.623310327529907,0,75,75,75,75,1.62280923128128,0,80,80,80,23.4245166778564,0,0,0,18.5086793899537,1,2,0,0,2,22.3114805221558,19.6799993515015,23,42.7799987792969,30,10,-3,18.2756414413453,0,0,0,2,21.8429536819458,22.1699991226196,45.2399997711182,0,0,1.34984934329987,0,75,75,75,75,1.59947901964188,0,70,70,70,23.0228052139282,0,0,0,21.1133451461792,1,0,0,2,0,0,2,25.8255033493042,20.8599996566773,17,17,42,10,-3,25.1487922668457,0,0,0,2,24.4971704483033,20.6800003051758,26.3849992752075,0,0,6.59075498580933,0,60,60,60,7.96603536605835,0,60,60,0,0,100,0,80,25.2200107574463,0,22.8716230392456,419.982666015625,23.093641281128,420.636138916016,0,0,0,0,0,0,0,2,0,2,27.3380088806153,23.7799987792969,24.9899997711182,23,25,10,-6,24.9019842147827,0,2,24.5059490203858,25.5749998092652,26.1449995040894,0,700,400,0,0.395531296730042,0,40,0.890732795000077,0,35,24.41295337677,0,0,100,0,11.3347535133362,10,38,24.7550611495972,1,24,23,24.3652467727661,0,418.72006225586,0,24.9089040756226,414.172134399415,24.1677198410034,412.459259033203,18,23,0,0,0,18,24.1937246322632,0,411.858673095703,0,0,0,0,2,0,0,2,22.3434429168702,19.8149995803833,23,26,23,31,10,21.2249994277954,0,0,0.619231045246124,0,80,0,23.7595005035401,0,0,2,25.4200506210328,16.210000038147,24,30.8949995040894,30,10,25.887375831604,22.4349994659424,30.3249998092652,0,0,2.90655136108399,0,60,0,25.3409147262573,24.9326705932618,24.7892112731934,2,0,0,2,25.643051147461,25.1849994659424,25.8449993133545,23,21,30,10,24.7799997329712,26.2899990081787,0,0,1.47674012184143,0,50,50,50,0,0,25.1908941268921,2,0,0,2,24.5050640106201,22.2249994277954,29.2049999237061,23,26,23,30,10,24.1799993515015,25.3449993133545,0,0,0.983292877674103,0,25,25,25,0,0,24.4226598739624,2,0,0,2,24.066071510315,21.6849994659424,29.0899991989136,26,20,26,30,10,24.7999992370606,25.2999992370606,24.1045246124268,26,0,0,1.47182297706604,0,60,0,0,24.5075063705445,2,0,0,2,25.6858997344971,23.8449993133545,26,26.2550001144409,42,10,-4,25.539475440979,0,0,0,2,25.5308103561401,23.7249994277954,26.4749994277954,0,0,3.73837172985077,0,125,4.93827557563782,0,100,25.7602739334107,0,0,0,25.2442321777344,1,0,0,2,27.4696769714356,23.0949993133545,25,27.170000076294,30,10,-5,26.5302047729493,0,0,0,2,26.3924083709717,24.0699996948242,27.5949993133545,0,0,1.00312572717667,0,75,75,75,75,1.26242905855179,0,75,75,75,27.5166721343994,0,0,0,26.1054677963257,1,2,0,0,2,27.1136636734009,22.2699995040894,30,26.9099998474121,30,10,-5,24.1292095184327,0,0,0,2,26.8939952850342,26.2299995422363,47.2849998474121,0,0,1.01892793178559,0,70,70,70,70,0.998184144496918,0,70,70,70,27.2205228805542,0,0,0,26.0791101455689,1,55.902479171753,0,0,1,7.78783345222474,0,7.78783345222474,0,0,100,0,15.4775
2026-08-08 03:00:00,2,0,0,2,22.0364379882812,20.5499992370605,26,22.7099990844727,30,10,-5,18.6794929504395,0,0,0,2,22.2011070251465,22.8999996185303,23.8299999237061,0,0,0.622332572937012,0,75,75,75,75,1.61551821231842,0,80,80,80,23.2157325744629,0,0,0,18.418436050415,1,2,0,0,2,22.1135787963867,19.6800003051758,23,42.7700004577637,30,10,-3,18.2049579620361,0,0,0,2,21.6563835144043,22.1000003814697,45.1800003051758,0,0,1.31361055374146,0,75,75,75,75,1.59649419784546,0,70,70,70,22.7426338195801,0,0,0,20.9402008056641,1,0,0,2,0,0,2,25.8406810760498,21.0399990081787,17,17,42,10,-3,25.1449489593506,0,0,0,2,24.5041542053223,20.8500003814697,26.3999996185303,0,0,6.60296106338501,0,60,60,60,7.86500215530396,0,60,60,0,0,100,0,80,25.2094116210938,0,22.8715553283691,419.837707519531,23.0883159637451,420.447113037109,0,0,0,0,0,0,0,2,0,2,27.3884143829346,23.8199996948242,25,23,25,10,-6,24.9059944152832,0,2,24.5308113098145,25.5799999237061,26.1599998474121,0,700,400,0,0.394780397415161,0,40,1.43866097927094,0,35,24.4465408325195,0,0,100,0,11.3539342880249,10,38,24.7515411376953,1,24,23,24.4690608978271,0,416.994354248047,0,24.9090747833252,416.019226074219,24.1843852996826,413.887145996094,18,23,0,0,0,18,24.1763477325439,0,411.120025634766,0,0,0,0,2,0,0,2,22.3553733825684,19.8099994659424,23,26,23,31,10,21.2199993133545,0,0,0.615188300609589,0,80,0,23.6934070587158,0,0,2,25.4203643798828,16.25,24,30.8999996185303,30,10,25.8929958343506,22.4499988555908,30.3299999237061,0,0,2.9064416885376,0,60,0,25.3451766967773,24.9648017883301,24.7806510925293,2,0,0,2,25.6096706390381,25.2199993133545,25.8599987030029,23,21,30,10,24.7999992370605,26.2999992370605,0,0,1.47609341144562,0,50,50,50,0,0,25.2139492034912,2,0,0,2,24.519250869751,22.269998550415,29.0900001525879,23,26,23,30,10,24.2199993133545,25.3599987030029,0,0,0.986990571022034,0,25,25,25,0,0,24.4362735748291,2,0,0,2,24.0859928131104,21.7700004577637,29,26,20,26,30,10,24.8500003814697,25.3400001525879,24.102352142334,26,0,0,1.47082567214966,0,60,0,0,24.515754699707,2,0,0,2,25.6873970031738,23.9099998474121,26,26.269998550415,42,10,-4,25.5382080078125,0,0,0,2,25.5389366149902,23.7999992370605,26.4899997711182,0,0,3.74546194076538,0,125,4.95498895645142,0,100,25.7630443572998,0,0,0,25.2442474365234,1,0,0,2,27.4222145080566,23.2399997711182,25,27.1499996185303,30,10,-5,26.6450347900391,0,0,0,2,26.3714866638184,24.1700000762939,27.5599994659424,0,0,1.00270426273346,0,75,75,75,75,1.26331079006195,0,75,75,75,27.4958953857422,0,0,0,25.9895763397217,1,2,0,0,2,27.0731639862061,22.3299999237061,30,26.9099998474121,30,10,-5,24.0639915466309,0,0,0,2,26.8499546051025,26.2299995422363,47.3499984741211,0,0,1.02032518386841,0,70,70,70,70,0.998522698879242,0,70,70,70,27.2078132629395,0,0,0,26.0547924041748,1,47.2727546691895,0,0,1,7.75260877609253,0,7.75260877609253,0,0,100,0,15.32
2026-08-08 03:15:00,2,0,0,2,21.8243198394775,20.4699993133545,26,22.5499992370606,30,10,-5,18.4874210357666,0,0,0,2,21.9902696609498,22.7749996185303,23.6999998092652,0,0,0.621970504522324,0,75,75,75,75,1.6160044670105,0,80,80,80,22.9921083450317,0,0,0,18.1899518966675,1,2,0,0,2,21.9316062927247,19.6750001907349,23,42.7249984741211,30,10,-3,17.99977684021,0,0,0,2,21.4827194213868,22.0049991607666,45.2299995422364,0,0,1.31117224693299,0,75,75,75,75,1.59588605165482,0,70,70,70,22.5491371154786,0,0,0,20.7515058517456,1,0,0,2,0,0,2,25.8507490158081,21.0549993515015,17,17,42,10,-3,25.1304111480713,0,0,0,2,24.4838733673096,21.0299997329712,26.4250001907349,0,0,6.6035966873169,0,60,60,60,7.79936790466309,0,60,60,0,0,100,0,80,25.200421333313,0,22.8749151229858,419.928115844727,23.092306137085,421.669952392578,0,0,0,0,0,0,0,2,0,2,27.4420251846314,23.8849992752076,25.0449991226196,23,25,10,-6,24.9139709472657,0,2,24.4910078048706,25.5899991989136,26.1899995803833,0,700,400,0,0.397542119026184,0,40,1.4150430560112,0,35,24.4684762954712,0,0,100,0,11.3171782493591,10,38,24.7475719451905,1,24,23,24.5699739456177,0,416.564315795899,0,24.8522357940674,414.920135498047,24.1668243408204,413.635559082031,18,23,0,0,0,18,24.2047929763794,0,411.305145263672,0,0,0,0,2,0,0,2,22.345986366272,19.8199996948242,23,26,23,31,10,21.2149991989136,0,0,0.620074063539505,0,80,0,23.6513385772705,0,0,2,25.4182186126709,16.3900003433228,24,30.9049997329712,30,10,25.8907709121704,22.4799995422363,30.3400001525879,0,0,2.91330468654633,0,60,0,25.3447990417481,24.9305286407471,24.7785091400147,2,0,0,2,25.6213970184326,25.1799993515015,25.8499984741211,23,21,30,10,24.8549995422364,26.2999992370605,0,0,1.47781383991242,0,50,50,50,0,0,25.2120389938355,2,0,0,2,24.5321550369263,22.3399991989136,28.979998588562,23,26,23,30,10,24.2799997329712,25.3799991607666,0,0,0.983908891677856,0,25,25,25,0,0,24.4379844665528,2,0,0,2,24.0970802307129,21.8699998855591,28.8649997711182,26,20,26,30,10,24.8849992752076,25.3599996566773,24.0979499816895,26,0,0,1.46930491924286,0,60,0,0,24.5156421661377,2,0,0,2,25.6982574462891,23.9599990844727,26,26.2849988937378,42,10,-4,25.5404767990112,0,0,0,2,25.5431480407715,23.8649997711182,26.4899997711182,0,0,3.74380314350129,0,125,5.26826143264771,0,100,25.7638502120972,0,0,0,25.2400932312012,1,0,0,2,27.3874263763428,23.375,25,27.1399993896484,30,10,-5,26.8019590377808,0,0,0,2,26.3332462310791,24.2849998474121,27.5399990081787,0,0,1.01774632930756,0,75,75,75,75,1.2641254067421,0,75,75,75,27.4735240936279,0,0,0,25.9950866699219,1,2,0,0,2,27.046127319336,22.4199991226197,30,26.8949995040894,30,10,-5,23.8989429473877,0,0,0,2,26.8001327514649,26.2599992752075,47.3599987030029,0,0,1.01976490020752,0,70,70,70,70,0.999564945697785,0,70,70,70,27.2026376724244,0,0,0,26.0187635421753,1,56.4448623657227,0,0,1,7.72639799118042,0,7.72639799118042,0,0,100,0,15.2275
2026-08-08 03:30:00,2,0,0,2,21.6023960113525,20.3899993896484,26,22.3999996185303,30,10,-5,18.3663082122803,0,0,0,2,21.7837028503418,22.6399993896484,23.5599994659424,0,0,0.622549772262573,0,75,75,75,75,1.6151168346405,0,80,80,80,22.7753105163574,0,0,0,18.1053314208984,1,2,0,0,2,21.7417011260986,19.6599998474121,23,42.7199974060059,30,10,-3,17.8810138702393,0,0,0,2,21.3151512145996,21.9300003051758,45.5499992370605,0,0,1.31412672996521,0,75,75,75,75,1.59881091117859,0,70,70,70,22.3683032989502,0,0,0,20.5771675109863,1,0,0,2,0,0,2,25.8612575531006,21.2099990844727,17,17,42,10,-3,25.1225852966309,0,0,0,2,24.473503112793,21.1099987030029,26.439998626709,0,0,6.59125518798828,0,60,60,60,7.39278173446655,0,60,60,0,0,100,0,80,25.1850624084473,0,22.8796577453613,420.033843994141,23.0925884246826,420.73095703125,0,0,0,0,0,0,0,2,0,2,27.4895057678223,23.9200000762939,25.0699996948242,23,25,10,-6,24.9169445037842,0,2,24.5025272369385,25.6199989318848,26.2099990844727,0,700,400,0,0.396822720766068,0,40,1.02623176574707,0,35,24.4934101104736,0,0,100,0,11.3156499862671,10,38,24.7419128417969,1,24,23,24.5827980041504,0,417.319915771484,0,24.8110771179199,414.381958007812,24.1804141998291,413.762390136719,18,23,0,0,0,18,24.1749057769775,0,410.923736572266,0,0,0,0,2,0,0,2,22.3439197540283,19.8299999237061,23,26,23,31,10,21.2199993133545,0,0,0.618072628974915,0,80,0,23.6010818481445,0,0,2,25.4141731262207,16.4200000762939,24,30.8999996185303,30,10,25.8929195404053,22.4899997711182,30.3499984741211,0,0,2.90588545799255,0,60,0,25.3427276611328,24.891975402832,24.7549686431885,2,0,0,2,25.6059455871582,25.189998626709,25.8499984741211,23,21,30,10,24.8599987030029,26.2999992370605,0,0,1.47834277153015,0,50,50,50,0,0,25.2219543457031,2,0,0,2,24.5436248779297,22.439998626709,28.8699989318848,23,26,23,30,10,24.3099994659424,25.4099998474121,0,0,0.982150614261627,0,25,25,25,0,0,24.4409255981445,2,0,0,2,24.1137142181396,21.9699993133545,28.769998550415,26,20,26,30,10,24.9099998474121,25.4099998474121,24.0952701568604,26,0,0,1.46697604656219,0,60,0,0,24.5157566070557,2,0,0,2,25.6928539276123,24.019998550415,26,26.2899990081787,42,10,-4,25.5374374389648,0,0,0,2,25.5499992370605,23.9499988555908,26.5,0,0,3.74019813537598,0,125,4.93618583679199,0,100,25.7665481567383,0,0,0,25.2361469268799,1,0,0,2,27.3502731323242,23.4699993133545,25,27.1399993896484,30,10,-5,26.9071292877197,0,0,0,2,26.2995281219482,24.3599987030029,27.4799995422363,0,0,1.03201174736023,0,75,75,75,75,1.26328778266907,0,75,75,75,27.4461231231689,0,0,0,25.861572265625,1,2,0,0,2,27.0439395904541,22.4899997711182,30,26.8799991607666,30,10,-5,23.8390674591064,0,0,0,2,26.742280960083,26.2600002288818,47.4199981689453,0,0,1.01939737796783,0,70,70,70,70,0.999215364456177,0,70,70,70,27.1880283355713,0,0,0,25.9143505096436,1,55.8174057006836,0,0,1,7.87261819839478,0,7.87261819839478,0,0,100,0,15.135
2026-08-08 03:45:00,2,0,0,2,21.4302444458008,20.295000076294,26,22.2249994277954,30,10,-5,18.2459411621094,0,0,0,2,21.5845527648926,22.5249996185303,23.4249992370606,0,0,0.62230908870697,0,75,75,75,75,1.61453449726105,0,80,80,80,22.5833616256714,0,0,0,17.9607496261597,1,2,0,0,2,21.5873765945435,19.6299991607666,23,42.6099987030029,30,10,-3,17.6849126815796,0,0,0,2,21.1735343933106,21.8499994277955,45.2949981689454,0,0,1.31245946884155,0,75,75,75,75,1.59712159633636,0,70,70,70,22.1842403411865,0,0,0,20.4070253372192,1,0,0,2,0,0,2,25.8739948272705,21.2749996185303,17,17,42,10,-3,25.1095380783081,0,0,0,2,24.4552335739136,21.2199993133545,26.4499988555908,0,0,6.58994436264038,0,60,60,60,7.97201919555664,0,60,60,0,0,100,0,80,25.1741495132447,0,22.872862815857,418.996826171875,23.0910739898682,421.699005126953,0,0,0,0,0,0,0,2,0,2,27.5743284225464,23.9949998855591,25.0900001525879,23,25,10,-6,24.9184370040894,0,2,24.5283908843994,25.6349992752076,26.2349996566773,0,700,400,0,0.397716417908669,0,40,1.44072514772415,0,35,24.5263462066651,0,0,100,0,11.1874403953552,10,38,24.7363996505737,1,24,23,24.5800390243531,0,415.582717895508,0,24.8067636489869,413.003936767578,24.1183881759644,412.506607055664,18,23,0,0,0,18,24.2060518264771,0,409.803405761719,0,0,0,0,2,0,0,2,22.339584350586,19.8299999237061,23,26,23,31,10,21.2099990844727,0,0,0.619539201259613,0,80,0,23.5462265014649,0,0,2,25.4118051528931,16.5549993515015,24,30.9049997329712,30,10,25.8921585083008,22.5149993896484,30.335000038147,0,0,2.91242146492004,0,60,0,25.3482131958008,24.9205331802369,24.7571096420289,2,0,0,2,25.5832843780518,25.2249994277954,25.8499984741211,23,21,30,10,24.8799991607666,26.2999992370605,0,0,1.47658395767212,0,50,50,50,0,0,25.2465686798096,2,0,0,2,24.558090209961,22.5099992752075,28.7899999618531,23,26,23,30,10,24.3549995422364,25.4549989700318,0,0,0.983950883150101,0,25,25,25,0,0,24.4390525817872,2,0,0,2,24.128851890564,22.0049991607666,28.6799993515015,26,20,26,30,10,24.9599990844727,25.4099998474121,24.091402053833,26,0,0,1.47030138969422,0,60,0,0,24.5159435272217,2,0,0,2,25.6966524124146,24.0749998092652,26,26.3099994659424,42,10,-4,25.5449562072754,0,0,0,2,25.55650806427,24.0199995040894,26.5149993896484,0,0,3.74144840240479,0,125,4.94081878662109,0,100,25.7687005996704,0,0,0,25.2313289642334,1,0,0,2,27.3269147872925,23.5849990844727,25,27.109998703003,30,10,-5,26.8279285430909,0,0,0,2,26.2662715911865,24.4449987411499,27.4499988555909,0,0,1.01881420612335,0,75,75,75,75,1.26187992095947,0,75,75,75,27.4017429351807,0,0,0,25.6779985427857,1,2,0,0,2,27.0452432632447,22.5449991226197,30,26.8699989318848,30,10,-5,23.7455053329468,0,0,0,2,26.6786518096924,26.269998550415,47.4449996948243,0,0,1.01770532131195,0,70,70,70,70,0.997370421886444,0,70,70,70,27.180832862854,0,0,0,25.746997833252,1,60.9494152069092,0,0,1,7.71383786201477,0,7.71383786201477,0,0,100,0,15.0425
2026-08-08 04:00:00,2,0,0,2,21.2392482757568,20.1800003051758,26,22.0499992370605,30,10,-5,18.1074047088623,0,0,0,2,21.3840789794922,22.3899993896484,23.269998550415,0,0,0.619268089532852,0,75,75,75,75,1.61114895343781,0,80,80,80,22.3677444458008,0,0,0,17.800708770752,1,2,0,0,2,21.4244194030762,19.6000003814697,23,42.5299987792969,30,10,-3,17.5109958648682,0,0,0,2,21.0084362030029,21.7600002288818,45.5,0,0,1.31177490949631,0,75,75,75,75,1.59535574913025,0,70,70,70,22.0345478057861,0,0,0,20.24241065979,1,0,0,2,0,0,2,25.8850231170654,21.439998626709,17,17,42,10,-3,25.0946369171143,0,0,0,2,24.4412136077881,21.2600002288818,26.4599990844727,0,0,6.60666131973267,0,60,60,60,7.67818593978882,0,60,60,0,0,100,0,80,25.1637897491455,0,22.8785591125488,417.809326171875,23.090576171875,418.965545654297,0,0,0,0,0,0,0,2,0,2,27.584508895874,24.0399990081787,25.1000003814697,23,25,10,-6,24.9228286743164,0,2,24.5576038360596,25.6700000762939,26.2600002288818,0,700,400,0,0.395326852798462,0,40,1.37377345561981,0,35,24.5456600189209,0,0,100,0,11.194727897644,10,38,24.7269859313965,1,24,23,24.578010559082,0,415.369049072266,0,24.807502746582,413.855499267578,24.0741195678711,413.670043945312,18,23,0,0,0,18,24.1808757781982,0,408.278442382812,0,0,0,0,2,0,0,2,22.340160369873,19.8500003814697,23,26,23,31,10,21.2099990844727,0,0,0.61941933631897,0,80,0,23.4909725189209,0,0,2,25.4119510650635,16.6700000762939,24,30.9099998474121,30,10,25.894287109375,22.5299987792969,30.3499984741211,0,0,2.90919840335846,0,60,0,25.3487720489502,24.8934059143066,24.7407035827637,2,0,0,2,25.621374130249,25.2099990844727,25.8499984741211,23,21,30,10,24.8799991607666,26.2999992370605,0,0,1.47603929042816,0,50,50,50,0,0,25.2187461853027,2,0,0,2,24.5717906951904,22.5699996948242,28.689998626709,23,26,23,30,10,24.4099998474121,25.4699993133545,0,0,0.986065804958344,0,25,25,25,0,0,24.4445781707764,2,0,0,2,24.1431350708008,22.1199989318848,28.5900001525879,26,20,26,30,10,25,25.439998626709,24.0877265930176,26,0,0,1.4681408405304,0,60,0,0,24.5202598571777,2,0,0,2,25.7029972076416,24.1099987030029,26,26.3199996948242,42,10,-4,25.5594139099121,0,0,0,2,25.5612182617188,24.0699996948242,26.5299987792969,0,0,3.74817371368409,0,125,4.94816040992737,0,100,25.7702388763428,0,0,0,25.2304000854492,1,0,0,2,27.275110244751,23.6800003051758,25,27.0900001525879,30,10,-5,26.8512878417969,0,0,0,2,26.2296524047852,24.5299987792969,27.4099998474121,0,0,1.02416622638702,0,75,75,75,75,1.26354211568832,0,75,75,75,27.3714466094971,0,0,0,25.6719169616699,1,2,0,0,2,26.9562225341797,22.5900001525879,30,26.8400001525879,30,10,-5,23.5681991577148,0,0,0,2,26.6492576599121,26.269998550415,47.4699974060059,0,0,1.01805305480957,0,70,70,70,70,0.99855488538742,0,70,70,70,27.1505355834961,0,0,0,25.8044528961182,1,60.1078224182129,0,0,1,7.84525346755981,0,7.84525346755981,0,0,100,0,14.95
2026-08-08 04:15:00,2,0,0,2,21.0688199996948,20.1249990463257,26,21.9449996948242,30,10,-5,17.9324903488159,0,0,0,2,21.2278394699097,22.2949991226196,23.1649990081787,0,0,0.621388912200928,0,75,75,75,75,1.62156915664673,0,80,80,80,22.208306312561,0,0,0,17.5637588500977,1,2,0,0,2,21.3010196685791,19.5799999237061,23,42.4249992370606,30,10,-3,17.49160861969,0,0,0,2,20.8462495803833,21.7099990844727,45.4299983978272,0,0,1.31072747707367,0,75,75,75,75,1.59545731544495,0,70,70,70,21.8943109512329,0,0,0,20.104344367981,1,0,0,2,0,0,2,25.8945713043213,21.5299997329712,17,17,42,10,-3,25.0886878967285,0,0,0,2,24.4273204803467,21.4549999237061,26.4599990844727,0,0,6.60257768630982,0,60,60,60,7.9794499874115,0,60,60,0,0,100,0,80,25.144006729126,0,22.8737840652466,418.751525878906,23.0955200195313,420.824844360351,0,0,0,0,0,0,0,2,0,2,27.6673641204834,24.0799999237061,25.1199989318848,23,25,10,-6,24.928111076355,0,2,24.5808000564575,25.6700000762939,26.269998550415,0,700,400,0,0.39760248363018,0,40,1.4396852850914,0,35,24.5555381774903,0,0,100,0,11.2363505363465,10,38,24.7177734375,1,24,23,24.5659847259522,0,414.329696655274,0,24.5992221832276,416.666717529297,24.0800905227661,411.915176391602,18,23,0,0,0,18,24.2030286788941,0,410.117279052735,0,0,0,0,2,0,0,2,22.3382568359375,19.8450002670288,23,26,23,31,10,21.2049989700318,0,0,0.619425266981125,0,80,0,23.4078350067139,0,0,2,25.4150543212891,16.6599998474121,24,30.9099998474121,30,10,25.8955945968628,22.5449991226197,30.3499984741211,0,0,2.91266644001007,0,60,0,25.3440628051758,24.8962593078613,24.7328577041626,2,0,0,2,25.6705207824707,25.2249994277954,25.8599987030029,23,21,30,10,24.9449987411499,26.3049993515015,0,0,1.47763890028,0,50,50,50,0,0,25.1907434463501,2,0,0,2,24.581844329834,22.6299991607666,28.5999994277955,23,26,23,30,10,24.4499988555908,25.4849996566773,0,0,0.985892713069916,0,25,25,25,0,0,24.4427757263184,2,0,0,2,24.1555910110474,22.1599998474121,28.5049991607666,26,20,26,30,10,25.019998550415,25.4899997711182,24.0863723754883,26,0,0,1.47174400091171,0,60,0,0,24.5233192443848,2,0,0,2,25.6950836181641,24.164999961853,26,26.3199996948242,42,10,-4,25.5657930374146,0,0,0,2,25.5681810379029,24.1349992752076,26.5299987792969,0,0,3.74601018428803,0,125,4.9456160068512,0,100,25.7742185592652,0,0,0,25.2239379882813,1,0,0,2,27.2399988174439,23.7649993896485,25,27.0699996948242,30,10,-5,26.8604869842529,0,0,0,2,26.2019214630127,24.5799999237061,27.3949995040894,0,0,1.0028138756752,0,75,75,75,75,1.26217806339264,0,75,75,75,27.341049194336,0,0,0,25.634087562561,1,2,0,0,2,26.9185905456543,22.6299991607666,30,26.835000038147,30,10,-5,23.5458164215088,0,0,0,2,26.6473436355591,26.269998550415,47.4400005340577,0,0,1.01985478401184,0,70,70,70,70,1.00013720989227,0,70,70,70,27.1349477767945,0,0,0,25.8208627700806,1,61.3035640716553,0,0,1,7.82284784317017,0,7.82284784317017,0,0,100,0,14.8575
2026-08-08 04:30:00,2,0,0,2,20.8716440200806,20.0049991607666,26,21.8050003051758,30,10,-5,17.5670986175538,0,0,0,2,20.9900579452515,22.1599988937378,23.0199995040894,0,0,0.621942430734634,0,75,75,75,75,1.6464028954506,0,80,80,80,21.9836072921753,0,0,0,17.0285320281982,1,2,0,0,2,21.1294088363648,19.5349988937378,23,42.3549976348877,30,10,-3,17.4282598495484,0,0,0,2,20.6589498519898,21.6149997711182,45.3299999237061,0,0,1.30888116359711,0,75,75,75,75,1.59345871210098,0,70,70,70,21.7026681900025,0,0,0,19.9004039764405,1,0,0,2,0,0,2,25.9084033966065,21.4999990463257,17,17,42,10,-3,25.055853843689,0,0,0,2,24.3722620010376,21.6299991607666,26.4799995422363,0,0,6.6020622253418,0,60,60,60,7.9741337299347,0,60,60,0,0,100,0,80,25.1173572540283,0,22.8778991699219,418.903030395508,23.0925712585449,420.676620483399,0,0,0,0,0,0,0,2,0,2,27.757022857666,24.1349992752076,25.1549997329712,23,25,10,-6,24.9369945526123,0,2,24.6088819503784,25.6800003051758,26.2999992370606,0,700,400,0,0.396089389920235,0,40,1.43987274169922,0,35,24.5754585266114,0,0,100,0,11.0711317062378,10,38,24.7074422836304,1,24,23,24.6291389465332,0,412.520111083985,0,24.5948505401611,415.693267822266,24.0681991577149,409.315979003906,18,23,0,0,0,18,24.1853246688843,0,408.377578735352,0,0,0,0,2,0,0,2,22.3427400588989,19.8499994277954,23,26,23,31,10,21.2049989700318,0,0,0.618212312459946,0,80,0,23.3462972640992,0,0,2,25.4145679473877,16.7600002288819,24,30.9099998474121,30,10,25.8957977294922,22.5649995803833,30.3599987030029,0,0,2.91131269931794,0,60,0,25.3537263870239,24.8577165603638,24.7235851287842,2,0,0,2,25.7015838623047,25.1949996948243,25.8499994277954,23,21,30,10,24.9449996948242,26.3049993515015,0,0,1.47734612226486,0,50,50,50,0,0,25.1747283935547,2,0,0,2,24.5948724746704,22.6899995803833,28.4899988174439,23,26,23,30,10,24.4799995422364,25.4849996566773,0,0,0.987799853086472,0,25,25,25,0,0,24.4432821273804,2,0,0,2,24.1694526672363,22.2399988174439,28.3999996185303,26,20,26,30,10,25.0499992370606,25.5050001144409,24.0814218521119,26,0,0,1.47553426027298,0,60,0,0,24.5235538482666,2,0,0,2,25.69326877594,24.2199993133545,26,26.3299999237061,42,10,-4,25.5578413009644,0,0,0,2,25.5750026702881,24.2149991989136,26.5399990081787,0,0,3.74749159812927,0,125,5.18335223197937,0,100,25.7772932052613,0,0,0,25.2182569503784,1,0,0,2,27.1867399215698,23.8699998855591,25,27.0249996185303,30,10,-5,26.8056659698487,0,0,0,2,26.151032447815,24.6699991226196,27.3249998092652,0,0,1.0027568936348,0,75,75,75,75,1.26133078336716,0,75,75,75,27.2779483795166,0,0,0,25.5801105499268,1,2,0,0,2,26.8753452301026,22.6949996948243,30,26.8099994659424,30,10,-5,23.3496007919312,0,0,0,2,26.6220207214355,26.274998664856,47.4499988555909,0,0,1.0180259346962,0,70,70,70,70,0.998147368431092,0,70,70,70,27.1126203536988,0,0,0,25.793535232544,1,60.8334178924561,0,0,1,7.72556805610657,0,7.72556805610657,0,0,100,0,14.765
2026-08-08 04:45:00,2,0,0,2,20.6447868347168,19.8999996185303,26,21.6499996185303,30,10,-5,17.2312068939209,0,0,0,2,20.8277454376221,22.0499992370605,22.8699989318848,0,0,0.620819747447968,0,75,75,75,75,1.64903616905212,0,80,80,80,21.7516574859619,0,0,0,16.6214504241943,1,2,0,0,2,20.9810333251953,19.5100002288818,23,42.3400001525879,30,10,-3,17.2455997467041,0,0,0,2,20.4701309204102,21.5499992370605,45.3400001525879,0,0,1.30764782428741,0,75,75,75,75,1.59785437583923,0,70,70,70,21.6067771911621,0,0,0,19.7267513275146,1,0,0,2,0,0,2,25.9194793701172,21.5699996948242,17,17,42,10,-3,25.0349769592285,0,0,0,2,24.3487396240234,21.75,26.4799995422363,0,0,6.59081077575684,0,60,60,60,7.96963357925415,0,60,60,0,0,100,0,80,25.0970802307129,0,22.8707504272461,417.589660644531,23.0861377716064,420.174987792969,0,0,0,0,0,0,0,2,0,2,27.8054637908936,24.1800003051758,25.1800003051758,23,25,10,-6,24.9384002685547,0,2,24.62965965271,25.6999988555908,26.3299999237061,0,700,400,0,0.397373348474503,0,40,1.44377839565277,0,35,24.5904331207275,0,0,100,0,11.0113716125488,10,38,24.6936340332031,1,24,23,24.5675926208496,0,411.499725341797,0,24.4846134185791,415.864196777344,23.9670715332031,409.809295654297,18,23,0,0,0,18,24.0772171020508,0,406.171783447266,0,0,0,0,2,0,0,2,22.342041015625,19.8599987030029,23,26,23,31,10,21.2099990844727,0,0,0.618910074234009,0,80,0,23.2801971435547,0,0,2,25.4117488861084,16.8999996185303,24,30.8999996185303,30,10,25.8926734924316,22.5799999237061,30.3699989318848,0,0,2.91264009475708,0,60,0,25.351806640625,24.8477249145508,24.7150249481201,2,0,0,2,25.718334197998,25.25,25.8499984741211,23,21,30,10,25,26.3099994659424,0,0,1.48135530948639,0,50,50,50,0,0,25.1675853729248,2,0,0,2,24.6064529418945,22.769998550415,28.3999996185303,23,26,23,30,10,24.5299987792969,25.5299987792969,0,0,0.985800921916962,0,25,25,25,0,0,24.4432621002197,2,0,0,2,24.1819000244141,22.3400001525879,28.3199996948242,26,20,26,30,10,25.0799999237061,25.5299987792969,24.0777893066406,26,0,0,1.47354829311371,0,60,0,0,24.5272521972656,2,0,0,2,25.6936626434326,24.269998550415,26,26.3299999237061,42,10,-4,25.5458297729492,0,0,0,2,25.5805187225342,24.2799987792969,26.5399990081787,0,0,3.74189925193787,0,125,5.54072952270508,0,100,25.7786293029785,0,0,0,25.1984672546387,1,0,0,2,27.1355304718018,23.9499988555908,25,27.0100002288818,30,10,-5,26.8449859619141,0,0,0,2,26.1079769134521,24.7299995422363,27.2899990081787,0,0,0.999352931976318,0,75,75,75,75,1.25701653957367,0,75,75,75,27.2506465911865,0,0,0,25.4622001647949,1,2,0,0,2,26.8297176361084,22.7600002288818,30,26.769998550415,30,10,-5,23.2672271728516,0,0,0,2,26.5670585632324,26.2799987792969,47.4199981689453,0,0,1.01808631420135,0,70,70,70,70,0.995245516300201,0,70,70,70,27.0901832580566,0,0,0,25.7673988342285,1,50.4685249328613,0,0,1,7.81073188781738,0,7.81073188781738,0,0,100,0,14.6725
2026-08-08 05:00:00,2,0,0,2,20.443811416626,19.7749996185303,26,21.4849996566773,30,10,-5,16.9831953048706,0,0,0,2,20.6484317779541,21.9049987792969,22.7299995422364,0,0,0.619992643594742,0,75,75,75,75,1.63411563634873,0,80,80,80,21.5450639724731,0,0,0,16.4662685394287,1,2,0,0,2,20.7775020599366,19.4649991989136,23,42.3500003814698,30,10,-3,16.9394311904907,0,0,0,2,20.3173227310181,21.4749994277955,45.3649978637696,0,0,1.30881947278977,0,75,75,75,75,1.59461098909378,0,70,70,70,21.3342123031617,0,0,0,19.5556221008301,1,0,0,2,0,0,2,25.9250173568726,21.7949991226197,17,17,42,10,-3,25.0265922546387,0,0,0,2,24.3404350280762,21.7949991226197,26.4899997711182,0,0,6.59580063819885,0,60,60,60,7.97515988349915,0,60,60,0,0,100,0,80,25.0764465332031,0,22.8778839111328,417.890426635742,23.0958862304688,420.74951171875,0,0,0,0,0,0,0,2,0,2,27.8637590408325,24.2249994277954,25.2049989700318,23,25,10,-6,24.9418745040894,0,2,24.6539793014527,25.7099990844727,26.335000038147,0,700,400,0,0.398443192243576,0,40,1.43887287378311,0,35,24.607313156128,0,0,100,0,11.0485329627991,10,38,24.6823749542237,1,24,23,24.5680856704712,0,411.192932128906,0,24.6809320449829,415.918380737305,23.9737968444825,408.792388916016,18,23,0,0,0,18,24.0761470794678,0,409.01774597168,0,0,0,0,2,0,0,2,22.3456077575684,19.8749990463257,23,26,23,31,10,21.2099990844727,0,0,0.617021560668946,0,80,0,23.2193193435669,0,0,2,25.4128875732422,16.8999996185303,24,30.914999961853,30,10,25.8947696685791,22.6099996566773,30.3649988174439,0,0,2.9085283279419,0,60,0,25.3559408187866,24.8284568786622,24.702187538147,2,0,0,2,25.7106151580811,25.269998550415,25.854998588562,23,21,30,10,24.9849987030029,26.3199996948242,0,0,1.47877341508865,0,50,50,50,0,0,25.1730756759644,2,0,0,2,24.6199111938477,22.8149995803833,28.3049993515015,23,26,23,30,10,24.5699996948243,25.5449991226196,0,0,0.983538150787354,0,25,25,25,0,0,24.4416961669922,2,0,0,2,24.1978645324707,22.4149990081787,28.2349987030029,26,20,26,30,10,25.1249990463257,25.5499992370605,24.0741891860962,26,0,0,1.47616916894913,0,60,0,0,24.5273332595825,2,0,0,2,25.6932544708252,24.3199996948243,26,26.3400001525879,42,10,-4,25.541109085083,0,0,0,2,25.5858631134033,24.3449993133545,26.5449991226196,0,0,3.74255049228668,0,125,4.9443039894104,0,100,25.7809991836548,0,0,0,25.1881151199341,1,0,0,2,27.0905523300171,24.0299997329712,25,26.9849996566773,30,10,-5,26.8238182067871,0,0,0,2,26.0747804641724,24.8000001907349,27.2599992752076,0,0,1.00227189064026,0,75,75,75,75,1.26146960258484,0,75,75,75,27.2218246459961,0,0,0,25.3174304962159,1,2,0,0,2,26.759243965149,22.7949991226196,30,26.7550001144409,30,10,-5,23.1346492767334,0,0,0,2,26.5008850097657,26.269998550415,47.3549976348877,0,0,1.01904356479645,0,70,70,70,70,0.998899012804032,0,70,70,70,27.054838180542,0,0,0,25.7229804992676,1,54.8130359649658,0,0,1,7.56136107444763,0,7.56136107444763,0,0,100,0,14.58
2026-08-08 05:15:00,2,0,0,2,20.2462615966797,19.6499996185303,26,21.3099994659424,30,10,-5,16.9148921966553,0,0,0,2,20.4721164703369,21.8099994659424,22.6000003814697,0,0,0.618209600448608,0,75,75,75,75,1.61459982395172,0,80,80,80,21.3548984527588,0,0,0,16.6200847625732,1,2,0,0,2,20.5925559997559,19.4099998474121,23,42.3400001525879,30,10,-3,16.6321048736572,0,0,0,2,20.1523056030273,21.3799991607666,45.25,0,0,1.30929160118103,0,75,75,75,75,1.59303605556488,0,70,70,70,21.1301250457764,0,0,0,19.3931560516357,1,0,0,2,0,0,2,25.9362869262695,21.9699993133545,17,17,42,10,-3,25.0272083282471,0,0,0,2,24.3497791290283,21.8999996185303,26.5,0,0,6.60312652587891,0,60,60,60,7.98285579681396,0,60,60,0,0,100,0,80,25.0556888580322,0,22.8705902099609,417.702789306641,23.0881881713867,420.554168701172,0,0,0,0,0,0,0,2,0,2,28.0641403198242,24.269998550415,25.2299995422363,23,25,10,-6,24.947193145752,0,2,24.6716594696045,25.7199993133545,26.3499984741211,0,700,400,0,0.40001767873764,0,40,1.44108939170837,0,35,24.6310119628906,0,0,100,0,10.9296073913574,10,38,24.6677722930908,1,24,23,24.5662403106689,0,409.45947265625,0,24.7061996459961,412.200988769531,23.9673519134521,411.813049316406,18,23,0,0,0,18,24.0702724456787,0,406.386627197266,0,0,0,0,2,0,0,2,22.3433742523193,19.8799991607666,23,26,23,31,10,21.2099990844727,0,0,0.617571771144867,0,80,0,23.1621112823486,0,0,2,25.4106483459473,16.9799995422363,24,30.9099998474121,30,10,25.8962669372559,22.6599998474121,30.3699989318848,0,0,2.91458511352539,0,60,0,25.3633422851562,24.8020553588867,24.683650970459,2,0,0,2,25.6479549407959,25.25,25.8599987030029,23,21,30,10,25.0100002288818,26.3099994659424,0,0,1.47599291801453,0,50,50,50,0,0,25.204948425293,2,0,0,2,24.6316318511963,22.8799991607666,28.2099990844727,23,26,23,30,10,24.6099987030029,25.5900001525879,0,0,0.984400808811188,0,25,25,25,0,0,24.4357414245605,2,0,0,2,24.2152786254883,22.4899997711182,28.1599998474121,26,20,26,30,10,25.1499996185303,25.5900001525879,24.0729579925537,26,0,0,1.46931278705597,0,60,0,0,24.5321235656738,2,0,0,2,25.6927547454834,24.3599987030029,26,26.3299999237061,42,10,-4,25.538990020752,0,0,0,2,25.590690612793,24.3999996185303,26.5399990081787,0,0,3.74760794639587,0,125,4.95409774780273,0,100,25.7835121154785,0,0,0,25.1804180145264,1,0,0,2,27.0421714782715,24.1199989318848,25,26.9499988555908,30,10,-5,26.7764434814453,0,0,0,2,26.0376682281494,24.8599987030029,27.1999988555908,0,0,1.00238049030304,0,75,75,75,75,1.26395511627197,0,75,75,75,27.1847095489502,0,0,0,25.1107845306396,1,2,0,0,2,26.6727409362793,22.8199996948242,30,26.75,30,10,-5,23.0132598876953,0,0,0,2,26.4661922454834,26.2600002288818,47.379997253418,0,0,1.01931595802307,0,70,70,70,70,0.997287929058075,0,70,70,70,27.0149230957031,0,0,0,25.784725189209,1,57.1517868041992,0,0,1,7.47294092178345,0,7.47294092178345,0,0,100,0,14.49
2026-08-08 05:30:00,2,0,0,2,20.075159072876,19.5149993896484,26,21.1199998855591,30,10,-5,16.8834762573242,0,0,0,2,20.3151330947876,21.6499996185303,22.4349994659424,0,0,0.618879497051239,0,75,75,75,75,1.60917150974274,0,80,80,80,21.1706714630127,0,0,0,16.6280336380005,1,2,0,0,2,20.4196252822876,19.3299989700317,23,42.2649974822999,30,10,-3,16.4716768264771,0,0,0,2,19.9898633956909,21.295000076294,45.3899993896485,0,0,2.03414350748062,0,75,75,75,75,1.59355306625366,0,70,70,70,20.9799823760986,0,0,0,19.2226886749268,1,0,0,2,0,0,2,25.9428100585938,22.0399999618531,17,17,42,10,-3,25.0238666534424,0,0,0,2,24.3507404327393,22.0549993515015,26.5149993896484,0,0,6.59761023521424,0,60,60,60,7.96810674667359,0,60,60,0,0,100,0,80,25.0407934188843,0,22.8739938735962,418.014465332031,23.1457443237305,420.79573059082,0,0,0,0,0,0,0,2,0,2,28.1520833969116,24.3099994659424,25.25,23,25,10,-6,24.9575920104981,0,2,24.6959056854248,25.7299995422364,26.3699989318848,0,700,400,0,0.394992753863335,0,40,1.78677797317505,0,35,24.6522827148438,0,0,100,0,11.0218873023987,10,38,24.6529674530029,1,24,23,24.5256843566895,0,409.66455078125,0,24.8038454055786,413.890350341797,23.9649629592896,412.960067749024,18,23,0,0,0,18,24.070348739624,0,407.321533203125,0,0,0,0,2,0,0,2,22.3387928009034,19.8899993896484,23,26,23,31,10,21.1999988555908,0,0,0.617690116167069,0,80,0,23.078125,0,0,2,25.4098720550537,17.1049995422363,24,30.9200000762939,30,10,25.9019451141357,22.6499996185303,30.3749990463257,0,0,2.91565847396851,0,60,0,25.3696517944336,24.783504486084,24.6758041381836,2,0,0,2,25.6067008972168,25.25,25.8649988174439,23,21,30,10,25.0449991226196,26.3099994659424,0,0,1.47911942005158,0,50,50,50,0,0,25.2316389083863,2,0,0,2,24.6457061767578,22.9649991989136,28.1199989318848,23,26,23,30,10,24.6599998474121,25.5900001525879,0,0,0.98481696844101,0,25,25,25,0,0,24.4339265823364,2,0,0,2,24.2267484664917,22.5449991226197,28.0749988555908,26,20,26,30,10,25.1749992370606,25.6149988174439,24.0703754425049,26,0,0,1.47178989648819,0,60,0,0,24.5338640213013,2,0,0,2,25.6927633285523,24.420000076294,26,26.3499984741211,42,10,-4,25.5371065139771,0,0,0,2,25.595516204834,24.4749994277955,26.5499992370605,0,0,3.73995959758759,0,125,5.25755190849304,0,100,25.7860870361329,0,0,0,25.1695938110352,1,0,0,2,26.9968748092652,24.1749992370606,25,26.920000076294,30,10,-5,26.7326650619507,0,0,0,2,26.0056686401367,24.9199991226196,27.1549997329712,0,0,1.00052237510681,0,75,75,75,75,1.26138818264008,0,75,75,75,27.1476516723633,0,0,0,24.9256048202515,1,2,0,0,2,26.6227293014526,22.8699989318848,30,26.7249994277954,30,10,-5,22.997431755066,0,0,0,2,26.4097852706909,26.2550001144409,47.4349994659424,0,0,1.01541298627854,0,70,70,70,70,0.998614490032196,0,70,70,70,26.9805011749268,0,0,0,25.7429790496826,1,58.0557975769043,0,0,1,7.58724665641785,0,7.58724665641785,0,0,100,0,14.4
