2026-08-08 05:45:00,2,0,0,2,19.8983001708984,19.4099998474121,26,20.939998626709,30,10,-5,16.7327842712402,0,0,0,2,20.1509685516357,21.5,22.2799987792969,0,0,0.618886709213257,0,75,75,75,75,1.60842514038086,0,80,80,80,20.9887275695801,0,0,0,16.4755840301514,1,2,0,0,2,20.2379150390625,19.2600002288818,23,42.1599998474121,30,10,-3,16.2911796569824,0,0,0,2,19.8309059143066,21.1800003051758,45.129997253418,0,0,1.30603790283203,0,75,75,75,75,1.59095597267151,0,70,70,70,20.8079280853271,0,0,0,19.051851272583,1,0,0,2,0,0,2,25.9441757202148,22.0699996948242,17,17,42,10,-3,25.0169372558594,0,0,0,2,24.3410816192627,22.1299991607666,26.519998550415,0,0,6.59886169433594,0,60,60,60,7.97784376144409,0,60,60,0,0,100,0,80,25.0169773101807,0,22.8704471588135,417.922241210938,23.2008953094482,420.796142578125,0,0,0,0,0,0,0,2,0,2,28.195556640625,24.3500003814697,25.2600002288818,23,25,10,-6,24.9660720825195,0,2,24.7197246551514,25.7399997711182,26.3799991607666,0,700,400,0,0.397177189588547,0,40,1.439089179039,0,35,24.6732597351074,0,0,100,0,11.0742845535278,10,38,24.6406097412109,1,24,23,24.5648384094238,0,411.495178222656,0,24.7931156158447,413.524749755859,23.9779376983643,413.894989013672,18,23,0,0,0,18,24.0752773284912,0,407.142578125,0,0,0,0,2,0,0,2,22.3307094573975,19.8699989318848,23,26,23,31,10,21.1999988555908,0,0,0.618182957172394,0,80,0,23.0052928924561,0,0,2,25.4091873168945,17.2099990844727,24,30.9099998474121,30,10,25.9016609191895,22.6800003051758,30.3799991607666,0,0,2.91237115859985,0,60,0,25.3725662231445,24.7720890045166,24.662260055542,2,0,0,2,25.6029453277588,25.269998550415,25.8599987030029,23,21,30,10,25.0699996948242,26.3299999237061,0,0,1.48222422599792,0,50,50,50,0,0,25.2377395629883,2,0,0,2,24.658016204834,23.0299987792969,28.0599994659424,23,26,23,30,10,24.6999988555908,25.6099987030029,0,0,0.986151695251465,0,25,25,25,0,0,24.4331302642822,2,0,0,2,24.2409343719482,22.6000003814697,28.0100002288818,26,20,26,30,10,25.1999988555908,25.6299991607666,24.0676403045654,26,0,0,1.4706574678421,0,60,0,0,24.5354137420654,2,0,0,2,25.6977939605713,24.4699993133545,26,26.3499984741211,42,10,-4,25.5294971466064,0,0,0,2,25.598783493042,24.519998550415,26.5499992370605,0,0,3.74588632583618,0,125,5.44765853881836,0,100,25.7870597839355,0,0,0,25.1596069335938,1,0,0,2,26.9493350982666,24.25,25,26.8699989318848,30,10,-5,26.6953544616699,0,0,0,2,25.9702548980713,24.9699993133545,27.1099987030029,0,0,1.00226974487305,0,75,75,75,75,1.26206862926483,0,75,75,75,27.1100978851318,0,0,0,24.8117237091064,1,2,0,0,2,26.5295162200928,22.9099998474121,30,26.7099990844727,30,10,-5,22.82200050354,0,0,0,2,26.3713760375977,26.25,47.4799995422363,0,0,1.02067983150482,0,70,70,70,70,0.99997490644455,0,70,70,70,26.9444313049316,0,0,0,25.7148208618164,1,61.5139198303223,0,0,1,7.78834342956543,0,7.78834342956543,0,0,100,0,14.31
2026-08-08 06:00:00,2,0,0,2,19.7357959747315,19.2849998474122,26,20.7699995040894,30,10,-5,16.5391607284546,0,0,0,2,19.9695587158203,21.3649997711182,22.125,0,0,0.6186164021492,0,75,75,75,75,1.60906046628952,0,80,80,80,20.812406539917,0,0,0,16.2562866210938,1,2,0,0,2,20.089451789856,19.1549987792969,23,42.0699977874756,30,10,-3,16.0546135902405,0,0,0,2,19.6825399398804,21.0799989700317,44.9249992370606,0,0,1.30812400579453,0,75,75,75,75,1.59254068136216,0,70,70,70,20.6561460494995,0,0,0,18.8837194442749,1,0,0,2,0,0,2,25.9539976119995,22.1499996185303,17,17,42,10,-3,25.0012712478638,0,0,0,2,24.3298768997193,22.2199993133545,26.5449991226196,0,0,6.59757399559021,0,60,60,60,8.27618908882141,0,60,60,0,0,100,0,80,24.997184753418,0,22.8690853118897,417.774810791016,23.1924829483033,421.617126464844,0,0,0,0,0,0,0,2,0,2,28.1705942153931,24.4049997329712,25.2899990081787,23,25,10,-6,24.9756212234497,0,2,24.7401933670044,25.7749996185303,26.4049997329712,0,700,400,0,0.394510045647621,0,40,1.43954408168793,0,35,24.6894311904907,0,0,100,0,11.0863871574402,10,38,24.6252679824829,1,24,23,24.5697908401489,0,411.016906738281,0,24.7989358901978,413.824890136719,23.9665222167969,413.555679321289,18,23,0,0,0,18,24.0390558242798,0,408.126998901367,0,0,0,0,2,0,0,2,22.3285331726074,19.8799991607666,23,26,23,31,10,21.1999988555908,0,0,0.620334774255753,0,80,0,22.9309959411621,0,0,2,25.4099626541138,17.2250003814697,24,30.914999961853,30,10,25.9015045166016,22.689998626709,30.3749990463257,0,0,2.91296219825745,0,60,0,25.3690099716187,24.7371377944946,24.6544132232666,2,0,0,2,25.6410427093506,25.2799987792969,25.8599987030029,23,21,30,10,25.0799999237061,26.3249998092652,0,0,1.48088485002518,0,50,50,50,0,0,25.2154941558838,2,0,0,2,24.6724710464478,23.1049995422364,27.9849996566773,23,26,23,30,10,24.7349996566773,25.6249990463257,0,0,0.98398032784462,0,25,25,25,0,0,24.4236793518067,2,0,0,2,24.2496213912964,22.7049999237061,27.9399995803833,26,20,26,30,10,25.2399997711182,25.670000076294,24.0644655227661,26,0,0,1.47381734848023,0,60,0,0,24.532567024231,2,0,0,2,25.6945867538453,24.5149993896485,26,26.3699989318848,42,10,-4,25.5347204208374,0,0,0,2,25.6038808822632,24.5899991989136,26.5499992370605,0,0,3.74613416194916,0,125,5.54130363464356,0,100,25.7903137207031,0,0,0,25.1407728195191,1,0,0,2,26.8957204818726,24.3149995803833,25,26.8399991989136,30,10,-5,26.6342306137085,0,0,0,2,25.9396114349366,25.024998664856,27.0549993515015,0,0,1.01124721765519,0,75,75,75,75,1.26227527856827,0,75,75,75,27.0521430969238,0,0,0,24.8118324279785,1,2,0,0,2,26.5032930374146,22.9499998092651,30,26.6899995803833,30,10,-5,22.7146530151368,0,0,0,2,26.312762260437,26.2399997711182,47.4400005340577,0,0,1.44300943613053,0,70,70,70,70,0.99684625864029,0,70,70,70,26.9066543579102,0,0,0,25.7440910339356,1,51.6918659210206,0,0,1,7.69862079620361,0,7.69862079620361,0,0,100,0,14.22
2026-08-08 06:15:00,2,0,0,2,19.5323448181152,19.1599998474121,26,20.6199989318848,30,10,-5,16.3070278167725,0,0,0,2,19.8308544158936,21.2199993133545,21.9599990844727,0,0,0.618200182914734,0,75,75,75,75,1.60727620124817,0,80,80,80,20.6161117553711,0,0,0,16.0157375335693,1,2,0,0,2,19.9297008514404,19.0599994659424,23,42.0499992370605,30,10,-3,15.867244720459,0,0,0,2,19.5104637145996,20.9799995422363,44.9899978637695,0,0,1.30780935287476,0,75,75,75,75,1.59288501739502,0,70,70,70,20.5037517547607,0,0,0,18.713924407959,1,0,0,2,0,0,2,25.9578514099121,22.3500003814697,17,17,42,10,-3,24.990629196167,0,0,0,2,24.323579788208,22.3299999237061,26.5499992370605,0,0,6.59591770172119,0,60,60,60,8.56235980987549,0,60,60,0,0,100,0,80,24.9822521209717,0,22.8763236999512,417.705932617188,23.1952629089355,420.115844726562,0,0,0,0,0,0,0,2,0,2,28.1374111175537,24.4499988555908,25.3199996948242,23,25,10,-6,24.9835758209229,0,2,24.7634220123291,25.7799987792969,26.4300003051758,0,700,400,0,0.401365280151367,0,40,1.44106936454773,0,35,24.701623916626,0,0,100,0,11.0943021774292,10,38,24.613410949707,1,24,23,24.5773944854736,0,411.649780273438,0,24.8116912841797,414.117919921875,23.9744243621826,413.892913818359,18,23,0,0,0,18,24.0028705596924,0,407.2626953125,0,0,0,0,2,0,0,2,22.324779510498,19.8899993896484,23,26,23,31,10,21.189998626709,0,0,0.619316697120667,0,80,0,22.8501567840576,0,0,2,25.4110622406006,17.3099994659424,24,30.9099998474121,30,10,25.9016609191895,22.7099990844727,30.3799991607666,0,0,2.91182136535645,0,60,0,25.36012840271,24.7221584320068,24.6437206268311,2,0,0,2,25.6437492370605,25.2899990081787,25.8599987030029,23,21,30,10,25.1199989318848,26.3199996948242,0,0,1.47975766658783,0,50,50,50,0,0,25.2148723602295,2,0,0,2,24.6850528717041,23.1499996185303,27.9200000762939,23,26,23,30,10,24.75,25.6599998474121,0,0,0.989062190055847,0,25,25,25,0,0,24.4273223876953,2,0,0,2,24.2614192962646,22.769998550415,27.8799991607666,26,20,26,30,10,25.269998550415,25.6700000762939,24.0622959136963,26,0,0,1.47256588935852,0,60,0,0,24.5279731750488,2,0,0,2,25.6920280456543,24.5599994659424,26,26.3699989318848,42,10,-4,25.5329322814941,0,0,0,2,25.6099987030029,24.6399993896484,26.5599994659424,0,0,3.74489498138428,0,125,4.94573354721069,0,100,25.7926559448242,0,0,0,25.1310367584229,1,0,0,2,26.8521518707275,24.3699989318848,25,26.8099994659424,30,10,-5,26.6138610839844,0,0,0,2,25.9009857177734,25.0599994659424,27.0100002288818,0,0,1.00218415260315,0,75,75,75,75,1.26225316524506,0,75,75,75,27.019567489624,0,0,0,24.6432647705078,1,2,0,0,2,26.48415184021,22.9699993133545,30,26.689998626709,30,10,-5,22.63112449646,0,0,0,2,26.2745685577393,26.2199993133545,47.4099998474121,0,0,1.59689927101135,0,70,70,70,70,0.997624754905701,0,70,70,70,26.8668689727783,0,0,0,25.6962337493896,1,61.8410224914551,0,0,1,7.80473756790161,0,7.80473756790161,0,0,100,0,14.3275
2026-08-08 06:30:00,2,0,0,2,19.3524656295777,19.0299997329712,26,20.4650001525879,30,10,-5,16.1654138565064,0,0,0,2,19.6624536514282,21.0849990844727,21.8299989700318,0,0,0.617616087198257,0,75,75,75,75,1.60669720172882,0,80,80,80,20.4120998382569,0,0,0,15.8931050300598,1,2,0,0,2,19.7693424224854,18.9749994277954,23,42.0499992370605,30,10,-3,15.7160534858704,0,0,0,2,19.3505592346192,20.8849992752075,45.0749988555908,0,0,1.32078194618225,0,75,75,75,75,1.5902892947197,0,70,70,70,20.3496971130371,0,0,0,18.5516347885132,1,0,0,2,0,0,2,25.9695510864258,22.2049989700317,17,17,42,10,-3,24.9905090332031,0,0,0,2,24.3261585235596,22.4049987792969,26.5649995803833,0,0,6.59975624084473,0,60,60,60,7.97852563858032,0,60,60,0,0,100,0,80,24.9532403945923,0,22.8654861450196,417.860107421875,23.1409769058228,420.673904418946,0,0,0,0,0,0,0,2,0,2,28.0899066925049,24.4799995422364,25.3449993133545,23,25,10,-6,24.9912261962891,0,2,24.7818794250488,25.7999992370605,26.4499988555909,0,700,400,0,0.404742851853371,0,40,1.44511479139328,0,35,24.7192506790161,0,0,100,0,11.1449213027955,10,38,24.5971288681031,1,24,23,24.5713806152344,0,412.380630493165,0,24.7499933242798,415.898239135743,23.9591207504273,412.96728515625,18,23,0,0,0,18,23.9815549850464,0,407.831665039062,0,0,0,0,2,0,0,2,22.3207225799561,19.8899993896484,23,26,23,31,10,21.1849994659424,0,0,0.619126945734024,0,80,0,22.7709932327271,0,0,2,25.410343170166,17.4049997329712,24,30.9200000762939,30,10,25.9034805297852,22.7349996566773,30.3799991607666,0,0,2.91068363189698,0,60,0,25.3661680221558,24.7036142349243,24.6280374526978,2,0,0,2,25.6218757629395,25.3049993515015,25.859998703003,23,21,30,10,25.1349992752076,26.3149995803833,0,0,1.47784954309464,0,50,50,50,0,0,25.2310638427735,2,0,0,2,24.6987161636353,23.2049989700318,27.8649997711182,23,26,23,30,10,24.8099994659424,25.6999988555908,0,0,0.984072178602219,0,25,25,25,0,0,24.4018878936768,2,0,0,2,24.2739410400391,22.8399991989136,27.7999992370606,26,20,26,30,10,25.2999992370606,25.6949987411499,24.0601930618286,26,0,0,1.47188228368759,0,60,0,0,24.5238885879517,2,0,0,2,25.6935167312622,24.6149988174439,26,26.3749990463257,42,10,-4,25.537826538086,0,0,0,2,25.6141090393067,24.7049999237061,26.5749998092652,0,0,3.74294710159302,0,125,4.94702005386353,0,100,25.7948007583619,0,0,0,25.1271533966065,1,0,0,2,26.7873239517212,24.4199991226197,25,26.7699995040894,30,10,-5,26.5892105102539,0,0,0,2,25.8550624847412,25.1149997711182,26.960000038147,0,0,1.02673673629761,0,75,75,75,75,1.26226359605789,0,75,75,75,27.0032835006714,0,0,0,24.5690746307373,1,2,0,0,2,26.4334421157837,23.0149993896484,30,26.6399993896485,30,10,-5,22.559398651123,0,0,0,2,26.2119264602662,26.2299995422363,47.4249992370606,0,0,1.0206258893013,0,70,70,70,70,0.996832609176636,0,70,70,70,26.8251352310181,0,0,0,25.6428050994873,1,61.0800685882569,0,0,1,7.84436821937561,0,7.84436821937561,0,0,100,0,14.435
2026-08-08 06:45:00,2,0,0,2,19.16823387146,18.9099998474121,26,20.2899990081787,30,10,-5,16.1267223358154,0,0,0,2,19.5014247894287,20.9300003051758,21.6800003051758,0,0,0.617754280567169,0,75,75,75,75,1.60967099666595,0,80,80,80,20.2251453399658,0,0,0,16.128231048584,1,2,0,0,2,19.6172466278076,18.8699989318848,23,42.0099983215332,30,10,-3,15.7146606445312,0,0,0,2,19.1711311340332,20.7799987792969,44.9699974060059,0,0,1.30693435668945,0,75,75,75,75,1.59493124485016,0,70,70,70,20.1957530975342,0,0,0,18.3879299163818,1,0,0,2,0,0,2,25.9760875701904,22.3899993896484,17,17,42,10,-3,24.9861469268799,0,0,0,2,24.3236675262451,22.5699996948242,26.5799999237061,0,0,6.60411310195923,0,60,60,60,8.58752155303955,0,60,60,0,0,100,0,80,24.9350166320801,0,22.8804054260254,417.828704833984,23.194787979126,420.710052490234,0,0,0,0,0,0,0,2,0,2,27.9641075134277,24.519998550415,25.3699989318848,23,25,10,-6,25.0020656585693,0,2,24.8011054992676,25.8199996948242,26.4699993133545,0,700,400,0,0.412399291992188,0,40,1.44062066078186,0,35,24.7297229766846,0,0,100,0,11.0614957809448,10,38,24.5764675140381,1,24,23,24.5689105987549,0,412.54736328125,0,24.7958393096924,414.018737792969,23.9677410125732,411.303588867188,18,23,0,0,0,18,23.9851188659668,0,407.4931640625,0,0,0,0,2,0,0,2,22.3110256195068,19.8699989318848,23,26,23,31,10,21.189998626709,0,0,0.618433654308319,0,80,0,22.6969184875488,0,0,2,25.4092864990234,17.4099998474121,24,30.9200000762939,30,10,25.9024429321289,22.7600002288818,30.3799991607666,0,0,2.91300988197327,0,60,0,25.3718891143799,24.6708164215088,24.62233543396,2,0,0,2,25.5996417999268,25.3099994659424,25.8699989318848,23,21,30,10,25.1199989318848,26.3299999237061,0,0,1.47956156730652,0,50,50,50,0,0,25.2416877746582,2,0,0,2,24.7114124298096,23.2299995422363,27.8099994659424,23,26,23,30,10,24.8299999237061,25.7299995422363,0,0,0.985494673252106,0,25,25,25,0,0,24.3920745849609,2,0,0,2,24.2865924835205,22.8899993896484,27.75,26,20,26,30,10,25.3099994659424,25.7099990844727,24.0580635070801,26,0,0,1.47592532634735,0,60,0,0,24.5165233612061,2,0,0,2,25.6955528259277,24.6499996185303,26,26.3899993896484,42,10,-4,25.5290679931641,0,0,0,2,25.6180801391602,24.7600002288818,26.5699996948242,0,0,3.74626088142395,0,125,5.54685115814209,0,100,25.7971515655518,0,0,0,25.1280536651611,1,0,0,2,26.7055263519287,24.4899997711182,25,26.7399997711182,30,10,-5,26.5547561645508,0,0,0,2,25.8085098266602,25.1499996185303,26.8999996185303,0,0,1.84160244464874,0,75,75,75,75,1.26055097579956,0,75,75,75,27.0011806488037,0,0,0,24.280424118042,1,2,0,0,2,26.3821277618408,23.0599994659424,30,26.6199989318848,30,10,-5,22.4865436553955,0,0,0,2,26.1646690368652,26.2099990844727,47.4099998474121,0,0,1.01800107955933,0,70,70,70,70,0.993425309658051,0,70,70,70,26.7880344390869,0,0,0,25.6361465454102,1,61.5243148803711,0,0,1,7.67124700546265,0,7.67124700546265,0,0,100,0,14.5425
2026-08-08 07:00:00,2,0,0,2,18.9744720458985,18.7849998474121,26,20.1599988937378,30,10,-5,16.3256101608276,0,0,0,2,19.353723526001,20.7799997329712,21.539999961853,0,0,0.616369307041168,0,75,75,75,75,1.60612499713898,0,80,80,80,20.0240116119385,0,0,0,17.4562435150147,1,2,0,0,2,19.4753360748291,18.7599992752075,23,41.9899978637696,30,10,-3,15.6973471641541,0,0,0,2,19.0544452667237,20.6849994659424,45.3799991607667,0,0,1.30615895986557,0,75,75,75,75,1.59015673398972,0,70,70,70,20.0141754150391,0,0,0,18.2371683120728,1,0,0,2,0,0,2,25.9798879623413,22.5049991607666,17,17,42,10,-3,24.974534034729,0,0,0,2,24.312762260437,22.6299991607666,26.585000038147,0,0,6.59488558769226,0,60,60,60,8.07867479324341,0,60,60,0,0,100,0,80,24.9197540283203,0,22.8745203018189,417.753051757812,23.1914310455322,420.630462646485,0,0,0,0,0,0,0,2,0,2,27.7642555236817,24.5549993515015,25.3799991607666,23,25,10,-6,25.0110473632813,0,2,24.819052696228,25.8199996948242,26.4949998855591,0,700,400,0,0.414270922541618,0,40,1.44248914718628,0,35,24.7295436859131,0,0,100,0,11.1503033638001,10,38,24.5678110122681,1,24,23,24.5704994201661,0,412.870742797852,0,24.7062673568726,415.956985473633,23.9240169525147,413.791778564453,18,23,0,0,0,18,23.989411354065,0,406.739791870118,0,0,0,0,2,0,0,2,22.3036241531372,19.8649988174439,23,26,23,31,10,21.1800003051758,0,0,0.61883756518364,0,80,0,22.6361312866211,0,0,2,25.4097728729248,17.5849990844727,24,30.9200000762939,30,10,25.8993186950684,22.7899990081787,30.3799991607666,0,0,2.91281831264496,0,60,0,25.3659763336182,24.6401557922363,24.6130676269531,2,0,0,2,25.6539468765259,25.3299999237061,25.8599987030029,23,21,30,10,25.1549997329712,26.3199996948242,0,0,1.47698056697846,0,50,50,50,0,0,25.2059631347656,2,0,0,2,24.723464012146,23.3099994659424,27.7449998855591,23,26,23,30,10,24.8649988174439,25.75,0,0,0.982754737138748,0,25,25,25,0,0,24.3908624649048,2,0,0,2,24.2924003601074,22.9649991989136,27.6799993515015,26,20,26,30,10,25.3499994277954,25.7399997711182,24.0554342269898,26,0,0,1.47276276350021,0,60,0,0,24.5193490982056,2,0,0,2,25.6985130310059,24.6949996948243,26,26.3799991607666,42,10,-4,25.5346012115479,0,0,0,2,25.6216688156128,24.8049993515015,26.5699996948242,0,0,3.74424517154694,0,125,5.53729677200318,0,100,25.7991981506348,0,0,0,25.1092567443848,1,0,0,2,26.5642833709717,24.524998664856,25,26.6899995803833,30,10,-5,26.5481052398682,0,0,0,2,25.7529172897339,25.1750001907349,26.8399991989136,0,0,1.82835668325424,0,75,75,75,75,1.26053369045258,0,75,75,75,26.9723510742188,0,0,0,24.2813844680786,1,2,0,0,2,26.3392887115479,23.085000038147,30,26.5949993133545,30,10,-5,22.3253307342529,0,0,0,2,26.1011457443237,26.1899995803833,47.420000076294,0,0,1.02132767438889,0,70,70,70,70,0.995159775018692,0,70,70,70,26.7492218017578,0,0,0,25.575987815857,1,58.3977127075195,0,0,1,7.8832311630249,0,7.8832311630249,0,0,100,0,14.65
2026-08-08 07:15:00,2,0,0,2,18.801513671875,18.6900005340576,26,20.0299987792969,30,10,-5,16.7410278320312,0,0,0,2,19.2185192108154,20.6599998474121,21.3999996185303,0,0,0.617597162723541,0,75,75,75,75,1.61215221881866,0,80,80,80,19.8728561401367,0,0,0,18.9344635009766,1,2,0,0,2,19.3962593078613,18.6700000762939,23,41.9199981689453,30,10,-3,15.9280586242676,0,0,0,2,18.9377403259277,20.6000003814697,45.0999984741211,0,0,2.24725151062012,0,75,75,75,75,1.59036862850189,0,70,70,70,19.8927803039551,0,0,0,18.1094493865967,1,0,0,2,0,0,2,25.9855346679688,22.519998550415,17,17,42,10,-3,24.9701957702637,0,0,0,2,24.3107128143311,22.6599998474121,26.5799999237061,0,0,6.61107206344604,0,60,60,60,7.98078012466431,0,60,60,0,0,100,0,80,24.9094619750977,0,22.8744583129883,417.672943115234,23.1947612762451,422.836517333984,0,0,0,0,0,0,0,2,0,2,27.8876094818115,24.6000003814697,25.3899993896484,23,25,10,-6,25.0183582305908,0,2,24.8408584594727,25.8299999237061,26.5100002288818,0,700,400,0,0.409941345453262,0,40,1.44175434112549,0,35,24.7361392974854,0,0,100,0,11.1302938461304,10,38,24.5564765930176,1,24,23,24.5781879425049,0,411.686096191406,0,24.7991313934326,415.589538574219,23.9788436889648,413.949462890625,18,23,0,0,0,18,23.9742527008057,0,407.179138183594,0,0,0,0,2,0,0,2,22.2911834716797,19.8599987030029,23,26,23,31,10,21.1700000762939,0,0,0.61754047870636,0,80,0,22.5828189849854,0,0,2,25.4086627960205,17.6800003051758,24,30.9200000762939,30,10,25.8996143341064,22.7899990081787,30.3899993896484,0,0,2.91440224647522,0,60,0,25.3691654205322,24.6465740203857,24.5966720581055,2,0,0,2,25.6143016815186,25.3500003814697,25.8599987030029,23,21,30,10,25.1800003051758,26.3099994659424,0,0,1.47500491142273,0,50,50,50,0,0,25.2301082611084,2,0,0,2,24.7366886138916,23.3400001525879,27.6700000762939,23,26,23,30,10,24.8999996185303,25.7600002288818,0,0,0.985658824443817,0,25,25,25,0,0,24.390682220459,2,0,0,2,24.3045253753662,23.0399990081787,27.6299991607666,26,20,26,30,10,25.3799991607666,25.769998550415,24.0531749725342,26,0,0,1.47314441204071,0,60,0,0,24.5171871185303,2,0,0,2,25.7021350860596,24.75,26,26.3899993896484,42,10,-4,25.5387992858887,0,0,0,2,25.6256408691406,24.8599987030029,26.5699996948242,0,0,3.74951982498169,0,125,5.54897785186768,0,100,25.8004570007324,0,0,0,25.1047859191895,1,0,0,2,26.4188671112061,24.5399990081787,25,26.6299991607666,30,10,-5,26.5355052947998,0,0,0,2,25.6967601776123,25.2099990844727,26.7799987792969,0,0,1.8265962600708,0,75,75,75,75,1.26044487953186,0,75,75,75,26.9055042266846,0,0,0,24.0892581939697,1,2,0,0,2,26.2835311889648,23.1299991607666,30,26.5799999237061,30,10,-5,22.4072704315186,0,0,0,2,26.0464305877686,26.189998626709,47.4300003051758,0,0,1.86865103244781,0,70,70,70,70,0.995486199855804,0,70,70,70,26.7061786651611,0,0,0,25.5067481994629,1,60.8953018188477,0,0,1,7.77692413330078,0,7.77692413330078,0,0,100,0,14.76
2026-08-08 07:30:00,2,0,0,2,18.6928930282593,18.6099996566773,26,19.9249992370606,30,10,-5,17.173285484314,0,0,0,2,19.0984983444214,20.5249996185303,21.289999961853,0,0,0.617469996213913,0,75,75,75,75,1.61287188529968,0,80,80,80,19.8062944412232,0,0,0,20.1702919006348,1,2,0,0,2,19.398681640625,18.5749998092651,23,41.8799991607666,30,10,-3,16.5108852386475,0,0,0,2,18.8386821746827,20.5099992752075,45.1399993896485,0,0,1.44887083768845,0,75,75,75,75,1.5902116894722,0,70,70,70,19.7600765228272,0,0,0,18.0195655822754,1,0,0,2,0,0,2,25.9933280944824,22.5899991989136,17,17,42,10,-3,24.9734926223755,0,0,0,2,24.3142929077149,22.7799997329712,26.5949993133545,0,0,6.60978388786316,0,60,60,60,8.53884077072144,0,60,60,0,0,100,0,80,24.8977193832397,0,22.8751983642579,417.761672973633,23.1949529647827,422.906433105469,0,0,0,0,0,0,0,2,0,2,28.0368719100953,24.6399993896485,25.414999961853,23,25,10,-6,25.0249872207642,0,2,24.8753709793091,25.854998588562,26.524998664856,0,700,400,0,0.407976910471916,0,40,1.44220018386841,0,35,24.7463884353638,0,0,100,0,11.1927385330201,10,38,24.5411710739136,1,24,23,24.5160789489747,0,413.359176635742,0,24.6758556365967,417.669647216797,23.9129123687744,412.473709106446,18,23,0,0,0,18,24.0000810623169,0,407.648132324219,0,0,0,0,2,0,0,2,22.2852277755738,19.8450002670288,23,26,23,31,10,21.1599998474121,0,0,0.618491947650909,0,80,0,22.5531597137452,0,0,2,25.4077472686768,17.6949996948242,24,30.9249992370605,30,10,25.8971099853516,22.8149995803833,30.3799991607666,0,0,2.91300070285798,0,60,0,25.3701171875,24.6301755905151,24.5859823226929,2,0,0,2,25.6062316894532,25.3400001525879,25.8499984741211,23,21,30,10,25.1849994659424,26.3149995803833,0,0,1.47765988111496,0,50,50,50,0,0,25.2282667160035,2,0,0,2,24.7496385574341,23.4049997329712,27.6199989318848,23,26,23,30,10,24.9399995803833,25.774998664856,0,0,0.987263709306717,0,25,25,25,0,0,24.3937520980835,2,0,0,2,24.3116111755371,23.085000038147,27.5849990844727,26,20,26,30,10,25.3999996185303,25.8049993515015,24.0514936447144,26,0,0,1.4731662273407,0,60,0,0,24.5218639373779,2,0,0,2,25.7004804611206,24.7649993896485,26,26.3949995040894,42,10,-4,25.5407428741455,0,0,0,2,25.6292724609375,24.9149999618531,26.5699996948242,0,0,3.74677658081055,0,125,5.55167508125305,0,100,25.8041896820069,0,0,0,25.1010036468506,1,0,0,2,26.3228120803833,24.6049995422363,25,26.6099987030029,30,10,-5,26.5170669555664,0,0,0,2,25.6464738845825,25.269998550415,26.7249994277955,0,0,1.8268455862999,0,75,75,75,75,1.25746911764145,0,75,75,75,26.8466749191285,0,0,0,24.1942806243897,1,2,0,0,2,26.17653465271,23.1349992752076,30,26.5449991226197,30,10,-5,22.3864221572876,0,0,0,2,26.0115079879761,26.1649999618531,47.4300003051758,0,0,1.86750626564026,0,70,70,70,70,0.996721625328064,0,70,70,70,26.6565732955933,0,0,0,25.5961294174194,1,47.6110534667969,0,0,1,8.0172655582428,0,8.0172655582428,0,0,100,0,14.87
2026-08-08 07:45:00,2,0,0,2,18.6330242156982,18.5299987792969,26,19.8599987030029,30,10,-5,17.6636219024658,0,0,0,2,19.0200519561768,20.4099998474121,21.1999988555908,0,0,0.618885517120361,0,75,75,75,75,1.61544680595398,0,80,80,80,19.8489646911621,0,0,0,21.5085887908936,1,2,0,0,2,19.505407333374,18.5100002288818,23,41.9300003051758,30,10,-3,17.2350254058838,0,0,0,2,18.7761745452881,20.4499988555908,45.25,0,0,2.26329636573792,0,75,75,75,75,1.58849287033081,0,70,70,70,19.6923503875732,0,0,0,17.9651660919189,1,0,0,2,0,0,2,25.9992580413818,22.7399997711182,17,17,42,10,-3,24.9724216461182,0,0,0,2,24.3096599578857,22.8400001525879,26.6099987030029,0,0,6.61018705368042,0,60,60,60,8.57225513458252,0,60,60,0,0,100,0,80,24.8878726959229,0,22.8685817718506,417.755615234375,23.1936531066895,422.820556640625,0,0,0,0,0,0,0,2,0,2,27.9960098266602,24.689998626709,25.4300003051758,23,25,10,-6,25.0307788848877,0,2,24.9028053283691,25.8699989318848,26.5399990081787,0,700,400,0,0.412559807300568,0,40,1.44148790836334,0,35,24.7665691375732,0,0,100,0,11.2044324874878,10,38,24.5371685028076,1,24,23,24.3819370269775,0,411.680725097656,0,24.4867134094238,417.575500488281,23.8763751983643,414.005493164062,18,23,0,0,0,18,23.9801654815674,0,408.356872558594,0,0,0,0,2,0,0,2,22.269323348999,19.8199996948242,23,26,23,31,10,21.1499996185303,0,0,0.618851125240326,0,80,0,22.531681060791,0,0,2,25.404426574707,17.7600002288818,24,30.9200000762939,30,10,25.8960514068604,22.8299999237061,30.3899993896484,0,0,2.91620302200317,0,60,0,25.3686695098877,24.5966720581055,24.5710182189941,2,0,0,2,25.5987377166748,25.3500003814697,25.8599987030029,23,21,30,10,25.2399997711182,26.3099994659424,0,0,1.47939836978912,0,50,50,50,0,0,25.2269554138184,2,0,0,2,24.7615356445312,23.4599990844727,27.5699996948242,23,26,23,30,10,24.9699993133545,25.7799987792969,0,0,0.988058745861053,0,25,25,25,0,0,24.3867664337158,2,0,0,2,24.3263053894043,23.1499996185303,27.5100002288818,26,20,26,30,10,25.4300003051758,25.7999992370605,24.0497760772705,26,0,0,1.47421228885651,0,60,0,0,24.5200099945068,2,0,0,2,25.7079982757568,24.8099994659424,26,26.3999996185303,42,10,-4,25.540678024292,0,0,0,2,25.6336326599121,24.9599990844727,26.5599994659424,0,0,3.74603629112244,0,125,5.55615377426147,0,100,25.8058815002441,0,0,0,25.0890045166016,1,0,0,2,26.2472019195557,24.6599998474121,25,26.5900001525879,30,10,-5,26.4994659423828,0,0,0,2,25.5975952148438,25.2999992370605,26.6700000762939,0,0,1.82888793945312,0,75,75,75,75,1.26038873195648,0,75,75,75,26.7888107299805,0,0,0,24.2931365966797,1,2,0,0,2,26.1124687194824,23.1700000762939,30,26.5399990081787,30,10,-5,22.3949337005615,0,0,0,2,25.9625930786133,26.1299991607666,47.3600006103516,0,0,1.42143070697784,0,70,70,70,70,0.999145925045013,0,70,70,70,26.6044673919678,0,0,0,25.6126575469971,1,48.2526092529297,0,0,1,7.57181596755981,0,7.57181596755981,0,0,100,0,14.98
2026-08-08 08:00:00,2,0,0,2,18.9074249267578,18.5100002288818,26,19.8199996948243,30,10,-5,18.1617097854614,0,0,0,2,18.9675350189209,20.3399991989136,21.1149997711182,0,0,0.834896534681319,0,75,75,75,75,1.61781764030457,0,80,80,80,19.9052476882935,0,0,0,22.6057891845704,1,2,0,0,2,19.8481636047364,18.4799995422364,23,42.0299987792969,30,10,-3,17.7549991607666,0,0,0,2,18.7809276580811,20.4250001907349,45.1199989318848,0,0,1.77465975284577,0,75,75,75,75,1.59062880277634,0,70,70,70,19.724910736084,0,0,0,17.9545516967774,1,0,0,2,0,0,2,25.9994630813599,22.7599992752075,17,17,42,10,-3,24.976713180542,0,0,0,2,24.3262958526612,22.9249992370606,26.6099987030029,0,0,6.60681533813477,0,60,60,60,7.97744655609131,0,60,60,0,0,100,0,80,24.8736152648926,0,22.8767585754395,417.563293457032,23.1925172805786,423.080108642578,0,0,0,0,0,0,0,2,0,2,27.9854640960694,24.7199993133545,25.4549989700318,23,25,10,-6,25.0510702133179,0,2,24.9425573348999,25.8949995040894,26.5649995803833,0,700,400,0,0.428360536694527,0,40,1.39587551355362,0,35,24.7830486297607,0,0,100,0,11.2642970085144,10,38,24.5149898529053,1,24,23,24.2365169525147,0,413.052169799805,0,24.6052093505859,418.949920654297,23.86270236969,415.398239135743,18,23,0,0,0,18,23.9765663146973,0,406.818771362305,0,0,0,0,2,0,0,2,22.2659997940064,19.8299999237061,23,26,23,31,10,21.1349992752075,0,0,0.618467152118683,0,80,0,22.4828777313232,0,0,2,25.4040546417237,17.7649993896485,24,30.9249992370605,30,10,25.8926820755005,22.8599996566773,30.3799991607666,0,0,2.91176700592041,0,60,0,25.3658075332642,24.5923976898193,24.5624656677246,2,0,0,2,25.6061048507691,25.3400001525879,25.8599987030029,23,21,30,10,25.25,26.3299999237061,0,0,1.48000293970108,0,50,50,50,0,0,25.2183017730713,2,0,0,2,24.7741565704346,23.5049991607666,27.5099992752076,23,26,23,30,10,25.0049991607666,25.8149995803833,0,0,0.987275213003159,0,25,25,25,0,0,24.3898305892945,2,0,0,2,24.3413991928101,23.1999998092652,27.4799995422364,26,20,26,30,10,25.4549989700318,25.835000038147,24.0476083755493,26,0,0,1.46964550018311,0,60,0,0,24.522988319397,2,0,0,2,25.7046365737915,24.8649997711182,26,26.414999961853,42,10,-4,25.5394306182861,0,0,0,2,25.6378927230835,25.0249996185303,26.5699996948242,0,0,3.74605917930603,0,125,5.35573554039002,0,100,25.8086977005005,0,0,0,25.0863733291626,1,0,0,2,26.2275342941284,24.689998626709,25,26.5499992370606,30,10,-5,26.4578886032105,0,0,0,2,25.5645351409912,25.3199996948243,26.6249990463257,0,0,1.57008278369904,0,75,75,75,75,1.25688451528549,0,75,75,75,26.7559309005737,0,0,0,24.2763032913208,1,2,0,0,2,26.1029920578003,23.1849994659424,30,26.5,30,10,-5,22.4219179153443,0,0,0,2,25.95987033844,26.1299991607666,47.3699989318848,0,0,1.51899456977844,0,70,70,70,70,0.995466411113739,0,70,70,70,26.5573339462281,0,0,0,25.6057748794556,1,18.2236080169678,0,0,1,8.05654048919677,0,8.05654048919677,0,0,100,0,15.09
2026-08-08 08:15:00,2,0,0,2,19.5729141235352,18.5200004577637,26,19.8299999237061,30,10,-5,18.6867256164551,0,0,0,2,18.9293746948242,20.3099994659424,21.0799999237061,0,0,0.778953671455383,0,75,75,75,75,1.61856544017792,0,80,80,80,20.0259494781494,0,0,0,24.1133441925049,1,2,0,0,2,20.4345436096191,18.5,23,42.1199989318848,30,10,-3,18.3133392333984,0,0,0,2,18.8510360717773,20.4499988555908,45.3499984741211,0,0,1.29074370861053,0,75,75,75,75,1.58702254295349,0,70,70,70,19.7462959289551,0,0,0,17.9708271026611,1,0,0,2,0,0,2,26.0065422058105,22.8699989318848,17,17,42,10,-3,24.9852962493896,0,0,0,2,24.3368053436279,23,26.6099987030029,0,0,6.60286903381348,0,60,60,60,7.97863721847534,0,60,60,0,0,100,0,80,24.8704471588135,0,22.880973815918,417.803131103516,23.1879692077637,422.833160400391,0,0,0,0,0,0,0,2,0,2,27.981803894043,24.7600002288818,25.4899997711182,23,25,10,-6,25.0747470855713,0,2,24.9883689880371,25.9200000762939,26.5900001525879,0,700,400,0,0.404143482446671,0,40,1.4447660446167,0,35,24.8078918457031,0,0,100,0,11.3085269927979,10,38,24.5119705200195,1,24,23,24.1610660552979,0,413.185668945312,0,24.5958023071289,419.650085449219,23.8577289581299,415.652008056641,18,23,0,0,0,18,23.9932346343994,0,407.593688964844,0,0,0,0,2,0,0,2,22.2577781677246,19.8099994659424,23,26,23,31,10,21.1299991607666,0,0,0.618364155292511,0,80,0,22.4517498016357,0,0,2,25.4053745269775,17.9300003051758,24,30.939998626709,30,10,25.8909873962402,22.8799991607666,30.3899993896484,0,0,2.91190505027771,0,60,0,25.3581085205078,24.5852680206299,24.5567626953125,2,0,0,2,25.6440887451172,25.3599987030029,25.8499984741211,23,21,30,10,25.2399997711182,26.3099994659424,0,0,1.47811877727509,0,50,50,50,0,0,25.199068069458,2,0,0,2,24.7888126373291,23.5599994659424,27.4699993133545,23,26,23,30,10,25.0499992370605,25.8499984741211,0,0,0.983557164669037,0,25,25,25,0,0,24.3894844055176,2,0,0,2,24.3493576049805,23.2399997711182,27.4300003051758,26,20,26,30,10,25.4699993133545,25.8499984741211,24.0459289550781,26,0,0,1.47086071968079,0,60,0,0,24.5256385803223,2,0,0,2,25.7067928314209,24.8799991607666,26,26.4200000762939,42,10,-4,25.5428218841553,0,0,0,2,25.6419792175293,25.0599994659424,26.5699996948242,0,0,3.74682092666626,0,125,4.9626727104187,0,100,25.8113803863525,0,0,0,25.0786437988281,1,0,0,2,26.1858692169189,24.689998626709,25,26.5,30,10,-5,26.4255180358887,0,0,0,2,25.5255069732666,25.3400001525879,26.5999984741211,0,0,1.82499873638153,0,75,75,75,75,1.25973951816559,0,75,75,75,26.7073059082031,0,0,0,24.4002895355225,1,2,0,0,2,26.0674018859863,23.2099990844727,30,26.4799995422363,30,10,-5,22.4660568237305,0,0,0,2,25.8969097137451,26.1299991607666,47.4099998474121,0,0,1.97300601005554,0,70,70,70,70,0.997014403343201,0,70,70,70,26.524055480957,0,0,0,25.5901966094971,1,23.3863067626953,0,0,1,7.77156972885132,0,7.77156972885132,0,0,100,0,15.2
2026-08-08 08:30:00,2,0,0,2,20.191614151001,18.5849990844727,26,19.9599990844727,30,10,-5,19.225323677063,0,0,0,2,18.9455451965332,20.3899993896485,21.2399997711182,0,0,1.11467146873474,0,75,75,75,75,1.61899644136429,0,80,80,80,20.2205677032471,0,0,0,25.1128196716309,1,2,0,0,2,21.0598564147949,18.5249996185303,23,42.0599994659424,30,10,-3,19.0137805938721,0,0,0,2,18.9751682281495,20.545000076294,45.1549987792969,0,0,2.06426399946213,0,75,75,75,75,1.59497284889221,0,70,70,70,19.7853660583496,0,0,0,18.0276584625244,1,0,0,2,0,0,2,26.0060958862305,22.899998664856,17,17,42,10,-3,24.9941987991333,0,0,0,2,24.3414859771729,23.1049995422363,26.6249990463257,0,0,6.60392308235169,0,60,60,60,7.97474622726441,0,60,60,0,0,100,0,80,24.8703422546387,0,22.8713636398316,417.838897705078,23.194938659668,422.542541503907,0,0,0,0,0,0,0,2,0,2,27.982593536377,24.7949991226196,25.5050001144409,23,25,10,-6,25.090630531311,0,2,25.022536277771,25.9349994659424,26.6099987030029,0,700,400,0,0.406550198793412,0,40,1.11608535051346,0,35,24.8292398452759,0,0,100,0,11.3101630210877,10,38,24.5108051300049,1,24,23,24.3178062438965,0,411.621276855469,0,24.7036075592041,420.227737426758,23.8702583312988,416.86865234375,18,23,0,0,0,18,23.9987306594849,0,407.446563720703,0,0,0,0,2,0,0,2,22.2337446212769,19.8199996948242,23,26,23,31,10,21.1199989318848,0,0,0.619301676750183,0,80,0,22.4521560668946,0,0,2,25.4029541015625,18.005000114441,24,30.9349985122681,30,10,25.8897762298584,22.9049997329712,30.3849992752075,0,0,2.91401588916779,0,60,0,25.3600692749024,24.5624647140503,24.5460748672486,2,0,0,2,25.6342344284058,25.3649988174439,25.8499984741211,23,21,30,10,25.2799987792969,26.3199996948242,0,0,1.4783610701561,0,50,50,50,0,0,25.1973447799683,2,0,0,2,24.8032026290894,23.6049995422364,27.4299993515015,23,26,23,30,10,25.0900001525879,25.8799991607666,0,0,0.986446559429169,0,25,25,25,0,0,24.3856935501099,2,0,0,2,24.3608655929566,23.2999992370606,27.3899993896485,26,20,26,30,10,25.4949998855591,25.8899993896485,24.0434045791626,26,0,0,1.47247958183289,0,60,0,0,24.5265321731568,2,0,0,2,25.7117576599121,24.9250001907349,26,26.4099998474121,42,10,-4,25.5438899993897,0,0,0,2,25.6441450119019,25.1049995422364,26.5699996948242,0,0,3.74587380886078,0,125,4.95308375358582,0,100,25.8130884170532,0,0,0,25.0725822448731,1,0,0,2,26.1524286270142,24.7249994277955,25,26.4799995422363,30,10,-5,26.3796558380127,0,0,0,2,25.4963150024414,25.3699989318848,26.5599994659424,0,0,1.37715613842011,0,75,75,75,75,1.257679104805,0,75,75,75,26.6700410842896,0,0,0,24.5375699996949,1,2,0,0,2,26.0597429275513,23.2249994277955,30,26.4599990844727,30,10,-5,22.5617294311523,0,0,0,2,25.8849658966065,26.1099987030029,47.4449996948243,0,0,1.44111251831055,0,70,70,70,70,0.995925635099411,0,70,70,70,26.4923543930054,0,0,0,25.5647630691529,1,7.052059173584,0,0,1,8.4977879524231,0,8.4977879524231,0,0,100,0,15.31
2026-08-08 08:45:00,2,0,0,2,20.729320526123,18.7299995422363,26,20.2600002288818,30,10,-5,19.6985874176025,0,0,0,2,19.0261497497559,20.5399990081787,21.5399990081787,0,0,0.975685775279999,0,75,75,75,75,1.62582767009735,0,80,80,80,20.4486865997314,0,0,0,25.9665355682373,1,2,0,0,2,21.7344760894775,18.6000003814697,23,42.0499992370605,30,10,-3,19.7340869903564,0,0,0,2,19.158899307251,20.6499996185303,45.1399993896484,0,0,1.28803372383118,0,75,75,75,75,1.58848690986633,0,70,70,70,19.841926574707,0,0,0,18.1143283843994,1,0,0,2,0,0,2,26.0096302032471,23.0299987792969,17,17,42,10,-3,25.0027503967285,0,0,0,2,24.3623218536377,23.189998626709,26.6299991607666,0,0,6.61212539672852,0,60,60,60,7.9852728843689,0,60,60,0,0,100,0,80,24.8695430755615,0,22.8796977996826,417.832611083984,23.1944789886475,422.931182861328,0,0,0,0,0,0,0,2,0,2,27.9961490631104,24.8199996948242,25.519998550415,23,25,10,-6,25.1087818145752,0,2,25.0546379089355,25.939998626709,26.6199989318848,0,700,400,0,0.405663043260574,0,40,1.44287347793579,0,35,24.8512668609619,0,0,100,0,11.2919635772705,10,38,24.49609375,1,24,23,24.4676876068115,0,411.1982421875,0,25.0491142272949,419.772155761719,23.8559494018555,417.384490966797,18,23,0,0,0,18,23.9976024627686,0,406.966827392578,0,0,0,0,2,0,0,2,22.2188415527344,19.7999992370605,23,26,23,31,10,21.1000003814697,0,0,0.618460237979889,0,80,0,22.3894195556641,0,0,2,25.4019260406494,17.9200000762939,24,30.9299983978271,30,10,25.8884792327881,22.9300003051758,30.3899993896484,0,0,2.91484975814819,0,60,0,25.364782333374,24.5681667327881,24.5453643798828,2,0,0,2,25.6458950042725,25.3999996185303,25.8499984741211,23,21,30,10,25.2999992370605,26.3099994659424,0,0,1.47641289234161,0,50,50,50,0,0,25.1887397766113,2,0,0,2,24.8139629364014,23.6599998474121,27.3699989318848,23,26,23,30,10,25.1099987030029,25.8799991607666,0,0,0.982210338115692,0,25,25,25,0,0,24.3832225799561,2,0,0,2,24.371509552002,23.3799991607666,27.3499984741211,26,20,26,30,10,25.5399990081787,25.9200000762939,24.0418071746826,26,0,0,1.47237133979797,0,60,0,0,24.5250988006592,2,0,0,2,25.7116966247559,24.9599990844727,26,26.4300003051758,42,10,-4,25.5495662689209,0,0,0,2,25.6466369628906,25.1700000762939,26.5799999237061,0,0,3.74838614463806,0,125,5.58082246780396,0,100,25.8148727416992,0,0,0,25.0778713226318,1,0,0,2,26.1335201263428,24.75,25,26.4599990844727,30,10,-5,26.3279514312744,0,0,0,2,25.4693965911865,25.3899993896484,26.5100002288818,0,0,1.56844675540924,0,75,75,75,75,1.25944876670837,0,75,75,75,26.6664428710938,0,0,0,24.6157321929932,1,2,0,0,2,26.0324935913086,23.25,30,26.439998626709,30,10,-5,22.6659088134766,0,0,0,2,25.8940048217773,26.0900001525879,47.4599990844727,0,0,1.01945638656616,0,70,70,70,70,0.997881352901459,0,70,70,70,26.4547672271729,0,0,0,25.5411186218262,1,0,0,0,1,8.36884498596191,0,8.36884498596191,0,0,100,0,15.42
2026-08-08 09:00:00,2,0,0,2,21.3027105331421,19.1499996185303,26,20.7149991989136,30,10,-5,20.292784690857,0,0,0,2,19.1297054290772,20.7799987792969,21.9649991989136,0,0,0.627331703901291,0,75,75,75,75,1.62461584806443,0,80,80,80,20.6621770858765,0,0,0,27.166561126709,1,2,0,0,2,22.4984912872314,18.7200002670288,23,42.1599998474122,30,10,-3,20.6828918457031,0,0,0,2,19.4435920715332,20.8049993515015,45.170000076294,0,0,1.28852736949921,0,75,75,75,75,1.58750301599503,0,70,70,70,19.9593887329102,0,0,0,18.2290258407593,1,0,0,2,0,0,2,26.0128679275513,22.9999990463257,17,17,42,10,-3,25.0121870040894,0,0,0,2,24.3640451431275,23.2849998474122,26.6299991607666,0,0,6.61150646209717,0,60,60,60,7.99335646629334,0,60,60,0,0,100,0,80,24.8881282806397,0,22.8758220672608,419.394241333008,23.1950788497925,422.726165771484,0,0,0,0,0,0,0,2,0,2,28.0151414871216,24.8499994277954,25.5299987792969,23,25,10,-6,25.1313638687134,0,2,25.0784721374512,25.9449987411499,26.6249990463257,0,700,400,0,0.403807833790779,0,40,1.44127517938614,0,35,24.8818855285645,0,0,100,0,11.3617014884949,10,38,24.5027780532837,1,24,23,24.4738130569458,0,412.400573730469,0,24.7049798965454,420.919235229492,23.919508934021,417.227478027344,18,23,0,0,0,18,24.0782079696656,0,407.824966430665,0,0,0,0,2,0,0,2,22.2036304473877,19.8099994659424,23,26,23,31,10,21.0950002670288,0,0,0.619334846735001,0,80,0,22.4269161224365,0,0,2,25.4055137634278,18.0349988937378,24,30.9299993515015,30,10,25.8868417739869,22.9449987411499,30.3849992752075,0,0,2.91471838951111,0,60,0,25.3605766296387,24.564603805542,24.5446510314942,2,0,0,2,25.6935253143311,25.3949995040894,25.854998588562,23,21,30,10,25.3149995803833,26.3099994659424,0,0,1.48037868738174,0,50,50,50,0,0,25.17262840271,2,0,0,2,24.8289518356323,23.7199993133545,27.3249998092652,23,26,23,30,10,25.1349992752075,25.8949995040894,0,0,0.984180986881256,0,25,25,25,0,0,24.396541595459,2,0,0,2,24.3907775878907,23.4299993515015,27.3099994659424,26,20,26,30,10,25.5599994659424,25.9300003051758,24.0400257110596,26,0,0,1.47158432006836,0,60,0,0,24.525957107544,2,0,0,2,25.7218208312988,25.0049991607666,26,26.4300003051758,42,10,-4,25.5544919967652,0,0,0,2,25.6502771377564,25.2049989700318,26.5749998092652,0,0,3.7484804391861,0,125,5.21333885192871,0,100,25.8172540664673,0,0,0,25.0817565917969,1,0,0,2,26.0860099792481,24.7799997329712,25,26.4250001907349,30,10,-5,26.3154230117798,0,0,0,2,25.4450540542603,25.4249992370606,26.4899997711182,0,0,1.16461801528931,0,75,75,75,75,1.25961917638779,0,75,75,75,26.5926246643067,0,0,0,24.7599029541016,1,2,0,0,2,25.9546432495118,23.2749996185303,30,26.4200000762939,30,10,-5,22.790340423584,0,0,0,2,25.8632135391236,26.0749998092652,47.4400005340577,0,0,1.04050546884537,0,70,70,70,70,0.997702926397326,0,70,70,70,26.4171323776245,0,0,0,25.5422172546387,1,0,0,0,1,8.75283718109131,0,8.75283718109131,0,0,100,0,15.53
2026-08-08 09:15:00,2,0,0,2,21.8851222991943,19.6599998474121,26,21.2199993133545,30,10,-5,20.897029876709,0,0,0,2,19.2353267669678,21.0200004577637,22.4699993133545,0,0,0.62566214799881,0,75,75,75,75,1.63342702388763,0,80,80,80,20.9493408203125,0,0,0,28.1403388977051,1,2,0,0,2,23.3158626556396,18.8599987030029,23,42.2799987792969,30,10,-3,21.8474769592285,0,0,0,2,19.7166290283203,20.9899997711182,45.5699996948242,0,0,1.2945214509964,0,75,75,75,75,1.59364891052246,0,70,70,70,20.1701526641846,0,0,0,18.3720226287842,1,0,0,2,0,0,2,26.0199127197266,23.1000003814697,17,17,42,10,-3,25.0291423797607,0,0,0,2,24.380012512207,23.3999996185303,26.6399993896484,0,0,6.6136212348938,0,60,60,60,7.98100805282593,0,60,60,0,0,100,0,80,24.9006576538086,0,22.8661994934082,419.892303466797,23.1966609954834,422.783599853516,0,0,0,0,0,0,0,2,0,2,28.0747680664062,24.8899993896484,25.5399990081787,23,25,10,-6,25.1543140411377,0,2,25.0937385559082,25.9599990844727,26.6199989318848,0,700,400,0,0.401770263910294,0,40,1.30754959583282,0,35,24.9020690917969,0,0,100,0,11.3777751922607,10,38,24.5105037689209,1,24,23,24.6805725097656,0,411.684906005859,0,24.6111965179443,420.045196533203,23.9795761108398,420.069885253906,18,23,0,0,0,18,24.1877784729004,0,407.213623046875,0,0,0,0,2,0,0,2,22.1869373321533,19.7999992370605,23,26,23,31,10,21.0799999237061,0,0,0.618426084518433,0,80,0,22.4757862091064,0,0,2,25.4071197509766,18.1199989318848,24,30.939998626709,30,10,25.8845653533936,22.9699993133545,30.3899993896484,0,0,2.91825246810913,0,60,0,25.367561340332,24.5638904571533,24.5453643798828,2,0,0,2,25.6923732757568,25.4099998474121,25.8599987030029,23,21,30,10,25.3299999237061,26.2999992370605,0,0,1.47821021080017,0,50,50,50,0,0,25.1732997894287,2,0,0,2,24.8457088470459,23.7600002288818,27.269998550415,23,26,23,30,10,25.1700000762939,25.9200000762939,0,0,0.984116494655609,0,25,25,25,0,0,24.4108200073242,2,0,0,2,24.3986721038818,23.4599990844727,27.2600002288818,26,20,26,30,10,25.5799999237061,25.9499988555908,24.0366077423096,26,0,0,1.47117936611176,0,60,0,0,24.5264301300049,2,0,0,2,25.7280941009521,25.0399990081787,26,26.4300003051758,42,10,-4,25.5654106140137,0,0,0,2,25.6529426574707,25.25,26.5900001525879,0,0,3.74857258796692,0,125,4.97051095962524,0,100,25.8198852539062,0,0,0,25.0931777954102,1,0,0,2,26.0637550354004,24.8099994659424,25,26.3899993896484,30,10,-5,26.2518730163574,0,0,0,2,25.4126968383789,25.439998626709,26.4699993133545,0,0,1.00267255306244,0,75,75,75,75,1.26101100444794,0,75,75,75,26.6040496826172,0,0,0,24.850715637207,1,2,0,0,2,25.9706592559814,23.3099994659424,30,26.3999996185303,30,10,-5,22.9011383056641,0,0,0,2,25.872049331665,26.0699996948242,47.4599990844727,0,0,1.01856350898743,0,70,70,70,70,0.995641112327576,0,70,70,70,26.3959693908691,0,0,0,25.4965171813965,1,0,0,0,1,8.49489498138428,0,8.49489498138428,0,0,100,0,16.1025
2026-08-08 09:30:00,2,0,0,2,22.293028831482,20.1899995803833,26,21.7199993133545,30,10,-5,21.6079902648926,0,0,0,2,19.3865394592285,21.3049993515015,23.0049991607666,0,0,0.627518147230149,0,75,75,75,75,1.63388794660569,0,80,80,80,21.1785850524903,0,0,0,29.3794212341309,1,2,0,0,2,24.1363782882691,19.0349998474121,23,42.4899997711182,30,10,-3,23.1937465667725,0,0,0,2,20.1029138565064,21.2049989700318,45.545000076294,0,0,1.2985212802887,0,75,75,75,75,1.59239876270294,0,70,70,70,20.4523077011109,0,0,0,18.5614433288574,1,0,0,2,0,0,2,26.0258274078369,23.1999998092652,17,17,42,10,-3,25.0563879013062,0,0,0,2,24.4236869812012,23.4499998092651,26.6499996185303,0,0,6.59729743003845,0,60,60,60,7.96875166893006,0,60,60,0,0,100,0,80,24.912826538086,0,22.8759508132935,419.847747802735,23.1889734268189,423.825088500976,0,0,0,0,0,0,0,2,0,2,28.0772151947022,24.9099998474121,25.5749998092652,23,25,10,-6,25.1846265792847,0,2,25.0984697341919,25.9649991989136,26.6349992752075,0,700,400,0,0.402670413255692,0,40,1.4423730969429,0,35,24.9150590896607,0,0,100,0,11.4295272827149,10,38,24.5187005996704,1,24,23,24.7804012298584,0,410.367645263672,0,24.8032150268555,419.332214355469,24.1193084716797,423.088317871094,18,23,0,0,0,18,24.1925048828125,0,408.453475952149,0,0,0,0,2,0,0,2,22.170599937439,19.7849988937378,23,26,23,31,10,21.0699996948242,0,0,0.618632256984711,0,80,0,22.5144872665406,0,0,2,25.4080429077149,18.2399997711182,24,30.9299983978271,30,10,25.8841304779053,22.9799995422364,30.3799991607666,0,0,2.91428422927857,0,60,0,25.3630809783936,24.5745792388916,24.5610408782959,2,0,0,2,25.7157201766968,25.414999961853,25.8599987030029,23,21,30,10,25.3749990463257,26.3199996948242,0,0,1.47677481174469,0,50,50,50,0,0,25.1635904312134,2,0,0,2,24.8597354888917,23.8099994659424,27.2449989318848,23,26,23,30,10,25.2149991989136,25.9399995803833,0,0,0.983001679182053,0,25,25,25,0,0,24.4178733825684,2,0,0,2,24.4105758666992,23.5449991226197,27.2099990844727,26,20,26,30,10,25.604998588562,25.9649991989136,24.034574508667,26,0,0,1.46963346004486,0,60,0,0,24.5314331054688,2,0,0,2,25.7357025146484,25.0799999237061,26,26.4399995803833,42,10,-4,25.5809097290039,0,0,0,2,25.656367301941,25.2999992370606,26.5949993133545,0,0,3.74150133132935,0,125,5.05487585067749,0,100,25.822214126587,0,0,0,25.0986213684083,1,0,0,2,26.1030893325806,24.835000038147,25,26.359998703003,30,10,-5,25.4642324447632,0,0,0,2,25.4535446166992,25.4649991989136,26.4649991989136,0,0,0.99676251411438,0,75,75,75,75,1.25684016942978,0,75,75,75,26.5655164718628,0,0,0,25.0088796615601,1,2,0,0,2,25.9609994888306,23.3249998092652,30,26.3899993896485,30,10,-5,23.0462007522583,0,0,0,2,25.8796157836915,26.0449991226196,47.484998703003,0,0,1.01425099372864,0,70,70,70,70,0.995200395584106,0,70,70,70,26.3701667785645,0,0,0,25.4735851287842,1,0,0,0,1,9.43505525588989,0,9.43505525588989,0,0,100,0,16.675
