2026-08-08 09:45:00,2,0,0,2,22.7162456512451,20.689998626709,26,22.2199993133545,30,10,-5,22.2558860778809,0,0,0,2,19.614631652832,21.6299991607666,23.5799999237061,0,0,0.63174444437027,0,75,75,75,75,1.63735806941986,0,80,80,80,21.3655567169189,0,0,0,29.3897438049316,1,2,0,0,2,24.8774871826172,19.25,23,42.6699981689453,30,10,-3,24.2362232208252,0,0,0,2,20.5797786712646,21.4499988555908,45.8299980163574,0,0,1.30194962024689,0,75,75,75,75,1.59589457511902,0,70,70,70,20.773738861084,0,0,0,18.7689113616943,1,0,0,2,0,0,2,26.0297336578369,23.2899990081787,17,17,42,10,-3,25.0786476135254,0,0,0,2,24.4589691162109,23.5399990081787,26.6599998474121,0,0,6.61141777038574,0,60,60,60,7.98282909393311,0,60,60,0,0,100,0,80,24.9404373168945,0,22.8803234100342,419.886871337891,23.1911563873291,423.369934082031,0,0,0,0,0,0,0,2,0,2,28.0778007507324,24.9499988555908,25.5999984741211,23,25,10,-6,25.2219581604004,0,2,25.1058559417725,25.9699993133545,26.6399993896484,0,700,400,0,0.403767049312592,0,40,1.44149136543274,0,35,24.9408760070801,0,0,100,0,11.3567142486572,10,38,24.5501708984375,1,24,23,24.9853515625,0,411.524230957031,0,24.6902961730957,419.723449707031,24.1762866973877,420.549682617188,18,23,0,0,0,18,24.1748390197754,0,406.332946777344,0,0,0,0,2,0,0,2,22.1549491882324,19.7799987792969,23,26,23,31,10,21.0699996948242,0,0,0.618393123149872,0,80,0,22.604455947876,0,0,2,25.4108791351318,18.1800003051758,24,30.9299983978271,30,10,25.8869762420654,23,30.3799991607666,0,0,2.9158353805542,0,60,0,25.3692054748535,24.5268363952637,24.5895462036133,2,0,0,2,25.7214374542236,25.4200000762939,25.8599987030029,23,21,30,10,25.3599987030029,26.3299999237061,0,0,1.47895216941833,0,50,50,50,0,0,25.1621322631836,2,0,0,2,24.8760795593262,23.8699989318848,27.1999988555908,23,26,23,30,10,25.25,25.9799995422363,0,0,0.981111168861389,0,25,25,25,0,0,24.4448394775391,2,0,0,2,24.42751121521,23.6000003814697,27.1999988555908,26,20,26,30,10,25.6299991607666,26.019998550415,24.0333271026611,26,0,0,1.4703129529953,0,60,0,0,24.5401916503906,2,0,0,2,25.7498817443848,25.1199989318848,26,26.4499988555908,42,10,-4,25.5982131958008,0,0,0,2,25.6592311859131,25.3400001525879,26.5999984741211,0,0,3.74862027168274,0,125,4.959547996521,0,100,25.8245296478271,0,0,0,25.1109352111816,1,0,0,2,26.1688079833984,24.8599987030029,25,26.3400001525879,30,10,-5,24.1735439300537,0,0,0,2,25.4815692901611,25.4899997711182,26.4599990844727,0,0,0.999977827072144,0,75,75,75,75,1.26059365272522,0,75,75,75,26.4799556732178,0,0,0,25.06494140625,1,2,0,0,2,26.018424987793,23.3299999237061,30,26.3799991607666,30,10,-5,23.1611137390137,0,0,0,2,25.9040031433105,26.0399990081787,47.6399993896484,0,0,1.01585674285889,0,70,70,70,70,0.996333718299866,0,70,70,70,26.3765163421631,0,0,0,25.4381046295166,1,0,0,0,1,10.4381704330444,0,10.4381704330444,0,0,100,0,17.2475
2026-08-08 10:00:00,2,0,0,2,23.103009223938,21.1149997711182,26,22.7099990844727,30,10,-5,22.9968700408936,0,0,0,2,19.9108190536499,21.9649991989136,24.1549997329712,0,0,0.632470548152924,0,75,75,75,75,1.63977926969528,0,80,80,80,21.6022129058838,0,0,0,31.0167465209961,1,2,0,0,2,25.5575017929077,19.4699993133545,23,42.8099994659424,30,10,-3,25.2416543960572,0,0,0,2,21.2704763412476,21.7149991989136,46.0149974822999,0,0,1.30912560224533,0,75,75,75,75,1.6005517244339,0,70,70,70,20.7823162078858,0,0,0,19.0584602355957,1,0,0,2,0,0,2,26.033525466919,23.2149991989136,17,17,42,10,-3,25.1057386398316,0,0,0,2,24.4858932495118,23.6549987792969,26.6750001907349,0,0,6.59844493865967,0,60,60,60,7.90946865081787,0,60,60,0,0,100,0,80,24.9605741500855,0,22.8734254837036,419.004806518555,23.1980857849121,421.815521240235,0,0,0,0,0,0,0,2,0,2,28.0664548873902,24.9749994277954,25.6299991607666,23,25,10,-6,25.2591342926026,0,2,25.1187200546265,25.9849996566773,26.6499996185303,0,700,400,0,0.401706159114838,0,40,1.41966062784195,0,35,24.9341611862183,0,0,100,0,11.5129580497742,10,38,24.5743598937989,1,24,23,24.8805179595947,0,410.64535522461,0,24.7585048675537,420.369415283203,24.2305135726929,424.258438110352,18,23,0,0,0,18,24.2452783584595,0,409.54867553711,0,0,0,0,2,0,0,2,22.1293449401856,19.7649993896485,23,26,23,31,10,21.0599994659424,0,0,0.618421465158463,0,80,0,22.6770915985107,0,0,2,25.4106178283692,18.3449993133545,24,30.9249992370605,30,10,25.8825922012329,23.024998664856,30.3899993896484,0,0,2.91069972515107,0,60,0,25.3654260635376,24.5104484558106,24.6294622421265,2,0,0,2,25.7202043533326,25.4300003051758,25.854998588562,23,21,30,10,25.3949995040894,26.3149995803833,0,0,1.47804772853852,0,50,50,50,0,0,25.1632852554322,2,0,0,2,24.8922252655029,23.8999996185303,27.1750001907349,23,26,23,30,10,25.2799987792969,26,0,0,0.986676812171936,0,25,25,25,0,0,24.4562892913819,2,0,0,2,24.441222190857,23.6599998474121,27.1750001907349,26,20,26,30,10,25.6649999618531,26.0599994659424,24.0317850112915,26,0,0,1.47128111124039,0,60,0,0,24.5563554763794,2,0,0,2,25.7610893249512,25.1499996185303,26,26.4449987411499,42,10,-4,25.5954198837281,0,0,0,2,25.6620569229126,25.3699989318848,26.5999984741211,0,0,3.74420201778412,0,125,4.94785165786744,0,100,25.8264865875244,0,0,0,25.1243515014649,1,0,0,2,26.2205429077149,24.8649997711182,25,26.3299999237061,30,10,-5,23.8610963821411,0,0,0,2,25.4915733337402,25.5099992752075,26.4599990844727,0,0,0.998687565326691,0,75,75,75,75,1.25850301980972,0,75,75,75,26.4131107330323,0,0,0,25.1543874740601,1,2,0,0,2,26.0570783615112,23.3599996566773,30,26.3399991989136,30,10,-5,23.425952911377,0,0,0,2,25.917685508728,26.0499992370606,47.7299995422363,0,0,1.01538181304932,0,70,70,70,70,0.995711416006089,0,70,70,70,26.4188022613525,0,0,0,25.4004077911377,1,0,0,0,1,11.6145730018616,0,11.6145730018616,0,0,100,0,17.82
2026-08-08 10:15:00,2,0,0,2,23.558874130249,21.5200004577637,26,23.2199993133545,30,10,-5,23.7856330871582,0,0,0,2,20.2396678924561,22.3299999237061,24.7399997711182,0,0,0.634860336780548,0,75,75,75,75,1.63835263252258,0,80,80,80,21.8667240142822,0,0,0,31.9116630554199,1,2,0,0,2,26.2330894470215,19.7899990081787,23,43.0599975585938,30,10,-3,26.7407493591309,0,0,0,2,22.1368713378906,21.9799995422363,46.2000007629395,0,0,1.31237924098969,0,75,75,75,75,1.62763285636902,0,70,70,70,21.2155742645264,0,0,0,19.4291954040527,1,0,0,2,0,0,2,26.0393943786621,23.2899990081787,17,17,42,10,-3,25.1408252716064,0,0,0,2,24.5341567993164,23.6999988555908,26.689998626709,0,0,6.60865163803101,0,60,60,60,7.38565444946289,0,60,60,0,0,100,0,80,24.9934692382812,0,22.7676658630371,419.710205078125,23.1905975341797,422.661468505859,0,0,0,0,0,0,0,2,0,2,28.0582389831543,25,25.6499996185303,23,25,10,-6,25.3014526367188,0,2,25.1286506652832,26,26.6599998474121,0,700,400,0,0.401705950498581,0,40,0.980190753936768,0,35,24.9492435455322,0,0,100,0,11.7614698410034,10,38,24.5985698699951,1,24,23,25.028980255127,0,411.474426269531,0,24.898775100708,428.238586425781,24.3707256317139,424.699584960938,18,23,0,0,0,18,24.1770820617676,0,411.078887939453,0,0,0,0,2,0,0,2,22.0873565673828,19.7299995422363,23,26,23,31,10,21.0499992370605,0,0,0.615232050418854,0,80,0,22.7700996398926,0,0,2,25.4120903015137,18.4499988555908,24,30.9299983978271,30,10,25.8809776306152,23.0399990081787,30.3899993896484,0,0,2.91378211975098,0,60,0,25.3685569763184,24.5353851318359,24.6850738525391,2,0,0,2,25.7138442993164,25.4300003051758,25.8499984741211,23,21,30,10,25.4099998474121,26.2999992370605,0,0,1.47650742530823,0,50,50,50,0,0,25.169095993042,2,0,0,2,24.9103221893311,23.9499988555908,27.1499996185303,23,26,23,30,10,25.3099994659424,26.0299987792969,0,0,0.980025708675385,0,25,25,25,0,0,24.4673461914062,2,0,0,2,24.4544315338135,23.689998626709,27.1399993896484,26,20,26,30,10,25.6800003051758,26.0799999237061,24.0300388336182,26,0,0,1.46893417835236,0,60,0,0,24.5735893249512,2,0,0,2,25.7793083190918,25.1800003051758,26,26.4599990844727,42,10,-4,25.5980548858643,0,0,0,2,25.664722442627,25.439998626709,26.6099987030029,0,0,3.74775815010071,0,125,4.959397315979,0,100,25.8289356231689,0,0,0,25.1448497772217,1,0,0,2,26.247932434082,24.8699989318848,25,26.3099994659424,30,10,-5,23.7420501708984,0,0,0,2,25.499719619751,25.519998550415,26.4599990844727,0,0,0.99963641166687,0,75,75,75,75,1.26144969463348,0,75,75,75,26.3452987670898,0,0,0,25.2070293426514,1,2,0,0,2,26.1259059906006,23.3999996185303,30,26.3299999237061,30,10,-5,23.6476421356201,0,0,0,2,25.9409065246582,26.0399990081787,47.7299995422363,0,0,1.01688814163208,0,70,70,70,70,0.996593594551086,0,70,70,70,26.482837677002,0,0,0,25.3576984405518,1,0,0,0,1,11.9254245758057,0,11.9254245758057,0,0,100,0,18.395
2026-08-08 10:30:00,2,0,0,2,23.9383487701416,21.8599996566773,26,23.564998626709,30,10,-5,24.4397659301758,0,0,0,2,20.7663564682007,22.6349992752076,25.2049989700318,0,0,0.635197877883911,0,75,75,75,75,1.63919520378113,0,80,80,80,22.1132469177246,0,0,0,31.9603042602539,1,2,0,0,2,26.8835210800171,20.2550001144409,23,43.2800006866456,30,10,-3,27.2613048553467,0,0,0,2,22.6681556701661,22.2149991989136,46.1450004577637,0,0,1.31686270236969,0,75,75,75,75,1.59767180681229,0,70,70,70,21.9192953109741,0,0,0,19.8511686325073,1,0,0,2,0,0,2,26.0445756912232,23.4099988937378,17,17,42,10,-3,25.1652364730835,0,0,0,2,24.5505056381226,23.8199987411499,26.6999988555909,0,0,6.60403847694397,0,60,60,60,7.37564826011658,0,60,60,0,0,100,0,80,25.0426683425904,0,22.8818807601929,419.017120361328,23.1947841644287,422.760070800781,0,0,0,0,0,0,0,2,0,2,28.0792264938355,25.0249996185303,25.6499996185303,23,25,10,-6,25.3181819915772,0,2,25.1399478912354,26.0199995040894,26.664999961853,0,700,400,0,0.403611347079277,0,40,0.821717649698257,0,35,24.9649085998535,0,0,100,0,11.755383014679,10,38,24.6361799240112,1,24,23,25.0332040786744,0,412.428161621094,0,24.7502307891846,430.392883300781,24.3854713439942,421.446044921875,18,23,0,0,0,18,24.1276063919068,0,410.969680786133,0,0,0,0,2,0,0,2,22.0230436325073,19.7099990844727,23,26,23,31,10,21.0249996185303,0,0,0.619118005037308,0,80,0,22.8508529663086,0,0,2,25.4130010604858,18.4549989700318,24,30.9249992370605,30,10,25.8812665939331,23.0699996948242,30.3849992752075,0,0,2.91128420829773,0,60,0,25.3732299804688,24.4940624237061,24.7692375183106,2,0,0,2,25.6804084777832,25.439998626709,25.8649988174439,23,21,30,10,25.414999961853,26.3149995803833,0,0,1.47676920890808,0,50,50,50,0,0,25.1852025985718,2,0,0,2,24.92689037323,24.0049991607666,27.1349992752076,23,26,23,30,10,25.3499994277955,26.0599994659424,0,0,0.983619600534439,0,25,25,25,0,0,24.4632053375244,2,0,0,2,24.4691715240479,23.7449998855591,27.0899991989136,26,20,26,30,10,25.7099990844727,26.085000038147,24.0274257659913,26,0,0,1.47007066011429,0,60,0,0,24.5846586227417,2,0,0,2,25.8057518005371,25.2199993133545,26,26.4599990844727,42,10,-4,25.6088848114014,0,0,0,2,25.6675024032593,25.4649991989136,26.6199989318848,0,0,3.74686777591705,0,125,4.9553210735321,0,100,25.8303918838501,0,0,0,25.1646814346314,1,0,0,2,26.2471971511841,24.9199991226197,25,26.2849988937378,30,10,-5,23.7767457962036,0,0,0,2,25.5416564941407,25.5549993515015,26.4599990844727,0,0,1.0006075501442,0,75,75,75,75,1.2583589553833,0,75,75,75,26.2407646179199,0,0,0,25.2412910461426,1,2,0,0,2,26.1768779754639,23.4299993515015,30,26.3449993133545,30,10,-5,23.927565574646,0,0,0,2,25.9810113906861,26.0399990081787,47.7599983215332,0,0,1.01503443717957,0,70,70,70,70,0.995201081037522,0,70,70,70,26.4836587905884,0,0,0,25.3296346664429,1,0,0,0,1,13.189923286438,0,13.189923286438,0,0,100,0,18.97
2026-08-08 10:45:00,2,0,0,2,24.3754825592041,22.2099990844727,26,23.9099998474121,30,10,-5,25.034688949585,0,0,0,2,21.1783657073975,22.9499988555908,25.6499996185303,0,0,0.635589301586151,0,75,75,75,75,1.63840639591217,0,80,80,80,22.4020500183105,0,0,0,32.6593360900879,1,2,0,0,2,27.3766403198242,20.7099990844727,23,43.4799995422363,30,10,-3,27.7206287384033,0,0,0,2,23.6042461395264,22.4799995422363,46.2399978637695,0,0,1.32298040390015,0,75,75,75,75,1.59771382808685,0,70,70,70,21.5049362182617,0,0,0,20.3459911346436,1,0,0,2,0,0,2,26.0496387481689,23.4799995422363,17,17,42,10,-3,25.2064266204834,0,0,0,2,24.59645652771,23.8299999237061,26.7099990844727,0,0,6.6179518699646,0,60,60,60,7.39381837844849,0,60,60,0,0,100,0,80,25.0830669403076,0,22.8649768829346,419.726348876953,23.1964378356934,422.897552490234,0,0,0,0,0,0,0,2,0,2,28.0773296356201,25.0699996948242,25.6499996185303,23,25,10,-6,25.3388080596924,0,2,25.1525726318359,26.0399990081787,26.6599998474121,0,700,400,0,0.395112246274948,0,40,0.636822938919067,0,35,24.9684505462646,0,0,100,0,11.5561723709106,10,38,24.6648769378662,1,24,23,25.0389080047607,0,411.616058349609,0,24.6099452972412,424.385192871094,24.3804950714111,420.275817871094,18,23,0,0,0,18,24.2780342102051,0,410.415954589844,0,0,0,0,2,0,0,2,22.0099849700928,19.7299995422363,23,26,23,31,10,21.0399990081787,0,0,0.618670105934143,0,80,0,22.9271469116211,0,0,2,25.413106918335,18.5100002288818,24,30.9299983978271,30,10,25.8806686401367,23.0799999237061,30.3899993896484,0,0,2.90882468223572,0,60,0,25.3742198944092,24.4997634887695,24.8291702270508,2,0,0,2,25.6800804138184,25.4499988555908,25.8499984741211,23,21,30,10,25.4200000762939,26.3199996948242,0,0,1.48021900653839,0,50,50,50,0,0,25.1839199066162,2,0,0,2,24.9433002471924,24.0299987792969,27.1099987030029,23,26,23,30,10,25.3699989318848,26.0999984741211,0,0,0.982527434825897,0,25,25,25,0,0,24.4770164489746,2,0,0,2,24.4756526947021,23.8199996948242,27.0599994659424,26,20,26,30,10,25.7299995422363,26.1099987030029,24.024866104126,26,0,0,1.4690318107605,0,60,0,0,24.5932502746582,2,0,0,2,25.8189430236816,25.2399997711182,26,26.4799995422363,42,10,-4,25.6233348846436,0,0,0,2,25.6703224182129,25.4899997711182,26.6299991607666,0,0,3.75399875640869,0,125,4.96002531051636,0,100,25.8326930999756,0,0,0,25.1892986297607,1,0,0,2,26.2015151977539,24.9499988555908,25,26.2799987792969,30,10,-5,24.0503025054932,0,0,0,2,25.5469455718994,25.5599994659424,26.4699993133545,0,0,0.998531818389893,0,75,75,75,75,1.26123237609863,0,75,75,75,26.1697330474854,0,0,0,25.2921867370605,1,2,0,0,2,26.2172622680664,23.4499988555908,30,26.3499984741211,30,10,-5,24.108793258667,0,0,0,2,26.0262088775635,26.0499992370605,47.7899971008301,0,0,1.01518821716309,0,70,70,70,70,0.996597826480865,0,70,70,70,26.4403514862061,0,0,0,25.3282833099365,1,0,0,0,1,11.8093795776367,0,11.8093795776367,0,0,100,0,19.545
2026-08-08 11:00:00,2,0,0,2,24.8870544433594,22.5699987411499,26,24.2849998474121,30,10,-5,25.68070602417,0,0,0,2,21.6447620391846,23.2449989318848,26.0699996948242,0,0,0.636957556009293,0,75,75,75,75,1.63787293434143,0,80,80,80,22.6896467208863,0,0,0,33.7530975341797,1,2,0,0,2,27.840220451355,21.1649999618531,23,43.5999984741211,30,10,-3,28.4191770553589,0,0,0,2,24.5071926116944,22.795000076294,46.6100006103516,0,0,1.31961619853974,0,75,75,75,75,1.59777456521988,0,70,70,70,22.0192909240723,0,0,0,20.8030252456666,1,0,0,2,0,0,2,26.055067062378,23.4849996566773,17,17,42,10,-3,25.2606744766236,0,0,0,2,24.6578369140625,23.9349994659424,26.7199993133545,0,0,6.61048483848572,0,60,60,60,7.38057255744935,0,60,60,0,0,100,0,80,25.1202144622803,0,22.8766613006592,419.954864501953,23.1951808929444,422.554870605469,0,0,0,0,0,0,0,2,0,2,28.0499801635742,25.0950002670288,25.6750001907349,23,25,10,-6,25.3653936386109,0,2,25.1613721847534,26.0549993515015,26.6549997329712,0,700,400,0,0.399629518389702,0,40,0.619657427072525,0,35,24.9708986282349,0,0,100,0,11.3818392753602,10,38,24.6912326812744,1,24,23,25.0306529998779,0,410.396759033203,0,24.6051683425904,420.622283935547,24.4333000183106,417.696502685547,18,23,0,0,0,18,24.0354747772217,0,410.496887207031,0,0,0,0,2,0,0,2,22.0357751846314,19.7299995422364,23,26,23,31,10,21.0499992370605,0,0,0.61908620595932,0,80,0,23.0268287658692,0,0,2,25.414966583252,18.5999994277954,24,30.9299983978271,30,10,25.8796653747559,23.1049995422363,30.3949995040894,0,0,2.91205263137817,0,60,0,25.3741273880005,24.523983001709,24.9233903884888,2,0,0,2,25.6985731124878,25.4499988555908,25.8649988174439,23,21,30,10,25.4349994659424,26.3099994659424,0,0,1.47587275505066,0,50,50,50,0,0,25.177906036377,2,0,0,2,24.9600353240967,24.0949993133545,27.0699996948243,23,26,23,30,10,25.3899993896485,26.1249990463257,0,0,0.985205829143524,0,25,25,25,0,0,24.4781408309937,2,0,0,2,24.488868713379,23.8699998855591,27.0349988937378,26,20,26,30,10,25.7649993896485,26.1499996185303,24.0235300064087,26,0,0,1.46985930204392,0,60,0,0,24.6051263809204,2,0,0,2,25.8341388702393,25.2949991226197,26,26.4799995422363,42,10,-4,25.6422643661499,0,0,0,2,25.6713304519653,25.5399990081787,26.6399993896484,0,0,3.75151598453522,0,125,4.95094966888428,0,100,25.8346376419068,0,0,0,25.2096452713013,1,0,0,2,26.1827602386475,24.9749994277954,25,26.2899990081787,30,10,-5,24.0760278701783,0,0,0,2,25.5761260986328,25.5799999237061,26.4799995422363,0,0,0.999935209751132,0,75,75,75,75,1.25976955890656,0,75,75,75,26.1002941131592,0,0,0,25.3547744750977,1,2,0,0,2,26.2434997558594,23.4999990463257,30,26.335000038147,30,10,-5,24.2861890792847,0,0,0,2,26.0103826522827,26.0649995803833,47.8600006103516,0,0,1.01731586456299,0,70,70,70,70,0.996699392795563,0,70,70,70,26.3969030380249,0,0,0,25.3820009231568,1,0,0,0,1,13.8139457702637,0,13.8139457702637,0,0,100,0,20.12
2026-08-08 11:15:00,2,0,0,2,25.432071685791,22.9799995422363,26,24.7199993133545,30,10,-5,26.4936008453369,0,0,0,2,22.3302383422852,23.5900001525879,26.5900001525879,0,0,0.633886933326721,0,75,75,75,75,1.63014888763428,0,80,80,80,23.0078315734863,0,0,0,34.3616485595703,1,2,0,0,2,28.4027061462402,21.6299991607666,23,43.7399978637695,30,10,-3,29.5648174285889,0,0,0,2,25.2411098480225,23.1499996185303,46.5399971008301,0,0,1.32876121997833,0,75,75,75,75,1.58200895786285,0,70,70,70,22.2398738861084,0,0,0,21.2383441925049,1,0,0,2,0,0,2,26.0561370849609,23.5,17,17,42,10,-3,25.3294544219971,0,0,0,2,24.7520084381104,23.9799995422363,26.7199993133545,0,0,6.61286592483521,0,60,60,60,7.97808170318604,0,60,60,0,0,100,0,80,25.1714000701904,0,22.976713180542,420.094116210938,23.1984424591064,422.747650146484,0,0,0,0,0,0,0,2,0,2,27.9989852905273,25.1099987030029,25.6800003051758,23,25,10,-6,25.4020919799805,0,2,25.1722640991211,26.0599994659424,26.6599998474121,0,700,400,0,0.402985781431198,0,40,0.617339730262756,0,35,24.9711437225342,0,0,100,0,11.4351654052734,10,38,24.7123394012451,1,24,23,24.9781913757324,0,411.157958984375,0,24.7085552215576,418.598236083984,24.5737342834473,418.203796386719,18,23,0,0,0,18,24.1064682006836,0,413.547088623047,0,0,0,0,2,0,0,2,22.0555629730225,19.7399997711182,23,26,23,31,10,21.0699996948242,0,0,0.618393361568451,0,80,0,23.1017932891846,0,0,2,25.418514251709,18.5799999237061,24,30.9299983978271,30,10,25.8844013214111,23.1199989318848,30.3999996185303,0,0,2.91025948524475,0,60,0,25.3748550415039,24.5282573699951,24.9947967529297,2,0,0,2,25.7137050628662,25.4499988555908,25.8599987030029,23,21,30,10,25.4499988555908,26.3199996948242,0,0,1.47638702392578,0,50,50,50,0,0,25.1754131317139,2,0,0,2,24.9738826751709,24.1399993896484,27.0399990081787,23,26,23,30,10,25.4300003051758,26.1299991607666,0,0,0.98262631893158,0,25,25,25,0,0,24.4811916351318,2,0,0,2,24.5007152557373,23.9200000762939,27.019998550415,26,20,26,30,10,25.7999992370605,26.1800003051758,24.022554397583,26,0,0,1.46982717514038,0,60,0,0,24.6217308044434,2,0,0,2,25.8441181182861,25.3099994659424,26,26.4799995422363,42,10,-4,25.6498928070068,0,0,0,2,25.6735496520996,25.5799999237061,26.6399993896484,0,0,3.74254655838013,0,125,4.9531626701355,0,100,25.8368740081787,0,0,0,25.242208480835,1,0,0,2,26.1323833465576,25.0100002288818,25,26.2799987792969,30,10,-5,24.0947303771973,0,0,0,2,25.666431427002,25.6099987030029,26.4799995422363,0,0,1.00101041793823,0,75,75,75,75,1.25624454021454,0,75,75,75,25.9934597015381,0,0,0,25.4337863922119,1,2,0,0,2,26.2482814788818,23.5399990081787,30,26.3299999237061,30,10,-5,24.4343738555908,0,0,0,2,26.0301113128662,26.0799999237061,47.8699989318848,0,0,1.01613545417786,0,70,70,70,70,0.995827734470367,0,70,70,70,26.3540859222412,0,0,0,25.4603939056396,1,0,0,0,1,13.3457441329956,0,13.3457441329956,0,0,100,0,20.695
2026-08-08 11:30:00,2,0,0,2,25.9989433288574,23.3499994277954,26,25.1549987792969,30,10,-5,27.1373319625855,0,0,0,2,23.0000009536743,23.9549999237061,27.0249996185303,0,0,0.633713513612747,0,75,75,75,75,1.59243261814118,0,80,80,80,23.3642387390137,0,0,0,34.819658279419,1,2,0,0,2,29.0306940078736,22.104998588562,23,43.9299983978272,30,10,-3,29.918755531311,0,0,0,2,26.0162534713745,23.5500001907349,46.484998703003,0,0,1.32610678672791,0,75,75,75,75,1.58774995803833,0,70,70,70,23.0693655014038,0,0,0,21.6815881729126,1,0,0,2,0,0,2,26.0797710418702,23.6049995422363,17,17,42,10,-3,25.3472375869751,0,0,0,2,24.7717351913452,24.0249996185303,26.7299995422363,0,0,6.59449601173401,0,60,60,60,7.3655993938446,0,60,60,0,0,100,0,80,25.2178659439087,0,22.980152130127,418.916061401367,23.1896924972534,423.673034667969,0,0,0,0,0,0,0,2,0,2,27.9496860504151,25.1249990463257,25.6949987411499,23,25,10,-6,25.4386711120606,0,2,25.1817407608033,26.0749998092652,26.6700000762939,0,700,400,0,0.40001891553402,0,40,0.618215829133987,0,35,24.9825487136841,0,0,100,0,11.4819502830505,10,38,24.763560295105,1,24,23,25.2906217575073,0,412.546035766602,0,24.8106679916382,419.146987915039,24.6423091888428,419.006103515625,18,23,0,0,0,18,23.9015102386475,0,412.824981689453,0,0,0,0,2,0,0,2,22.0574817657471,19.7600002288818,23,26,23,31,10,21.0699996948242,0,0,0.617600381374359,0,80,0,23.279128074646,0,0,2,25.4209480285645,18.7349996566773,24,30.939998626709,30,10,25.8854808807374,23.1349992752075,30.3949995040894,0,0,2.91354405879975,0,60,0,25.3756771087647,24.5610408782959,25.0991077423096,2,0,0,2,25.7267360687256,25.4699993133545,25.8599987030029,23,21,30,10,25.4649991989136,26.3199996948242,0,0,1.47766017913818,0,50,50,50,0,0,25.1741161346436,2,0,0,2,25.0005083084106,24.1799993515015,27.0149993896484,23,26,23,30,10,25.4599990844727,26.1549997329712,0,0,0.982676804065705,0,25,25,25,0,0,24.5211353302002,2,0,0,2,24.5150718688965,23.9499998092652,27,26,20,26,30,10,25.8249998092652,26.1999988555908,24.02223777771,26,0,0,1.46722954511643,0,60,0,0,24.6345653533936,2,0,0,2,25.8904523849488,25.3549995422363,26,26.4849996566773,42,10,-4,25.6719951629639,0,0,0,2,25.6753797531128,25.609998703003,26.6549997329712,0,0,3.73964059352875,0,125,4.93997359275818,0,100,25.8366851806641,0,0,0,25.2652063369751,1,0,0,2,26.0692319869996,25.0449991226197,25,26.2899990081787,30,10,-5,24.3577213287354,0,0,0,2,25.6983032226563,25.6499996185303,26.4949998855591,0,0,0.999171942472457,0,75,75,75,75,1.25824582576752,0,75,75,75,25.8999395370484,0,0,0,25.5414533615113,1,2,0,0,2,26.2281198501587,23.5849990844727,30,26.3400001525879,30,10,-5,24.5990114212036,0,0,0,2,26.0183668136597,26.104998588562,47.8999977111817,0,0,1.01526349782944,0,70,70,70,70,1.25280916690827,0,70,70,70,26.3037843704224,0,0,0,25.6777095794678,1,0,0,0,1,16.4084959030152,0,16.4084959030152,0,0,100,0,21.27
2026-08-08 11:45:00,2,0,0,2,26.5771999359131,23.6999988555908,26,25.5,30,10,-5,27.9178009033203,0,0,0,2,23.7037220001221,24.2600002288818,27.4300003051758,0,0,0.631097495555878,0,75,75,75,75,2.46161317825317,0,80,80,80,23.8068828582764,0,0,0,35.5882682800293,1,2,0,0,2,29.7397022247314,22.5499992370605,23,44.129997253418,30,10,-3,30.0200958251953,0,0,0,2,25.9708728790283,23.9200000762939,46.9300003051758,0,0,1.3275990486145,0,75,75,75,75,1.57423758506775,0,70,70,70,24.5789337158203,0,0,0,22.0606803894043,1,0,0,2,0,0,2,26.0921173095703,23.6099987030029,17,17,42,10,-3,25.4013290405273,0,0,0,2,24.8407707214355,24.1399993896484,26.7299995422363,0,0,6.60819149017334,0,60,60,60,7.383056640625,0,60,60,0,0,100,0,80,25.265287399292,0,22.9837989807129,419.996673583984,23.2007751464844,420.875,0,0,0,0,0,0,0,2,0,2,27.8886413574219,25.1700000762939,25.7099990844727,23,25,10,-6,25.4698715209961,0,2,25.1909084320068,26.0799999237061,26.6499996185303,0,700,400,0,0.399815946817398,0,40,0.617752850055695,0,35,24.9892120361328,0,0,100,0,11.384425163269,10,38,24.7997379302979,1,24,23,25.3350086212158,0,411.366821289062,0,25.1199035644531,418.028442382812,24.7853927612305,419.487030029297,18,23,0,0,0,18,23.8700904846191,0,410.417877197266,0,0,0,0,2,0,0,2,22.0511493682861,19.7600002288818,23,26,23,31,10,21.0699996948242,0,0,0.619450330734253,0,80,0,23.3740539550781,0,0,2,25.4225025177002,18.75,24,30.939998626709,30,10,25.8870735168457,23.1700000762939,30.4099998474121,0,0,2.91351342201233,0,60,0,25.3776817321777,24.5966720581055,25.2006072998047,2,0,0,2,25.6945056915283,25.4799995422363,25.8599987030029,23,21,30,10,25.4899997711182,26.3299999237061,0,0,1.47753059864044,0,50,50,50,0,0,25.1885986328125,2,0,0,2,25.0197715759277,24.2399997711182,26.9899997711182,23,26,23,30,10,25.5100002288818,26.1800003051758,0,0,0.986971139907837,0,25,25,25,0,0,24.5453624725342,2,0,0,2,24.5244159698486,23.9899997711182,26.9599990844727,26,20,26,30,10,25.8499984741211,26.1999988555908,24.0212154388428,26,0,0,1.47022128105164,0,60,0,0,24.6477680206299,2,0,0,2,25.9147186279297,25.3899993896484,26,26.4899997711182,42,10,-4,25.6954326629639,0,0,0,2,25.6791496276855,25.6299991607666,26.6700000762939,0,0,3.7510724067688,0,125,4.95608139038086,0,100,25.8405418395996,0,0,0,25.2978019714355,1,0,0,2,26.0243358612061,25.0799999237061,25,26.2999992370605,30,10,-5,24.6629772186279,0,0,0,2,25.7133598327637,25.689998626709,26.5,0,0,1.00095009803772,0,75,75,75,75,1.25909340381622,0,75,75,75,25.8266849517822,0,0,0,25.6188430786133,1,2,0,0,2,26.2260456085205,23.6199989318848,30,26.3400001525879,30,10,-5,24.814510345459,0,0,0,2,26.0743370056152,26.1099987030029,47.8899993896484,0,0,1.01852679252625,0,70,70,70,70,0.995048522949219,0,70,70,70,26.3116188049316,0,0,0,25.8186016082764,1,0,0,0,1,14.0634794235229,0,14.0634794235229,0,0,100,0,21.845
2026-08-08 12:00:00,2,0,0,2,27.1051969528198,23.9499988555909,26,25.6349992752075,30,10,-5,28.7443943023682,0,0,0,2,24.5093946456909,24.5099992752076,27.7199993133545,0,0,0.631487309932709,0,75,75,75,75,1.58425849676132,0,80,80,80,24.279884338379,0,0,0,35.8268356323242,1,2,0,0,2,30.3620557785035,22.960000038147,23,44.3749980926514,30,10,-3,30.2644062042236,0,0,0,2,26.7102966308594,24.2699995040894,46.8500003814698,0,0,1.32483667135239,0,75,75,75,75,1.58553606271744,0,70,70,70,24.6432790756226,0,0,0,22.5953636169434,1,0,0,2,0,0,2,26.0876026153565,23.7849998474121,17,17,42,10,-3,25.4667177200318,0,0,0,2,24.946515083313,24.1399993896485,26.7399997711182,0,0,6.60529351234436,0,60,60,60,7.37717890739441,0,60,60,0,0,100,0,80,25.3238515853882,0,22.9827175140381,418.61181640625,23.1961545944214,420.204803466797,0,0,0,0,0,0,0,2,0,2,27.8890190124512,25.1899995803833,25.7299995422363,23,25,10,-6,25.5136947631836,0,2,25.1977148056031,26.0799999237061,26.6499996185303,0,700,400,0,0.40009543299675,0,40,0.622029453516007,0,35,24.9914588928223,0,0,100,0,11.5046410560608,10,38,24.8381185531616,1,24,23,25.4460458755494,0,412.908889770508,0,25.2327194213867,417.692962646484,24.9430942535401,421.976791381836,18,23,0,0,0,18,23.7971506118775,0,411.925735473633,0,0,0,0,2,0,0,2,22.0489950180054,19.7550001144409,23,26,23,31,10,21.0699996948242,0,0,0.617546200752258,0,80,0,23.4761667251587,0,0,2,25.4234466552735,18.8099994659424,24,30.9349985122681,30,10,25.8905382156372,23.1899995803833,30.4099998474121,0,0,2.91063797473907,0,60,0,25.3768243789673,24.6294631958008,25.2850046157837,2,0,0,2,25.7142276763916,25.4849996566773,25.8649988174439,23,21,30,10,25.5050001144409,26.3199996948243,0,0,1.4772070646286,0,50,50,50,0,0,25.1805534362793,2,0,0,2,25.0355272293091,24.2749996185303,26.9849996566773,23,26,23,30,10,25.5199995040894,26.2099990844727,0,0,0.983291417360306,0,25,25,25,0,0,24.5657558441162,2,0,0,2,24.5315237045288,24.0499992370606,26.939998626709,26,20,26,30,10,25.8649988174439,26.2199993133545,24.0213403701782,26,0,0,1.46966701745987,0,60,0,0,24.6626949310303,2,0,0,2,25.9453296661377,25.4399995803833,26,26.4949998855591,42,10,-4,25.713041305542,0,0,0,2,25.6789522171021,25.6849994659424,26.6800003051758,0,0,3.74366784095764,0,125,4.94636344909668,0,100,25.8414068222046,0,0,0,25.3201417922974,1,0,0,2,25.9717330932618,25.1099987030029,25,26.3049993515015,30,10,-5,25.0383386611939,0,0,0,2,25.7917213439941,25.7049989700318,26.5349988937378,0,0,0.999604433774948,0,75,75,75,75,1.26423424482346,0,75,75,75,25.7625875473023,0,0,0,25.7442293167114,1,2,0,0,2,26.2138662338257,23.670000076294,30,26.3649988174439,30,10,-5,25.0351886749268,0,0,0,2,26.1351652145386,26.1449995040894,47.9049987792969,0,0,1.01588970422745,0,70,70,70,70,1.41036087274552,0,70,70,70,26.3195810317994,0,0,0,26.0888280868531,1,0,0,0,1,15.6362810134888,0,15.6362810134888,0,0,100,0,22.42
2026-08-08 12:15:00,2,0,0,2,27.6927852630615,24.1399993896484,26,25.6999988555908,30,10,-5,29.2354927062988,0,0,0,2,25.0218372344971,24.689998626709,27.9099998474121,0,0,0.630098104476929,0,75,75,75,75,1.54139542579651,0,80,80,80,24.7381839752197,0,0,0,35.8483619689941,1,2,0,0,2,30.9239158630371,23.3199996948242,23,44.5299987792969,30,10,-3,30.0574016571045,0,0,0,2,27.2394237518311,24.5799999237061,46.8699989318848,0,0,1.32354044914246,0,75,75,75,75,1.59611093997955,0,70,70,70,25.2154979705811,0,0,0,23.0828151702881,1,0,0,2,0,0,2,26.0806064605713,23.7799987792969,17,17,42,10,-3,25.5428867340088,0,0,0,2,25.0650196075439,24.269998550415,26.7399997711182,0,0,6.61751079559326,0,60,60,60,7.39064121246338,0,60,60,0,0,100,0,80,25.3911170959473,0,22.9663028717041,417.723724365234,23.1915988922119,420.747833251953,0,0,0,0,0,0,0,2,0,2,27.9030857086182,25.2199993133545,25.7399997711182,23,25,10,-6,25.5382709503174,0,2,25.2075691223145,26.0900001525879,26.6599998474121,0,700,400,0,0.401541411876678,0,40,0.619622707366943,0,35,24.9910488128662,0,0,100,0,11.5719299316406,10,38,24.8786373138428,1,24,23,25.552640914917,0,413.717437744141,0,25.4984931945801,416.396209716797,25.0462284088135,423.746887207031,18,23,0,0,0,18,23.7995166778564,0,413.489471435547,0,0,0,0,2,0,0,2,22.0504169464111,19.7600002288818,23,26,23,31,10,21.0599994659424,0,0,0.620307207107544,0,80,0,23.5894870758057,0,0,2,25.424222946167,18.8500003814697,24,30.9499988555908,30,10,25.8922309875488,23.2199993133545,30.4099998474121,0,0,2.90915751457214,0,60,0,25.3771324157715,24.6708164215088,25.3909072875977,2,0,0,2,25.6885375976562,25.4899997711182,25.8699989318848,23,21,30,10,25.5299987792969,26.3199996948242,0,0,1.47596859931946,0,50,50,50,0,0,25.1926155090332,2,0,0,2,25.0515594482422,24.3199996948242,26.939998626709,23,26,23,30,10,25.5599994659424,26.2199993133545,0,0,0.9832484126091,0,25,25,25,0,0,24.5886859893799,2,0,0,2,24.5417194366455,24.0799999237061,26.939998626709,26,20,26,30,10,25.8799991607666,26.25,24.0225620269775,26,0,0,1.4734069108963,0,60,0,0,24.674352645874,2,0,0,2,25.9760475158691,25.4499988555908,26,26.5100002288818,42,10,-4,25.7317733764648,0,0,0,2,25.6811122894287,25.7199993133545,26.6700000762939,0,0,3.74800705909729,0,125,4.95517015457153,0,100,25.8432273864746,0,0,0,25.3548393249512,1,0,0,2,25.9355564117432,25.1399993896484,25,26.3199996948242,30,10,-5,25.283109664917,0,0,0,2,25.8171043395996,25.7299995422363,26.5599994659424,0,0,1.00084137916565,0,75,75,75,75,1.28926706314087,0,75,75,75,25.7139644622803,0,0,0,25.8308620452881,1,2,0,0,2,26.2203903198242,23.7099990844727,30,26.3799991607666,30,10,-5,25.2306327819824,0,0,0,2,26.1768531799316,26.1800003051758,48.0099983215332,0,0,1.01883733272552,0,70,70,70,70,0.998302757740021,0,70,70,70,26.37131690979,0,0,0,26.3345050811768,1,0,0,0,1,14.3297672271729,0,14.3297672271729,0,0,100,0,22.8625
2026-08-08 12:30:00,2,0,0,2,28.3110733032227,24.3399991989136,26,25.7999992370606,30,10,-5,29.9924297332764,0,0,0,2,25.5006065368653,24.9399995803833,28.1599998474121,0,0,0.631402999162674,0,75,75,75,75,1.54235672950745,0,80,80,80,25.1901035308838,0,0,0,36.6999988555908,1,2,0,0,2,31.4433584213257,23.710000038147,23,44.6699981689454,30,10,-3,30.9034414291382,0,0,0,2,28.2178106307984,24.9199991226196,46.8049983978272,0,0,1.31946897506714,0,75,75,75,75,2.65408647060395,0,70,70,70,24.8225107192993,0,0,0,23.6775169372559,1,0,0,2,0,0,2,26.0622119903565,23.8349990844727,17,17,42,10,-3,25.6115894317627,0,0,0,2,25.1478004455567,24.2499990463257,26.7550001144409,0,0,6.60452890396118,0,60,60,60,7.36756777763367,0,60,60,0,0,100,0,80,25.4319257736206,0,22.9856243133545,417.225616455079,23.1918048858643,418.797836303711,0,0,0,0,0,0,0,2,0,2,27.8931379318238,25.2449998855591,25.75,23,25,10,-6,25.5565137863159,0,2,25.218505859375,26.0999984741211,26.6750001907349,0,700,400,0,0.399860695004463,0,40,0.618432879447937,0,35,25.0011816024781,0,0,100,0,11.446584224701,10,38,24.9154663085938,1,24,23,25.6478252410889,0,412.390106201172,0,25.7331695556641,417.047393798829,25.197096824646,418.79232788086,18,23,0,0,0,18,23.8510370254517,0,413.752365112305,0,0,0,0,2,0,0,2,22.0541353225708,19.7600002288818,23,26,23,31,10,21.0649995803833,0,0,0.619187951087952,0,80,0,23.6990365982056,0,0,2,25.4257240295411,18.9749994277954,24,30.939998626709,30,10,25.8979244232178,23.2299995422363,30.414999961853,0,0,2.91318690776825,0,60,0,25.3778018951416,24.7207336425781,25.5033292770386,2,0,0,2,25.6937313079834,25.5050001144409,25.8649988174439,23,21,30,10,25.5349988937378,26.3249998092652,0,0,1.4762344956398,0,50,50,50,0,0,25.1963882446289,2,0,0,2,25.0663032531739,24.3649997711182,26.9299993515015,23,26,23,30,10,25.5949993133545,26.2749996185303,0,0,0.983589559793473,0,25,25,25,0,0,24.6121234893799,2,0,0,2,24.5511960983277,24.1349992752075,26.920000076294,26,20,26,30,10,25.914999961853,26.274998664856,24.020643234253,26,0,0,1.4675657749176,0,60,0,0,24.6896152496338,2,0,0,2,25.9930629730225,25.4899997711182,26,26.5149993896484,42,10,-4,25.7661037445068,0,0,0,2,25.6848592758179,25.75,26.6849994659424,0,0,3.74605751037598,0,125,4.94776439666748,0,100,25.8465414047242,0,0,0,25.3782587051392,1,0,0,2,25.9118003845215,25.1649999618531,25,26.335000038147,30,10,-5,25.62548828125,0,0,0,2,25.8217916488648,25.7399997711182,26.5899991989136,0,0,1.00395238399506,0,75,75,75,75,1.27519017457962,0,75,75,75,25.6849222183228,0,0,0,25.9030275344849,1,2,0,0,2,26.2357177734375,23.7699995040894,30,26.3899993896484,30,10,-5,25.3920421600342,0,0,0,2,26.2362909317017,26.2049989700318,47.9799976348877,0,0,1.01527035236359,0,70,70,70,70,1.36886510252952,0,70,70,70,26.4867477416993,0,0,0,26.6719198226929,1,0,0,0,1,13.3257298469544,0,13.3257298469544,0,0,100,0,23.305
2026-08-08 12:45:00,2,0,0,2,28.890022277832,24.5299987792969,26,25.8400001525879,30,10,-5,30.7073211669922,0,0,0,2,26.5828628540039,25.1599998474121,28.3599987030029,0,0,0.631033778190613,0,75,75,75,75,1.55124187469482,0,80,80,80,25.8692512512207,0,0,0,36.8598976135254,1,2,0,0,2,32.0076332092285,24.0599994659424,23,44.7999992370605,30,10,-3,31.8439502716064,0,0,0,2,28.9634284973145,25.3099994659424,47.189998626709,0,0,1.31161987781525,0,75,75,75,75,3.22396850585938,0,70,70,70,25.2459030151367,0,0,0,24.3561038970947,1,0,0,2,0,0,2,26.0425205230713,24.0799999237061,17,17,42,10,-3,25.6700191497803,0,0,0,2,25.2279739379883,24.3599987030029,26.7600002288818,0,0,6.60203170776367,0,60,60,60,7.36672019958496,0,60,60,0,0,100,0,80,25.4931602478027,0,22.9766902923584,415.888824462891,23.1912479400635,416.762084960938,0,0,0,0,0,0,0,2,0,2,27.8980274200439,25.2600002288818,25.7600002288818,23,25,10,-6,25.5417404174805,0,2,25.229944229126,26.1199989318848,26.6800003051758,0,700,400,0,0.402018398046494,0,40,0.621858835220337,0,35,25.0094585418701,0,0,100,0,11.356463432312,10,38,24.9643669128418,1,24,23,25.6455783843994,0,413.717559814453,0,25.8737258911133,416.120849609375,25.3556804656982,415.442749023438,18,23,0,0,0,18,23.6633262634277,0,412.829467773438,0,0,0,0,2,0,0,2,22.0495567321777,19.7600002288818,23,26,23,31,10,21.0699996948242,0,0,0.617913961410522,0,80,0,23.7938632965088,0,0,2,25.427713394165,18.9300003051758,24,30.939998626709,30,10,25.9026298522949,23.2299995422363,30.4200000762939,0,0,2.91265439987183,0,60,0,25.3788738250732,24.7863578796387,25.6373176574707,2,0,0,2,25.658052444458,25.5100002288818,25.8799991607666,23,21,30,10,25.5399990081787,26.3199996948242,0,0,1.48066055774689,0,50,50,50,0,0,25.2144508361816,2,0,0,2,25.0805339813232,24.3999996185303,26.9099998474121,23,26,23,30,10,25.6299991607666,26.2899990081787,0,0,0.984007656574249,0,25,25,25,0,0,24.6418704986572,2,0,0,2,24.5626277923584,24.1999988555908,26.8899993896484,26,20,26,30,10,25.9499988555908,26.2899990081787,24.0170402526855,26,0,0,1.46860456466675,0,60,0,0,24.7088298797607,2,0,0,2,26.0281105041504,25.5299987792969,26,26.5399990081787,42,10,-4,25.7951774597168,0,0,0,2,25.6883773803711,25.7899990081787,26.6999988555908,0,0,3.7419056892395,0,125,4.94228410720825,0,100,25.8483142852783,0,0,0,25.4137229919434,1,0,0,2,25.8812294006348,25.189998626709,25,26.3400001525879,30,10,-5,26.2409515380859,0,0,0,2,25.9142684936523,25.769998550415,26.6199989318848,0,0,1.00110137462616,0,75,75,75,75,1.26341080665588,0,75,75,75,25.6841602325439,0,0,0,26.0528984069824,1,2,0,0,2,26.2730331420898,23.8199996948242,30,26.3899993896484,30,10,-5,25.5658283233643,0,0,0,2,26.330228805542,26.25,47.9300003051758,0,0,1.01604807376862,0,70,70,70,70,2.40308547019958,0,70,70,70,26.6926918029785,0,0,0,27.0856075286865,1,0,0,0,1,17.0580997467041,0,17.0580997467041,0,0,100,0,23.7475
2026-08-08 13:00:00,2,0,0,2,29.474232673645,24.6799993515015,26,25.9149990081787,30,10,-5,31.1565742492676,0,0,0,2,27.1933059692383,25.3499994277954,28.3949995040894,0,0,0.63160052895546,0,75,75,75,75,1.55769920349121,0,80,80,80,26.4209384918213,0,0,0,36.5028305053711,1,2,0,0,2,32.5247898101807,24.2899990081788,23,44.939998626709,30,10,-3,31.8886842727661,0,0,0,2,29.5572547912598,25.6749992370606,47.189998626709,0,0,1.30865746736527,0,75,75,75,75,2.08889442682267,0,70,70,70,25.8437805175781,0,0,0,24.9887838363648,1,0,0,2,0,0,2,26.0309658050538,23.9449996948242,17,17,42,10,-3,25.7437162399292,0,0,0,2,25.2624053955079,24.3850002288819,26.774998664856,0,0,6.60076761245728,0,60,60,60,7.37413597106934,0,60,60,0,0,100,0,80,25.5363550186157,0,22.9772052764893,415.701553344727,23.1930618286133,415.595275878907,0,0,0,0,0,0,0,2,0,2,27.888635635376,25.2899990081787,25.774998664856,23,25,10,-6,25.5317935943604,0,2,25.2404918670655,26.1249990463257,26.6800003051758,0,700,400,0,0.400014787912369,0,40,0.619566649198532,0,35,25.0251436233521,0,0,100,0,11.2086749076844,10,38,24.9805908203125,1,24,23,25.6965379714966,0,413.231201171875,0,26.087215423584,413.986404418946,25.5579357147217,411.737396240235,18,23,0,0,0,18,23.7527074813843,0,412.845321655274,0,0,0,0,2,0,0,2,22.0548763275147,19.7650003433228,23,26,23,31,10,21.085000038147,0,0,0.617870390415191,0,80,0,23.8719921112061,0,0,2,25.4288587570191,19.045000076294,24,30.9449987411499,30,10,25.9059171676636,23.2550001144409,30.4349985122681,0,0,2.91218221187592,0,60,0,25.380126953125,24.8462972640992,25.7161884307861,2,0,0,2,25.6445693969727,25.519998550415,25.8649988174439,23,21,30,10,25.5549993515015,26.3299999237061,0,0,1.47887086868286,0,50,50,50,0,0,25.2236871719361,2,0,0,2,25.0917100906372,24.4349994659424,26.8999996185303,23,26,23,30,10,25.6449995040894,26.3049993515015,0,0,0.980794191360474,0,25,25,25,0,0,24.652138710022,2,0,0,2,24.5700769424439,24.2299995422364,26.8799991607666,26,20,26,30,10,25.9749994277954,26.3149995803833,24.0104198455811,26,0,0,1.46783536672592,0,60,0,0,24.7196836471558,2,0,0,2,26.0423269271851,25.5649995803833,26,26.5299987792969,42,10,-4,25.8289003372193,0,0,0,2,25.6894330978394,25.8299989700318,26.7049989700318,0,0,3.7438428401947,0,125,4.94632935523987,0,100,25.8531122207642,0,0,0,25.441502571106,1,0,0,2,25.8745851516724,25.2249994277954,25,26.3699989318848,30,10,-5,26.5121641159058,0,0,0,2,25.9361124038696,25.8099994659424,26.6549997329712,0,0,1.00179991126061,0,75,75,75,75,1.28077173233032,0,75,75,75,25.7005109786987,0,0,0,26.1854524612427,1,2,0,0,2,26.3478660583496,23.8899993896484,30,26.420000076294,30,10,-5,25.7131214141846,0,0,0,2,26.4172706604004,26.2999992370606,47.9749984741211,0,0,1.01551938056946,0,70,70,70,70,2.09211367368698,0,70,70,70,26.9299554824829,0,0,0,27.4000701904297,1,0,0,0,1,16.3604331016541,0,16.3604331016541,0,0,100,0,24.19
2026-08-08 13:15:00,2,0,0,2,30.0785083770752,24.8500003814697,26,26.0299987792969,30,10,-5,31.5896530151367,0,0,0,2,27.7918853759766,25.5599994659424,28.3799991607666,0,0,0.630769014358521,0,75,75,75,75,2.99962306022644,0,80,80,80,26.9718780517578,0,0,0,36.7593193054199,1,2,0,0,2,32.8927268981934,24.5,23,45.1100006103516,30,10,-3,31.8217754364014,0,0,0,2,29.8310298919678,26.019998550415,47.2700004577637,0,0,1.30062127113342,0,75,75,75,75,1.63442742824554,0,70,70,70,26.7838916778564,0,0,0,25.5874156951904,1,0,0,2,0,0,2,26.0240669250488,24,17,17,42,10,-3,25.8034706115723,0,0,0,2,25.3159236907959,24.4799995422363,26.7899990081787,0,0,6.60478687286377,0,60,60,60,7.38031911849976,0,60,60,0,0,100,0,80,25.5875568389893,0,22.9799098968506,415.782775878906,23.1921691894531,416.523468017578,0,0,0,0,0,0,0,2,0,2,27.9090118408203,25.3099994659424,25.7999992370605,23,25,10,-6,25.5226669311523,0,2,25.2569732666016,26.1399993896484,26.6999988555908,0,700,400,0,0.401262611150742,0,40,0.615688562393188,0,35,25.0408935546875,0,0,100,0,11.2059164047241,10,38,24.9903678894043,1,24,23,25.7552299499512,0,413.50927734375,0,26.4046897888184,414.151184082031,25.5523834228516,409.112213134766,18,23,0,0,0,18,23.5864238739014,0,414.913543701172,0,0,0,0,2,0,0,2,22.0738716125488,19.7799987792969,23,26,23,31,10,21.1000003814697,0,0,0.619294345378876,0,80,0,23.9528942108154,0,0,2,25.4314785003662,19.2199993133545,24,30.9499988555908,30,10,25.9097423553467,23.2899990081787,30.4299983978271,0,0,2.90714073181152,0,60,0,25.3836212158203,24.9191055297852,25.809440612793,2,0,0,2,25.6053695678711,25.5399990081787,25.8799991607666,23,21,30,10,25.5499992370605,26.3299999237061,0,0,1.47878670692444,0,50,50,50,0,0,25.2533664703369,2,0,0,2,25.1033477783203,24.4799995422363,26.8899993896484,23,26,23,30,10,25.6700000762939,26.3099994659424,0,0,0.987966775894165,0,25,25,25,0,0,24.657808303833,2,0,0,2,24.5791015625,24.2600002288818,26.8599987030029,26,20,26,30,10,25.9899997711182,26.3400001525879,24.0059471130371,26,0,0,1.46810066699982,0,60,0,0,24.7321681976318,2,0,0,2,26.0622119903564,25.5999984741211,26,26.5399990081787,42,10,-4,25.8562164306641,0,0,0,2,25.6937808990479,25.8699989318848,26.7199993133545,0,0,3.74836111068726,0,125,4.95339775085449,0,100,25.8554916381836,0,0,0,25.4715061187744,1,0,0,2,25.8850708007812,25.25,25,26.3999996185303,30,10,-5,26.7398681640625,0,0,0,2,25.9425373077393,25.8400001525879,26.7199993133545,0,0,0.998491942882538,0,75,75,75,75,3.10403394699097,0,75,75,75,25.7245044708252,0,0,0,26.2911148071289,1,2,0,0,2,26.4483413696289,23.9599990844727,30,26.4499988555908,30,10,-5,25.8539848327637,0,0,0,2,26.5155849456787,26.3499984741211,47.9500007629395,0,0,1.01780271530151,0,70,70,70,70,1.59913504123688,0,70,70,70,27.2220611572266,0,0,0,27.6682109832764,1,0,0,0,1,16.2194156646729,0,16.2194156646729,0,0,100,0,24.6325
2026-08-08 13:30:00,2,0,0,2,30.5962152481079,25.0099992752076,26,26.1599988937378,30,10,-5,31.9465608596802,0,0,0,2,28.6231174468994,25.7299995422364,28.3099994659424,0,0,0.634574323892594,0,75,75,75,75,2.49920773506165,0,80,80,80,27.7195024490356,0,0,0,35.9593658447266,1,2,0,0,2,33.3521022796631,24.6849994659424,23,45.2449989318848,30,10,-3,32.4689064025879,0,0,0,2,30.2993049621582,26.25,47.1849975585938,0,0,1.29627478122711,0,75,75,75,75,2.91095197200775,0,70,70,70,27.197338104248,0,0,0,26.1960029602051,1,0,0,2,0,0,2,26.0252742767334,24.1099996566773,17,17,42,10,-3,25.8468322753906,0,0,0,2,25.3403539657593,24.5449991226196,26.8049993515015,0,0,6.60191750526429,0,60,60,60,7.37282729148865,0,60,60,0,0,100,0,80,25.6181211471558,0,22.9723062515259,414.718521118164,23.1941814422608,417.695297241211,0,0,0,0,0,0,0,2,0,2,27.9179334640503,25.335000038147,25.8049993515015,23,25,10,-6,25.5190105438233,0,2,25.2731628417969,26.1649999618531,26.7149991989136,0,700,400,0,0.398884639143944,0,40,0.620817512273789,0,35,25.0563526153565,0,0,100,0,11.068784236908,10,38,25.0176753997803,1,24,23,25.3381290435791,0,412.560821533203,0,26.5498485565186,412.007598876954,25.715856552124,409.394500732422,18,23,0,0,0,18,23.7801103591919,0,411.849792480469,0,0,0,0,2,0,0,2,22.0723037719727,19.7700004577637,23,26,23,31,10,21.1049995422363,0,0,0.61734089255333,0,80,0,24.0513343811036,0,0,2,25.43399143219,19.1799993515015,24,30.9549989700318,30,10,25.9148616790772,23.3099994659424,30.439998626709,0,0,2.91087937355042,0,60,0,25.3818235397339,24.9819421768189,25.871883392334,2,0,0,2,25.6470947265625,25.5399990081787,25.8649988174439,23,21,30,10,25.585000038147,26.3299999237061,0,0,1.47774255275727,0,50,50,50,0,0,25.2290964126587,2,0,0,2,25.1167869567871,24.5199995040894,26.854998588562,23,26,23,30,10,25.6899995803833,26.3249998092652,0,0,0.98322081565857,0,25,25,25,0,0,24.6829853057862,2,0,0,2,24.5885782241822,24.3149995803833,26.8449993133545,26,20,26,30,10,26.0050001144409,26.3649988174439,24.0024328231812,26,0,0,1.46842563152313,0,60,0,0,24.744309425354,2,0,0,2,26.0683355331421,25.6299991607666,26,26.5549993515015,42,10,-4,25.8854713439942,0,0,0,2,25.6975927352906,25.8999996185303,26.7249994277954,0,0,3.74272108078003,0,125,4.94177865982056,0,100,25.8608379364014,0,0,0,25.4920911788941,1,0,0,2,25.9121265411377,25.2799987792969,25,26.4249992370606,30,10,-5,26.8849048614502,0,0,0,2,26.0249137878418,25.8649988174439,26.7749996185303,0,0,1.00017386674881,0,75,75,75,75,2.05469119548798,0,75,75,75,25.793384552002,0,0,0,26.4669408798218,1,2,0,0,2,26.5669012069702,24.0199995040894,30,26.4849996566773,30,10,-5,25.9902200698853,0,0,0,2,26.6089172363281,26.3749990463257,48.0049991607666,0,0,1.01723849773407,0,70,70,70,70,1.81486141681671,0,70,70,70,27.4864330291748,0,0,0,27.8278064727784,1,0,0,0,1,15.9689188003541,0,15.9689188003541,0,0,100,0,25.075
