2026-08-08 13:45:00,2,0,0,2,31.1935482025146,25.1800003051758,26,26.2999992370605,30,10,-5,32.9392967224121,0,0,0,2,29.2846279144287,25.8799991607666,28.3099994659424,0,0,0.631250500679016,0,75,75,75,75,3.40597248077393,0,80,80,80,28.2957458496094,0,0,0,37.5265655517578,1,2,0,0,2,33.8705863952637,24.8500003814697,23,45.439998626709,30,10,-3,32.8205986022949,0,0,0,2,30.8036785125732,26.4499988555908,47.4899978637695,0,0,1.28716969490051,0,75,75,75,75,1.66439652442932,0,70,70,70,27.8579998016357,0,0,0,26.7457084655762,1,0,0,2,0,0,2,26.0359210968018,24.1399993896484,17,17,42,10,-3,25.9179630279541,0,0,0,2,25.3664379119873,24.6099987030029,26.7999992370605,0,0,6.60311889648438,0,60,60,60,7.37910747528076,0,60,60,0,0,100,0,80,25.6674327850342,0,22.988037109375,413.725860595703,23.1932811737061,416.890625,0,0,0,0,0,0,0,2,0,2,27.9317817687988,25.3699989318848,25.8099994659424,23,25,10,-6,25.4881763458252,0,2,25.291898727417,26.1800003051758,26.7299995422363,0,700,400,0,0.400539815425873,0,40,0.619036674499512,0,35,25.0578861236572,0,0,100,0,11.0724620819092,10,38,25.037654876709,1,24,23,25.5642929077148,0,411.78125,0,26.6978302001953,412.130920410156,25.7736892700195,407.655914306641,18,23,0,0,0,18,23.5693225860596,0,414.400177001953,0,0,0,0,2,0,0,2,22.0906009674072,19.7700004577637,23,26,23,31,10,21.1199989318848,0,0,0.620281040668488,0,80,0,24.1455764770508,0,0,2,25.4364128112793,19.1399993896484,24,30.9599990844727,30,10,25.9205455780029,23.3500003814697,30.439998626709,0,0,2.90506505966187,0,60,0,25.3842163085938,25.0405120849609,25.9357833862305,2,0,0,2,25.624683380127,25.5399990081787,25.8699989318848,23,21,30,10,25.5999984741211,26.3299999237061,0,0,1.47703909873962,0,50,50,50,0,0,25.2509860992432,2,0,0,2,25.1262645721436,24.5599994659424,26.8400001525879,23,26,23,30,10,25.7199993133545,26.3400001525879,0,0,0.984664916992188,0,25,25,25,0,0,24.6858921051025,2,0,0,2,24.5969829559326,24.3599987030029,26.8199996948242,26,20,26,30,10,26.0299987792969,26.3699989318848,23.9981727600098,26,0,0,1.47205471992493,0,60,0,0,24.754789352417,2,0,0,2,26.0951271057129,25.6700000762939,26,26.5599994659424,42,10,-4,25.9132556915283,0,0,0,2,25.701208114624,25.9300003051758,26.7299995422363,0,0,3.74557375907898,0,125,4.94774007797241,0,100,25.8646030426025,0,0,0,25.5205364227295,1,0,0,2,25.9442920684814,25.3099994659424,25,26.4499988555908,30,10,-5,27.2640552520752,0,0,0,2,26.0714645385742,25.8899993896484,26.8299999237061,0,0,1.00038146972656,0,75,75,75,75,2.21819853782654,0,75,75,75,25.8551216125488,0,0,0,26.5724239349365,1,2,0,0,2,26.6919536590576,24.1000003814697,30,26.5100002288818,30,10,-5,26.118034362793,0,0,0,2,26.6628570556641,26.4499988555908,48.0799980163574,0,0,1.01567196846008,0,70,70,70,70,2.66209721565247,0,70,70,70,27.6977424621582,0,0,0,28.0079555511475,1,0,0,0,1,17.9638843536377,0,17.9638843536377,0,0,100,0,25.5175
2026-08-08 14:00:00,2,0,0,2,31.9375362396241,25.3349990844727,26,26.460000038147,30,10,-5,33.7126045227051,0,0,0,2,29.8080892562867,26.0599994659424,28.2849988937378,0,0,0.632778465747834,0,75,75,75,75,1.621930539608,0,80,80,80,28.6739749908448,0,0,0,37.4543514251709,1,2,0,0,2,34.4422550201416,25.0499992370606,23,45.6049976348877,30,10,-3,33.236837387085,0,0,0,2,30.482382774353,26.630000114441,47.0249996185303,0,0,1.28418469429017,0,75,75,75,75,3.58980906009674,0,70,70,70,29.3201990127564,0,0,0,27.2080774307251,1,0,0,2,0,0,2,26.0257720947266,24.1499996185303,17,17,42,10,-3,25.941933631897,0,0,0,2,25.4063711166382,24.6199989318848,26.8249998092652,0,0,6.60462665557862,0,60,60,60,7.37155556678772,0,60,60,0,0,100,0,80,25.689682006836,0,22.9783477783204,412.536865234375,23.1941003799439,414.566223144532,0,0,0,0,0,0,0,2,0,2,27.9679145812989,25.3849992752075,25.8299999237061,23,25,10,-6,25.4703321456909,0,2,25.3063650131226,26.1999988555908,26.7449998855591,0,700,400,0,0.396255105733872,0,40,0.62018284201622,0,35,25.0832509994507,0,0,100,0,11.0846281051636,10,38,25.0477638244629,1,24,23,25.6510562896729,0,411.545822143555,0,26.7542676925659,410.79508972168,25.9681444168091,408.639770507813,18,23,0,0,0,18,23.3153600692749,0,415.501724243164,0,0,0,0,2,0,0,2,22.0904579162598,19.7849988937378,23,26,23,31,10,21.1199989318848,0,0,0.620474696159363,0,80,0,24.163724899292,0,0,2,25.4375686645508,19.0899991989136,24,30.9649991989136,30,10,25.925687789917,23.2899990081787,30.4449987411499,0,0,2.90950524806977,0,60,0,25.3853712081909,25.1033945083618,25.9939632415772,2,0,0,2,25.6044282913208,25.5449991226196,25.8749990463257,23,21,30,10,25.6199989318848,26.3249998092652,0,0,1.47663742303848,0,50,50,50,0,0,25.2638940811157,2,0,0,2,25.1355171203614,24.585000038147,26.8149995803833,23,26,23,30,10,25.7550001144409,26.3699989318848,0,0,0.987809479236603,0,25,25,25,0,0,24.7089519500733,2,0,0,2,24.6057052612305,24.4049997329712,26.7999992370606,26,20,26,30,10,26.0449991226197,26.3749990463257,23.9931383132935,26,0,0,1.47141474485397,0,60,0,0,24.7660064697266,2,0,0,2,26.126654624939,25.6899995803833,26,26.5900001525879,42,10,-4,25.9306535720826,0,0,0,2,25.7091131210327,25.9699993133545,26.75,0,0,3.74797511100769,0,125,4.95149946212769,0,100,25.8645515441895,0,0,0,25.5459527969361,1,0,0,2,25.9870595932007,25.3549995422364,25,26.4749994277954,30,10,-5,27.586051940918,0,0,0,2,26.0833721160889,25.9499998092652,26.8799991607666,0,0,1.00083035230637,0,75,75,75,75,1.69579201936722,0,75,75,75,25.9234399795532,0,0,0,26.6924362182618,1,2,0,0,2,26.8152875900269,24.1699991226197,30,26.5199995040894,30,10,-5,26.2263536453247,0,0,0,2,26.711932182312,26.4799995422364,48.1149978637696,0,0,1.01639086008072,0,70,70,70,70,2.47241473197937,0,70,70,70,27.9148025512695,0,0,0,28.1746759414673,1,0,0,0,1,12.407829284668,0,12.407829284668,0,0,100,0,25.96
2026-08-08 14:15:00,2,0,0,2,32.5559959411621,25.5,26,26.6099987030029,30,10,-5,34.1309280395508,0,0,0,2,30.3982677459717,26.2399997711182,28.2999992370605,0,0,0.633491098880768,0,75,75,75,75,1.60590243339539,0,80,80,80,29.1437149047852,0,0,0,36.4852409362793,1,2,0,0,2,34.7720222473145,25.2199993133545,23,45.8099975585938,30,10,-3,33.3753051757812,0,0,0,2,30.5389003753662,26.7600002288818,47.2000007629395,0,0,1.28363215923309,0,75,75,75,75,3.53522753715515,0,70,70,70,30.0155200958252,0,0,0,27.6493225097656,1,0,0,2,0,0,2,26.0210113525391,24.2399997711182,17,17,42,10,-3,25.9701251983643,0,0,0,2,25.437349319458,24.6199989318848,26.8499984741211,0,0,6.6071252822876,0,60,60,60,7.37858533859253,0,60,60,0,0,100,0,80,25.7517719268799,0,22.9751453399658,413.480682373047,23.1931610107422,412.847991943359,0,0,0,0,0,0,0,2,0,2,28.0048694610596,25.4099998474121,25.8499984741211,23,25,10,-6,25.4590625762939,0,2,25.3230838775635,26.1999988555908,26.75,0,700,400,0,0.403232008218765,0,40,0.616218268871307,0,35,25.0951404571533,0,0,100,0,11.1737480163574,10,38,25.0639343261719,1,24,23,25.6546382904053,0,413.615112304688,0,26.906307220459,409.569488525391,25.9639301300049,413.281433105469,18,23,0,0,0,18,23.6740226745605,0,413.837554931641,0,0,0,0,2,0,0,2,22.0921249389648,19.7899990081787,23,26,23,31,10,21.1499996185303,0,0,0.620352208614349,0,80,0,24.2029819488525,0,0,2,25.4376907348633,18.9499988555908,24,30.9499988555908,30,10,25.9256057739258,23.269998550415,30.4499988555908,0,0,2.90651059150696,0,60,0,25.3838996887207,25.1548538208008,26.0191040039062,2,0,0,2,25.5949153900146,25.5599994659424,25.8799991607666,23,21,30,10,25.6299991607666,26.3299999237061,0,0,1.47467541694641,0,50,50,50,0,0,25.2731056213379,2,0,0,2,25.14426612854,24.6299991607666,26.7899990081787,23,26,23,30,10,25.7799987792969,26.3799991607666,0,0,0.983831584453583,0,25,25,25,0,0,24.7117080688477,2,0,0,2,24.6126518249512,24.439998626709,26.7799987792969,26,20,26,30,10,26.0599994659424,26.3799991607666,23.9902820587158,26,0,0,1.47053050994873,0,60,0,0,24.7733097076416,2,0,0,2,26.1341114044189,25.7199993133545,26,26.5900001525879,42,10,-4,25.9455680847168,0,0,0,2,25.713451385498,26,26.7600002288818,0,0,3.74472427368164,0,125,4.94327449798584,0,100,25.8738441467285,0,0,0,25.5719604492188,1,0,0,2,26.0364875793457,25.3799991607666,25,26.519998550415,30,10,-5,27.5514507293701,0,0,0,2,26.1176643371582,25.9699993133545,26.939998626709,0,0,1.00016236305237,0,75,75,75,75,1.6691312789917,0,75,75,75,25.9914608001709,0,0,0,26.732494354248,1,2,0,0,2,26.9487590789795,24.2600002288818,30,26.5699996948242,30,10,-5,26.3480682373047,0,0,0,2,26.8314533233643,26.5499992370605,48.1699981689453,0,0,1.01634705066681,0,70,70,70,70,1.73824465274811,0,70,70,70,27.935604095459,0,0,0,28.1527976989746,1,0,0,0,1,12.1676321029663,0,12.1676321029663,0,0,100,0,26.4025
2026-08-08 14:30:00,2,0,0,2,33.0426445007325,25.6899995803833,26,26.7999992370606,30,10,-5,34.673189163208,0,0,0,2,31.329174041748,26.3949995040894,28.359998703003,0,0,0.635067135095596,0,75,75,75,75,2.62626075744629,0,80,80,80,29.9571380615235,0,0,0,36.8058261871338,1,2,0,0,2,35.0791492462159,25.4549989700317,23,45.984998703003,30,10,-3,33.810661315918,0,0,0,2,30.8325719833375,26.9249992370606,47.5699977874756,0,0,1.28387820720673,0,75,75,75,75,3.6673641204834,0,70,70,70,30.4285526275635,0,0,0,28.0908069610596,1,0,0,2,0,0,2,25.9969997406006,24.2149991989136,17,17,42,10,-3,26.0110454559327,0,0,0,2,25.4584655761719,24.7149991989136,26.8400001525879,0,0,6.60406875610352,0,60,60,60,7.3809187412262,0,60,60,0,0,100,0,80,25.7892122268677,0,22.9787845611572,413.607772827149,23.1943616867066,415.544845581055,0,0,0,0,0,0,0,2,0,2,28.0251502990723,25.4299993515015,25.854998588562,23,25,10,-6,25.4499673843384,0,2,25.345630645752,26.2149991989136,26.7550001144409,0,700,400,0,0.401495784521103,0,40,0.618701189756393,0,35,25.1128234863281,0,0,100,0,11.0826687812806,10,38,25.0697460174561,1,24,23,25.5039587020874,0,412.401657104493,0,26.9151039123535,409.179763793946,26.024489402771,410.588912963868,18,23,0,0,0,18,23.5154790878296,0,414.193588256836,0,0,0,0,2,0,0,2,22.0945634841919,19.8049993515015,23,26,23,31,10,21.164999961853,0,0,0.619410991668702,0,80,0,24.2640933990479,0,0,2,25.44082736969,18.9349994659424,24,30.9699993133545,30,10,25.9266719818116,23.2550001144409,30.4499988555908,0,0,2.91279077529908,0,60,0,25.3839874267578,25.1956043243408,26.0298833847046,2,0,0,2,25.5956106185913,25.5549993515015,25.8699989318848,23,21,30,10,25.6249990463257,26.3249998092652,0,0,1.4773513674736,0,50,50,50,0,0,25.2701654434204,2,0,0,2,25.1542510986329,24.6649999618531,26.7799987792969,23,26,23,30,10,25.7849988937378,26.3999996185303,0,0,0.983852952718735,0,25,25,25,0,0,24.7292613983155,2,0,0,2,24.6236724853516,24.4799995422364,26.774998664856,26,20,26,30,10,26.085000038147,26.4099998474121,23.9872207641602,26,0,0,1.46825081110001,0,60,0,0,24.7863397598267,2,0,0,2,26.1430807113648,25.75,26,26.604998588562,42,10,-4,25.9559354782105,0,0,0,2,25.7164888381958,26.024998664856,26.7849988937378,0,0,3.74589967727661,0,125,4.94820499420166,0,100,25.8791208267212,0,0,0,25.5912408828736,1,0,0,2,26.095443725586,25.3999996185303,25,26.5599994659424,30,10,-5,28.2274341583252,0,0,0,2,26.1633806228638,25.9899997711182,27.0050001144409,0,0,1.00260186195374,0,75,75,75,75,2.64402937889099,0,75,75,75,26.0861806869507,0,0,0,26.9034824371338,1,2,0,0,2,27.0594053268433,24.3299999237061,30,26.5999994277954,30,10,-5,26.4596548080445,0,0,0,2,26.7770919799805,26.6149988174439,48.2899990081787,0,0,1.01729011535645,0,70,70,70,70,2.20630306005478,0,70,70,70,28.1408519744873,0,0,0,28.3304872512817,1,0,0,0,1,10.6450209617615,0,10.6450209617615,0,0,100,0,26.845
2026-08-08 14:45:00,2,0,0,2,33.4855804443359,25.8599987030029,26,26.9599990844727,30,10,-5,35.1312065124512,0,0,0,2,32.0200500488281,26.5599994659424,28.3899993896484,0,0,0.634580254554749,0,75,75,75,75,1.59409010410309,0,80,80,80,30.4365882873535,0,0,0,36.8219833374023,1,2,0,0,2,35.3180389404297,25.6599998474121,23,46.1199989318848,30,10,-3,33.889778137207,0,0,0,2,31.4287128448486,27.0999984741211,47.6599998474121,0,0,1.291783452034,0,75,75,75,75,4.55324983596802,0,70,70,70,30.636266708374,0,0,0,28.5774021148682,1,0,0,2,0,0,2,26.0258274078369,24.2600002288818,17,17,42,10,-3,26.0334377288818,0,0,0,2,25.4906902313232,24.7600002288818,26.8499984741211,0,0,6.59814262390137,0,60,60,60,7.36433124542236,0,60,60,0,0,100,0,80,25.7898216247559,0,22.9784870147705,413.636322021484,23.1917018890381,412.400115966797,0,0,0,0,0,0,0,2,0,2,28.0720596313477,25.4499988555908,25.8699989318848,23,25,10,-6,25.4361000061035,0,2,25.3639888763428,26.2199993133545,26.7600002288818,0,700,400,0,0.39931532740593,0,40,0.620354354381561,0,35,25.1271991729736,0,0,100,0,11.0048027038574,10,38,25.0877380371094,1,24,23,25.7462596893311,0,411.456604003906,0,26.9169445037842,408.236419677734,26.0751266479492,409.526245117188,18,23,0,0,0,18,23.2794227600098,0,413.866119384766,0,0,0,0,2,0,0,2,22.0851745605469,19.7999992370605,23,26,23,31,10,21.1599998474121,0,0,0.620195627212524,0,80,0,24.2518978118896,0,0,2,25.4448184967041,18.8500003814697,24,30.9699993133545,30,10,25.9316635131836,23.269998550415,30.4499988555908,0,0,2.90902543067932,0,60,0,25.3864631652832,25.2249221801758,26.0277252197266,2,0,0,2,25.572380065918,25.5499992370605,25.8699989318848,23,21,30,10,25.6499996185303,26.3299999237061,0,0,1.47692263126373,0,50,50,50,0,0,25.2901191711426,2,0,0,2,25.1611747741699,24.689998626709,26.7600002288818,23,26,23,30,10,25.7999992370605,26.4099998474121,0,0,0.979369819164276,0,25,25,25,0,0,24.7453022003174,2,0,0,2,24.634162902832,24.5,26.7600002288818,26,20,26,30,10,26.1099987030029,26.4200000762939,23.9850025177002,26,0,0,1.46686744689941,0,60,0,0,24.7939796447754,2,0,0,2,26.1715030670166,25.7600002288818,26,26.5999984741211,42,10,-4,25.9540348052979,0,0,0,2,25.7251281738281,26.0499992370605,26.7899990081787,0,0,3.73946142196655,0,125,4.94306755065918,0,100,25.8800258636475,0,0,0,25.60622215271,1,0,0,2,26.170280456543,25.4599990844727,25,26.5999984741211,30,10,-5,28.5580520629883,0,0,0,2,26.2283744812012,26.0499992370605,27.0499992370605,0,0,0.999115347862244,0,75,75,75,75,2.13684439659119,0,75,75,75,26.2087326049805,0,0,0,27.0680446624756,1,2,0,0,2,27.2180519104004,24.3999996185303,30,26.6399993896484,30,10,-5,26.5923404693604,0,0,0,2,26.8595314025879,26.6599998474121,48.3600006103516,0,0,1.01313960552216,0,70,70,70,70,2.57867002487183,0,70,70,70,28.340389251709,0,0,0,28.4481639862061,1,0,0,0,1,11.7157735824585,0,11.7157735824585,0,0,100,0,27.2875
2026-08-08 15:00:00,2,0,0,2,34.0518074035645,26.0599994659424,26,27.1249990463257,30,10,-5,36.0591678619385,0,0,0,2,32.570613861084,26.7249994277954,28.460000038147,0,0,0.635568290948868,0,75,75,75,75,2.88608503341675,0,80,80,80,30.7337236404419,0,0,0,37.6075191497803,1,2,0,0,2,35.3700046539307,25.8549995422363,23,46.2799987792969,30,10,-3,34.1591377258301,0,0,0,2,31.6766366958618,27.2349996566773,47.689998626709,0,0,1.31357264518738,0,75,75,75,75,4.55552649497986,0,70,70,70,31.2131004333496,0,0,0,28.9031677246094,1,0,0,2,0,0,2,26.0171375274659,24.3199996948243,17,17,42,10,-3,26.0404672622681,0,0,0,2,25.5061864852906,24.8299989700317,26.8599987030029,0,0,6.60410881042481,0,60,60,60,7.37746667861939,0,60,60,0,0,100,0,80,25.8504438400269,0,22.9797897338867,412.629333496094,23.198657989502,413.65626525879,0,0,0,0,0,0,0,2,0,2,28.0744819641114,25.4849996566773,25.8749990463257,23,25,10,-6,25.4278059005738,0,2,25.3838748931885,26.2299995422363,26.7799987792969,0,700,400,0,0.397489726543427,0,40,0.61835953593254,0,35,25.1377229690552,0,0,100,0,11.0398354530335,10,38,25.094786643982,1,24,23,25.4991712570191,0,412.639373779297,0,26.9037628173828,408.734603881836,26.0736150741577,409.278732299805,18,23,0,0,0,18,23.4313926696778,0,413.888214111329,0,0,0,0,2,0,0,2,22.0740766525269,19.8049993515015,23,26,23,31,10,21.1549997329712,0,0,0.621933966875077,0,80,0,24.3139123916626,0,0,2,25.4460372924805,19.1199998855591,24,30.9599990844727,30,10,25.9222936630249,23.274998664856,30.439998626709,0,0,2.94263088703156,0,60,0,25.3857097625733,25.2649726867676,26.0226974487305,2,0,0,2,25.5800409317017,25.5749998092652,25.8749990463257,23,21,30,10,25.6750001907349,26.3299999237061,0,0,1.51759487390519,0,50,50,50,0,0,25.2855596542358,2,0,0,2,25.1696681976319,24.7149991989136,26.7499990463257,23,26,23,30,10,25.8199996948243,26.4349994659424,0,0,0.982251167297364,0,25,25,25,0,0,24.7572431564331,2,0,0,2,24.6438999176026,24.5599994659424,26.7349996566773,26,20,26,30,10,26.109998703003,26.4449987411499,23.9804801940918,26,0,0,1.47056496143341,0,60,0,0,24.8067951202393,2,0,0,2,26.1806945800782,25.8099994659424,26,26.6199989318848,42,10,-4,25.9570627212524,0,0,0,2,25.7302837371826,26.0849990844727,26.8149995803833,0,0,3.74541091918945,0,125,4.95003914833069,0,100,25.8894414901734,0,0,0,25.6182079315186,1,0,0,2,26.2354354858399,25.4949998855591,25,26.6299991607666,30,10,-5,28.6746921539307,0,0,0,2,26.2653226852417,26.0999994277954,27.1249990463257,0,0,1.00062555074692,0,75,75,75,75,3.93296802043915,0,75,75,75,26.3070192337036,0,0,0,27.0623407363892,1,2,0,0,2,27.3388786315918,24.4899988174439,30,26.6599998474121,30,10,-5,26.7067222595215,0,0,0,2,26.9810171127319,26.7099990844727,48.4300003051758,0,0,1.01764953136444,0,70,70,70,70,2.67094004154205,0,70,70,70,28.4017686843872,0,0,0,28.4073419570923,1,0,0,0,1,10.139750957489,0,10.139750957489,0,0,100,0,27.73
2026-08-08 15:15:00,2,0,0,2,34.65576171875,26.2899990081787,26,27.3199996948242,30,10,-5,37.0873641967773,0,0,0,2,33.3334693908691,26.8999996185303,28.5699996948242,0,0,0.637334287166595,0,75,75,75,75,1.60999548435211,0,80,80,80,31.2464656829834,0,0,0,37.3591079711914,1,2,0,0,2,35.3959732055664,26.0599994659424,23,46.4500007629395,30,10,-3,35.0110206604004,0,0,0,2,32.2236289978027,27.4099998474121,47.8099975585938,0,0,1.3300769329071,0,75,75,75,75,4.55298662185669,0,70,70,70,31.5598583221436,0,0,0,29.3415241241455,1,0,0,2,0,0,2,26.0241794586182,24.3599987030029,17,17,42,10,-3,26.0295162200928,0,0,0,2,25.5309619903564,24.8899993896484,26.8599987030029,0,0,6.59364986419678,0,60,60,60,7.35599613189697,0,60,60,0,0,100,0,80,25.8481121063232,0,22.9834880828857,413.799346923828,23.0952758789062,414.740447998047,0,0,0,0,0,0,0,2,0,2,28.1018753051758,25.5100002288818,25.8999996185303,23,25,10,-6,25.4141368865967,0,2,25.4009037017822,26.2399997711182,26.7799987792969,0,700,400,0,0.399557918310165,0,40,0.617359817028046,0,35,25.1533050537109,0,0,100,0,10.9773941040039,10,38,25.0984401702881,1,24,23,25.5470676422119,0,411.176300048828,0,26.8991832733154,407.839263916016,26.0710716247559,407.112609863281,18,23,0,0,0,18,23.2838859558105,0,415.743896484375,0,0,0,0,2,0,0,2,22.0721893310547,19.7899990081787,23,26,23,31,10,21.1399993896484,0,0,0.617460072040558,0,80,0,24.3361911773682,0,0,2,25.4457855224609,19.0699996948242,24,30.9499988555908,30,10,25.9157009124756,23.2899990081787,30.4499988555908,0,0,2.96165871620178,0,60,0,25.3811130523682,25.2950172424316,26.0004272460938,2,0,0,2,25.5812473297119,25.5799999237061,25.8699989318848,23,21,30,10,25.6800003051758,26.3400001525879,0,0,1.53932201862335,0,50,50,50,0,0,25.2822113037109,2,0,0,2,25.1764373779297,24.75,26.75,23,26,23,30,10,25.8499984741211,26.4499988555908,0,0,0.982457101345062,0,25,25,25,0,0,24.7624626159668,2,0,0,2,24.6521224975586,24.6000003814697,26.7199993133545,26,20,26,30,10,26.1299991607666,26.4499988555908,23.9767513275146,26,0,0,1.46609675884247,0,60,0,0,24.8110733032227,2,0,0,2,26.1934757232666,25.8499984741211,26,26.6199989318848,42,10,-4,25.9575672149658,0,0,0,2,25.7348861694336,26.1299991607666,26.8199996948242,0,0,3.73537063598633,0,125,4.94003915786743,0,100,25.8934497833252,0,0,0,25.6338233947754,1,0,0,2,26.3240718841553,25.5499992370605,25,26.689998626709,30,10,-5,28.963529586792,0,0,0,2,26.3005542755127,26.1499996185303,27.1999988555908,0,0,1.0024322271347,0,75,75,75,75,2.13589811325073,0,75,75,75,26.4158592224121,0,0,0,27.1151466369629,1,2,0,0,2,27.4622936248779,24.5599994659424,30,26.6999988555908,30,10,-5,26.8157711029053,0,0,0,2,27.0719509124756,26.7600002288818,48.5,0,0,1.01378846168518,0,70,70,70,70,1.97899186611176,0,70,70,70,28.5551891326904,0,0,0,28.6361103057861,1,0,0,0,1,9.8361930847168,0,9.8361930847168,0,0,100,0,27.83
2026-08-08 15:30:00,2,0,0,2,35.1911735534668,26.5199985504151,26,27.5099992752076,30,10,-5,37.5484886169434,0,0,0,2,34.0972023010254,27.0949993133545,28.710000038147,0,0,0.636454433202744,0,75,75,75,75,3.24653649330139,0,80,80,80,31.8148918151856,0,0,0,37.5219669342041,1,2,0,0,2,35.3437175750733,26.2349996566773,23,46.5999984741211,30,10,-3,34.7255058288574,0,0,0,2,32.4976463317871,27.5599985122681,47.8899993896485,0,0,1.33836382627487,0,75,75,75,75,5.65593838691712,0,70,70,70,31.9958581924439,0,0,0,29.7239809036255,1,0,0,2,0,0,2,26.029634475708,24.4849996566773,17,17,42,10,-3,26.0369644165039,0,0,0,2,25.547739982605,24.9149990081787,26.8599987030029,0,0,6.60697555541993,0,60,60,60,7.38389348983765,0,60,60,0,0,100,0,80,25.8582248687745,0,22.9855508804322,412.722610473633,23.0993509292603,413.678283691407,0,0,0,0,0,0,0,2,0,2,28.0944623947144,25.5149993896484,25.914999961853,23,25,10,-6,25.4192428588868,0,2,25.4190797805786,26.2649993896485,26.7899990081787,0,700,400,0,0.399978801608086,0,40,0.619968056678772,0,35,25.1726627349854,0,0,100,0,10.969774723053,10,38,25.1028413772583,1,24,23,25.6051254272461,0,412.392471313476,0,26.9053668975831,408.055038452149,26.0764236450195,407.417175292969,18,23,0,0,0,18,23.1613473892212,0,413.695083618164,0,0,0,0,2,0,0,2,22.073673248291,19.7849998474121,23,26,23,31,10,21.1299991607666,0,0,0.619210928678513,0,80,0,24.372392654419,0,0,2,25.4449863433838,19.1649990081787,24,30.9649991989136,30,10,25.9149580001831,23.3099994659424,30.439998626709,0,0,2.95903146266938,0,60,0,25.3834295272828,25.3064641952515,25.9767217636109,2,0,0,2,25.5652570724488,25.585000038147,25.8799991607666,23,21,30,10,25.6949987411499,26.3299999237061,0,0,1.53526467084885,0,50,50,50,0,0,25.2884778976441,2,0,0,2,25.1842050552369,24.8049993515015,26.7349996566773,23,26,23,30,10,25.8899993896485,26.4649991989136,0,0,0.984511494636536,0,25,25,25,0,0,24.7712278366089,2,0,0,2,24.6613883972168,24.6399993896485,26.7049989700318,26,20,26,30,10,26.1549997329712,26.4549989700318,23.9737586975098,26,0,0,1.46946352720261,0,60,0,0,24.8265466690064,2,0,0,2,26.2114210128784,25.8699989318848,26,26.6299991607666,42,10,-4,25.9576778411865,0,0,0,2,25.7408752441407,26.1549997329712,26.8249998092652,0,0,3.74880146980286,0,125,4.95142197608948,0,100,25.8972454071045,0,0,0,25.6408443450928,1,0,0,2,26.4188413619995,25.5749998092652,25,26.7399997711182,30,10,-5,29.1926584243775,0,0,0,2,26.3679428100586,26.1799993515015,27.2699995040894,0,0,1.00190770626068,0,75,75,75,75,2.80962824821472,0,75,75,75,26.5352087020874,0,0,0,27.2503519058228,1,2,0,0,2,27.5714111328125,24.625,30,26.75,30,10,-5,26.9246788024902,0,0,0,2,27.1561841964722,26.814998626709,48.545000076294,0,0,1.01668190956116,0,70,70,70,70,4.24954450130463,0,70,70,70,28.6959276199341,0,0,0,28.629771232605,1,0,0,0,1,10.7294239997864,0,10.7294239997864,0,0,100,0,27.93
2026-08-08 15:45:00,2,0,0,2,35.5783958435059,26.769998550415,26,27.6800003051758,30,10,-5,37.1828575134277,0,0,0,2,35.0513343811035,27.2899990081787,28.8400001525879,0,0,0.635753631591797,0,75,75,75,75,3.47349882125854,0,80,80,80,32.5459213256836,0,0,0,36.0088195800781,1,2,0,0,2,35.2083625793457,26.4300003051758,23,46.689998626709,30,10,-3,35.0046539306641,0,0,0,2,32.6813888549805,27.7099990844727,48.0200004577637,0,0,1.3462986946106,0,75,75,75,75,4.55188512802124,0,70,70,70,32.4852676391602,0,0,0,30.0934734344482,1,0,0,2,0,0,2,26.0054054260254,24.4599990844727,17,17,42,10,-3,26.02467918396,0,0,0,2,25.5609951019287,25.0100002288818,26.8699989318848,0,0,6.5981330871582,0,60,60,60,7.36473989486694,0,60,60,0,0,100,0,80,25.9029579162598,0,22.9775352478027,413.413635253906,23.1946353912354,414.648132324219,0,0,0,0,0,0,0,2,0,2,28.0966682434082,25.5399990081787,25.9200000762939,23,25,10,-6,25.4150524139404,0,2,25.4358310699463,26.2799987792969,26.7999992370605,0,700,400,0,0.400324553251266,0,40,0.618369817733765,0,35,25.1882553100586,0,0,100,0,10.8848924636841,10,38,25.1152667999268,1,24,23,25.3591060638428,0,411.580261230469,0,26.911060333252,406.230499267578,26.0689754486084,407.643676757812,18,23,0,0,0,18,23.2840156555176,0,412.477996826172,0,0,0,0,2,0,0,2,22.0783958435059,19.7999992370605,23,26,23,31,10,21.1499996185303,0,0,0.619274854660034,0,80,0,24.404670715332,0,0,2,25.4456615447998,19.2099990844727,24,30.9499988555908,30,10,25.9103527069092,23.3400001525879,30.439998626709,0,0,2.96058988571167,0,60,0,25.3772602081299,25.3179130554199,25.9472694396973,2,0,0,2,25.5831680297852,25.5999984741211,25.8699989318848,23,21,30,10,25.689998626709,26.3400001525879,0,0,1.53564381599426,0,50,50,50,0,0,25.2764511108398,2,0,0,2,25.1915340423584,24.8299999237061,26.6999988555908,23,26,23,30,10,25.9099998474121,26.4599990844727,0,0,0.977254569530487,0,25,25,25,0,0,24.7720127105713,2,0,0,2,24.6701469421387,24.6599998474121,26.6999988555908,26,20,26,30,10,26.1599998474121,26.4899997711182,23.9728622436523,26,0,0,1.46728539466858,0,60,0,0,24.8304119110107,2,0,0,2,26.20654296875,25.8999996185303,26,26.6499996185303,42,10,-4,25.9536399841309,0,0,0,2,25.7426471710205,26.1800003051758,26.8400001525879,0,0,3.74456691741943,0,125,4.94080209732056,0,100,25.9066905975342,0,0,0,25.6623821258545,1,0,0,2,26.5284423828125,25.6399993896484,25,26.7899990081787,30,10,-5,29.2711639404297,0,0,0,2,26.4097099304199,26.25,27.3400001525879,0,0,0.999841928482056,0,75,75,75,75,4.19000196456909,0,75,75,75,26.6733646392822,0,0,0,27.3806495666504,1,2,0,0,2,27.6909866333008,24.7099990844727,30,26.7899990081787,30,10,-5,27.048189163208,0,0,0,2,27.2286643981934,26.8899993896484,48.6399993896484,0,0,1.01376473903656,0,70,70,70,70,2.6678466796875,0,70,70,70,28.7745018005371,0,0,0,28.6507339477539,1,0,0,0,1,9.24985694885254,0,9.24985694885254,0,0,100,0,28.03
2026-08-08 16:00:00,2,0,0,2,35.8261623382569,26.9949998855591,26,27.8599996566773,30,10,-5,37.3641624450684,0,0,0,2,35.7221755981446,27.4699993133545,28.9549999237061,0,0,0.635109335184098,0,75,75,75,75,3.01156580448151,0,80,80,80,33.1118335723877,0,0,0,36.1583442687989,1,2,0,0,2,35.0675373077393,26.6299991607666,23,46.7699985504151,30,10,-3,35.0304679870606,0,0,0,2,33.0745983123779,27.8599996566773,48.0349998474121,0,0,1.34924602508545,0,75,75,75,75,5.44441652297974,0,70,70,70,32.6958713531494,0,0,0,30.4805068969727,1,0,0,2,0,0,2,26.0277166366577,24.5949993133545,17,17,42,10,-3,26.0285797119141,0,0,0,2,25.5757570266724,25.0249996185303,26.8849992752075,0,0,6.61976528167725,0,60,60,60,7.3926100730896,0,60,60,0,0,100,0,80,25.8903341293335,0,22.9807863235474,413.636642456055,23.1967067718506,412.581314086914,0,0,0,0,0,0,0,2,0,2,28.0753936767578,25.5599994659424,25.9300003051758,23,25,10,-6,25.4073734283447,0,2,25.4566869735718,26.3149995803833,26.8099994659424,0,700,400,0,0.399043276906014,0,40,0.620418816804886,0,35,25.2012176513672,0,0,100,0,10.8191447257996,10,38,25.121452331543,1,24,23,25.4488315582275,0,410.381805419922,0,26.6439151763916,405.930694580079,26.0639200210572,406.083877563476,18,23,0,0,0,18,23.1641025543213,0,412.690673828125,0,0,0,0,2,0,0,2,22.0836658477784,19.8099994659424,23,26,23,31,10,21.1449995040894,0,0,0.621262460947037,0,80,0,24.4419755935669,0,0,2,25.4478979110718,19.2249994277954,24,30.9599990844727,30,10,25.9123830795288,23.3599996566773,30.4449987411499,0,0,2.95992159843445,0,60,0,25.3794069290161,25.3322229385376,25.9278841018677,2,0,0,2,25.559983253479,25.585000038147,25.8649988174439,23,21,30,10,25.6999988555908,26.3299999237061,0,0,1.53804486989975,0,50,50,50,0,0,25.2886028289795,2,0,0,2,25.2001094818115,24.8749990463257,26.7049989700318,23,26,23,30,10,25.920000076294,26.4699993133545,0,0,0.983063519001007,0,25,25,25,0,0,24.7898387908936,2,0,0,2,24.680124282837,24.7099990844727,26.6849994659424,26,20,26,30,10,26.1849994659424,26.4899997711182,23.9705972671509,26,0,0,1.47030717134476,0,60,0,0,24.8362607955933,2,0,0,2,26.2279062271118,25.920000076294,26,26.6549997329712,42,10,-4,25.9569816589356,0,0,0,2,25.7494554519654,26.1949987411499,26.8400001525879,0,0,3.75374794006348,0,125,4.95714116096497,0,100,25.9086999893189,0,0,0,25.6656303405762,1,0,0,2,26.6487588882446,25.6649999618531,25,26.8449993133545,30,10,-5,29.6664323806763,0,0,0,2,26.480224609375,26.2799997329712,27.420000076294,0,0,1.00289994478226,0,75,75,75,75,3.12485325336457,0,75,75,75,26.8312311172486,0,0,0,27.4978790283203,1,2,0,0,2,27.7892398834229,24.7749996185303,30,26.8449993133545,30,10,-5,27.179726600647,0,0,0,2,27.3066816329957,26.9249992370606,48.6649990081787,0,0,1.01651376485825,0,70,70,70,70,3.2863199710846,0,70,70,70,28.8848876953125,0,0,0,28.795392036438,1,0,0,0,1,8.90897750854493,0,8.90897750854493,0,0,100,0,28.13
2026-08-08 16:15:00,2,0,0,2,36.153923034668,27.25,26,28.0499992370605,30,10,-5,37.3141098022461,0,0,0,2,36.2994804382324,27.6800003051758,29.0900001525879,0,0,0.634640872478485,0,75,75,75,75,4.31954383850098,0,80,80,80,33.7425537109375,0,0,0,36.1735153198242,1,2,0,0,2,34.979549407959,26.8099994659424,23,46.9099998474121,30,10,-3,35.4818572998047,0,0,0,2,33.9067993164062,28,48.0699996948242,0,0,1.35562229156494,0,75,75,75,75,5.63257598876953,0,70,70,70,32.7763748168945,0,0,0,30.9110889434814,1,0,0,2,0,0,2,26.0305595397949,24.6499996185303,17,17,42,10,-3,26.0212898254395,0,0,0,2,25.5875988006592,25.0699996948242,26.8899993896484,0,0,6.59787130355835,0,60,60,60,7.36757707595825,0,60,60,0,0,100,0,80,25.9009094238281,0,22.9913215637207,413.59375,23.1996784210205,412.612121582031,0,0,0,0,0,0,0,2,0,2,28.0417079925537,25.5900001525879,25.939998626709,23,25,10,-6,25.4005355834961,0,2,25.4728584289551,26.3499984741211,26.8099994659424,0,700,400,0,0.399229288101196,0,40,0.620483756065369,0,35,25.2202281951904,0,0,100,0,10.8409175872803,10,38,25.1266708374023,1,24,23,25.4507217407227,0,411.307098388672,0,26.5936985015869,405.474731445312,25.9726085662842,405.308929443359,18,23,0,0,0,18,23.1254558563232,0,413.871887207031,0,0,0,0,2,0,0,2,22.0867938995361,19.8099994659424,23,26,23,31,10,21.1599998474121,0,0,0.617600977420807,0,80,0,24.4975891113281,0,0,2,25.4483985900879,19.2700004577637,24,30.9699993133545,30,10,25.9084911346436,23.3899993896484,30.439998626709,0,0,2.95922589302063,0,60,0,25.3759307861328,25.3322200775146,25.8927001953125,2,0,0,2,25.5595893859863,25.5900001525879,25.8699989318848,23,21,30,10,25.7099990844727,26.3299999237061,0,0,1.53466844558716,0,50,50,50,0,0,25.2870273590088,2,0,0,2,25.2107162475586,24.9099998474121,26.6999988555908,23,26,23,30,10,25.939998626709,26.5,0,0,0.980164408683777,0,25,25,25,0,0,24.7983322143555,2,0,0,2,24.6905918121338,24.75,26.6999988555908,26,20,26,30,10,26.1999988555908,26.5100002288818,23.9678535461426,26,0,0,1.46478080749512,0,60,0,0,24.8444175720215,2,0,0,2,26.2400245666504,25.939998626709,26,26.6499996185303,42,10,-4,25.9585475921631,0,0,0,2,25.7556858062744,26.2299995422363,26.8499984741211,0,0,3.7450110912323,0,125,4.94564056396484,0,100,25.9140567779541,0,0,0,25.6739940643311,1,0,0,2,26.7570552825928,25.7099990844727,25,26.9099998474121,30,10,-5,30.0958976745605,0,0,0,2,26.5587615966797,26.3299999237061,27.4899997711182,0,0,0.999989569187164,0,75,75,75,75,4.00100612640381,0,75,75,75,26.9917392730713,0,0,0,27.611478805542,1,2,0,0,2,27.8859252929688,24.8699989318848,30,26.8899993896484,30,10,-5,27.3158073425293,0,0,0,2,27.4017066955566,27,48.6699981689453,0,0,1.01538038253784,0,70,70,70,70,3.72687244415283,0,70,70,70,28.974666595459,0,0,0,28.9011268615723,1,0,0,0,1,10.5552988052368,0,10.5552988052368,0,0,100,0,28.2325
2026-08-08 16:30:00,2,0,0,2,36.4722023010254,27.4799995422364,26,28.25,30,10,-5,37.1156482696533,0,0,0,2,36.7925090789795,27.8649997711182,29.2399988174438,0,0,0.635408490896225,0,75,75,75,75,2.94834876060486,0,80,80,80,34.2624607086182,0,0,0,35.7221374511719,1,2,0,0,2,34.8339538574219,27.0049991607666,23,47.0449981689453,30,10,-3,36.0683460235596,0,0,0,2,34.1533679962159,28.1649990081787,48.1799983978272,0,0,1.35782408714295,0,75,75,75,75,4.1434166431427,0,70,70,70,33.275131225586,0,0,0,31.3030309677124,1,0,0,2,0,0,2,26.0136823654175,24.6299991607666,17,17,42,10,-3,26.0236968994141,0,0,0,2,25.5977792739869,25.1399993896484,26.9049997329712,0,0,6.62943005561829,0,60,60,60,7.40483164787293,0,60,60,0,0,100,0,80,25.8594875335693,0,22.9798212051392,412.697311401367,23.1488265991211,411.63607788086,0,0,0,0,0,0,0,2,0,2,28.0348453521729,25.6149988174439,25.9449987411499,23,25,10,-6,25.3941926956177,0,2,25.4871397018433,26.335000038147,26.8249998092652,0,700,400,0,0.397009804844857,0,40,0.61951956152916,0,35,25.2343912124634,0,0,100,0,10.8542547225952,10,38,25.1325550079346,1,24,23,25.1740102767945,0,410.572341918946,0,26.5531091690063,407.051345825196,25.9769592285156,405.623672485351,18,23,0,0,0,18,23.1833944320679,0,413.36262512207,0,0,0,0,2,0,0,2,22.0988359451294,19.8299999237061,23,26,23,31,10,21.1800003051758,0,0,0.620610117912293,0,80,0,24.5836448669434,0,0,2,25.4499006271362,19.3299999237061,24,30.9699993133545,30,10,25.9068193435669,23.3999996185303,30.4449987411499,0,0,2.95813548564911,0,60,0,25.3763513565064,25.3307933807373,25.8603973388672,2,0,0,2,25.5606517791748,25.5999984741211,25.8649988174439,23,21,30,10,25.6949987411499,26.335000038147,0,0,1.53568857908249,0,50,50,50,0,0,25.2839803695679,2,0,0,2,25.2156257629395,24.9299993515015,26.6949987411499,23,26,23,30,10,25.9549989700318,26.5099992752075,0,0,0.984976559877396,0,25,25,25,0,0,24.8013849258423,2,0,0,2,24.6990051269532,24.7849988937378,26.6649999618531,26,20,26,30,10,26.2199993133545,26.5199995040894,23.9652309417725,26,0,0,1.46858048439026,0,60,0,0,24.8569803237915,2,0,0,2,26.2511348724366,25.9749994277955,26,26.6549997329712,42,10,-4,25.9556140899658,0,0,0,2,25.7594137191773,26.2549991607666,26.8599987030029,0,0,3.75849580764771,0,125,4.96477293968201,0,100,25.919098854065,0,0,0,25.6914024353027,1,0,0,2,26.8892097473145,25.7649993896485,25,26.9699993133545,30,10,-5,30.0055923461914,0,0,0,2,26.6282835006714,26.3849992752075,27.5849990844727,0,0,1.00202995538712,0,75,75,75,75,3.14785349369049,0,75,75,75,27.1410923004151,0,0,0,27.7011575698853,1,2,0,0,2,28.0067205429077,24.9299993515015,30,26.9149999618531,30,10,-5,27.4327650070191,0,0,0,2,27.4975080490113,27.0499992370606,48.6949996948243,0,0,1.01827442646027,0,70,70,70,70,3.14775407314301,0,70,70,70,29.0806303024292,0,0,0,29.0597057342529,1,0,0,0,1,9.13470411300659,0,9.13470411300659,0,0,100,0,28.335
2026-08-08 16:45:00,2,0,0,2,36.8052978515625,27.7399997711182,26,28.4699993133545,30,10,-5,36.9622611999512,0,0,0,2,37.1039237976074,28.0499992370605,29.4200000762939,0,0,0.635442852973938,0,75,75,75,75,2.52366089820862,0,80,80,80,34.6439819335938,0,0,0,36.1432456970215,1,2,0,0,2,34.6964492797852,27.1800003051758,23,47.1399993896484,30,10,-3,36.0393333435059,0,0,0,2,33.9553489685059,28.3199996948242,48.2199974060059,0,0,1.356574177742,0,75,75,75,75,4.55737495422363,0,70,70,70,33.5512046813965,0,0,0,31.6209831237793,1,0,0,2,0,0,2,26.0101757049561,24.6299991607666,17,17,42,10,-3,26.0201053619385,0,0,0,2,25.6071834564209,25.1599998474121,26.9099998474121,0,0,6.59919214248657,0,60,60,60,7.36824750900269,0,60,60,0,0,100,0,80,25.9051189422607,0,22.9796562194824,411.633605957031,23.0961761474609,412.424407958984,0,0,0,0,0,0,0,2,0,2,28.0466003417969,25.6399993896484,25.9499988555908,23,25,10,-6,25.3985061645508,0,2,25.5026168823242,26.3499984741211,26.8400001525879,0,700,400,0,0.398793935775757,0,40,0.618717610836029,0,35,25.2460041046143,0,0,100,0,10.8100929260254,10,38,25.1558437347412,1,24,23,25.2392978668213,0,411.692230224609,0,26.5092105865479,406.101745605469,25.9642677307129,403.546997070312,18,23,0,0,0,18,23.2577419281006,0,413.372161865234,0,0,0,0,2,0,0,2,22.1002902984619,19.8299999237061,23,26,23,31,10,21.1800003051758,0,0,0.61883407831192,0,80,0,24.6645545959473,0,0,2,25.4508285522461,19.3299999237061,24,30.9699993133545,30,10,25.9071006774902,23.4300003051758,30.4499988555908,0,0,2.95852899551392,0,60,0,25.3756275177002,25.3322200775146,25.8410167694092,2,0,0,2,25.5610694885254,25.6099987030029,25.8799991607666,23,21,30,10,25.7099990844727,26.3299999237061,0,0,1.53702676296234,0,50,50,50,0,0,25.2819385528564,2,0,0,2,25.2236557006836,24.9499988555908,26.6700000762939,23,26,23,30,10,25.9699993133545,26.5299987792969,0,0,0.98164564371109,0,25,25,25,0,0,24.794340133667,2,0,0,2,24.7056713104248,24.7999992370605,26.6599998474121,26,20,26,30,10,26.2399997711182,26.519998550415,23.9620418548584,26,0,0,1.471755027771,0,60,0,0,24.8579864501953,2,0,0,2,26.2534885406494,26,26,26.6700000762939,42,10,-4,25.9567546844482,0,0,0,2,25.765495300293,26.2899990081787,26.8499984741211,0,0,3.74835228919983,0,125,4.94884252548218,0,100,25.9262847900391,0,0,0,25.70774269104,1,0,0,2,27.0154685974121,25.8099994659424,25,27.0299987792969,30,10,-5,30.2428226470947,0,0,0,2,26.7203102111816,26.439998626709,27.6700000762939,0,0,1.00671255588531,0,75,75,75,75,3.14398765563965,0,75,75,75,27.2919578552246,0,0,0,27.7453918457031,1,2,0,0,2,28.1176433563232,25,30,26.9599990844727,30,10,-5,27.5439548492432,0,0,0,2,27.5892105102539,27.1099987030029,48.7199974060059,0,0,1.02131175994873,0,70,70,70,70,3.72608327865601,0,70,70,70,29.1575889587402,0,0,0,29.0200119018555,1,0,0,0,1,10.3351802825928,0,10.3351802825928,0,0,100,0,28.4375
2026-08-08 17:00:00,2,0,0,2,37.1869144439698,27.9899997711182,26,28.6349992752075,30,10,-5,37.082612991333,0,0,0,2,37.3930358886719,28.2549991607666,29.5799989700318,0,0,0.635328233242035,0,75,75,75,75,3.09727847576142,0,80,80,80,35.1031188964844,0,0,0,35.9297065734864,1,2,0,0,2,34.726261138916,27.3649997711182,23,47.1549987792969,30,10,-3,36.2047328948975,0,0,0,2,34.1002731323243,28.4849996566773,48.2999992370606,0,0,1.35753089189529,0,75,75,75,75,5.64244842529297,0,70,70,70,33.7871475219727,0,0,0,31.9173088073731,1,0,0,2,0,0,2,26.0108528137207,24.710000038147,17,17,42,10,-3,26.0115575790405,0,0,0,2,25.6118087768555,25.1999988555909,26.914999961853,0,0,6.60461688041687,0,60,60,60,7.37544226646423,0,60,60,0,0,100,0,80,25.8743057250977,0,22.9765491485596,413.530975341797,23.095142364502,411.799819946289,0,0,0,0,0,0,0,2,0,2,28.0278930664063,25.6449995040894,25.9699993133545,23,25,10,-6,25.3957147598267,0,2,25.5174474716187,26.3499984741211,26.835000038147,0,700,400,0,0.399375513195992,0,40,0.617833316326141,0,35,25.2644090652466,0,0,100,0,10.6781120300293,10,38,25.1573438644409,1,24,23,24.9436779022217,0,407.447387695313,0,26.461127281189,405.133163452149,25.9087753295899,404.012847900391,18,23,0,0,0,18,22.9586887359619,0,412.459411621094,0,0,0,0,2,0,0,2,22.1055088043213,19.8299999237061,23,26,23,31,10,21.1849994659424,0,0,0.619621396064758,0,80,0,24.7321863174439,0,0,2,25.4524145126343,19.4799995422364,24,30.9599990844727,30,10,25.9061317443848,23.4649991989136,30.4499988555908,0,0,2.96030354499817,0,60,0,25.3721761703491,25.337230682373,25.8187713623047,2,0,0,2,25.5629806518555,25.604998588562,25.8649988174439,23,21,30,10,25.7149991989136,26.3299999237061,0,0,1.53702694177628,0,50,50,50,0,0,25.2806587219238,2,0,0,2,25.2287034988404,24.9699993133545,26.6649990081787,23,26,23,30,10,26.0149993896485,26.5399990081787,0,0,0.981591701507569,0,25,25,25,0,0,24.8140945434571,2,0,0,2,24.715145111084,24.835000038147,26.6499996185303,26,20,26,30,10,26.2449998855591,26.5399990081787,23.9624757766724,26,0,0,1.46982681751251,0,60,0,0,24.8671159744263,2,0,0,2,26.2672080993653,26.0099992752075,26,26.6700000762939,42,10,-4,25.9610033035279,0,0,0,2,25.7677097320557,26.3099994659424,26.8649988174439,0,0,3.74664413928986,0,125,4.95067882537841,0,100,25.9284687042237,0,0,0,25.7142248153687,1,0,0,2,27.1323099136353,25.8749990463257,25,27.0999994277955,30,10,-5,30.49942111969,0,0,0,2,26.7783908843994,26.5099992752075,27.7449989318848,0,0,1.00572466850281,0,75,75,75,75,2.47559332847595,0,75,75,75,27.4359540939331,0,0,0,27.875828742981,1,2,0,0,2,28.1940059661865,25.0849990844727,30,27.0149993896485,30,10,-5,27.6506118774414,0,0,0,2,27.6842594146729,27.1749992370606,48.7899990081787,0,0,1.02105396986008,0,70,70,70,70,3.87853884696961,0,70,70,70,29.2611598968506,0,0,0,29.245192527771,1,0,0,0,1,8.42520380020142,0,8.42520380020142,0,0,100,0,28.54
2026-08-08 17:15:00,2,0,0,2,37.5462951660156,28.2399997711182,26,28.8400001525879,30,10,-5,36.5059051513672,0,0,0,2,37.6647834777832,28.4599990844727,29.7299995422363,0,0,0.636306345462799,0,75,75,75,75,3.47418713569641,0,80,80,80,35.570915222168,0,0,0,35.1392974853516,1,2,0,0,2,34.7398643493652,27.5599994659424,23,47.1599998474121,30,10,-3,36.2168464660645,0,0,0,2,34.2751274108887,28.6299991607666,48.2299995422363,0,0,1.35614538192749,0,75,75,75,75,5.59750413894653,0,70,70,70,34.0520973205566,0,0,0,32.2823829650879,1,0,0,2,0,0,2,26.0125007629395,24.7199993133545,17,17,42,10,-3,26.0122890472412,0,0,0,2,25.6151027679443,25.2199993133545,26.9300003051758,0,0,6.59113836288452,0,60,60,60,7.35631036758423,0,60,60,0,0,100,0,80,25.9035129547119,0,22.9817676544189,411.600891113281,23.0979290008545,410.677703857422,0,0,0,0,0,0,0,2,0,2,28.0376853942871,25.6599998474121,25.9799995422363,23,25,10,-6,25.3878765106201,0,2,25.5276203155518,26.3599987030029,26.8599987030029,0,700,400,0,0.397659480571747,0,40,0.615343034267426,0,35,25.2767581939697,0,0,100,0,10.6836681365967,10,38,25.1466903686523,1,24,23,24.8754653930664,0,407.405517578125,0,26.3029365539551,406.148498535156,25.862850189209,402.980377197266,18,23,0,0,0,18,23.2532558441162,0,412.774597167969,0,0,0,0,2,0,0,2,22.1074142456055,19.8299999237061,23,26,23,31,10,21.189998626709,0,0,0.619478762149811,0,80,0,24.7480316162109,0,0,2,25.4535255432129,19.6000003814697,24,30.9599990844727,30,10,25.9097156524658,23.4899997711182,30.439998626709,0,0,2.9566867351532,0,60,0,25.3736305236816,25.3422412872314,25.8065700531006,2,0,0,2,25.5526256561279,25.6099987030029,25.8699989318848,23,21,30,10,25.7299995422363,26.3299999237061,0,0,1.53354167938232,0,50,50,50,0,0,25.2849502563477,2,0,0,2,25.233907699585,25.0100002288818,26.6599998474121,23,26,23,30,10,26.0299987792969,26.5499992370605,0,0,0.982074618339539,0,25,25,25,0,0,24.8218421936035,2,0,0,2,24.7257328033447,24.8699989318848,26.6299991607666,26,20,26,30,10,26.269998550415,26.5599994659424,23.9604663848877,26,0,0,1.46704971790314,0,60,0,0,24.8692817687988,2,0,0,2,26.2719459533691,26.0299987792969,26,26.6800003051758,42,10,-4,25.9628314971924,0,0,0,2,25.7719745635986,26.3199996948242,26.8599987030029,0,0,3.73682451248169,0,125,4.93532228469849,0,100,25.9340629577637,0,0,0,25.7204780578613,1,0,0,2,27.2621746063232,25.939998626709,25,27.1499996185303,30,10,-5,30.8149757385254,0,0,0,2,26.8519592285156,26.5499992370605,27.8299999237061,0,0,1.00071322917938,0,75,75,75,75,4.19046449661255,0,75,75,75,27.5930080413818,0,0,0,28.0229110717773,1,2,0,0,2,28.3179206848145,25.1700000762939,30,27.0399990081787,30,10,-5,27.7852764129639,0,0,0,2,27.7807445526123,27.25,48.7999992370605,0,0,1.01772427558899,0,70,70,70,70,3.72422170639038,0,70,70,70,29.4342613220215,0,0,0,29.4186019897461,1,0,0,0,1,11.6397199630737,0,11.6397199630737,0,0,100,0,28.64
2026-08-08 17:30:00,2,0,0,2,37.7867660522461,28.4649991989136,26,29.0399990081787,30,10,-5,35.9038753509522,0,0,0,2,37.7078304290772,28.6649990081787,29.8699998855591,0,0,0.633161753416061,0,75,75,75,75,3.23275423049927,0,80,80,80,35.7056140899659,0,0,0,35.0307998657227,1,2,0,0,2,34.6632080078125,27.7299995422363,23,47.1549987792969,30,10,-3,35.8455772399902,0,0,0,2,34.4510688781739,28.7699995040894,48.2699985504151,0,0,1.34840661287308,0,75,75,75,75,4.02889704704285,0,70,70,70,34.2533111572266,0,0,0,32.5367240905762,1,0,0,2,0,0,2,26.0205621719361,24.7749996185303,17,17,42,10,-3,26.0096607208252,0,0,0,2,25.6225700378418,25.2899990081787,26.9300003051758,0,0,6.60241031646729,0,60,60,60,7.38014221191406,0,60,60,0,0,100,0,80,25.8946142196656,0,22.9787654876709,411.860107421875,23.0943984985352,410.891128540039,0,0,0,0,0,0,0,2,0,2,28.0263462066651,25.6899995803833,25.9899997711182,23,25,10,-6,25.4006719589233,0,2,25.5363254547119,26.3749990463257,26.854998588562,0,700,400,0,0.399111136794091,0,40,0.619701206684113,0,35,25.2916431427002,0,0,100,0,10.6725020408631,10,38,25.1521825790406,1,24,23,25.0127449035645,0,408.612548828125,0,26.189380645752,405.265106201172,25.8709592819214,403.38021850586,18,23,0,0,0,18,23.1215333938599,0,411.507705688477,0,0,0,0,2,0,0,2,22.1131820678711,19.835000038147,23,26,23,31,10,21.189998626709,0,0,0.620034366846085,0,80,0,24.7515182495117,0,0,2,25.4524164199829,19.5499992370606,24,30.9649991989136,30,10,25.9049167633057,23.5099992752075,30.4449987411499,0,0,2.95782446861267,0,60,0,25.3691120147705,25.3558397293091,25.801549911499,2,0,0,2,25.5374574661255,25.6249990463257,25.8649988174439,23,21,30,10,25.7449998855591,26.335000038147,0,0,1.53750866651535,0,50,50,50,0,0,25.2902431488037,2,0,0,2,25.2392797470093,25.0399990081787,26.6399993896485,23,26,23,30,10,26.0449991226196,26.5649995803833,0,0,0.985725730657578,0,25,25,25,0,0,24.8263387680054,2,0,0,2,24.733871459961,24.9049997329712,26.6249990463257,26,20,26,30,10,26.274998664856,26.5749998092652,23.957597732544,26,0,0,1.46997714042664,0,60,0,0,24.876784324646,2,0,0,2,26.2807626724243,26.0699996948243,26,26.6849994659424,42,10,-4,25.9644260406494,0,0,0,2,25.7747440338135,26.3449993133545,26.8699989318848,0,0,3.74666321277619,0,125,4.949298620224,0,100,25.938307762146,0,0,0,25.7178888320923,1,0,0,2,27.3962898254395,25.9899997711182,25,27.2399997711182,30,10,-5,31.6211395263672,0,0,0,2,26.9472827911377,26.6399993896485,27.9349994659424,0,0,1.00423163175583,0,75,75,75,75,3.71446299552918,0,75,75,75,27.7643585205078,0,0,0,28.1470222473145,1,2,0,0,2,28.4162874221802,25.2449989318848,30,27.109998703003,30,10,-5,27.9319219589234,0,0,0,2,27.8757162094117,27.2949991226196,48.7700004577637,0,0,1.01819205284119,0,70,70,70,70,3.72622168064117,0,70,70,70,29.5331153869629,0,0,0,29.4746408462525,1,0,0,0,1,8.64530181884766,0,8.64530181884766,0,0,100,0,28.74
