2026-08-08 17:45:00,2,0,0,2,37.823112487793,28.6700000762939,26,29.2099990844727,30,10,-5,35.4338874816895,0,0,0,2,37.9281463623047,28.8599987030029,29.9599990844727,0,0,0.636924684047699,0,75,75,75,75,3.46479725837708,0,80,80,80,36.1893463134766,0,0,0,34.9612464904785,1,2,0,0,2,34.5147094726562,27.8999996185303,23,47.25,30,10,-3,35.7077369689941,0,0,0,2,34.6170959472656,28.8899993896484,48.4599990844727,0,0,1.34746253490448,0,75,75,75,75,5.57794809341431,0,70,70,70,34.4060745239258,0,0,0,32.7092742919922,1,0,0,2,0,0,2,26.0233535766602,24.75,17,17,42,10,-3,26.0158863067627,0,0,0,2,25.6308174133301,25.3299999237061,26.939998626709,0,0,6.58906841278076,0,60,60,60,7.35788631439209,0,60,60,0,0,100,0,80,25.9023323059082,0,22.9918270111084,411.691131591797,23.0921192169189,412.531219482422,0,0,0,0,0,0,0,2,0,2,28.0187110900879,25.7099990844727,26.0100002288818,23,25,10,-6,25.3927993774414,0,2,25.5481414794922,26.3699989318848,26.8499984741211,0,700,400,0,0.393522590398788,0,40,0.619544446468353,0,35,25.2965049743652,0,0,100,0,10.5937919616699,10,38,25.1650848388672,1,24,23,25.1346054077148,0,407.485900878906,0,26.1824493408203,403.411590576172,25.871265411377,403.427459716797,18,23,0,0,0,18,23.0264072418213,0,411.111053466797,0,0,0,0,2,0,0,2,22.1194896697998,19.8500003814697,23,26,23,31,10,21.189998626709,0,0,0.621461510658264,0,80,0,24.7603607177734,0,0,2,25.4528884887695,19.5699996948242,24,30.9699993133545,30,10,25.9117698669434,23.5299987792969,30.4499988555908,0,0,2.90309047698975,0,60,0,25.3655166625977,25.3522605895996,25.7836112976074,2,0,0,2,25.517614364624,25.6299991607666,25.8699989318848,23,21,30,10,25.7199993133545,26.3299999237061,0,0,1.46722865104675,0,50,50,50,0,0,25.3014621734619,2,0,0,2,25.2476482391357,25.0699996948242,26.6399993896484,23,26,23,30,10,26.0599994659424,26.5699996948242,0,0,0.983253121376038,0,25,25,25,0,0,24.8246650695801,2,0,0,2,24.740608215332,24.9599990844727,26.6199989318848,26,20,26,30,10,26.2899990081787,26.5799999237061,23.9552707672119,26,0,0,1.46461069583893,0,60,0,0,24.8744220733643,2,0,0,2,26.2860546112061,26.0799999237061,26,26.689998626709,42,10,-4,25.9700889587402,0,0,0,2,25.779598236084,26.3799991607666,26.8799991607666,0,0,3.73907971382141,0,125,4.93871641159058,0,100,25.9428863525391,0,0,0,25.7311897277832,1,0,0,2,27.541919708252,26.0499992370605,25,27.3199996948242,30,10,-5,32.022087097168,0,0,0,2,26.9908142089844,26.6800003051758,28.0299987792969,0,0,1.00641751289368,0,75,75,75,75,3.57367539405823,0,75,75,75,27.945426940918,0,0,0,28.2839603424072,1,2,0,0,2,28.5305709838867,25.3299999237061,30,27.1599998474121,30,10,-5,28.0958976745605,0,0,0,2,27.9763412475586,27.3699989318848,48.7700004577637,0,0,1.01939308643341,0,70,70,70,70,4.73305082321167,0,70,70,70,29.609468460083,0,0,0,29.4885997772217,1,0,0,0,1,10.3853960037231,0,10.3853960037231,0,0,100,0,28.84
2026-08-08 18:00:00,2,0,0,2,37.9969806671143,28.8799991607666,26,29.3849992752075,30,10,-5,35.072265625,0,0,0,2,37.9899520874024,29.0249996185303,30.0699987411499,0,0,0.636193603277206,0,75,75,75,75,4.53419613838196,0,80,80,80,36.2942409515381,0,0,0,34.6764698028565,1,2,0,0,2,34.4235000610352,28.0399990081787,23,47.2999992370605,30,10,-3,35.6185474395752,0,0,0,2,34.7878551483154,29.0099992752075,48.439998626709,0,0,1.34376114606857,0,75,75,75,75,4.75933468341828,0,70,70,70,34.5158729553223,0,0,0,32.8943557739258,1,0,0,2,0,0,2,26.0002365112305,24.8549995422363,17,17,42,10,-3,26.0304746627808,0,0,0,2,25.6374893188477,25.335000038147,26.9649991989136,0,0,6.60875344276429,0,60,60,60,7.37663412094116,0,60,60,0,0,100,0,80,25.9167385101319,0,22.9784259796143,411.595565795899,23.0935516357422,410.481521606445,0,0,0,0,0,0,0,2,0,2,27.9979572296143,25.7349996566773,26.0099992752075,23,25,10,-6,25.399151802063,0,2,25.5616092681885,26.3949995040894,26.8449993133545,0,700,400,0,0.39746917784214,0,40,0.620202600955964,0,35,25.3137950897217,0,0,100,0,10.6462326049805,10,38,25.1752376556397,1,24,23,24.9776105880737,0,407.306045532226,0,26.0293655395508,406.737548828125,25.7715568542481,403.4658203125,18,23,0,0,0,18,22.9136238098145,0,410.113754272461,0,0,0,0,2,0,0,2,22.1286277770996,19.8549995422363,23,26,23,31,10,21.1999988555908,0,0,0.619003921747207,0,80,0,24.8400573730469,0,0,2,25.4526700973511,19.6799993515015,24,30.9599990844727,30,10,25.905442237854,23.5499992370606,30.4499988555908,0,0,2.95948970317841,0,60,0,25.3614559173584,25.3665742874146,25.7778701782227,2,0,0,2,25.5072431564332,25.6449995040894,25.8699989318848,23,21,30,10,25.7449998855591,26.3249998092652,0,0,1.53958415985108,0,50,50,50,0,0,25.3025608062744,2,0,0,2,25.2518873214722,25.085000038147,26.6199989318848,23,26,23,30,10,26.0699996948243,26.5900001525879,0,0,0.9850652217865,0,25,25,25,0,0,24.8285341262818,2,0,0,2,24.7493791580201,24.9799995422364,26.5999984741211,26,20,26,30,10,26.2949991226196,26.5749998092652,23.954312324524,26,0,0,1.46920156478882,0,60,0,0,24.8890857696533,2,0,0,2,26.2908487319946,26.1149988174439,26,26.6999988555908,42,10,-4,25.9762506484986,0,0,0,2,25.7821159362793,26.4099998474121,26.8849992752075,0,0,3.74597775936127,0,125,4.94415616989136,0,100,25.9500255584717,0,0,0,25.7395887374878,1,0,0,2,27.7040643692017,26.1199989318848,25,27.3899993896485,30,10,-5,32.6175918579102,0,0,0,2,27.092324256897,26.7649993896485,28.1199998855591,0,0,1.00507032871246,0,75,75,75,75,4.19302701950073,0,75,75,75,28.1645936965943,0,0,0,28.4200782775879,1,2,0,0,2,28.6145296096802,25.4149990081787,30,27.1949996948243,30,10,-5,28.2571668624878,0,0,0,2,28.0765810012818,27.4299993515015,48.7799987792969,0,0,1.02114486694336,0,70,70,70,70,4.09233236312867,0,70,70,70,29.6684675216675,0,0,0,29.5787124633789,1,0,0,0,1,9.96331024169922,0,9.96331024169922,0,0,100,0,28.94
2026-08-08 18:15:00,2,0,0,2,38.1205978393555,29.0900001525879,26,29.5799999237061,30,10,-5,34.732105255127,0,0,0,2,38.1202354431152,29.1799983978271,30.1700000762939,0,0,0.638012826442719,0,75,75,75,75,3.50017809867859,0,80,80,80,36.605037689209,0,0,0,34.1693382263184,1,2,0,0,2,34.3273277282715,28.1999988555908,23,47.2899971008301,30,10,-3,35.2189140319824,0,0,0,2,34.9402160644531,29.1299991607666,48.2799987792969,0,0,1.3446387052536,0,75,75,75,75,4.52454280853271,0,70,70,70,34.6219596862793,0,0,0,33.1181221008301,1,0,0,2,0,0,2,26.0182762145996,24.9200000762939,17,17,42,10,-3,26.0321273803711,0,0,0,2,25.6475639343262,25.4200000762939,26.9799995422363,0,0,6.59001207351685,0,60,60,60,7.36090183258057,0,60,60,0,0,100,0,80,25.9264583587646,0,22.9813899993896,411.712371826172,23.0933609008789,409.57275390625,0,0,0,0,0,0,0,2,0,2,28.0310287475586,25.7600002288818,26.0299987792969,23,25,10,-6,25.4053802490234,0,2,25.5764541625977,26.4300003051758,26.8599987030029,0,700,400,0,0.397971153259277,0,40,0.620305359363556,0,35,25.3341617584229,0,0,100,0,10.4347400665283,10,38,25.1717357635498,1,24,23,24.9837741851807,0,407.259643554688,0,26.0788402557373,401.390228271484,25.7729110717773,401.451538085938,18,23,0,0,0,18,23.1698665618896,0,408.535247802734,0,0,0,0,2,0,0,2,22.1367931365967,19.8699989318848,23,26,23,31,10,21.1999988555908,0,0,0.618945717811584,0,80,0,24.8007125854492,0,0,2,25.4594802856445,19.7899990081787,24,30.9699993133545,30,10,25.9074897766113,23.5900001525879,30.4499988555908,0,0,2.95827722549438,0,60,0,25.3620109558105,25.3823204040527,25.7793045043945,2,0,0,2,25.5058860778809,25.6399993896484,25.8699989318848,23,21,30,10,25.75,26.3400001525879,0,0,1.54179072380066,0,50,50,50,0,0,25.3043975830078,2,0,0,2,25.2604942321777,25.1099987030029,26.6299991607666,23,26,23,30,10,26.0999984741211,26.6099987030029,0,0,0.98685896396637,0,25,25,25,0,0,24.8367290496826,2,0,0,2,24.767147064209,25.0100002288818,26.5999984741211,26,20,26,30,10,26.2999992370605,26.5900001525879,23.9531364440918,26,0,0,1.47045564651489,0,60,0,0,24.8981475830078,2,0,0,2,26.2996788024902,26.1299991607666,26,26.7099990844727,42,10,-4,25.9868183135986,0,0,0,2,25.78879737854,26.4300003051758,26.8899993896484,0,0,3.73855996131897,0,125,4.93614482879639,0,100,25.9557151794434,0,0,0,25.7476367950439,1,0,0,2,27.8872833251953,26.1999988555908,25,27.4699993133545,30,10,-5,32.6179008483887,0,0,0,2,27.1293048858643,26.8299999237061,28.2199993133545,0,0,1.00460290908813,0,75,75,75,75,4.15053653717041,0,75,75,75,28.3862190246582,0,0,0,28.6196212768555,1,2,0,0,2,28.7197856903076,25.4899997711182,30,27.25,30,10,-5,28.4226913452148,0,0,0,2,28.1719131469727,27.5,48.8099975585938,0,0,1.01802885532379,0,70,70,70,70,4.77346897125244,0,70,70,70,29.7118854522705,0,0,0,29.6416339874268,1,0,0,0,1,13.650824546814,0,13.650824546814,0,0,100,0,28.575
2026-08-08 18:30:00,2,0,0,2,38.201774597168,29.2949991226196,26,29.7299995422363,30,10,-5,34.4285717010498,0,0,0,2,38.0488510131836,29.3399991989136,30.2649993896485,0,0,0.638359725475312,0,75,75,75,75,3.50562357902527,0,80,80,80,36.6634693145752,0,0,0,33.7662048339844,1,2,0,0,2,34.2197589874267,28.3449993133545,23,47.2999992370605,30,10,-3,35.1686115264893,0,0,0,2,35.0077209472656,29.229998588562,48.3999996185303,0,0,1.34564244747162,0,75,75,75,75,6.10297083854676,0,70,70,70,34.7068119049072,0,0,0,33.2228660583497,1,0,0,2,0,0,2,26.0212306976319,24.9499998092651,17,17,42,10,-3,26.0384349822998,0,0,0,2,25.6525030136109,25.4549989700318,26.9799995422363,0,0,6.5996961593628,0,60,60,60,7.37133860588074,0,60,60,0,0,100,0,80,25.9602575302124,0,22.969409942627,411.485733032227,23.090633392334,410.572555541993,0,0,0,0,0,0,0,2,0,2,28.016453742981,25.769998550415,26.0349988937378,23,25,10,-6,25.4128437042237,0,2,25.58997631073,26.4299993515015,26.8599987030029,0,700,400,0,0.397270381450654,0,40,0.62167289853096,0,35,25.3429327011109,0,0,100,0,10.8417119979859,10,38,25.1763820648194,1,24,23,25.0119504928589,0,406.852355957032,0,26.0820646286011,402.310806274414,25.7742958068848,416.279159545899,18,23,0,0,0,18,23.0870838165284,0,410.474624633789,0,0,0,0,2,0,0,2,22.1498928070069,19.8799991607666,23,26,23,31,10,21.2099990844727,0,0,0.620095521211624,0,80,0,24.8124256134034,0,0,2,25.4606189727783,19.8000001907349,24,30.9699993133545,30,10,25.906325340271,23.6049995422364,30.4549989700318,0,0,2.95596361160279,0,60,0,25.3574991226196,25.3837518692017,25.7656764984131,2,0,0,2,25.5205926895142,25.6449995040894,25.8699989318848,23,21,30,10,25.7649993896485,26.3299999237061,0,0,1.53492003679276,0,50,50,50,0,0,25.2992553710938,2,0,0,2,25.2690916061402,25.1399993896485,26.604998588562,23,26,23,30,10,26.1199989318848,26.5949993133545,0,0,0.983517676591873,0,25,25,25,0,0,24.8496360778809,2,0,0,2,24.7734251022339,25.0499992370605,26.5999984741211,26,20,26,30,10,26.3199996948242,26.5999994277954,23.9514169692994,26,0,0,1.47035872936249,0,60,0,0,24.9047603607178,2,0,0,2,26.3014612197876,26.1449995040894,26,26.7299995422363,42,10,-4,25.993634223938,0,0,0,2,25.7920475006104,26.4449987411499,26.9049997329712,0,0,3.74343895912171,0,125,4.94460320472718,0,100,25.9612579345703,0,0,0,25.7540235519409,1,0,0,2,28.0833368301392,26.2449989318848,25,27.5349998474121,30,10,-5,33.4579658508301,0,0,0,2,27.2455062866211,26.899998664856,28.314998626709,0,0,1.00682216882706,0,75,75,75,75,4.20409083366394,0,75,75,75,28.6168727874756,0,0,0,28.7271976470947,1,2,0,0,2,28.8136644363403,25.5599994659424,30,27.2999992370606,30,10,-5,28.5709972381592,0,0,0,2,28.2741641998291,27.5549993515015,48.7999992370606,0,0,1.02048766613007,0,70,70,70,70,4.77830052375794,0,70,70,70,29.7738628387451,0,0,0,29.7201232910157,1,0,0,0,1,9.88332128524782,0,9.88332128524782,0,0,100,0,28.21
2026-08-08 18:45:00,2,0,0,2,38.3435287475586,29.5100002288818,26,29.8999996185303,30,10,-5,34.2490844726562,0,0,0,2,37.9945411682129,29.5,30.3799991607666,0,0,0.63774311542511,0,75,75,75,75,3.50374436378479,0,80,80,80,36.8130950927734,0,0,0,33.4846343994141,1,2,0,0,2,34.1246719360352,28.4699993133545,23,47.2599983215332,30,10,-3,35.2040100097656,0,0,0,2,34.9711723327637,29.3299999237061,48.3999977111816,0,0,1.34195137023926,0,75,75,75,75,6.63241672515869,0,70,70,70,34.782600402832,0,0,0,33.4197196960449,1,0,0,2,0,0,2,26.0135555267334,24.9499988555908,17,17,42,10,-3,26.0491542816162,0,0,0,2,25.6603488922119,25.5299987792969,26.9899997711182,0,0,6.58659934997559,0,60,60,60,7.35770606994629,0,60,60,0,0,100,0,80,25.9998760223389,0,22.9746417999268,411.580017089844,23.0890712738037,410.437286376953,0,0,0,0,0,0,0,2,0,2,28.022481918335,25.7799987792969,26.0399990081787,23,25,10,-6,25.4168395996094,0,2,25.5990200042725,26.439998626709,26.8699989318848,0,700,400,0,0.399615615606308,0,40,0.6181960105896,0,35,25.3629512786865,0,0,100,0,11.0995635986328,10,38,25.1760215759277,1,24,23,25.3342227935791,0,407.04736328125,0,26.0810489654541,403.283111572266,25.7746696472168,426.430999755859,18,23,0,0,0,18,23.1504917144775,0,410.429138183594,0,0,0,0,2,0,0,2,22.1618595123291,19.8899993896484,23,26,23,31,10,21.2199993133545,0,0,0.620206713676453,0,80,0,24.8064231872559,0,0,2,25.4634113311768,19.8400001525879,24,30.9799995422363,30,10,25.9151153564453,23.6299991607666,30.4599990844727,0,0,2.90607309341431,0,60,0,25.3552703857422,25.3808879852295,25.7463111877441,2,0,0,2,25.5126056671143,25.6599998474121,25.8699989318848,23,21,30,10,25.769998550415,26.3199996948242,0,0,1.4686142206192,0,50,50,50,0,0,25.3025569915771,2,0,0,2,25.273998260498,25.1700000762939,26.6099987030029,23,26,23,30,10,26.1399993896484,26.6099987030029,0,0,0.988853573799133,0,25,25,25,0,0,24.8628921508789,2,0,0,2,24.7825946807861,25.0699996948242,26.5900001525879,26,20,26,30,10,26.3400001525879,26.6099987030029,23.94944190979,26,0,0,1.47206592559814,0,60,0,0,24.9093475341797,2,0,0,2,26.3044624328613,26.1700000762939,26,26.7399997711182,42,10,-4,25.997875213623,0,0,0,2,25.7989730834961,26.4599990844727,26.9200000762939,0,0,3.73224997520447,0,125,4.93406391143799,0,100,25.9676723480225,0,0,0,25.7578811645508,1,0,0,2,28.2729949951172,26.3299999237061,25,27.6199989318848,30,10,-5,33.1689987182617,0,0,0,2,27.3137836456299,26.9599990844727,28.4200000762939,0,0,1.00580823421478,0,75,75,75,75,3.13738536834717,0,75,75,75,28.8399715423584,0,0,0,28.8664455413818,1,2,0,0,2,28.8993988037109,25.6499996185303,30,27.3499984741211,30,10,-5,28.7101783752441,0,0,0,2,28.3753776550293,27.6299991607666,48.7399978637695,0,0,1.01958870887756,0,70,70,70,70,4.77769756317139,0,70,70,70,29.8377704620361,0,0,0,29.829158782959,1,0,0,0,1,9.684326171875,0,9.684326171875,0,0,100,0,27.845
2026-08-08 19:00:00,2,0,0,2,38.4196090698242,29.7049989700317,26,30.045000076294,30,10,-5,33.8286514282227,0,0,0,2,37.8913345336914,29.6349992752076,30.5049991607666,0,0,0.636217892169953,0,75,75,75,75,2.60705888271332,0,80,80,80,36.8281421661377,0,0,0,33.0070495605469,1,2,0,0,2,34.0661811828613,28.5849990844727,23,47.2349987030029,30,10,-3,34.9571838378907,0,0,0,2,34.9351673126221,29.4199991226197,48.3999996185303,0,0,1.34511405229569,0,75,75,75,75,5.67311882972718,0,70,70,70,34.8227939605713,0,0,0,33.5955085754395,1,0,0,2,0,0,2,26.0179500579834,25.0199995040894,17,17,42,10,-3,26.0498924255372,0,0,0,2,25.6633081436158,25.5399990081787,27,0,0,6.60327672958374,0,60,60,60,7.37489438056945,0,60,60,0,0,100,0,80,25.9394092559815,0,22.9820690155029,410.730377197266,23.0961856842041,410.51904296875,0,0,0,0,0,0,0,2,0,2,28.0403099060059,25.7949991226196,26.0449991226196,23,25,10,-6,25.4251327514649,0,2,25.6066875457764,26.4549989700318,26.8749990463257,0,700,400,0,0.398623734712601,0,40,0.618048012256622,0,35,25.3726921081543,0,0,100,0,11.1091508865357,10,38,25.1823062896729,1,24,23,24.9171094894409,0,406.677474975586,0,25.9901504516602,407.715194702149,25.7656288146973,424.426193237305,18,23,0,0,0,18,23.0941305160523,0,408.735977172852,0,0,0,0,2,0,0,2,22.1682901382447,19.8949995040894,23,26,23,31,10,21.2249994277954,0,0,0.619541764259339,0,80,0,24.7984666824341,0,0,2,25.4654941558838,19.8499994277954,24,30.9699993133545,30,10,25.9070367813111,23.6399993896484,30.4549989700318,0,0,2.96244239807129,0,60,0,25.351152420044,25.3959188461304,25.7520484924317,2,0,0,2,25.5250072479248,25.6700000762939,25.8699989318848,23,21,30,10,25.8049993515015,26.3299999237061,0,0,1.54406446218491,0,50,50,50,0,0,25.2944927215577,2,0,0,2,25.2800912857056,25.1999988555908,26.5999994277954,23,26,23,30,10,26.1599998474121,26.6249990463257,0,0,0.98555138707161,0,25,25,25,0,0,24.8639240264893,2,0,0,2,24.7907218933106,25.1099996566773,26.5949993133545,26,20,26,30,10,26.3599987030029,26.6249990463257,23.9475526809692,26,0,0,1.47287207841873,0,60,0,0,24.9164485931397,2,0,0,2,26.3130960464478,26.1899995803833,26,26.7399997711182,42,10,-4,26.0039215087891,0,0,0,2,25.8010339736939,26.4799995422364,26.9099998474121,0,0,3.74292802810669,0,125,4.94701790809632,0,100,25.9708499908447,0,0,0,25.7676935195923,1,0,0,2,28.4576416015625,26.3999996185303,25,27.7149991989136,30,10,-5,33.533748626709,0,0,0,2,27.4569263458252,27.0749988555908,28.5299997329712,0,0,1.00791996717453,0,75,75,75,75,4.19521284103394,0,75,75,75,29.0744714736939,0,0,0,28.9948320388794,1,2,0,0,2,28.9850072860718,25.7049999237061,30,27.3949995040894,30,10,-5,28.8476495742798,0,0,0,2,28.475923538208,27.6799993515015,48.7099990844727,0,0,1.01811337471009,0,70,70,70,70,4.5462818145752,0,70,70,70,29.8779268264771,0,0,0,29.8820333480835,1,0,0,0,1,12.1591320037842,0,12.1591320037842,0,0,100,0,27.48
2026-08-08 19:15:00,2,0,0,2,38.4104919433594,29.8899993896484,26,30.189998626709,30,10,-5,33.2579879760742,0,0,0,2,37.6463623046875,29.7799987792969,30.6199989318848,0,0,0.63575667142868,0,75,75,75,75,2.53327012062073,0,80,80,80,36.7362670898438,0,0,0,32.329906463623,1,2,0,0,2,33.9933547973633,28.689998626709,23,47.2899971008301,30,10,-3,34.8246917724609,0,0,0,2,34.8440704345703,29.4899997711182,48.3999977111816,0,0,1.34468519687653,0,75,75,75,75,6.63973712921143,0,70,70,70,34.8497543334961,0,0,0,33.7471618652344,1,0,0,2,0,0,2,26.0149536132812,25,17,17,42,10,-3,26.0577487945557,0,0,0,2,25.6706275939941,25.5299987792969,27.0100002288818,0,0,6.59742403030396,0,60,60,60,7.36241054534912,0,60,60,0,0,100,0,80,25.9837989807129,0,22.9784526824951,411.470123291016,23.0889492034912,408.345336914062,0,0,0,0,0,0,0,2,0,2,28.0562934875488,25.8199996948242,26.0499992370605,23,25,10,-6,25.4334182739258,0,2,25.6124420166016,26.4599990844727,26.8799991607666,0,700,400,0,0.398914009332657,0,40,0.6180499792099,0,35,25.3900260925293,0,0,100,0,10.9665956497192,10,38,25.1874752044678,1,24,23,24.9869384765625,0,405.314575195312,0,26.0983905792236,403.089508056641,25.7733592987061,424.256103515625,18,23,0,0,0,18,23.0209083557129,0,408.765411376953,0,0,0,0,2,0,0,2,22.1682777404785,19.9099998474121,23,26,23,31,10,21.2399997711182,0,0,0.620070934295654,0,80,0,24.8071479797363,0,0,2,25.4687538146973,19.9200000762939,24,30.9799995422363,30,10,25.9091014862061,23.6499996185303,30.4599990844727,0,0,2.96006059646606,0,60,0,25.3513565063477,25.4009304046631,25.7319622039795,2,0,0,2,25.5382099151611,25.6800003051758,25.8699989318848,23,21,30,10,25.7999992370605,26.3299999237061,0,0,1.53715991973877,0,50,50,50,0,0,25.2905864715576,2,0,0,2,25.2865200042725,25.2199993133545,26.5999984741211,23,26,23,30,10,26.1700000762939,26.6399993896484,0,0,0.986149430274963,0,25,25,25,0,0,24.8710803985596,2,0,0,2,24.800968170166,25.1499996185303,26.5699996948242,26,20,26,30,10,26.3799991607666,26.6199989318848,23.9458255767822,26,0,0,1.47274446487427,0,60,0,0,24.9211940765381,2,0,0,2,26.3143157958984,26.1999988555908,26,26.75,42,10,-4,26.0118713378906,0,0,0,2,25.8052158355713,26.5100002288818,26.9300003051758,0,0,3.74297142028809,0,125,4.93959426879883,0,100,25.9771938323975,0,0,0,25.7777976989746,1,0,0,2,28.6476764678955,26.4599990844727,25,27.7899990081787,30,10,-5,33.537899017334,0,0,0,2,27.5733776092529,27.1199989318848,28.6099987030029,0,0,1.0086452960968,0,75,75,75,75,4.19429111480713,0,75,75,75,29.2916316986084,0,0,0,29.1379642486572,1,2,0,0,2,29.064453125,25.7799987792969,30,27.439998626709,30,10,-5,28.9629688262939,0,0,0,2,28.565055847168,27.75,48.6499977111816,0,0,1.02174007892609,0,70,70,70,70,3.72383403778076,0,70,70,70,29.9217262268066,0,0,0,29.9577331542969,1,0,0,0,1,9.95219039916992,0,9.95435047149658,0,0,100,0,27.115
2026-08-08 19:30:00,2,0,0,2,38.2266292572022,30.0449991226197,26,30.314998626709,30,10,-5,32.9390888214112,0,0,0,2,37.4200992584229,29.899998664856,30.6649990081787,0,0,0.637568384408951,0,75,75,75,75,4.70918250083924,0,80,80,80,36.7458610534668,0,0,0,32.2393779754639,1,2,0,0,2,33.9584712982178,28.7799997329712,23,47.2499980926514,30,10,-3,34.2872085571289,0,0,0,2,34.7437152862549,29.5649995803833,48.2599983215332,0,0,1.34436738491058,0,75,75,75,75,4.44831395149231,0,70,70,70,34.8090343475342,0,0,0,33.6745471954346,1,0,0,2,0,0,2,26.0545263290406,25.0799999237061,17,17,42,10,-3,26.0637426376343,0,0,0,2,25.6794214248657,25.5799999237061,27.0149993896484,0,0,6.60105562210083,0,60,60,60,7.37491822242737,0,60,60,0,0,100,0,80,25.930287361145,0,22.9750709533692,412.384460449219,23.0931615829468,411.449630737305,0,0,0,0,0,0,0,2,0,2,28.0702886581421,25.8400001525879,26.0599994659424,23,25,10,-6,25.4376764297485,0,2,25.6167259216309,26.4749994277954,26.8749990463257,0,700,400,0,0.397548526525498,0,40,0.618687450885773,0,35,25.4007844924927,0,0,100,0,11.1575021743775,10,38,25.1928606033326,1,24,23,25.2334899902344,0,407.247222900391,0,26.0479965209961,407.653091430664,25.7723045349121,424.114410400391,18,23,0,0,0,18,23.0921907424927,0,410.620635986328,0,0,0,0,2,0,0,2,22.1763229370118,19.9099998474121,23,26,23,31,10,21.2449998855591,0,0,0.619786620140076,0,80,0,24.7862272262573,0,0,2,25.4728527069092,19.9849996566772,24,30.9749994277954,30,10,25.9091901779175,23.6800003051758,30.4599990844727,0,0,2.95440697669983,0,60,0,25.3539667129517,25.4016437530518,25.7355489730835,2,0,0,2,25.5146684646607,25.6800003051758,25.8749990463257,23,21,30,10,25.7999992370605,26.335000038147,0,0,1.53554719686508,0,50,50,50,0,0,25.3026123046875,2,0,0,2,25.2939472198486,25.2449998855591,26.5900001525879,23,26,23,30,10,26.1849994659424,26.6399993896484,0,0,0.983493268489837,0,25,25,25,0,0,24.8799314498902,2,0,0,2,24.8116130828858,25.1700000762939,26.5799999237061,26,20,26,30,10,26.3899993896484,26.6399993896484,23.9444236755371,26,0,0,1.46954220533371,0,60,0,0,24.932861328125,2,0,0,2,26.3318767547608,26.2299995422364,26,26.7449998855591,42,10,-4,26.0234899520874,0,0,0,2,25.8113193511963,26.5349988937378,26.9250001907349,0,0,3.74574565887452,0,125,4.9445390701294,0,100,25.977035522461,0,0,0,25.7809171676636,1,0,0,2,28.8114213943482,26.5349998474121,25,27.8749990463257,30,10,-5,33.8846740722656,0,0,0,2,27.6654014587403,27.1999988555909,28.710000038147,0,0,1.00753289461136,0,75,75,75,75,4.19601058959961,0,75,75,75,29.483510017395,0,0,0,29.2498950958252,1,2,0,0,2,29.1392211914063,25.8349990844727,30,27.4849996566773,30,10,-5,29.0646533966065,0,0,0,2,28.6583995819092,27.8049993515015,48.689998626709,0,0,1.01940262317658,0,70,70,70,70,3.72943568229676,0,70,70,70,29.9743165969849,0,0,0,29.9521446228028,1,0,0,0,1,11.7346425056458,0,11.7346425056458,0,0,100,0,26.75
2026-08-08 19:45:00,2,0,0,2,38.0825309753418,30.189998626709,26,30.439998626709,30,10,-5,32.5795364379883,0,0,0,2,37.0358428955078,30.0100002288818,30.7399997711182,0,0,0.639141082763672,0,75,75,75,75,4.28122043609619,0,80,80,80,36.608097076416,0,0,0,31.6734428405762,1,2,0,0,2,33.8605766296387,28.8799991607666,23,47.1800003051758,30,10,-3,34.1947555541992,0,0,0,2,34.601879119873,29.6299991607666,48.3499984741211,0,0,1.34128510951996,0,75,75,75,75,5.36854124069214,0,70,70,70,34.7754592895508,0,0,0,33.5609512329102,1,0,0,2,0,0,2,26.0385913848877,25.1399993896484,17,17,42,10,-3,26.070613861084,0,0,0,2,25.6841526031494,25.6299991607666,27.019998550415,0,0,6.60027027130127,0,60,60,60,7.38530349731445,0,60,60,0,0,100,0,80,25.9961471557617,0,22.9711837768555,411.426208496094,23.0890579223633,410.594940185547,0,0,0,0,0,0,0,2,0,2,28.0850009918213,25.8599987030029,26.0699996948242,23,25,10,-6,25.4383449554443,0,2,25.6223430633545,26.4799995422363,26.8799991607666,0,700,400,0,0.398811280727386,0,40,0.621959805488586,0,35,25.4015121459961,0,0,100,0,11.089038848877,10,38,25.1993923187256,1,24,23,24.990571975708,0,405.521087646484,0,25.996187210083,406.170074462891,25.7654056549072,424.685546875,18,23,0,0,0,18,23.2552452087402,0,410.307067871094,0,0,0,0,2,0,0,2,22.1785144805908,19.9200000762939,23,26,23,31,10,21.25,0,0,0.617847084999084,0,80,0,24.7758483886719,0,0,2,25.4756546020508,20,24,30.9799995422363,30,10,25.9085426330566,23.6999988555908,30.4799995422363,0,0,2.95476889610291,0,60,0,25.3537006378174,25.4023628234863,25.7334003448486,2,0,0,2,25.5279598236084,25.6800003051758,25.8799991607666,23,21,30,10,25.7999992370605,26.3400001525879,0,0,1.53560531139374,0,50,50,50,0,0,25.302131652832,2,0,0,2,25.299596786499,25.2799987792969,26.5699996948242,23,26,23,30,10,26.1999988555908,26.6499996185303,0,0,0.986747741699219,0,25,25,25,0,0,24.885347366333,2,0,0,2,24.8188247680664,25.189998626709,26.5699996948242,26,20,26,30,10,26.3999996185303,26.6499996185303,23.9411010742188,26,0,0,1.47264695167542,0,60,0,0,24.9361362457275,2,0,0,2,26.323522567749,26.25,26,26.7399997711182,42,10,-4,26.0312480926514,0,0,0,2,25.8156356811523,26.5499992370605,26.939998626709,0,0,3.74181008338928,0,125,4.94969797134399,0,100,25.9870471954346,0,0,0,25.7901039123535,1,0,0,2,28.9889984130859,26.6199989318848,25,27.9499988555908,30,10,-5,34.0252723693848,0,0,0,2,27.9658355712891,27.2600002288818,28.7999992370605,0,0,1.00659680366516,0,75,75,75,75,4.19145584106445,0,75,75,75,29.6912021636963,0,0,0,29.3413944244385,1,2,0,0,2,29.2032203674316,25.9300003051758,30,27.5399990081787,30,10,-5,29.1519031524658,0,0,0,2,28.7501354217529,27.8899993896484,48.7000007629395,0,0,1.01895713806152,0,70,70,70,70,3.72794270515442,0,70,70,70,29.9928722381592,0,0,0,29.9792709350586,1,0,0,0,1,9.97930240631104,0,9.97930240631104,0,0,100,0,26.385
2026-08-08 20:00:00,2,0,0,2,37.6256160736084,30.3199987411499,26,30.5149993896485,30,10,-5,31.9941682815552,0,0,0,2,36.7069244384766,30.1049995422364,30.7899990081787,0,0,0.638694733381271,0,75,75,75,75,3.34733748435974,0,80,80,80,36.5283927917481,0,0,0,30.9206247329712,1,2,0,0,2,33.7710971832276,28.9399995803833,23,47.1100006103516,30,10,-3,34.0433082580567,0,0,0,2,34.4188137054444,29.6849994659424,48.3599987030029,0,0,1.34208738803864,0,75,75,75,75,5.05207347869873,0,70,70,70,34.7114505767822,0,0,0,33.4594058990479,1,0,0,2,0,0,2,26.064962387085,25.1599998474121,17,17,42,10,-3,26.083366394043,0,0,0,2,25.6981554031372,25.6499996185303,27.024998664856,0,0,6.60025048255921,0,60,60,60,7.37559819221497,0,60,60,0,0,100,0,80,25.9858541488648,0,22.8726415634156,411.510116577149,23.0909566879273,410.493484497071,0,0,0,0,0,0,0,2,0,2,28.1110134124756,25.8749990463257,26.0749998092652,23,25,10,-6,25.4515018463135,0,2,25.6246862411499,26.4849996566773,26.8899993896484,0,700,400,0,0.400753781199456,0,40,0.618496954441071,0,35,25.4113092422486,0,0,100,0,11.0826101303101,10,38,25.2065439224244,1,24,23,25.068097114563,0,405.346466064453,0,25.9312152862549,409.093566894532,25.7597627639771,421.558212280274,18,23,0,0,0,18,23.1571683883667,0,410.40364074707,0,0,0,0,2,0,0,2,22.1839771270752,19.914999961853,23,26,23,31,10,21.2600002288818,0,0,0.620038270950318,0,80,0,24.8222627639771,0,0,2,25.4774932861328,20.0399990081787,24,30.9849996566773,30,10,25.9101305007935,23.7299995422363,30.4699993133545,0,0,2.9566695690155,0,60,0,25.3534660339356,25.403793334961,25.7312459945679,2,0,0,2,25.5331172943116,25.6849994659424,25.8799991607666,23,21,30,10,25.8099994659424,26.3299999237061,0,0,1.53487747907639,0,50,50,50,0,0,25.3007574081421,2,0,0,2,25.3028583526612,25.3149995803833,26.5649995803833,23,26,23,30,10,26.2249994277954,26.6549997329712,0,0,0.983108341693879,0,25,25,25,0,0,24.8846120834351,2,0,0,2,24.8220405578613,25.2199993133545,26.5649995803833,26,20,26,30,10,26.4049997329712,26.670000076294,23.93883228302,26,0,0,1.46821504831314,0,60,0,0,24.9364795684815,2,0,0,2,26.330774307251,26.2749996185303,26,26.7550001144409,42,10,-4,26.0363397598267,0,0,0,2,25.8252000808716,26.5749998092652,26.9449987411499,0,0,4.04711925983429,0,125,4.94170713424683,0,100,25.9906253814698,0,0,0,25.7896308898926,1,0,0,2,29.1284198760987,26.6799993515015,25,28.039999961853,30,10,-5,33.574405670166,0,0,0,2,27.9822912216187,27.3499994277954,28.8849992752076,0,0,1.0076322555542,0,75,75,75,75,4.19683599472046,0,75,75,75,29.8494844436646,0,0,0,29.4481067657471,1,2,0,0,2,29.262318611145,26.0099992752075,30,27.5799989700318,30,10,-5,29.1919507980347,0,0,0,2,28.8357648849487,27.9499998092651,48.689998626709,0,0,1.01926511526108,0,70,70,70,70,4.25190484523773,0,70,70,70,30.0060482025147,0,0,0,30.0089435577393,1,0,0,0,1,11.3501868247986,0,11.3501868247986,0,0,100,0,26.02
2026-08-08 20:15:00,2,0,0,2,37.0598945617676,30.4299983978271,26,30.6099987030029,30,10,-5,31.4031162261963,0,0,0,2,36.2850189208984,30.2099990844727,30.8599987030029,0,0,0.637474834918976,0,75,75,75,75,3.50730633735657,0,80,80,80,36.3071022033691,0,0,0,30.3929958343506,1,2,0,0,2,33.6552391052246,29,23,47.0599975585938,30,10,-3,33.4690132141113,0,0,0,2,34.2086715698242,29.7199993133545,48.2299995422363,0,0,1.34415113925934,0,75,75,75,75,4.53266906738281,0,70,70,70,34.630729675293,0,0,0,33.2770042419434,1,0,0,2,0,0,2,26.0778903961182,25.189998626709,17,17,42,10,-3,26.0918769836426,0,0,0,2,25.7065525054932,25.7099990844727,27.0399990081787,0,0,6.60536527633667,0,60,60,60,7.37361764907837,0,60,60,0,0,100,0,80,25.9507942199707,0,22.9782600402832,411.532562255859,23.0892868041992,411.008575439453,0,0,0,0,0,0,0,2,0,2,28.1358432769775,25.8899993896484,26.0799999237061,23,25,10,-6,25.462366104126,0,2,25.6279354095459,26.4799995422363,26.8899993896484,0,700,400,0,0.399331986904144,0,40,0.619569420814514,0,35,25.4177112579346,0,0,100,0,10.8729438781738,10,38,25.2138805389404,1,24,23,24.9794616699219,0,405.020141601562,0,25.7717380523682,409.506561279297,25.7539329528809,413.382293701172,18,23,0,0,0,18,23.1620121002197,0,409.508697509766,0,0,0,0,2,0,0,2,22.1917114257812,19.9200000762939,23,26,23,31,10,21.2700004577637,0,0,0.620553016662598,0,80,0,24.8614654541016,0,0,2,25.4807395935059,20.1399993896484,24,30.9799995422363,30,10,25.9103393554688,23.769998550415,30.4699993133545,0,0,2.95444059371948,0,60,0,25.3544921875,25.3994979858398,25.7161827087402,2,0,0,2,25.5344734191895,25.6800003051758,25.8799991607666,23,21,30,10,25.8299999237061,26.3299999237061,0,0,1.53361022472382,0,50,50,50,0,0,25.296968460083,2,0,0,2,25.3081607818604,25.3299999237061,26.5599994659424,23,26,23,30,10,26.2399997711182,26.6599998474121,0,0,0.990011513233185,0,25,25,25,0,0,24.8863983154297,2,0,0,2,24.8274974822998,25.25,26.5599994659424,26,20,26,30,10,26.4099998474121,26.689998626709,23.9370632171631,26,0,0,1.47162008285522,0,60,0,0,24.9359188079834,2,0,0,2,26.3391647338867,26.2899990081787,26,26.75,42,10,-4,26.0484600067139,0,0,0,2,25.8313369750977,26.5799999237061,26.939998626709,0,0,3.74320769309998,0,125,4.94903230667114,0,100,25.9965057373047,0,0,0,25.8002758026123,1,0,0,2,29.2606315612793,26.75,25,28.1199989318848,30,10,-5,33.2500343322754,0,0,0,2,28.288013458252,27.3999996185303,28.9499988555908,0,0,1.00988876819611,0,75,75,75,75,4.19838762283325,0,75,75,75,29.9648838043213,0,0,0,29.5237712860107,1,2,0,0,2,29.3209705352783,26.0799999237061,30,27.6399993896484,30,10,-5,29.2189960479736,0,0,0,2,28.9146423339844,28.019998550415,48.689998626709,0,0,1.02218437194824,0,70,70,70,70,3.72789072990417,0,70,70,70,30.0260944366455,0,0,0,30.0024681091309,1,0,0,0,1,9.47332668304443,0,9.47332668304443,0,0,100,0,25.6575
2026-08-08 20:30:00,2,0,0,2,36.3341732025147,30.4999990463257,26,30.6499996185303,30,10,-5,30.8485879898071,0,0,0,2,35.8437023162842,30.2699995040894,30.8849992752075,0,0,0.639015167951584,0,75,75,75,75,3.54544687271118,0,80,80,80,36.1054344177246,0,0,0,29.9127817153931,1,2,0,0,2,33.5665225982666,29.0449991226197,23,47.0249996185303,30,10,-3,32.9264850616455,0,0,0,2,33.9685688018799,29.7649993896485,48.2599983215332,0,0,1.33965313434601,0,75,75,75,75,5.5878586769104,0,70,70,70,34.5043964385987,0,0,0,32.9947185516358,1,0,0,2,0,0,2,26.0807247161865,25.2149991989136,17,17,42,10,-3,26.090895652771,0,0,0,2,25.7105417251587,25.7249994277954,27.0499992370605,0,0,6.5941915512085,0,60,60,60,7.36713767051697,0,60,60,0,0,100,0,80,25.9483232498169,0,22.8794374465943,411.605575561524,23.0938854217529,409.472183227539,0,0,0,0,0,0,0,2,0,2,28.1675128936768,25.8999996185303,26.0799999237061,23,25,10,-6,25.4734811782837,0,2,25.6314926147461,26.5099992752075,26.8949995040894,0,700,400,0,0.397187054157257,0,40,0.620112001895905,0,35,25.4322099685669,0,0,100,0,10.8741426467896,10,38,25.2180604934693,1,24,23,25.0051946640015,0,406.577255249024,0,25.6266803741456,409.637939453125,25.6558265686036,410.653198242188,18,23,0,0,0,18,23.263560295105,0,410.601318359375,0,0,0,0,2,0,0,2,22.1977968215943,19.9200000762939,23,26,23,31,10,21.2700004577637,0,0,0.62033960223198,0,80,0,24.8664245605469,0,0,2,25.4825429916382,20.1549997329712,24,30.9799995422363,30,10,25.909125328064,23.7849988937378,30.4749994277954,0,0,2.95770609378815,0,60,0,25.35498046875,25.3959188461304,25.7104473114014,2,0,0,2,25.5344114303589,25.6849994659424,25.8749990463257,23,21,30,10,25.8299999237061,26.3249998092652,0,0,1.53407341241837,0,50,50,50,0,0,25.2984437942505,2,0,0,2,25.3137111663819,25.3400001525879,26.5499992370606,23,26,23,30,10,26.274998664856,26.6750001907349,0,0,0.985648959875107,0,25,25,25,0,0,24.8923616409302,2,0,0,2,24.8346796035767,25.2699995040894,26.5599994659424,26,20,26,30,10,26.4099998474121,26.689998626709,23.9358034133911,26,0,0,1.46855854988098,0,60,0,0,24.9433088302613,2,0,0,2,26.3431625366211,26.2999992370606,26,26.7649993896484,42,10,-4,26.0529575347901,0,0,0,2,25.8345603942871,26.604998588562,26.9549989700318,0,0,3.73951756954194,0,125,4.94273924827576,0,100,26.0021514892578,0,0,0,25.8035459518433,1,0,0,2,29.393277168274,26.8299989700318,25,28.1799993515015,30,10,-5,33.1037921905518,0,0,0,2,28.411735534668,27.4849996566773,29.0349988937378,0,0,1.00879114866257,0,75,75,75,75,3.67018592357636,0,75,75,75,30.0937395095826,0,0,0,29.6292381286621,1,2,0,0,2,29.3696346282959,26.1649990081787,30,27.6699991226197,30,10,-5,29.2224769592285,0,0,0,2,28.9726114273071,28.0799989700318,48.7099990844727,0,0,1.020867228508,0,70,70,70,70,3.62690532207489,0,70,70,70,30.0290451049805,0,0,0,29.9692897796631,1,0,0,0,1,8.52664470672607,0,8.52664470672607,0,0,100,0,25.295
2026-08-08 20:45:00,2,0,0,2,35.6523246765137,30.5599994659424,26,30.6700000762939,30,10,-5,30.3123245239258,0,0,0,2,35.2936668395996,30.3199996948242,30.8699989318848,0,0,0.641523897647858,0,75,75,75,75,4.58770704269409,0,80,80,80,35.8621635437012,0,0,0,29.4532794952393,1,2,0,0,2,33.4175262451172,29.0699996948242,23,46.939998626709,30,10,-3,32.2600593566895,0,0,0,2,33.6902847290039,29.7999992370605,48.1699981689453,0,0,1.33905339241028,0,75,75,75,75,4.54367160797119,0,70,70,70,34.3223457336426,0,0,0,32.6787605285645,1,0,0,2,0,0,2,26.0871334075928,25.25,17,17,42,10,-3,26.0953540802002,0,0,0,2,25.7170066833496,25.769998550415,27.0599994659424,0,0,6.60002088546753,0,60,60,60,7.38283586502075,0,60,60,0,0,100,0,80,25.9384517669678,0,22.8735637664795,411.755523681641,23.0921783447266,408.507568359375,0,0,0,0,0,0,0,2,0,2,28.1823387145996,25.9099998474121,26.0900001525879,23,25,10,-6,25.4876613616943,0,2,25.6314888000488,26.5100002288818,26.8999996185303,0,700,400,0,0.398649364709854,0,40,0.623809039592743,0,35,25.4472637176514,0,0,100,0,10.8047924041748,10,38,25.2174053192139,1,24,23,25.0056285858154,0,405.479095458984,0,25.6888904571533,408.225952148438,25.4657936096191,409.839141845703,18,23,0,0,0,18,23.1762599945068,0,410.927429199219,0,0,0,0,2,0,0,2,22.1948070526123,19.9200000762939,23,26,23,31,10,21.2700004577637,0,0,0.61868941783905,0,80,0,24.8495540618896,0,0,2,25.4835681915283,20.2399997711182,24,31,30,10,25.9119548797607,23.7899990081787,30.4899997711182,0,0,2.95729970932007,0,60,0,25.3533306121826,25.3880462646484,25.7032775878906,2,0,0,2,25.5099639892578,25.6999988555908,25.8899993896484,23,21,30,10,25.8499984741211,26.3199996948242,0,0,1.53413569927216,0,50,50,50,0,0,25.3079509735107,2,0,0,2,25.3218574523926,25.3599987030029,26.5299987792969,23,26,23,30,10,26.2799987792969,26.689998626709,0,0,0.981194198131561,0,25,25,25,0,0,24.9040069580078,2,0,0,2,24.8437347412109,25.3099994659424,26.5399990081787,26,20,26,30,10,26.4099998474121,26.6999988555908,23.9339294433594,26,0,0,1.46830856800079,0,60,0,0,24.9417934417725,2,0,0,2,26.3490428924561,26.3199996948242,26,26.769998550415,42,10,-4,26.0541038513184,0,0,0,2,25.8393115997314,26.6199989318848,26.9599990844727,0,0,3.74238014221191,0,125,4.9475245475769,0,100,26.0056285858154,0,0,0,25.8083229064941,1,0,0,2,29.519702911377,26.8999996185303,25,28.25,30,10,-5,32.5788612365723,0,0,0,2,28.4124507904053,27.5299987792969,29.1199989318848,0,0,1.01067709922791,0,75,75,75,75,4.19874000549316,0,75,75,75,30.2199325561523,0,0,0,29.7195205688477,1,2,0,0,2,29.4118843078613,26.2299995422363,30,27.7099990844727,30,10,-5,29.2006607055664,0,0,0,2,29.0255603790283,28.1499996185303,48.7299995422363,0,0,1.02407371997833,0,70,70,70,70,3.73223996162415,0,70,70,70,30.0258178710938,0,0,0,29.9260711669922,1,0,0,0,1,8.34249210357666,0,8.34249210357666,0,0,100,0,24.9325
2026-08-08 21:00:00,2,0,0,2,34.9399509429932,30.5899991989136,26,30.6700000762939,30,10,-5,29.6439609527588,0,0,0,2,34.6341419219971,30.335000038147,30.8449993133545,0,0,0.638507187366486,0,75,75,75,75,4.06383001804352,0,80,80,80,35.4173316955567,0,0,0,28.8176898956299,1,2,0,0,2,33.2503871917725,29.1149988174439,23,46.8299999237061,30,10,-3,30.9446420669556,0,0,0,2,33.2982654571533,29.8149995803833,48.2249984741211,0,0,1.34164732694626,0,75,75,75,75,5.62713265419006,0,70,70,70,34.0588531494141,0,0,0,32.2980480194092,1,0,0,2,0,0,2,26.0947589874268,25.2999992370606,17,17,42,10,-3,26.1021146774292,0,0,0,2,25.7248888015747,25.7849988937378,27.0599994659424,0,0,6.59442758560181,0,60,60,60,7.36189889907837,0,60,60,0,0,100,0,80,25.9458284378052,0,22.8728914260865,412.563491821289,23.0897998809814,409.258056640625,0,0,0,0,0,0,0,2,0,2,28.233063697815,25.920000076294,26.0900001525879,23,25,10,-6,25.499683380127,0,2,25.6345434188843,26.5299987792969,26.9099998474121,0,700,400,0,0.397585451602936,0,40,0.617204904556275,0,35,25.4515151977539,0,0,100,0,10.7168517112732,10,38,25.2209253311158,1,24,23,25.1338539123535,0,406.034896850586,0,25.6173992156983,407.685531616211,25.462571144104,406.603317260742,18,23,0,0,0,18,23.2844467163086,0,410.409072875976,0,0,0,0,2,0,0,2,22.1974353790283,19.9250001907349,23,26,23,31,10,21.25,0,0,0.618485987186432,0,80,0,24.8301019668579,0,0,2,25.4863767623902,20.2849998474121,24,30.9949998855591,30,10,25.912766456604,23.8049993515015,30.4899997711182,0,0,2.95824265480042,0,60,0,25.355604171753,25.3830347061158,25.6975421905518,2,0,0,2,25.5177564620972,25.6849994659424,25.8749990463257,23,21,30,10,25.8649988174439,26.3299999237061,0,0,1.53557509183884,0,50,50,50,0,0,25.3061656951905,2,0,0,2,25.3294486999512,25.3749990463257,26.524998664856,23,26,23,30,10,26.2899990081787,26.689998626709,0,0,0.988006711006165,0,25,25,25,0,0,24.906720161438,2,0,0,2,24.8496284484863,25.3249998092652,26.5449991226196,26,20,26,30,10,26.4200000762939,26.7099990844727,23.9323568344116,26,0,0,1.46836245059967,0,60,0,0,24.9467973709107,2,0,0,2,26.3506803512573,26.3199996948243,26,26.7649993896484,42,10,-4,26.0644798278809,0,0,0,2,25.8459978103638,26.6349992752075,26.9549989700318,0,0,3.73735415935517,0,125,4.93330883979797,0,100,26.0132379531861,0,0,0,25.8104181289673,1,0,0,2,29.6524467468262,26.9699993133545,25,28.3249998092652,30,10,-5,31.6845760345459,0,0,0,2,28.1044683456421,27.6399993896485,29.1649990081787,0,0,1.01073688268662,0,75,75,75,75,4.1952862739563,0,75,75,75,30.2794485092163,0,0,0,29.8018379211426,1,2,0,0,2,29.4460325241089,26.3049993515015,30,27.7499990463257,30,10,-5,29.1861534118653,0,0,0,2,29.0761976242066,28.1999998092652,48.7249984741211,0,0,1.02251923084259,0,70,70,70,70,3.72658371925354,0,70,70,70,30.0113162994385,0,0,0,29.8353223800659,1,0,0,0,1,10.4829869270325,0,10.4829869270325,0,0,100,0,24.57
2026-08-08 21:15:00,2,0,0,2,34.3110275268555,30.5900001525879,26,30.6599998474121,30,10,-5,28.8045692443848,0,0,0,2,34.3307647705078,30.3299999237061,30.8199996948242,0,0,0.6361123919487,0,75,75,75,75,2.57854461669922,0,80,80,80,35.0662078857422,0,0,0,27.9997501373291,1,2,0,0,2,33.0503082275391,29.1399993896484,23,46.75,30,10,-3,29.65354347229,0,0,0,2,32.8720588684082,29.8299999237061,48.2199974060059,0,0,1.33682942390442,0,75,75,75,75,5.59419727325439,0,70,70,70,33.7473640441895,0,0,0,31.9246349334717,1,0,0,2,0,0,2,26.1146488189697,25.3199996948242,17,17,42,10,-3,26.1157455444336,0,0,0,2,25.7366600036621,25.8099994659424,27.0799999237061,0,0,6.60124969482422,0,60,60,60,7.37716817855835,0,60,60,0,0,100,0,80,25.9872703552246,0,22.9966068267822,417.800537109375,23.0922374725342,408.506378173828,0,0,0,0,0,0,0,2,0,2,28.2581081390381,25.939998626709,26.0999984741211,23,25,10,-6,25.5170421600342,0,2,25.6373119354248,26.5399990081787,26.8999996185303,0,700,400,0,0.400355160236359,0,40,0.615495204925537,0,35,25.4481239318848,0,0,100,0,10.7969169616699,10,38,25.2284355163574,1,24,23,25.2305126190186,0,407.365478515625,0,25.679744720459,407.612030029297,25.5611991882324,407.341064453125,18,23,0,0,0,18,23.2919178009033,0,411.755859375,0,0,0,0,2,0,0,2,22.1848239898682,19.9200000762939,23,26,23,31,10,21.25,0,0,0.621404051780701,0,80,0,24.8003444671631,0,0,2,25.490364074707,20.3199996948242,24,30.9899997711182,30,10,25.911169052124,23.8299999237061,30.5,0,0,2.95497798919678,0,60,0,25.3593807220459,25.3751621246338,25.6860656738281,2,0,0,2,25.5410709381104,25.7099990844727,25.8899993896484,23,21,30,10,25.8699989318848,26.3299999237061,0,0,1.53363406658173,0,50,50,50,0,0,25.2960796356201,2,0,0,2,25.3337230682373,25.3999996185303,26.5299987792969,23,26,23,30,10,26.2999992370605,26.689998626709,0,0,0.983696520328522,0,25,25,25,0,0,24.9018402099609,2,0,0,2,24.8537769317627,25.3400001525879,26.5399990081787,26,20,26,30,10,26.4200000762939,26.7099990844727,23.9316539764404,26,0,0,1.4704076051712,0,60,0,0,24.9576377868652,2,0,0,2,26.3539543151855,26.3499984741211,26,26.7799987792969,42,10,-4,26.0690212249756,0,0,0,2,25.8539543151855,26.6599998474121,26.9599990844727,0,0,3.74392199516296,0,125,4.94568014144897,0,100,26.0184135437012,0,0,0,25.8133697509766,1,0,0,2,29.7228393554688,27.0399990081787,25,28.3899993896484,30,10,-5,31.0884914398193,0,0,0,2,28.6306953430176,27.689998626709,29.2199993133545,0,0,1.01288938522339,0,75,75,75,75,4.19876098632812,0,75,75,75,30.2268486022949,0,0,0,29.8198623657227,1,2,0,0,2,29.4766540527344,26.3799991607666,30,27.7999992370605,30,10,-5,29.1584091186523,0,0,0,2,29.1046485900879,28.269998550415,48.689998626709,0,0,1.02505254745483,0,70,70,70,70,2.81731104850769,0,70,70,70,29.9673328399658,0,0,0,29.7387351989746,1,4.75856781005859,0,0,1,7.8201470375061,0,7.8201470375061,0,0,100,0,24.2875
2026-08-08 21:30:00,2,0,0,2,33.8821144104004,30.5599994659424,26,30.5949993133545,30,10,-5,28.0531177520752,0,0,0,2,33.9617023468018,30.3199996948243,30.7349996566773,0,0,0.633426398038864,0,75,75,75,75,2.56117081642151,0,80,80,80,34.6431140899658,0,0,0,27.3025951385499,1,2,0,0,2,32.7554836273194,29.1349992752075,23,46.7199993133545,30,10,-3,28.5404176712036,0,0,0,2,32.4323234558106,29.8099994659424,48.0449981689453,0,0,1.33916854858399,0,75,75,75,75,5.59367442131043,0,70,70,70,33.3964443206787,0,0,0,31.559175491333,1,0,0,2,0,0,2,26.132306098938,25.3399991989136,17,17,42,10,-3,26.1238117218018,0,0,0,2,25.7427949905396,25.8399991989136,27.0899991989136,0,0,6.59122824668885,0,60,60,60,7.36370348930359,0,60,60,0,0,100,0,80,26.0079851150513,0,23.0278282165528,410.529098510742,23.0889587402344,408.182678222657,0,0,0,0,0,0,0,2,0,2,28.276535987854,25.9549989700318,26.1199989318848,23,25,10,-6,25.5330801010132,0,2,25.6385650634766,26.5599994659424,26.8999996185303,0,700,400,0,0.39828197658062,0,40,0.619003534317017,0,35,25.455774307251,0,0,100,0,10.8551931381226,10,38,25.2366313934326,1,24,23,25.2472219467163,0,408.053756713867,0,25.6846857070923,407.875,25.5498361587525,406.891738891602,18,23,0,0,0,18,23.2843065261841,0,413.799697875977,0,0,0,0,2,0,0,2,22.1453905105591,19.9049997329712,23,26,23,31,10,21.2199993133545,0,0,0.618897169828415,0,80,0,24.7779836654663,0,0,2,25.4935255050659,20.295000076294,24,30.9849996566773,30,10,25.9153356552124,23.8450002670288,30.5,0,0,2.95647585391998,0,60,0,25.3646602630615,25.372299194336,25.6788969039917,2,0,0,2,25.5476388931275,25.6999988555908,25.8749990463257,23,21,30,10,25.8799991607666,26.3299999237061,0,0,1.53409749269485,0,50,50,50,0,0,25.2972660064697,2,0,0,2,25.340560913086,25.4250001907349,26.5050001144409,23,26,23,30,10,26.3099994659424,26.6949987411499,0,0,0.985177159309387,0,25,25,25,0,0,24.9037351608277,2,0,0,2,24.8589782714844,25.3799991607666,26.5349988937378,26,20,26,30,10,26.4349994659424,26.7199993133545,23.9307355880738,26,0,0,1.46986389160157,0,60,0,0,24.9527702331543,2,0,0,2,26.3591079711914,26.3649988174439,26,26.7799987792969,42,10,-4,26.0745000839234,0,0,0,2,25.8607110977173,26.6849994659424,26.9699993133545,0,0,3.73516941070557,0,125,4.93677186965942,0,100,26.0234308242798,0,0,0,25.8152589797974,1,0,0,2,29.8210716247559,27.0899991989136,25,28.4399995803833,30,10,-5,30.5715398788452,0,0,0,2,29.0233058929443,27.7649993896485,29.269998550415,0,0,1.00891256332398,0,75,75,75,75,3.6723393201828,0,75,75,75,30.2123003005982,0,0,0,29.8325881958008,1,2,0,0,2,29.5001659393311,26.4399995803833,30,27.8399991989136,30,10,-5,29.1068124771119,0,0,0,2,29.1499967575074,28.3199996948242,48.6999988555909,0,0,1.02160489559174,0,70,70,70,70,2.66771066188812,0,70,70,70,29.9217433929444,0,0,0,29.6486301422119,1,14.6549873352051,0,0,1,7.57527208328247,0,7.57527208328247,0,0,100,0,24.005
