2026-08-08 21:45:00,2,0,0,2,33.4780197143555,30.519998550415,26,30.5299987792969,30,10,-5,27.4618377685547,0,0,0,2,33.4483184814453,30.2999992370605,30.6599998474121,0,0,0.634491562843323,0,75,75,75,75,3.50490975379944,0,80,80,80,34.1593780517578,0,0,0,26.8037605285645,1,2,0,0,2,32.4841117858887,29.0999984741211,23,46.6800003051758,30,10,-3,27.9423980712891,0,0,0,2,32.0129776000977,29.769998550415,48.0799980163574,0,0,1.33946990966797,0,75,75,75,75,5.59340524673462,0,70,70,70,33.0574989318848,0,0,0,31.1839008331299,1,0,0,2,0,0,2,26.1412048339844,25.4200000762939,17,17,42,10,-3,26.1299209594727,0,0,0,2,25.7496948242188,25.8599987030029,27.0900001525879,0,0,6.59751558303833,0,60,60,60,7.3677659034729,0,60,60,0,0,100,0,80,26.0321598052979,0,23.0965270996094,409.622406005859,23.0959243774414,408.457244873047,0,0,0,0,0,0,0,2,0,2,28.2869396209717,25.9799995422363,26.1099987030029,23,25,10,-6,25.5597667694092,0,2,25.6394920349121,26.5799999237061,26.8999996185303,0,700,400,0,0.399612486362457,0,40,0.621844351291656,0,35,25.4583606719971,0,0,100,0,10.7274122238159,10,38,25.2477645874023,1,24,23,25.4488716125488,0,405.371215820312,0,25.6850090026855,408.059814453125,25.5493240356445,405.206329345703,18,23,0,0,0,18,23.3736782073975,0,412.524780273438,0,0,0,0,2,0,0,2,22.0893974304199,19.8899993896484,23,26,23,31,10,21.2099990844727,0,0,0.620061635971069,0,80,0,24.7811279296875,0,0,2,25.4986400604248,20.3400001525879,24,30.9899997711182,30,10,25.918327331543,23.8599987030029,30.5,0,0,2.95760893821716,0,60,0,25.3720359802246,25.363712310791,25.6760292053223,2,0,0,2,25.5560207366943,25.6999988555908,25.8799991607666,23,21,30,10,25.8899993896484,26.3400001525879,0,0,1.53611862659454,0,50,50,50,0,0,25.2996807098389,2,0,0,2,25.3456020355225,25.4499988555908,26.519998550415,23,26,23,30,10,26.3199996948242,26.6999988555908,0,0,0.984752476215363,0,25,25,25,0,0,24.9074554443359,2,0,0,2,24.8615894317627,25.4099998474121,26.519998550415,26,20,26,30,10,26.4499988555908,26.7199993133545,23.9304122924805,26,0,0,1.46939480304718,0,60,0,0,24.9608058929443,2,0,0,2,26.3635883331299,26.3799991607666,26,26.7899990081787,42,10,-4,26.0885848999023,0,0,0,2,25.8673706054688,26.689998626709,26.9599990844727,0,0,3.73649024963379,0,125,4.93886804580688,0,100,26.0298271179199,0,0,0,25.8192405700684,1,0,0,2,29.8535041809082,27.1700000762939,25,28.4899997711182,30,10,-5,30.1595649719238,0,0,0,2,28.8338947296143,27.8199996948242,29.2999992370605,0,0,1.01298820972443,0,75,75,75,75,3.14608502388,0,75,75,75,30.2661418914795,0,0,0,29.854564666748,1,2,0,0,2,29.5096549987793,26.519998550415,30,27.8799991607666,30,10,-5,29.0499114990234,0,0,0,2,29.1744899749756,28.3699989318848,48.7000007629395,0,0,1.02428257465363,0,70,70,70,70,2.66931223869324,0,70,70,70,29.8651447296143,0,0,0,29.535774230957,1,0,0,0,1,8.26535892486572,0,8.26535892486572,0,0,100,0,23.7225
2026-08-08 22:00:00,2,0,0,2,33.1073036193848,30.4549989700318,26,30.4249992370606,30,10,-5,26.9702749252319,0,0,0,2,32.8401145935059,30.2599992752075,30.564998626709,0,0,0.632793992757797,0,75,75,75,75,2.55092334747315,0,80,80,80,33.7506256103516,0,0,0,26.35378074646,1,2,0,0,2,32.1174831390381,29.0949993133545,23,46.5650005340577,30,10,-3,27.1363430023194,0,0,0,2,31.6301536560059,29.7449998855591,47.8999977111817,0,0,1.36208957433701,0,75,75,75,75,4.99970531463623,0,70,70,70,32.7793521881104,0,0,0,30.8036003112793,1,0,0,2,0,0,2,26.1586132049561,25.3899993896484,17,17,42,10,-3,26.1541748046875,0,0,0,2,25.7628746032715,25.9199991226197,27.0999984741211,0,0,6.6014575958252,0,60,60,60,7.37683272361755,0,60,60,0,0,100,0,80,26.07377243042,0,23.0587739944458,409.566864013672,23.0899257659912,410.432235717774,0,0,0,0,0,0,0,2,0,2,28.2880220413208,25.9949998855591,26.1299991607666,23,25,10,-6,25.570520401001,0,2,25.638222694397,26.5749998092652,26.914999961853,0,700,400,0,0.397282212972641,0,40,0.618130117654801,0,35,25.4631681442261,0,0,100,0,10.7051711082459,10,38,25.2610702514648,1,24,23,25.3963766098023,0,407.475982666016,0,25.5766963958741,406.85791015625,25.3966369628906,404.394088745118,18,23,0,0,0,18,23.3700456619263,0,411.507080078125,0,0,0,0,2,0,0,2,22.0741977691651,19.8849992752076,23,26,23,31,10,21.2099990844727,0,0,0.618390709161758,0,80,0,24.8557348251343,0,0,2,25.5010576248169,20.4099998474121,24,30.9949998855591,30,10,25.9198713302613,23.8849992752075,30.5,0,0,2.95931375026703,0,60,0,25.3746824264527,25.3558397293091,25.6652746200562,2,0,0,2,25.5693473815918,25.7049989700318,25.8799991607666,23,21,30,10,25.9049997329712,26.335000038147,0,0,1.53719478845596,0,50,50,50,0,0,25.2965021133423,2,0,0,2,25.3489065170288,25.4599990844727,26.5,23,26,23,30,10,26.3449993133545,26.7149991989136,0,0,0.987453907728195,0,25,25,25,0,0,24.9053363800049,2,0,0,2,24.8625631332397,25.4299993515015,26.5149993896484,26,20,26,30,10,26.4599990844727,26.7299995422364,23.9298982620239,26,0,0,1.47072106599808,0,60,0,0,24.956621170044,2,0,0,2,26.3705053329468,26.4049997329712,26,26.7949991226196,42,10,-4,26.0965051651001,0,0,0,2,25.8749923706055,26.7149991989136,26.9699993133545,0,0,3.74486815929413,0,125,4.94515442848206,0,100,26.0308876037598,0,0,0,25.8244514465332,1,0,0,2,29.8618640899658,27.2299995422364,25,28.5349988937378,30,10,-5,29.9295072555542,0,0,0,2,28.229471206665,27.8949995040894,29.3199996948243,0,0,1.01070088148118,0,75,75,75,75,3.14821302890778,0,75,75,75,30.2298955917359,0,0,0,29.8863048553467,1,2,0,0,2,29.5170869827271,26.5599994659424,30,27.9249992370606,30,10,-5,28.9833574295044,0,0,0,2,29.1526184082031,28.4299993515015,48.6799983978272,0,0,1.02249103784562,0,70,70,70,70,2.66876757144928,0,70,70,70,29.8080186843872,0,0,0,29.3698310852051,1,0,0,0,1,8.07917165756226,0,8.07917165756226,0,0,100,0,23.44
2026-08-08 22:15:00,2,0,0,2,32.7753105163574,30.3699989318848,26,30.3400001525879,30,10,-5,26.7897777557373,0,0,0,2,32.2234077453613,30.1999988555908,30.4599990844727,0,0,0.631193161010742,0,75,75,75,75,2.54885697364807,0,80,80,80,33.3374938964844,0,0,0,26.5369911193848,1,2,0,0,2,31.8314361572266,29.0599994659424,23,46.4199981689453,30,10,-3,26.4553623199463,0,0,0,2,31.1903686523438,29.7199993133545,48.0699996948242,0,0,1.37469696998596,0,75,75,75,75,4.55093955993652,0,70,70,70,32.5248870849609,0,0,0,30.3979911804199,1,0,0,2,0,0,2,26.1771926879883,25.4300003051758,17,17,42,10,-3,26.1829566955566,0,0,0,2,25.7722396850586,25.9300003051758,27.1199989318848,0,0,6.61262702941895,0,60,60,60,7.37317895889282,0,60,60,0,0,100,0,80,26.1209735870361,0,22.9769458770752,409.390960693359,23.0951461791992,410.565521240234,0,0,0,0,0,0,0,2,0,2,28.2850189208984,26.0100002288818,26.1399993896484,23,25,10,-6,25.5895690917969,0,2,25.6371402740479,26.5799999237061,26.9200000762939,0,700,400,0,0.399268209934235,0,40,0.617928624153137,0,35,25.4652690887451,0,0,100,0,10.6991624832153,10,38,25.2756690979004,1,24,23,25.4540538787842,0,409.472503662109,0,25.5903072357178,406.164428710938,25.4591445922852,403.763458251953,18,23,0,0,0,18,23.373140335083,0,410.563781738281,0,0,0,0,2,0,0,2,22.0785999298096,19.8699989318848,23,26,23,31,10,21.2099990844727,0,0,0.621903657913208,0,80,0,24.9484901428223,0,0,2,25.5012989044189,20.4200000762939,24,30.9899997711182,30,10,25.9198436737061,23.8999996185303,30.5100002288818,0,0,2.96247792243958,0,60,0,25.373607635498,25.3493957519531,25.6401824951172,2,0,0,2,25.5704326629639,25.7099990844727,25.8799991607666,23,21,30,10,25.9300003051758,26.3400001525879,0,0,1.53639924526215,0,50,50,50,0,0,25.2974891662598,2,0,0,2,25.3521327972412,25.4699993133545,26.4899997711182,23,26,23,30,10,26.3599987030029,26.7099990844727,0,0,0.988734841346741,0,25,25,25,0,0,24.9056663513184,2,0,0,2,24.8623886108398,25.439998626709,26.519998550415,26,20,26,30,10,26.4899997711182,26.7399997711182,23.9284477233887,26,0,0,1.47121632099152,0,60,0,0,24.9566059112549,2,0,0,2,26.3739681243896,26.4200000762939,26,26.7899990081787,42,10,-4,26.1016654968262,0,0,0,2,25.8827037811279,26.7299995422363,26.9899997711182,0,0,3.74645471572876,0,125,4.94057178497314,0,100,26.033655166626,0,0,0,25.8303680419922,1,0,0,2,29.8736877441406,27.3099994659424,25,28.5699996948242,30,10,-5,29.6887187957764,0,0,0,2,28.0086917877197,27.9499988555908,29.3499984741211,0,0,1.01271092891693,0,75,75,75,75,3.14590430259705,0,75,75,75,30.1334095001221,0,0,0,29.9002246856689,1,2,0,0,2,29.527271270752,26.6199989318848,30,27.939998626709,30,10,-5,28.8530101776123,0,0,0,2,29.1699123382568,28.4599990844727,48.6800003051758,0,0,1.02388179302216,0,70,70,70,70,2.66756749153137,0,70,70,70,29.7417163848877,0,0,0,29.2272090911865,1,0,0,0,1,9.19428634643555,0,9.19428634643555,0,0,100,0,23.1575
2026-08-08 22:30:00,2,0,0,2,32.1441459655762,30.2849998474122,26,30.2349987030029,30,10,-5,26.5418272018433,0,0,0,2,31.8214874267578,30.1399993896485,30.3349990844727,0,0,0.631080836057663,0,75,75,75,75,2.54443502426148,0,80,80,80,32.9492988586426,0,0,0,26.2634992599488,1,2,0,0,2,31.4134101867676,29.0149993896485,23,46.3549976348877,30,10,-3,25.97132396698,0,0,0,2,30.8653011322022,29.6499996185303,48.0100002288819,0,0,1.37697052955628,0,75,75,75,75,4.00343704223633,0,70,70,70,32.2023830413819,0,0,0,29.997654914856,1,0,0,2,0,0,2,26.197940826416,25.4699993133545,17,17,42,10,-3,26.2222728729248,0,0,0,2,25.7853012084961,25.9649991989136,27.1199989318848,0,0,6.58761763572693,0,60,60,60,7.35615611076355,0,60,60,0,0,100,0,80,26.1493930816651,0,23.0362405776978,409.423477172852,23.0889234542847,408.387847900391,0,0,0,0,0,0,0,2,0,2,28.2568559646607,26.024998664856,26.1499996185303,23,25,10,-6,25.6132345199585,0,2,25.6377964019776,26.5900001525879,26.9250001907349,0,700,400,0,0.398900270462037,0,40,0.617570906877518,0,35,25.4700860977173,0,0,100,0,10.696047782898,10,38,25.2907791137695,1,24,23,25.3395318984986,0,408.991806030274,0,25.6229810714722,406.603149414063,25.4629068374634,403.89437866211,18,23,0,0,0,18,23.3867139816284,0,410.295059204102,0,0,0,0,2,0,0,2,22.091160774231,19.8649988174439,23,26,23,31,10,21.2049989700318,0,0,0.621016025543213,0,80,0,25.0295352935791,0,0,2,25.5065383911133,20.4799995422364,24,30.9949998855591,30,10,25.9275188446045,23.8999996185303,30.5,0,0,2.95862638950348,0,60,0,25.3784437179566,25.337233543396,25.6351652145386,2,0,0,2,25.5891847610474,25.7199993133545,25.8949995040894,23,21,30,10,25.9250001907349,26.3400001525879,0,0,1.53655815124512,0,50,50,50,0,0,25.292610168457,2,0,0,2,25.3632860183716,25.4949998855591,26.4949998855591,23,26,23,30,10,26.3699989318848,26.7249994277955,0,0,0.985722571611404,0,25,25,25,0,0,24.9067440032959,2,0,0,2,24.8645610809326,25.4649991989136,26.5149993896484,26,20,26,30,10,26.4949998855591,26.7399997711182,23.9276638031006,26,0,0,1.46973568201065,0,60,0,0,24.9639253616333,2,0,0,2,26.3811054229736,26.4299993515015,26,26.7999992370606,42,10,-4,26.120062828064,0,0,0,2,25.8927602767945,26.7349996566773,26.9849996566773,0,0,3.73649537563324,0,125,4.93535089492798,0,100,26.0403861999512,0,0,0,25.8324489593506,1,0,0,2,29.8451490402222,27.3399991989136,25,28.5999994277954,30,10,-5,29.4573802947998,0,0,0,2,28.2987098693848,27.9849996566773,29.3799991607666,0,0,1.01081383228302,0,75,75,75,75,2.14446115493774,0,75,75,75,30.010181427002,0,0,0,29.8634510040284,1,2,0,0,2,29.5374689102173,26.6699991226197,30,27.9749994277955,30,10,-5,28.7077369689942,0,0,0,2,29.2201433181763,28.5,48.6499996185303,0,0,1.0203310251236,0,70,70,70,70,2.20632654428482,0,70,70,70,29.7132005691529,0,0,0,29.1373071670533,1,20.3933963775635,0,0,1,7.38725829124451,0,7.38725829124451,0,0,100,0,22.875
2026-08-08 22:45:00,2,0,0,2,31.629093170166,30.1599998474121,26,30.0999984741211,30,10,-5,26.1416130065918,0,0,0,2,31.391975402832,30.0699996948242,30.2299995422363,0,0,0.629716813564301,0,75,75,75,75,2.53935551643372,0,80,80,80,32.5946617126465,0,0,0,25.8663902282715,1,2,0,0,2,31.0633392333984,28.9699993133545,23,46.2799987792969,30,10,-3,25.4739971160889,0,0,0,2,30.5561408996582,29.5699996948242,47.689998626709,0,0,1.34651792049408,0,75,75,75,75,3.52119994163513,0,70,70,70,31.93288230896,0,0,0,29.6330165863037,1,0,0,2,0,0,2,26.2164840698242,25.4799995422363,17,17,42,10,-3,26.2339458465576,0,0,0,2,25.7990016937256,25.9699993133545,27.1099987030029,0,0,6.61082029342651,0,60,60,60,7.37403392791748,0,60,60,0,0,100,0,80,26.1655254364014,0,22.9736576080322,409.584289550781,23.0885276794434,408.404663085938,0,0,0,0,0,0,0,2,0,2,28.2486801147461,26.0299987792969,26.1599998474121,23,25,10,-6,25.6446056365967,0,2,25.6386737823486,26.5900001525879,26.939998626709,0,700,400,0,0.399325639009476,0,40,0.622822940349579,0,35,25.4743556976318,0,0,100,0,10.9982347488403,10,38,25.3019104003906,1,24,23,25.3446235656738,0,409.301788330078,0,25.687141418457,406.119415283203,25.4656162261963,418.046997070312,18,23,0,0,0,18,23.4846782684326,0,409.313354492188,0,0,0,0,2,0,0,2,22.0991039276123,19.8599987030029,23,26,23,31,10,21.1999988555908,0,0,0.62209141254425,0,80,0,25.0612525939941,0,0,2,25.510082244873,20.5100002288818,24,31,30,10,25.932336807251,23.9300003051758,30.519998550415,0,0,2.96210503578186,0,60,0,25.3813228607178,25.3207759857178,25.621545791626,2,0,0,2,25.5971698760986,25.7399997711182,25.8799991607666,23,21,30,10,25.9300003051758,26.3400001525879,0,0,1.53508102893829,0,50,50,50,0,0,25.2923393249512,2,0,0,2,25.3725357055664,25.5299987792969,26.5100002288818,23,26,23,30,10,26.3799991607666,26.7399997711182,0,0,0.989839434623718,0,25,25,25,0,0,24.9138565063477,2,0,0,2,24.866397857666,25.4799995422363,26.5100002288818,26,20,26,30,10,26.519998550415,26.75,23.925630569458,26,0,0,1.47304487228394,0,60,0,0,24.9636573791504,2,0,0,2,26.3875064849854,26.4499988555908,26,26.8099994659424,42,10,-4,26.1317234039307,0,0,0,2,25.9007339477539,26.75,26.9899997711182,0,0,3.74522233009338,0,125,4.94906187057495,0,100,26.0469818115234,0,0,0,25.8313255310059,1,0,0,2,29.832010269165,27.3999996185303,25,28.6499996185303,30,10,-5,29.2863941192627,0,0,0,2,28.5175857543945,28.0499992370605,29.4099998474121,0,0,1.01425981521606,0,75,75,75,75,3.12851715087891,0,75,75,75,29.9321613311768,0,0,0,29.8112335205078,1,2,0,0,2,29.5367794036865,26.7299995422363,30,27.9899997711182,30,10,-5,28.4946346282959,0,0,0,2,29.2442722320557,28.5399990081787,48.5799980163574,0,0,1.02482962608337,0,70,70,70,70,2.66885590553284,0,70,70,70,29.7059955596924,0,0,0,29.0258846282959,1,28.5701446533203,0,0,1,7.63862800598145,0,7.63862800598145,0,0,100,0,22.5925
2026-08-08 23:00:00,2,0,0,2,31.2566652297974,30.0149993896485,26,29.9649991989136,30,10,-5,25.815019607544,0,0,0,2,30.9754629135132,29.9949989318848,30.0849990844727,0,0,0.630712181329727,0,75,75,75,75,2.54460108280182,0,80,80,80,32.2642097473145,0,0,0,25.3674163818359,1,2,0,0,2,30.7227172851563,28.8849992752075,23,46.1399993896485,30,10,-3,25.2085485458374,0,0,0,2,30.240647315979,29.4949989318848,47.8349990844727,0,0,1.34793365001679,0,75,75,75,75,3.5243923664093,0,70,70,70,31.6336555480957,0,0,0,29.265682220459,1,0,0,2,0,0,2,26.2339153289795,25.4899997711182,17,17,42,10,-3,26.1911554336548,0,0,0,2,25.8173923492432,26.0049991607666,27.1199989318848,0,0,6.59452319145203,0,60,60,60,7.3656153678894,0,60,60,0,0,100,0,80,26.201584815979,0,23.0850286483765,409.500305175781,23.0938892364502,408.41650390625,0,0,0,0,0,0,0,2,0,2,28.2536087036133,26.0299987792969,26.1700000762939,23,25,10,-6,25.666356086731,0,2,25.6404504776001,26.604998588562,26.9349994659424,0,700,400,0,0.401417076587677,0,40,0.61963152885437,0,35,25.4757766723633,0,0,100,0,11.045024394989,10,38,25.3184194564819,1,24,23,25.3388462066651,0,410.160278320313,0,25.6359720230103,408.194519042969,25.4487266540528,417.417449951172,18,23,0,0,0,18,23.4685468673706,0,409.01448059082,0,0,0,0,2,0,0,2,22.1061477661133,19.8500003814697,23,26,23,31,10,21.189998626709,0,0,0.619302421808243,0,80,0,25.1166152954102,0,0,2,25.5125989913941,20.5699996948242,24,30.9949998855591,30,10,25.9372673034668,23.9349994659424,30.5149993896484,0,0,2.9580603837967,0,60,0,25.3830976486206,25.3007411956788,25.5935964584351,2,0,0,2,25.6191530227661,25.7299995422363,25.8899993896484,23,21,30,10,25.9349994659424,26.335000038147,0,0,1.53764092922211,0,50,50,50,0,0,25.2850503921509,2,0,0,2,25.3812122344971,25.5649995803833,26.4899997711182,23,26,23,30,10,26.4099998474121,26.7349996566773,0,0,0.983648300170898,0,25,25,25,0,0,24.914249420166,2,0,0,2,24.8656702041626,25.5149993896485,26.5050001144409,26,20,26,30,10,26.524998664856,26.7449998855591,23.9245471954346,26,0,0,1.46849000453949,0,60,0,0,24.9654769897461,2,0,0,2,26.3899583816529,26.4599990844727,26,26.8149995803833,42,10,-4,26.1539144515991,0,0,0,2,25.9078550338745,26.7699995040894,26.9949998855591,0,0,3.73844182491303,0,125,4.93927001953125,0,100,26.0531625747681,0,0,0,25.8315420150757,1,0,0,2,29.8479299545288,27.4749994277954,25,28.6799993515015,30,10,-5,29.0947227478028,0,0,0,2,28.534785270691,28.0899991989136,29.4200000762939,0,0,1.0123952627182,0,75,75,75,75,2.14772760868073,0,75,75,75,29.88001537323,0,0,0,29.7193765640259,1,2,0,0,2,29.5359630584717,26.7649993896485,30,28.0349988937378,30,10,-5,28.3686494827271,0,0,0,2,29.2352180480957,28.585000038147,48.5799999237061,0,0,1.02344262599945,0,70,70,70,70,2.20874202251435,0,70,70,70,29.6827430725098,0,0,0,28.9219083786011,1,41.4613876342773,0,0,1,7.4497880935669,0,7.4497880935669,0,0,100,0,22.31
2026-08-08 23:15:00,2,0,0,2,30.8734130859375,29.8599987030029,26,29.8099994659424,30,10,-5,25.3458843231201,0,0,0,2,30.5574588775635,29.8999996185303,29.9699993133545,0,0,0.627695381641388,0,75,75,75,75,2.4932873249054,0,80,80,80,31.9076805114746,0,0,0,24.6619453430176,1,2,0,0,2,30.3935165405273,28.7899990081787,23,46.0099983215332,30,10,-3,25.0903167724609,0,0,0,2,29.9109649658203,29.4200000762939,47.8099975585938,0,0,1.33641672134399,0,75,75,75,75,3.52265596389771,0,70,70,70,31.3697700500488,0,0,0,28.9081916809082,1,0,0,2,0,0,2,26.2490196228027,25.5699996948242,17,17,42,10,-3,26.1720962524414,0,0,0,2,25.8392162322998,26.019998550415,27.1199989318848,0,0,6.60577726364136,0,60,60,60,7.38881015777588,0,60,60,0,0,100,0,80,26.20703125,0,22.9964942932129,409.421905517578,23.085428237915,408.137054443359,0,0,0,0,0,0,0,2,0,2,28.2516269683838,26.0399990081787,26.1800003051758,23,25,10,-6,25.6884136199951,0,2,25.6409568786621,26.5999984741211,26.939998626709,0,700,400,0,0.399316608905792,0,40,0.622047543525696,0,35,25.4793338775635,0,0,100,0,10.9818859100342,10,38,25.3269786834717,1,24,23,25.3350296020508,0,409.412109375,0,25.583475112915,410.205383300781,25.3535537719727,414.034271240234,18,23,0,0,0,18,23.6745300292969,0,408.445739746094,0,0,0,0,2,0,0,2,22.1088981628418,19.8500003814697,23,26,23,31,10,21.189998626709,0,0,0.620502054691315,0,80,0,25.1417694091797,0,0,2,25.5139102935791,20.7099990844727,24,31.0100002288818,30,10,25.9352703094482,23.9699993133545,30.5100002288818,0,0,2.95487189292908,0,60,0,25.3836212158203,25.2778511047363,25.5685157775879,2,0,0,2,25.6310501098633,25.7299995422363,25.8899993896484,23,21,30,10,25.9599990844727,26.3400001525879,0,0,1.5342024564743,0,50,50,50,0,0,25.2813510894775,2,0,0,2,25.3899250030518,25.5799999237061,26.5,23,26,23,30,10,26.4099998474121,26.7299995422363,0,0,0.987533032894135,0,25,25,25,0,0,24.9144268035889,2,0,0,2,24.8645038604736,25.5299987792969,26.5,26,20,26,30,10,26.5299987792969,26.75,23.923038482666,26,0,0,1.47134864330292,0,60,0,0,24.9684581756592,2,0,0,2,26.3929805755615,26.4799995422363,26,26.8199996948242,42,10,-4,26.1633243560791,0,0,0,2,25.9134750366211,26.7899990081787,27,0,0,3.74734020233154,0,125,4.94090032577515,0,100,26.0605373382568,0,0,0,25.8524742126465,1,0,0,2,29.8553676605225,27.519998550415,25,28.7099990844727,30,10,-5,28.8846435546875,0,0,0,2,28.5733509063721,28.1399993896484,29.4299983978271,0,0,1.01095259189606,0,75,75,75,75,2.1429717540741,0,75,75,75,29.8027286529541,0,0,0,29.6234111785889,1,2,0,0,2,29.536075592041,26.8299999237061,30,28.0599994659424,30,10,-5,28.209846496582,0,0,0,2,29.229606628418,28.6199989318848,48.5900001525879,0,0,1.02294516563416,0,70,70,70,70,1.74705469608307,0,70,70,70,29.6482276916504,0,0,0,28.8093376159668,1,32.1116256713867,0,0,1,7.3634991645813,0,7.3634991645813,0,0,100,0,22.03
2026-08-08 23:30:00,2,0,0,2,30.4924802780152,29.6649990081787,26,29.6249990463257,30,10,-5,24.8916025161743,0,0,0,2,30.1789283752442,29.8000001907349,29.8149995803833,0,0,0.627937436103821,0,75,75,75,75,2.53795015811921,0,80,80,80,31.5652952194214,0,0,0,24.1165542602539,1,2,0,0,2,30.0747938156128,28.6899995803833,23,45.8999996185303,30,10,-3,24.7957077026368,0,0,0,2,29.6029558181763,29.3399991989136,47.6199989318848,0,0,1.33483970165253,0,75,75,75,75,3.37941312789917,0,70,70,70,31.0280904769898,0,0,0,28.6030969619751,1,0,0,2,0,0,2,26.2633628845215,25.5599994659424,17,17,42,10,-3,26.1690559387207,0,0,0,2,25.8659572601319,26.0649995803833,27.1399993896484,0,0,6.59005236625671,0,60,60,60,7.35907483100891,0,60,60,0,0,100,0,80,26.1978435516358,0,23.0839061737061,408.42465209961,23.0940656661988,408.468414306641,0,0,0,0,0,0,0,2,0,2,28.2450523376465,26.0699996948243,26.1800003051758,23,25,10,-6,25.7096252441407,0,2,25.6425828933716,26.604998588562,26.9449987411499,0,700,400,0,0.400887623429299,0,40,0.618335902690888,0,35,25.4857549667359,0,0,100,0,10.9780888557434,10,38,25.3405313491821,1,24,23,25.3371515274048,0,411.622390747071,0,25.5727462768555,409.916442871094,25.3576536178589,411.810485839844,18,23,0,0,0,18,23.6642866134644,0,408.546859741211,0,0,0,0,2,0,0,2,22.1079206466675,19.8450002670288,23,26,23,31,10,21.1949987411499,0,0,0.61945828795433,0,80,0,25.1316051483155,0,0,2,25.5172481536865,20.670000076294,24,31.0100002288818,30,10,25.9360494613648,23.9849996566773,30.5149993896484,0,0,2.95907843112946,0,60,0,25.3889951705933,25.2613964080811,25.5463037490845,2,0,0,2,25.6405658721924,25.7399997711182,25.8949995040894,23,21,30,10,25.9599990844727,26.3400001525879,0,0,1.53661888837814,0,50,50,50,0,0,25.2800836563111,2,0,0,2,25.4069623947144,25.5949993133545,26.4849996566773,23,26,23,30,10,26.4200000762939,26.7449998855591,0,0,0.983750998973846,0,25,25,25,0,0,24.9059715270996,2,0,0,2,24.8651885986329,25.5499992370606,26.4899997711182,26,20,26,30,10,26.5299987792969,26.75,23.9208450317383,26,0,0,1.46938729286194,0,60,0,0,24.9669141769409,2,0,0,2,26.3972425460816,26.4949998855591,26,26.8299999237061,42,10,-4,26.1737689971924,0,0,0,2,25.9199466705322,26.8099994659424,27.0050001144409,0,0,3.73490703105927,0,125,4.9339075088501,0,100,26.0662860870361,0,0,0,25.8626565933228,1,0,0,2,29.8422737121582,27.5899991989136,25,28.7349996566773,30,10,-5,28.7283735275269,0,0,0,2,28.5965032577515,28.1949987411499,29.4449987411499,0,0,1.01102137565613,0,75,75,75,75,2.1476753950119,0,75,75,75,29.747504234314,0,0,0,29.5643911361694,1,2,0,0,2,29.5314130783081,26.8649997711182,30,28.0749998092652,30,10,-5,28.0597972869873,0,0,0,2,29.2219610214234,28.6399993896485,48.5699996948242,0,0,1.02386164665222,0,70,70,70,70,1.74472230672837,0,70,70,70,29.6092929840088,0,0,0,28.6779251098633,1,38.8685245513916,0,0,1,7.34040522575379,0,7.34040522575379,0,0,100,0,21.75
2026-08-08 23:45:00,2,0,0,2,30.1158676147461,29.4699993133545,26,29.4200000762939,30,10,-5,24.4940814971924,0,0,0,2,29.8138008117676,29.6999988555908,29.6700000762939,0,0,0.627250850200653,0,75,75,75,75,1.61547613143921,0,80,80,80,31.2251224517822,0,0,0,23.9224586486816,1,2,0,0,2,29.7520771026611,28.5799999237061,23,45.8099975585938,30,10,-3,24.2004375457764,0,0,0,2,29.2824611663818,29.2299995422363,47.6599998474121,0,0,1.33074545860291,0,75,75,75,75,2.77387094497681,0,70,70,70,30.7198333740234,0,0,0,28.2847347259521,1,0,0,2,0,0,2,26.2776012420654,25.6099987030029,17,17,42,10,-3,26.1779842376709,0,0,0,2,25.8903884887695,26.0699996948242,27.1399993896484,0,0,6.59492588043213,0,60,60,60,7.36127424240112,0,60,60,0,0,100,0,80,26.1909580230713,0,23.0779438018799,407.519958496094,23.1955986022949,408.307495117188,0,0,0,0,0,0,0,2,0,2,28.2389984130859,26.0799999237061,26.189998626709,23,25,10,-6,25.7350482940674,0,2,25.6445255279541,26.6199989318848,26.9599990844727,0,700,400,0,0.400995939970016,0,40,0.619319319725037,0,35,25.4875659942627,0,0,100,0,10.9658756256104,10,38,25.3605041503906,1,24,23,25.3451156616211,0,413.623046875,0,25.5781955718994,409.743286132812,25.2519779205322,409.380004882812,18,23,0,0,0,18,23.5614051818848,0,408.706939697266,0,0,0,0,2,0,0,2,22.1072750091553,19.8400001525879,23,26,23,31,10,21.189998626709,0,0,0.617481112480164,0,80,0,25.1359577178955,0,0,2,25.5222759246826,20.7600002288818,24,31,30,10,25.936014175415,24,30.519998550415,0,0,2.95745491981506,0,60,0,25.3966674804688,25.2420864105225,25.524097442627,2,0,0,2,25.6438388824463,25.7299995422363,25.8999996185303,23,21,30,10,25.9499988555908,26.3400001525879,0,0,1.53512859344482,0,50,50,50,0,0,25.2821006774902,2,0,0,2,25.417875289917,25.6099987030029,26.5,23,26,23,30,10,26.4300003051758,26.75,0,0,0.989757597446442,0,25,25,25,0,0,24.902214050293,2,0,0,2,24.8656921386719,25.5799999237061,26.4899997711182,26,20,26,30,10,26.5299987792969,26.75,23.9201412200928,26,0,0,1.47286295890808,0,60,0,0,24.967981338501,2,0,0,2,26.4011898040771,26.519998550415,26,26.8400001525879,42,10,-4,26.185115814209,0,0,0,2,25.9283580780029,26.8299999237061,27.0100002288818,0,0,3.74334669113159,0,125,4.9417552947998,0,100,26.0732421875,0,0,0,25.8681945800781,1,0,0,2,29.8223037719727,27.6399993896484,25,28.75,30,10,-5,28.5880661010742,0,0,0,2,28.5661582946777,28.2299995422363,29.4499988555908,0,0,1.01176238059998,0,75,75,75,75,1.59530436992645,0,75,75,75,29.6903381347656,0,0,0,29.5032806396484,1,2,0,0,2,29.5224151611328,26.8899993896484,30,28.0900001525879,30,10,-5,27.8814430236816,0,0,0,2,29.2021045684814,28.6800003051758,48.4899978637695,0,0,1.02143454551697,0,70,70,70,70,1.74779093265533,0,70,70,70,29.5702629089355,0,0,0,28.5530605316162,1,40.8094482421875,0,0,1,7.65646457672119,0,7.65646457672119,0,0,100,0,21.47
2026-08-09 00:00:00,2,0,0,2,29.7147102355958,29.2699995040894,26,29.2199993133545,30,10,-5,24.0981273651124,0,0,0,2,29.420488357544,29.5549993515015,29.5249996185303,0,0,0.62984773516655,0,75,75,75,75,1.61944192647934,0,80,80,80,30.8739128112793,0,0,0,23.5285959243775,1,2,0,0,2,29.4415884017945,28.4449996948243,23,45.7649993896485,30,10,-3,23.7894773483277,0,0,0,2,28.9620714187622,29.1149997711182,47.5049991607667,0,0,1.33143866062164,0,75,75,75,75,3.05600905418396,0,70,70,70,30.3918495178223,0,0,0,27.9443817138672,1,0,0,2,0,0,2,26.2942686080933,25.609998703003,17,17,42,10,-3,26.1934051513672,0,0,0,2,25.9229869842529,26.0799999237061,27.1499996185303,0,0,6.589595079422,0,60,60,60,7.35576462745667,0,60,60,0,0,100,0,80,26.1737861633301,0,23.0778875350952,407.407104492188,23.2945528030396,408.343521118164,0,0,0,0,0,0,0,2,0,2,28.2330780029297,26.0899991989136,26.1849994659424,23,25,10,-6,25.7631645202637,0,2,25.6437492370606,26.6249990463257,26.9599990844727,0,700,400,0,0.399952813982964,0,40,0.619426846504211,0,35,25.4908752441407,0,0,100,0,11.1833066940308,10,38,25.3723440170289,1,24,23,25.336483001709,0,415.096115112305,0,25.5310201644898,414.740646362305,25.2436485290528,411.270950317383,18,23,0,0,0,18,23.7354726791382,0,409.622940063477,0,0,0,0,2,0,0,2,22.1016530990601,19.835000038147,23,26,23,31,10,21.1750001907349,0,0,0.621443659067154,0,80,0,25.1494245529175,0,0,2,25.5268917083741,20.755000114441,24,31,30,10,25.9413089752197,24.024998664856,30.5149993896484,0,0,2.95779740810395,0,60,0,25.4027109146119,25.2227754592896,25.5076208114624,2,0,0,2,25.672194480896,25.7550001144409,25.8949995040894,23,21,30,10,25.9849996566773,26.3400001525879,0,0,1.53430342674256,0,50,50,50,0,0,25.2738466262818,2,0,0,2,25.4279527664185,25.6149988174439,26.5,23,26,23,30,10,26.4300003051758,26.7600002288818,0,0,0.986518025398254,0,25,25,25,0,0,24.8973159790039,2,0,0,2,24.8651456832886,25.5900001525879,26.5,26,20,26,30,10,26.5449991226196,26.7649993896485,23.920036315918,26,0,0,1.47062629461289,0,60,0,0,24.969388961792,2,0,0,2,26.404504776001,26.5299987792969,26,26.854998588562,42,10,-4,26.1838521957398,0,0,0,2,25.9350080490112,26.8449993133545,27.019998550415,0,0,3.7390695810318,0,125,4.93803858757019,0,100,26.0782165527344,0,0,0,25.8730621337891,1,0,0,2,29.788516998291,27.7149991989136,25,28.7649993896484,30,10,-5,28.4116630554199,0,0,0,2,28.4506549835205,28.2799997329712,29.4449987411499,0,0,1.01216566562653,0,75,75,75,75,1.27192878723145,0,75,75,75,29.6556930541992,0,0,0,29.4358291625977,1,2,0,0,2,29.5097017288208,26.9250001907349,30,28.1199989318848,30,10,-5,27.6849584579468,0,0,0,2,29.1682167053223,28.7099990844727,48.4699974060059,0,0,1.02342331409454,0,70,70,70,70,1.3758596777916,0,70,70,70,29.547553062439,0,0,0,28.4434900283814,1,44.9855804443359,0,0,1,7.53340554237366,0,7.53340554237366,0,0,100,0,20.55
2026-08-09 00:15:00,2,0,0,2,29.3262557983398,29.0799999237061,26,29,30,10,-5,23.7836208343506,0,0,0,2,29.0616760253906,29.4200000762939,29.3599987030029,0,0,0.627832293510437,0,75,75,75,75,1.62138342857361,0,80,80,80,30.4976577758789,0,0,0,23.107105255127,1,2,0,0,2,29.1306934356689,28.3199996948242,23,45.5799980163574,30,10,-3,23.9224720001221,0,0,0,2,28.6383609771729,29.0100002288818,47.3400001525879,0,0,1.33002746105194,0,75,75,75,75,2.6046998500824,0,70,70,70,30.0699901580811,0,0,0,27.6191692352295,1,0,0,2,0,0,2,26.3112945556641,25.6700000762939,17,17,42,10,-3,26.2176628112793,0,0,0,2,25.9435367584229,26.0900001525879,27.1599998474121,0,0,6.60441064834595,0,60,60,60,7.37991905212402,0,60,60,0,0,100,0,80,26.1538391113281,0,23.0805358886719,407.418243408203,23.2942848205566,410.59228515625,0,0,0,0,0,0,0,2,0,2,28.1966342926025,26.1099987030029,26.189998626709,23,25,10,-6,25.7879791259766,0,2,25.6420707702637,26.6399993896484,26.9699993133545,0,700,400,0,0.398479253053665,0,40,0.621472477912903,0,35,25.4934005737305,0,0,100,0,11.2764434814453,10,38,25.3764667510986,1,24,23,25.236177444458,0,415.281799316406,0,25.4647102355957,416.218017578125,25.2519397735596,413.928527832031,18,23,0,0,0,18,23.7962131500244,0,409.234161376953,0,0,0,0,2,0,0,2,22.1137142181396,19.8400001525879,23,26,23,31,10,21.1800003051758,0,0,0.620800018310547,0,80,0,25.1821575164795,0,0,2,25.5307922363281,20.8199996948242,24,31.019998550415,30,10,25.9439353942871,24.0399990081787,30.519998550415,0,0,2.95938348770142,0,60,0,25.4065742492676,25.2034683227539,25.4925785064697,2,0,0,2,25.7086067199707,25.7600002288818,25.9099998474121,23,21,30,10,25.9699993133545,26.3400001525879,0,0,1.53432023525238,0,50,50,50,0,0,25.2554893493652,2,0,0,2,25.4454250335693,25.6399993896484,26.4799995422363,23,26,23,30,10,26.439998626709,26.75,0,0,0.987074017524719,0,25,25,25,0,0,24.8984184265137,2,0,0,2,24.8640022277832,25.6099987030029,26.4899997711182,26,20,26,30,10,26.5399990081787,26.7600002288818,23.9195365905762,26,0,0,1.47291839122772,0,60,0,0,24.9650974273682,2,0,0,2,26.3976612091064,26.5399990081787,26,26.8499984741211,42,10,-4,26.185375213623,0,0,0,2,25.9433784484863,26.8599987030029,27.0299987792969,0,0,3.75042366981506,0,125,4.94565343856812,0,100,26.0844745635986,0,0,0,25.8788719177246,1,0,0,2,29.7682495117188,27.7600002288818,25,28.7899990081787,30,10,-5,28.2232418060303,0,0,0,2,28.3483066558838,28.3099994659424,29.439998626709,0,0,1.01431500911713,0,75,75,75,75,1.27219331264496,0,75,75,75,29.5899715423584,0,0,0,29.3705577850342,1,2,0,0,2,29.4901351928711,26.9699993133545,30,28.1399993896484,30,10,-5,27.5976676940918,0,0,0,2,29.0919723510742,28.7399997711182,48.5,0,0,1.02611660957336,0,70,70,70,70,1.69449841976166,0,70,70,70,29.553092956543,0,0,0,28.3797245025635,1,47.5763969421387,0,0,1,7.53652381896973,0,7.53652381896973,0,0,100,0,20.44
2026-08-09 00:30:00,2,0,0,2,28.9647407531738,28.8599996566773,26,28.75,30,10,-5,23.7180967330933,0,0,0,2,28.6926116943359,29.295000076294,29.1849994659424,0,0,0.63258308172226,0,75,75,75,75,1.62330120801926,0,80,80,80,30.1590919494629,0,0,0,23.2437047958374,1,2,0,0,2,28.8329172134399,28.1949996948242,23,45.4349975585938,30,10,-3,23.9386196136475,0,0,0,2,28.3490419387818,28.8949985504151,47.4099998474121,0,0,1.32565891742707,0,75,75,75,75,2.6003178358078,0,70,70,70,29.7688360214234,0,0,0,27.3173456192017,1,0,0,2,0,0,2,26.3251285552979,25.6949987411499,17,17,42,10,-3,26.230263710022,0,0,0,2,25.9627294540405,26.1099996566773,27.1750001907349,0,0,6.59249043464661,0,60,60,60,7.36067318916321,0,60,60,0,0,100,0,80,26.1344680786133,0,23.0785818099976,408.965896606446,23.2991971969605,408.798416137695,0,0,0,0,0,0,0,2,0,2,28.1594161987305,26.1149988174439,26.1949987411499,23,25,10,-6,25.8112392425537,0,2,25.6384267807007,26.6299991607666,26.9699993133545,0,700,400,0,0.399884685873986,0,40,0.618691205978394,0,35,25.4911012649537,0,0,100,0,11.1617722511292,10,38,25.3727521896362,1,24,23,25.0861921310425,0,413.69255065918,0,25.5170011520386,415.655502319336,25.2559614181519,413.841918945313,18,23,0,0,0,18,23.8364219665528,0,406.578140258789,0,0,0,0,2,0,0,2,22.1260929107666,19.8499994277954,23,26,23,31,10,21.1800003051758,0,0,0.619470119476318,0,80,0,25.2217111587524,0,0,2,25.5287837982178,20.8199996948242,24,31.0050001144409,30,10,25.940767288208,24.0499992370606,30.519998550415,0,0,2.96013879776001,0,60,0,25.4057731628418,25.1870231628418,25.4610691070557,2,0,0,2,25.7085056304932,25.7649993896484,25.8899993896484,23,21,30,10,25.9799995422363,26.3400001525879,0,0,1.53723025321961,0,50,50,50,0,0,25.2485685348511,2,0,0,2,25.4553546905518,25.664999961853,26.4599990844727,23,26,23,30,10,26.4499988555909,26.7600002288818,0,0,0.983714729547501,0,25,25,25,0,0,24.8942747116089,2,0,0,2,24.861722946167,25.6249990463257,26.4949998855591,26,20,26,30,10,26.5499992370605,26.7849988937378,23.9168653488159,26,0,0,1.47188365459443,0,60,0,0,24.9636745452881,2,0,0,2,26.3921394348145,26.5449991226196,26,26.8649988174439,42,10,-4,26.1913709640503,0,0,0,2,25.9473962783814,26.8649988174439,27.019998550415,0,0,3.73533844947815,0,125,4.9387903213501,0,100,26.0904626846314,0,0,0,25.8794317245483,1,0,0,2,29.6962280273438,27.7999992370606,25,28.8049993515015,30,10,-5,28.0373849868775,0,0,0,2,28.1939601898194,28.3549995422364,29.4299983978271,0,0,1.01169556379319,0,75,75,75,75,1.27054369449616,0,75,75,75,29.5353336334229,0,0,0,29.266770362854,1,2,0,0,2,29.4599876403809,27.0099992752075,30,28.1399993896484,30,10,-5,27.553765296936,0,0,0,2,29.0950727462769,28.7599992752075,48.4799995422364,0,0,1.02289313077927,0,70,70,70,70,1.71622675657272,0,70,70,70,29.5110712051392,0,0,0,28.3292760848999,1,41.2509670257569,0,0,1,7.37419795989991,0,7.37419795989991,0,0,100,0,20.33
2026-08-09 00:45:00,2,0,0,2,28.6328887939453,28.6599998474121,26,28.5299987792969,30,10,-5,23.729700088501,0,0,0,2,28.3728103637695,29.1399993896484,29.019998550415,0,0,0.631006300449371,0,75,75,75,75,1.62198221683502,0,80,80,80,29.813440322876,0,0,0,23.4864063262939,1,2,0,0,2,28.5720977783203,28.0499992370605,23,45.3199996948242,30,10,-3,23.633638381958,0,0,0,2,28.0978946685791,28.769998550415,47.4699974060059,0,0,1.32923603057861,0,75,75,75,75,2.60115599632263,0,70,70,70,29.5352306365967,0,0,0,27.0478782653809,1,0,0,2,0,0,2,26.3380527496338,25.6800003051758,17,17,42,10,-3,26.2266178131104,0,0,0,2,25.965576171875,26.1299991607666,27.1700000762939,0,0,6.60880279541016,0,60,60,60,7.38170576095581,0,60,60,0,0,100,0,80,26.1210899353027,0,23.0877704620361,405.380523681641,23.3003959655762,408.465759277344,0,0,0,0,0,0,0,2,0,2,28.1550960540771,26.1299991607666,26.1999988555908,23,25,10,-6,25.8329887390137,0,2,25.6380748748779,26.6499996185303,26.9699993133545,0,700,400,0,0.399849027395248,0,40,0.617269814014435,0,35,25.501558303833,0,0,100,0,11.2071266174316,10,38,25.3775024414062,1,24,23,25.3459548950195,0,411.761291503906,0,25.4734916687012,418.042907714844,25.1515216827393,413.639465332031,18,23,0,0,0,18,23.7711658477783,0,408.303497314453,0,0,0,0,2,0,0,2,22.1361694335938,19.8599987030029,23,26,23,31,10,21.1800003051758,0,0,0.621331453323364,0,80,0,25.2485656738281,0,0,2,25.5316734313965,20.8899993896484,24,31.019998550415,30,10,25.9421100616455,24.0799999237061,30.5299987792969,0,0,2.95932459831238,0,60,0,25.4098205566406,25.1620025634766,25.449613571167,2,0,0,2,25.6913471221924,25.7600002288818,25.9099998474121,23,21,30,10,26,26.3499984741211,0,0,1.53445553779602,0,50,50,50,0,0,25.2642593383789,2,0,0,2,25.4625549316406,25.689998626709,26.4599990844727,23,26,23,30,10,26.4599990844727,26.7600002288818,0,0,0.988388538360596,0,25,25,25,0,0,24.909122467041,2,0,0,2,24.8629627227783,25.6499996185303,26.4699993133545,26,20,26,30,10,26.5499992370605,26.7799987792969,23.9156799316406,26,0,0,1.47097635269165,0,60,0,0,24.9682273864746,2,0,0,2,26.3999843597412,26.5699996948242,26,26.8699989318848,42,10,-4,26.1966514587402,0,0,0,2,25.9540348052979,26.8699989318848,27.0299987792969,0,0,3.74053049087524,0,125,4.94697761535645,0,100,26.0957450866699,0,0,0,25.8780651092529,1,0,0,2,29.6860408782959,27.8599987030029,25,28.8199996948242,30,10,-5,27.9348926544189,0,0,0,2,28.202953338623,28.3799991607666,29.4200000762939,0,0,1.01220834255219,0,75,75,75,75,1.72264432907104,0,75,75,75,29.4644527435303,0,0,0,29.1399631500244,1,2,0,0,2,29.433614730835,27.0499992370605,30,28.1599998474121,30,10,-5,27.3987007141113,0,0,0,2,29.073974609375,28.7799987792969,48.4500007629395,0,0,1.02557599544525,0,70,70,70,70,1.00220203399658,0,70,70,70,29.4782676696777,0,0,0,28.2374591827393,1,61.3677024841309,0,0,1,7.46794414520264,0,7.46794414520264,0,0,100,0,20.22
2026-08-09 01:00:00,2,0,0,2,28.3148651123047,28.4449987411499,26,28.2799987792969,30,10,-5,23.5757064819336,0,0,0,2,28.0911598205567,28.9749994277954,28.8549995422364,0,0,0.631015479564667,0,75,75,75,75,1.62419444322586,0,80,80,80,29.497694015503,0,0,0,23.2464084625244,1,2,0,0,2,28.2757530212402,27.8699998855591,23,45.1999988555909,30,10,-3,23.2319498062134,0,0,0,2,27.853744506836,28.6149997711182,47.4349994659424,0,0,1.32290405035019,0,75,75,75,75,2.10439801216126,0,70,70,70,29.1875238418579,0,0,0,26.7928619384766,1,0,0,2,0,0,2,26.3480920791626,25.7049989700318,17,17,42,10,-3,26.2077150344849,0,0,0,2,25.9165172576904,26.164999961853,27.1800003051758,0,0,6.59342670440674,0,60,60,60,7.37122464179993,0,60,60,0,0,100,0,80,26.1017351150513,0,23.0871324539185,405.479949951172,23.2982044219971,407.307327270508,0,0,0,0,0,0,0,2,0,2,28.1195993423462,26.1449995040894,26.1949987411499,23,25,10,-6,25.8586778640747,0,2,25.6346988677979,26.6750001907349,26.9849996566773,0,700,400,0,0.399273693561554,0,40,0.618894666433335,0,35,25.5042629241944,0,0,100,0,11.305253982544,10,38,25.3793334960938,1,24,23,25.2458410263062,0,414.601913452149,0,25.4703254699707,417.291885375977,25.143705368042,415.268264770508,18,23,0,0,0,18,23.7899703979492,0,408.719268798828,0,0,0,0,2,0,0,2,22.1424312591553,19.8599987030029,23,26,23,31,10,21.1999988555908,0,0,0.620118826627731,0,80,0,25.2372360229493,0,0,2,25.5329847335816,20.9849996566773,24,31.0100002288818,30,10,25.9411191940308,24.085000038147,30.524998664856,0,0,2.96067583560944,0,60,0,25.4135284423828,25.1562833786011,25.4288492202759,2,0,0,2,25.6828088760376,25.769998550415,25.9099998474121,23,21,30,10,26.0100002288818,26.3499984741211,0,0,1.54000496864319,0,50,50,50,0,0,25.2751922607422,2,0,0,2,25.465841293335,25.7049989700318,26.4799995422363,23,26,23,30,10,26.4699993133545,26.774998664856,0,0,0.987667620182038,0,25,25,25,0,0,24.9013004302979,2,0,0,2,24.8628759384155,25.6649999618531,26.5,26,20,26,30,10,26.5599994659424,26.7999992370606,23.9139680862427,26,0,0,1.47106701135636,0,60,0,0,24.9692325592041,2,0,0,2,26.4004516601563,26.5649995803833,26,26.8699989318848,42,10,-4,26.1945724487305,0,0,0,2,25.95951461792,26.8899993896485,27.0299987792969,0,0,3.76672995090485,0,125,4.94332098960877,0,100,26.1004495620728,0,0,0,25.8804178237915,1,0,0,2,29.6553297042847,27.9049997329712,25,28.8299999237061,30,10,-5,27.8100500106812,0,0,0,2,28.1633625030518,28.4249992370606,29.4099998474121,0,0,1.01291292905808,0,75,75,75,75,1.27218765020371,0,75,75,75,29.4104776382447,0,0,0,29.0623159408569,1,2,0,0,2,29.4048967361451,27.0599994659424,30,28.1649999618531,30,10,-5,27.2445020675659,0,0,0,2,29.0447854995728,28.7899990081787,48.4349994659424,0,0,1.02617979049683,0,70,70,70,70,1.02492910623551,0,70,70,70,29.4386291503906,0,0,0,28.1345624923706,1,46.8481349945068,0,0,1,7.51297473907471,0,7.51297473907471,0,0,100,0,20.11
2026-08-09 01:15:00,2,0,0,2,28.0159606933594,28.2299995422363,26,28.0299987792969,30,10,-5,23.3916168212891,0,0,0,2,27.8085784912109,28.8099994659424,28.6999988555908,0,0,0.630828678607941,0,75,75,75,75,1.6212295293808,0,80,80,80,29.2217044830322,0,0,0,23.1275615692139,1,2,0,0,2,28.0329532623291,27.689998626709,23,45.0499992370605,30,10,-3,22.8465309143066,0,0,0,2,27.606372833252,28.4599990844727,47.129997253418,0,0,1.32370376586914,0,75,75,75,75,2.14632773399353,0,70,70,70,28.9254913330078,0,0,0,26.5238170623779,1,0,0,2,0,0,2,26.3610515594482,25.7299995422363,17,17,42,10,-3,26.1862964630127,0,0,0,2,25.8597145080566,26.189998626709,27.1800003051758,0,0,6.59665489196777,0,60,60,60,7.360023021698,0,60,60,0,0,100,0,80,26.0789470672607,0,23.0818653106689,407.002990722656,23.1962070465088,409.418090820312,0,0,0,0,0,0,0,2,0,2,28.0959987640381,26.1499996185303,26.1999988555908,23,25,10,-6,25.8828525543213,0,2,25.633415222168,26.6700000762939,26.9699993133545,0,700,400,0,0.401743739843369,0,40,0.620270788669586,0,35,25.5051975250244,0,0,100,0,11.2370824813843,10,38,25.3780193328857,1,24,23,25.230037689209,0,413.204132080078,0,25.4702701568604,417.759796142578,25.1387882232666,415.578460693359,18,23,0,0,0,18,23.7860717773438,0,406.478240966797,0,0,0,0,2,0,0,2,22.1509304046631,19.8799991607666,23,26,23,31,10,21.1999988555908,0,0,0.620916843414307,0,80,0,25.2345485687256,0,0,2,25.5354537963867,20.9599990844727,24,31.0100002288818,30,10,25.9459247589111,24.1099987030029,30.519998550415,0,0,2.95874786376953,0,60,0,25.4179859161377,25.1391296386719,25.4066562652588,2,0,0,2,25.6708335876465,25.7799987792969,25.9099998474121,23,21,30,10,26.0299987792969,26.3499984741211,0,0,1.54124879837036,0,50,50,50,0,0,25.2774505615234,2,0,0,2,25.467357635498,25.7199993133545,26.4799995422363,23,26,23,30,10,26.4799995422363,26.7899990081787,0,0,0.983784675598145,0,25,25,25,0,0,24.8969593048096,2,0,0,2,24.862419128418,25.689998626709,26.4799995422363,26,20,26,30,10,26.5599994659424,26.7899990081787,23.9127502441406,26,0,0,1.47105419635773,0,60,0,0,24.9723339080811,2,0,0,2,26.3971500396729,26.5900001525879,26,26.8699989318848,42,10,-4,26.1959075927734,0,0,0,2,25.9648876190186,26.9099998474121,27.0299987792969,0,0,3.75160503387451,0,125,4.94176149368286,0,100,26.1063480377197,0,0,0,25.8805046081543,1,0,0,2,29.6196441650391,27.9200000762939,25,28.8400001525879,30,10,-5,27.6815624237061,0,0,0,2,28.1210021972656,28.4499988555908,29.4099998474121,0,0,1.01046180725098,0,75,75,75,75,1.27012920379639,0,75,75,75,29.3502197265625,0,0,0,28.9775543212891,1,2,0,0,2,29.3817176818848,27.0799999237061,30,28.189998626709,30,10,-5,27.1566295623779,0,0,0,2,29.0175094604492,28.7999992370605,48.4199981689453,0,0,1.02206814289093,0,70,70,70,70,1.002201795578,0,70,70,70,29.4050540924072,0,0,0,27.9933300018311,1,43.1615562438965,0,0,1,7.60773897171021,0,7.60773897171021,0,0,100,0,20
2026-08-09 01:30:00,2,0,0,2,27.7088661193848,28.0149993896485,26,27.7949991226197,30,10,-5,23.2369432449341,0,0,0,2,27.5326585769653,28.6499996185303,28.5299997329712,0,0,0.631144374608994,0,75,75,75,75,1.62484365701676,0,80,80,80,28.9050760269165,0,0,0,22.9552307128906,1,2,0,0,2,27.7698888778687,27.5099992752075,23,44.9299983978272,30,10,-3,22.5678548812867,0,0,0,2,27.3479738235474,28.3199987411499,47.0750007629395,0,0,1.32343810796738,0,75,75,75,75,1.60385310649872,0,70,70,70,28.6806449890137,0,0,0,26.2561521530152,1,0,0,2,0,0,2,26.375343322754,25.7399997711182,17,17,42,10,-3,26.1628131866455,0,0,0,2,25.8013095855713,26.2049989700318,27.1999988555908,0,0,6.59440636634827,0,60,60,60,7.36876511573792,0,60,60,0,0,100,0,80,26.0570220947266,0,23.0814275741577,407.305953979493,23.1918277740479,409.4501953125,0,0,0,0,0,0,0,2,0,2,28.097020149231,26.1599998474121,26.2149991989136,23,25,10,-6,25.9001445770264,0,2,25.6321983337403,26.6949987411499,26.9949998855591,0,700,400,0,0.398222848773003,0,40,0.619941025972366,0,35,25.5083408355713,0,0,100,0,11.322958946228,10,38,25.376914024353,1,24,23,25.2343816757202,0,413.627578735352,0,25.5312757492066,419.244888305664,25.1022624969483,416.018936157226,18,23,0,0,0,18,23.894868850708,0,407.831726074219,0,0,0,0,2,0,0,2,22.1538496017456,19.8949995040894,23,26,23,31,10,21.2149991989136,0,0,0.61995929479599,0,80,0,25.2215995788575,0,0,2,25.5375833511353,21.045000076294,24,31.0100002288818,30,10,25.9541063308716,24.1149997711182,30.5299987792969,0,0,2.91275668144226,0,60,0,25.420732498169,25.1276912689209,25.398066520691,2,0,0,2,25.6704368591309,25.7799987792969,25.914999961853,23,21,30,10,26.0449991226196,26.3499984741211,0,0,1.47945284843445,0,50,50,50,0,0,25.2809886932374,2,0,0,2,25.4740362167359,25.7399997711182,26.4549989700318,23,26,23,30,10,26.4849996566773,26.7799987792969,0,0,0.986017256975174,0,25,25,25,0,0,24.8946533203125,2,0,0,2,24.8623638153076,25.6999998092652,26.4849996566773,26,20,26,30,10,26.5749998092652,26.8049993515015,23.9109630584717,26,0,0,1.47171968221664,0,60,0,0,24.9699506759644,2,0,0,2,26.3929433822632,26.585000038147,26,26.8699989318848,42,10,-4,26.1950979232788,0,0,0,2,25.9712142944336,26.9099998474121,27.0349988937378,0,0,3.7585186958313,0,125,4.94133925437927,0,100,26.1112995147705,0,0,0,25.8683300018311,1,0,0,2,29.577021598816,27.9699993133545,25,28.835000038147,30,10,-5,27.5765619277954,0,0,0,2,28.0842151641846,28.4749994277954,29.3749990463257,0,0,1.01278346776963,0,75,75,75,75,1.26835560798645,0,75,75,75,29.2936363220215,0,0,0,28.8798093795776,1,2,0,0,2,29.3490543365479,27.104998588562,30,28.1799993515015,30,10,-5,27.0207710266114,0,0,0,2,28.9645586013794,28.8249998092652,48.3600006103516,0,0,1.02490323781968,0,70,70,70,70,1.00674188137055,0,70,70,70,29.3847007751465,0,0,0,27.9104251861572,1,51.2068099975586,0,0,1,7.73048067092896,0,7.73048067092896,0,0,100,0,19.89
