2026-08-09 01:45:00,2,0,0,2,27.4182472229004,27.8099994659424,26,27.5699996948242,30,10,-5,23.0114307403564,0,0,0,2,27.2510871887207,28.4799995422363,28.3899993896484,0,0,0.633517146110535,0,75,75,75,75,1.62325644493103,0,80,80,80,28.6117877960205,0,0,0,22.667516708374,1,2,0,0,2,27.5290908813477,27.3299999237061,23,44.7999992370605,30,10,-3,22.2531871795654,0,0,0,2,27.0916080474854,28.1800003051758,47.1199989318848,0,0,1.32604038715363,0,75,75,75,75,2.5974428653717,0,70,70,70,28.4393520355225,0,0,0,25.9780292510986,1,0,0,2,0,0,2,26.3859272003174,25.7399997711182,17,17,42,10,-3,26.1314239501953,0,0,0,2,25.7130737304688,26.2099990844727,27.2099990844727,0,0,6.60556364059448,0,60,60,60,7.3829402923584,0,60,60,0,0,100,0,80,26.0382232666016,0,23.0846900939941,407.407318115234,23.1963214874268,410.486877441406,0,0,0,0,0,0,0,2,0,2,28.0912075042725,26.1599998474121,26.1999988555908,23,25,10,-6,25.9193115234375,0,2,25.6327457427979,26.689998626709,26.9899997711182,0,700,400,0,0.395691603422165,0,40,0.607464134693146,0,35,25.5076103210449,0,0,100,0,11.2743921279907,10,38,25.3759632110596,1,24,23,25.2415466308594,0,413.7001953125,0,25.5805950164795,418.091125488281,25.0508213043213,415.793121337891,18,23,0,0,0,18,23.8944339752197,0,407.024230957031,0,0,0,0,2,0,0,2,22.161003112793,19.8799991607666,23,26,23,31,10,21.2199993133545,0,0,0.618272840976715,0,80,0,25.1991291046143,0,0,2,25.5412864685059,21.1000003814697,24,31.0100002288818,30,10,25.9496650695801,24.1399993896484,30.5299987792969,0,0,2.91166162490845,0,60,0,25.425874710083,25.1219730377197,25.389476776123,2,0,0,2,25.7044982910156,25.7799987792969,25.8999996185303,23,21,30,10,26.0499992370605,26.3499984741211,0,0,1.47588264942169,0,50,50,50,0,0,25.2736930847168,2,0,0,2,25.4813461303711,25.7600002288818,26.4699993133545,23,26,23,30,10,26.4899997711182,26.7999992370605,0,0,0.990300893783569,0,25,25,25,0,0,24.894811630249,2,0,0,2,24.8636722564697,25.7199993133545,26.5,26,20,26,30,10,26.5699996948242,26.8299999237061,23.9104614257812,26,0,0,1.47221863269806,0,60,0,0,24.9709167480469,2,0,0,2,26.3930053710938,26.5900001525879,26,26.8899993896484,42,10,-4,26.1903877258301,0,0,0,2,25.9781322479248,26.939998626709,27.0299987792969,0,0,3.75430202484131,0,125,4.95281982421875,0,100,26.1166572570801,0,0,0,25.8574199676514,1,0,0,2,29.5367698669434,28.0100002288818,25,28.8400001525879,30,10,-5,27.4747867584229,0,0,0,2,28.0235118865967,28.4899997711182,29.3499984741211,0,0,1.01075112819672,0,75,75,75,75,1.2700446844101,0,75,75,75,29.2495040893555,0,0,0,28.7847595214844,1,2,0,0,2,29.3118267059326,27.1299991607666,30,28.1999988555908,30,10,-5,26.8533668518066,0,0,0,2,28.9198207855225,28.8299999237061,48.3499984741211,0,0,1.02229404449463,0,70,70,70,70,1.00490808486938,0,70,70,70,29.3613166809082,0,0,0,27.8279685974121,1,61.7655639648438,0,0,1,7.80828952789307,0,7.80828952789307,0,0,100,0,19.78
2026-08-09 02:00:00,2,0,0,2,27.1713809967041,27.6049995422363,26,27.359998703003,30,10,-5,22.7651329040527,0,0,0,2,26.9855089187622,28.3199996948242,28.2499990463257,0,0,0.633157908916474,0,75,75,75,75,1.62446850538254,0,80,80,80,28.3379917144776,0,0,0,22.4634084701538,1,2,0,0,2,27.2803430557251,27.149998664856,23,44.7699985504151,30,10,-3,22.0576810836792,0,0,0,2,26.823410987854,28.0249996185303,47.045000076294,0,0,1.32206028699875,0,75,75,75,75,2.59575033187866,0,70,70,70,28.2305459976197,0,0,0,25.7212142944336,1,0,0,2,0,0,2,26.4293165206909,25.8149995803833,17,17,42,10,-3,26.0993375778198,0,0,0,2,25.6282014846802,26.2199993133545,27.2049989700318,0,0,6.60056948661804,0,60,60,60,7.37539863586426,0,60,60,0,0,100,0,80,26.0117835998535,0,23.0827760696411,406.89958190918,23.1939630508423,409.475616455079,0,0,0,0,0,0,0,2,0,2,28.095103263855,26.164999961853,26.2249994277954,23,25,10,-6,25.9321041107178,0,2,25.6287851333618,26.6949987411499,26.9899997711182,0,700,400,0,0.399582505226136,0,40,0.619103252887726,0,35,25.5061044692993,0,0,100,0,11.3188219070435,10,38,25.3706359863282,1,24,23,25.2345771789551,0,413.394271850586,0,25.4804763793946,419.262664794922,25.0482892990112,416.691055297852,18,23,0,0,0,18,24.0009489059448,0,407.18408203125,0,0,0,0,2,0,0,2,22.1667165756226,19.8949995040894,23,26,23,31,10,21.2199993133545,0,0,0.622403442859649,0,80,0,25.168568611145,0,0,2,25.5414991378784,21.1449995040894,24,31.0100002288818,30,10,25.9548034667969,24.164999961853,30.5399990081787,0,0,2.91468751430512,0,60,0,25.4272985458374,25.1069631576538,25.3715839385987,2,0,0,2,25.7144260406494,25.7799987792969,25.9099998474121,23,21,30,10,26.0549993515015,26.3599987030029,0,0,1.47818100452424,0,50,50,50,0,0,25.2667970657349,2,0,0,2,25.4862251281739,25.7699995040894,26.4649991989136,23,26,23,30,10,26.5149993896484,26.8049993515015,0,0,0.984782040119172,0,25,25,25,0,0,24.8920192718506,2,0,0,2,24.8620367050171,25.7399997711182,26.4899997711182,26,20,26,30,10,26.5799999237061,26.8299999237061,23.9092588424683,26,0,0,1.46945351362229,0,60,0,0,24.9703817367554,2,0,0,2,26.3859758377075,26.604998588562,26,26.8699989318848,42,10,-4,26.1817951202393,0,0,0,2,25.983696937561,26.9449987411499,27.0399990081787,0,0,3.7468878030777,0,125,4.94221663475037,0,100,26.1208982467652,0,0,0,25.8437967300415,1,0,0,2,29.4945640563965,28.0449991226196,25,28.8400001525879,30,10,-5,27.3641223907471,0,0,0,2,27.9526290893555,28.5099992752075,29.3249998092652,0,0,1.01473087072373,0,75,75,75,75,1.27246928215027,0,75,75,75,29.2013969421387,0,0,0,28.7208795547485,1,2,0,0,2,29.2794179916382,27.1399993896485,30,28.2199993133545,30,10,-5,26.7212972640992,0,0,0,2,28.8453121185303,28.8400001525879,48.2949981689454,0,0,1.0261476635933,0,70,70,70,70,1.00660341978073,0,70,70,70,29.3461112976075,0,0,0,27.744197845459,1,45.257776260376,0,0,1,7.97358369827271,0,7.97358369827271,0,0,100,0,19.67
2026-08-09 02:15:00,2,0,0,2,26.8603172302246,27.4099998474121,26,27.1499996185303,30,10,-5,22.4563903808594,0,0,0,2,26.7109413146973,28.1499996185303,28.0999984741211,0,0,0.631144344806671,0,75,75,75,75,1.62435626983643,0,80,80,80,28.0557632446289,0,0,0,21.9000377655029,1,2,0,0,2,27.0346183776855,27.0299987792969,23,44.7099990844727,30,10,-3,22.0432376861572,0,0,0,2,26.5566425323486,27.9300003051758,46.7799987792969,0,0,1.32315754890442,0,75,75,75,75,2.59793043136597,0,70,70,70,27.9586544036865,0,0,0,25.4567108154297,1,0,0,2,0,0,2,26.449878692627,25.8400001525879,17,17,42,10,-3,26.0553150177002,0,0,0,2,25.5445594787598,26.2799987792969,27.1999988555908,0,0,6.60929393768311,0,60,60,60,7.38043689727783,0,60,60,0,0,100,0,80,25.9811668395996,0,23.0761260986328,407.390258789062,23.299186706543,414.567413330078,0,0,0,0,0,0,0,2,0,2,28.0891895294189,26.1700000762939,26.2199993133545,23,25,10,-6,25.9431610107422,0,2,25.6227874755859,26.689998626709,26.9899997711182,0,700,400,0,0.398336440324783,0,40,0.616152286529541,0,35,25.501277923584,0,0,100,0,11.4251279830933,10,38,25.3664054870605,1,24,23,25.2372779846191,0,415.412384033203,0,25.3713359832764,420.447265625,25.0507221221924,417.792755126953,18,23,0,0,0,18,24.1055603027344,0,407.424530029297,0,0,0,0,2,0,0,2,22.1798858642578,19.8899993896484,23,26,23,31,10,21.2199993133545,0,0,0.621329247951508,0,80,0,25.1388149261475,0,0,2,25.5417709350586,21.2199993133545,24,31.019998550415,30,10,25.9543933868408,24.1800003051758,30.5399990081787,0,0,2.9125714302063,0,60,0,25.4273128509521,25.0976753234863,25.3579864501953,2,0,0,2,25.7638874053955,25.7999992370605,25.9099998474121,23,21,30,10,26.0599994659424,26.3599987030029,0,0,1.47400796413422,0,50,50,50,0,0,25.2195301055908,2,0,0,2,25.4791851043701,25.7999992370605,26.4699993133545,23,26,23,30,10,26.5299987792969,26.8199996948242,0,0,0.984391212463379,0,25,25,25,0,0,24.8976821899414,2,0,0,2,24.860860824585,25.75,26.5,26,20,26,30,10,26.5799999237061,26.8400001525879,23.9073963165283,26,0,0,1.47061038017273,0,60,0,0,24.9685955047607,2,0,0,2,26.3753471374512,26.6099987030029,26,26.8799991607666,42,10,-4,26.1774501800537,0,0,0,2,25.9864826202393,26.9599990844727,27.0299987792969,0,0,3.74819588661194,0,125,4.95334100723267,0,100,26.1246223449707,0,0,0,25.8299369812012,1,0,0,2,29.4400024414062,28.0699996948242,25,28.8199996948242,30,10,-5,27.2281894683838,0,0,0,2,27.8538475036621,28.5299987792969,29.2899990081787,0,0,1.00823283195496,0,75,75,75,75,1.26804637908936,0,75,75,75,29.1503963470459,0,0,0,28.6630249023438,1,2,0,0,2,29.2433013916016,27.1599998474121,30,28.1999988555908,30,10,-5,26.5778961181641,0,0,0,2,28.7314529418945,28.8499984741211,48.25,0,0,1.0225658416748,0,70,70,70,70,1.00457668304443,0,70,70,70,29.328577041626,0,0,0,27.6756000518799,1,49.3986549377441,0,0,1,7.82845830917358,0,7.82845830917358,0,0,100,0,19.5575
2026-08-09 02:30:00,2,0,0,2,26.6062717437745,27.2099990844727,26,26.9799995422363,30,10,-5,22.1754884719849,0,0,0,2,26.4531793594361,27.9899988174439,27.9649991989136,0,0,0.63096496462822,0,75,75,75,75,1.62410873174668,0,80,80,80,27.7525062561035,0,0,0,21.6654348373413,1,2,0,0,2,26.8103132247925,26.8649997711182,23,44.5699996948243,30,10,-3,21.9092226028442,0,0,0,2,26.3055810928345,27.789999961853,46.875,0,0,1.3219257593155,0,75,75,75,75,1.60430765151978,0,70,70,70,27.7183685302735,0,0,0,25.2404317855835,1,0,0,2,0,0,2,26.4557027816773,25.8499984741211,17,17,42,10,-3,26.0213108062744,0,0,0,2,25.48583984375,26.2749996185303,27.1949987411499,0,0,6.59489893913269,0,60,60,60,7.36233735084534,0,60,60,0,0,100,0,80,25.9564762115479,0,23.0738363265991,407.540359497071,23.2983617782593,413.562118530274,0,0,0,0,0,0,0,2,0,2,28.0571432113648,26.1750001907349,26.2199993133545,23,25,10,-6,25.9494018554688,0,2,25.6167869567871,26.7049989700318,26.9699993133545,0,700,400,0,0.398216083645821,0,40,1.24461394548416,0,35,25.4983806610108,0,0,100,0,11.3039083480835,10,38,25.3645668029785,1,24,23,25.185097694397,0,412.293319702149,0,25.4135131835938,417.282989501953,25.0023632049561,419.0009765625,18,23,0,0,0,18,24.1053247451782,0,407.321960449219,0,0,0,0,2,0,0,2,22.2022008895874,19.8949995040894,23,26,23,31,10,21.2299995422363,0,0,0.620828151702881,0,80,0,25.1316957473755,0,0,2,25.5454034805298,21.1899995803833,24,31.0149993896484,30,10,25.951439857483,24.189998626709,30.5349988937378,0,0,2.91012263298035,0,60,0,25.4331674575806,25.0876693725586,25.3443880081177,2,0,0,2,25.7871236801148,25.8049993515015,25.914999961853,23,21,30,10,26.0549993515015,26.3599987030029,0,0,1.47725021839142,0,50,50,50,0,0,25.2101125717163,2,0,0,2,25.4761447906495,25.8099994659424,26.4449987411499,23,26,23,30,10,26.5149993896484,26.8049993515015,0,0,0.985201746225357,0,25,25,25,0,0,24.9003305435181,2,0,0,2,24.8617715835572,25.7550001144409,26.4899997711182,26,20,26,30,10,26.5999984741211,26.8449993133545,23.9057998657227,26,0,0,1.47060823440552,0,60,0,0,24.9702281951905,2,0,0,2,26.3659992218018,26.6249990463257,26,26.8799991607666,42,10,-4,26.1684150695801,0,0,0,2,25.99125289917,26.9649991989136,27.019998550415,0,0,3.74210381507874,0,125,4.93585729598999,0,100,26.1291313171387,0,0,0,25.820333480835,1,0,0,2,29.3677768707275,28.0899991989136,25,28.8199996948243,30,10,-5,27.1206130981446,0,0,0,2,27.7622871398926,28.5399990081787,29.2549991607666,0,0,1.01008689403534,0,75,75,75,75,1.26819497346878,0,75,75,75,29.0960636138916,0,0,0,28.5394344329834,1,2,0,0,2,29.20707321167,27.1750001907349,30,28.2099990844727,30,10,-5,26.515908241272,0,0,0,2,28.7195777893067,28.8449993133545,48.2700004577637,0,0,1.02324801683426,0,70,70,70,70,1.00286465883255,0,70,70,70,29.2803869247437,0,0,0,27.5795030593873,1,44.0891666412354,0,0,1,7.84625959396363,0,7.84625959396363,0,0,100,0,19.445
2026-08-09 02:45:00,2,0,0,2,26.3123207092285,27.0299987792969,26,26.769998550415,30,10,-5,22.0396308898926,0,0,0,2,26.1937274932861,27.8299999237061,27.7999992370605,0,0,0.628623723983765,0,75,75,75,75,1.61907744407654,0,80,80,80,27.4506320953369,0,0,0,21.6315059661865,1,2,0,0,2,26.5595321655273,26.7099990844727,23,44.4500007629395,30,10,-3,21.6726188659668,0,0,0,2,26.0641345977783,27.6499996185303,46.8999977111816,0,0,1.32018506526947,0,75,75,75,75,1.60041427612305,0,70,70,70,27.417121887207,0,0,0,25.0118961334229,1,0,0,2,0,0,2,26.4624519348145,25.8799991607666,17,17,42,10,-3,25.9938068389893,0,0,0,2,25.4314651489258,26.3099994659424,27.1999988555908,0,0,6.6052188873291,0,60,60,60,7.37188911437988,0,60,60,0,0,100,0,80,25.9353866577148,0,23.0809116363525,407.528656005859,23.2939414978027,410.328216552734,0,0,0,0,0,0,0,2,0,2,28.0280666351318,26.189998626709,26.2099990844727,23,25,10,-6,25.9467926025391,0,2,25.6118011474609,26.7099990844727,26.9499988555908,0,700,400,0,0.401584506034851,0,40,0.618476033210754,0,35,25.5006103515625,0,0,100,0,11.3271007537842,10,38,25.3636627197266,1,24,23,25.2335529327393,0,413.181030273438,0,25.4782962799072,420.076538085938,25.0037746429443,415.850372314453,18,23,0,0,0,18,24.1047630310059,0,407.765380859375,0,0,0,0,2,0,0,2,22.2181129455566,19.8999996185303,23,26,23,31,10,21.2299995422363,0,0,0.622576355934143,0,80,0,25.1155948638916,0,0,2,25.55002784729,21.2299995422363,24,31.019998550415,30,10,25.9558162689209,24.2099990844727,30.5499992370605,0,0,2.90596842765808,0,60,0,25.4404182434082,25.0705184936523,25.3336524963379,2,0,0,2,25.7773170471191,25.8199996948242,25.8999996185303,23,21,30,10,26.0699996948242,26.3499984741211,0,0,1.47694897651672,0,50,50,50,0,0,25.2297496795654,2,0,0,2,25.4792861938477,25.8199996948242,26.4599990844727,23,26,23,30,10,26.5299987792969,26.8099994659424,0,0,0.98414146900177,0,25,25,25,0,0,24.9006004333496,2,0,0,2,24.8617153167725,25.7600002288818,26.4899997711182,26,20,26,30,10,26.5900001525879,26.8499984741211,23.9046192169189,26,0,0,1.47201180458069,0,60,0,0,24.967472076416,2,0,0,2,26.3586006164551,26.6299991607666,26,26.8799991607666,42,10,-4,26.1640281677246,0,0,0,2,25.9953784942627,26.9799995422363,27.019998550415,0,0,3.74671840667725,0,125,4.94311380386353,0,100,26.132568359375,0,0,0,25.8097190856934,1,0,0,2,29.3114414215088,28.1099987030029,25,28.8099994659424,30,10,-5,27.0339584350586,0,0,0,2,27.7058029174805,28.5599994659424,29.2099990844727,0,0,1.01040458679199,0,75,75,75,75,1.26869642734528,0,75,75,75,29.04079246521,0,0,0,28.3607120513916,1,2,0,0,2,29.157434463501,27.189998626709,30,28.1999988555908,30,10,-5,26.3493881225586,0,0,0,2,28.681619644165,28.8599987030029,48.2099990844727,0,0,1.02104771137238,0,70,70,70,70,1.00160193443298,0,70,70,70,29.2137832641602,0,0,0,27.5601654052734,1,54.0977439880371,0,0,1,7.73744916915894,0,7.73744916915894,0,0,100,0,19.3325
2026-08-09 03:00:00,2,0,0,2,26.0591039657593,26.8399991989136,26,26.5899991989136,30,10,-5,21.8791236877442,0,0,0,2,25.9398498535156,27.6699991226197,27.649998664856,0,0,0.628109216690064,0,75,75,75,75,1.62110280990601,0,80,80,80,27.1806430816651,0,0,0,21.4587316513062,1,2,0,0,2,26.3285598754883,26.5299997329712,23,44.375,30,10,-3,21.4081687927246,0,0,0,2,25.8323364257813,27.5099992752076,46.6699981689453,0,0,1.31977599859238,0,75,75,75,75,1.64135962724686,0,70,70,70,27.2053718566895,0,0,0,24.790023803711,1,0,0,2,0,0,2,26.4617586135865,25.8999996185303,17,17,42,10,-3,25.9691324234009,0,0,0,2,25.3980150222779,26.335000038147,27.2199993133545,0,0,6.59753108024598,0,60,60,60,7.36012530326843,0,60,60,0,0,100,0,80,25.9180250167847,0,23.0826492309571,407.433471679688,23.2934904098511,412.373687744141,0,0,0,0,0,0,0,2,0,2,28.0290393829346,26.189998626709,26.2249994277954,23,25,10,-6,25.9480810165406,0,2,25.605131149292,26.7099990844727,26.9399995803833,0,700,400,0,0.397659718990326,0,40,0.951766431331636,0,35,25.4886150360108,0,0,100,0,11.2826309204102,10,38,25.3582286834717,1,24,23,25.1405372619629,0,412.441284179688,0,25.5277700424194,419.35920715332,24.8988628387451,416.768371582032,18,23,0,0,0,18,24.1348495483399,0,406.397705078125,0,0,0,0,2,0,0,2,22.2317295074463,19.914999961853,23,26,23,31,10,21.2449998855591,0,0,0.620090395212174,0,80,0,25.0727252960205,0,0,2,25.5501298904419,21.2449998855591,24,31.019998550415,30,10,25.9551334381104,24.2199993133545,30.5499992370605,0,0,2.91096603870392,0,60,0,25.4423036575317,25.0576591491699,25.3071804046631,2,0,0,2,25.7697238922119,25.8099994659424,25.914999961853,23,21,30,10,26.0699996948243,26.3599987030029,0,0,1.48120576143265,0,50,50,50,0,0,25.2344026565552,2,0,0,2,25.4787540435791,25.8399991989136,26.4499988555909,23,26,23,30,10,26.5349988937378,26.8049993515015,0,0,0.986779034137726,0,25,25,25,0,0,24.899959564209,2,0,0,2,24.8624248504639,25.7799987792969,26.4799995422363,26,20,26,30,10,26.5949993133545,26.8499984741211,23.9018259048462,26,0,0,1.47070890665055,0,60,0,0,24.9692640304566,2,0,0,2,26.3490428924561,26.6349992752075,26,26.8649988174439,42,10,-4,26.1562786102295,0,0,0,2,25.9983558654785,26.9749994277954,27.0149993896484,0,0,3.73817837238312,0,125,4.93620657920838,0,100,26.136459350586,0,0,0,25.8031539916992,1,0,0,2,29.2672548294068,28.1299991607666,25,28.7849988937378,30,10,-5,26.960247039795,0,0,0,2,27.7222108840943,28.585000038147,29.189998626709,0,0,1.00952643156052,0,75,75,75,75,1.26713699102402,0,75,75,75,28.9923076629639,0,0,0,28.3174238204956,1,2,0,0,2,29.130069732666,27.2049989700318,30,28.2199993133545,30,10,-5,26.2807712554932,0,0,0,2,28.6590690612793,28.8699989318848,48.1749992370606,0,0,1.02250176668167,0,70,70,70,70,1.00473582744599,0,70,70,70,29.1902542114258,0,0,0,27.4194927215576,1,50.4005184173584,0,0,1,7.79396200180054,0,7.79396200180054,0,0,100,0,19.22
2026-08-09 03:15:00,2,0,0,2,25.7943744659424,26.6399993896484,26,26.3999996185303,30,10,-5,21.7646560668945,0,0,0,2,25.693531036377,27.5,27.5,0,0,0.629794597625732,0,75,75,75,75,1.6199756860733,0,80,80,80,26.9118041992188,0,0,0,21.4334983825684,1,2,0,0,2,26.1008110046387,26.3799991607666,23,44.3400001525879,30,10,-3,21.274881362915,0,0,0,2,25.5996589660645,27.3699989318848,46.5799980163574,0,0,1.31913197040558,0,75,75,75,75,1.60110700130463,0,70,70,70,26.9691295623779,0,0,0,24.572998046875,1,0,0,2,0,0,2,26.4469890594482,25.9300003051758,17,17,42,10,-3,25.9330043792725,0,0,0,2,25.3256072998047,26.3299999237061,27.2199993133545,0,0,6.59447717666626,0,60,60,60,7.37263679504395,0,60,60,0,0,100,0,80,25.895637512207,0,23.0753993988037,407.540222167969,23.2973327636719,414.575561523438,0,0,0,0,0,0,0,2,0,2,28.0085105895996,26.189998626709,26.2299995422363,23,25,10,-6,25.9416313171387,0,2,25.595724105835,26.6999988555908,26.9099998474121,0,700,400,0,0.398377001285553,0,40,0.618979752063751,0,35,25.4798755645752,0,0,100,0,11.3882474899292,10,38,25.3485431671143,1,24,23,25.1420497894287,0,413.690216064453,0,25.5693950653076,422.047088623047,24.8919715881348,416.517425537109,18,23,0,0,0,18,24.1001644134521,0,407.116760253906,0,0,0,0,2,0,0,2,22.2433815002441,19.9300003051758,23,26,23,31,10,21.25,0,0,0.620632171630859,0,80,0,25.0273303985596,0,0,2,25.5485553741455,21.3199996948242,24,31.0299987792969,30,10,25.9542560577393,24.2199993133545,30.5399990081787,0,0,2.90797448158264,0,60,0,25.4407253265381,25.069091796875,25.2964477539062,2,0,0,2,25.7418937683105,25.8199996948242,25.9200000762939,23,21,30,10,26.0699996948242,26.3599987030029,0,0,1.47667014598846,0,50,50,50,0,0,25.2421016693115,2,0,0,2,25.4762706756592,25.8599987030029,26.4499988555908,23,26,23,30,10,26.5399990081787,26.8199996948242,0,0,0.988195240497589,0,25,25,25,0,0,24.8891105651855,2,0,0,2,24.8610687255859,25.7999992370605,26.4799995422363,26,20,26,30,10,26.5999984741211,26.8400001525879,23.9018402099609,26,0,0,1.47101962566376,0,60,0,0,24.9676780700684,2,0,0,2,26.338809967041,26.6399993896484,26,26.8699989318848,42,10,-4,26.1421585083008,0,0,0,2,26.0009899139404,26.9899997711182,27.0100002288818,0,0,3.74079251289368,0,125,4.9443564414978,0,100,26.1377353668213,0,0,0,25.7939567565918,1,0,0,2,29.2079067230225,28.1700000762939,25,28.769998550415,30,10,-5,26.8878898620605,0,0,0,2,27.6692810058594,28.5999984741211,29.1599998474121,0,0,1.01023530960083,0,75,75,75,75,1.26587569713593,0,75,75,75,28.9539375305176,0,0,0,28.2060279846191,1,2,0,0,2,29.0864772796631,27.1999988555908,30,28.2099990844727,30,10,-5,26.163688659668,0,0,0,2,28.5907974243164,28.8599987030029,48.189998626709,0,0,1.02341973781586,0,70,70,70,70,1.00214278697968,0,70,70,70,29.1415195465088,0,0,0,27.3784446716309,1,46.1359786987305,0,0,1,7.68024063110352,0,7.68024063110352,0,0,100,0,19.2075
2026-08-09 03:30:00,2,0,0,2,25.5827922821045,26.4699993133545,26,26.1599998474121,30,10,-5,21.7320261001587,0,0,0,2,25.4790363311768,27.3299989700317,27.3249988555908,0,0,0.63023641705513,0,75,75,75,75,1.62058109045029,0,80,80,80,26.6687450408936,0,0,0,21.4527435302734,1,2,0,0,2,25.8941450119019,26.1999998092652,23,44.2199993133545,30,10,-3,21.1841716766358,0,0,0,2,25.386402130127,27.2200002670288,46.5249977111817,0,0,1.31933528184891,0,75,75,75,75,1.60100495815277,0,70,70,70,26.7589178085327,0,0,0,24.3636684417725,1,0,0,2,0,0,2,26.446063041687,25.9300003051758,17,17,42,10,-3,25.9095315933228,0,0,0,2,25.2928152084351,26.3399991989136,27.2149991989136,0,0,6.59637069702149,0,60,60,60,7.36953449249268,0,60,60,0,0,100,0,80,25.8775463104249,0,23.0842361450196,408.811645507813,23.2940492630005,414.567474365235,0,0,0,0,0,0,0,2,0,2,28.0060825347901,26.2049989700318,26.2249994277954,23,25,10,-6,25.9327116012573,0,2,25.5903949737549,26.7049989700318,26.9049997329712,0,700,400,0,0.398037552833558,0,40,1.10680490732193,0,35,25.4778594970704,0,0,100,0,11.3937292098999,10,38,25.3453035354615,1,24,23,25.13645362854,0,412.701721191406,0,25.5121088027954,422.035049438477,24.8831090927124,417.984039306641,18,23,0,0,0,18,24.241289138794,0,407.040634155274,0,0,0,0,2,0,0,2,22.2669229507446,19.9300003051758,23,26,23,31,10,21.2700004577637,0,0,0.621641129255295,0,80,0,25.0076150894165,0,0,2,25.5512886047363,21.3249998092652,24,31.024998664856,30,10,25.9547719955445,24.2249994277954,30.5499992370605,0,0,2.91267681121826,0,60,0,25.4459943771363,25.0505142211914,25.286434173584,2,0,0,2,25.6941289901734,25.8299999237061,25.9200000762939,23,21,30,10,26.085000038147,26.3599987030029,0,0,1.47633612155915,0,50,50,50,0,0,25.267788887024,2,0,0,2,25.4796047210694,25.8649988174439,26.4449987411499,23,26,23,30,10,26.5399990081787,26.8149995803833,0,0,0.985244810581207,0,25,25,25,0,0,24.8978900909424,2,0,0,2,24.8609676361084,25.8149995803833,26.4849996566773,26,20,26,30,10,26.5999984741211,26.854998588562,23.901517868042,26,0,0,1.4721599817276,0,60,0,0,24.9682130813599,2,0,0,2,26.3247795104981,26.6499996185303,26,26.8699989318848,42,10,-4,26.137674331665,0,0,0,2,26.0053539276123,26.9899997711182,27.0149993896484,0,0,3.74226152896881,0,125,4.94125509262085,0,100,26.1419305801392,0,0,0,25.7849826812744,1,0,0,2,29.1540956497193,28.164999961853,25,28.7550001144409,30,10,-5,26.8489847183228,0,0,0,2,27.6314849853516,28.604998588562,29.1349992752076,0,0,1.00984632968903,0,75,75,75,75,1.26871478557587,0,75,75,75,28.9184799194336,0,0,0,28.0525197982788,1,2,0,0,2,29.0599393844605,27.2099990844727,30,28.2099990844727,30,10,-5,26.1170635223389,0,0,0,2,28.5645236968995,28.8599987030029,48.1449985504151,0,0,1.02352035045624,0,70,70,70,70,1.00404465198517,0,70,70,70,29.1153345108033,0,0,0,27.2367515563965,1,60.2348613739014,0,0,1,7.67001175880432,0,7.67001175880432,0,0,100,0,19.195
2026-08-09 03:45:00,2,0,0,2,25.3776226043701,26.2999992370605,26,25.9799995422363,30,10,-5,21.6660327911377,0,0,0,2,25.2731018066406,27.1599998474121,27.189998626709,0,0,0.629700899124146,0,75,75,75,75,1.6205952167511,0,80,80,80,26.4367904663086,0,0,0,21.3779964447021,1,2,0,0,2,25.6894969940186,26.019998550415,23,44.0799980163574,30,10,-3,21.1181507110596,0,0,0,2,25.1821365356445,27.0699996948242,46.4699974060059,0,0,1.31784904003143,0,75,75,75,75,1.59783089160919,0,70,70,70,26.5519943237305,0,0,0,24.1607856750488,1,0,0,2,0,0,2,26.4440803527832,25.939998626709,17,17,42,10,-3,25.8827056884766,0,0,0,2,25.2537517547607,26.3699989318848,27.2199993133545,0,0,6.59092283248901,0,60,60,60,7.36267185211182,0,60,60,0,0,100,0,80,25.8577365875244,0,23.0818214416504,409.484710693359,23.1855602264404,414.342041015625,0,0,0,0,0,0,0,2,0,2,28.0095119476318,26.189998626709,26.2299995422363,23,25,10,-6,25.9326114654541,0,2,25.5824737548828,26.6999988555908,26.8999996185303,0,700,400,0,0.397579699754715,0,40,1.40837240219116,0,35,25.4719009399414,0,0,100,0,11.4200859069824,10,38,25.3414249420166,1,24,23,25.1370487213135,0,411.196319580078,0,25.4629650115967,420.957214355469,24.8938655853271,420.102447509766,18,23,0,0,0,18,24.2967681884766,0,408.652374267578,0,0,0,0,2,0,0,2,22.2876930236816,19.939998626709,23,26,23,31,10,21.2799987792969,0,0,0.619142293930054,0,80,0,24.9768009185791,0,0,2,25.5545921325684,21.4200000762939,24,31.0299987792969,30,10,25.9579315185547,24.25,30.5499992370605,0,0,2.91081714630127,0,60,0,25.4497871398926,25.036226272583,25.2692642211914,2,0,0,2,25.690357208252,25.8299999237061,25.9200000762939,23,21,30,10,26.0999984741211,26.3599987030029,0,0,1.47611939907074,0,50,50,50,0,0,25.2785892486572,2,0,0,2,25.48268699646,25.8699989318848,26.4499988555908,23,26,23,30,10,26.5399990081787,26.8299999237061,0,0,0.987206637859344,0,25,25,25,0,0,24.9060211181641,2,0,0,2,24.8617458343506,25.8199996948242,26.4799995422363,26,20,26,30,10,26.5999984741211,26.8499984741211,23.9004306793213,26,0,0,1.471724152565,0,60,0,0,24.9705924987793,2,0,0,2,26.3142280578613,26.6599998474121,26,26.8699989318848,42,10,-4,26.1308898925781,0,0,0,2,26.0094547271729,27,27.0100002288818,0,0,3.73903512954712,0,125,4.94304275512695,0,100,26.1452713012695,0,0,0,25.7776031494141,1,0,0,2,29.1090240478516,28.1800003051758,25,28.75,30,10,-5,26.7510147094727,0,0,0,2,27.5858936309814,28.6099987030029,29.0799999237061,0,0,1.00914335250854,0,75,75,75,75,1.26899564266205,0,75,75,75,28.8668079376221,0,0,0,27.9907302856445,1,2,0,0,2,29.0292835235596,27.2099990844727,30,28.2099990844727,30,10,-5,26.048900604248,0,0,0,2,28.5270118713379,28.8499984741211,48.1399993896484,0,0,1.01950764656067,0,70,70,70,70,0.999837934970856,0,70,70,70,29.0877819061279,0,0,0,27.1247749328613,1,61.8596954345703,0,0,1,7.69983530044556,0,7.69983530044556,0,0,100,0,19.1825
2026-08-09 04:00:00,2,0,0,2,25.2265300750733,26.1699991226196,26,25.8349990844727,30,10,-5,21.5431613922119,0,0,0,2,25.1215267181397,27.0149993896485,27.0699987411499,0,0,0.628546178340912,0,75,75,75,75,1.62039875984192,0,80,80,80,26.2747259140015,0,0,0,21.2655038833618,1,2,0,0,2,25.5519380569458,25.8899993896485,23,44.0049991607666,30,10,-3,20.9650354385376,0,0,0,2,25.0399742126465,26.9749994277954,46.3699989318848,0,0,1.31860852241516,0,75,75,75,75,1.67303836345673,0,70,70,70,26.395884513855,0,0,0,24.0149374008179,1,0,0,2,0,0,2,26.4401578903198,25.9699993133545,17,17,42,10,-3,25.8613271713257,0,0,0,2,25.2214126586914,26.3749990463257,27.2349996566773,0,0,6.59750175476074,0,60,60,60,7.37014937400818,0,60,60,0,0,100,0,80,25.8444395065308,0,23.0778160095215,409.476470947266,23.1947422027588,415.688079833985,0,0,0,0,0,0,0,2,0,2,28.0052280426026,26.2049989700318,26.2349996566773,23,25,10,-6,25.9209480285645,0,2,25.5767421722413,26.7049989700318,26.8849992752075,0,700,400,0,0.399689003825188,0,40,0.913379460573199,0,35,25.4681653976441,0,0,100,0,11.3755841255188,10,38,25.3348770141602,1,24,23,25.1423206329346,0,411.524627685547,0,25.5649003982544,420.174255371094,24.8903026580811,419.626998901367,18,23,0,0,0,18,24.2943534851074,0,407.613784790039,0,0,0,0,2,0,0,2,22.2999095916748,19.9449987411499,23,26,23,31,10,21.2899990081787,0,0,0.622114449739456,0,80,0,24.9506855010987,0,0,2,25.5569515228272,21.4099998474121,24,31.019998550415,30,10,25.9561777114869,24.2649993896485,30.5499992370605,0,0,2.91011881828308,0,60,0,25.4519920349121,25.0440855026245,25.2649745941162,2,0,0,2,25.6892824172974,25.835000038147,25.9250001907349,23,21,30,10,26.0949993133545,26.3649988174439,0,0,1.47796893119812,0,50,50,50,0,0,25.2820377349854,2,0,0,2,25.4837856292725,25.8799991607666,26.4399995803833,23,26,23,30,10,26.5449991226196,26.8199996948243,0,0,0.986210107803345,0,25,25,25,0,0,24.9051342010498,2,0,0,2,24.8609781265259,25.835000038147,26.4699993133545,26,20,26,30,10,26.6099987030029,26.8499994277954,23.8997344970703,26,0,0,1.4731103181839,0,60,0,0,24.9692363739014,2,0,0,2,26.3064270019531,26.6750001907349,26,26.8699989318848,42,10,-4,26.1246500015259,0,0,0,2,26.0117025375366,27,27.0050001144409,0,0,3.74430251121521,0,125,4.95138645172119,0,100,26.1470975875855,0,0,0,25.7688417434693,1,0,0,2,29.072473526001,28.1799993515015,25,28.7349996566773,30,10,-5,26.7056846618653,0,0,0,2,27.5508794784546,28.6199989318848,29.0599994659424,0,0,1.00789445638657,0,75,75,75,75,1.26783293485642,0,75,75,75,28.8387994766236,0,0,0,27.9386558532715,1,2,0,0,2,29.0035371780396,27.2299995422364,30,28.1999988555908,30,10,-5,25.9918928146363,0,0,0,2,28.4875936508179,28.8449993133545,48.1349983215332,0,0,1.02559369802475,0,70,70,70,70,1.01925504207611,0,70,70,70,29.0698804855347,0,0,0,27.0368766784668,1,52.4605197906494,0,0,1,7.99690842628479,0,7.99690842628479,0,0,100,0,19.17
2026-08-09 04:15:00,2,0,0,2,25.0284214019775,26.0100002288818,26,25.6800003051758,30,10,-5,21.4285011291504,0,0,0,2,24.9132823944092,26.8400001525879,26.8899993896484,0,0,0.628351211547852,0,75,75,75,75,1.61963403224945,0,80,80,80,26.0776920318604,0,0,0,21.1469078063965,1,2,0,0,2,25.3564872741699,25.75,23,43.939998626709,30,10,-3,20.8015899658203,0,0,0,2,24.8093719482422,26.8199996948242,46.4899978637695,0,0,1.31899285316467,0,75,75,75,75,1.65773570537567,0,70,70,70,26.1956329345703,0,0,0,23.8384971618652,1,0,0,2,0,0,2,26.4418525695801,25.9799995422363,17,17,42,10,-3,25.8440914154053,0,0,0,2,25.1989402770996,26.3799991607666,27.25,0,0,6.60909843444824,0,60,60,60,7.3777756690979,0,60,60,0,0,100,0,80,25.832447052002,0,23.0812377929688,411.622161865234,23.1926288604736,416.558135986328,0,0,0,0,0,0,0,2,0,2,28.0032501220703,26.2099990844727,26.2299995422363,23,25,10,-6,25.8948650360107,0,2,25.5685787200928,26.6999988555908,26.8799991607666,0,700,400,0,0.398097693920135,0,40,1.44106304645538,0,35,25.4625625610352,0,0,100,0,11.5602712631226,10,38,25.3310070037842,1,24,23,25.1427383422852,0,413.708587646484,0,25.4610691070557,421.752075195312,24.892032623291,424.124847412109,18,23,0,0,0,18,24.3104629516602,0,407.283172607422,0,0,0,0,2,0,0,2,22.3095226287842,19.9499988555908,23,26,23,31,10,21.2899990081787,0,0,0.621202528476715,0,80,0,24.9221591949463,0,0,2,25.5580062866211,21.4899997711182,24,31.019998550415,30,10,25.95876121521,24.3099994659424,30.5599994659424,0,0,2.9146420955658,0,60,0,25.4528865814209,25.0219383239746,25.2463760375977,2,0,0,2,25.6647033691406,25.8499984741211,25.9300003051758,23,21,30,10,26.0999984741211,26.3699989318848,0,0,1.48030829429626,0,50,50,50,0,0,25.2939929962158,2,0,0,2,25.4859104156494,25.8899993896484,26.439998626709,23,26,23,30,10,26.5499992370605,26.7999992370605,0,0,0.984053075313568,0,25,25,25,0,0,24.9038257598877,2,0,0,2,24.8598613739014,25.8499984741211,26.4799995422363,26,20,26,30,10,26.6199989318848,26.8599987030029,23.8974323272705,26,0,0,1.46763288974762,0,60,0,0,24.9673709869385,2,0,0,2,26.2981281280518,26.6499996185303,26,26.8799991607666,42,10,-4,26.1111660003662,0,0,0,2,26.0143432617188,27,27,0,0,3.74370360374451,0,125,4.94955682754517,0,100,26.1502914428711,0,0,0,25.7635822296143,1,0,0,2,29.0303249359131,28.189998626709,25,28.6999988555908,30,10,-5,26.5675067901611,0,0,0,2,27.4698677062988,28.6299991607666,29.0299987792969,0,0,1.01124775409698,0,75,75,75,75,1.26846396923065,0,75,75,75,28.772741317749,0,0,0,27.7972011566162,1,2,0,0,2,28.9707832336426,27.2299995422363,30,28.1999988555908,30,10,-5,25.9269123077393,0,0,0,2,28.3918838500977,28.8299999237061,48.0699996948242,0,0,1.02632474899292,0,70,70,70,70,1.00724756717682,0,70,70,70,29.0485343933105,0,0,0,26.9428329467773,1,45.056266784668,0,0,1,7.90689373016357,0,7.90689373016357,0,0,100,0,19.1575
2026-08-09 04:30:00,2,0,0,2,24.8209352493286,25.8349990844727,26,25.5149993896485,30,10,-5,21.321722984314,0,0,0,2,24.7164964675903,26.6799993515015,26.7150001525879,0,0,0.628919839859009,0,75,75,75,75,1.62297350168228,0,80,80,80,25.8445167541504,0,0,0,21.0138425827027,1,2,0,0,2,25.1635828018189,25.5849990844727,23,43.8599987030029,30,10,-3,20.6859464645386,0,0,0,2,24.6299171447754,26.6899995803833,46.4799995422363,0,0,1.31930762529373,0,75,75,75,75,1.72313553094864,0,70,70,70,25.9619798660278,0,0,0,23.6541242599488,1,0,0,2,0,0,2,26.442310333252,25.9899997711182,17,17,42,10,-3,25.8234090805054,0,0,0,2,25.1731805801392,26.420000076294,27.2349996566773,0,0,6.60136842727662,0,60,60,60,7.67790198326111,0,60,60,0,0,100,0,80,25.813325881958,0,23.0851163864136,411.482864379883,23.2445135116578,416.78256225586,0,0,0,0,0,0,0,2,0,2,27.9817781448365,26.2199993133545,26.2299995422363,23,25,10,-6,25.8943767547608,0,2,25.5618581771851,26.7049989700318,26.8599987030029,0,700,400,0,0.399715468287468,0,40,1.02680838108063,0,35,25.457405090332,0,0,100,0,11.4146203994751,10,38,25.3317346572876,1,24,23,25.1398296356202,0,412.543350219727,0,25.4681844711304,420.669128417969,24.7937326431274,420.192993164063,18,23,0,0,0,18,24.3075075149536,0,407.222915649415,0,0,0,0,2,0,0,2,22.3214445114136,19.9549989700318,23,26,23,31,10,21.2949991226196,0,0,0.622528851032257,0,80,0,24.9056940078736,0,0,2,25.5617151260376,21.4649991989136,24,31.024998664856,30,10,25.9585266113281,24.3049993515015,30.5549993515015,0,0,2.91158425807953,0,60,0,25.4557418823242,25.0312252044678,25.2349338531494,2,0,0,2,25.7145223617554,25.8449993133545,25.9250001907349,23,21,30,10,26.1099987030029,26.3699989318848,0,0,1.47887951135636,0,50,50,50,0,0,25.2720718383789,2,0,0,2,25.4889621734619,25.9099998474121,26.4449996948243,23,26,23,30,10,26.5499992370605,26.8349990844727,0,0,0.986569821834564,0,25,25,25,0,0,24.9081048965455,2,0,0,2,24.8593893051148,25.854998588562,26.4899997711182,26,20,26,30,10,26.6149988174439,26.8699989318848,23.8964347839356,26,0,0,1.47096502780915,0,60,0,0,24.971435546875,2,0,0,2,26.2919282913208,26.6750001907349,26,26.8749990463257,42,10,-4,26.1062164306641,0,0,0,2,26.0156755447388,27.0100002288818,27.0050001144409,0,0,3.74365472793579,0,125,4.94483494758606,0,100,26.15345287323,0,0,0,25.7541646957398,1,0,0,2,28.9734344482422,28.1750001907349,25,28.6799993515015,30,10,-5,26.4815378189087,0,0,0,2,27.4116897583008,28.6099987030029,28.9799995422364,0,0,1.00728440284729,0,75,75,75,75,1.26604694128037,0,75,75,75,28.7331876754761,0,0,0,27.7071399688721,1,2,0,0,2,28.9154281616211,27.2249994277954,30,28.1849994659424,30,10,-5,25.7674732208252,0,0,0,2,28.2769498825073,28.8299999237061,48.0449981689454,0,0,1.02357888221741,0,70,70,70,70,1.01713508367539,0,70,70,70,28.9853267669678,0,0,0,26.9431171417237,1,40.0077419281006,0,0,1,7.90992140769959,0,7.90992140769959,0,0,100,0,19.145
2026-08-09 04:45:00,2,0,0,2,24.6330184936523,25.689998626709,26,25.3599987030029,30,10,-5,21.1516304016113,0,0,0,2,24.5158748626709,26.5,26.5900001525879,0,0,0.627092480659485,0,75,75,75,75,1.61946773529053,0,80,80,80,25.6128444671631,0,0,0,20.8158493041992,1,2,0,0,2,24.9967861175537,25.4300003051758,23,43.8099975585938,30,10,-3,20.5872592926025,0,0,0,2,24.4251499176025,26.5599994659424,46.2199974060059,0,0,1.31742489337921,0,75,75,75,75,1.60886704921722,0,70,70,70,25.7617225646973,0,0,0,23.4737510681152,1,0,0,2,0,0,2,26.4299907684326,26.019998550415,17,17,42,10,-3,25.7927513122559,0,0,0,2,25.1177082061768,26.439998626709,27.2399997711182,0,0,6.60402822494507,0,60,60,60,7.37723302841187,0,60,60,0,0,100,0,80,25.7974891662598,0,23.0850105285645,411.854064941406,23.2991542816162,418.687316894531,0,0,0,0,0,0,0,2,0,2,27.9285297393799,26.2199993133545,26.2299995422363,23,25,10,-6,25.8761806488037,0,2,25.5538501739502,26.689998626709,26.8299999237061,0,700,400,0,0.398441880941391,0,40,0.619798421859741,0,35,25.4484672546387,0,0,100,0,11.4188442230225,10,38,25.3234367370605,1,24,23,25.144962310791,0,413.531829833984,0,25.4797668457031,420.268432617188,24.8000431060791,420.120391845703,18,23,0,0,0,18,24.3058452606201,0,406.886932373047,0,0,0,0,2,0,0,2,22.3391914367676,19.9699993133545,23,26,23,31,10,21.2999992370605,0,0,0.620487034320831,0,80,0,24.8543548583984,0,0,2,25.5624809265137,21.5299987792969,24,31.0100002288818,30,10,25.9560356140137,24.3199996948242,30.5599994659424,0,0,2.90976405143738,0,60,0,25.4553241729736,25.071949005127,25.2263526916504,2,0,0,2,25.7190647125244,25.8400001525879,25.9200000762939,23,21,30,10,26.1299991607666,26.3699989318848,0,0,1.47614657878876,0,50,50,50,0,0,25.2624378204346,2,0,0,2,25.4879837036133,25.9300003051758,26.439998626709,23,26,23,30,10,26.5599994659424,26.8199996948242,0,0,0.987338781356812,0,25,25,25,0,0,24.8978271484375,2,0,0,2,24.856803894043,25.8599987030029,26.4599990844727,26,20,26,30,10,26.6299991607666,26.8599987030029,23.8934059143066,26,0,0,1.47119414806366,0,60,0,0,24.9707489013672,2,0,0,2,26.2822399139404,26.6800003051758,26,26.8899993896484,42,10,-4,26.1051959991455,0,0,0,2,26.0171661376953,27.019998550415,27.019998550415,0,0,3.75080037117004,0,125,4.94789886474609,0,100,26.1551151275635,0,0,0,25.7454280853271,1,0,0,2,28.8955345153809,28.1800003051758,25,28.6399993896484,30,10,-5,26.4171676635742,0,0,0,2,27.33251953125,28.6199989318848,28.9300003051758,0,0,1.00611793994904,0,75,75,75,75,1.26558995246887,0,75,75,75,28.6758365631104,0,0,0,27.6556510925293,1,2,0,0,2,28.8762741088867,27.2199993133545,30,28.1800003051758,30,10,-5,25.6444244384766,0,0,0,2,28.2472229003906,28.8199996948242,47.9699974060059,0,0,1.02403485774994,0,70,70,70,70,1.03449809551239,0,70,70,70,28.9555416107178,0,0,0,26.859733581543,1,48.7489471435547,0,0,1,7.75791883468628,0,7.75791883468628,0,0,100,0,19.1325
2026-08-09 05:00:00,2,0,0,2,24.420114517212,25.5249996185303,26,25.2049999237061,30,10,-5,21.0050354003906,0,0,0,2,24.3181800842285,26.3399991989136,26.4249992370606,0,0,0.628851115703583,0,75,75,75,75,1.62304908037186,0,80,80,80,25.3994626998902,0,0,0,20.6375551223755,1,2,0,0,2,24.7969465255738,25.2899999618531,23,43.7699985504151,30,10,-3,20.3876066207886,0,0,0,2,24.252049446106,26.4299993515015,46.1499977111817,0,0,1.32007372379303,0,75,75,75,75,1.61610388755799,0,70,70,70,25.5559024810791,0,0,0,23.3100395202637,1,0,0,2,0,0,2,26.4260206222534,26.0299987792969,17,17,42,10,-3,25.7658042907715,0,0,0,2,25.0826091766357,26.4449996948243,27.2149991989136,0,0,6.60641360282898,0,60,60,60,7.37649893760681,0,60,60,0,0,100,0,80,25.7871427536011,0,23.0791463851929,411.563659667969,23.2979412078857,416.694320678711,0,0,0,0,0,0,0,2,0,2,27.8898992538452,26.2249994277954,26.2249994277954,23,25,10,-6,25.8681335449219,0,2,25.5457668304443,26.6999988555908,26.8199996948243,0,700,400,0,0.398034483194351,0,40,0.631929039955139,0,35,25.441990852356,0,0,100,0,11.4527621269226,10,38,25.3180637359619,1,24,23,25.1339941024781,0,412.271575927735,0,25.5815467834473,422.381317138672,24.7876033782959,418.572631835937,18,23,0,0,0,18,24.3048343658447,0,409.11019897461,0,0,0,0,2,0,0,2,22.353705406189,19.9749994277954,23,26,23,31,10,21.3099994659424,0,0,0.62230920791626,0,80,0,24.8193798065186,0,0,2,25.564829826355,21.5349998474121,24,31.0299987792969,30,10,25.9584589004517,24.3249998092652,30.5499992370605,0,0,2.9124882221222,0,60,0,25.4599370956421,25.0090837478638,25.2127637863159,2,0,0,2,25.71448802948,25.854998588562,25.9300003051758,23,21,30,10,26.1249990463257,26.3699989318848,0,0,1.47862470149994,0,50,50,50,0,0,25.2751235961914,2,0,0,2,25.4925966262818,25.9299993515015,26.4349994659424,23,26,23,30,10,26.5599994659424,26.8349990844727,0,0,0.984158456325531,0,25,25,25,0,0,24.9040870666504,2,0,0,2,24.8572502136231,25.8899993896484,26.4799995422363,26,20,26,30,10,26.6199989318848,26.8649988174439,23.8914222717285,26,0,0,1.47262197732926,0,60,0,0,24.9721698760987,2,0,0,2,26.2731666564942,26.689998626709,26,26.8649988174439,42,10,-4,26.0886087417603,0,0,0,2,26.0201435089112,27.0149993896484,27.0050001144409,0,0,3.74730527400971,0,125,4.94624376296997,0,100,26.157265663147,0,0,0,25.7335844039917,1,0,0,2,28.861255645752,28.1849994659424,25,28.6149988174439,30,10,-5,26.466537475586,0,0,0,2,27.3114976882935,28.6249990463257,28.8999996185303,0,0,1.00686985254288,0,75,75,75,75,1.26704496145249,0,75,75,75,28.647705078125,0,0,0,27.5975484848023,1,2,0,0,2,28.8309173583984,27.2299995422363,30,28.170000076294,30,10,-5,25.5810880661011,0,0,0,2,28.2523536682129,28.8099994659424,47.9899997711182,0,0,1.02308392524719,0,70,70,70,70,1.02439683675766,0,70,70,70,28.913558959961,0,0,0,26.7718114852905,1,57.0632266998291,0,0,1,7.39530444145203,0,7.39530444145203,0,0,100,0,19.12
2026-08-09 05:15:00,2,0,0,2,24.2514724731445,25.3500003814697,26,25.0699996948242,30,10,-5,20.9214572906494,0,0,0,2,24.1392803192139,26.1800003051758,26.3099994659424,0,0,0.628303110599518,0,75,75,75,75,1.61368501186371,0,80,80,80,25.1947460174561,0,0,0,20.6587066650391,1,2,0,0,2,24.6213932037354,25.1299991607666,23,43.7000007629395,30,10,-3,20.2846336364746,0,0,0,2,24.0690689086914,26.2999992370605,46.2099990844727,0,0,1.31876623630524,0,75,75,75,75,1.60834300518036,0,70,70,70,25.3286571502686,0,0,0,23.1629333496094,1,0,0,2,0,0,2,26.4318466186523,26.0399990081787,17,17,42,10,-3,25.761402130127,0,0,0,2,25.0748958587646,26.4699993133545,27.2199993133545,0,0,6.6129732131958,0,60,60,60,7.38590621948242,0,60,60,0,0,100,0,80,25.7763042449951,0,23.0736618041992,411.732635498047,23.3036441802979,416.704681396484,0,0,0,0,0,0,0,2,0,2,27.8676338195801,26.2199993133545,26.2299995422363,23,25,10,-6,25.8615016937256,0,2,25.5397243499756,26.6999988555908,26.7999992370605,0,700,400,0,0.399005264043808,0,40,0.621222198009491,0,35,25.4395923614502,0,0,100,0,11.41783618927,10,38,25.3186187744141,1,24,23,25.1413917541504,0,411.607635498047,0,25.3713245391846,421.736022949219,24.7819557189941,419.965850830078,18,23,0,0,0,18,24.3065242767334,0,407.485687255859,0,0,0,0,2,0,0,2,22.3691177368164,20,23,26,23,31,10,21.3099994659424,0,0,0.622590661048889,0,80,0,24.8044338226318,0,0,2,25.5675773620605,21.5900001525879,24,31.0299987792969,30,10,25.9569129943848,24.3400001525879,30.5499992370605,0,0,2.91236066818237,0,60,0,25.4614601135254,24.9990825653076,25.1991806030273,2,0,0,2,25.726713180542,25.8699989318848,25.9200000762939,23,21,30,10,26.1299991607666,26.3699989318848,0,0,1.47722232341766,0,50,50,50,0,0,25.262243270874,2,0,0,2,25.4958038330078,25.9499988555908,26.4499988555908,23,26,23,30,10,26.5599994659424,26.8499984741211,0,0,0.992111682891846,0,25,25,25,0,0,24.9091320037842,2,0,0,2,24.8572044372559,25.8999996185303,26.4599990844727,26,20,26,30,10,26.6399993896484,26.8499984741211,23.8892669677734,26,0,0,1.4749870300293,0,60,0,0,24.9769382476807,2,0,0,2,26.2637901306152,26.689998626709,26,26.8799991607666,42,10,-4,26.0765056610107,0,0,0,2,26.0218601226807,27.019998550415,27,0,0,3.74707674980164,0,125,4.94844436645508,0,100,26.1604080200195,0,0,0,25.7329978942871,1,0,0,2,28.8123435974121,28.189998626709,25,28.6099987030029,30,10,-5,26.4045467376709,0,0,0,2,27.2768783569336,28.6199989318848,28.8699989318848,0,0,1.00853931903839,0,75,75,75,75,1.26775884628296,0,75,75,75,28.5979328155518,0,0,0,27.5302047729492,1,2,0,0,2,28.7807083129883,27.2099990844727,30,28.1599998474121,30,10,-5,25.4880523681641,0,0,0,2,28.1991348266602,28.7999992370605,48.0099983215332,0,0,1.0247266292572,0,70,70,70,70,1.03310823440552,0,70,70,70,28.8444480895996,0,0,0,26.7234382629395,1,57.506763458252,0,0,1,7.79785633087158,0,7.79785633087158,0,0,100,0,19.1075
2026-08-09 05:30:00,2,0,0,2,24.0499868392945,25.2299995422364,26,24.9399995803833,30,10,-5,20.8307085037231,0,0,0,2,23.9470205307007,26.0099992752075,26.1649990081788,0,0,0.62717792391777,0,75,75,75,75,1.621044754982,0,80,80,80,24.9985189437867,0,0,0,20.4461078643799,1,2,0,0,2,24.4531736373902,25.0149993896485,23,43.6599979400635,30,10,-3,20.208080291748,0,0,0,2,23.9001798629761,26.1849994659424,46.3199996948242,0,0,1.31713038682938,0,75,75,75,75,1.60436791181565,0,70,70,70,25.154016494751,0,0,0,23.0058298110962,1,0,0,2,0,0,2,26.4362173080445,26.0599994659424,17,17,42,10,-3,25.7402143478394,0,0,0,2,25.0558414459229,26.4749994277955,27.2349996566773,0,0,6.60899209976197,0,60,60,60,7.37774229049683,0,60,60,0,0,100,0,80,25.7625112533569,0,23.0739049911499,413.518356323243,23.2959518432618,417.299407958985,0,0,0,0,0,0,0,2,0,2,27.877329826355,26.2299995422363,26.2299995422363,23,25,10,-6,25.8570137023926,0,2,25.5338954925537,26.6899995803833,26.7949991226196,0,700,400,0,0.398771673440933,0,40,1.03269156813622,0,35,25.4326105117798,0,0,100,0,11.5942192077637,10,38,25.3133049011231,1,24,23,25.1349582672119,0,412.881759643555,0,25.3798599243164,425.505767822266,24.7976198196411,420.255264282227,18,23,0,0,0,18,24.2951431274414,0,409.671768188477,0,0,0,0,2,0,0,2,22.3776302337647,20.0050001144409,23,26,23,31,10,21.3099994659424,0,0,0.620785415172577,0,80,0,24.7986602783203,0,0,2,25.5687799453735,21.5999994277954,24,31.0349988937378,30,10,25.9569845199585,24.3549995422363,30.5599994659424,0,0,2.91106414794922,0,60,0,25.4618330001831,25.0333700180054,25.1877384185791,2,0,0,2,25.759220123291,25.8599987030029,25.920000076294,23,21,30,10,26.1449995040894,26.3699989318848,0,0,1.4756145477295,0,50,50,50,0,0,25.2506818771362,2,0,0,2,25.4972724914551,25.9649991989136,26.439998626709,23,26,23,30,10,26.5599994659424,26.835000038147,0,0,0.986177563667298,0,25,25,25,0,0,24.9080686569214,2,0,0,2,24.8550682067872,25.8899993896485,26.4799995422364,26,20,26,30,10,26.6399993896484,26.8749990463257,23.8874015808106,26,0,0,1.4700101017952,0,60,0,0,24.9738273620606,2,0,0,2,26.2612371444703,26.6949987411499,26,26.8649988174439,42,10,-4,26.0749254226685,0,0,0,2,26.0227413177491,27.024998664856,27,0,0,3.74561035633087,0,125,4.94647598266602,0,100,26.1611785888672,0,0,0,25.7221460342407,1,0,0,2,28.751503944397,28.1849994659424,25,28.5749998092652,30,10,-5,26.3311786651612,0,0,0,2,27.2335796356201,28.604998588562,28.7999992370606,0,0,1.00769108533859,0,75,75,75,75,1.2665958404541,0,75,75,75,28.5517826080322,0,0,0,27.4585447311402,1,2,0,0,2,28.7343635559082,27.2249994277954,30,28.1499996185303,30,10,-5,25.3936738967896,0,0,0,2,28.1271982192993,28.8099994659424,47.9799995422363,0,0,1.02447891235352,0,70,70,70,70,1.03720796108246,0,70,70,70,28.8134441375733,0,0,0,26.7014799118042,1,60.4078140258789,0,0,1,7.79771375656128,0,7.79771375656128,0,0,100,0,19.095
