2026-08-09 05:45:00,2,0,0,2,23.8883247375488,25.0900001525879,26,24.8099994659424,30,10,-5,20.6958351135254,0,0,0,2,23.769983291626,25.8299999237061,26.0399990081787,0,0,0.627566814422607,0,75,75,75,75,1.61804759502411,0,80,80,80,24.812686920166,0,0,0,20.3190174102783,1,2,0,0,2,24.2991333007812,24.8699989318848,23,43.5799980163574,30,10,-3,20.1120223999023,0,0,0,2,23.7246170043945,26.0499992370605,46.1599998474121,0,0,1.31681621074677,0,75,75,75,75,1.6024934053421,0,70,70,70,24.969274520874,0,0,0,22.8721370697021,1,0,0,2,0,0,2,26.429178237915,26.0799999237061,17,17,42,10,-3,25.7136611938477,0,0,0,2,25.0371074676514,26.4899997711182,27.2399997711182,0,0,6.60434722900391,0,60,60,60,7.38354253768921,0,60,60,0,0,100,0,80,25.7510719299316,0,23.0874652862549,411.743713378906,23.3015594482422,416.742095947266,0,0,0,0,0,0,0,2,0,2,27.8918972015381,26.2299995422363,26.2199993133545,23,25,10,-6,25.8467483520508,0,2,25.526948928833,26.6800003051758,26.7799987792969,0,700,400,0,0.39982670545578,0,40,0.615996718406677,0,35,25.4267482757568,0,0,100,0,11.6828765869141,10,38,25.3130779266357,1,24,23,25.1391582489014,0,413.744781494141,0,25.3698310852051,424.575744628906,24.7950210571289,422.317687988281,18,23,0,0,0,18,24.3092956542969,0,411.547912597656,0,0,0,0,2,0,0,2,22.3861694335938,20.0100002288818,23,26,23,31,10,21.3199996948242,0,0,0.622316658496857,0,80,0,24.770824432373,0,0,2,25.5696125030518,21.5900001525879,24,31.0299987792969,30,10,25.9549446105957,24.3699989318848,30.5699996948242,0,0,2.91222286224365,0,60,0,25.4629516601562,24.9733715057373,25.1791591644287,2,0,0,2,25.755615234375,25.8599987030029,25.9200000762939,23,21,30,10,26.1499996185303,26.3699989318848,0,0,1.47635197639465,0,50,50,50,0,0,25.2490501403809,2,0,0,2,25.4990329742432,25.9699993133545,26.439998626709,23,26,23,30,10,26.5599994659424,26.8299999237061,0,0,0.987817287445068,0,25,25,25,0,0,24.900764465332,2,0,0,2,24.8527183532715,25.9099998474121,26.4799995422363,26,20,26,30,10,26.6299991607666,26.8699989318848,23.8860931396484,26,0,0,1.47546362876892,0,60,0,0,24.971097946167,2,0,0,2,26.2545547485352,26.7099990844727,26,26.8599987030029,42,10,-4,26.0640239715576,0,0,0,2,26.0245456695557,27.0399990081787,27,0,0,3.74338746070862,0,125,4.95038509368896,0,100,26.1632995605469,0,0,0,25.7198219299316,1,0,0,2,28.700834274292,28.189998626709,25,28.5299987792969,30,10,-5,26.278865814209,0,0,0,2,27.1766719818115,28.6199989318848,28.7600002288818,0,0,1.00780856609344,0,75,75,75,75,1.26535594463348,0,75,75,75,28.503849029541,0,0,0,27.388521194458,1,2,0,0,2,28.7040958404541,27.2199993133545,30,28.1299991607666,30,10,-5,25.3874092102051,0,0,0,2,28.1010398864746,28.7899990081787,47.9199981689453,0,0,1.02435541152954,0,70,70,70,70,1.03471708297729,0,70,70,70,28.802396774292,0,0,0,26.6101036071777,1,50.7600440979004,0,0,1,7.76037168502808,0,7.76037168502808,0,0,100,0,19.0825
2026-08-09 06:00:00,2,0,0,2,23.73694896698,24.9349994659424,26,24.6999998092651,30,10,-5,20.723165512085,0,0,0,2,23.6062355041504,25.6899995803833,25.899998664856,0,0,0.628435879945755,0,75,75,75,75,1.62005311250687,0,80,80,80,24.6328659057618,0,0,0,20.3735036849976,1,2,0,0,2,24.1576538085938,24.7649993896484,23,43.5199985504151,30,10,-3,20.1103820800781,0,0,0,2,23.586651802063,25.960000038147,46.1399993896484,0,0,1.31759768724442,0,75,75,75,75,1.94404268264771,0,70,70,70,24.8151025772095,0,0,0,22.7400054931641,1,0,0,2,0,0,2,26.4297351837158,26.104998588562,17,17,42,10,-3,25.7045478820801,0,0,0,2,25.017032623291,26.5100002288818,27.2299995422363,0,0,6.60833621025085,0,60,60,60,7.37347769737244,0,60,60,0,0,100,0,80,25.7392835617066,0,23.0806121826172,413.58268737793,23.2980308532715,417.950988769531,0,0,0,0,0,0,0,2,0,2,27.8982105255127,26.2399997711182,26.2199993133545,23,25,10,-6,25.8375320434571,0,2,25.5238800048828,26.6800003051758,26.769998550415,0,700,400,0,0.398125872015953,0,40,1.10814419388771,0,35,25.4238576889038,0,0,100,0,11.6316113471985,10,38,25.3125381469727,1,24,23,25.1353693008423,0,414.384536743165,0,25.3613538742066,423.371734619141,24.7970447540283,423.085601806641,18,23,0,0,0,18,24.4071121215821,0,409.071746826172,0,0,0,0,2,0,0,2,22.3945760726929,20.0150003433228,23,26,23,31,10,21.3099994659424,0,0,0.621393144130707,0,80,0,24.7697105407715,0,0,2,25.5754432678223,21.6999988555909,24,31.0299987792969,30,10,25.9608192443848,24.3799991607666,30.5699996948242,0,0,2.91311383247376,0,60,0,25.4684352874756,24.974799156189,25.1691522598267,2,0,0,2,25.7889366149902,25.8649988174439,25.9300003051758,23,21,30,10,26.1499996185303,26.3749990463257,0,0,1.47946095466614,0,50,50,50,0,0,25.2312297821045,2,0,0,2,25.5060873031616,25.9849996566773,26.4449987411499,23,26,23,30,10,26.5649995803833,26.8399991989136,0,0,0.985709458589554,0,25,25,25,0,0,24.9115171432496,2,0,0,2,24.8539409637451,25.9250001907349,26.4699993133545,26,20,26,30,10,26.6449995040894,26.8649988174439,23.8853216171265,26,0,0,1.47128391265869,0,60,0,0,24.9809865951538,2,0,0,2,26.2513513565064,26.6999988555908,26,26.8699989318848,42,10,-4,26.0622844696045,0,0,0,2,26.0274772644043,27.0349988937378,27,0,0,3.74603593349457,0,125,4.94623875617981,0,100,26.1661405563355,0,0,0,25.7141513824463,1,0,0,2,28.6248798370361,28.1849994659424,25,28.4949998855591,30,10,-5,26.1454763412476,0,0,0,2,27.1372957229614,28.604998588562,28.6899995803833,0,0,1.00725013017655,0,75,75,75,75,1.26783931255341,0,75,75,75,28.4499216079712,0,0,0,27.290322303772,1,2,0,0,2,28.6539030075073,27.1999988555909,30,28.1299991607666,30,10,-5,25.2939357757569,0,0,0,2,28.0232963562012,28.7699995040894,47.9499988555908,0,0,1.02286237478256,0,70,70,70,70,1.03711998462677,0,70,70,70,28.7480602264405,0,0,0,26.5964097976685,1,47.4240074157715,0,0,1,7.79363250732422,0,7.79363250732422,0,0,100,0,19.07
2026-08-09 06:15:00,2,0,0,2,23.5955142974854,24.7799987792969,26,24.5699996948242,30,10,-5,20.6115016937256,0,0,0,2,23.4534549713135,25.5599994659424,25.7799987792969,0,0,0.625925242900848,0,75,75,75,75,1.61741518974304,0,80,80,80,24.4521064758301,0,0,0,20.1971054077148,1,2,0,0,2,24.0056800842285,24.6399993896484,23,43.4899978637695,30,10,-3,20.0777969360352,0,0,0,2,23.4345417022705,25.8599987030029,46.2099990844727,0,0,1.31516396999359,0,75,75,75,75,1.60160946846008,0,70,70,70,24.6367588043213,0,0,0,22.6167984008789,1,0,0,2,0,0,2,26.4341449737549,26.1099987030029,17,17,42,10,-3,25.6996879577637,0,0,0,2,25.0038890838623,26.519998550415,27.2199993133545,0,0,6.60400152206421,0,60,60,60,7.37332391738892,0,60,60,0,0,100,0,80,25.7374057769775,0,23.0866622924805,413.654937744141,23.3019943237305,416.642456054688,0,0,0,0,0,0,0,2,0,2,27.8670845031738,26.25,26.2099990844727,23,25,10,-6,25.8258037567139,0,2,25.5195732116699,26.6599998474121,26.7600002288818,0,700,400,0,0.400484323501587,0,40,1.4420154094696,0,35,25.4205169677734,0,0,100,0,11.7725925445557,10,38,25.3072986602783,1,24,23,25.1440734863281,0,415.646759033203,0,25.3705520629883,424.510467529297,24.7954730987549,426.277954101562,18,23,0,0,0,18,24.4179821014404,0,409.521270751953,0,0,0,0,2,0,0,2,22.3947296142578,20.0299987792969,23,26,23,31,10,21.3099994659424,0,0,0.622369170188904,0,80,0,24.7364749908447,0,0,2,25.5773830413818,21.7099990844727,24,31.0299987792969,30,10,25.9590587615967,24.3899993896484,30.5699996948242,0,0,2.90929555892944,0,60,0,25.4711818695068,24.9847965240479,25.1648635864258,2,0,0,2,25.8025875091553,25.8699989318848,25.9200000762939,23,21,30,10,26.1700000762939,26.3699989318848,0,0,1.48097264766693,0,50,50,50,0,0,25.2293148040771,2,0,0,2,25.5083866119385,26,26.4300003051758,23,26,23,30,10,26.5599994659424,26.8299999237061,0,0,0.98477566242218,0,25,25,25,0,0,24.9098358154297,2,0,0,2,24.8532943725586,25.9099998474121,26.4799995422363,26,20,26,30,10,26.6399993896484,26.8799991607666,23.8832263946533,26,0,0,1.47056913375854,0,60,0,0,24.9776153564453,2,0,0,2,26.2504253387451,26.6999988555908,26,26.8699989318848,42,10,-4,26.0553779602051,0,0,0,2,26.0280456542969,27.0399990081787,27,0,0,3.74728631973267,0,125,4.93806028366089,0,100,26.1680164337158,0,0,0,25.7105922698975,1,0,0,2,28.5469970703125,28.1700000762939,25,28.4699993133545,30,10,-5,26.0255756378174,0,0,0,2,27.0884857177734,28.5799999237061,28.6299991607666,0,0,1.00402021408081,0,75,75,75,75,1.26595747470856,0,75,75,75,28.3941955566406,0,0,0,27.2219123840332,1,2,0,0,2,28.6093883514404,27.189998626709,30,28.1099987030029,30,10,-5,25.2224578857422,0,0,0,2,27.9530944824219,28.75,47.879997253418,0,0,1.02473664283752,0,70,70,70,70,1.02781128883362,0,70,70,70,28.7042655944824,0,0,0,26.5410404205322,1,46.1522789001465,0,0,1,7.78153514862061,0,7.78153514862061,0,0,100,0,19.1875
2026-08-09 06:30:00,2,0,0,2,23.4440202713013,24.649998664856,26,24.4649991989136,30,10,-5,20.5832090377808,0,0,0,2,23.304578781128,25.4199991226196,25.6749992370606,0,0,0.6274154484272,0,75,75,75,75,1.61993771791458,0,80,80,80,24.2811603546143,0,0,0,20.263765335083,1,2,0,0,2,23.8784351348877,24.5299997329712,23,43.4549980163575,30,10,-3,20.1225090026856,0,0,0,2,23.2874088287354,25.7399988174439,46.0399990081787,0,0,1.31761300563812,0,75,75,75,75,1.60044324398041,0,70,70,70,24.4817581176758,0,0,0,22.5043163299561,1,0,0,2,0,0,2,26.4282865524292,26.1099987030029,17,17,42,10,-3,25.687557220459,0,0,0,2,24.9872694015503,26.5149993896485,27.2349996566773,0,0,6.60787057876587,0,60,60,60,7.38110828399659,0,60,60,0,0,100,0,80,25.7258596420288,0,23.0853252410889,413.61930847168,23.3015785217285,417.90380859375,0,0,0,0,0,0,0,2,0,2,27.8849601745606,26.25,26.2099990844727,23,25,10,-6,25.8173580169678,0,2,25.5113754272461,26.664999961853,26.7600002288818,0,700,400,0,0.39693483710289,0,40,1.0262810587883,0,35,25.4142208099366,0,0,100,0,12.0505847930909,10,38,25.3060550689697,1,24,23,25.1494512557984,0,416.75944519043,0,25.577338218689,426.514724731446,24.8485288619995,435.547943115235,18,23,0,0,0,18,24.4087495803833,0,409.064773559571,0,0,0,0,2,0,0,2,22.4081697463989,20.0399990081787,23,26,23,31,10,21.3199996948242,0,0,0.620492517948151,0,80,0,24.7002229690552,0,0,2,25.5793685913086,21.7650003433228,24,31.0299987792969,30,10,25.9629278182984,24.420000076294,30.5699996948242,0,0,2.91377925872803,0,60,0,25.4784736633301,24.9569454193115,25.1512784957886,2,0,0,2,25.7756223678589,25.8849992752075,25.9349994659424,23,21,30,10,26.1750001907349,26.3699989318848,0,0,1.47941666841507,0,50,50,50,0,0,25.2463293075562,2,0,0,2,25.5109853744507,26.0050001144409,26.4250001907349,23,26,23,30,10,26.5649995803833,26.8299999237061,0,0,0.985784888267517,0,25,25,25,0,0,24.9090852737427,2,0,0,2,24.8543004989624,25.9299993515015,26.4799995422363,26,20,26,30,10,26.6399993896484,26.8899993896484,23.880220413208,26,0,0,1.47149401903153,0,60,0,0,24.9824934005738,2,0,0,2,26.2467803955078,26.7099990844727,26,26.8699989318848,42,10,-4,26.0520601272583,0,0,0,2,26.0292615890503,27.0449991226196,26.9949998855591,0,0,3.74497663974762,0,125,4.94891119003296,0,100,26.1696681976318,0,0,0,25.7022504806519,1,0,0,2,28.5162010192871,28.1549997329712,25,28.4399995803833,30,10,-5,26.0003328323365,0,0,0,2,27.0394458770752,28.5699996948243,28.5849990844727,0,0,1.00696241855622,0,75,75,75,75,1.26667410135269,0,75,75,75,28.338851928711,0,0,0,27.1098108291626,1,2,0,0,2,28.5924892425537,27.1849994659424,30,28.0949993133545,30,10,-5,25.2256021499634,0,0,0,2,27.872670173645,28.7399997711182,47.8699989318848,0,0,1.02231723070145,0,70,70,70,70,1.02527964115143,0,70,70,70,28.7317771911621,0,0,0,26.4036931991578,1,55.7973403930664,0,0,1,7.8058545589447,0,7.8058545589447,0,0,100,0,19.305
2026-08-09 06:45:00,2,0,0,2,23.3296566009521,24.5100002288818,26,24.3400001525879,30,10,-5,20.6781578063965,0,0,0,2,23.1604385375977,25.2999992370605,25.5399990081787,0,0,0.629362463951111,0,75,75,75,75,1.6198296546936,0,80,80,80,24.1262969970703,0,0,0,20.504955291748,1,2,0,0,2,23.7586803436279,24.4200000762939,23,43.4599990844727,30,10,-3,20.2535743713379,0,0,0,2,23.1618499755859,25.6099987030029,45.75,0,0,1.31823861598969,0,75,75,75,75,1.59873306751251,0,70,70,70,24.3312664031982,0,0,0,22.405782699585,1,0,0,2,0,0,2,26.4245624542236,26.1399993896484,17,17,42,10,-3,25.6656551361084,0,0,0,2,24.9630565643311,26.5299987792969,27.2399997711182,0,0,6.60758590698242,0,60,60,60,7.38556718826294,0,60,60,0,0,100,0,80,25.7185478210449,0,23.080249786377,415.760284423828,23.2967758178711,420.649932861328,0,0,0,0,0,0,0,2,0,2,27.9045276641846,26.2399997711182,26.2099990844727,23,25,10,-6,25.800724029541,0,2,25.5061893463135,26.6599998474121,26.7399997711182,0,700,400,0,0.399059504270554,0,40,1.44151329994202,0,35,25.4094142913818,0,0,100,0,12.3510837554932,10,38,25.2953205108643,1,24,23,25.0277481079102,0,417.646514892578,0,25.6737289428711,425.925384521484,24.9287490844727,448.483612060547,18,23,0,0,0,18,24.380708694458,0,408.68701171875,0,0,0,0,2,0,0,2,22.4198131561279,20.0499992370605,23,26,23,31,10,21.3199996948242,0,0,0.618722140789032,0,80,0,24.6565837860107,0,0,2,25.5790176391602,21.8099994659424,24,31.0299987792969,30,10,25.9631004333496,24.4300003051758,30.5799999237061,0,0,2.90727496147156,0,60,0,25.4781913757324,24.9662284851074,25.1448459625244,2,0,0,2,25.7319526672363,25.8799991607666,25.9300003051758,23,21,30,10,26.189998626709,26.3699989318848,0,0,1.47515869140625,0,50,50,50,0,0,25.2770919799805,2,0,0,2,25.5127105712891,26.0100002288818,26.4200000762939,23,26,23,30,10,26.5699996948242,26.8299999237061,0,0,0.989760100841522,0,25,25,25,0,0,24.9043350219727,2,0,0,2,24.8559474945068,25.9300003051758,26.4799995422363,26,20,26,30,10,26.6499996185303,26.8899993896484,23.8773021697998,26,0,0,1.47228848934174,0,60,0,0,24.9789638519287,2,0,0,2,26.240442276001,26.7199993133545,26,26.8799991607666,42,10,-4,26.0456867218018,0,0,0,2,26.0309085845947,27.0599994659424,26.9899997711182,0,0,3.74980616569519,0,125,4.94962215423584,0,100,26.1712017059326,0,0,0,25.7026081085205,1,0,0,2,28.4590549468994,28.1399993896484,25,28.3999996185303,30,10,-5,25.9820117950439,0,0,0,2,26.999267578125,28.5499992370605,28.519998550415,0,0,1.00699555873871,0,75,75,75,75,1.26543414592743,0,75,75,75,28.2823963165283,0,0,0,26.9376316070557,1,2,0,0,2,28.5489044189453,27.1800003051758,30,28.0799999237061,30,10,-5,25.2047309875488,0,0,0,2,27.8870410919189,28.7199993133545,47.8299980163574,0,0,1.01884472370148,0,70,70,70,70,1.02899587154388,0,70,70,70,28.6801834106445,0,0,0,26.3153495788574,1,58.0281715393066,0,0,1,7.55456924438477,0,7.55456924438477,0,0,100,0,19.4225
2026-08-09 07:00:00,2,0,0,2,23.2193613052368,24.3949995040894,26,24.210000038147,30,10,-5,20.7965421676636,0,0,0,2,23.0712118148804,25.1649990081787,25.4299993515015,0,0,0.62838026881218,0,75,75,75,75,1.62304520606995,0,80,80,80,23.9828138351441,0,0,0,20.6279897689819,1,2,0,0,2,23.6558179855347,24.3000001907349,23,43.4599990844727,30,10,-3,20.3781528472901,0,0,0,2,23.0430335998535,25.5049991607666,45.9949989318848,0,0,1.31749373674393,0,75,75,75,75,1.59774917364121,0,70,70,70,24.1837034225464,0,0,0,22.3169870376587,1,0,0,2,0,0,2,26.427188873291,26.1399993896484,17,17,42,10,-3,25.6645936965942,0,0,0,2,24.9626569747925,26.5449991226196,27.2299995422364,0,0,6.60159635543824,0,60,60,60,7.37546253204346,0,60,60,0,0,100,0,80,25.710337638855,0,23.0851287841797,415.725799560547,23.3502101898194,419.78207397461,0,0,0,0,0,0,0,2,0,2,27.9683847427368,26.2550001144409,26.2199993133545,23,25,10,-6,25.799919128418,0,2,25.5033264160156,26.664999961853,26.75,0,700,400,0,0.398967579007149,0,40,1.02724233269691,0,35,25.4065771102906,0,0,100,0,12.3387022018433,10,38,25.295599937439,1,24,23,25.0315008163452,0,417.295364379883,0,25.6252107620239,427.37826538086,24.9433908462525,443.758193969727,18,23,0,0,0,18,24.4620971679688,0,411.823989868164,0,0,0,0,2,0,0,2,22.4347534179688,20.0499992370605,23,26,23,31,10,21.3199996948242,0,0,0.622858732938767,0,80,0,24.6417970657349,0,0,2,25.5829524993897,21.8049993515015,24,31.0399990081787,30,10,25.9622659683228,24.4499988555908,30.5699996948242,0,0,2.91271924972534,0,60,0,25.4770822525025,24.9305286407471,25.1276912689209,2,0,0,2,25.7403240203858,25.8949995040894,25.9349994659424,23,21,30,10,26.189998626709,26.3699989318848,0,0,1.47893804311753,0,50,50,50,0,0,25.2712659835816,2,0,0,2,25.5172958374024,26.019998550415,26.4449987411499,23,26,23,30,10,26.5699996948242,26.854998588562,0,0,0.986836224794388,0,25,25,25,0,0,24.9063167572022,2,0,0,2,24.859335899353,25.9549989700318,26.4649991989136,26,20,26,30,10,26.6549997329712,26.8749990463257,23.8756303787232,26,0,0,1.47116988897324,0,60,0,0,24.9835758209229,2,0,0,2,26.2361698150635,26.7149991989136,26,26.8699989318848,42,10,-4,26.0452499389649,0,0,0,2,26.0327558517456,27.0649995803833,27,0,0,3.74621963500977,0,125,4.94544982910156,0,100,26.1736679077149,0,0,0,25.6997346878052,1,0,0,2,28.3834733963013,28.1249990463257,25,28.3499994277954,30,10,-5,25.917465209961,0,0,0,2,26.9696769714356,28.5349988937378,28.4749994277955,0,0,1.00569218397141,0,75,75,75,75,1.26714718341828,0,75,75,75,28.2250719070435,0,0,0,26.9665679931641,1,2,0,0,2,28.4977617263794,27.1499996185303,30,28.0699996948242,30,10,-5,25.1639976501465,0,0,0,2,27.853440284729,28.6849994659424,47.8549995422364,0,0,1.02385717630386,0,70,70,70,70,1.02950543165207,0,70,70,70,28.6192626953125,0,0,0,26.2777757644654,1,55.9948387145996,0,0,1,7.67054581642151,0,7.67054581642151,0,0,100,0,19.54
2026-08-09 07:15:00,2,0,0,2,23.1189384460449,24.2899990081787,26,24.1199989318848,30,10,-5,20.9543533325195,0,0,0,2,22.9801406860352,25.0299987792969,25.3400001525879,0,0,0.628795862197876,0,75,75,75,75,1.62272131443024,0,80,80,80,23.8543510437012,0,0,0,20.8366260528564,1,2,0,0,2,23.5657920837402,24.1999988555908,23,43.4599990844727,30,10,-3,20.6356201171875,0,0,0,2,22.9418067932129,25.3899993896484,46.25,0,0,1.31707525253296,0,75,75,75,75,1.59959363937378,0,70,70,70,24.0578346252441,0,0,0,22.2333354949951,1,0,0,2,0,0,2,26.4268493652344,26.1700000762939,17,17,42,10,-3,25.6490325927734,0,0,0,2,24.9520778656006,26.5799999237061,27.2199993133545,0,0,6.59664440155029,0,60,60,60,7.37220621109009,0,60,60,0,0,100,0,80,25.702356338501,0,23.0841884613037,415.869049072266,23.3023567199707,420.843933105469,0,0,0,0,0,0,0,2,0,2,27.9794692993164,26.2600002288818,26.2199993133545,23,25,10,-6,25.7944450378418,0,2,25.4972591400146,26.6700000762939,26.7399997711182,0,700,400,0,0.401270776987076,0,40,0.82527619600296,0,35,25.4021587371826,0,0,100,0,12.3863258361816,10,38,25.2917461395264,1,24,23,25.1485538482666,0,418.234985351562,0,25.3723182678223,428.058502197266,24.7921905517578,446.490997314453,18,23,0,0,0,18,24.5149440765381,0,409.472747802734,0,0,0,0,2,0,0,2,22.4402866363525,20.0399990081787,23,26,23,31,10,21.3199996948242,0,0,0.620670139789581,0,80,0,24.6414012908936,0,0,2,25.5837554931641,21.8099994659424,24,31.0399990081787,30,10,25.9597721099854,24.4599990844727,30.5699996948242,0,0,2.91153764724731,0,60,0,25.4742832183838,24.9262428283691,25.1234016418457,2,0,0,2,25.7963542938232,25.8899993896484,25.9200000762939,23,21,30,10,26.189998626709,26.3799991607666,0,0,1.50414073467255,0,50,50,50,0,0,25.2311401367188,2,0,0,2,25.5201015472412,26.0299987792969,26.4499988555908,23,26,23,30,10,26.5699996948242,26.8499984741211,0,0,0.986079633235931,0,25,25,25,0,0,24.9039192199707,2,0,0,2,24.8598327636719,25.9599990844727,26.4599990844727,26,20,26,30,10,26.6499996185303,26.8699989318848,23.8732242584229,26,0,0,1.47441256046295,0,60,0,0,24.9850749969482,2,0,0,2,26.23171043396,26.7399997711182,26,26.8699989318848,42,10,-4,26.0413341522217,0,0,0,2,26.0340557098389,27.0699996948242,27,0,0,3.74249482154846,0,125,4.94366073608398,0,100,26.1752281188965,0,0,0,25.6870403289795,1,0,0,2,28.3171825408936,28.1099987030029,25,28.3099994659424,30,10,-5,25.8881645202637,0,0,0,2,26.9350395202637,28.519998550415,28.4099998474121,0,0,1.0037248134613,0,75,75,75,75,1.26523458957672,0,75,75,75,28.1794872283936,0,0,0,26.9644412994385,1,2,0,0,2,28.4355392456055,27.1299991607666,30,28.0599994659424,30,10,-5,25.1544017791748,0,0,0,2,27.7886714935303,28.6700000762939,47.9199981689453,0,0,1.02094304561615,0,70,70,70,70,1.01271486282349,0,70,70,70,28.5402126312256,0,0,0,26.2987728118896,1,53.3351898193359,0,0,1,7.79498386383057,0,7.79498386383057,0,0,100,0,19.6575
2026-08-09 07:30:00,2,0,0,2,23.0752115249634,24.2049999237061,26,24.0799999237061,30,10,-5,21.0923538208008,0,0,0,2,22.9014940261841,24.9349994659424,25.2449989318848,0,0,0.626579374074936,0,75,75,75,75,1.61969542503357,0,80,80,80,23.7377967834473,0,0,0,21.0353660583496,1,2,0,0,2,23.5142116546631,24.1349992752075,23,43.3899993896485,30,10,-3,20.9491443634033,0,0,0,2,22.8682565689087,25.3299989700317,46.2099990844727,0,0,1.31690126657486,0,75,75,75,75,1.60004234313965,0,70,70,70,23.9338502883911,0,0,0,22.1702079772949,1,0,0,2,0,0,2,26.4265766143799,26.1800003051758,17,17,42,10,-3,25.6289930343628,0,0,0,2,24.9320888519287,26.604998588562,27.2249994277954,0,0,6.60998773574829,0,60,60,60,7.37868165969849,0,60,60,0,0,100,0,80,25.6808862686157,0,23.0238971710205,416.878768920899,23.3901119232178,422.9013671875,0,0,0,0,0,0,0,2,0,2,27.9324369430542,26.2550001144409,26.2199993133545,23,25,10,-6,25.7935667037964,0,2,25.4926805496216,26.664999961853,26.7399997711182,0,700,400,0,0.398010924458504,0,40,1.38878536224365,0,35,25.3981580734253,0,0,100,0,12.302029132843,10,38,25.2894620895386,1,24,23,25.0319566726685,0,419.625534057617,0,25.3173198699951,432.496215820313,24.7888336181641,435.221252441407,18,23,0,0,0,18,24.5113706588745,0,411.30500793457,0,0,0,0,2,0,0,2,22.4454317092896,20.0599994659424,23,26,23,31,10,21.3249998092652,0,0,0.621159195899964,0,80,0,24.618709564209,0,0,2,25.5839910507202,21.8949995040894,24,31.024998664856,30,10,25.959077835083,24.4749994277954,30.5799999237061,0,0,2.91224777698517,0,60,0,25.4739933013916,24.9191055297852,25.1091070175171,2,0,0,2,25.8239011764527,25.8999996185303,25.9299993515015,23,21,30,10,26.1949987411499,26.3799991607666,0,0,1.48092770576477,0,50,50,50,0,0,25.2179050445557,2,0,0,2,25.5256633758545,26.019998550415,26.439998626709,23,26,23,30,10,26.5699996948243,26.8649988174439,0,0,0.991862058639527,0,25,25,25,0,0,24.9042911529541,2,0,0,2,24.8614177703857,25.9699993133545,26.4749994277954,26,20,26,30,10,26.6599998474121,26.8949995040894,23.8710527420044,26,0,0,1.47476744651795,0,60,0,0,24.9841670989991,2,0,0,2,26.2226428985596,26.7349996566773,26,26.8749990463257,42,10,-4,26.0312252044678,0,0,0,2,26.0351762771607,27.0599994659424,26.9949998855591,0,0,3.74359834194184,0,125,4.94970059394837,0,100,26.1763906478882,0,0,0,25.6871223449707,1,0,0,2,28.2570858001709,28.1099987030029,25,28.2699995040894,30,10,-5,25.9076623916626,0,0,0,2,26.8973979949951,28.5100002288818,28.3749990463257,0,0,1.00603038072586,0,75,75,75,75,1.26549834012985,0,75,75,75,28.1337585449219,0,0,0,26.9125413894654,1,2,0,0,2,28.3811855316162,27.1299991607666,30,28.0299987792969,30,10,-5,25.1130313873291,0,0,0,2,27.7167825698853,28.664999961853,47.9300003051758,0,0,1.02158492803574,0,70,70,70,70,1.01823872327805,0,70,70,70,28.4725351333618,0,0,0,26.3000068664551,1,43.556739807129,0,0,1,7.78393697738648,0,7.78393697738648,0,0,100,0,19.775
2026-08-09 07:45:00,2,0,0,2,23.0090026855469,24.1199989318848,26,24.0100002288818,30,10,-5,21.1699638366699,0,0,0,2,22.8366947174072,24.8400001525879,25.1399993896484,0,0,0.627664566040039,0,75,75,75,75,1.61738467216492,0,80,80,80,23.6357898712158,0,0,0,21.1280250549316,1,2,0,0,2,23.4760818481445,24.0799999237061,23,43.3499984741211,30,10,-3,21.0721950531006,0,0,0,2,22.7920169830322,25.2399997711182,45.8999977111816,0,0,1.312912940979,0,75,75,75,75,1.60163819789886,0,70,70,70,23.822172164917,0,0,0,22.1148891448975,1,0,0,2,0,0,2,26.427209854126,26.189998626709,17,17,42,10,-3,25.6227073669434,0,0,0,2,24.9185218811035,26.6099987030029,27.2199993133545,0,0,6.60111045837402,0,60,60,60,7.37552881240845,0,60,60,0,0,100,0,80,25.6725463867188,0,23.075475692749,419.689819335938,23.3989734649658,422.653747558594,0,0,0,0,0,0,0,2,0,2,27.8788356781006,26.269998550415,26.2099990844727,23,25,10,-6,25.7869319915771,0,2,25.4869117736816,26.6599998474121,26.7299995422363,0,700,400,0,0.402213424444199,0,40,1.43978369235992,0,35,25.3917961120605,0,0,100,0,12.121057510376,10,38,25.2845592498779,1,24,23,25.0409259796143,0,419.668792724609,0,25.3675079345703,430.612060546875,24.7853698730469,429.8154296875,18,23,0,0,0,18,24.4047241210938,0,410.840087890625,0,0,0,0,2,0,0,2,22.459451675415,20.0499992370605,23,26,23,31,10,21.3199996948242,0,0,0.622262954711914,0,80,0,24.5970630645752,0,0,2,25.582878112793,21.8699989318848,24,31.0399990081787,30,10,25.955753326416,24.4699993133545,30.5799999237061,0,0,2.90795063972473,0,60,0,25.4727001190186,24.9219608306885,25.1019630432129,2,0,0,2,25.8390865325928,25.9099998474121,25.9300003051758,23,21,30,10,26.1999988555908,26.3899993896484,0,0,1.51108646392822,0,50,50,50,0,0,25.2036170959473,2,0,0,2,25.529670715332,26.0299987792969,26.4599990844727,23,26,23,30,10,26.5799999237061,26.8599987030029,0,0,0.986635684967041,0,25,25,25,0,0,24.8971004486084,2,0,0,2,24.8657188415527,25.9899997711182,26.4599990844727,26,20,26,30,10,26.6599998474121,26.8699989318848,23.8670883178711,26,0,0,1.47272646427155,0,60,0,0,24.982931137085,2,0,0,2,26.2179355621338,26.7299995422363,26,26.8799991607666,42,10,-4,26.0315914154053,0,0,0,2,26.0360851287842,27.0599994659424,26.9899997711182,0,0,3.74264335632324,0,125,4.95025157928467,0,100,26.1771392822266,0,0,0,25.6831512451172,1,0,0,2,28.202615737915,28.0900001525879,25,28.2299995422363,30,10,-5,25.8864727020264,0,0,0,2,26.8623485565186,28.5100002288818,28.3299999237061,0,0,1.00423645973206,0,75,75,75,75,1.26720571517944,0,75,75,75,28.0825119018555,0,0,0,26.8594970703125,1,2,0,0,2,28.315408706665,27.1199989318848,30,28.019998550415,30,10,-5,25.1434097290039,0,0,0,2,27.612964630127,28.6399993896484,47.9500007629395,0,0,1.01813840866089,0,70,70,70,70,1.02385878562927,0,70,70,70,28.3990535736084,0,0,0,26.3659706115723,1,45.0070190429688,0,0,1,7.39736747741699,0,7.39736747741699,0,0,100,0,19.8925
2026-08-09 08:00:00,2,0,0,2,22.963942527771,24.0349998474121,26,23.9449996948242,30,10,-5,21.3374853134155,0,0,0,2,22.7814836502075,24.7449989318848,25.0649995803833,0,0,0.629594653844834,0,75,75,75,75,1.62058955430985,0,80,80,80,23.5334262847901,0,0,0,21.374400138855,1,2,0,0,2,23.4353504180908,24.0049991607666,23,43.3799991607666,30,10,-3,21.242995262146,0,0,0,2,22.7372064590454,25.1599988937378,46.2150001525879,0,0,1.31790345907211,0,75,75,75,75,1.59736388921738,0,70,70,70,23.7166156768799,0,0,0,22.0782518386841,1,0,0,2,0,0,2,26.4241428375244,26.1949987411499,17,17,42,10,-3,25.619499206543,0,0,0,2,24.9125032424927,26.6099987030029,27.2349996566773,0,0,6.60605359077454,0,60,60,60,7.38147068023682,0,60,60,0,0,100,0,80,25.6725778579712,0,23.0833005905151,419.990859985352,23.299036026001,424.73991394043,0,0,0,0,0,0,0,2,0,2,27.8382406234741,26.2600002288818,26.2249994277954,23,25,10,-6,25.7860374450684,0,2,25.4812641143799,26.6549997329712,26.7399997711182,0,700,400,0,0.39857280254364,0,40,0.788810282945633,0,35,25.3872327804565,0,0,100,0,12.1418571472168,10,38,25.2787389755249,1,24,23,25.0319318771362,0,418.526733398438,0,25.2648153305054,431.354736328125,24.7399635314942,430.372421264649,18,23,0,0,0,18,24.4459419250489,0,411.542572021485,0,0,0,0,2,0,0,2,22.4700164794922,20.0599994659424,23,26,23,31,10,21.3299999237061,0,0,0.618630975484849,0,80,0,24.5689306259155,0,0,2,25.580943107605,21.9649991989136,24,31.0399990081787,30,10,25.9556846618653,24.4849996566773,30.5749998092652,0,0,2.912264585495,0,60,0,25.4690608978272,24.9148197174072,25.0998191833496,2,0,0,2,25.8547992706299,25.8999996185303,25.920000076294,23,21,30,10,26.1999988555908,26.3799991607666,0,0,1.49062776565552,0,50,50,50,0,0,25.1790771484375,2,0,0,2,25.5330038070679,26.0399990081787,26.4499988555908,23,26,23,30,10,26.5799999237061,26.8699989318848,0,0,0.987768918275833,0,25,25,25,0,0,24.8998260498047,2,0,0,2,24.8660154342652,25.9899997711182,26.4499988555909,26,20,26,30,10,26.6549997329712,26.8749990463257,23.8649463653565,26,0,0,1.47309869527817,0,60,0,0,24.9830598831177,2,0,0,2,26.2129688262939,26.7349996566773,26,26.8699989318848,42,10,-4,26.0231561660767,0,0,0,2,26.0356569290161,27.0749998092652,27,0,0,3.74954354763031,0,125,4.94908046722412,0,100,26.1776323318482,0,0,0,25.6777067184448,1,0,0,2,28.1484107971192,28.0599994659424,25,28.2049989700318,30,10,-5,25.8204708099365,0,0,0,2,26.8303098678589,28.4899997711182,28.2699995040894,0,0,1.00678032636643,0,75,75,75,75,1.26610583066941,0,75,75,75,28.0337495803833,0,0,0,26.7760744094849,1,2,0,0,2,28.2779235839844,27.104998588562,30,27.9949998855591,30,10,-5,25.1588106155396,0,0,0,2,27.5769710540772,28.6199989318848,47.8449993133545,0,0,1.02185541391373,0,70,70,70,70,1.02095419168473,0,70,70,70,28.3780908584595,0,0,0,26.3357381820679,1,60.740198135376,0,0,1,7.77316689491272,0,7.77316689491272,0,0,100,0,20.01
2026-08-09 08:15:00,2,0,0,2,22.9634838104248,23.939998626709,26,23.8899993896484,30,10,-5,21.6215991973877,0,0,0,2,22.758113861084,24.6599998474121,24.9799995422363,0,0,0.629662215709686,0,75,75,75,75,1.62207889556885,0,80,80,80,23.4619941711426,0,0,0,21.8894062042236,1,2,0,0,2,23.4475860595703,23.9300003051758,23,43.4199981689453,30,10,-3,21.5731563568115,0,0,0,2,22.6956214904785,25.0799999237061,46.2099990844727,0,0,1.31162559986115,0,75,75,75,75,1.59793150424957,0,70,70,70,23.6118793487549,0,0,0,22.038932800293,1,0,0,2,0,0,2,26.4332084655762,26.2199993133545,17,17,42,10,-3,25.6303310394287,0,0,0,2,24.916353225708,26.6099987030029,27.25,0,0,6.60522365570068,0,60,60,60,7.37757587432861,0,60,60,0,0,100,0,80,25.669225692749,0,22.9824123382568,419.758544921875,23.3967819213867,424.929809570312,0,0,0,0,0,0,0,2,0,2,27.8502635955811,26.269998550415,26.2299995422363,23,25,10,-6,25.7794189453125,0,2,25.4830341339111,26.6700000762939,26.7399997711182,0,700,400,0,0.399994850158691,0,40,1.4411700963974,0,35,25.3858585357666,0,0,100,0,12.2186012268066,10,38,25.2853946685791,1,24,23,25.141284942627,0,419.781585693359,0,25.5829315185547,432.600219726562,24.795690536499,432.281585693359,18,23,0,0,0,18,24.3908443450928,0,410.419494628906,0,0,0,0,2,0,0,2,22.466459274292,20.0299987792969,23,26,23,31,10,21.3299999237061,0,0,0.619823694229126,0,80,0,24.6105613708496,0,0,2,25.5893154144287,21.9899997711182,24,31.0599994659424,30,10,25.9626293182373,24.5,30.5799999237061,0,0,2.91223907470703,0,60,0,25.4791011810303,24.9191055297852,25.1005325317383,2,0,0,2,25.8473968505859,25.9099998474121,25.9300003051758,23,21,30,10,26.1999988555908,26.3699989318848,0,0,1.48150217533112,0,50,50,50,0,0,25.1996765136719,2,0,0,2,25.5425701141357,26.0399990081787,26.439998626709,23,26,23,30,10,26.5900001525879,26.8699989318848,0,0,0.985188841819763,0,25,25,25,0,0,24.9115390777588,2,0,0,2,24.8689365386963,25.9899997711182,26.4599990844727,26,20,26,30,10,26.6599998474121,26.8799991607666,23.8651638031006,26,0,0,1.47198355197906,0,60,0,0,24.992826461792,2,0,0,2,26.2227973937988,26.75,26,26.8699989318848,42,10,-4,26.0265045166016,0,0,0,2,26.0380630493164,27.0900001525879,26.9899997711182,0,0,3.74665117263794,0,125,4.9467921257019,0,100,26.1795768737793,0,0,0,25.6820583343506,1,0,0,2,28.0971412658691,28.0599994659424,25,28.1700000762939,30,10,-5,25.6920547485352,0,0,0,2,26.8119869232178,28.4799995422363,28.2399997711182,0,0,1.00507998466492,0,75,75,75,75,1.26242756843567,0,75,75,75,27.9859104156494,0,0,0,26.6782474517822,1,2,0,0,2,28.2809371948242,27.0799999237061,30,27.9699993133545,30,10,-5,25.1157283782959,0,0,0,2,27.5475826263428,28.5799999237061,47.8400001525879,0,0,1.02193295955658,0,70,70,70,70,1.01655197143555,0,70,70,70,28.4412040710449,0,0,0,26.2490005493164,1,47.1734733581543,0,0,1,7.70182943344116,0,7.70182943344116,0,0,100,0,20.1275
2026-08-09 08:30:00,2,0,0,2,23.0473365783692,23.9250001907349,26,23.8899993896485,30,10,-5,22.0359907150269,0,0,0,2,22.7614154815674,24.5899991989136,24.9449987411499,0,0,0.630999445915223,0,75,75,75,75,1.62343978881836,0,80,80,80,23.4097509384156,0,0,0,22.8348693847656,1,2,0,0,2,23.5197305679322,23.8949995040894,23,43.4949989318848,30,10,-3,22.0772600173951,0,0,0,2,22.6598310470581,25.0399990081787,46.3699989318848,0,0,1.31457328796387,0,75,75,75,75,1.60462790727616,0,70,70,70,23.5380802154541,0,0,0,22.0311117172242,1,0,0,2,0,0,2,26.439700126648,26.2249994277955,17,17,42,10,-3,25.6251201629639,0,0,0,2,24.9186420440674,26.6249990463257,27.2449998855591,0,0,6.61575436592102,0,60,60,60,7.39047932624817,0,60,60,0,0,100,0,80,25.669436454773,0,22.9827394485474,419.408645629883,23.3973255157471,423.902938842774,0,0,0,0,0,0,0,2,0,2,27.8958358764649,26.2649993896484,26.2149991989136,23,25,10,-6,25.7775249481201,0,2,25.4794301986695,26.6599998474121,26.7299995422364,0,700,400,0,0.400078967213631,0,40,1.36495763063431,0,35,25.3824462890625,0,0,100,0,12.6657109260559,10,38,25.2837972640992,1,24,23,25.0522089004517,0,421.623641967774,0,25.5745162963867,433.439270019531,24.8972206115723,446.656143188477,18,23,0,0,0,18,24.3915205001831,0,412.514282226563,0,0,0,0,2,0,0,2,22.4112558364868,20.005000114441,23,26,23,31,10,21.3099994659424,0,0,0.620007127523423,0,80,0,24.5956420898438,0,0,2,25.589638710022,21.9999990463257,24,31.0449991226196,30,10,25.9588308334351,24.5050001144409,30.585000038147,0,0,2.91457176208496,0,60,0,25.4895448684693,24.9241027832031,25.1041049957276,2,0,0,2,25.8263673782349,25.914999961853,25.9300003051758,23,21,30,10,26.2099990844727,26.3799991607666,0,0,1.47922015190125,0,50,50,50,0,0,25.2081422805786,2,0,0,2,25.539496421814,26.0599994659424,26.4449996948243,23,26,23,30,10,26.585000038147,26.859998703003,0,0,0.985180407762528,0,25,25,25,0,0,24.9066677093506,2,0,0,2,24.8662767410278,26.0050001144409,26.4549989700318,26,20,26,30,10,26.6599998474121,26.8699989318848,23.8638200759888,26,0,0,1.47388464212418,0,60,0,0,24.9905834197998,2,0,0,2,26.234016418457,26.7449998855591,26,26.8749990463257,42,10,-4,26.0249996185303,0,0,0,2,26.0374889373779,27.0899991989136,26.9949998855591,0,0,3.7527334690094,0,125,4.95396757125855,0,100,26.1791858673096,0,0,0,25.680853843689,1,0,0,2,28.0665311813355,28.0549993515015,25,28.1199989318848,30,10,-5,25.6530075073242,0,0,0,2,26.7813949584961,28.4699993133545,28.2049989700318,0,0,1.01380640268326,0,75,75,75,75,1.26911640167236,0,75,75,75,27.926817893982,0,0,0,26.5700082778931,1,2,0,0,2,28.2883176803589,27.0599994659424,30,27.9699993133545,30,10,-5,25.1764602661133,0,0,0,2,27.4860315322876,28.5599994659424,47.9299983978272,0,0,1.02195775508881,0,70,70,70,70,1.01329874992371,0,70,70,70,28.4459314346314,0,0,0,26.1070652008057,1,32.341854095459,0,0,1,7.56880688667298,0,7.56880688667298,0,0,100,0,20.245
2026-08-09 08:45:00,2,0,0,2,23.1697196960449,23.8899993896484,26,23.8599987030029,30,10,-5,22.3570404052734,0,0,0,2,22.7953414916992,24.5399990081787,24.9099998474121,0,0,0.631777048110962,0,75,75,75,75,1.62637722492218,0,80,80,80,23.3803634643555,0,0,0,23.0696086883545,1,2,0,0,2,23.5998134613037,23.8500003814697,23,43.4199981689453,30,10,-3,22.4298477172852,0,0,0,2,22.6850872039795,24.9699993133545,46.5699996948242,0,0,1.31482398509979,0,75,75,75,75,1.59797418117523,0,70,70,70,23.5112152099609,0,0,0,22.0928649902344,1,0,0,2,0,0,2,26.4305934906006,26.2399997711182,17,17,42,10,-3,25.6521682739258,0,0,0,2,24.9586009979248,26.6299991607666,27.25,0,0,6.61363697052002,0,60,60,60,7.38183403015137,0,60,60,0,0,100,0,80,25.672155380249,0,22.9807529449463,419.784820556641,23.2983913421631,424.717742919922,0,0,0,0,0,0,0,2,0,2,27.9144840240479,26.269998550415,26.2299995422363,23,25,10,-6,25.7568626403809,0,2,25.4722175598145,26.6599998474121,26.7399997711182,0,700,400,0,0.399259299039841,0,40,0.958657205104828,0,35,25.3772010803223,0,0,100,0,12.7202587127686,10,38,25.2746353149414,1,24,23,24.7833194732666,0,421.741973876953,0,25.6769523620605,434.186706542969,24.7948532104492,446.743865966797,18,23,0,0,0,18,24.2836074829102,0,413.909942626953,0,0,0,0,2,0,0,2,22.3586349487305,19.9799995422363,23,26,23,31,10,21.3099994659424,0,0,0.619596362113953,0,80,0,24.5591220855713,0,0,2,25.5819129943848,22.1000003814697,24,31.0399990081787,30,10,25.9545021057129,24.5299987792969,30.5900001525879,0,0,2.90947604179382,0,60,0,25.4827976226807,24.9105377197266,25.0991020202637,2,0,0,2,25.6765213012695,25.9099998474121,25.9300003051758,23,21,30,10,26.2099990844727,26.3699989318848,0,0,1.47961735725403,0,50,50,50,0,0,25.2753677368164,2,0,0,2,25.5350742340088,26.0699996948242,26.4300003051758,23,26,23,30,10,26.5999984741211,26.8899993896484,0,0,0.986819326877594,0,25,25,25,0,0,24.8931999206543,2,0,0,2,24.8646831512451,26.019998550415,26.4699993133545,26,20,26,30,10,26.6700000762939,26.8999996185303,23.8620319366455,26,0,0,1.47129845619202,0,60,0,0,24.9822540283203,2,0,0,2,26.2248115539551,26.7399997711182,26,26.8699989318848,42,10,-4,26.0235023498535,0,0,0,2,26.0356121063232,27.0799999237061,26.9899997711182,0,0,3.75259232521057,0,125,4.95577907562256,0,100,26.1796607971191,0,0,0,25.6760578155518,1,0,0,2,27.9903907775879,28.0399990081787,25,28.0799999237061,30,10,-5,25.6088256835938,0,0,0,2,26.7525215148926,28.439998626709,28.1599998474121,0,0,1.01996767520905,0,75,75,75,75,1.26661038398743,0,75,75,75,27.8699035644531,0,0,0,26.3810234069824,1,2,0,0,2,28.2533779144287,27.0299987792969,30,27.9499988555908,30,10,-5,25.3621101379395,0,0,0,2,27.5360450744629,28.5399990081787,47.9599990844727,0,0,1.02165818214417,0,70,70,70,70,1.00512707233429,0,70,70,70,28.3733310699463,0,0,0,25.9593887329102,1,34.8078308105469,0,0,1,7.9387378692627,0,7.9387378692627,0,0,100,0,20.3625
2026-08-09 09:00:00,2,0,0,2,23.3524150848389,23.8450002670288,26,23.835000038147,30,10,-5,22.5822420120239,0,0,0,2,22.8858966827393,24.5049991607666,24.8749990463257,0,0,0.63161700963974,0,75,75,75,75,1.63824582099915,0,80,80,80,23.363468170166,0,0,0,23.339638710022,1,2,0,0,2,23.6706743240357,23.7949991226197,23,43.3600006103516,30,10,-3,22.7960281372071,0,0,0,2,22.76109790802,24.9099998474121,46.0899982452393,0,0,1.31341189146042,0,75,75,75,75,1.59787338972092,0,70,70,70,23.5029726028442,0,0,0,22.1668357849121,1,0,0,2,0,0,2,26.4404430389405,26.2550001144409,17,17,42,10,-3,25.6701202392579,0,0,0,2,24.9810066223145,26.6499996185303,27.25,0,0,6.61965250968933,0,60,60,60,7.39432501792908,0,60,60,0,0,100,0,80,25.6813163757325,0,22.9881734848023,421.625137329101,23.3988294601441,425.894622802735,0,0,0,0,0,0,0,2,0,2,27.9049911499024,26.269998550415,26.2249994277954,23,25,10,-6,25.7824048995972,0,2,25.4729051589966,26.6549997329712,26.7349996566773,0,700,400,0,0.395398810505867,0,40,0.884736150503161,0,35,25.3784427642823,0,0,100,0,12.6177821159363,10,38,25.2850246429443,1,24,23,25.0860033035279,0,421.64582824707,0,25.3653907775879,435.395034790039,24.7923765182495,438.314193725586,18,23,0,0,0,18,24.4331388473511,0,416.826782226563,0,0,0,0,2,0,0,2,22.3250093460083,19.9799995422363,23,26,23,31,10,21.3099994659424,0,0,0.619779348373414,0,80,0,24.5832271575928,0,0,2,25.5896940231324,22.0599994659424,24,31.0449991226196,30,10,25.9638471603394,24.5449991226196,30.585000038147,0,0,2.91291868686676,0,60,0,25.4818077087402,24.9183912277222,25.1033916473389,2,0,0,2,25.7028741836548,25.9250001907349,25.9300003051758,23,21,30,10,26.2099990844727,26.3749990463257,0,0,1.47834515571595,0,50,50,50,0,0,25.2722291946411,2,0,0,2,25.5417156219482,26.0799999237061,26.4349994659424,23,26,23,30,10,26.604998588562,26.8599987030029,0,0,0.989027172327042,0,25,25,25,0,0,24.9149627685547,2,0,0,2,24.8698434829712,26.024998664856,26.4599990844727,26,20,26,30,10,26.6750001907349,26.8899993896484,23.8623809814453,26,0,0,1.47401124238968,0,60,0,0,24.9914236068726,2,0,0,2,26.225157737732,26.7449998855591,26,26.8849992752075,42,10,-4,26.0245065689087,0,0,0,2,26.0379314422608,27.0949993133545,27,0,0,3.75100815296173,0,125,4.95297718048096,0,100,26.182430267334,0,0,0,25.6835527420044,1,0,0,2,27.9492177963257,28.0099992752075,25,28.0549993515015,30,10,-5,25.6223630905152,0,0,0,2,26.7393093109131,28.4149999618531,28.1249990463257,0,0,1.03398984670639,0,75,75,75,75,1.26887226104737,0,75,75,75,27.8152828216553,0,0,0,26.4191904067993,1,2,0,0,2,28.1883563995362,27.0199995040894,30,27.9250001907349,30,10,-5,25.4301834106446,0,0,0,2,27.4985523223877,28.5349988937378,47.9499988555909,0,0,1.02262479066849,0,70,70,70,70,1.01036447286606,0,70,70,70,28.3133687973023,0,0,0,26.0005903244019,1,51.0544757843017,0,0,1,7.82608461380005,0,7.82608461380005,0,0,100,0,20.48
2026-08-09 09:15:00,2,0,0,2,23.551290512085,23.8400001525879,26,23.8599987030029,30,10,-5,22.835298538208,0,0,0,2,22.9870719909668,24.4699993133545,24.8599987030029,0,0,0.630080580711365,0,75,75,75,75,1.62244212627411,0,80,80,80,23.3490924835205,0,0,0,23.6095523834229,1,2,0,0,2,23.7432842254639,23.7799987792969,23,43.4300003051758,30,10,-3,23.1147193908691,0,0,0,2,22.8451900482178,24.8599987030029,46.3400001525879,0,0,1.31682085990906,0,75,75,75,75,1.59809482097626,0,70,70,70,23.4878883361816,0,0,0,22.2536239624023,1,0,0,2,0,0,2,26.4616260528564,26.269998550415,17,17,42,10,-3,25.6866321563721,0,0,0,2,25.0133838653564,26.6599998474121,27.25,0,0,6.60058784484863,0,60,60,60,7.37294149398804,0,60,60,0,0,100,0,80,25.6955966949463,0,23.1893692016602,421.776641845703,23.397274017334,424.972351074219,0,0,0,0,0,0,0,2,0,2,27.8820896148682,26.2799987792969,26.2199993133545,23,25,10,-6,25.8243064880371,0,2,25.4729270935059,26.6599998474121,26.7299995422363,0,700,400,0,0.397698193788528,0,40,0.964233577251434,0,35,25.3770732879639,0,0,100,0,12.6312379837036,10,38,25.295862197876,1,24,23,25.2410449981689,0,421.86181640625,0,25.1568698883057,432.819793701172,24.7932415008545,432.057861328125,18,23,0,0,0,18,24.4183826446533,0,426.126861572266,0,0,0,0,2,0,0,2,22.3235492706299,19.9699993133545,23,26,23,31,10,21.3099994659424,0,0,0.620295643806458,0,80,0,24.6391487121582,0,0,2,25.5973453521729,22.1000003814697,24,31.0299987792969,30,10,25.9657917022705,24.5699996948242,30.5699996948242,0,0,2.9132387638092,0,60,0,25.4857425689697,24.941951751709,25.1105365753174,2,0,0,2,25.7767868041992,25.9200000762939,25.9300003051758,23,21,30,10,26.2199993133545,26.3799991607666,0,0,1.47723889350891,0,50,50,50,0,0,25.2526054382324,2,0,0,2,25.5407600402832,26.0900001525879,26.4599990844727,23,26,23,30,10,26.6099987030029,26.8799991607666,0,0,0.9865483045578,0,25,25,25,0,0,24.9310836791992,2,0,0,2,24.8787307739258,26.0299987792969,26.4799995422363,26,20,26,30,10,26.6800003051758,26.9099998474121,23.8645057678223,26,0,0,1.47036707401276,0,60,0,0,25.0012626647949,2,0,0,2,26.2386875152588,26.769998550415,26,26.8799991607666,42,10,-4,26.0297660827637,0,0,0,2,26.0387706756592,27.1099987030029,27.0100002288818,0,0,3.7442352771759,0,125,4.94970607757568,0,100,26.1819725036621,0,0,0,25.6929779052734,1,0,0,2,27.9263973236084,28.0100002288818,25,28.019998550415,30,10,-5,25.6223011016846,0,0,0,2,26.7313404083252,28.3999996185303,28.0999984741211,0,0,1.02724313735962,0,75,75,75,75,1.26638090610504,0,75,75,75,27.763427734375,0,0,0,26.4882431030273,1,2,0,0,2,28.159122467041,27,30,27.8899993896484,30,10,-5,25.4418087005615,0,0,0,2,27.5515613555908,28.519998550415,47.9099998474121,0,0,1.01970243453979,0,70,70,70,70,1.00950717926025,0,70,70,70,28.2992553710938,0,0,0,26.0197944641113,1,5.63248443603516,0,0,1,8.34649085998535,0,8.34649085998535,0,0,100,0,20.8625
2026-08-09 09:30:00,2,0,0,2,23.7152729034424,23.8450002670288,26,23.8999996185303,30,10,-5,23.1018056869507,0,0,0,2,23.0714092254639,24.4549989700318,24.8599987030029,0,0,0.631204247474671,0,75,75,75,75,1.62392258644104,0,80,80,80,23.3415803909302,0,0,0,23.8231792449952,1,2,0,0,2,23.8229827880859,23.7600002288818,23,43.4999980926514,30,10,-3,23.3970184326172,0,0,0,2,22.915361404419,24.835000038147,46.2150001525879,0,0,1.31681281328202,0,75,75,75,75,1.5992431640625,0,70,70,70,23.4710779190063,0,0,0,22.3530120849609,1,0,0,2,0,0,2,26.4668340682984,26.274998664856,17,17,42,10,-3,25.7075147628785,0,0,0,2,25.0395469665527,26.6599998474121,27.2550001144409,0,0,6.6170916557312,0,60,60,60,7.38730788230896,0,60,60,0,0,100,0,80,25.7121934890747,0,22.9785671234131,424.128875732422,23.4035120010376,425.866806030274,0,0,0,0,0,0,0,2,0,2,27.8897180557251,26.274998664856,26.2299995422363,23,25,10,-6,25.8643951416016,0,2,25.4713525772095,26.6599998474121,26.7399997711182,0,700,400,0,0.398364007472992,0,40,0.733431428670883,0,35,25.3729763031006,0,0,100,0,12.762598991394,10,38,25.3032398223877,1,24,23,25.1331825256348,0,424.643463134766,0,25.1931190490723,432.425537109375,24.7882604598999,429.877258300781,18,23,0,0,0,18,24.2951793670654,0,431.440841674805,0,0,0,0,2,0,0,2,22.3286666870117,19.9549989700318,23,26,23,31,10,21.2899990081787,0,0,0.620535135269165,0,80,0,24.6828594207764,0,0,2,25.5956010818482,22.1349992752075,24,31.0349988937378,30,10,25.9599666595459,24.5699996948242,30.585000038147,0,0,2.90459287166596,0,60,0,25.484435081482,24.9498081207275,25.111967086792,2,0,0,2,25.7631874084473,25.920000076294,25.9349994659424,23,21,30,10,26.2199993133545,26.3749990463257,0,0,1.46806281805038,0,50,50,50,0,0,25.2522125244141,2,0,0,2,25.5369968414307,26.0949993133545,26.4300003051758,23,26,23,30,10,26.6149988174439,26.8649988174439,0,0,0.986778020858764,0,25,25,25,0,0,24.9259767532349,2,0,0,2,24.8808727264404,26.0349988937378,26.4599990844727,26,20,26,30,10,26.689998626709,26.8899993896484,23.864429473877,26,0,0,1.47365665435792,0,60,0,0,25.0041942596436,2,0,0,2,26.2566652297974,26.7600002288818,26,26.8849992752075,42,10,-4,26.0411128997803,0,0,0,2,26.0362720489502,27.1099987030029,27.0100002288818,0,0,3.7496190071106,0,125,4.95370769500733,0,100,26.1806230545044,0,0,0,25.6952657699585,1,0,0,2,27.8713293075562,27.9699993133545,25,27.9949998855591,30,10,-5,25.7102956771851,0,0,0,2,26.7182092666626,28.3949995040894,28.085000038147,0,0,1.01069092750549,0,75,75,75,75,1.26590883731843,0,75,75,75,27.7133846282959,0,0,0,26.5114145278931,1,2,0,0,2,28.1230068206787,26.9849996566773,30,27.8799991607666,30,10,-5,25.5911540985108,0,0,0,2,27.5806665420532,28.4849996566773,47.9449996948243,0,0,1.02051228284836,0,70,70,70,70,1.00685328245163,0,70,70,70,28.2521286010743,0,0,0,25.9945297241211,1,40.9829654693604,0,0,1,7.57176947593689,0,7.57176947593689,0,0,100,0,21.245
