2026-08-09 09:45:00,2,0,0,2,23.8718185424805,23.8299999237061,26,23.9200000762939,30,10,-5,23.296012878418,0,0,0,2,23.1435432434082,24.4599990844727,24.8599987030029,0,0,0.631681144237518,0,75,75,75,75,1.62435019016266,0,80,80,80,23.3516101837158,0,0,0,23.9220600128174,1,2,0,0,2,23.8910865783691,23.7600002288818,23,43.5200004577637,30,10,-3,23.5758838653564,0,0,0,2,22.9829444885254,24.8099994659424,46.2199974060059,0,0,1.31576025485992,0,75,75,75,75,1.5988917350769,0,70,70,70,23.4376525878906,0,0,0,22.4604358673096,1,0,0,2,0,0,2,26.4704303741455,26.2799987792969,17,17,42,10,-3,25.7387084960938,0,0,0,2,25.0867404937744,26.6800003051758,27.2600002288818,0,0,6.610520362854,0,60,60,60,7.38324642181396,0,60,60,0,0,100,0,80,25.7316551208496,0,22.9890117645264,421.813690185547,23.3980827331543,426.960266113281,0,0,0,0,0,0,0,2,0,2,27.8985576629639,26.269998550415,26.2299995422363,23,25,10,-6,25.8798313140869,0,2,25.4678707122803,26.6700000762939,26.75,0,700,400,0,0.401271671056747,0,40,0.616668701171875,0,35,25.3701763153076,0,0,100,0,12.9508972167969,10,38,25.3080806732178,1,24,23,25.141092300415,0,423.774200439453,0,25.1021957397461,432.661743164062,24.7809028625488,429.776336669922,18,23,0,0,0,18,24.2941436767578,0,440.145599365234,0,0,0,0,2,0,0,2,22.3338108062744,19.9499988555908,23,26,23,31,10,21.2799987792969,0,0,0.621687054634094,0,80,0,24.7160530090332,0,0,2,25.5968379974365,22.1800003051758,24,31.0499992370605,30,10,25.9649257659912,24.5900001525879,30.5900001525879,0,0,2.91504096984863,0,60,0,25.4861755371094,24.9348106384277,25.1133937835693,2,0,0,2,25.7223339080811,25.9200000762939,25.939998626709,23,21,30,10,26.2299995422363,26.3799991607666,0,0,1.47792673110962,0,50,50,50,0,0,25.2679977416992,2,0,0,2,25.5373859405518,26.1099987030029,26.4300003051758,23,26,23,30,10,26.6299991607666,26.8699989318848,0,0,0.989010691642761,0,25,25,25,0,0,24.9303112030029,2,0,0,2,24.8852291107178,26.0599994659424,26.4699993133545,26,20,26,30,10,26.689998626709,26.9099998474121,23.8635501861572,26,0,0,1.47142267227173,0,60,0,0,25.0067672729492,2,0,0,2,26.2656784057617,26.769998550415,26,26.8799991607666,42,10,-4,26.0480136871338,0,0,0,2,26.0365009307861,27.1099987030029,27,0,0,3.74916934967041,0,125,4.95086908340454,0,100,26.1810474395752,0,0,0,25.7089443206787,1,0,0,2,27.818603515625,27.9699993133545,25,27.9599990844727,30,10,-5,25.7578525543213,0,0,0,2,26.7017803192139,28.3899993896484,28.0499992370605,0,0,1.00920760631561,0,75,75,75,75,1.26336538791656,0,75,75,75,27.6643466949463,0,0,0,26.4692325592041,1,2,0,0,2,28.0938167572021,26.9599990844727,30,27.8799991607666,30,10,-5,25.6937866210938,0,0,0,2,27.5795669555664,28.4499988555908,47.9599990844727,0,0,1.01928091049194,0,70,70,70,70,1.00520169734955,0,70,70,70,28.205394744873,0,0,0,25.9742755889893,1,37.8381233215332,0,0,1,7.41337251663208,0,7.41337251663208,0,0,100,0,21.6275
2026-08-09 10:00:00,2,0,0,2,23.9756479263306,23.8500003814697,26,23.9299993515015,30,10,-5,23.4784336090088,0,0,0,2,23.2382535934449,24.4499988555909,24.8599987030029,0,0,0.629802793264389,0,75,75,75,75,1.62560707330704,0,80,80,80,23.3285846710205,0,0,0,24.2326154708862,1,2,0,0,2,23.9815664291382,23.774998664856,23,43.5099983215332,30,10,-3,23.810851097107,0,0,0,2,23.07803440094,24.7949991226196,46.1849994659424,0,0,1.3168683052063,0,75,75,75,75,1.59983092546463,0,70,70,70,23.4146661758423,0,0,0,22.5704212188721,1,0,0,2,0,0,2,26.4694137573242,26.2949991226196,17,17,42,10,-3,25.760199546814,0,0,0,2,25.1209354400635,26.6949996948243,27.2399997711182,0,0,6.61804056167603,0,60,60,60,7.39435219764709,0,60,60,0,0,100,0,80,25.7531681060791,0,22.9825153350831,422.348419189454,23.3501157760621,425.352233886719,0,0,0,0,0,0,0,2,0,2,27.9164924621582,26.2849988937378,26.2299995422363,23,25,10,-6,25.8882875442505,0,2,25.4668979644776,26.664999961853,26.7600002288818,0,700,400,0,0.395657569169999,0,40,0.618211984634399,0,35,25.3652658462525,0,0,100,0,12.9920144081116,10,38,25.3114290237427,1,24,23,25.0851402282715,0,423.676879882813,0,25.1984281539917,431.747497558594,24.779956817627,428.982254028321,18,23,0,0,0,18,24.2008304595948,0,443.800933837891,0,0,0,0,2,0,0,2,22.3398666381836,19.9449987411499,23,26,23,31,10,21.2600002288819,0,0,0.620326787233352,0,80,0,24.7147378921509,0,0,2,25.5941486358643,22.1799993515015,24,31.0399990081787,30,10,25.9579286575318,24.6049995422363,30.5900001525879,0,0,2.91209614276886,0,60,0,25.4804286956787,24.9505214691162,25.1155414581299,2,0,0,2,25.697006225586,25.9349994659424,25.9349994659424,23,21,30,10,26.2249994277954,26.3849992752075,0,0,1.47468543052674,0,50,50,50,0,0,25.2808933258057,2,0,0,2,25.5371789932251,26.1199989318848,26.439998626709,23,26,23,30,10,26.6399993896485,26.8799991607666,0,0,0.988969713449478,0,25,25,25,0,0,24.9307260513306,2,0,0,2,24.8840980529785,26.0549993515015,26.4699993133545,26,20,26,30,10,26.689998626709,26.8999996185303,23.862193107605,26,0,0,1.47366315126419,0,60,0,0,25.0059537887573,2,0,0,2,26.275468826294,26.774998664856,26,26.8849992752076,42,10,-4,26.0502080917358,0,0,0,2,26.0343074798584,27.1249990463257,27.0099992752075,0,0,3.75593113899231,0,125,4.95623016357422,0,100,26.1799831390381,0,0,0,25.7109661102295,1,0,0,2,27.7617959976196,27.9399995803833,25,27.9399995803833,30,10,-5,25.7001209259033,0,0,0,2,26.6629829406738,28.3649988174439,28.024998664856,0,0,1.00506782531738,0,75,75,75,75,1.26381945610047,0,75,75,75,27.5721549987793,0,0,0,26.4135322570801,1,2,0,0,2,28.0729007720948,26.9649991989136,30,27.8399991989136,30,10,-5,25.7421236038208,0,0,0,2,27.3814144134522,28.439998626709,47.9499988555909,0,0,1.01994121074677,0,70,70,70,70,1.00305426120759,0,70,70,70,28.1406126022339,0,0,0,25.9545726776123,1,40.8500423431397,0,0,1,7.84380078315735,0,7.84380078315735,0,0,100,0,22.01
2026-08-09 10:15:00,2,0,0,2,24.0914649963379,23.8599987030029,26,23.9899997711182,30,10,-5,23.6520118713379,0,0,0,2,23.3784523010254,24.4499988555908,24.8599987030029,0,0,0.63283908367157,0,75,75,75,75,1.62664723396301,0,80,80,80,23.3380470275879,0,0,0,24.337287902832,1,2,0,0,2,24.1092185974121,23.769998550415,23,43.4599990844727,30,10,-3,24.0344467163086,0,0,0,2,23.1905746459961,24.7799987792969,46.1399993896484,0,0,1.31954097747803,0,75,75,75,75,1.59848737716675,0,70,70,70,23.4071273803711,0,0,0,22.6961326599121,1,0,0,2,0,0,2,26.4815216064453,26.3099994659424,17,17,42,10,-3,25.7798728942871,0,0,0,2,25.1509056091309,26.689998626709,27.2399997711182,0,0,6.61173057556152,0,60,60,60,7.37750720977783,0,60,60,0,0,100,0,80,25.7690296173096,0,23.1758975982666,423.878570556641,23.40159034729,426.944030761719,0,0,0,0,0,0,0,2,0,2,27.9202861785889,26.2899990081787,26.2399997711182,23,25,10,-6,25.9031143188477,0,2,25.4733276367188,26.6599998474121,26.7600002288818,0,700,400,0,0.397405833005905,0,40,0.620144426822662,0,35,25.3695869445801,0,0,100,0,12.9594459533691,10,38,25.3293857574463,1,24,23,25.1372661590576,0,421.885101318359,0,25.1037197113037,431.938934326172,24.7810497283936,427.705535888672,18,23,0,0,0,18,24.2913208007812,0,445.309783935547,0,0,0,0,2,0,0,2,22.3323860168457,19.939998626709,23,26,23,31,10,21.2700004577637,0,0,0.620578467845917,0,80,0,24.7625484466553,0,0,2,25.6032848358154,22.1999988555908,24,31.0499992370605,30,10,25.9665756225586,24.6000003814697,30.5799999237061,0,0,2.91291046142578,0,60,0,25.4892978668213,24.9448089599609,25.1219730377197,2,0,0,2,25.7359180450439,25.9300003051758,25.9200000762939,23,21,30,10,26.2199993133545,26.3799991607666,0,0,1.47814118862152,0,50,50,50,0,0,25.270471572876,2,0,0,2,25.5457763671875,26.1299991607666,26.439998626709,23,26,23,30,10,26.6399993896484,26.8899993896484,0,0,0.987824141979218,0,25,25,25,0,0,24.9552478790283,2,0,0,2,24.8921680450439,26.0699996948242,26.4699993133545,26,20,26,30,10,26.6999988555908,26.9099998474121,23.8644390106201,26,0,0,1.47746694087982,0,60,0,0,25.0184726715088,2,0,0,2,26.2888927459717,26.7799987792969,26,26.8799991607666,42,10,-4,26.0647449493408,0,0,0,2,26.0388698577881,27.1199989318848,27.0100002288818,0,0,3.74811863899231,0,125,4.95421457290649,0,100,26.1827602386475,0,0,0,25.7245273590088,1,0,0,2,27.7063655853271,27.9200000762939,25,27.9099998474121,30,10,-5,25.6614971160889,0,0,0,2,26.648136138916,28.3400001525879,27.9899997711182,0,0,1.00398766994476,0,75,75,75,75,1.26801133155823,0,75,75,75,27.4713916778564,0,0,0,26.4034423828125,1,2,0,0,2,28.0435352325439,26.9499988555908,30,27.8199996948242,30,10,-5,25.808385848999,0,0,0,2,27.4515762329102,28.4099998474121,47.9599990844727,0,0,1.0194901227951,0,70,70,70,70,1.00490176677704,0,70,70,70,28.0678100585938,0,0,0,25.9114723205566,1,41.549861907959,0,0,1,7.8119683265686,0,7.8119683265686,0,0,100,0,22.39
2026-08-09 10:30:00,2,0,0,2,24.1991987228394,23.8899993896485,26,24.024998664856,30,10,-5,23.7249193191528,0,0,0,2,23.4512491226196,24.4549989700318,24.8899993896485,0,0,0.632158726453781,0,75,75,75,75,1.62709248065949,0,80,80,80,23.4031381607056,0,0,0,24.4118509292603,1,2,0,0,2,24.1695489883423,23.7899990081787,23,43.5249996185303,30,10,-3,24.0580520629883,0,0,0,2,23.2652359008789,24.7899990081787,46.4549999237061,0,0,1.31579375267029,0,75,75,75,75,2.37296283245087,0,70,70,70,23.433051109314,0,0,0,22.7979879379273,1,0,0,2,0,0,2,26.4819250106812,26.3099994659424,17,17,42,10,-3,25.7750549316406,0,0,0,2,25.1383991241456,26.7249994277955,27.2550001144409,0,0,6.61616730690002,0,60,60,60,7.38763594627381,0,60,60,0,0,100,0,80,25.7913703918457,0,23.1858530044556,422.286849975586,23.4020833969117,426.883193969727,0,0,0,0,0,0,0,2,0,2,27.8871870040894,26.2849988937378,26.2399997711182,23,25,10,-6,25.9365453720093,0,2,25.4711399078369,26.6700000762939,26.7649993896484,0,700,400,0,0.395189628005028,0,40,0.657012403011322,0,35,25.3650302886963,0,0,100,0,13.0082597732544,10,38,25.340859413147,1,24,23,25.1439085006714,0,425.838851928711,0,25.19069480896,429.408721923828,24.7899694442749,427.504653930664,18,23,0,0,0,18,24.0821695327759,0,446.199645996094,0,0,0,0,2,0,0,2,22.3183174133301,19.9599990844727,23,26,23,31,10,21.25,0,0,0.62127897143364,0,80,0,24.783787727356,0,0,2,25.6039552688599,22.2299995422363,24,31.0399990081787,30,10,25.9645147323609,24.6149988174439,30.5949993133545,0,0,2.91354942321778,0,60,0,25.4879703521729,24.9540910720825,25.1312656402588,2,0,0,2,25.7893505096436,25.9349994659424,25.9449987411499,23,21,30,10,26.2349996566773,26.3749990463257,0,0,1.48108768463135,0,50,50,50,0,0,25.247540473938,2,0,0,2,25.5439691543579,26.1399993896484,26.439998626709,23,26,23,30,10,26.6549997329712,26.8949995040894,0,0,0.986532986164093,0,25,25,25,0,0,24.9587421417237,2,0,0,2,24.8936958312989,26.0900001525879,26.4849996566773,26,20,26,30,10,26.6999988555908,26.9200000762939,23.8646059036255,26,0,0,1.47339922189713,0,60,0,0,25.0166330337525,2,0,0,2,26.3134698867798,26.7949991226196,26,26.8899993896484,42,10,-4,26.077917098999,0,0,0,2,26.038278579712,27.1299991607666,27.019998550415,0,0,3.75022578239441,0,125,4.95533585548401,0,100,26.1798477172852,0,0,0,25.7324695587158,1,0,0,2,27.6470108032227,27.914999961853,25,27.8649988174439,30,10,-5,25.7065944671631,0,0,0,2,26.6324157714844,28.3299999237061,27.9849996566773,0,0,1.00580185651779,0,75,75,75,75,1.26876741647721,0,75,75,75,27.4039554595948,0,0,0,26.478609085083,1,2,0,0,2,27.9893302917481,26.9349994659424,30,27.8199996948243,30,10,-5,25.7982587814332,0,0,0,2,27.5060958862305,28.414999961853,47.9899978637695,0,0,1.01979070901871,0,70,70,70,70,1.00516617298126,0,70,70,70,28.0110216140747,0,0,0,25.9600648880005,1,47.5751571655274,0,0,1,7.56898498535157,0,7.56898498535157,0,0,100,0,22.77
2026-08-09 10:45:00,2,0,0,2,24.271110534668,23.8899993896484,26,24.019998550415,30,10,-5,23.7731609344482,0,0,0,2,23.4912910461426,24.5100002288818,24.9799995422363,0,0,0.634331822395325,0,75,75,75,75,1.63004517555237,0,80,80,80,23.4589157104492,0,0,0,25.7863159179688,1,2,0,0,2,24.3414630889893,23.75,23,43.5900001525879,30,10,-3,24.3701190948486,0,0,0,2,23.3305816650391,24.8599987030029,46.1699981689453,0,0,1.31651079654694,0,75,75,75,75,2.59118318557739,0,70,70,70,23.4692420959473,0,0,0,22.9124221801758,1,0,0,2,0,0,2,26.4774341583252,26.3299999237061,17,17,42,10,-3,25.7959671020508,0,0,0,2,25.1626758575439,26.7399997711182,27.269998550415,0,0,6.59312391281128,0,60,60,60,7.36961364746094,0,60,60,0,0,100,0,80,25.8025665283203,0,23.0819110870361,421.879302978516,23.399393081665,426.893768310547,0,0,0,0,0,0,0,2,0,2,27.8744716644287,26.2999992370605,26.25,23,25,10,-6,25.9439716339111,0,2,25.4709072113037,26.6700000762939,26.769998550415,0,700,400,0,0.3978351354599,0,40,0.61836576461792,0,35,25.3645877838135,0,0,100,0,12.9722938537598,10,38,25.3428840637207,1,24,23,25.1427249908447,0,425.397369384766,0,25.1597270965576,427.846557617188,24.8005256652832,426.339172363281,18,23,0,0,0,18,24.280481338501,0,447.771667480469,0,0,0,0,2,0,0,2,22.3118877410889,19.9499988555908,23,26,23,31,10,21.25,0,0,0.619506418704987,0,80,0,24.7711181640625,0,0,2,25.6025333404541,22.3099994659424,24,31.0399990081787,30,10,25.9598045349121,24.6299991607666,30.5799999237061,0,0,2.91392803192139,0,60,0,25.4844741821289,24.9476661682129,25.1434154510498,2,0,0,2,25.7880859375,25.939998626709,25.939998626709,23,21,30,10,26.2399997711182,26.3799991607666,0,0,1.47695052623749,0,50,50,50,0,0,25.2411880493164,2,0,0,2,25.5473384857178,26.1499996185303,26.4499988555908,23,26,23,30,10,26.6599998474121,26.8999996185303,0,0,0.983165085315704,0,25,25,25,0,0,24.9562797546387,2,0,0,2,24.893575668335,26.0900001525879,26.4699993133545,26,20,26,30,10,26.6999988555908,26.9200000762939,23.8628768920898,26,0,0,1.47392702102661,0,60,0,0,25.0187644958496,2,0,0,2,26.3086528778076,26.7799987792969,26,26.8799991607666,42,10,-4,26.0889701843262,0,0,0,2,26.0384922027588,27.1399993896484,27.019998550415,0,0,3.74176478385925,0,125,4.94316959381104,0,100,26.1820526123047,0,0,0,25.7365589141846,1,0,0,2,27.5952663421631,27.8999996185303,25,27.8499984741211,30,10,-5,25.8305492401123,0,0,0,2,26.6208686828613,28.2999992370605,27.9599990844727,0,0,1.00175225734711,0,75,75,75,75,1.26454973220825,0,75,75,75,27.3633995056152,0,0,0,26.5826721191406,1,2,0,0,2,27.9523601531982,26.9200000762939,30,27.7899990081787,30,10,-5,25.9096832275391,0,0,0,2,27.4438095092773,28.4099998474121,47.9899978637695,0,0,1.01658272743225,0,70,70,70,70,1.0004814863205,0,70,70,70,27.9577941894531,0,0,0,26.0740718841553,1,13.2769927978516,0,0,1,8.1355094909668,0,8.1355094909668,0,0,100,0,23.15
2026-08-09 11:00:00,2,0,0,2,24.5466051101685,23.9699993133545,26,24.1799993515015,30,10,-5,24.3142967224121,0,0,0,2,23.5611782073975,24.5999994277954,25.1699991226197,0,0,0.630775451660157,0,75,75,75,75,1.62647020816803,0,80,80,80,23.5452346801758,0,0,0,26.2895002365113,1,2,0,0,2,24.714430809021,23.8099994659424,23,43.6299991607666,30,10,-3,25.1241207122803,0,0,0,2,23.413387298584,24.9249992370606,46.609998703003,0,0,1.31372094154358,0,75,75,75,75,2.58782196044922,0,70,70,70,23.5623769760132,0,0,0,23.0604038238526,1,0,0,2,0,0,2,26.4879055023194,26.3400001525879,17,17,42,10,-3,25.8329057693482,0,0,0,2,25.2347011566163,26.7449998855591,27.2600002288818,0,0,6.62443494796753,0,60,60,60,7.43544292449952,0,60,60,0,0,100,0,80,25.8386869430542,0,23.1958427429199,422.026596069336,23.3998775482178,424.90119934082,0,0,0,0,0,0,0,2,0,2,27.9019765853882,26.2999992370606,26.2399997711182,23,25,10,-6,25.9838743209839,0,2,25.4814443588257,26.6800003051758,26.774998664856,0,700,400,0,0.397105142474175,0,40,0.614631921052933,0,35,25.3709268569946,0,0,100,0,12.9881935119629,10,38,25.3731317520142,1,24,23,25.1294851303101,0,425.57064819336,0,25.1655130386353,428.313018798828,24.8398847579956,425.921340942383,18,23,0,0,0,18,24.0461263656617,0,448.228698730469,0,0,0,0,2,0,0,2,22.3054351806641,19.9699993133545,23,26,23,31,10,21.25,0,0,0.620660185813904,0,80,0,24.8677272796631,0,0,2,25.6143312454224,22.2899990081787,24,31.0449991226196,30,10,25.969614982605,24.6349992752075,30.5899991989136,0,0,2.90967392921448,0,60,0,25.4979066848755,24.9605178833008,25.1569967269898,2,0,0,2,25.8313217163086,25.9499988555909,25.9449987411499,23,21,30,10,26.2449998855591,26.3799991607666,0,0,1.47649991512299,0,50,50,50,0,0,25.2343950271607,2,0,0,2,25.5509033203125,26.1549997329712,26.4449987411499,23,26,23,30,10,26.670000076294,26.8949995040894,0,0,0.98689004778862,0,25,25,25,0,0,24.9896936416626,2,0,0,2,24.9023818969727,26.0949993133545,26.4749994277955,26,20,26,30,10,26.7049989700318,26.9250001907349,23.8670635223389,26,0,0,1.47402203083038,0,60,0,0,25.0371818542481,2,0,0,2,26.3346710205078,26.7899990081787,26,26.8899993896485,42,10,-4,26.098692893982,0,0,0,2,26.0421867370606,27.1349992752075,27.024998664856,0,0,3.75478374958039,0,125,4.95988130569458,0,100,26.1847009658814,0,0,0,25.7587833404541,1,0,0,2,27.5615692138672,27.8799991607666,25,27.8249998092652,30,10,-5,25.892186164856,0,0,0,2,26.630331993103,28.2849988937378,27.9649991989136,0,0,1.00521785020829,0,75,75,75,75,1.26666909456253,0,75,75,75,27.3127326965332,0,0,0,26.6196403503418,1,2,0,0,2,27.9301309585572,26.9099998474121,30,27.7849988937378,30,10,-5,26.028039932251,0,0,0,2,27.5077409744263,28.3949995040894,47.9899978637695,0,0,1.0202015042305,0,70,70,70,70,1.37687891721726,0,70,70,70,27.8927011489868,0,0,0,26.1552295684815,1,40.6655921936035,0,0,1,7.69892835617066,0,7.69892835617066,0,0,100,0,23.53
2026-08-09 11:15:00,2,0,0,2,24.8100090026855,24.0599994659424,26,24.3199996948242,30,10,-5,24.5151233673096,0,0,0,2,23.6566753387451,24.689998626709,25.3199996948242,0,0,0.633731782436371,0,75,75,75,75,1.85863864421844,0,80,80,80,23.6357021331787,0,0,0,25.272575378418,1,2,0,0,2,24.9328460693359,23.8899993896484,23,43.6499977111816,30,10,-3,25.2927665710449,0,0,0,2,23.5170040130615,24.9799995422363,46.5599975585938,0,0,1.31296849250793,0,75,75,75,75,2.67817521095276,0,70,70,70,23.6103610992432,0,0,0,23.2327632904053,1,0,0,2,0,0,2,26.4728260040283,26.3599987030029,17,17,42,10,-3,25.8290538787842,0,0,0,2,25.1964454650879,26.75,27.2600002288818,0,0,6.60854864120483,0,60,60,60,7.42482089996338,0,60,60,0,0,100,0,80,25.8793392181396,0,23.1781749725342,421.785827636719,23.3994102478027,424.784759521484,0,0,0,0,0,0,0,2,0,2,27.9547252655029,26.2999992370605,26.2600002288818,23,25,10,-6,26.0080509185791,0,2,25.4910774230957,26.689998626709,26.7899990081787,0,700,400,0,0.396477162837982,0,40,0.621204614639282,0,35,25.3759117126465,0,0,100,0,13.0250244140625,10,38,25.3894062042236,1,24,23,25.132417678833,0,427.510284423828,0,25.1746997833252,430.009124755859,24.9021282196045,426.302764892578,18,23,0,0,0,18,23.9734134674072,0,445.821746826172,0,0,0,0,2,0,0,2,22.2973499298096,19.9599990844727,23,26,23,31,10,21.2399997711182,0,0,0.621406972408295,0,80,0,24.8628921508789,0,0,2,25.6221160888672,22.3799991607666,24,31.0599994659424,30,10,25.9741859436035,24.6499996185303,30.5999984741211,0,0,2.91288328170776,0,60,0,25.5066337585449,24.9662284851074,25.1720123291016,2,0,0,2,25.8492164611816,25.9499988555908,25.9499988555908,23,21,30,10,26.25,26.3699989318848,0,0,1.47777783870697,0,50,50,50,0,0,25.2294788360596,2,0,0,2,25.556116104126,26.1599998474121,26.4599990844727,23,26,23,30,10,26.6800003051758,26.9200000762939,0,0,0.983108282089233,0,25,25,25,0,0,25.0107650756836,2,0,0,2,24.9080963134766,26.1099987030029,26.4699993133545,26,20,26,30,10,26.7199993133545,26.9300003051758,23.8660945892334,26,0,0,1.47207856178284,0,60,0,0,25.0464172363281,2,0,0,2,26.3690128326416,26.8099994659424,26,26.8999996185303,42,10,-4,26.1149234771729,0,0,0,2,26.0467319488525,27.1399993896484,27.019998550415,0,0,3.74885392189026,0,125,4.95121335983276,0,100,26.1816673278809,0,0,0,25.7820930480957,1,0,0,2,27.5130977630615,27.8599987030029,25,27.8099994659424,30,10,-5,26.0301036834717,0,0,0,2,26.6229476928711,28.2600002288818,27.9499988555908,0,0,1.00447463989258,0,75,75,75,75,1.26359272003174,0,75,75,75,27.2726306915283,0,0,0,26.6327877044678,1,2,0,0,2,27.9231758117676,26.8999996185303,30,27.769998550415,30,10,-5,26.1305503845215,0,0,0,2,27.5756072998047,28.3799991607666,48.0099983215332,0,0,1.01886522769928,0,70,70,70,70,1.75004744529724,0,70,70,70,27.7856636047363,0,0,0,26.0748653411865,1,39.9681243896484,0,0,1,7.60099697113037,0,7.60099697113037,0,0,100,0,23.9125
2026-08-09 11:30:00,2,0,0,2,24.7888860702515,24.1199998855591,26,24.3549995422364,30,10,-5,24.2392177581788,0,0,0,2,23.7544384002686,24.7399997711182,25.3599996566773,0,0,0.63499003648758,0,75,75,75,75,1.62898844480515,0,80,80,80,23.6911888122559,0,0,0,24.5850019454956,1,2,0,0,2,24.8442573547363,23.9499988555909,23,43.5849990844727,30,10,-3,24.7887372970581,0,0,0,2,23.6121454238892,25.0099992752075,46.7250003814698,0,0,1.32035499811173,0,75,75,75,75,2.58795261383057,0,70,70,70,23.6801385879517,0,0,0,23.3765144348145,1,0,0,2,0,0,2,26.4741868972778,26.3649988174439,17,17,42,10,-3,25.7674884796143,0,0,0,2,25.0454750061035,26.7599992752075,27.2550001144409,0,0,6.61697268486023,0,60,60,60,7.408611536026,0,60,60,0,0,100,0,80,25.9039115905762,0,23.1844892501831,423.993194580078,23.3996667861939,426.00717163086,0,0,0,0,0,0,0,2,0,2,27.9581537246704,26.3099994659424,26.2649993896484,23,25,10,-6,25.9898977279663,0,2,25.4877099990845,26.6949987411499,26.7949991226196,0,700,400,0,0.396601796150208,0,40,0.61839708685875,0,35,25.371376991272,0,0,100,0,12.9789905548096,10,38,25.3850784301758,1,24,23,25.1901359558106,0,427.005096435547,0,25.2658805847168,430.214477539063,24.889310836792,425.777145385743,18,23,0,0,0,18,23.8457984924317,0,444.654693603516,0,0,0,0,2,0,0,2,22.3118286132813,19.9899997711182,23,26,23,31,10,21.2449998855591,0,0,0.621699273586273,0,80,0,24.8540172576905,0,0,2,25.6170911788941,22.3699998855591,24,31.0449991226196,30,10,25.9630861282349,24.6499996185303,30.585000038147,0,0,2.90780591964722,0,60,0,25.5008049011231,24.9847984313965,25.2041835784912,2,0,0,2,25.8686714172364,25.9449987411499,25.9549989700318,23,21,30,10,26.2399997711182,26.3849992752075,0,0,1.47474306821823,0,50,50,50,0,0,25.2068214416504,2,0,0,2,25.5707597732544,26.1549997329712,26.4549989700318,23,26,23,30,10,26.689998626709,26.920000076294,0,0,0.986437171697617,0,25,25,25,0,0,24.9885311126709,2,0,0,2,24.9048233032227,26.1199989318848,26.4699993133545,26,20,26,30,10,26.7349996566773,26.9399995803833,23.8612928390503,26,0,0,1.47591549158097,0,60,0,0,25.0461540222168,2,0,0,2,26.3840427398682,26.8099994659424,26,26.9049997329712,42,10,-4,26.0902481079102,0,0,0,2,26.0484170913697,27.1399993896484,27.0399990081787,0,0,3.75356590747834,0,125,4.95560765266419,0,100,26.1765012741089,0,0,0,25.7938261032105,1,0,0,2,27.4696655273438,27.8400001525879,25,27.7649993896485,30,10,-5,26.3605155944824,0,0,0,2,26.58607006073,28.2449998855591,27.9149999618531,0,0,1.0027282834053,0,75,75,75,75,1.26618146896362,0,75,75,75,27.2501907348633,0,0,0,26.6615943908692,1,2,0,0,2,27.8770627975464,26.8699989318848,30,27.7599992752075,30,10,-5,26.1379890441895,0,0,0,2,27.5870056152344,28.3599987030029,48.045000076294,0,0,1.019202709198,0,70,70,70,70,1.64339822530747,0,70,70,70,27.6111249923706,0,0,0,25.9264841079712,1,33.8648509979248,0,0,0,7.05704808235168,1,7.05704808235168,0,0,100,0,24.295
2026-08-09 11:45:00,2,0,0,2,24.6571350097656,24.1399993896484,26,24.3899993896484,30,10,-5,22.7636260986328,0,0,0,2,23.8219738006592,24.7799987792969,25.3799991607666,0,0,0.634633541107178,0,75,75,75,75,1.62904691696167,0,80,80,80,23.7446537017822,0,0,0,23.6652488708496,1,2,0,0,2,24.5882606506348,23.9300003051758,23,43.5499992370605,30,10,-3,23.6957817077637,0,0,0,2,23.68284034729,24.9899997711182,46.7000007629395,0,0,1.32256841659546,0,75,75,75,75,2.58686757087708,0,70,70,70,23.7067222595215,0,0,0,23.4739246368408,1,0,0,2,0,0,2,26.4667186737061,26.3799991607666,17,17,42,10,-3,25.8107814788818,0,0,0,2,25.1332263946533,26.769998550415,27.2600002288818,0,0,6.62251234054565,0,60,60,60,7.40270566940308,0,60,60,0,0,100,0,80,25.9140357971191,0,23.1984195709229,424.037719726562,23.399097442627,424.922760009766,0,0,0,0,0,0,0,2,0,2,27.9552879333496,26.2999992370605,26.2600002288818,23,25,10,-6,26.0264530181885,0,2,25.4915904998779,26.6999988555908,26.8199996948242,0,700,400,0,0.397587716579437,0,40,0.618351101875305,0,35,25.3748912811279,0,0,100,0,12.910252571106,10,38,25.3986206054688,1,24,23,25.1299457550049,0,425.71630859375,0,25.1538944244385,428.583831787109,24.8963489532471,426.451263427734,18,23,0,0,0,18,23.888053894043,0,444.055969238281,0,0,0,0,2,0,0,2,22.3003749847412,19.9699993133545,23,26,23,31,10,21.2299995422363,0,0,0.621805787086487,0,80,0,24.9354209899902,0,0,2,25.6141757965088,22.4099998474121,24,31.0499992370605,30,10,25.9623107910156,24.6700000762939,30.5999984741211,0,0,2.9125611782074,0,60,0,25.495512008667,24.9919395446777,25.2034683227539,2,0,0,2,25.8505573272705,25.9499988555908,25.9599990844727,23,21,30,10,26.2600002288818,26.3899993896484,0,0,1.47939050197601,0,50,50,50,0,0,25.2297382354736,2,0,0,2,25.5728797912598,26.1700000762939,26.4499988555908,23,26,23,30,10,26.689998626709,26.9200000762939,0,0,0.985268354415894,0,25,25,25,0,0,24.9873085021973,2,0,0,2,24.9070796966553,26.1299991607666,26.4799995422363,26,20,26,30,10,26.7399997711182,26.9499988555908,23.8615322113037,26,0,0,1.47248673439026,0,60,0,0,25.0483913421631,2,0,0,2,26.400260925293,26.8199996948242,26,26.8999996185303,42,10,-4,26.0927066802979,0,0,0,2,26.0425682067871,27.1399993896484,27.0399990081787,0,0,3.75293135643005,0,125,4.95741748809814,0,100,26.176362991333,0,0,0,25.8007678985596,1,0,0,2,27.4238986968994,27.8099994659424,25,27.7399997711182,30,10,-5,25.9661178588867,0,0,0,2,26.5581092834473,28.2299995422363,27.8899993896484,0,0,1.00634801387787,0,75,75,75,75,1.26559865474701,0,75,75,75,27.1970596313477,0,0,0,26.6720123291016,1,2,0,0,2,27.8242893218994,26.8699989318848,30,27.769998550415,30,10,-5,26.1195945739746,0,0,0,2,27.5177631378174,28.3299999237061,48.0599975585938,0,0,1.0208705663681,0,70,70,70,70,1.74594056606293,0,70,70,70,27.5604038238525,0,0,0,26.0673484802246,1,45.3858985900879,0,0,0,7.04731512069702,1,7.04731512069702,0,0,100,0,24.6775
2026-08-09 12:00:00,2,0,0,2,24.4852256774903,24.2049999237061,26,24.4399995803833,30,10,-5,23.6150312423706,0,0,0,2,23.808874130249,24.8399991989136,25.4599990844727,0,0,0.636152744293213,0,75,75,75,75,1.89399439096451,0,80,80,80,23.7873687744141,0,0,0,24.9263200759888,1,2,0,0,2,24.4317169189453,23.9699993133545,23,43.5550003051758,30,10,-3,24.2052993774414,0,0,0,2,23.7587461471558,24.9949998855591,46.4599990844727,0,0,1.32176953554154,0,75,75,75,75,2.38489580154419,0,70,70,70,23.6928606033325,0,0,0,23.4897289276123,1,0,0,2,0,0,2,26.4763402938843,26.3799991607666,17,17,42,10,-3,25.8760118484498,0,0,0,2,25.2713956832886,26.769998550415,27.269998550415,0,0,6.61601829528809,0,60,60,60,7.40422368049622,0,60,60,0,0,100,0,80,25.9284267425537,0,22.9929885864258,421.823760986328,23.2994871139527,424.992965698242,0,0,0,0,0,0,0,2,0,2,27.9299058914185,26.3099994659424,26.2649993896484,23,25,10,-6,26.0249395370484,0,2,25.4916563034058,26.7049989700318,26.835000038147,0,700,400,0,0.397319480776787,0,40,0.618360042572022,0,35,25.3701257705689,0,0,100,0,12.9416003227234,10,38,25.3991508483887,1,24,23,25.0074796676636,0,426.924224853516,0,25.1672277450562,427.396377563477,24.8956880569458,425.572265625,18,23,0,0,0,18,23.87442111969,0,446.17854309082,0,0,0,0,2,0,0,2,22.2892255783081,19.9599990844727,23,26,23,31,10,21.2299995422363,0,0,0.621355324983597,0,80,0,24.9324560165405,0,0,2,25.6069583892823,22.3999996185303,24,31.0549993515015,30,10,25.9593286514282,24.6999988555909,30.5949993133545,0,0,2.91565310955048,0,60,0,25.4840097427369,24.9976558685303,25.1848802566529,2,0,0,2,25.8127174377442,25.9449987411499,25.9549989700318,23,21,30,10,26.2600002288818,26.3799991607666,0,0,1.47906929254532,0,50,50,50,0,0,25.224910736084,2,0,0,2,25.5693798065186,26.1849994659424,26.4549989700318,23,26,23,30,10,26.6999988555908,26.9300003051758,0,0,0.987630754709244,0,25,25,25,0,0,24.9938869476319,2,0,0,2,24.9071350097657,26.1449995040894,26.4849996566773,26,20,26,30,10,26.7449998855591,26.9599990844727,23.8584747314453,26,0,0,1.47539043426514,0,60,0,0,25.0494451522828,2,0,0,2,26.3902893066406,26.8199996948242,26,26.9049997329712,42,10,-4,26.092679977417,0,0,0,2,26.040114402771,27.1449995040894,27.0349988937378,0,0,3.75360226631165,0,125,4.95546817779541,0,100,26.1827201843262,0,0,0,25.8114833831787,1,0,0,2,27.386100769043,27.7999992370605,25,27.7199993133545,30,10,-5,26.0129699707032,0,0,0,2,26.547417640686,28.2199993133545,27.8749990463257,0,0,1.00441551208497,0,75,75,75,75,1.28507941961289,0,75,75,75,27.1468381881714,0,0,0,26.6755361557007,1,2,0,0,2,27.7890729904175,26.854998588562,30,27.7449998855591,30,10,-5,26.1293067932129,0,0,0,2,27.4580030441285,28.3199996948242,47.9699993133545,0,0,1.02099061012268,0,70,70,70,70,1.37546175718308,0,70,70,70,27.5447826385498,0,0,0,26.1235437393189,1,39.8229770660401,0,0,0,6.68913722038269,1,6.68630790710449,0,0,100,0,25.06
2026-08-09 12:15:00,2,0,0,2,24.6747989654541,24.2899990081787,26,24.5299987792969,30,10,-5,24.6436195373535,0,0,0,2,23.8216495513916,24.9200000762939,25.5299987792969,0,0,0.635038137435913,0,75,75,75,75,1.62930011749268,0,80,80,80,23.8314514160156,0,0,0,26.6461143493652,1,2,0,0,2,24.7110767364502,24.0799999237061,23,43.689998626709,30,10,-3,25.2523365020752,0,0,0,2,23.8300971984863,25.0399990081787,46.629997253418,0,0,1.32262873649597,0,75,75,75,75,2.59073948860168,0,70,70,70,23.7118129730225,0,0,0,23.5675354003906,1,0,0,2,0,0,2,26.446231842041,26.3899993896484,17,17,42,10,-3,25.9179916381836,0,0,0,2,25.3663368225098,26.7899990081787,27.269998550415,0,0,6.6131157875061,0,60,60,60,7.38976144790649,0,60,60,0,0,100,0,80,25.9596385955811,0,23.20387840271,422.048797607422,23.4001121520996,424.498748779297,0,0,0,0,0,0,0,2,0,2,27.956262588501,26.3199996948242,26.269998550415,23,25,10,-6,26.0467052459717,0,2,25.5083827972412,26.7099990844727,26.8499984741211,0,700,400,0,0.397266656160355,0,40,0.620295107364655,0,35,25.3853416442871,0,0,100,0,12.7661504745483,10,38,25.4264831542969,1,24,23,25.135368347168,0,425.86767578125,0,25.1544723510742,427.897277832031,24.9862995147705,423.51611328125,18,23,0,0,0,18,23.8042907714844,0,441.339172363281,0,0,0,0,2,0,0,2,22.2674312591553,19.939998626709,23,26,23,31,10,21.2199993133545,0,0,0.622620046138763,0,80,0,25.0062503814697,0,0,2,25.6182098388672,22.439998626709,24,31.0599994659424,30,10,25.9705181121826,24.7099990844727,30.5999984741211,0,0,2.91278266906738,0,60,0,25.4968967437744,25.0133686065674,25.2163410186768,2,0,0,2,25.7975368499756,25.9599990844727,25.9499988555908,23,21,30,10,26.2600002288818,26.3899993896484,0,0,1.47622454166412,0,50,50,50,0,0,25.2472629547119,2,0,0,2,25.5799751281738,26.189998626709,26.4499988555908,23,26,23,30,10,26.6999988555908,26.939998626709,0,0,0.991970479488373,0,25,25,25,0,0,25.0287857055664,2,0,0,2,24.9174652099609,26.1499996185303,26.4799995422363,26,20,26,30,10,26.7600002288818,26.9599990844727,23.8615779876709,26,0,0,1.47389197349548,0,60,0,0,25.0705833435059,2,0,0,2,26.4002799987793,26.8299999237061,26,26.9200000762939,42,10,-4,26.1230564117432,0,0,0,2,26.0457401275635,27.1499996185303,27.0299987792969,0,0,3.74767684936523,0,125,4.95490074157715,0,100,26.1877899169922,0,0,0,25.8326148986816,1,0,0,2,27.3577995300293,27.769998550415,25,27.689998626709,30,10,-5,26.2025318145752,0,0,0,2,26.5560970306396,28.1999988555908,27.8599987030029,0,0,1.00722336769104,0,75,75,75,75,1.26668035984039,0,75,75,75,27.1065902709961,0,0,0,26.6999931335449,1,2,0,0,2,27.7656517028809,26.8499984741211,30,27.7299995422363,30,10,-5,26.2383708953857,0,0,0,2,27.4732570648193,28.2999992370605,47.8999977111816,0,0,1.02039921283722,0,70,70,70,70,1.00819611549377,0,70,70,70,27.4754905700684,0,0,0,26.1538867950439,1,34.5569305419922,0,0,0,7.02578639984131,1,7.02578639984131,0,0,100,0,25.3325
2026-08-09 12:30:00,2,0,0,2,25.3078031539917,24.5499992370606,26,24.8249998092652,30,10,-5,26.3212127685547,0,0,0,2,23.9876155853272,25.0349998474122,25.7599992752075,0,0,0.637508541345596,0,75,75,75,75,1.62356203794479,0,80,80,80,23.9365854263306,0,0,0,29.4806022644043,1,2,0,0,2,25.4177675247192,24.3149995803833,23,43.795000076294,30,10,-3,27.2757987976075,0,0,0,2,23.9299592971802,25.1899995803833,46.4549980163575,0,0,1.31925857067108,0,75,75,75,75,3.49823439121246,0,70,70,70,23.7949447631836,0,0,0,23.7936525344849,1,0,0,2,0,0,2,26.4570102691651,26.4200000762939,17,17,42,10,-3,25.9456357955933,0,0,0,2,25.3957958221436,26.7949991226196,27.274998664856,0,0,6.61343121528626,0,60,60,60,7.39214110374451,0,60,60,0,0,100,0,80,25.983546257019,0,23.186728477478,421.937850952148,23.3987789154053,423.72721862793,0,0,0,0,0,0,0,2,0,2,28.0198659896851,26.3249998092652,26.2799987792969,23,25,10,-6,26.0567626953125,0,2,25.5169572830201,26.7199993133545,26.8649988174439,0,700,400,0,0.399514362215996,0,40,0.618789166212082,0,35,25.3856191635132,0,0,100,0,12.7075343132019,10,38,25.4356374740601,1,24,23,25.1807088851929,0,426.549850463867,0,25.2218780517578,426.414443969726,25.0170078277588,423.696975708008,18,23,0,0,0,18,23.8481721878052,0,439.312850952148,0,0,0,0,2,0,0,2,22.2554178237915,19.9300003051758,23,26,23,31,10,21.1999988555908,0,0,0.620526850223542,0,80,0,25.0121669769287,0,0,2,25.6196594238282,22.4949998855591,24,31.0599994659424,30,10,25.971420288086,24.7199993133545,30.609998703003,0,0,2.91243243217469,0,60,0,25.4969921112061,25.0319395065308,25.2349338531494,2,0,0,2,25.8042821884155,25.9599990844727,25.9549989700318,23,21,30,10,26.2600002288818,26.3799991607666,0,0,1.48002737760544,0,50,50,50,0,0,25.2535390853882,2,0,0,2,25.5848531723023,26.189998626709,26.4599990844727,23,26,23,30,10,26.7099990844727,26.9499988555908,0,0,0.98553404211998,0,25,25,25,0,0,25.028473854065,2,0,0,2,24.9210023880005,26.164999961853,26.5,26,20,26,30,10,26.769998550415,26.9699993133545,23.8588056564331,26,0,0,1.47379887104035,0,60,0,0,25.0732688903809,2,0,0,2,26.410683631897,26.8299999237061,26,26.914999961853,42,10,-4,26.1459941864014,0,0,0,2,26.0476732254028,27.1499996185303,27.0499992370605,0,0,3.74722719192505,0,125,4.95135021209716,0,100,26.1881074905396,0,0,0,25.8459825515747,1,0,0,2,27.3250675201416,27.769998550415,25,27.6800003051758,30,10,-5,26.6376209259034,0,0,0,2,26.5613899230957,28.1949987411499,27.8599987030029,0,0,1.00504326820374,0,75,75,75,75,1.26559060811996,0,75,75,75,27.0664644241333,0,0,0,26.7680349349976,1,2,0,0,2,27.7369775772095,26.835000038147,30,27.7299995422363,30,10,-5,26.4384202957154,0,0,0,2,27.4581279754639,28.2949991226196,47.920000076294,0,0,1.02061301469803,0,70,70,70,70,1.49592220783234,0,70,70,70,27.4158954620362,0,0,0,26.290114402771,1,11.5910987854004,0,0,0,7.00832056999207,1,7.00832056999207,0,0,100,0,25.605
2026-08-09 12:45:00,2,0,0,2,26.1375617980957,24.7999992370605,26,25.1199989318848,30,10,-5,27.4306449890137,0,0,0,2,24.2488059997559,25.2299995422363,26.0299987792969,0,0,0.64550793170929,0,75,75,75,75,1.62537431716919,0,80,80,80,24.1222190856934,0,0,0,30.3768196105957,1,2,0,0,2,26.1866054534912,24.5100002288818,23,43.8400001525879,30,10,-3,28.3371868133545,0,0,0,2,24.0997829437256,25.3400001525879,46.4799995422363,0,0,1.31574714183807,0,75,75,75,75,2.58732032775879,0,70,70,70,24.0048866271973,0,0,0,24.0941123962402,1,0,0,2,0,0,2,26.4502582550049,26.4300003051758,17,17,42,10,-3,25.9881401062012,0,0,0,2,25.4481887817383,26.8199996948242,27.269998550415,0,0,6.61063003540039,0,60,60,60,7.39066743850708,0,60,60,0,0,100,0,80,25.999662399292,0,23.1833229064941,421.924224853516,23.4000263214111,423.221649169922,0,0,0,0,0,0,0,2,0,2,28.0564651489258,26.3299999237061,26.2899990081787,23,25,10,-6,26.0739078521729,0,2,25.5257682800293,26.7199993133545,26.8799991607666,0,700,400,0,0.395022124052048,0,40,0.620851516723633,0,35,25.3891487121582,0,0,100,0,12.6029796600342,10,38,25.4466934204102,1,24,23,25.1377487182617,0,424.468566894531,0,25.2547359466553,425.401184082031,25.0494022369385,424.182769775391,18,23,0,0,0,18,23.7689514160156,0,437.503753662109,0,0,0,0,2,0,0,2,22.2542686462402,19.9300003051758,23,26,23,31,10,21.189998626709,0,0,0.62125551700592,0,80,0,25.056827545166,0,0,2,25.6236763000488,22.6000003814697,24,31.0499992370605,30,10,25.9734287261963,24.7299995422363,30.5999984741211,0,0,2.91669988632202,0,60,0,25.4995040893555,25.0562286376953,25.2563877105713,2,0,0,2,25.8213844299316,25.9499988555908,25.9699993133545,23,21,30,10,26.269998550415,26.3799991607666,0,0,1.47520005702972,0,50,50,50,0,0,25.2559509277344,2,0,0,2,25.5933494567871,26.2099990844727,26.4599990844727,23,26,23,30,10,26.7299995422363,26.9699993133545,0,0,0.989113867282867,0,25,25,25,0,0,25.0364971160889,2,0,0,2,24.9261283874512,26.1800003051758,26.5,26,20,26,30,10,26.7899990081787,26.9799995422363,23.8543128967285,26,0,0,1.47286987304688,0,60,0,0,25.0849609375,2,0,0,2,26.4208278656006,26.8299999237061,26,26.9200000762939,42,10,-4,26.1654357910156,0,0,0,2,26.0503196716309,27.1599998474121,27.0499992370605,0,0,3.7479681968689,0,125,4.95535802841187,0,100,26.1897068023682,0,0,0,25.8525161743164,1,0,0,2,27.2948169708252,27.7600002288818,25,27.6700000762939,30,10,-5,26.7895183563232,0,0,0,2,26.5907611846924,28.1800003051758,27.8699989318848,0,0,1.00679087638855,0,75,75,75,75,1.26795434951782,0,75,75,75,27.0321922302246,0,0,0,26.8184261322021,1,2,0,0,2,27.7113056182861,26.8400001525879,30,27.7299995422363,30,10,-5,26.5687255859375,0,0,0,2,27.4603404998779,28.2999992370605,48.0099983215332,0,0,1.0221198797226,0,70,70,70,70,1.73419106006622,0,70,70,70,27.3570213317871,0,0,0,26.3792419433594,1,0,0,0,0,6.78383636474609,1,6.78383636474609,0,0,100,0,25.8775
2026-08-09 13:00:00,2,0,0,2,26.8137092590332,24.9949998855591,26,25.3549995422363,30,10,-5,27.5177402496338,0,0,0,2,24.6022119522095,25.3849992752076,26.25,0,0,0.641821593046189,0,75,75,75,75,1.80498564243317,0,80,80,80,24.3412218093872,0,0,0,29.8779859542847,1,2,0,0,2,26.6828632354737,24.6549987792969,23,43.8599987030029,30,10,-3,28.6353645324707,0,0,0,2,24.378438949585,25.484998703003,46.5349998474122,0,0,1.31831157207489,0,75,75,75,75,2.58576130867005,0,70,70,70,24.2381229400635,0,0,0,24.4034128189087,1,0,0,2,0,0,2,26.4638671875,26.4349994659424,17,17,42,10,-3,25.9915208816528,0,0,0,2,25.4384479522705,26.8199996948243,27.2849988937378,0,0,6.61448431015015,0,60,60,60,7.38660097122193,0,60,60,0,0,100,0,80,26.0148534774781,0,23.1862678527832,421.799514770508,23.3981084823609,423.960891723633,0,0,0,0,0,0,0,2,0,2,28.063814163208,26.3299999237061,26.2999992370605,23,25,10,-6,26.0683860778809,0,2,25.5337705612183,26.7249994277954,26.8949995040894,0,700,400,0,0.398730501532555,0,40,0.618251293897629,0,35,25.3948516845704,0,0,100,0,12.6732048988343,10,38,25.44717502594,1,24,23,25.2450942993164,0,425.905563354492,0,25.3750295639038,424.416687011719,25.0944309234619,423.778182983399,18,23,0,0,0,18,23.9034261703491,0,440.45915222168,0,0,0,0,2,0,0,2,22.2514953613281,19.9349994659424,23,26,23,31,10,21.189998626709,0,0,0.622434794902802,0,80,0,25.090579032898,0,0,2,25.6225719451904,22.5249996185303,24,31.0599994659424,30,10,25.9725418090821,24.75,30.6099987030029,0,0,2.91106522083283,0,60,0,25.4974098205566,25.0776653289795,25.2678356170655,2,0,0,2,25.8344612121582,25.9649991989136,25.9649991989136,23,21,30,10,26.269998550415,26.3799991607666,0,0,1.47726678848267,0,50,50,50,0,0,25.2420301437378,2,0,0,2,25.6010417938233,26.2149991989136,26.4599990844727,23,26,23,30,10,26.7349996566773,26.9699993133545,0,0,0.987044095993042,0,25,25,25,0,0,25.0250253677368,2,0,0,2,24.9276371002198,26.1800003051758,26.4749994277954,26,20,26,30,10,26.7999992370606,26.9799995422363,23.8482542037964,26,0,0,1.47274947166443,0,60,0,0,25.0851068496704,2,0,0,2,26.4288959503174,26.835000038147,26,26.9200000762939,42,10,-4,26.1731233596802,0,0,0,2,26.0521192550659,27.1750001907349,27.0699996948242,0,0,3.75250339508057,0,125,4.95306921005249,0,100,26.1900472640992,0,0,0,25.8608503341675,1,0,0,2,27.2589826583862,27.7399997711182,25,27.6750001907349,30,10,-5,26.6828861236572,0,0,0,2,26.5975008010864,28.1599998474121,27.8849992752075,0,0,1.00434756278992,0,75,75,75,75,1.54671841859818,0,75,75,75,27.0198431015015,0,0,0,26.8538722991943,1,2,0,0,2,27.690378189087,26.8499984741211,30,27.6949987411499,30,10,-5,26.6459732055664,0,0,0,2,27.4574279785156,28.2899990081787,48.0549983978272,0,0,1.01998442411423,0,70,70,70,70,1.54075121879578,0,70,70,70,27.2921619415284,0,0,0,26.4655857086182,1,37.0655460357666,0,0,0,6.47768425941468,1,6.47768425941468,0,0,100,0,26.15
2026-08-09 13:15:00,2,0,0,2,27.2391929626465,25.1499996185303,26,25.5100002288818,30,10,-5,27.2940120697021,0,0,0,2,24.9346752166748,25.5999984741211,26.439998626709,0,0,0.631403267383575,0,75,75,75,75,1.62385630607605,0,80,80,80,24.5831413269043,0,0,0,29.2887287139893,1,2,0,0,2,26.9331398010254,24.769998550415,23,43.9099998474121,30,10,-3,28.415714263916,0,0,0,2,24.6945514678955,25.5900001525879,46.7399978637695,0,0,1.32051348686218,0,75,75,75,75,2.58443069458008,0,70,70,70,24.4151992797852,0,0,0,24.7086162567139,1,0,0,2,0,0,2,26.4397144317627,26.4499988555908,17,17,42,10,-3,26.0422916412354,0,0,0,2,25.5274486541748,26.8400001525879,27.2799987792969,0,0,6.61636352539062,0,60,60,60,7.38852262496948,0,60,60,0,0,100,0,80,26.033073425293,0,23.194372177124,420.159515380859,23.4015827178955,422.712036132812,0,0,0,0,0,0,0,2,0,2,28.0802068710328,26.3400001525879,26.2999992370606,23,25,10,-6,26.0752048492432,0,2,25.5354814529419,26.7199993133545,26.9099998474121,0,700,400,0,0.396206676959992,0,40,0.618859559297562,0,35,25.3973617553711,0,0,100,0,12.5831255912781,10,38,25.4507808685303,1,24,23,25.0777082443237,0,425.701858520508,0,25.3677530288696,423.938934326172,25.1418170928955,423.825637817383,18,23,0,0,0,18,23.7865419387818,0,437.259628295899,0,0,0,0,2,0,0,2,22.2441816329956,19.9250001907349,23,26,23,31,10,21.189998626709,0,0,0.621423453092575,0,80,0,25.1503696441651,0,0,2,25.6162242889404,22.5699996948242,24,31.0499992370605,30,10,25.968729019165,24.7600002288818,30.6099987030029,0,0,2.9121367931366,0,60,0,25.4879055023193,25.1005325317383,25.2735576629639,2,0,0,2,25.8312797546387,25.9599990844727,25.9699993133545,23,21,30,10,26.2799987792969,26.3799991607666,0,0,1.47678279876709,0,50,50,50,0,0,25.2343254089355,2,0,0,2,25.6052227020264,26.2099990844727,26.4499988555908,23,26,23,30,10,26.75,26.9699993133545,0,0,0.983549952507019,0,25,25,25,0,0,25.0204429626465,2,0,0,2,24.92897605896,26.189998626709,26.4799995422363,26,20,26,30,10,26.7999992370605,26.9799995422363,23.8435020446777,26,0,0,1.47049939632416,0,60,0,0,25.0860290527344,2,0,0,2,26.4381942749023,26.8400001525879,26,26.9300003051758,42,10,-4,26.1782073974609,0,0,0,2,26.0509452819824,27.1800003051758,27.0599994659424,0,0,3.75159025192261,0,125,4.96277523040771,0,100,26.1905002593994,0,0,0,25.8736419677734,1,0,0,2,27.2364597320557,27.7299995422363,25,27.6700000762939,30,10,-5,26.8246536254883,0,0,0,2,26.5973873138428,28.1399993896484,27.8999996185303,0,0,1.00700628757477,0,75,75,75,75,1.27726316452026,0,75,75,75,26.9947299957275,0,0,0,26.8759613037109,1,2,0,0,2,27.6641521453857,26.8400001525879,30,27.6999988555908,30,10,-5,26.7044448852539,0,0,0,2,27.4520835876465,28.2799987792969,48.0999984741211,0,0,1.02140021324158,0,70,70,70,70,1.74271750450134,0,70,70,70,27.2623386383057,0,0,0,26.5461807250977,1,40.4227142333984,0,0,0,7.05750179290771,1,7.05750179290771,0,0,100,0,26.425
2026-08-09 13:30:00,2,0,0,2,27.5317316055298,25.2699995040894,26,25.5749988555908,30,10,-5,27.5559930801392,0,0,0,2,25.2840528488159,25.734998703003,26.6249990463257,0,0,0.634425520896912,0,75,75,75,75,1.6307818889618,0,80,80,80,24.8146648406983,0,0,0,29.7014560699463,1,2,0,0,2,27.1442012786865,24.8299989700318,23,43.9850006103516,30,10,-3,28.5534133911133,0,0,0,2,25.0014514923096,25.710000038147,46.7749996185303,0,0,1.31959527730942,0,75,75,75,75,2.58790683746338,0,70,70,70,24.5806751251221,0,0,0,24.9492492675781,1,0,0,2,0,0,2,26.4688978195191,26.4549989700318,17,17,42,10,-3,26.0778875350952,0,0,0,2,25.5832757949829,26.854998588562,27.2899990081787,0,0,6.60585236549377,0,60,60,60,7.38111805915833,0,60,60,0,0,100,0,80,26.0406770706177,0,23.1943635940552,419.986114501954,23.3997945785523,421.743392944336,0,0,0,0,0,0,0,2,0,2,28.0734786987305,26.3399991989136,26.3049993515015,23,25,10,-6,26.0779008865357,0,2,25.5467796325684,26.7299995422363,26.920000076294,0,700,400,0,0.397400602698326,0,40,0.615236461162567,0,35,25.4057397842407,0,0,100,0,12.6358289718628,10,38,25.4618902206421,1,24,23,25.0963373184204,0,425.671127319336,0,25.3695030212403,423.345565795899,25.1552104949952,427.027786254883,18,23,0,0,0,18,23.8729248046875,0,436.951034545899,0,0,0,0,2,0,0,2,22.2421092987061,19.9200000762939,23,26,23,31,10,21.189998626709,0,0,0.622162938117981,0,80,0,25.1752796173096,0,0,2,25.620927810669,22.5849990844727,24,31.0549993515015,30,10,25.9699640274048,24.7749996185303,30.6099987030029,0,0,2.91074991226197,0,60,0,25.4928712844849,25.1191148757935,25.2864351272583,2,0,0,2,25.8359594345093,25.9599990844727,25.9649991989136,23,21,30,10,26.2799987792969,26.3799991607666,0,0,1.47819805145264,0,50,50,50,0,0,25.2359991073609,2,0,0,2,25.6090326309205,26.2349996566773,26.4649991989136,23,26,23,30,10,26.7649993896484,26.9849996566773,0,0,0.984901547431946,0,25,25,25,0,0,25.0423431396485,2,0,0,2,24.9340953826904,26.2049989700318,26.4899997711182,26,20,26,30,10,26.7999992370605,27,23.8424453735352,26,0,0,1.47386914491654,0,60,0,0,25.0878210067749,2,0,0,2,26.4321632385254,26.8449993133545,26,26.9250001907349,42,10,-4,26.1910924911499,0,0,0,2,26.0535297393799,27.1849994659424,27.0799999237061,0,0,3.74947941303254,0,125,4.95475101470947,0,100,26.195387840271,0,0,0,25.8846311569214,1,0,0,2,27.2128324508667,27.7199993133545,25,27.6549997329712,30,10,-5,26.8417749404908,0,0,0,2,26.6101007461548,28.1349992752075,27.914999961853,0,0,1.00488817691803,0,75,75,75,75,1.5205819606781,0,75,75,75,26.9842081069947,0,0,0,26.916506767273,1,2,0,0,2,27.6422100067139,26.835000038147,30,27.6949987411499,30,10,-5,26.755672454834,0,0,0,2,27.4590759277344,28.2849988937378,48.0799999237061,0,0,1.02126228809357,0,70,70,70,70,1.00761687755585,0,70,70,70,27.2404623031616,0,0,0,26.6129999160767,1,7.30935287475585,0,0,0,7.28960728645325,1,7.28960728645325,0,0,100,0,26.7
