2026-08-09 13:45:00,2,0,0,2,27.9657230377197,25.4499988555908,26,25.7399997711182,30,10,-5,28.8255367279053,0,0,0,2,25.6177310943604,25.8999996185303,26.8199996948242,0,0,0.63495272397995,0,75,75,75,75,3.49670577049255,0,80,80,80,25.052885055542,0,0,0,33.3350601196289,1,2,0,0,2,27.6448841094971,25.0100002288818,23,44.1199989318848,30,10,-3,29.9709587097168,0,0,0,2,25.3097496032715,25.8799991607666,47.0200004577637,0,0,1.31891512870789,0,75,75,75,75,3.20708298683167,0,70,70,70,24.7966270446777,0,0,0,25.2040157318115,1,0,0,2,0,0,2,26.4485645294189,26.4699993133545,17,17,42,10,-3,26.1179733276367,0,0,0,2,25.6450176239014,26.8099994659424,27.2899990081787,0,0,6.62199831008911,0,60,60,60,7.40085744857788,0,60,60,0,0,100,0,80,26.0602893829346,0,23.1901969909668,418.607635498047,23.4037799835205,420.7509765625,0,0,0,0,0,0,0,2,0,2,28.067138671875,26.3299999237061,26.3099994659424,23,25,10,-6,26.0853881835938,0,2,25.5512561798096,26.7299995422363,26.9300003051758,0,700,400,0,0.395339250564575,0,40,0.619239091873169,0,35,25.4041767120361,0,0,100,0,12.2554149627686,10,38,25.4508838653564,1,24,23,25.1669673919678,0,424.229705810547,0,25.373872756958,424.133941650391,25.1486358642578,421.628448486328,18,23,0,0,0,18,23.6686611175537,0,426.7255859375,0,0,0,0,2,0,0,2,22.2533779144287,19.8999996185303,23,26,23,31,10,21.189998626709,0,0,0.620729029178619,0,80,0,25.2648105621338,0,0,2,25.6214351654053,22.6299991607666,24,31.0599994659424,30,10,25.9705200195312,24.769998550415,30.6099987030029,0,0,2.91234636306763,0,60,0,25.4929256439209,25.1391296386719,25.3393802642822,2,0,0,2,25.8137454986572,25.9699993133545,25.9699993133545,23,21,30,10,26.2799987792969,26.3799991607666,0,0,1.47614967823029,0,50,50,50,0,0,25.236364364624,2,0,0,2,25.623649597168,26.2399997711182,26.4599990844727,23,26,23,30,10,26.769998550415,26.9699993133545,0,0,0.99053955078125,0,25,25,25,0,0,25.0522632598877,2,0,0,2,24.9370822906494,26.2099990844727,26.5,26,20,26,30,10,26.8099994659424,27.0100002288818,23.8404235839844,26,0,0,1.47541439533234,0,60,0,0,25.099925994873,2,0,0,2,26.4463958740234,26.8499984741211,26,26.9300003051758,42,10,-4,26.206974029541,0,0,0,2,26.0511493682861,27.189998626709,27.0799999237061,0,0,3.75554132461548,0,125,4.9848804473877,0,100,26.1928482055664,0,0,0,25.8904590606689,1,0,0,2,27.1889629364014,27.6999988555908,25,27.6499996185303,30,10,-5,27.1131076812744,0,0,0,2,26.6288356781006,28.1199989318848,27.9300003051758,0,0,1.00533246994019,0,75,75,75,75,1.33362722396851,0,75,75,75,26.9629783630371,0,0,0,26.9675064086914,1,2,0,0,2,27.6184253692627,26.8400001525879,30,27.6999988555908,30,10,-5,26.7974014282227,0,0,0,2,27.4670257568359,28.2799987792969,48.0599975585938,0,0,1.01752531528473,0,70,70,70,70,1.75170910358429,0,70,70,70,27.213830947876,0,0,0,26.6886234283447,1,40.3288078308105,0,0,0,6.35402965545654,1,6.35402965545654,0,0,100,0,26.975
2026-08-09 14:00:00,2,0,0,2,28.945954322815,25.6649990081787,26,25.9749994277954,30,10,-5,31.4217643737793,0,0,0,2,26.1079368591309,26.0949993133545,27.0449991226197,0,0,0.631384551525116,0,75,75,75,75,3.2167432308197,0,80,80,80,25.3678388595582,0,0,0,36.8513107299805,1,2,0,0,2,29.2987451553345,25.1999988555908,23,44.2649993896485,30,10,-3,32.4520483016968,0,0,0,2,25.7663164138794,26.1449995040894,47.25,0,0,1.28852963447571,0,75,75,75,75,2.62371921539307,0,70,70,70,25.2274942398071,0,0,0,25.7186899185181,1,0,0,2,0,0,2,26.4207515716553,26.4849996566773,17,17,42,10,-3,26.1981582641602,0,0,0,2,25.7069301605225,26.6249990463257,27.2999992370605,0,0,6.60932326316834,0,60,60,60,7.37830066680908,0,60,60,0,0,100,0,80,26.1027851104737,0,23.1886177062989,418.012527465821,23.2996263504028,419.693496704102,0,0,0,0,0,0,0,2,0,2,28.1088705062867,26.3599987030029,26.3149995803833,23,25,10,-6,26.091049194336,0,2,25.5604209899903,26.7399997711182,26.939998626709,0,700,400,0,0.398127436637879,0,40,0.616366624832154,0,35,25.4007434844971,0,0,100,0,12.2879343032837,10,38,25.4472455978394,1,24,23,25.0891065597534,0,425.482131958008,0,25.4245891571045,423.873123168945,25.302417755127,423.847778320313,18,23,0,0,0,18,23.4089126586914,0,424.914459228516,0,0,0,0,2,0,0,2,22.2360391616821,19.8849992752076,23,26,23,31,10,21.1849994659424,0,0,0.622703939676285,0,80,0,25.2677516937256,0,0,2,25.6192378997803,22.6049995422363,24,31.0599994659424,30,10,25.9727258682251,24.7699995040894,30.6199989318848,0,0,2.90971386432648,0,60,0,25.492416381836,25.1712942123413,25.4016475677491,2,0,0,2,25.7304782867432,25.9699993133545,25.9599990844727,23,21,30,10,26.2899990081787,26.3899993896484,0,0,1.47672599554062,0,50,50,50,0,0,25.2727842330933,2,0,0,2,25.6328020095825,26.25,26.4749994277954,23,26,23,30,10,26.7849988937378,26.9899997711182,0,0,0.987290978431702,0,25,25,25,0,0,25.0672006607056,2,0,0,2,24.9439840316773,26.2199993133545,26.5,26,20,26,30,10,26.8099994659424,27.0149993896484,23.8397598266602,26,0,0,1.47267365455628,0,60,0,0,25.1063251495362,2,0,0,2,26.4703941345215,26.854998588562,26,26.9349994659424,42,10,-4,26.2352266311646,0,0,0,2,26.0472831726075,27.189998626709,27.0949993133545,0,0,3.75059628486634,0,125,4.97216320037842,0,100,26.1921377182007,0,0,0,25.9006032943726,1,0,0,2,27.1746845245362,27.6750001907349,25,27.6549997329712,30,10,-5,28.0680046081543,0,0,0,2,26.6296529769898,28.1099987030029,27.9499988555908,0,0,1.00392091274262,0,75,75,75,75,2.14410603046418,0,75,75,75,26.9595775604248,0,0,0,27.0496683120728,1,2,0,0,2,27.5791759490967,26.835000038147,30,27.689998626709,30,10,-5,26.8559980392456,0,0,0,2,27.4654626846314,28.274998664856,48.1649990081788,0,0,1.02017170190812,0,70,70,70,70,2.09317374229432,0,70,70,70,27.177906036377,0,0,0,26.9280023574829,1,0,0,0,0,8.08784532546997,1,8.08784532546997,0,0,100,0,27.25
2026-08-09 14:15:00,2,0,0,2,29.9728507995605,25.8400001525879,26,26.189998626709,30,10,-5,33.1453170776367,0,0,0,2,26.9123134613037,26.269998550415,27.2399997711182,0,0,0.633456885814667,0,75,75,75,75,2.49194192886353,0,80,80,80,25.7718639373779,0,0,0,37.2426986694336,1,2,0,0,2,30.8703117370605,25.3999996185303,23,44.4599990844727,30,10,-3,33.3761367797852,0,0,0,2,26.4052200317383,26.3999996185303,46.9199981689453,0,0,1.27787375450134,0,75,75,75,75,2.9281313419342,0,70,70,70,25.8480644226074,0,0,0,26.3171634674072,1,0,0,2,0,0,2,26.4057216644287,26.4899997711182,17,17,42,10,-3,26.3056640625,0,0,0,2,25.7431697845459,26.5399990081787,27.2899990081787,0,0,6.62285566329956,0,60,60,60,7.391921043396,0,60,60,0,0,100,0,80,26.1275787353516,0,23.1848163604736,415.989898681641,23.1977977752686,418.671997070312,0,0,0,0,0,0,0,2,0,2,28.1409778594971,26.3599987030029,26.3299999237061,23,25,10,-6,26.0687370300293,0,2,25.5727043151855,26.75,26.9300003051758,0,700,400,0,0.395643979310989,0,40,0.619797587394714,0,35,25.4149951934814,0,0,100,0,12.2442607879639,10,38,25.4572639465332,1,24,23,25.0304756164551,0,424.037414550781,0,25.5697593688965,421.776031494141,25.3550968170166,425.840393066406,18,23,0,0,0,18,23.4251499176025,0,424.528900146484,0,0,0,0,2,0,0,2,22.221700668335,19.8599987030029,23,26,23,31,10,21.1599998474121,0,0,0.621548354625702,0,80,0,25.2578563690186,0,0,2,25.6173858642578,22.5399990081787,24,31.0499992370605,30,10,25.9740085601807,24.7299995422363,30.6299991607666,0,0,2.91382074356079,0,60,0,25.4905586242676,25.2020378112793,25.4639339447021,2,0,0,2,25.672306060791,25.9799995422363,25.9699993133545,23,21,30,10,26.2999992370605,26.3899993896484,0,0,1.47825956344604,0,50,50,50,0,0,25.3183269500732,2,0,0,2,25.6423206329346,26.25,26.4699993133545,23,26,23,30,10,26.7899990081787,26.9899997711182,0,0,0.985444366931915,0,25,25,25,0,0,25.0756225585938,2,0,0,2,24.9497623443604,26.2399997711182,26.5,26,20,26,30,10,26.8099994659424,27.0100002288818,23.8359966278076,26,0,0,1.47137570381165,0,60,0,0,25.1188564300537,2,0,0,2,26.4946460723877,26.8599987030029,26,26.939998626709,42,10,-4,26.2610645294189,0,0,0,2,26.0413341522217,27.1999988555908,27.0999984741211,0,0,3.75661492347717,0,125,4.9786901473999,0,100,26.185640335083,0,0,0,25.9075775146484,1,0,0,2,27.1649971008301,27.6700000762939,25,27.6700000762939,30,10,-5,28.5718669891357,0,0,0,2,26.6645622253418,28.1199989318848,27.9699993133545,0,0,1.00611686706543,0,75,75,75,75,3.1424765586853,0,75,75,75,26.9802169799805,0,0,0,27.1485748291016,1,2,0,0,2,27.5249462127686,26.8400001525879,30,27.6999988555908,30,10,-5,26.9297561645508,0,0,0,2,27.4539260864258,28.269998550415,48.3400001525879,0,0,1.02251613140106,0,70,70,70,70,2.02156519889832,0,70,70,70,27.1909446716309,0,0,0,27.3103790283203,1,0,0,0,0,7.64609432220459,1,7.64609432220459,0,0,100,0,27.5225
2026-08-09 14:30:00,2,0,0,2,30.8034276962281,26.0149993896485,26,26.3799991607666,30,10,-5,34.3384418487549,0,0,0,2,28.0292816162109,26.4499998092651,27.4099988937378,0,0,0.633586585521698,0,75,75,75,75,2.78727281093598,0,80,80,80,26.2817611694336,0,0,0,37.326400756836,1,2,0,0,2,31.8889951705933,25.6449995040894,23,44.7549991607666,30,10,-3,34.1430625915527,0,0,0,2,27.1571121215821,26.6549997329712,47.2049999237061,0,0,1.27463150024414,0,75,75,75,75,5.02361583709717,0,70,70,70,26.4805335998536,0,0,0,26.9914617538452,1,0,0,2,0,0,2,26.394021987915,26.4749994277954,17,17,42,10,-3,26.3135375976563,0,0,0,2,25.7877540588379,26.4049997329712,27.2999992370605,0,0,6.61577296257019,0,60,60,60,7.38263988494873,0,60,60,0,0,100,0,80,26.1593370437623,0,23.1887493133545,415.775268554688,23.4023733139038,418.943542480469,0,0,0,0,0,0,0,2,0,2,28.1900157928467,26.3749990463257,26.335000038147,23,25,10,-6,26.0426082611084,0,2,25.5914478302002,26.7599992752075,26.9449987411499,0,700,400,0,0.398211434483529,0,40,0.618488818407059,0,35,25.4282007217408,0,0,100,0,12.1414842605591,10,38,25.4493980407715,1,24,23,25.3955659866333,0,421.620559692383,0,25.6337909698487,422.445663452149,25.5116405487061,424.140441894532,18,23,0,0,0,18,23.3618431091309,0,423.598876953125,0,0,0,0,2,0,0,2,22.202787399292,19.8500003814697,23,26,23,31,10,21.164999961853,0,0,0.622356116771698,0,80,0,25.2462739944458,0,0,2,25.6218519210816,22.4799995422363,24,31.0599994659424,30,10,25.9773111343384,24.7049989700318,30.6149988174439,0,0,2.91198790073395,0,60,0,25.4968795776367,25.245662689209,25.5592021942139,2,0,0,2,25.672963142395,25.9749994277954,25.9699993133545,23,21,30,10,26.2999992370605,26.3899993896484,0,0,1.47883516550064,0,50,50,50,0,0,25.3229322433472,2,0,0,2,25.6483144760132,26.2649993896484,26.4699993133545,23,26,23,30,10,26.8099994659424,26.9899997711182,0,0,0.982955724000931,0,25,25,25,0,0,25.0842514038086,2,0,0,2,24.9668283462524,26.2449998855591,26.5050001144409,26,20,26,30,10,26.8249998092652,27.024998664856,23.8368186950684,26,0,0,1.47291213274002,0,60,0,0,25.1299962997437,2,0,0,2,26.5078620910645,26.8649988174439,26,26.9449987411499,42,10,-4,26.2707166671753,0,0,0,2,26.0431127548218,27.2149991989136,27.104998588562,0,0,3.75072371959687,0,125,4.95677781105042,0,100,26.1910943984986,0,0,0,25.9198951721191,1,0,0,2,27.1659631729126,27.6750001907349,25,27.6849994659424,30,10,-5,28.9747543334961,0,0,0,2,26.716914176941,28.109998703003,28.0199995040894,0,0,1.00765979290009,0,75,75,75,75,2.15721881389618,0,75,75,75,27.0392456054688,0,0,0,27.2876224517823,1,2,0,0,2,27.4514074325562,26.8349990844727,30,27.6949987411499,30,10,-5,27.0270605087281,0,0,0,2,27.4492053985596,28.2849988937378,48.4099998474121,0,0,1.02127891778946,0,70,70,70,70,3.27675366401672,0,70,70,70,27.2938776016236,0,0,0,27.7418909072876,1,0,0,0,0,8.89799022674561,1,8.89799022674561,0,0,100,0,27.795
2026-08-09 14:45:00,2,0,0,2,31.5268993377686,26.2099990844727,26,26.5699996948242,30,10,-5,35.1054153442383,0,0,0,2,29.3102016448975,26.6499996185303,27.5699996948242,0,0,0.636094629764557,0,75,75,75,75,2.51042366027832,0,80,80,80,26.9540519714355,0,0,0,37.1439247131348,1,2,0,0,2,32.5423316955566,25.8499984741211,23,44.9899978637695,30,10,-3,34.3274841308594,0,0,0,2,27.8145542144775,26.8999996185303,47.379997253418,0,0,1.28088939189911,0,75,75,75,75,4.5500340461731,0,70,70,70,27.2455291748047,0,0,0,27.6168327331543,1,0,0,2,0,0,2,26.4042739868164,26.4499988555908,17,17,42,10,-3,26.3380088806152,0,0,0,2,25.8142929077148,26.3599987030029,27.2999992370605,0,0,6.63194751739502,0,60,60,60,7.40376663208008,0,60,60,0,0,100,0,80,26.1528930664062,0,23.195707321167,415.800354003906,23.4061393737793,418.839782714844,0,0,0,0,0,0,0,2,0,2,28.2265968322754,26.3799991607666,26.3400001525879,23,25,10,-6,26.022819519043,0,2,25.6058979034424,26.7600002288818,26.9699993133545,0,700,400,0,0.400152832269669,0,40,0.61951357126236,0,35,25.4281520843506,0,0,100,0,12.0484886169434,10,38,25.4507522583008,1,24,23,25.439094543457,0,423.512817382812,0,25.7711429595947,419.961120605469,25.5493049621582,423.555267333984,18,23,0,0,0,18,23.2544136047363,0,420.749786376953,0,0,0,0,2,0,0,2,22.1901416778564,19.8500003814697,23,26,23,31,10,21.1599998474121,0,0,0.622635841369629,0,80,0,25.2370128631592,0,0,2,25.6249351501465,22.5299987792969,24,31.0499992370605,30,10,25.979772567749,24.6800003051758,30.6199989318848,0,0,2.9167160987854,0,60,0,25.5000667572021,25.286434173584,25.6287174224854,2,0,0,2,25.6861095428467,25.9799995422363,25.9599990844727,23,21,30,10,26.2999992370605,26.3899993896484,0,0,1.47607922554016,0,50,50,50,0,0,25.3192672729492,2,0,0,2,25.6536846160889,26.269998550415,26.4799995422363,23,26,23,30,10,26.8199996948242,26.9799995422363,0,0,0.984481871128082,0,25,25,25,0,0,25.0999946594238,2,0,0,2,24.979866027832,26.2600002288818,26.5,26,20,26,30,10,26.8199996948242,27.019998550415,23.8352336883545,26,0,0,1.47204446792603,0,60,0,0,25.1406669616699,2,0,0,2,26.5142841339111,26.8699989318848,26,26.9699993133545,42,10,-4,26.2808895111084,0,0,0,2,26.0491504669189,27.2099990844727,27.1199989318848,0,0,3.75805306434631,0,125,4.97191381454468,0,100,26.1960945129395,0,0,0,25.9285469055176,1,0,0,2,27.1745071411133,27.6599998474121,25,27.7199993133545,30,10,-5,29.4852275848389,0,0,0,2,26.7446537017822,28.1099987030029,28.0699996948242,0,0,1.00866997241974,0,75,75,75,75,4.04710912704468,0,75,75,75,27.119047164917,0,0,0,27.454418182373,1,2,0,0,2,27.4069805145264,26.8400001525879,30,27.7099990844727,30,10,-5,27.1308116912842,0,0,0,2,27.4710903167725,28.2799987792969,48.4099998474121,0,0,1.02147591114044,0,70,70,70,70,3.7281608581543,0,70,70,70,27.5061531066895,0,0,0,28.1525211334229,1,0,0,0,0,7.96851682662964,1,7.96851682662964,0,0,100,0,28.0675
2026-08-09 15:00:00,2,0,0,2,32.1572484970093,26.4099998474121,26,26.75,30,10,-5,35.9148826599121,0,0,0,2,30.488865852356,26.8299989700317,27.7449998855591,0,0,0.634580761194229,0,75,75,75,75,2.52821332216263,0,80,80,80,27.7095623016358,0,0,0,37.0427055358887,1,2,0,0,2,32.8988246917725,26.0499992370606,23,45.2349987030029,30,10,-3,34.4370594024659,0,0,0,2,28.414400100708,27.0899991989136,47.3649978637695,0,0,1.30485999584198,0,75,75,75,75,5.61512398719788,0,70,70,70,27.9578561782837,0,0,0,28.1519708633423,1,0,0,2,0,0,2,26.4029541015625,26.4549989700318,17,17,42,10,-3,26.342342376709,0,0,0,2,25.8393001556397,26.354998588562,27.2999992370605,0,0,6.60893869400025,0,60,60,60,7.38287472724915,0,60,60,0,0,100,0,80,26.1926393508912,0,23.1800689697266,416.803482055664,23.4008531570435,417.600723266602,0,0,0,0,0,0,0,2,0,2,28.2008991241455,26.3899993896485,26.3449993133545,23,25,10,-6,25.9983596801758,0,2,25.6188573837281,26.774998664856,26.9799995422364,0,700,400,0,0.39854197204113,0,40,0.618393510580063,0,35,25.4349365234375,0,0,100,0,11.9094042778015,10,38,25.4597501754761,1,24,23,25.3960628509522,0,422.83268737793,0,25.9899024963379,415.281433105469,25.6600122451782,421.803848266602,18,23,0,0,0,18,23.3629598617554,0,421.932083129883,0,0,0,0,2,0,0,2,22.1862087249756,19.8400001525879,23,26,23,31,10,21.1599998474121,0,0,0.621071189641953,0,80,0,25.1996974945068,0,0,2,25.6237316131592,22.4749994277954,24,31.0649995803833,30,10,25.9829931259155,24.6849994659424,30.6299991607666,0,0,2.91136252880097,0,60,0,25.5004558563233,25.3279294967651,25.6602582931519,2,0,0,2,25.6613168716431,25.9849996566773,25.9799995422364,23,21,30,10,26.3099994659424,26.3849992752075,0,0,1.47814691066742,0,50,50,50,0,0,25.337929725647,2,0,0,2,25.6580953598023,26.2799987792969,26.4849996566773,23,26,23,30,10,26.8199996948242,27.0050001144409,0,0,0.984674453735352,0,25,25,25,0,0,25.0968971252442,2,0,0,2,24.987401008606,26.2600002288818,26.4899997711182,26,20,26,30,10,26.835000038147,27.0149993896485,23.8316402435303,26,0,0,1.47242677211762,0,60,0,0,25.1396427154541,2,0,0,2,26.5175666809082,26.8849992752075,26,26.9549989700318,42,10,-4,26.2800407409668,0,0,0,2,26.0563840866089,27.2349996566773,27.1199989318848,0,0,3.74864172935486,0,125,4.95499014854431,0,100,26.2009181976319,0,0,0,25.9362316131592,1,0,0,2,27.2127666473389,27.6750001907349,25,27.7399997711182,30,10,-5,29.6277627944947,0,0,0,2,26.7812805175782,28.1299991607666,28.109998703003,0,0,1.0049592256546,0,75,75,75,75,3.16447353363037,0,75,75,75,27.2347803115845,0,0,0,27.5960273742676,1,2,0,0,2,27.4370813369751,26.8499994277954,30,27.7099990844727,30,10,-5,27.2396888732911,0,0,0,2,27.4822101593018,28.3049993515015,48.394998550415,0,0,1.0202341079712,0,70,70,70,70,3.72747683525086,0,70,70,70,27.8261995315552,0,0,0,28.3575296401978,1,0,0,0,0,10.4433617591858,1,10.4433617591858,0,0,100,0,28.34
2026-08-09 15:15:00,2,0,0,2,32.8940086364746,26.6499996185303,26,26.9699993133545,30,10,-5,36.1597709655762,0,0,0,2,31.2784309387207,27.0299987792969,27.9499988555908,0,0,0.634081482887268,0,75,75,75,75,2.52453589439392,0,80,80,80,28.3181972503662,0,0,0,36.9300842285156,1,2,0,0,2,33.166862487793,26.25,23,45.5,30,10,-3,35.1341361999512,0,0,0,2,28.9982681274414,27.2899990081787,47.7299995422363,0,0,1.32257485389709,0,75,75,75,75,4.54339075088501,0,70,70,70,28.6017837524414,0,0,0,28.6330852508545,1,0,0,2,0,0,2,26.395435333252,26.4699993133545,17,17,42,10,-3,26.3421249389648,0,0,0,2,25.8542194366455,26.3199996948242,27.3099994659424,0,0,6.6287055015564,0,60,60,60,7.41225957870483,0,60,60,0,0,100,0,80,26.2013912200928,0,23.1889324188232,415.854919433594,23.4015522003174,416.760131835938,0,0,0,0,0,0,0,2,0,2,28.1916732788086,26.3899993896484,26.3400001525879,23,25,10,-6,25.9714622497559,0,2,25.632345199585,26.7899990081787,27.0100002288818,0,700,400,0,0.395934790372849,0,40,0.623050570487976,0,35,25.449951171875,0,0,100,0,11.8889207839966,10,38,25.4608421325684,1,24,23,25.2450904846191,0,423.843078613281,0,26.0879306793213,416.209503173828,25.7631740570068,420.227172851562,18,23,0,0,0,18,23.1078414916992,0,420.669219970703,0,0,0,0,2,0,0,2,22.1801509857178,19.8400001525879,23,26,23,31,10,21.1599998474121,0,0,0.622247874736786,0,80,0,25.2400798797607,0,0,2,25.6231689453125,22.5599994659424,24,31.0799999237061,30,10,25.9805126190186,24.6999988555908,30.6299991607666,0,0,2.91258955001831,0,60,0,25.5011768341064,25.3551235198975,25.6774635314941,2,0,0,2,25.6518840789795,25.9799995422363,25.9799995422363,23,21,30,10,26.3099994659424,26.3799991607666,0,0,1.47826242446899,0,50,50,50,0,0,25.3471927642822,2,0,0,2,25.6625423431396,26.2799987792969,26.4699993133545,23,26,23,30,10,26.8299999237061,27,0,0,0.9843630194664,0,25,25,25,0,0,25.1037921905518,2,0,0,2,24.9951725006104,26.2799987792969,26.5100002288818,26,20,26,30,10,26.8499984741211,27.0399990081787,23.8292541503906,26,0,0,1.47337460517883,0,60,0,0,25.1478481292725,2,0,0,2,26.5309410095215,26.8899993896484,26,26.9699993133545,42,10,-4,26.2711658477783,0,0,0,2,26.0562877655029,27.2399997711182,27.1299991607666,0,0,3.7573766708374,0,125,4.97925567626953,0,100,26.199405670166,0,0,0,25.9445381164551,1,0,0,2,27.265661239624,27.6700000762939,25,27.7799987792969,30,10,-5,30.0470561981201,0,0,0,2,26.8526287078857,28.1399993896484,28.1599998474121,0,0,1.00819766521454,0,75,75,75,75,4.14014005661011,0,75,75,75,27.3605995178223,0,0,0,27.7043857574463,1,2,0,0,2,27.5146427154541,26.8599987030029,30,27.7199993133545,30,10,-5,27.3431243896484,0,0,0,2,27.5220947265625,28.3099994659424,48.3899993896484,0,0,1.02037847042084,0,70,70,70,70,4.73783779144287,0,70,70,70,28.1102523803711,0,0,0,28.6313648223877,1,0,0,0,0,8.08445739746094,1,8.08445739746094,0,0,100,0,28.5225
2026-08-09 15:30:00,2,0,0,2,33.5778598785401,26.8549995422364,26,27.1899995803833,30,10,-5,37.0846195220947,0,0,0,2,32.0685844421387,27.2299995422363,28.1449995040894,0,0,0.636457860469819,0,75,75,75,75,3.52304673194886,0,80,80,80,28.9515066146851,0,0,0,37.1277675628662,1,2,0,0,2,33.3905448913575,26.4499998092651,23,45.7549991607666,30,10,-3,35.4619121551514,0,0,0,2,29.678524017334,27.5099992752075,47.8099994659424,0,0,1.33233398199082,0,75,75,75,75,5.67160725593567,0,70,70,70,29.1930055618286,0,0,0,29.1711168289185,1,0,0,2,0,0,2,26.3727626800538,26.4599990844727,17,17,42,10,-3,26.3273439407349,0,0,0,2,25.8692569732666,26.3499994277954,27.3199996948243,0,0,6.6299855709076,0,60,60,60,7.39945387840271,0,60,60,0,0,100,0,80,26.2243804931641,0,23.1910943984986,417.649810791016,23.3988265991211,415.743942260742,0,0,0,0,0,0,0,2,0,2,28.2162027359009,26.3999996185303,26.354998588562,23,25,10,-6,25.9693565368653,0,2,25.6503639221191,26.7899990081787,27.0149993896484,0,700,400,0,0.396934628486633,0,40,0.617952585220337,0,35,25.4684963226319,0,0,100,0,11.9035739898682,10,38,25.4616718292236,1,24,23,25.2436027526855,0,423.653686523438,0,26.064079284668,416.306838989258,25.7660884857178,420.826248168946,18,23,0,0,0,18,23.2614250183106,0,420.796951293945,0,0,0,0,2,0,0,2,22.1665382385254,19.8500003814697,23,26,23,31,10,21.164999961853,0,0,0.621613085269928,0,80,0,25.2286005020142,0,0,2,25.6249399185181,22.5449991226196,24,31.0649995803833,30,10,25.9833450317383,24.7149991989136,30.6299991607666,0,0,2.91386818885803,0,60,0,25.5054655075073,25.3794565200806,25.7061443328857,2,0,0,2,25.6511316299439,25.9899997711182,25.9749994277954,23,21,30,10,26.3099994659424,26.3849992752075,0,0,1.47946923971176,0,50,50,50,0,0,25.3536396026612,2,0,0,2,25.6660165786743,26.2999992370605,26.4899997711182,23,26,23,30,10,26.835000038147,27.019998550415,0,0,0.983518093824387,0,25,25,25,0,0,25.1116962432862,2,0,0,2,25.0066080093384,26.2899990081787,26.5100002288818,26,20,26,30,10,26.854998588562,27.0299987792969,23.82932472229,26,0,0,1.46961116790772,0,60,0,0,25.156849861145,2,0,0,2,26.5384664535523,26.8999996185303,26,26.9599990844727,42,10,-4,26.2686700820923,0,0,0,2,26.053864479065,27.2449998855591,27.1199989318848,0,0,3.75653517246246,0,125,4.96639156341553,0,100,26.2040891647339,0,0,0,25.9601907730103,1,0,0,2,27.3356628417969,27.6949987411499,25,27.8049993515015,30,10,-5,30.124041557312,0,0,0,2,27.0050163269043,28.164999961853,28.2149991989136,0,0,1.0069974064827,0,75,75,75,75,3.16913366317749,0,75,75,75,27.4869298934937,0,0,0,27.8011274337769,1,2,0,0,2,27.6180381774903,26.8849992752075,30,27.7349996566773,30,10,-5,27.4549913406372,0,0,0,2,27.5606565475464,28.3499994277954,48.4649982452393,0,0,1.01872932910919,0,70,70,70,70,4.06064307689667,0,70,70,70,28.3590326309204,0,0,0,28.8412351608277,1,0,0,0,0,8.50860834121704,1,8.50860834121704,0,0,100,0,28.705
2026-08-09 15:45:00,2,0,0,2,34.2234306335449,27.0699996948242,26,27.3799991607666,30,10,-5,37.5996017456055,0,0,0,2,32.9195327758789,27.4200000762939,28.3400001525879,0,0,0.635950863361359,0,75,75,75,75,3.4689929485321,0,80,80,80,29.76393699646,0,0,0,37.2200126647949,1,2,0,0,2,33.569652557373,26.6499996185303,23,45.9300003051758,30,10,-3,36.0880317687988,0,0,0,2,30.2713356018066,27.7099990844727,47.8400001525879,0,0,1.33499610424042,0,75,75,75,75,4.5437593460083,0,70,70,70,29.765510559082,0,0,0,29.6376895904541,1,0,0,2,0,0,2,26.3572826385498,26.4699993133545,17,17,42,10,-3,26.3142261505127,0,0,0,2,25.8794441223145,26.3599987030029,27.3299999237061,0,0,6.62099599838257,0,60,60,60,7.39672327041626,0,60,60,0,0,100,0,80,26.2471885681152,0,23.1897773742676,415.800384521484,23.1968994140625,414.706817626953,0,0,0,0,0,0,0,2,0,2,28.2401237487793,26.4200000762939,26.3699989318848,23,25,10,-6,25.967134475708,0,2,25.6678581237793,26.8099994659424,27.0399990081787,0,700,400,0,0.393366992473602,0,40,0.620119452476501,0,35,25.4813556671143,0,0,100,0,11.8776216506958,10,38,25.4657249450684,1,24,23,24.9749393463135,0,423.595489501953,0,26.2024173736572,414.1123046875,25.7630615234375,420.131072998047,18,23,0,0,0,18,23.3659934997559,0,422.66162109375,0,0,0,0,2,0,0,2,22.1644916534424,19.8500003814697,23,26,23,31,10,21.1700000762939,0,0,0.622933030128479,0,80,0,25.2366847991943,0,0,2,25.6236305236816,22.5599994659424,24,31.0599994659424,30,10,25.977970123291,24.7399997711182,30.6199989318848,0,0,2.91138553619385,0,60,0,25.5054969787598,25.4052257537842,25.7018413543701,2,0,0,2,25.6483631134033,25.9899997711182,25.9699993133545,23,21,30,10,26.3199996948242,26.3799991607666,0,0,1.47547745704651,0,50,50,50,0,0,25.3532009124756,2,0,0,2,25.670036315918,26.3099994659424,26.5,23,26,23,30,10,26.8199996948242,27.0299987792969,0,0,0.987605690956116,0,25,25,25,0,0,25.1161937713623,2,0,0,2,25.013744354248,26.2899990081787,26.519998550415,26,20,26,30,10,26.8699989318848,27.0399990081787,23.8295783996582,26,0,0,1.46960008144379,0,60,0,0,25.1664066314697,2,0,0,2,26.5441551208496,26.9099998474121,26,26.9899997711182,42,10,-4,26.2633018493652,0,0,0,2,26.0517997741699,27.2399997711182,27.1199989318848,0,0,3.75182247161865,0,125,4.96208095550537,0,100,26.204683303833,0,0,0,25.967866897583,1,0,0,2,27.4232501983643,27.6999988555908,25,27.8299999237061,30,10,-5,30.1706409454346,0,0,0,2,26.9642772674561,28.1800003051758,28.25,0,0,1.00800704956055,0,75,75,75,75,3.16799354553223,0,75,75,75,27.6068897247314,0,0,0,27.9246864318848,1,2,0,0,2,27.7447605133057,26.9099998474121,30,27.7399997711182,30,10,-5,27.5593662261963,0,0,0,2,27.5967655181885,28.3699989318848,48.5299987792969,0,0,1.02189218997955,0,70,70,70,70,2.67190718650818,0,70,70,70,28.5942535400391,0,0,0,29.0333633422852,1,0,0,0,0,7.11329984664917,1,7.11329984664917,0,0,100,0,28.8875
2026-08-09 16:00:00,2,0,0,2,34.7821197509766,27.3149995803833,26,27.5999994277954,30,10,-5,37.4405632019043,0,0,0,2,33.8673686981201,27.6449995040894,28.5349988937378,0,0,0.637179881334305,0,75,75,75,75,3.47431135177613,0,80,80,80,30.5352983474732,0,0,0,36.8433074951172,1,2,0,0,2,33.7936992645264,26.8549995422363,23,46.064998626709,30,10,-3,36.6694202423096,0,0,0,2,30.8217296600342,27.939998626709,48.0299987792969,0,0,1.34172368049622,0,75,75,75,75,5.06358814239502,0,70,70,70,30.3078165054322,0,0,0,30.1327447891235,1,0,0,2,0,0,2,26.3480224609375,26.4899997711182,17,17,42,10,-3,26.313401222229,0,0,0,2,25.8972568511963,26.4249992370606,27.3199996948242,0,0,6.60528564453125,0,60,60,60,7.36924457550049,0,60,60,0,0,100,0,80,26.2019586563111,0,23.1908187866211,417.724411010742,23.3957357406617,417.745956420899,0,0,0,0,0,0,0,2,0,2,28.2711744308472,26.4200000762939,26.3649988174439,23,25,10,-6,25.9531736373902,0,2,25.6823253631592,26.8249998092652,27.0599994659424,0,700,400,0,0.396187722682953,0,40,0.619134604930878,0,35,25.5107078552246,0,0,100,0,11.7845883369446,10,38,25.4715566635132,1,24,23,25.0550813674927,0,422.483551025391,0,26.2419557571411,413.763015747071,25.8721828460693,417.901718139649,18,23,0,0,0,18,23.2312316894531,0,422.342895507813,0,0,0,0,2,0,0,2,22.1620359420777,19.8549995422363,23,26,23,31,10,21.1750001907349,0,0,0.620253920555115,0,80,0,25.2869024276734,0,0,2,25.6239938735962,22.5949993133545,24,31.0699996948242,30,10,25.9850635528565,24.7399997711182,30.6349992752075,0,0,2.91208207607269,0,60,0,25.5065965652466,25.4188261032105,25.7018404006958,2,0,0,2,25.6425027847291,25.9849996566773,25.9649991989136,23,21,30,10,26.3199996948242,26.3799991607666,0,0,1.47635179758072,0,50,50,50,0,0,25.3608722686768,2,0,0,2,25.674997329712,26.3249998092652,26.4899997711182,23,26,23,30,10,26.8299999237061,27.0349988937378,0,0,0.984923809766769,0,25,25,25,0,0,25.1250457763672,2,0,0,2,25.0213460922242,26.3049993515015,26.5299987792969,26,20,26,30,10,26.8849992752075,27.0449991226197,23.831771850586,26,0,0,1.47079592943192,0,60,0,0,25.1718521118164,2,0,0,2,26.5579986572266,26.9049997329712,26,26.9649991989136,42,10,-4,26.2630243301392,0,0,0,2,26.0557889938355,27.2449998855591,27.1349992752075,0,0,3.74666833877564,0,125,4.94405555725098,0,100,26.2019281387329,0,0,0,25.9669237136841,1,0,0,2,27.5233201980591,27.6999988555909,25,27.8799991607666,30,10,-5,30.4312744140625,0,0,0,2,26.9990949630738,28.189998626709,28.3149995803833,0,0,1.00627690553665,0,75,75,75,75,4.17994499206543,0,75,75,75,27.7394466400146,0,0,0,28.019829750061,1,2,0,0,2,27.8752136230469,26.9200000762939,30,27.7550001144409,30,10,-5,27.6605005264282,0,0,0,2,27.6384582519531,28.3799991607666,48.6000003814698,0,0,1.01993930339814,0,70,70,70,70,3.72975146770478,0,70,70,70,28.8215198516846,0,0,0,29.1838455200196,1,0,0,0,0,9.16375184059141,1,9.16375184059141,0,0,100,0,29.07
2026-08-09 16:15:00,2,0,0,2,35.3058624267578,27.5399990081787,26,27.8199996948242,30,10,-5,37.8168296813965,0,0,0,2,34.669807434082,27.8699989318848,28.7399997711182,0,0,0.637226223945618,0,75,75,75,75,4.51889324188232,0,80,80,80,31.1003875732422,0,0,0,37.2676467895508,1,2,0,0,2,34.0265808105469,27.0399990081787,23,46.1499977111816,30,10,-3,36.5506782531738,0,0,0,2,31.3162155151367,28.1499996185303,48.1100006103516,0,0,1.34096837043762,0,75,75,75,75,5.53279256820679,0,70,70,70,30.8303833007812,0,0,0,30.5619812011719,1,0,0,2,0,0,2,26.3478221893311,26.5,17,17,42,10,-3,26.311185836792,0,0,0,2,25.9081535339355,26.439998626709,27.3299999237061,0,0,6.61702871322632,0,60,60,60,7.38725471496582,0,60,60,0,0,100,0,80,26.1591644287109,0,23.1927299499512,415.672271728516,23.3977813720703,416.636169433594,0,0,0,0,0,0,0,2,0,2,28.2802658081055,26.439998626709,26.3799991607666,23,25,10,-6,25.9488773345947,0,2,25.697172164917,26.8299999237061,27.0599994659424,0,700,400,0,0.395189434289932,0,40,0.617238163948059,0,35,25.5343437194824,0,0,100,0,11.7915172576904,10,38,25.4695301055908,1,24,23,25.2351551055908,0,421.7998046875,0,26.0581550598145,415.651184082031,25.8593864440918,417.388061523438,18,23,0,0,0,18,23.1206092834473,0,421.991424560547,0,0,0,0,2,0,0,2,22.1555252075195,19.8500003814697,23,26,23,31,10,21.1599998474121,0,0,0.622673273086548,0,80,0,25.3147563934326,0,0,2,25.6226501464844,22.6000003814697,24,31.0699996948242,30,10,25.9820423126221,24.769998550415,30.6299991607666,0,0,2.90905046463013,0,60,0,25.5075531005859,25.4295654296875,25.7276573181152,2,0,0,2,25.613805770874,25.9899997711182,25.9699993133545,23,21,30,10,26.3299999237061,26.3899993896484,0,0,1.47681784629822,0,50,50,50,0,0,25.3759689331055,2,0,0,2,25.6763877868652,26.3299999237061,26.5100002288818,23,26,23,30,10,26.8499984741211,27.0499992370605,0,0,0.992462277412415,0,25,25,25,0,0,25.135705947876,2,0,0,2,25.032283782959,26.3199996948242,26.5399990081787,26,20,26,30,10,26.8899993896484,27.0599994659424,23.8331241607666,26,0,0,1.47458374500275,0,60,0,0,25.1883163452148,2,0,0,2,26.5810947418213,26.9099998474121,26,26.9799995422363,42,10,-4,26.2562561035156,0,0,0,2,26.0564804077148,27.25,27.1399993896484,0,0,3.74898314476013,0,125,4.95337057113647,0,100,26.1934604644775,0,0,0,25.9680328369141,1,0,0,2,27.6201343536377,27.7199993133545,25,27.9099998474121,30,10,-5,30.7580718994141,0,0,0,2,27.1558570861816,28.1999988555908,28.3599987030029,0,0,1.00630795955658,0,75,75,75,75,4.19633483886719,0,75,75,75,27.8896465301514,0,0,0,28.1141033172607,1,2,0,0,2,27.9945735931396,26.9599990844727,30,27.769998550415,30,10,-5,27.7555713653564,0,0,0,2,27.6857128143311,28.4200000762939,48.689998626709,0,0,1.02347838878632,0,70,70,70,70,4.77693510055542,0,70,70,70,28.9890079498291,0,0,0,29.4521465301514,1,10.1357421875,0,0,0,6.4273796081543,1,6.4273796081543,0,0,100,0,29.25
2026-08-09 16:30:00,2,0,0,2,35.7691707611084,27.7849988937378,26,28.0449991226197,30,10,-5,37.7110805511475,0,0,0,2,35.3379878997803,28.0799999237061,28.9249992370606,0,0,0.638765752315521,0,75,75,75,75,5.04597973823548,0,80,80,80,31.8703041076661,0,0,0,36.4833812713623,1,2,0,0,2,34.0604763031006,27.2549991607666,23,46.2549991607666,30,10,-3,36.2291145324707,0,0,0,2,31.8416051864624,28.3399991989136,47.9549999237061,0,0,1.34655922651291,0,75,75,75,75,5.60766649246216,0,70,70,70,31.2393236160279,0,0,0,31.0649366378784,1,0,0,2,0,0,2,26.3573179244995,26.5100002288818,17,17,42,10,-3,26.2952432632447,0,0,0,2,25.9100522994996,26.4649991989136,27.3199996948242,0,0,6.61210823059082,0,60,60,60,7.37687945365906,0,60,60,0,0,100,0,80,26.1587457656861,0,23.1888771057129,416.38671875,23.4033927917481,416.86654663086,0,0,0,0,0,0,0,2,0,2,28.3060865402222,26.4300003051758,26.3749990463257,23,25,10,-6,25.9471073150635,0,2,25.7127332687378,26.8399991989136,27.0749998092652,0,700,400,0,0.396234586834908,0,40,0.616773575544358,0,35,25.5513420104981,0,0,100,0,11.7405948638916,10,38,25.463228225708,1,24,23,25.0290670394898,0,421.865692138672,0,26.1833963394165,413.901428222657,25.8636674880982,416.703826904297,18,23,0,0,0,18,23.0345096588135,0,422.145202636719,0,0,0,0,2,0,0,2,22.1429023742676,19.8299999237061,23,26,23,31,10,21.1249990463257,0,0,0.622546255588532,0,80,0,25.2434062957764,0,0,2,25.6242771148682,22.6649990081787,24,31.0699996948242,30,10,25.9874439239502,24.7599992752075,30.6399993896484,0,0,2.91201686859131,0,60,0,25.5123281478882,25.4517621994019,25.7269430160523,2,0,0,2,25.6079435348511,25.9899997711182,25.9699993133545,23,21,30,10,26.3299999237061,26.3849992752075,0,0,1.48008328676224,0,50,50,50,0,0,25.3845090866089,2,0,0,2,25.6807975769043,26.3449993133545,26.4949998855591,23,26,23,30,10,26.854998588562,27.0449991226196,0,0,0.983278572559357,0,25,25,25,0,0,25.1441698074341,2,0,0,2,25.0455236434937,26.3199996948242,26.5299987792969,26,20,26,30,10,26.8949995040894,27.0599994659424,23.8344821929932,26,0,0,1.47124993801117,0,60,0,0,25.1981859207154,2,0,0,2,26.5962591171265,26.9099998474121,26,26.9849996566773,42,10,-4,26.2553186416626,0,0,0,2,26.0582304000855,27.25,27.1349992752075,0,0,3.74464559555054,0,125,4.94524025917054,0,100,26.1925821304321,0,0,0,25.9727554321289,1,0,0,2,27.7194356918335,27.7399997711182,25,27.9399995803833,30,10,-5,31.181170463562,0,0,0,2,27.182297706604,28.2199993133545,28.4149990081787,0,0,1.00559568405152,0,75,75,75,75,5.34485340118408,0,75,75,75,28.0278358459473,0,0,0,28.2579908370972,1,2,0,0,2,28.146824836731,26.9549989700318,30,27.7899990081787,30,10,-5,27.8779678344727,0,0,0,2,27.7573680877686,28.4349994659424,48.6350002288819,0,0,1.02140176296234,0,70,70,70,70,4.24420833587647,0,70,70,70,29.2358884811402,0,0,0,29.697548866272,1,0,0,0,0,7.47115516662598,1,7.47115516662598,0,0,100,0,29.43
2026-08-09 16:45:00,2,0,0,2,36.115650177002,28.0399990081787,26,28.269998550415,30,10,-5,37.0526428222656,0,0,0,2,36.0288619995117,28.2999992370605,29.1399993896484,0,0,0.637062072753906,0,75,75,75,75,4.52508640289307,0,80,80,80,32.6054763793945,0,0,0,36.421012878418,1,2,0,0,2,34.0104141235352,27.439998626709,23,46.4199981689453,30,10,-3,36.5725250244141,0,0,0,2,32.2616653442383,28.5299987792969,48.2000007629395,0,0,1.34809613227844,0,75,75,75,75,6.66477537155151,0,70,70,70,31.6566276550293,0,0,0,31.5010471343994,1,0,0,2,0,0,2,26.3389720916748,26.5100002288818,17,17,42,10,-3,26.2965297698975,0,0,0,2,25.9137134552002,26.5,27.3299999237061,0,0,6.60390377044678,0,60,60,60,7.38972139358521,0,60,60,0,0,100,0,80,26.1927089691162,0,23.1864814758301,417.684967041016,23.3953514099121,414.4677734375,0,0,0,0,0,0,0,2,0,2,28.3017177581787,26.439998626709,26.3899993896484,23,25,10,-6,25.9481258392334,0,2,25.7180957794189,26.8499984741211,27.0799999237061,0,700,400,0,0.397846281528473,0,40,0.617272913455963,0,35,25.5627269744873,0,0,100,0,11.678635597229,10,38,25.5059089660645,1,24,23,24.9822082519531,0,421.462036132812,0,26.3026103973389,412.364501953125,25.8730602264404,417.337158203125,18,23,0,0,0,18,23.2540664672852,0,420.773559570312,0,0,0,0,2,0,0,2,22.1574001312256,19.8400001525879,23,26,23,31,10,21.1199989318848,0,0,0.62077784538269,0,80,0,25.3523845672607,0,0,2,25.623722076416,22.6399993896484,24,31.0699996948242,30,10,25.9893951416016,24.769998550415,30.6399993896484,0,0,2.91161704063416,0,60,0,25.5108470916748,25.4625034332275,25.7204856872559,2,0,0,2,25.6208610534668,26,25.9599990844727,23,21,30,10,26.3299999237061,26.3799991607666,0,0,1.47337508201599,0,50,50,50,0,0,25.3779582977295,2,0,0,2,25.6849002838135,26.3400001525879,26.5100002288818,23,26,23,30,10,26.8599987030029,27.0499992370605,0,0,0.99050235748291,0,25,25,25,0,0,25.1308765411377,2,0,0,2,25.0472011566162,26.3400001525879,26.5299987792969,26,20,26,30,10,26.9099998474121,27.0499992370605,23.8354187011719,26,0,0,1.47667598724365,0,60,0,0,25.1917839050293,2,0,0,2,26.5967426300049,26.9200000762939,26,27,42,10,-4,26.2527675628662,0,0,0,2,26.0578746795654,27.2600002288818,27.1399993896484,0,0,3.75079917907715,0,125,4.95512533187866,0,100,26.1946353912354,0,0,0,25.9757289886475,1,0,0,2,27.8405513763428,27.7299995422363,25,27.9799995422363,30,10,-5,31.0897769927979,0,0,0,2,27.2011699676514,28.2099990844727,28.4899997711182,0,0,1.00475406646729,0,75,75,75,75,5.24523735046387,0,75,75,75,28.1826114654541,0,0,0,28.3534908294678,1,2,0,0,2,28.3081245422363,27,30,27.8099994659424,30,10,-5,28.0039310455322,0,0,0,2,27.8339214324951,28.4899997711182,48.6100006103516,0,0,1.02056586742401,0,70,70,70,70,4.78240156173706,0,70,70,70,29.4868621826172,0,0,0,29.7764549255371,1,0,0,0,0,9.69639015197754,1,9.69639015197754,0,0,100,0,29.61
2026-08-09 17:00:00,2,0,0,2,36.5795288085938,28.2899990081788,26,28.4899997711182,30,10,-5,36.8485527038575,0,0,0,2,36.3770427703858,28.5299987792969,29.3649988174438,0,0,0.636252701282501,0,75,75,75,75,5.56659269332886,0,80,80,80,33.1395206451416,0,0,0,36.00417137146,1,2,0,0,2,34.0595588684082,27.6399993896485,23,46.5749988555909,30,10,-3,36.9987125396729,0,0,0,2,32.6429882049561,28.7199993133545,48.1149997711182,0,0,1.34784734249115,0,75,75,75,75,6.13340616226196,0,70,70,70,32.0547475814819,0,0,0,31.9297676086426,1,0,0,2,0,0,2,26.3311824798584,26.524998664856,17,17,42,10,-3,26.2919368743897,0,0,0,2,25.914249420166,26.5099992752076,27.3599987030029,0,0,6.61011648178101,0,60,60,60,7.37955331802368,0,60,60,0,0,100,0,80,26.2046966552734,0,23.1879234313965,415.827560424805,23.3991107940674,416.08723449707,0,0,0,0,0,0,0,2,0,2,28.2949781417847,26.439998626709,26.3949995040894,23,25,10,-6,25.9374990463257,0,2,25.727165222168,26.8499984741211,27.0949993133545,0,700,400,0,0.39706227183342,0,40,0.616341441869736,0,35,25.5716915130615,0,0,100,0,11.568284034729,10,38,25.4806966781617,1,24,23,24.7263154983521,0,418.727386474609,0,26.2382154464722,412.095443725586,25.8664922714234,415.504013061524,18,23,0,0,0,18,23.0811338424683,0,420.844543457031,0,0,0,0,2,0,0,2,22.1733226776123,19.8599987030029,23,26,23,31,10,21.1349992752075,0,0,0.620142877101898,0,80,0,25.4546709060669,0,0,2,25.6238260269165,22.6899995803833,24,31.0799999237061,30,10,25.9888601303101,24.7899990081787,30.6349992752075,0,0,2.91307854652405,0,60,0,25.511251449585,25.4725284576416,25.7061433792114,2,0,0,2,25.6221799850464,25.9949998855591,25.9699993133545,23,21,30,10,26.3299999237061,26.3749990463257,0,0,1.47684001922608,0,50,50,50,0,0,25.3792476654053,2,0,0,2,25.6857719421387,26.3449993133545,26.4949998855591,23,26,23,30,10,26.8699989318848,27.0599994659424,0,0,0.987622261047363,0,25,25,25,0,0,25.1503438949585,2,0,0,2,25.0536193847656,26.3449993133545,26.5399990081787,26,20,26,30,10,26.9049997329712,27.0799999237061,23.8372020721436,26,0,0,1.47277188301086,0,60,0,0,25.2016744613648,2,0,0,2,26.6024475097656,26.9300003051758,26,26.9949998855591,42,10,-4,26.2548637390137,0,0,0,2,26.0564775466919,27.2600002288818,27.1399993896484,0,0,3.74749946594239,0,125,4.94731569290162,0,100,26.2015533447266,0,0,0,25.981897354126,1,0,0,2,27.9575901031495,27.7550001144409,25,28.0349988937378,30,10,-5,32.0240716934204,0,0,0,2,27.3277826309204,28.2449998855591,28.5349998474121,0,0,1.00850492715836,0,75,75,75,75,5.7348690032959,0,75,75,75,28.3495378494263,0,0,0,28.48255443573,1,2,0,0,2,28.4531593322754,27.0399990081787,30,27.8249998092652,30,10,-5,28.120343208313,0,0,0,2,27.9148216247559,28.5100002288818,48.6549987792969,0,0,1.02531808614731,0,70,70,70,70,4.25549530982971,0,70,70,70,29.6351280212403,0,0,0,29.9829607009888,1,0,0,0,0,7.26074314117432,1,7.26074314117432,0,0,100,0,29.79
2026-08-09 17:15:00,2,0,0,2,36.9740562438965,28.5499992370605,26,28.7299995422363,30,10,-5,36.510066986084,0,0,0,2,36.8335113525391,28.769998550415,29.5799999237061,0,0,0.635376870632172,0,75,75,75,75,4.51292085647583,0,80,80,80,33.9142951965332,0,0,0,35.5760040283203,1,2,0,0,2,34.1230621337891,27.8400001525879,23,46.7000007629395,30,10,-3,37.2057266235352,0,0,0,2,32.9977111816406,28.8899993896484,48.129997253418,0,0,1.34553802013397,0,75,75,75,75,6.66007232666016,0,70,70,70,32.4460334777832,0,0,0,32.3865623474121,1,0,0,2,0,0,2,26.338451385498,26.5299987792969,17,17,42,10,-3,26.2939624786377,0,0,0,2,25.9156818389893,26.5399990081787,27.3699989318848,0,0,6.61483097076416,0,60,60,60,7.39567947387695,0,60,60,0,0,100,0,80,26.1957378387451,0,23.1862907409668,415.798797607422,23.3974895477295,414.613372802734,0,0,0,0,0,0,0,2,0,2,28.3054733276367,26.4499988555908,26.3999996185303,23,25,10,-6,25.9216632843018,0,2,25.7360858917236,26.8499984741211,27.1099987030029,0,700,400,0,0.398160427808762,0,40,0.618013203144073,0,35,25.5797557830811,0,0,100,0,11.5633907318115,10,38,25.4705448150635,1,24,23,24.7744369506836,0,417.292327880859,0,26.282133102417,412.311676025391,25.960054397583,413.528503417969,18,23,0,0,0,18,23.1899547576904,0,423.869873046875,0,0,0,0,2,0,0,2,22.1798839569092,19.8699989318848,23,26,23,31,10,21.1499996185303,0,0,0.621352732181549,0,80,0,25.4347362518311,0,0,2,25.6241245269775,22.7199993133545,24,31.0699996948242,30,10,25.9915008544922,24.8099994659424,30.6399993896484,0,0,2.91057991981506,0,60,0,25.5135726928711,25.4882850646973,25.7075805664062,2,0,0,2,25.616771697998,26.0100002288818,25.9699993133545,23,21,30,10,26.3400001525879,26.3899993896484,0,0,1.47824895381927,0,50,50,50,0,0,25.3829021453857,2,0,0,2,25.6873970031738,26.3499984741211,26.5,23,26,23,30,10,26.8799991607666,27.0799999237061,0,0,0.990813612937927,0,25,25,25,0,0,25.160514831543,2,0,0,2,25.0618190765381,26.3499984741211,26.5599994659424,26,20,26,30,10,26.9200000762939,27.0900001525879,23.8386497497559,26,0,0,1.47145903110504,0,60,0,0,25.2044105529785,2,0,0,2,26.6023998260498,26.9499988555908,26,26.9899997711182,42,10,-4,26.2578163146973,0,0,0,2,26.061975479126,27.2600002288818,27.1399993896484,0,0,3.75114154815674,0,125,4.95847749710083,0,100,26.2079620361328,0,0,0,25.9869537353516,1,0,0,2,28.0928230285645,27.7600002288818,25,28.0699996948242,30,10,-5,32.2472305297852,0,0,0,2,27.2858276367188,28.269998550415,28.6199989318848,0,0,1.003751039505,0,75,75,75,75,5.24325942993164,0,75,75,75,28.5027484893799,0,0,0,28.6402282714844,1,2,0,0,2,28.6162242889404,27.0799999237061,30,27.8499984741211,30,10,-5,28.2494506835938,0,0,0,2,28.009822845459,28.5499992370605,48.689998626709,0,0,1.0413863658905,0,70,70,70,70,4.777024269104,0,70,70,70,29.8394241333008,0,0,0,30.1938514709473,1,0,0,0,0,8.87097835540771,1,8.87097835540771,0,0,100,0,29.9725
2026-08-09 17:30:00,2,0,0,2,37.3171615600586,28.7999992370606,26,28.9549989700317,30,10,-5,36.4126415252686,0,0,0,2,37.1424598693848,28.9949998855591,29.7949991226196,0,0,0.632725685834884,0,75,75,75,75,4.52029013633728,0,80,80,80,34.4237174987793,0,0,0,36.1502876281738,1,2,0,0,2,34.2198486328125,28.0299997329712,23,46.7999992370606,30,10,-3,37.2216911315918,0,0,0,2,33.4326801300049,29.0649995803833,48.189998626709,0,0,1.34439843893052,0,75,75,75,75,6.22641873359681,0,70,70,70,32.8014259338379,0,0,0,32.79469871521,1,0,0,2,0,0,2,26.3522796630859,26.5349988937378,17,17,42,10,-3,26.2958526611329,0,0,0,2,25.9224882125855,26.585000038147,27.3699989318848,0,0,6.61714482307434,0,60,60,60,7.39065742492676,0,60,60,0,0,100,0,80,26.1643829345703,0,23.1860685348511,416.922454833984,23.4009895324707,415.708908081055,0,0,0,0,0,0,0,2,0,2,28.3061351776123,26.4549989700318,26.3949995040894,23,25,10,-6,25.9186792373658,0,2,25.7495355606079,26.854998588562,27.109998703003,0,700,400,0,0.397757828235626,0,40,0.617233633995056,0,35,25.5869522094727,0,0,100,0,11.6193170547485,10,38,25.4723014831543,1,24,23,24.8289041519165,0,418.472793579101,0,26.092571258545,413.763336181641,25.8655786514282,413.781005859375,18,23,0,0,0,18,23.0398855209351,0,423.397171020508,0,0,0,0,2,0,0,2,22.1857929229737,19.8749990463257,23,26,23,31,10,21.1499996185303,0,0,0.622246116399765,0,80,0,25.4471092224121,0,0,2,25.6244764328003,22.795000076294,24,31.0749998092652,30,10,25.9950923919678,24.8149995803833,30.6349992752075,0,0,2.91015017032623,0,60,0,25.5158395767212,25.5026082992554,25.7125978469849,2,0,0,2,25.6015768051148,25.9899997711182,25.9699993133545,23,21,30,10,26.3400001525879,26.3849992752075,0,0,1.48081910610199,0,50,50,50,0,0,25.3924016952515,2,0,0,2,25.6910657882691,26.3649988174439,26.5099992752075,23,26,23,30,10,26.8799991607666,27.0749998092652,0,0,0.982320576906204,0,25,25,25,0,0,25.1673946380616,2,0,0,2,25.0712785720826,26.3599987030029,26.5499992370605,26,20,26,30,10,26.9250001907349,27.0900001525879,23.8404397964478,26,0,0,1.47042804956437,0,60,0,0,25.2207489013672,2,0,0,2,26.6166200637817,26.939998626709,26,27.0050001144409,42,10,-4,26.2646322250366,0,0,0,2,26.0628204345704,27.2600002288818,27.1499996185303,0,0,3.75311839580536,0,125,4.95680594444275,0,100,26.2032089233399,0,0,0,25.9877862930298,1,0,0,2,28.2549200057984,27.7849988937378,25,28.1349992752075,30,10,-5,33.0016498565674,0,0,0,2,27.3070726394654,28.3149995803833,28.6799993515015,0,0,1.00702756643296,0,75,75,75,75,5.24699950218201,0,75,75,75,28.731427192688,0,0,0,28.7646980285645,1,2,0,0,2,28.7709951400757,27.0849990844727,30,27.8749990463257,30,10,-5,28.388916015625,0,0,0,2,28.1126680374146,28.5849990844727,48.7399978637695,0,0,1.05212610960007,0,70,70,70,70,5.48253440856933,0,70,70,70,30.0281763076783,0,0,0,30.3661479949952,1,0,0,0,0,7.83270883560181,1,7.83270883560181,0,0,100,0,30.155
