2026-08-09 17:45:00,2,0,0,2,37.683837890625,29.0499992370605,26,29.1799983978271,30,10,-5,36.5574493408203,0,0,0,2,37.381477355957,29.2099990844727,30.019998550415,0,0,0.632352530956268,0,75,75,75,75,5.55572509765625,0,80,80,80,34.8142242431641,0,0,0,36.4884300231934,1,2,0,0,2,34.3203163146973,28.2099990844727,23,46.8600006103516,30,10,-3,37.1753807067871,0,0,0,2,33.7219314575195,29.25,48.5599975585938,0,0,1.33643770217896,0,75,75,75,75,6.65149784088135,0,70,70,70,33.1414833068848,0,0,0,33.1005668640137,1,0,0,2,0,0,2,26.3444137573242,26.5599994659424,17,17,42,10,-3,26.3023777008057,0,0,0,2,25.9246501922607,26.5699996948242,27.3699989318848,0,0,6.61765718460083,0,60,60,60,7.39732313156128,0,60,60,0,0,100,0,80,26.1623039245605,0,23.1884822845459,416.979278564453,23.3997669219971,416.640686035156,0,0,0,0,0,0,0,2,0,2,28.317834854126,26.4599990844727,26.3999996185303,23,25,10,-6,25.9105777740479,0,2,25.7592086791992,26.8699989318848,27.1199989318848,0,700,400,0,0.396609902381897,0,40,0.616906583309174,0,35,25.5947208404541,0,0,100,0,11.5667600631714,10,38,25.4708347320557,1,24,23,24.7720603942871,0,419.326385498047,0,25.9882297515869,412.475921630859,25.869686126709,413.801452636719,18,23,0,0,0,18,23.1255493164062,0,421.725219726562,0,0,0,0,2,0,0,2,22.1811656951904,19.8699989318848,23,26,23,31,10,21.1499996185303,0,0,0.621182322502136,0,80,0,25.421422958374,0,0,2,25.6246814727783,22.7999992370605,24,31.0799999237061,30,10,25.9932289123535,24.8299999237061,30.6299991607666,0,0,2.90815138816833,0,60,0,25.5185928344727,25.5169296264648,25.7190532684326,2,0,0,2,25.5940170288086,26.0100002288818,25.9799995422363,23,21,30,10,26.3400001525879,26.3899993896484,0,0,1.47685933113098,0,50,50,50,0,0,25.3995933532715,2,0,0,2,25.6944179534912,26.3699989318848,26.5,23,26,23,30,10,26.8899993896484,27.0599994659424,0,0,0.987883925437927,0,25,25,25,0,0,25.1669750213623,2,0,0,2,25.0771389007568,26.3699989318848,26.5599994659424,26,20,26,30,10,26.9300003051758,27.0900001525879,23.8410530090332,26,0,0,1.47386944293976,0,60,0,0,25.2266044616699,2,0,0,2,26.6227550506592,26.9300003051758,26,27,42,10,-4,26.2692909240723,0,0,0,2,26.065013885498,27.269998550415,27.1599998474121,0,0,3.74795794487,0,125,4.95922231674194,0,100,26.2076168060303,0,0,0,25.9901180267334,1,0,0,2,28.4207592010498,27.8299999237061,25,28.189998626709,30,10,-5,33.2250137329102,0,0,0,2,27.3558044433594,28.3599987030029,28.75,0,0,1.00814986228943,0,75,75,75,75,5.24347066879272,0,75,75,75,28.9692440032959,0,0,0,28.9012451171875,1,2,0,0,2,28.9254703521729,27.1199989318848,30,27.9300003051758,30,10,-5,28.5470371246338,0,0,0,2,28.218355178833,28.6199989318848,48.7700004577637,0,0,1.05068552494049,0,70,70,70,70,4.78648471832275,0,70,70,70,30.2166194915771,0,0,0,30.5457401275635,1,0,0,0,0,9.05531024932861,1,9.05531024932861,0,0,100,0,30.3375
2026-08-09 18:00:00,2,0,0,2,37.9900169372559,29.3149995803833,26,29.420000076294,30,10,-5,36.5784778594971,0,0,0,2,37.6818084716797,29.4299993515015,30.2199993133545,0,0,0.631875723600388,0,75,75,75,75,5.55154275894165,0,80,80,80,35.3201484680176,0,0,0,36.5263977050781,1,2,0,0,2,34.4368095397949,28.4099998474121,23,46.9499988555909,30,10,-3,37.2960662841797,0,0,0,2,34.2908706665039,29.4449996948242,48.2899990081787,0,0,1.34126567840576,0,75,75,75,75,6.64262366294861,0,70,70,70,33.4045944213868,0,0,0,33.3827342987061,1,0,0,2,0,0,2,26.3380661010742,26.5799999237061,17,17,42,10,-3,26.3180541992188,0,0,0,2,25.9343414306641,26.6149988174439,27.3699989318848,0,0,6.60470771789551,0,60,60,60,7.375892162323,0,60,60,0,0,100,0,80,26.1643829345703,0,23.1883525848389,416.775451660156,23.3965387344361,414.628326416016,0,0,0,0,0,0,0,2,0,2,28.3218622207642,26.4649991989136,26.3949995040894,23,25,10,-6,25.9010267257691,0,2,25.7695093154908,26.8799991607666,27.1149988174439,0,700,400,0,0.39663827419281,0,40,0.619929432868958,0,35,25.6080226898194,0,0,100,0,11.8099098205566,10,38,25.4723978042603,1,24,23,24.724271774292,0,416.520416259766,0,26.2888097763062,413.623886108399,25.8647556304932,425.579727172852,18,23,0,0,0,18,23.1610565185547,0,421.815139770508,0,0,0,0,2,0,0,2,22.1893959045411,19.8899993896485,23,26,23,31,10,21.164999961853,0,0,0.620919615030289,0,80,0,25.3294773101807,0,0,2,25.6262502670288,22.8049993515015,24,31.0900001525879,30,10,25.9961528778076,24.8549995422364,30.6399993896484,0,0,2.91151809692383,0,60,0,25.5232124328613,25.5291109085083,25.7212038040161,2,0,0,2,25.5899028778077,25.9949998855591,25.9799995422363,23,21,30,10,26.3449993133545,26.3849992752075,0,0,1.48132938146591,0,50,50,50,0,0,25.4069519042969,2,0,0,2,25.6978912353516,26.3749990463257,26.5149993896484,23,26,23,30,10,26.8899993896484,27.0999994277954,0,0,0.98559507727623,0,25,25,25,0,0,25.1763372421265,2,0,0,2,25.0856466293335,26.3699989318848,26.5449991226196,26,20,26,30,10,26.939998626709,27.0899991989136,23.8417911529541,26,0,0,1.47102296352387,0,60,0,0,25.2269945144653,2,0,0,2,26.6286334991455,26.9499988555908,26,26.9949998855591,42,10,-4,26.2816858291626,0,0,0,2,26.0665464401245,27.269998550415,27.1599998474121,0,0,3.74456977844239,0,125,4.94583368301392,0,100,26.2121658325195,0,0,0,25.9981927871704,1,0,0,2,28.6156806945801,27.859998703003,25,28.2499990463257,30,10,-5,33.8663997650147,0,0,0,2,27.440601348877,28.3799991607666,28.8449993133545,0,0,1.00670039653779,0,75,75,75,75,5.24664115905762,0,75,75,75,29.200065612793,0,0,0,29.0756254196167,1,2,0,0,2,29.0914058685303,27.164999961853,30,27.9449996948243,30,10,-5,28.7187166213989,0,0,0,2,28.3272256851197,28.6699991226197,48.7999992370606,0,0,1.04678446054459,0,70,70,70,70,5.37508058547974,0,70,70,70,30.4161767959595,0,0,0,30.6884536743164,1,0,0,0,0,10.375358581543,1,10.375358581543,0,0,100,0,30.52
2026-08-09 18:15:00,2,0,0,2,38.3281021118164,29.5699996948242,26,29.6700000762939,30,10,-5,36.5024261474609,0,0,0,2,37.8689041137695,29.6599998474121,30.4200000762939,0,0,0.631807565689087,0,75,75,75,75,6.48381185531616,0,80,80,80,35.5561676025391,0,0,0,36.3941955566406,1,2,0,0,2,34.4910469055176,28.5900001525879,23,46.9899978637695,30,10,-3,36.9713134765625,0,0,0,2,34.7001075744629,29.6199989318848,48.5,0,0,1.34249269962311,0,75,75,75,75,7.68619871139526,0,70,70,70,33.6901016235352,0,0,0,33.5389862060547,1,0,0,2,0,0,2,26.3575687408447,26.5799999237061,17,17,42,10,-3,26.3333072662354,0,0,0,2,25.9429702758789,26.6399993896484,27.3699989318848,0,0,6.62620306015015,0,60,60,60,7.40146350860596,0,60,60,0,0,100,0,80,26.1598644256592,0,23.1826057434082,415.9091796875,23.4038906097412,415.321228027344,0,0,0,0,0,0,0,2,0,2,28.3303375244141,26.4799995422363,26.3999996185303,23,25,10,-6,25.8969326019287,0,2,25.7834529876709,26.8799991607666,27.1199989318848,0,700,400,0,0.400629848241806,0,40,0.616504430770874,0,35,25.6172370910645,0,0,100,0,11.9279165267944,10,38,25.4756336212158,1,24,23,24.7830505371094,0,415.892181396484,0,26.2858772277832,415.639617919922,25.8577613830566,431.790710449219,18,23,0,0,0,18,22.8991680145264,0,419.269958496094,0,0,0,0,2,0,0,2,22.1731243133545,19.8899993896484,23,26,23,31,10,21.1599998474121,0,0,0.623427629470825,0,80,0,25.241849899292,0,0,2,25.6265735626221,22.8199996948242,24,31.0799999237061,30,10,25.992618560791,24.8699989318848,30.6399993896484,0,0,2.91162061691284,0,60,0,25.5270519256592,25.5412902832031,25.7290916442871,2,0,0,2,25.5808429718018,26.0100002288818,25.9799995422363,23,21,30,10,26.3400001525879,26.3899993896484,0,0,1.47596156597137,0,50,50,50,0,0,25.4163856506348,2,0,0,2,25.7009143829346,26.3799991607666,26.5299987792969,23,26,23,30,10,26.8899993896484,27.0999984741211,0,0,0.984486639499664,0,25,25,25,0,0,25.1864395141602,2,0,0,2,25.095100402832,26.3699989318848,26.5599994659424,26,20,26,30,10,26.9300003051758,27.1099987030029,23.8418350219727,26,0,0,1.47414934635162,0,60,0,0,25.2318344116211,2,0,0,2,26.6332836151123,26.9499988555908,26,27.019998550415,42,10,-4,26.2884044647217,0,0,0,2,26.0714473724365,27.2799987792969,27.1499996185303,0,0,3.75553178787231,0,125,4.96240234375,0,100,26.2133922576904,0,0,0,26.0022716522217,1,0,0,2,28.805606842041,27.8999996185303,25,28.3199996948242,30,10,-5,34.4654426574707,0,0,0,2,27.497859954834,28.4300003051758,28.9099998474121,0,0,1.00763165950775,0,75,75,75,75,6.32187461853027,0,75,75,75,29.4919033050537,0,0,0,29.2363033294678,1,2,0,0,2,29.2437858581543,27.1999988555908,30,27.9599990844727,30,10,-5,28.8988914489746,0,0,0,2,28.4397735595703,28.7399997711182,48.7599983215332,0,0,1.04157328605652,0,70,70,70,70,4.79427480697632,0,70,70,70,30.5763645172119,0,0,0,30.7892475128174,1,0,0,0,0,8.43166732788086,1,8.43166732788086,0,0,100,0,30.185
2026-08-09 18:30:00,2,0,0,2,38.5750408172608,29.8199996948242,26,29.8999996185303,30,10,-5,35.9276447296142,0,0,0,2,38.0155849456788,29.8549995422363,30.6249990463257,0,0,0.630375474691391,0,75,75,75,75,5.0232310295105,0,80,80,80,35.9351978302002,0,0,0,35.5877666473389,1,2,0,0,2,34.3877925872803,28.7749996185303,23,47.0349998474121,30,10,-3,36.9049434661866,0,0,0,2,34.8750686645508,29.7999992370606,48.3899993896485,0,0,1.34083294868469,0,75,75,75,75,7.40641164779663,0,70,70,70,33.9642944335938,0,0,0,33.8758029937744,1,0,0,2,0,0,2,26.3244285583496,26.604998588562,17,17,42,10,-3,26.3351526260376,0,0,0,2,25.9500036239624,26.6649999618531,27.3699989318848,0,0,6.61702036857605,0,60,60,60,7.38369727134705,0,60,60,0,0,100,0,80,26.1707763671875,0,23.1913270950318,415.776611328125,23.3961153030396,415.691543579101,0,0,0,0,0,0,0,2,0,2,28.3460941314698,26.4749994277954,26.4049997329712,23,25,10,-6,25.8901634216309,0,2,25.7944707870484,26.8899993896484,27.1249990463257,0,700,400,0,0.395776182413101,0,40,0.616913169622422,0,35,25.6289958953858,0,0,100,0,12.0361223220826,10,38,25.4699468612671,1,24,23,24.7310934066773,0,414.675140380859,0,26.2355098724365,417.151260375976,25.8724708557129,434.472564697266,18,23,0,0,0,18,23.1827869415283,0,420.960357666016,0,0,0,0,2,0,0,2,22.1355276107789,19.8899993896484,23,26,23,31,10,21.164999961853,0,0,0.620564639568329,0,80,0,25.1361255645752,0,0,2,25.6273593902588,22.8399991989136,24,31.0749998092652,30,10,25.9962320327759,24.8899993896485,30.6449995040894,0,0,2.91283535957337,0,60,0,25.5300703048706,25.553469657898,25.7269411087036,2,0,0,2,25.5871057510376,26.0100002288818,25.9649991989136,23,21,30,10,26.3449993133545,26.3899993896484,0,0,1.47979980707169,0,50,50,50,0,0,25.415735244751,2,0,0,2,25.7041206359864,26.3849992752075,26.524998664856,23,26,23,30,10,26.8949995040894,27.1099987030029,0,0,0.987547069787979,0,25,25,25,0,0,25.1870727539063,2,0,0,2,25.1015901565552,26.3899993896484,26.5649995803833,26,20,26,30,10,26.9449987411499,27.1149988174439,23.8430290222168,26,0,0,1.47542923688889,0,60,0,0,25.236141204834,2,0,0,2,26.6353120803833,26.9599990844727,26,27.0099992752075,42,10,-4,26.2920255661011,0,0,0,2,26.0724258422852,27.274998664856,27.1599998474121,0,0,3.749626994133,0,125,4.95257782936096,0,100,26.2178134918213,0,0,0,26.0064897537232,1,0,0,2,29.0076475143433,27.9049997329712,25,28.3749990463257,30,10,-5,34.4044151306152,0,0,0,2,27.5976343154908,28.4549989700318,29.0199995040894,0,0,1.00910997390747,0,75,75,75,75,5.28490090370178,0,75,75,75,29.7204904556275,0,0,0,29.4108648300171,1,2,0,0,2,29.4145860671998,27.2549991607666,30,28.0099992752075,30,10,-5,29.0565147399903,0,0,0,2,28.5608806610108,28.774998664856,48.8399982452393,0,0,1.03143566846848,0,70,70,70,70,4.77970480918884,0,70,70,70,30.7022867202759,0,0,0,30.9533987045288,1,0,0,0,0,10.0389647483825,1,10.0389647483825,0,0,100,0,29.85
2026-08-09 18:45:00,2,0,0,2,38.6991539001465,30.0599994659424,26,30.1299991607666,30,10,-5,35.7265548706055,0,0,0,2,38.083251953125,30.0699996948242,30.7999992370605,0,0,0.631181657314301,0,75,75,75,75,3.4858021736145,0,80,80,80,36.2258605957031,0,0,0,35.5491180419922,1,2,0,0,2,34.2736167907715,28.9599990844727,23,47.0799980163574,30,10,-3,36.8714637756348,0,0,0,2,34.9134101867676,29.9499988555908,48.6199989318848,0,0,1.34003508090973,0,75,75,75,75,5.68237209320068,0,70,70,70,34.1884765625,0,0,0,34.0903625488281,1,0,0,2,0,0,2,26.3325519561768,26.6199989318848,17,17,42,10,-3,26.3510055541992,0,0,0,2,25.9601764678955,26.6999988555908,27.3599987030029,0,0,6.60970544815063,0,60,60,60,7.38092660903931,0,60,60,0,0,100,0,80,26.1760520935059,0,23.188009262085,415.621704101562,23.3985424041748,416.878387451172,0,0,0,0,0,0,0,2,0,2,28.3462696075439,26.4899997711182,26.4099998474121,23,25,10,-6,25.8955612182617,0,2,25.8057651519775,26.8899993896484,27.1299991607666,0,700,400,0,0.397645264863968,0,40,0.617557764053345,0,35,25.6473770141602,0,0,100,0,11.9211893081665,10,38,25.4708251953125,1,24,23,24.670482635498,0,415.138549804688,0,26.1885299682617,418.440521240234,25.9603748321533,430.219696044922,18,23,0,0,0,18,23.2592334747314,0,418.592376708984,0,0,0,0,2,0,0,2,22.132230758667,19.8899993896484,23,26,23,31,10,21.1800003051758,0,0,0.622750043869019,0,80,0,25.1806373596191,0,0,2,25.6282787322998,22.8699989318848,24,31.0799999237061,30,10,25.9964981079102,24.8899993896484,30.6499996185303,0,0,2.91169714927673,0,60,0,25.5345115661621,25.5627822875977,25.7334003448486,2,0,0,2,25.5823974609375,26,25.9599990844727,23,21,30,10,26.3499984741211,26.3899993896484,0,0,1.47690081596375,0,50,50,50,0,0,25.4198188781738,2,0,0,2,25.7080116271973,26.3899993896484,26.5299987792969,23,26,23,30,10,26.8999996185303,27.1199989318848,0,0,0.987358927726746,0,25,25,25,0,0,25.193416595459,2,0,0,2,25.1056880950928,26.3899993896484,26.5699996948242,26,20,26,30,10,26.9499988555908,27.1199989318848,23.843578338623,26,0,0,1.47466087341309,0,60,0,0,25.234167098999,2,0,0,2,26.6383476257324,26.9599990844727,26,27.019998550415,42,10,-4,26.3063697814941,0,0,0,2,26.0725383758545,27.2799987792969,27.1599998474121,0,0,3.74868822097778,0,125,4.95452308654785,0,100,26.2229328155518,0,0,0,26.0140323638916,1,0,0,2,29.2211074829102,27.9499988555908,25,28.4499988555908,30,10,-5,34.5698013305664,0,0,0,2,27.6734561920166,28.5100002288818,29.1099987030029,0,0,1.00627958774567,0,75,75,75,75,3.21474981307983,0,75,75,75,29.9642467498779,0,0,0,29.5832748413086,1,2,0,0,2,29.5500621795654,27.2899990081787,30,28.019998550415,30,10,-5,29.2164649963379,0,0,0,2,28.6831531524658,28.8199996948242,48.7999992370605,0,0,1.03163158893585,0,70,70,70,70,3.73043632507324,0,70,70,70,30.8518924713135,0,0,0,31.0105113983154,1,0,0,0,0,11.2655363082886,1,11.2655363082886,0,0,100,0,29.515
2026-08-09 19:00:00,2,0,0,2,38.9343166351319,30.2949991226197,26,30.3499994277954,30,10,-5,35.4622955322266,0,0,0,2,38.0190162658692,30.2799997329712,30.9749994277954,0,0,0.630834996700287,0,75,75,75,75,5.03218340873718,0,80,80,80,36.3585987091064,0,0,0,35.2528800964356,1,2,0,0,2,34.1966228485108,29.1099996566773,23,47.1100006103516,30,10,-3,36.5242214202881,0,0,0,2,34.9523487091065,30.0899991989136,48.5099983215332,0,0,1.33953565359116,0,75,75,75,75,6.63622713088989,0,70,70,70,34.3509788513184,0,0,0,34.2085304260254,1,0,0,2,0,0,2,26.3542337417603,26.6299991607666,17,17,42,10,-3,26.3629093170166,0,0,0,2,25.9701433181763,26.7049989700318,27.3849992752075,0,0,6.62043499946594,0,60,60,60,7.39098072052002,0,60,60,0,0,100,0,80,26.1990633010865,0,23.1898164749146,416.803131103516,23.396800994873,414.695587158203,0,0,0,0,0,0,0,2,0,2,28.3436536788941,26.5,26.414999961853,23,25,10,-6,25.9032754898072,0,2,25.8168935775757,26.8999996185303,27.1399993896484,0,700,400,0,0.39657062292099,0,40,0.619474947452546,0,35,25.6563844680786,0,0,100,0,11.9102487564087,10,38,25.4874973297119,1,24,23,24.74160861969,0,414.702529907227,0,26.18323802948,418.766784667969,25.9246864318848,428.458480834961,18,23,0,0,0,18,23.2823524475098,0,419.976028442383,0,0,0,0,2,0,0,2,22.1431732177735,19.9249992370606,23,26,23,31,10,21.1949987411499,0,0,0.621484458446503,0,80,0,25.3198661804199,0,0,2,25.6294355392456,22.8949995040894,24,31.0900001525879,30,10,25.9954891204834,24.8999996185303,30.6499996185303,0,0,2.91243422031403,0,60,0,25.535213470459,25.5878667831421,25.7341136932373,2,0,0,2,25.5882863998414,26,25.9649991989136,23,21,30,10,26.3449993133545,26.3799991607666,0,0,1.47764575481415,0,50,50,50,0,0,25.4171323776245,2,0,0,2,25.7116975784302,26.3949995040894,26.5349988937378,23,26,23,30,10,26.914999961853,27.1199989318848,0,0,0.986333936452866,0,25,25,25,0,0,25.1840896606446,2,0,0,2,25.1071758270264,26.3899993896484,26.5749998092652,26,20,26,30,10,26.939998626709,27.1249990463257,23.8430652618409,26,0,0,1.47345215082169,0,60,0,0,25.2404851913453,2,0,0,2,26.642261505127,26.9649991989136,26,27.0149993896484,42,10,-4,26.3122806549073,0,0,0,2,26.079195022583,27.2799987792969,27.1750001907349,0,0,3.7538024187088,0,125,4.96034646034241,0,100,26.2263441085816,0,0,0,26.017258644104,1,0,0,2,29.3736391067505,27.9799995422364,25,28.5299997329712,30,10,-5,34.2166481018067,0,0,0,2,27.9145936965942,28.5349988937378,29.1949996948242,0,0,1.00834578275681,0,75,75,75,75,5.78488779067993,0,75,75,75,30.2281618118286,0,0,0,29.7112245559693,1,2,0,0,2,29.6692457199097,27.3499994277954,30,28.0749998092652,30,10,-5,29.3591384887696,0,0,0,2,28.803053855896,28.8849992752076,48.7649993896485,0,0,1.02320837974548,0,70,70,70,70,4.77674627304077,0,70,70,70,30.9326677322388,0,0,0,31.1080884933472,1,0,0,0,0,9.9974093437195,1,9.9974093437195,0,0,100,0,29.18
2026-08-09 19:15:00,2,0,0,2,39.0840835571289,30.519998550415,26,30.5599994659424,30,10,-5,35.2747268676758,0,0,0,2,37.9183578491211,30.4499988555908,31.1299991607666,0,0,0.633313477039337,0,75,75,75,75,4.51280117034912,0,80,80,80,36.415771484375,0,0,0,34.8112373352051,1,2,0,0,2,34.1217918395996,29.269998550415,23,47.1599998474121,30,10,-3,36.2958526611328,0,0,0,2,34.9681129455566,30.25,48.4699974060059,0,0,1.34200537204742,0,75,75,75,75,7.6828784942627,0,70,70,70,34.5112190246582,0,0,0,34.3186149597168,1,0,0,2,0,0,2,26.3573894500732,26.6499996185303,17,17,42,10,-3,26.3669090270996,0,0,0,2,25.977596282959,26.7399997711182,27.3899993896484,0,0,6.59907341003418,0,60,60,60,7.37283420562744,0,60,60,0,0,100,0,80,26.1852951049805,0,23.0808372497559,415.899597167969,23.4057731628418,414.656463623047,0,0,0,0,0,0,0,2,0,2,28.3493919372559,26.5100002288818,26.4300003051758,23,25,10,-6,25.8969898223877,0,2,25.8256855010986,26.8999996185303,27.1299991607666,0,700,400,0,0.398557394742966,0,40,0.619305312633514,0,35,25.6659889221191,0,0,100,0,11.7088508605957,10,38,25.4812831878662,1,24,23,24.882303237915,0,413.298980712891,0,26.1879558563232,417.741882324219,25.968318939209,423.614349365234,18,23,0,0,0,18,23.0052871704102,0,418.581787109375,0,0,0,0,2,0,0,2,22.161018371582,19.9300003051758,23,26,23,31,10,21.1999988555908,0,0,0.622301399707794,0,80,0,25.3424396514893,0,0,2,25.6281814575195,22.9300003051758,24,31.0799999237061,30,10,25.9921054840088,24.9099998474121,30.6399993896484,0,0,2.91523361206055,0,60,0,25.5356464385986,25.5842819213867,25.7405700683594,2,0,0,2,25.5859870910645,26.019998550415,25.9699993133545,23,21,30,10,26.3400001525879,26.3899993896484,0,0,1.47726631164551,0,50,50,50,0,0,25.4180965423584,2,0,0,2,25.7146224975586,26.3899993896484,26.5399990081787,23,26,23,30,10,26.9099998474121,27.1199989318848,0,0,0.98542445898056,0,25,25,25,0,0,25.1947364807129,2,0,0,2,25.1145038604736,26.3899993896484,26.5799999237061,26,20,26,30,10,26.9300003051758,27.1299991607666,23.8424758911133,26,0,0,1.47171521186829,0,60,0,0,25.2458744049072,2,0,0,2,26.6462135314941,26.9699993133545,26,27.019998550415,42,10,-4,26.326229095459,0,0,0,2,26.0805912017822,27.2799987792969,27.1700000762939,0,0,3.82589626312256,0,125,4.94552373886108,0,100,26.2255954742432,0,0,0,26.018726348877,1,0,0,2,29.49928855896,28.019998550415,25,28.5900001525879,30,10,-5,34.3993949890137,0,0,0,2,28.4017562866211,28.5900001525879,29.2899990081787,0,0,1.00826692581177,0,75,75,75,75,6.3240008354187,0,75,75,75,30.4462661743164,0,0,0,29.8135681152344,1,2,0,0,2,29.7902717590332,27.3899993896484,30,28.1099987030029,30,10,-5,29.4958209991455,0,0,0,2,28.9163417816162,28.9300003051758,48.7399978637695,0,0,1.02034544944763,0,70,70,70,70,5.84380149841309,0,70,70,70,31.028751373291,0,0,0,31.1879177093506,1,0,0,0,0,8.67686367034912,1,8.67686367034912,0,0,100,0,28.8475
2026-08-09 19:30:00,2,0,0,2,39.0446491241455,30.7249994277954,26,30.7449989318848,30,10,-5,34.8405818939209,0,0,0,2,37.8584232330322,30.6199989318848,31.2699995040894,0,0,0.633306711912155,0,75,75,75,75,5.26609444618225,0,80,80,80,36.5740909576416,0,0,0,34.4127025604249,1,2,0,0,2,34.0784015655518,29.3949985504151,23,47.2049999237061,30,10,-3,36.0779514312744,0,0,0,2,34.9643211364746,30.3549995422364,48.4099979400635,0,0,1.34169805049897,0,75,75,75,75,7.6871702671051,0,70,70,70,34.6140174865723,0,0,0,34.3797626495362,1,0,0,2,0,0,2,26.3353281021118,26.664999961853,17,17,42,10,-3,26.3781518936157,0,0,0,2,25.9853630065918,26.7549991607666,27.3949995040894,0,0,6.62051153182984,0,60,60,60,7.39017200469971,0,60,60,0,0,100,0,80,26.2138233184815,0,23.0890426635742,415.819976806641,23.4031410217285,414.808410644532,0,0,0,0,0,0,0,2,0,2,28.347375869751,26.5149993896484,26.4250001907349,23,25,10,-6,25.9041423797608,0,2,25.8314085006714,26.9049997329712,27.1399993896484,0,700,400,0,0.397451981902123,0,40,0.618963330984116,0,35,25.6724004745484,0,0,100,0,11.7141270637512,10,38,25.4896078109741,1,24,23,24.8253993988038,0,413.248779296875,0,26.1875629425049,416.732849121094,25.9732894897461,423.021545410157,18,23,0,0,0,18,23.2733373641968,0,420.459396362305,0,0,0,0,2,0,0,2,22.1709804534912,19.939998626709,23,26,23,31,10,21.2149991989136,0,0,0.620640307664871,0,80,0,25.4017133712769,0,0,2,25.6309957504273,22.9849996566773,24,31.0699996948242,30,10,25.9954423904419,24.939998626709,30.6449995040894,0,0,2.91473531723023,0,60,0,25.5390729904175,25.5835647583008,25.7348327636719,2,0,0,2,25.5903158187867,26.0149993896484,25.9649991989136,23,21,30,10,26.3399991989136,26.3799991607666,0,0,1.47839611768723,0,50,50,50,0,0,25.4186592102051,2,0,0,2,25.7188272476197,26.3949995040894,26.5299987792969,23,26,23,30,10,26.9349994659424,27.1249990463257,0,0,0.981851965188981,0,25,25,25,0,0,25.1925125122071,2,0,0,2,25.1159744262696,26.4049997329712,26.5799999237061,26,20,26,30,10,26.9349994659424,27.1399993896484,23.8426942825318,26,0,0,1.46967822313309,0,60,0,0,25.2454071044922,2,0,0,2,26.6482954025269,26.9799995422363,26,27.019998550415,42,10,-4,26.3277378082276,0,0,0,2,26.083685874939,27.2899990081787,27.1750001907349,0,0,3.75691246986389,0,125,4.95628547668457,0,100,26.2328052520752,0,0,0,26.0271863937378,1,0,0,2,29.6768293380738,28.0599994659424,25,28.6499996185303,30,10,-5,34.2301120758057,0,0,0,2,28.4262809753418,28.6299991607666,29.3799991607666,0,0,1.01074880361557,0,75,75,75,75,5.97697591781616,0,75,75,75,30.6385898590088,0,0,0,29.9613208770752,1,2,0,0,2,29.9041633605957,27.4349994659424,30,28.1449995040894,30,10,-5,29.6012668609619,0,0,0,2,29.0308351516724,28.9749994277954,48.7199993133545,0,0,1.02416819334031,0,70,70,70,70,4.78092217445374,0,70,70,70,31.1133832931519,0,0,0,31.1981573104859,1,0,0,0,0,10.5255479812622,1,10.5255479812622,0,0,100,0,28.515
2026-08-09 19:45:00,2,0,0,2,38.9104804992676,30.8999996185303,26,30.8899993896484,30,10,-5,34.3377265930176,0,0,0,2,37.6222801208496,30.7799987792969,31.3999996185303,0,0,0.630581736564636,0,75,75,75,75,4.53209161758423,0,80,80,80,36.5771484375,0,0,0,33.762825012207,1,2,0,0,2,34.1514701843262,29.519998550415,23,47.25,30,10,-3,35.7961120605469,0,0,0,2,35.0143241882324,30.4699993133545,48.5399971008301,0,0,1.34169387817383,0,75,75,75,75,7.6910719871521,0,70,70,70,34.6842498779297,0,0,0,34.4295883178711,1,0,0,2,0,0,2,26.3715362548828,26.6599998474121,17,17,42,10,-3,26.3900012969971,0,0,0,2,25.9960269927979,26.75,27.3899993896484,0,0,6.60322618484497,0,60,60,60,7.37540292739868,0,60,60,0,0,100,0,80,26.1991729736328,0,23.0833969116211,415.114501953125,23.4011974334717,414.848449707031,0,0,0,0,0,0,0,2,0,2,28.3325614929199,26.519998550415,26.4200000762939,23,25,10,-6,25.8965587615967,0,2,25.8421878814697,26.9200000762939,27.1399993896484,0,700,400,0,0.398009806871414,0,40,0.617069959640503,0,35,25.6802005767822,0,0,100,0,11.7906656265259,10,38,25.4876098632812,1,24,23,25.1443786621094,0,413.601928710938,0,26.0962505340576,418.250732421875,25.8564319610596,426.054840087891,18,23,0,0,0,18,23.1226062774658,0,418.861267089844,0,0,0,0,2,0,0,2,22.185619354248,19.939998626709,23,26,23,31,10,21.2099990844727,0,0,0.622520446777344,0,80,0,25.426965713501,0,0,2,25.6322212219238,22.9300003051758,24,31.0900001525879,30,10,25.9963417053223,24.939998626709,30.6399993896484,0,0,2.91015291213989,0,60,0,25.5404491424561,25.5900135040283,25.7405700683594,2,0,0,2,25.5828685760498,26.019998550415,25.9599990844727,23,21,30,10,26.3400001525879,26.3799991607666,0,0,1.48072516918182,0,50,50,50,0,0,25.4220962524414,2,0,0,2,25.7215366363525,26.4200000762939,26.5499992370605,23,26,23,30,10,26.9499988555908,27.1299991607666,0,0,0.984949469566345,0,25,25,25,0,0,25.2111911773682,2,0,0,2,25.1265964508057,26.4099998474121,26.5699996948242,26,20,26,30,10,26.939998626709,27.1299991607666,23.8421039581299,26,0,0,1.474928855896,0,60,0,0,25.2516708374023,2,0,0,2,26.6556396484375,26.9699993133545,26,27.0299987792969,42,10,-4,26.3424510955811,0,0,0,2,26.083610534668,27.2899990081787,27.1800003051758,0,0,3.7463481426239,0,125,4.94603538513184,0,100,26.2316207885742,0,0,0,26.0293750762939,1,0,0,2,29.8256664276123,28.1099987030029,25,28.7399997711182,30,10,-5,34.9982147216797,0,0,0,2,28.7309017181396,28.689998626709,29.4599990844727,0,0,1.00873625278473,0,75,75,75,75,6.32262992858887,0,75,75,75,30.7609348297119,0,0,0,30.0876064300537,1,2,0,0,2,30.0032043457031,27.4799995422363,30,28.1700000762939,30,10,-5,29.6879329681396,0,0,0,2,29.1460819244385,29.0299987792969,48.7599983215332,0,0,1.02473711967468,0,70,70,70,70,5.84042882919312,0,70,70,70,31.1510620117188,0,0,0,31.2359199523926,1,0,0,0,0,8.70053005218506,1,8.70053005218506,0,0,100,0,28.1825
2026-08-09 20:00:00,2,0,0,2,38.563461303711,31.0649995803833,26,31.0499992370606,30,10,-5,33.9996204376221,0,0,0,2,37.3936233520508,30.9249992370606,31.5049991607666,0,0,0.634685873985291,0,75,75,75,75,5.58384156227112,0,80,80,80,36.6658382415772,0,0,0,33.3736724853516,1,2,0,0,2,34.1723880767822,29.6299991607666,23,47.2449989318848,30,10,-3,35.5713157653809,0,0,0,2,35.0873107910156,30.5549993515015,48.5749988555909,0,0,1.3393298983574,0,75,75,75,75,7.2186050415039,0,70,70,70,34.7545013427735,0,0,0,34.300371170044,1,0,0,2,0,0,2,26.3422966003418,26.6849994659424,17,17,42,10,-3,26.3950567245484,0,0,0,2,26.0060787200928,26.7799987792969,27.3949995040894,0,0,6.61611771583557,0,60,60,60,7.38672208786011,0,60,60,0,0,100,0,80,26.202844619751,0,23.1934947967529,415.968383789063,23.4007816314698,414.672683715821,0,0,0,0,0,0,0,2,0,2,28.3365812301636,26.524998664856,26.4299993515015,23,25,10,-6,25.9081764221191,0,2,25.8484439849854,26.9250001907349,27.1399993896484,0,700,400,0,0.398633971810341,0,40,0.618137776851654,0,35,25.689513206482,0,0,100,0,11.7310376167298,10,38,25.4850120544434,1,24,23,24.9539442062378,0,412.268646240234,0,26.204405784607,417.461898803711,25.9755992889405,423.986999511719,18,23,0,0,0,18,23.2740888595581,0,420.463226318359,0,0,0,0,2,0,0,2,22.1773462295532,19.9250001907349,23,26,23,31,10,21.2199993133545,0,0,0.621930986642838,0,80,0,25.3918323516846,0,0,2,25.6321611404419,23.0099992752076,24,31.0799999237061,30,10,25.9933843612671,24.9499988555909,30.6299991607666,0,0,2.9121994972229,0,60,0,25.5414047241211,25.6043462753296,25.7563514709473,2,0,0,2,25.5843439102173,26.0099992752075,25.9749994277954,23,21,30,10,26.3449993133545,26.3799991607666,0,0,1.47979724407196,0,50,50,50,0,0,25.4222841262818,2,0,0,2,25.7247734069825,26.4049997329712,26.5349988937378,23,26,23,30,10,26.9449987411499,27.1199989318848,0,0,0.983904272317886,0,25,25,25,0,0,25.2133960723877,2,0,0,2,25.1317901611329,26.414999961853,26.5749998092652,26,20,26,30,10,26.9300003051758,27.1399993896484,23.8421096801758,26,0,0,1.47220695018769,0,60,0,0,25.2561225891113,2,0,0,2,26.6600780487061,26.9699993133545,26,27.0299987792969,42,10,-4,26.3486309051514,0,0,0,2,26.0858182907105,27.2899990081787,27.1800003051758,0,0,3.75266683101654,0,125,4.95854806900025,0,100,26.2353639602661,0,0,0,26.0327243804932,1,0,0,2,30.0484561920166,28.1599998474121,25,28.7949991226196,30,10,-5,35.0225410461426,0,0,0,2,28.5662708282471,28.7549991607666,29.5499992370606,0,0,1.01041507720947,0,75,75,75,75,6.32265591621399,0,75,75,75,30.952841758728,0,0,0,30.2152500152588,1,2,0,0,2,30.0987319946289,27.5249996185303,30,28.2149991989136,30,10,-5,29.7425508499146,0,0,0,2,29.2577590942383,29.0899991989136,48.8099975585938,0,0,1.02329260110855,0,70,70,70,70,5.84554719924927,0,70,70,70,31.1878051757813,0,0,0,31.2260627746582,1,0,0,0,0,11.02503490448,1,11.02503490448,0,0,100,0,27.85
2026-08-09 20:15:00,2,0,0,2,38.1674537658691,31.2099990844727,26,31.1799983978271,30,10,-5,33.5850143432617,0,0,0,2,37.0194511413574,31.0599994659424,31.5900001525879,0,0,0.633474349975586,0,75,75,75,75,5.58411026000977,0,80,80,80,36.5897407531738,0,0,0,32.8581733703613,1,2,0,0,2,34.1430320739746,29.7099990844727,23,47.1800003051758,30,10,-3,35.1884956359863,0,0,0,2,35.008975982666,30.6599998474121,48.5799980163574,0,0,1.33913624286652,0,75,75,75,75,7.69527101516724,0,70,70,70,34.8050765991211,0,0,0,34.1019897460938,1,0,0,2,0,0,2,26.3782958984375,26.6800003051758,17,17,42,10,-3,26.4044322967529,0,0,0,2,26.0163459777832,26.7799987792969,27.3999996185303,0,0,6.60026836395264,0,60,60,60,7.3754734992981,0,60,60,0,0,100,0,80,26.2012100219727,0,23.1749649047852,415.690216064453,23.3019676208496,414.646606445312,0,0,0,0,0,0,0,2,0,2,28.3189888000488,26.5299987792969,26.4300003051758,23,25,10,-6,25.9112091064453,0,2,25.8566989898682,26.9300003051758,27.1399993896484,0,700,400,0,0.397273600101471,0,40,0.615602612495422,0,35,25.6943435668945,0,0,100,0,11.6511211395264,10,38,25.4856090545654,1,24,23,24.9777660369873,0,413.388427734375,0,26.2037487030029,417.369934082031,25.9609642028809,421.232757568359,18,23,0,0,0,18,23.1166610717773,0,418.753234863281,0,0,0,0,2,0,0,2,22.1830024719238,19.9200000762939,23,26,23,31,10,21.2299995422363,0,0,0.626374542713165,0,80,0,25.4005851745605,0,0,2,25.6328544616699,23.0499992370605,24,31.0599994659424,30,10,25.989709854126,24.9699993133545,30.6299991607666,0,0,2.91215658187866,0,60,0,25.541877746582,25.6014804840088,25.7606544494629,2,0,0,2,25.5833911895752,26.0100002288818,25.9499988555908,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47694933414459,0,50,50,50,0,0,25.4228420257568,2,0,0,2,25.7277851104736,26.4099998474121,26.519998550415,23,26,23,30,10,26.9499988555908,27.1099987030029,0,0,0.983332931995392,0,25,25,25,0,0,25.2161827087402,2,0,0,2,25.1369323730469,26.4300003051758,26.5799999237061,26,20,26,30,10,26.939998626709,27.1299991607666,23.842264175415,26,0,0,1.47175347805023,0,60,0,0,25.2639980316162,2,0,0,2,26.664213180542,26.9799995422363,26,27.0399990081787,42,10,-4,26.3571243286133,0,0,0,2,26.0861148834229,27.2999992370605,27.189998626709,0,0,3.74651098251343,0,125,4.94538497924805,0,100,26.2333297729492,0,0,0,26.0365715026855,1,0,0,2,30.2245426177979,28.1800003051758,25,28.8699989318848,30,10,-5,34.682243347168,0,0,0,2,28.488883972168,28.7799987792969,29.6199989318848,0,0,1.01006102561951,0,75,75,75,75,6.32395124435425,0,75,75,75,31.0927906036377,0,0,0,30.3420295715332,1,2,0,0,2,30.1806201934814,27.5799999237061,30,28.2399997711182,30,10,-5,29.7823944091797,0,0,0,2,29.3553829193115,29.1499996185303,48.8499984741211,0,0,1.02269840240479,0,70,70,70,70,4.77923250198364,0,70,70,70,31.2003288269043,0,0,0,31.2332515716553,1,0,0,0,0,9.54354476928711,1,9.54354476928711,0,0,100,0,27.515
2026-08-09 20:30:00,2,0,0,2,37.6260108947754,31.3449993133545,26,31.2749996185303,30,10,-5,32.9065093994141,0,0,0,2,36.6904544830322,31.1749992370606,31.6849994659424,0,0,0.633672714233398,0,75,75,75,75,5.08914947509765,0,80,80,80,36.4869232177735,0,0,0,32.190845489502,1,2,0,0,2,34.0719776153565,29.8149995803833,23,47.1149997711182,30,10,-3,34.7127323150635,0,0,0,2,34.7978668212891,30.7349996566773,48.6049995422364,0,0,1.33858662843705,0,75,75,75,75,7.17878079414368,0,70,70,70,34.8149814605713,0,0,0,33.8954849243164,1,0,0,2,0,0,2,26.3877248764038,26.7099990844727,17,17,42,10,-3,26.4160051345825,0,0,0,2,26.0267934799195,26.8099994659424,27.3899993896484,0,0,6.61256694793701,0,60,60,60,7.3848159313202,0,60,60,0,0,100,0,80,26.2091388702393,0,23.2878713607788,415.574783325195,23.2978248596192,414.591094970703,0,0,0,0,0,0,0,2,0,2,28.3509397506714,26.5399990081787,26.4349994659424,23,25,10,-6,25.9142017364502,0,2,25.8614130020142,26.939998626709,27.1449995040894,0,700,400,0,0.397743254899979,0,40,0.616281390190125,0,35,25.7047529220581,0,0,100,0,11.6690812110901,10,38,25.480185508728,1,24,23,25.1342115402222,0,413.460311889649,0,26.1457052230835,418.474884033203,25.9706335067749,419.984115600586,18,23,0,0,0,18,23.1985883712769,0,419.630233764649,0,0,0,0,2,0,0,2,22.1863613128662,19.9049997329712,23,26,23,31,10,21.2249994277954,0,0,0.619934529066086,0,80,0,25.375412940979,0,0,2,25.6334314346314,22.9999990463257,24,31.0699996948242,30,10,25.9951725006104,24.9849996566773,30.6249990463257,0,0,2.91175103187561,0,60,0,25.5425434112549,25.603630065918,25.7613716125489,2,0,0,2,25.5842390060425,26.0050001144409,25.9749994277954,23,21,30,10,26.3449993133545,26.3749990463257,0,0,1.47611790895462,0,50,50,50,0,0,25.4215698242188,2,0,0,2,25.7315006256104,26.4099998474121,26.5449991226196,23,26,23,30,10,26.9549989700318,27.1149988174439,0,0,0.986809879541397,0,25,25,25,0,0,25.2224283218384,2,0,0,2,25.1443700790406,26.4200000762939,26.5699996948242,26,20,26,30,10,26.9349994659424,27.1249990463257,23.8422031402588,26,0,0,1.47304946184159,0,60,0,0,25.2717971801758,2,0,0,2,26.667329788208,26.9899997711182,26,27.0449991226196,42,10,-4,26.3629093170166,0,0,0,2,26.0920019149781,27.2949991226196,27.189998626709,0,0,3.74877512454987,0,125,4.95230746269226,0,100,26.2367610931397,0,0,0,26.0394916534424,1,0,0,2,30.3213052749634,28.2399997711182,25,28.9399995803833,30,10,-5,34.2869243621826,0,0,0,2,29.1036806106568,28.8449993133545,29.7099990844727,0,0,1.01234233379364,0,75,75,75,75,6.32414650917053,0,75,75,75,31.2351875305176,0,0,0,30.4176282882691,1,2,0,0,2,30.2454748153687,27.6249990463257,30,28.2799997329712,30,10,-5,29.7981052398682,0,0,0,2,29.4443016052247,29.1849994659424,48.8299980163574,0,0,1.02229148149491,0,70,70,70,70,4.78112506866455,0,70,70,70,31.2003526687623,0,0,0,31.1946458816529,1,0,0,0,0,7.93541955947876,1,7.93541955947876,0,0,100,0,27.18
2026-08-09 20:45:00,2,0,0,2,36.8547554016113,31.439998626709,26,31.3400001525879,30,10,-5,32.2172355651855,0,0,0,2,36.2776184082031,31.269998550415,31.7099990844727,0,0,0.634294629096985,0,75,75,75,75,5.59098339080811,0,80,80,80,36.3874549865723,0,0,0,31.5674686431885,1,2,0,0,2,34.004825592041,29.8999996185303,23,47.0200004577637,30,10,-3,34.0410614013672,0,0,0,2,34.5990219116211,30.7999992370605,48.5499992370605,0,0,1.33877241611481,0,75,75,75,75,6.6583571434021,0,70,70,70,34.7902946472168,0,0,0,33.6588096618652,1,0,0,2,0,0,2,26.3916339874268,26.7199993133545,17,17,42,10,-3,26.4231090545654,0,0,0,2,26.0363311767578,26.8099994659424,27.3999996185303,0,0,6.61342620849609,0,60,60,60,7.3812780380249,0,60,60,0,0,100,0,80,26.2146701812744,0,23.3063316345215,415.874847412109,23.2957534790039,416.610687255859,0,0,0,0,0,0,0,2,0,2,28.3328151702881,26.5399990081787,26.439998626709,23,25,10,-6,25.9127674102783,0,2,25.8677635192871,26.9599990844727,27.1499996185303,0,700,400,0,0.396687835454941,0,40,0.616444170475006,0,35,25.7111148834229,0,0,100,0,11.6103534698486,10,38,25.4760913848877,1,24,23,25.0281639099121,0,411.451232910156,0,26.0922756195068,418.542205810547,25.8584842681885,419.445129394531,18,23,0,0,0,18,23.2845478057861,0,419.576507568359,0,0,0,0,2,0,0,2,22.1788520812988,19.8999996185303,23,26,23,31,10,21.2099990844727,0,0,0.621239125728607,0,80,0,25.3417549133301,0,0,2,25.6329193115234,23.0900001525879,24,31.0699996948242,30,10,25.9916305541992,25,30.6299991607666,0,0,2.91630959510803,0,60,0,25.5431575775146,25.6129455566406,25.766393661499,2,0,0,2,25.583517074585,26.019998550415,25.9599990844727,23,21,30,10,26.3400001525879,26.3699989318848,0,0,1.47778367996216,0,50,50,50,0,0,25.4206562042236,2,0,0,2,25.7341842651367,26.3999996185303,26.5499992370605,23,26,23,30,10,26.9499988555908,27.1199989318848,0,0,0.990647256374359,0,25,25,25,0,0,25.224494934082,2,0,0,2,25.1527347564697,26.4300003051758,26.5799999237061,26,20,26,30,10,26.9300003051758,27.1299991607666,23.8429775238037,26,0,0,1.47402083873749,0,60,0,0,25.2760715484619,2,0,0,2,26.670919418335,27,26,27.0299987792969,42,10,-4,26.3703002929688,0,0,0,2,26.0946407318115,27.2999992370605,27.1999988555908,0,0,3.74542450904846,0,125,4.94628477096558,0,100,26.2402172088623,0,0,0,26.0417423248291,1,0,0,2,30.4690933227539,28.2899990081787,25,29,30,10,-5,33.7673149108887,0,0,0,2,28.9695110321045,28.9099998474121,29.769998550415,0,0,1.01043653488159,0,75,75,75,75,6.32035350799561,0,75,75,75,31.4090938568115,0,0,0,30.5218391418457,1,2,0,0,2,30.3017730712891,27.6599998474121,30,28.3099994659424,30,10,-5,29.7979030609131,0,0,0,2,29.5255603790283,29.2399997711182,48.8499984741211,0,0,1.01985323429108,0,70,70,70,70,4.77774429321289,0,70,70,70,31.1782245635986,0,0,0,31.1248989105225,1,0,0,0,0,7.9360990524292,1,7.9360990524292,0,0,100,0,26.845
2026-08-09 21:00:00,2,0,0,2,36.1217365264892,31.5049991607666,26,31.4099998474121,30,10,-5,31.5680189132691,0,0,0,2,35.7805061340332,31.3499994277955,31.7299995422363,0,0,0.631428480148315,0,75,75,75,75,5.06723690032959,0,80,80,80,36.1362247467041,0,0,0,30.8797855377197,1,2,0,0,2,33.8880138397217,29.9449987411499,23,46.939998626709,30,10,-3,32.9572010040283,0,0,0,2,34.3917045593262,30.835000038147,48.5099983215332,0,0,1.33851528167725,0,75,75,75,75,6.6635000705719,0,70,70,70,34.6901302337647,0,0,0,33.3843822479248,1,0,0,2,0,0,2,26.3912782669068,26.7249994277954,17,17,42,10,-3,26.4365606307984,0,0,0,2,26.046615600586,26.854998588562,27.4049997329712,0,0,6.61764717102051,0,60,60,60,7.3904721736908,0,60,60,0,0,100,0,80,26.2206525802612,0,23.2870492935181,415.759475708008,23.2988023757935,414.621490478516,0,0,0,0,0,0,0,2,0,2,28.3467998504639,26.5549993515015,26.4449987411499,23,25,10,-6,25.9313344955445,0,2,25.8712034225464,26.9649991989136,27.1399993896484,0,700,400,0,0.396328896284104,0,40,0.617683410644532,0,35,25.7167730331421,0,0,100,0,11.544171333313,10,38,25.4746074676514,1,24,23,25.2546529769898,0,412.617095947266,0,26.079818725586,415.817123413086,25.8668174743653,418.778274536133,18,23,0,0,0,18,23.2218074798584,0,418.950790405274,0,0,0,0,2,0,0,2,22.16845703125,19.8899993896484,23,26,23,31,10,21.2049989700318,0,0,0.621237099170685,0,80,0,25.3104000091553,0,0,2,25.6334838867188,23.0549993515015,24,31.0699996948242,30,10,25.993579864502,25.019998550415,30.6199989318848,0,0,2.90862035751343,0,60,0,25.5425777435303,25.602912902832,25.7585029602051,2,0,0,2,25.5824537277222,26.0100002288818,25.9649991989136,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47835248708725,0,50,50,50,0,0,25.4204225540162,2,0,0,2,25.7365427017212,26.414999961853,26.5399990081787,23,26,23,30,10,26.9549989700318,27.1299991607666,0,0,0.988779604434967,0,25,25,25,0,0,25.2351331710816,2,0,0,2,25.1598520278931,26.4349994659424,26.5749998092652,26,20,26,30,10,26.939998626709,27.1299991607666,23.8431434631348,26,0,0,1.47418230772019,0,60,0,0,25.2845849990845,2,0,0,2,26.6732110977173,27,26,27.0449991226196,42,10,-4,26.3754138946534,0,0,0,2,26.0958442687989,27.3099994659424,27.1999988555908,0,0,3.75223326683045,0,125,4.95333433151245,0,100,26.2405443191529,0,0,0,26.0445919036866,1,0,0,2,30.562973022461,28.3249998092652,25,29.0649995803833,30,10,-5,33.103967666626,0,0,0,2,29.2794227600098,28.9399995803833,29.8399991989136,0,0,1.01325988769532,0,75,75,75,75,6.32701230049134,0,75,75,75,31.4190893173218,0,0,0,30.5818891525269,1,2,0,0,2,30.3386955261231,27.6949987411499,30,28.3449993133545,30,10,-5,29.7805185317994,0,0,0,2,29.6027584075928,29.2849988937378,48.7899990081787,0,0,1.02401971817017,0,70,70,70,70,4.77896857261658,0,70,70,70,31.1507730484009,0,0,0,31.067668914795,1,0,0,0,0,8.05270910263062,1,8.05270910263062,0,0,100,0,26.51
2026-08-09 21:15:00,2,0,0,2,35.390739440918,31.5399990081787,26,31.4299983978271,30,10,-5,30.910270690918,0,0,0,2,35.4231567382812,31.4099998474121,31.7399997711182,0,0,0.633142590522766,0,75,75,75,75,4.54111242294312,0,80,80,80,35.8161163330078,0,0,0,30.2487812042236,1,2,0,0,2,33.8132362365723,29.9799995422363,23,46.8600006103516,30,10,-3,31.5309009552002,0,0,0,2,34.0806427001953,30.8599987030029,48.3199996948242,0,0,1.33823502063751,0,75,75,75,75,6.66313791275024,0,70,70,70,34.4775352478027,0,0,0,33.0818176269531,1,0,0,2,0,0,2,26.4092655181885,26.75,17,17,42,10,-3,26.4428539276123,0,0,0,2,26.0572662353516,26.8699989318848,27.3999996185303,0,0,6.61061906814575,0,60,60,60,7.37635469436646,0,60,60,0,0,100,0,80,26.2234897613525,0,23.2827491760254,415.94091796875,23.3015384674072,416.758819580078,0,0,0,0,0,0,0,2,0,2,28.3463344573975,26.5599994659424,26.4599990844727,23,25,10,-6,25.9352741241455,0,2,25.8759899139404,26.9599990844727,27.1399993896484,0,700,400,0,0.397338807582855,0,40,0.618047177791595,0,35,25.7217674255371,0,0,100,0,11.4884853363037,10,38,25.4781761169434,1,24,23,25.3352546691895,0,413.526336669922,0,25.9801921844482,415.045715332031,25.8714580535889,417.80810546875,18,23,0,0,0,18,23.3624935150146,0,417.430236816406,0,0,0,0,2,0,0,2,22.1646671295166,19.8799991607666,23,26,23,31,10,21.1999988555908,0,0,0.622822403907776,0,80,0,25.2740879058838,0,0,2,25.6351985931396,23.1399993896484,24,31.0599994659424,30,10,25.9917030334473,25.0399990081787,30.6199989318848,0,0,2.91299891471863,0,60,0,25.5426940917969,25.5957450866699,25.7706985473633,2,0,0,2,25.5956764221191,26.019998550415,25.9699993133545,23,21,30,10,26.3400001525879,26.3799991607666,0,0,1.4753041267395,0,50,50,50,0,0,25.4142150878906,2,0,0,2,25.73948097229,26.4099998474121,26.5499992370605,23,26,23,30,10,26.9599990844727,27.1199989318848,0,0,0.984674572944641,0,25,25,25,0,0,25.2336025238037,2,0,0,2,25.1651725769043,26.439998626709,26.5900001525879,26,20,26,30,10,26.9300003051758,27.1399993896484,23.8439464569092,26,0,0,1.47410607337952,0,60,0,0,25.2889270782471,2,0,0,2,26.6773624420166,27,26,27.0399990081787,42,10,-4,26.3808994293213,0,0,0,2,26.1009044647217,27.3099994659424,27.2099990844727,0,0,3.74484610557556,0,125,4.9470477104187,0,100,26.2426948547363,0,0,0,26.048397064209,1,0,0,2,30.6445846557617,28.3699989318848,25,29.1299991607666,30,10,-5,32.4077949523926,0,0,0,2,29.8077278137207,29,29.8799991607666,0,0,1.01173496246338,0,75,75,75,75,6.32279062271118,0,75,75,75,31.3748111724854,0,0,0,30.6208057403564,1,2,0,0,2,30.3736305236816,27.7399997711182,30,28.3699989318848,30,10,-5,29.762903213501,0,0,0,2,29.6671009063721,29.3299999237061,48.689998626709,0,0,1.02060902118683,0,70,70,70,70,4.77759170532227,0,70,70,70,31.1213436126709,0,0,0,30.9696598052979,1,0,0,0,0,7.46361637115479,1,7.46361637115479,0,0,100,0,26.1575
2026-08-09 21:30:00,2,0,0,2,34.8719501495362,31.5649995803833,26,31.4299983978271,30,10,-5,30.2678356170655,0,0,0,2,35.0136089324952,31.4299983978271,31.7149991989136,0,0,0.631560206413269,0,75,75,75,75,4.54284763336182,0,80,80,80,35.5242366790772,0,0,0,29.6414432525635,1,2,0,0,2,33.6393070220948,30,23,46.7649993896484,30,10,-3,30.5164136886597,0,0,0,2,33.6254119873046,30.8799991607666,48.3799991607666,0,0,1.33773273229599,0,75,75,75,75,6.66063523292542,0,70,70,70,34.2587623596191,0,0,0,32.761667251587,1,0,0,2,0,0,2,26.4234972000122,26.7550001144409,17,17,42,10,-3,26.4512214660645,0,0,0,2,26.0651044845581,26.8749990463257,27.3999996185303,0,0,6.61324453353882,0,60,60,60,7.38541150093079,0,60,60,0,0,100,0,80,26.2218179702759,0,23.295223236084,416.823348999024,23.2973060607911,414.680084228516,0,0,0,0,0,0,0,2,0,2,28.3424158096314,26.5649995803833,26.4549989700318,23,25,10,-6,25.9474487304688,0,2,25.879035949707,26.9799995422363,27.1499996185303,0,700,400,0,0.396910011768342,0,40,0.619556069374085,0,35,25.7270679473877,0,0,100,0,11.6319789886475,10,38,25.4864482879639,1,24,23,25.3413095474244,0,413.265243530274,0,25.9938440322876,417.140625,25.865364074707,415.805068969727,18,23,0,0,0,18,23.1655616760254,0,423.681671142578,0,0,0,0,2,0,0,2,22.1180067062378,19.8450002670288,23,26,23,31,10,21.1750001907349,0,0,0.622207313776016,0,80,0,25.1966228485108,0,0,2,25.6374626159668,23.1349992752075,24,31.0649995803833,30,10,25.9974031448365,25.0549993515015,30.6199989318848,0,0,2.90769708156586,0,60,0,25.5440158843994,25.6150960922242,25.7585029602051,2,0,0,2,25.605375289917,26.0149993896484,25.9699993133545,23,21,30,10,26.354998588562,26.3699989318848,0,0,1.47613662481308,0,50,50,50,0,0,25.4074649810791,2,0,0,2,25.7451038360596,26.4200000762939,26.5549993515015,23,26,23,30,10,26.9549989700318,27.1299991607666,0,0,0.987872183322907,0,25,25,25,0,0,25.2410078048707,2,0,0,2,25.1711406707764,26.439998626709,26.585000038147,26,20,26,30,10,26.939998626709,27.1299991607666,23.8448753356934,26,0,0,1.47141885757447,0,60,0,0,25.2911386489869,2,0,0,2,26.6826400756836,27,26,27.0399990081787,42,10,-4,26.3844213485718,0,0,0,2,26.1084222793579,27.3099994659424,27.2049989700318,0,0,3.74994206428528,0,125,4.95390629768372,0,100,26.2466354370117,0,0,0,26.0522451400757,1,0,0,2,30.7363948822022,28.420000076294,25,29.1599988937378,30,10,-5,31.9401597976685,0,0,0,2,29.9798269271851,29.0549993515015,29.9449987411499,0,0,1.01091319322586,0,75,75,75,75,5.78987002372742,0,75,75,75,31.3523788452149,0,0,0,30.6466264724732,1,2,0,0,2,30.385479927063,27.7849988937378,30,28.4049997329712,30,10,-5,29.7307615280152,0,0,0,2,29.7158899307251,29.3899993896485,48.670000076294,0,0,1.02185136079789,0,70,70,70,70,4.77428793907166,0,70,70,70,31.0740871429443,0,0,0,30.8348751068115,1,7.4534568786621,0,0,0,6.96841382980347,1,6.96841382980347,0,0,100,0,25.805
