2026-08-09 21:45:00,2,0,0,2,34.4675178527832,31.5499992370605,26,31.4099998474121,30,10,-5,29.7479343414307,0,0,0,2,34.6240043640137,31.439998626709,31.6499996185303,0,0,0.631044030189514,0,75,75,75,75,5.59344434738159,0,80,80,80,35.2158012390137,0,0,0,29.1369400024414,1,2,0,0,2,33.4273567199707,30.0299987792969,23,46.6800003051758,30,10,-3,29.791784286499,0,0,0,2,33.2116432189941,30.8899993896484,48.3600006103516,0,0,1.33388805389404,0,75,75,75,75,6.66500568389893,0,70,70,70,33.9892349243164,0,0,0,32.4570350646973,1,0,0,2,0,0,2,26.4366989135742,26.769998550415,17,17,42,10,-3,26.4547080993652,0,0,0,2,26.0700950622559,26.8799991607666,27.3999996185303,0,0,6.59762620925903,0,60,60,60,7.36700439453125,0,60,60,0,0,100,0,80,26.2206897735596,0,23.2895069122314,415.769866943359,23.2960052490234,414.72314453125,0,0,0,0,0,0,0,2,0,2,28.3613700866699,26.5699996948242,26.4699993133545,23,25,10,-6,25.9605751037598,0,2,25.8769149780273,26.9699993133545,27.1499996185303,0,700,400,0,0.398815840482712,0,40,0.619823813438416,0,35,25.719783782959,0,0,100,0,11.6013584136963,10,38,25.4948749542236,1,24,23,25.3411960601807,0,413.228576660156,0,25.8924007415771,418.393981933594,25.8635082244873,415.255310058594,18,23,0,0,0,18,23.3907451629639,0,421.750671386719,0,0,0,0,2,0,0,2,22.0606269836426,19.8299999237061,23,26,23,31,10,21.1499996185303,0,0,0.61915111541748,0,80,0,25.1631622314453,0,0,2,25.6385478973389,23.1499996185303,24,31.0699996948242,30,10,25.9962005615234,25.0599994659424,30.6199989318848,0,0,2.90887260437012,0,60,0,25.5439720153809,25.5900135040283,25.759220123291,2,0,0,2,25.6121826171875,26.019998550415,25.9699993133545,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47503471374512,0,50,50,50,0,0,25.4004783630371,2,0,0,2,25.7494068145752,26.4200000762939,26.5599994659424,23,26,23,30,10,26.9599990844727,27.1299991607666,0,0,0.981963872909546,0,25,25,25,0,0,25.2472515106201,2,0,0,2,25.173469543457,26.4599990844727,26.5799999237061,26,20,26,30,10,26.9499988555908,27.1199989318848,23.8458232879639,26,0,0,1.47103679180145,0,60,0,0,25.2909393310547,2,0,0,2,26.6867046356201,27.0100002288818,26,27.0399990081787,42,10,-4,26.3854827880859,0,0,0,2,26.1123332977295,27.3099994659424,27.1999988555908,0,0,3.73945903778076,0,125,4.94132328033447,0,100,26.2482299804688,0,0,0,26.0548400878906,1,0,0,2,30.7563457489014,28.4599990844727,25,29.2099990844727,30,10,-5,31.6241703033447,0,0,0,2,29.9300231933594,29.0799999237061,29.9699993133545,0,0,1.0095534324646,0,75,75,75,75,5.24956321716309,0,75,75,75,31.3575000762939,0,0,0,30.6664943695068,1,2,0,0,2,30.3961925506592,27.8400001525879,30,28.4599990844727,30,10,-5,29.68798828125,0,0,0,2,29.7618274688721,29.439998626709,48.5900001525879,0,0,1.02169740200043,0,70,70,70,70,4.7755298614502,0,70,70,70,31.0027961730957,0,0,0,30.6625633239746,1,0,0,0,0,8.29081726074219,1,8.2906608581543,0,0,100,0,25.4525
2026-08-09 22:00:00,2,0,0,2,34.1191825866699,31.5299997329712,26,31.3399991989136,30,10,-5,29.4836483001709,0,0,0,2,34.1828632354737,31.4249992370605,31.5949993133545,0,0,0.629972726106644,0,75,75,75,75,3.54377698898316,0,80,80,80,34.8268661499024,0,0,0,28.9388732910156,1,2,0,0,2,33.1951599121094,30.0299987792969,23,46.6199989318848,30,10,-3,29.2939767837525,0,0,0,2,32.7847557067871,30.8699989318848,48.1549987792969,0,0,1.33619099855423,0,75,75,75,75,5.21282827854157,0,70,70,70,33.6875877380371,0,0,0,32.1469039916993,1,0,0,2,0,0,2,26.4419775009156,26.7799987792969,17,17,42,10,-3,26.4542474746704,0,0,0,2,26.0689792633057,26.8899993896485,27.4099998474121,0,0,6.6196141242981,0,60,60,60,7.38913559913635,0,60,60,0,0,100,0,80,26.2472887039185,0,23.2937164306641,417.071121215821,23.2971820831299,416.493301391602,0,0,0,0,0,0,0,2,0,2,28.3512353897095,26.5699996948242,26.4599990844727,23,25,10,-6,25.9767723083496,0,2,25.8801317214966,26.9799995422363,27.1549997329712,0,700,400,0,0.3989766985178,0,40,0.618125557899475,0,35,25.7216758728028,0,0,100,0,11.5258483886719,10,38,25.5082664489746,1,24,23,25.2724695205689,0,413.265975952149,0,25.889554977417,418.534545898438,25.656060218811,412.774002075196,18,23,0,0,0,18,23.4773874282837,0,420.852401733399,0,0,0,0,2,0,0,2,22.0865697860718,19.835000038147,23,26,23,31,10,21.1499996185303,0,0,0.62185350060463,0,80,0,25.2816181182862,0,0,2,25.6403789520264,23.1449995040894,24,31.0649995803833,30,10,25.9940595626832,25.0499992370605,30.6149988174439,0,0,2.92694163322449,0,60,0,25.5458688735962,25.5785484313965,25.7541990280151,2,0,0,2,25.6229963302613,26.0149993896484,25.9649991989136,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.50108033418656,0,50,50,50,0,0,25.3947811126709,2,0,0,2,25.7551145553589,26.4200000762939,26.5549993515015,23,26,23,30,10,26.9649991989136,27.1199989318848,0,0,0.986463934183121,0,25,25,25,0,0,25.243670463562,2,0,0,2,25.1743812561035,26.4549989700318,26.6099987030029,26,20,26,30,10,26.9499988555908,27.1599998474121,23.8479232788086,26,0,0,1.47253876924515,0,60,0,0,25.2907218933106,2,0,0,2,26.6891574859619,27.019998550415,26,27.0549993515015,42,10,-4,26.3883104324341,0,0,0,2,26.1132736206055,27.3249998092652,27.2249994277954,0,0,3.77429282665253,0,125,4.9621639251709,0,100,26.2546939849854,0,0,0,26.061357498169,1,0,0,2,30.7797708511353,28.4849996566773,25,29.2599992752075,30,10,-5,31.4172554016114,0,0,0,2,29.834303855896,29.1299991607666,29.9949998855591,0,0,1.01097148656845,0,75,75,75,75,4.72382616996766,0,75,75,75,31.3137512207031,0,0,0,30.676706314087,1,2,0,0,2,30.4001665115356,27.8599996566773,30,28.4849996566773,30,10,-5,29.6456184387207,0,0,0,2,29.7155799865723,29.4649991989136,48.5749988555908,0,0,1.02126085758209,0,70,70,70,70,3.65478813648224,0,70,70,70,30.8854837417603,0,0,0,30.5285634994507,1,0,0,0,0,7.93515992164612,1,7.93515992164612,0,0,100,0,25.1
2026-08-09 22:15:00,2,0,0,2,33.8058853149414,31.4899997711182,26,31.2799987792969,30,10,-5,29.4094066619873,0,0,0,2,33.6910972595215,31.4099998474121,31.4899997711182,0,0,0.633558452129364,0,75,75,75,75,1.62190437316895,0,80,80,80,34.4454078674316,0,0,0,29.0354480743408,1,2,0,0,2,32.9228363037109,30.019998550415,23,46.4899978637695,30,10,-3,29.1296005249023,0,0,0,2,32.389331817627,30.8599987030029,48.1699981689453,0,0,1.33353328704834,0,75,75,75,75,4.36991548538208,0,70,70,70,33.3928985595703,0,0,0,31.8460903167725,1,0,0,2,0,0,2,26.4812908172607,26.7899990081787,17,17,42,10,-3,26.4342403411865,0,0,0,2,26.1217174530029,26.9099998474121,27.4099998474121,0,0,6.60629987716675,0,60,60,60,7.85739326477051,0,60,60,0,0,100,0,80,26.3461055755615,0,23.2824211120605,417.744720458984,23.5019283294678,416.649200439453,0,0,0,0,0,0,0,2,0,2,28.3503131866455,26.5699996948242,26.4599990844727,23,25,10,-6,26.0323677062988,0,2,25.892463684082,26.9799995422363,27.1599998474121,0,700,400,0,0.398173302412033,0,40,0.617194056510925,0,35,25.7388439178467,0,0,100,0,11.3631057739258,10,38,25.5958690643311,1,24,23,24.9034614562988,0,413.479156494141,0,26.3946895599365,412.201568603516,25.875846862793,410.860260009766,18,23,0,0,0,18,24.0886821746826,0,421.889862060547,0,0,0,0,2,0,0,2,22.14626121521,19.8799991607666,23,26,23,31,10,21.1800003051758,0,0,0.620799899101257,0,80,0,25.7387790679932,0,0,2,25.6453018188477,23.1999988555908,24,31.0699996948242,30,10,25.998851776123,25.0599994659424,30.6099987030029,0,0,2.91180944442749,0,60,0,25.5482692718506,25.5613479614258,25.7190532684326,2,0,0,2,25.6493701934814,26.0100002288818,25.9599990844727,23,21,30,10,26.3400001525879,26.3799991607666,0,0,1.47982680797577,0,50,50,50,0,0,25.3674335479736,2,0,0,2,25.7574920654297,26.4300003051758,26.5599994659424,23,26,23,30,10,26.9599990844727,27.1299991607666,0,0,0.983999371528625,0,25,25,25,0,0,25.1857719421387,2,0,0,2,25.1566104888916,26.4699993133545,26.6099987030029,26,20,26,30,10,26.9599990844727,27.1599998474121,23.8480358123779,26,0,0,1.47222244739532,0,60,0,0,25.2714672088623,2,0,0,2,26.6857318878174,27.019998550415,26,27.0499992370605,42,10,-4,26.3874950408936,0,0,0,2,26.1300525665283,27.3400001525879,27.2299995422363,0,0,3.77301049232483,0,125,4.94618272781372,0,100,26.2598514556885,0,0,0,26.067310333252,1,0,0,2,30.7415962219238,28.5299987792969,25,29.2899990081787,30,10,-5,30.9713726043701,0,0,0,2,29.0569400787354,29.189998626709,30.019998550415,0,0,1.01167190074921,0,75,75,75,75,2.02995944023132,0,75,75,75,31.2868404388428,0,0,0,30.6884536743164,1,2,0,0,2,30.4019412994385,27.9099998474121,30,28.519998550415,30,10,-5,29.5401344299316,0,0,0,2,29.7243022918701,29.519998550415,48.5499992370605,0,0,1.02212071418762,0,70,70,70,70,2.48094582557678,0,70,70,70,30.8235168457031,0,0,0,30.4207305908203,1,0,0,0,0,8.22536468505859,1,8.22536468505859,0,0,100,0,24.7475
2026-08-09 22:30:00,2,0,0,2,33.1223106384278,31.4099988937378,26,31.1999998092651,30,10,-5,29.0369596481324,0,0,0,2,33.2963924407959,31.3399991989136,31.3599996566773,0,0,0.630637913942337,0,75,75,75,75,2.56078088283539,0,80,80,80,34.1186408996582,0,0,0,28.6892957687378,1,2,0,0,2,32.534969329834,30.0049991607666,23,46.3699989318848,30,10,-3,28.7159023284912,0,0,0,2,32.1189155578614,30.8099994659424,47.8049983978272,0,0,1.33462285995484,0,75,75,75,75,1.841603577137,0,70,70,70,33.0904083251953,0,0,0,31.5436868667603,1,0,0,2,0,0,2,26.5059909820557,26.8099994659424,17,17,42,10,-3,26.4403705596924,0,0,0,2,26.117714881897,26.9399995803833,27.4200000762939,0,0,6.61306047439575,0,60,60,60,7.38012909889222,0,60,60,0,0,100,0,80,26.3534135818482,0,23.2961568832398,416.510787963867,23.5049409866333,415.836090087891,0,0,0,0,0,0,0,2,0,2,28.3180503845215,26.5799999237061,26.4799995422363,23,25,10,-6,26.077208518982,0,2,25.9014348983765,26.9849996566773,27.1750001907349,0,700,400,0,0.401952534914017,0,40,0.617876023054123,0,35,25.7461700439453,0,0,100,0,11.3611974716187,10,38,25.6171560287476,1,24,23,23.9505186080933,0,411.954605102539,0,26.3926849365235,414.049514770508,25.8055438995361,412.895004272461,18,23,0,0,0,18,23.7466239929199,0,419.410995483399,0,0,0,0,2,0,0,2,22.2215757369995,19.9250001907349,23,26,23,31,10,21.1999988555909,0,0,0.621298640966416,0,80,0,26.0593814849854,0,0,2,25.646448135376,23.2499990463257,24,31.0649995803833,30,10,25.9911222457886,25.0799999237061,30.6149988174439,0,0,2.91353499889374,0,60,0,25.5453481674195,25.5248126983643,25.6401853561402,2,0,0,2,25.6970138549805,26.019998550415,25.9699993133545,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.48025786876679,0,50,50,50,0,0,25.3279123306275,2,0,0,2,25.7748517990112,26.4399995803833,26.5599994659424,23,26,23,30,10,26.9599990844727,27.1199989318848,0,0,0.983796834945679,0,25,25,25,0,0,25.1850128173829,2,0,0,2,25.148060798645,26.4699993133545,26.604998588562,26,20,26,30,10,26.9799995422363,27.1499996185303,23.8474264144898,26,0,0,1.4697545170784,0,60,0,0,25.2751703262329,2,0,0,2,26.6959629058838,27.024998664856,26,27.0599994659424,42,10,-4,26.4039106369019,0,0,0,2,26.1393918991089,27.335000038147,27.2349996566773,0,0,3.87218308448792,0,125,4.95311975479126,0,100,26.2578706741333,0,0,0,26.0668697357178,1,0,0,2,30.77174949646,28.5749998092652,25,29.3249998092652,30,10,-5,30.7517642974854,0,0,0,2,29.3220100402832,29.2149991989136,30.0449991226196,0,0,1.01234960556031,0,75,75,75,75,3.35214424133301,0,75,75,75,31.1643829345704,0,0,0,30.6368083953858,1,2,0,0,2,30.3810625076294,27.9399995803833,30,28.5299987792969,30,10,-5,29.5027904510498,0,0,0,2,29.7352104187012,29.5449991226197,48.5249996185303,0,0,1.18579149246216,0,70,70,70,70,1.32215189933777,0,70,70,70,30.7598676681519,0,0,0,30.3853015899659,1,24.8922805786133,0,0,0,6.74947047233582,1,6.74947047233582,0,0,100,0,24.395
2026-08-09 22:45:00,2,0,0,2,32.6623954772949,31.2999992370605,26,31.0900001525879,30,10,-5,28.480525970459,0,0,0,2,32.9507827758789,31.25,31.1999988555908,0,0,0.631667852401733,0,75,75,75,75,1.62249708175659,0,80,80,80,33.8287506103516,0,0,0,28.1256122589111,1,2,0,0,2,32.2257995605469,29.9699993133545,23,46.25,30,10,-3,28.2009429931641,0,0,0,2,31.8312911987305,30.7199993133545,47.9699974060059,0,0,1.33399331569672,0,75,75,75,75,1.62137520313263,0,70,70,70,32.8741836547852,0,0,0,31.2010459899902,1,0,0,2,0,0,2,26.5115032196045,26.8199996948242,17,17,42,10,-3,26.4560031890869,0,0,0,2,26.1313819885254,26.9499988555908,27.4300003051758,0,0,6.59334754943848,0,60,60,60,7.74172401428223,0,60,60,0,0,100,0,80,26.3578948974609,0,23.2875423431396,415.536926269531,23.5009078979492,416.640899658203,0,0,0,0,0,0,0,2,0,2,28.3200817108154,26.5900001525879,26.4899997711182,23,25,10,-6,26.1181049346924,0,2,25.9028835296631,26.9799995422363,27.1800003051758,0,700,400,0,0.396954387426376,0,40,0.615939259529114,0,35,25.7506866455078,0,0,100,0,11.4804220199585,10,38,25.6200942993164,1,24,23,24.1567916870117,0,413.213195800781,0,26.1928100585938,415.865753173828,25.7707366943359,415.791839599609,18,23,0,0,0,18,23.3616886138916,0,418.575866699219,0,0,0,0,2,0,0,2,22.2720680236816,19.9499988555908,23,26,23,31,10,21.2399997711182,0,0,0.620629787445068,0,80,0,26.1891117095947,0,0,2,25.6467952728271,23.2600002288818,24,31.0599994659424,30,10,25.9831676483154,25.1000003814697,30.6099987030029,0,0,2.90825605392456,0,60,0,25.5397033691406,25.4983100891113,25.6043453216553,2,0,0,2,25.7346725463867,26.019998550415,25.9699993133545,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.4786502122879,0,50,50,50,0,0,25.3025608062744,2,0,0,2,25.7880611419678,26.4599990844727,26.5799999237061,23,26,23,30,10,26.9699993133545,27.1399993896484,0,0,0.986526966094971,0,25,25,25,0,0,25.2006320953369,2,0,0,2,25.1449127197266,26.4899997711182,26.6199989318848,26,20,26,30,10,26.9799995422363,27.1599998474121,23.849630355835,26,0,0,1.47136414051056,0,60,0,0,25.2845325469971,2,0,0,2,26.7040843963623,27.0399990081787,26,27.0699996948242,42,10,-4,26.4213943481445,0,0,0,2,26.1385459899902,27.3400001525879,27.25,0,0,3.74884533882141,0,125,4.93993473052979,0,100,26.2528991699219,0,0,0,26.0699043273926,1,0,0,2,30.72434425354,28.5999984741211,25,29.3699989318848,30,10,-5,30.293737411499,0,0,0,2,29.7318820953369,29.2399997711182,30.0699996948242,0,0,1.01537466049194,0,75,75,75,75,2.19535517692566,0,75,75,75,31.1205730438232,0,0,0,30.6022090911865,1,2,0,0,2,30.3604412078857,27.9799995422363,30,28.5299987792969,30,10,-5,29.4578113555908,0,0,0,2,29.7604198455811,29.5699996948242,48.4199981689453,0,0,1.12126743793488,0,70,70,70,70,1.00225126743317,0,70,70,70,30.7195529937744,0,0,0,30.2222118377686,1,32.5244827270508,0,0,0,6.51956081390381,1,6.51956081390381,0,0,100,0,24.0425
2026-08-09 23:00:00,2,0,0,2,32.2988395690918,31.1799993515015,26,30.9499998092652,30,10,-5,27.9503068923951,0,0,0,2,32.5947360992432,31.1599988937378,31.0399990081787,0,0,0.63567653298378,0,75,75,75,75,2.2759952545166,0,80,80,80,33.5447425842285,0,0,0,27.6253271102905,1,2,0,0,2,31.9008617401124,29.9049987792969,23,46.1749992370606,30,10,-3,27.7645235061646,0,0,0,2,31.5315294265747,30.6149997711182,47.6749992370606,0,0,1.33669316768647,0,75,75,75,75,2.57004815340042,0,70,70,70,32.6602439880371,0,0,0,30.849497795105,1,0,0,2,0,0,2,26.552942276001,26.835000038147,17,17,42,10,-3,26.4412393569947,0,0,0,2,26.0998487472534,26.9649991989136,27.4349994659424,0,0,6.60744333267212,0,60,60,60,7.37250924110413,0,60,60,0,0,100,0,80,26.4253969192505,0,23.2925310134888,414.758483886719,23.5081901550293,415.767196655274,0,0,0,0,0,0,0,2,0,2,28.359829902649,26.585000038147,26.5050001144409,23,25,10,-6,26.1195125579834,0,2,25.9007759094238,26.9949998855591,27.1999988555908,0,700,400,0,0.398330971598625,0,40,0.619535118341446,0,35,25.7548370361329,0,0,100,0,11.593807220459,10,38,25.6338109970093,1,24,23,24.5185222625733,0,413.283203125,0,26.3954372406006,415.05014038086,25.7658405303956,418.583938598633,18,23,0,0,0,18,23.6372470855713,0,421.40512084961,0,0,0,0,2,0,0,2,22.3342113494873,20.005000114441,23,26,23,31,10,21.2849998474121,0,0,0.620753675699234,0,80,0,26.3460378646851,0,0,2,25.6473665237427,23.2649993896484,24,31.0499992370605,30,10,25.983118057251,25.0949993133545,30.6149988174439,0,0,2.91070699691773,0,60,0,25.5367956161499,25.4847021102906,25.6093616485596,2,0,0,2,25.7350263595581,26.019998550415,25.9649991989136,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47600412368775,0,50,50,50,0,0,25.2957448959351,2,0,0,2,25.7983875274658,26.4749994277954,26.5799999237061,23,26,23,30,10,26.9699993133545,27.1499996185303,0,0,0.984544485807419,0,25,25,25,0,0,25.1854476928711,2,0,0,2,25.1409378051758,26.4899997711182,26.6149988174439,26,20,26,30,10,26.9899997711182,27.1750001907349,23.8472166061401,26,0,0,1.46951270103455,0,60,0,0,25.2856817245484,2,0,0,2,26.7050685882569,27.0449991226196,26,27.0799999237061,42,10,-4,26.4206590652466,0,0,0,2,26.146505355835,27.3649988174439,27.2449998855591,0,0,3.75558602809906,0,125,4.94909095764161,0,100,26.2594299316407,0,0,0,26.0742492675781,1,0,0,2,30.6929903030396,28.6299991607666,25,29.3899993896485,30,10,-5,30.3896293640137,0,0,0,2,29.4677772521973,29.2849988937378,30.0699996948242,0,0,1.01069086790085,0,75,75,75,75,1.7365819811821,0,75,75,75,31.0462665557862,0,0,0,30.5604429244995,1,2,0,0,2,30.3265457153321,28,30,28.5799999237061,30,10,-5,29.4001007080078,0,0,0,2,29.7323980331421,29.5999994277955,48.3849983215332,0,0,1.02463579177857,0,70,70,70,70,1.0253044962883,0,70,70,70,30.6817140579224,0,0,0,30.1044111251831,1,18.2560386657715,0,0,0,6.75586104393006,1,6.75586104393006,0,0,100,0,23.69
2026-08-09 23:15:00,2,0,0,2,31.940221786499,31.0100002288818,26,30.7899990081787,30,10,-5,27.4295749664307,0,0,0,2,32.2683525085449,31.0299987792969,30.8699989318848,0,0,0.633753001689911,0,75,75,75,75,1.62810039520264,0,80,80,80,33.2717094421387,0,0,0,27.0978412628174,1,2,0,0,2,31.6138801574707,29.8099994659424,23,46.0699996948242,30,10,-3,27.3049259185791,0,0,0,2,31.242338180542,30.5,47.6100006103516,0,0,1.33216631412506,0,75,75,75,75,1.99415647983551,0,70,70,70,32.4587898254395,0,0,0,30.4793167114258,1,0,0,2,0,0,2,26.5603904724121,26.8499984741211,17,17,42,10,-3,26.4663906097412,0,0,0,2,26.1194858551025,26.9799995422363,27.439998626709,0,0,6.59585380554199,0,60,60,60,7.37376594543457,0,60,60,0,0,100,0,80,26.4433536529541,0,23.2893314361572,415.666534423828,23.5047836303711,415.925628662109,0,0,0,0,0,0,0,2,0,2,28.3948173522949,26.5999984741211,26.519998550415,23,25,10,-6,26.1741504669189,0,2,25.9062938690186,27,27.2099990844727,0,700,400,0,0.398887574672699,0,40,0.620464324951172,0,35,25.7438983917236,0,0,100,0,11.5476131439209,10,38,25.6492900848389,1,24,23,24.2810535430908,0,413.783996582031,0,26.1993980407715,418.293029785156,25.7567596435547,415.240600585938,18,23,0,0,0,18,23.4584865570068,0,419.007537841797,0,0,0,0,2,0,0,2,22.3754177093506,20.0299987792969,23,26,23,31,10,21.3099994659424,0,0,0.621167838573456,0,80,0,26.38938331604,0,0,2,25.6491680145264,23.2899990081787,24,31.0599994659424,30,10,25.9796409606934,25.1199989318848,30.6099987030029,0,0,2.90954351425171,0,60,0,25.5349445343018,25.4925785064697,25.611515045166,2,0,0,2,25.7715892791748,26.019998550415,25.9699993133545,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47940337657928,0,50,50,50,0,0,25.2776985168457,2,0,0,2,25.8088264465332,26.4899997711182,26.5900001525879,23,26,23,30,10,26.9699993133545,27.1499996185303,0,0,0.986822366714478,0,25,25,25,0,0,25.2005805969238,2,0,0,2,25.1433372497559,26.5,26.6199989318848,26,20,26,30,10,27.0100002288818,27.1800003051758,23.8477401733398,26,0,0,1.47182822227478,0,60,0,0,25.2931327819824,2,0,0,2,26.7134647369385,27.0599994659424,26,27.0900001525879,42,10,-4,26.4361896514893,0,0,0,2,26.1534652709961,27.3699989318848,27.25,0,0,3.74457955360413,0,125,4.94262027740479,0,100,26.2628059387207,0,0,0,26.0789813995361,1,0,0,2,30.6926441192627,28.6700000762939,25,29.4099998474121,30,10,-5,29.8363933563232,0,0,0,2,29.6669692993164,29.3199996948242,30.0799999237061,0,0,1.01248371601105,0,75,75,75,75,2.14570999145508,0,75,75,75,30.9887084960938,0,0,0,30.4732494354248,1,2,0,0,2,30.3071708679199,28.019998550415,30,28.6099987030029,30,10,-5,29.2620258331299,0,0,0,2,29.7232780456543,29.6399993896484,48.3400001525879,0,0,1.02400493621826,0,70,70,70,70,1.01418399810791,0,70,70,70,30.6606159210205,0,0,0,29.9395732879639,1,41.8331909179688,0,0,0,6.62483406066895,1,6.62483406066895,0,0,100,0,23.3375
2026-08-09 23:30:00,2,0,0,2,31.5832977294922,30.8449993133545,26,30.6149988174438,30,10,-5,26.8819007873535,0,0,0,2,31.9049787521362,30.8949985504151,30.6999988555908,0,0,0.633058488368988,0,75,75,75,75,2.08855998516083,0,80,80,80,32.9728107452393,0,0,0,26.5471096038819,1,2,0,0,2,31.334794998169,29.7149991989136,23,46.0099983215332,30,10,-3,26.8143501281739,0,0,0,2,30.9629936218262,30.3649997711182,47.4449996948243,0,0,1.33063596487045,0,75,75,75,75,3.58661806583405,0,70,70,70,32.2305202484131,0,0,0,30.1064329147339,1,0,0,2,0,0,2,26.5810565948487,26.854998588562,17,17,42,10,-3,26.4481706619263,0,0,0,2,26.1124114990235,27.0049991607666,27.4499988555909,0,0,6.60427284240723,0,60,60,60,7.37268328666687,0,60,60,0,0,100,0,80,26.4861316680908,0,23.2923011779785,413.718292236329,23.5047969818116,414.609024047852,0,0,0,0,0,0,0,2,0,2,28.3830766677857,26.6099987030029,26.519998550415,23,25,10,-6,26.2020025253296,0,2,25.9101905822754,27.0149993896484,27.2149991989136,0,700,400,0,0.40060755610466,0,40,0.618703305721283,0,35,25.7430152893067,0,0,100,0,11.9326105117798,10,38,25.6604986190796,1,24,23,24.7479915618897,0,413.696166992188,0,26.3543510437012,418.87045288086,25.7585163116456,431.114608764649,18,23,0,0,0,18,23.5649576187134,0,419.145004272461,0,0,0,0,2,0,0,2,22.4065952301026,20.0449991226196,23,26,23,31,10,21.3299999237061,0,0,0.620735585689545,0,80,0,26.3803091049195,0,0,2,25.6488552093506,23.3099994659424,24,31.0599994659424,30,10,25.976734161377,25.1349992752075,30.604998588562,0,0,2.90878129005432,0,60,0,25.5323467254639,25.4746761322022,25.6172485351563,2,0,0,2,25.7721900939942,26.019998550415,25.9649991989136,23,21,30,10,26.354998588562,26.3799991607666,0,0,1.47578179836274,0,50,50,50,0,0,25.2752599716187,2,0,0,2,25.8163709640503,26.5050001144409,26.5899991989136,23,26,23,30,10,26.9799995422363,27.1549997329712,0,0,0.987284690141678,0,25,25,25,0,0,25.1966133117676,2,0,0,2,25.1443614959717,26.5100002288818,26.6199989318848,26,20,26,30,10,27.024998664856,27.1749992370606,23.8454742431641,26,0,0,1.47018307447434,0,60,0,0,25.2938842773438,2,0,0,2,26.7212152481079,27.0599994659424,26,27.0949993133545,42,10,-4,26.4357671737671,0,0,0,2,26.1570711135864,27.3749990463257,27.2550001144409,0,0,3.74252426624298,0,125,4.94434142112732,0,100,26.2654094696045,0,0,0,26.0856895446778,1,0,0,2,30.634388923645,28.7149991989136,25,29.4249992370605,30,10,-5,29.7149686813355,0,0,0,2,29.5953407287598,29.3449993133545,30.0749998092652,0,0,1.01067936420441,0,75,75,75,75,2.05274307727814,0,75,75,75,30.9379644393921,0,0,0,30.3349914550781,1,2,0,0,2,30.2860660552979,28.0599994659424,30,28.6199989318848,30,10,-5,29.0570163726807,0,0,0,2,29.7315635681153,29.6699991226196,48.3049983978272,0,0,1.02291452884674,0,70,70,70,70,1.46039259433747,0,70,70,70,30.6246118545532,0,0,0,29.7169981002808,1,26.9366836547852,0,0,0,6.68129110336304,1,6.68129110336304,0,0,100,0,22.985
2026-08-09 23:45:00,2,0,0,2,31.2347564697266,30.6499996185303,26,30.4200000762939,30,10,-5,26.4531650543213,0,0,0,2,31.5618991851807,30.7600002288818,30.519998550415,0,0,0.633292198181152,0,75,75,75,75,1.62904906272888,0,80,80,80,32.6840286254883,0,0,0,26.0951538085938,1,2,0,0,2,31.0303249359131,29.5999984741211,23,45.9099998474121,30,10,-3,26.3478240966797,0,0,0,2,30.6614627838135,30.2299995422363,47.0499992370605,0,0,1.332035779953,0,75,75,75,75,3.51944518089294,0,70,70,70,31.9862842559814,0,0,0,29.7478084564209,1,0,0,2,0,0,2,26.595775604248,26.8699989318848,17,17,42,10,-3,26.4289379119873,0,0,0,2,26.0711154937744,27.0100002288818,27.4599990844727,0,0,6.60397100448608,0,60,60,60,7.37500667572021,0,60,60,0,0,100,0,80,26.481258392334,0,23.2909812927246,415.701507568359,23.4992160797119,414.408508300781,0,0,0,0,0,0,0,2,0,2,28.4131622314453,26.6299991607666,26.5399990081787,23,25,10,-6,26.2281684875488,0,2,25.9185180664062,27.019998550415,27.2299995422363,0,700,400,0,0.397400438785553,0,40,0.618175566196442,0,35,25.7411251068115,0,0,100,0,11.8200225830078,10,38,25.6648998260498,1,24,23,24.9912433624268,0,415.4033203125,0,26.2902488708496,416.401184082031,25.769889831543,428.436157226562,18,23,0,0,0,18,23.5778675079346,0,417.724273681641,0,0,0,0,2,0,0,2,22.4362564086914,20.0599994659424,23,26,23,31,10,21.3500003814697,0,0,0.620828092098236,0,80,0,26.3979110717773,0,0,2,25.6474266052246,23.3400001525879,24,31.0599994659424,30,10,25.9752235412598,25.1299991607666,30.6099987030029,0,0,2.91107869148254,0,60,0,25.5284442901611,25.4668006896973,25.6086463928223,2,0,0,2,25.76784324646,26.019998550415,25.9699993133545,23,21,30,10,26.3599987030029,26.3799991607666,0,0,1.47813522815704,0,50,50,50,0,0,25.2732067108154,2,0,0,2,25.8216247558594,26.519998550415,26.5999984741211,23,26,23,30,10,26.9799995422363,27.1700000762939,0,0,0.987293720245361,0,25,25,25,0,0,25.2022514343262,2,0,0,2,25.1461410522461,26.5100002288818,26.6299991607666,26,20,26,30,10,27.0299987792969,27.189998626709,23.8435306549072,26,0,0,1.47414791584015,0,60,0,0,25.296215057373,2,0,0,2,26.7275066375732,27.0599994659424,26,27.0900001525879,42,10,-4,26.4354038238525,0,0,0,2,26.1623477935791,27.3799991607666,27.2600002288818,0,0,3.74518227577209,0,125,4.94657373428345,0,100,26.2672080993652,0,0,0,26.0890693664551,1,0,0,2,30.5857067108154,28.7399997711182,25,29.439998626709,30,10,-5,29.444917678833,0,0,0,2,29.5949249267578,29.3699989318848,30.0799999237061,0,0,1.01567983627319,0,75,75,75,75,2.14635872840881,0,75,75,75,30.8690071105957,0,0,0,30.2435569763184,1,2,0,0,2,30.2651844024658,28.0900001525879,30,28.6499996185303,30,10,-5,28.8650703430176,0,0,0,2,29.7272720336914,29.6999988555908,48.2899971008301,0,0,1.02520406246185,0,70,70,70,70,1.74420928955078,0,70,70,70,30.5821437835693,0,0,0,29.5522174835205,1,31.8588027954102,0,0,0,6.71226215362549,1,6.71226215362549,0,0,100,0,22.6325
2026-08-10 00:00:00,2,0,0,2,30.9027128219605,30.4499998092651,26,30.2149991989136,30,10,-5,26.0920743942261,0,0,0,2,31.1894092559815,30.6049995422363,30.3399991989136,0,0,0.632505536079407,0,75,75,75,75,1.62535655498505,0,80,80,80,32.3798885345459,0,0,0,25.772463798523,1,2,0,0,2,30.7221660614014,29.4499998092652,23,45.7949981689453,30,10,-3,25.9358882904053,0,0,0,2,30.3622255325318,30.0949993133545,47.2250003814698,0,0,1.32986289262772,0,75,75,75,75,2.04535734653473,0,70,70,70,31.742338180542,0,0,0,29.4081659317017,1,0,0,2,0,0,2,26.6043529510499,26.8799991607666,17,17,42,10,-3,26.3896226882935,0,0,0,2,25.931884765625,27.019998550415,27.4599990844727,0,0,6.60569477081299,0,60,60,60,7.37858772277832,0,60,60,0,0,100,0,80,26.4763431549073,0,23.2936534881592,413.61018371582,23.5057983398438,412.583602905274,0,0,0,0,0,0,0,2,0,2,28.432354927063,26.6299991607666,26.5599994659424,23,25,10,-6,26.2510108947754,0,2,25.927056312561,27.0299987792969,27.2449998855591,0,700,400,0,0.398862287402153,0,40,0.618407845497132,0,35,25.7434968948365,0,0,100,0,11.7071342468262,10,38,25.675274848938,1,24,23,24.9771490097046,0,413.496597290039,0,26.2895116806031,418.796295166016,25.7188968658448,422.010482788086,18,23,0,0,0,18,23.5328092575073,0,418.887817382813,0,0,0,0,2,0,0,2,22.4522533416748,20.0749998092652,23,26,23,31,10,21.3799991607666,0,0,0.622911542654038,0,80,0,26.3739423751832,0,0,2,25.6465015411377,23.3500003814697,24,31.0649995803833,30,10,25.970422744751,25.1499996185303,30.6149988174439,0,0,2.91064620018006,0,60,0,25.5252485275269,25.4596376419067,25.6107969284058,2,0,0,2,25.7648429870606,26.024998664856,25.9649991989136,23,21,30,10,26.354998588562,26.3849992752075,0,0,1.47752934694291,0,50,50,50,0,0,25.2716913223267,2,0,0,2,25.8296804428101,26.5149993896484,26.6199989318848,23,26,23,30,10,26.9799995422363,27.1949987411499,0,0,0.98270508646965,0,25,25,25,0,0,25.2098264694214,2,0,0,2,25.1465530395508,26.5199995040894,26.6349992752075,26,20,26,30,10,27.0499992370605,27.1999988555908,23.8430938720703,26,0,0,1.4694214463234,0,60,0,0,25.299503326416,2,0,0,2,26.7322101593018,27.0749998092652,26,27.085000038147,42,10,-4,26.4313364028931,0,0,0,2,26.1669063568115,27.3949995040894,27.2550001144409,0,0,3.74860191345215,0,125,4.94974398612976,0,100,26.2648754119873,0,0,0,26.0871019363403,1,0,0,2,30.5812015533447,28.7649993896485,25,29.4599990844727,30,10,-5,29.3228511810303,0,0,0,2,29.3960905075073,29.4049997329712,30.0649995803833,0,0,1.01182109117508,0,75,75,75,75,1.35494655370712,0,75,75,75,30.7720375061035,0,0,0,30.1589317321778,1,2,0,0,2,30.2427730560303,28.1149988174439,30,28.6700000762939,30,10,-5,28.6933917999268,0,0,0,2,29.7058486938477,29.7049989700318,48.2299995422364,0,0,1.02372521162033,0,70,70,70,70,1.00319063663483,0,70,70,70,30.5313186645508,0,0,0,29.3695755004883,1,36.0584335327149,0,0,0,6.5773286819458,1,6.5773286819458,0,0,100,0,21.62
2026-08-10 00:15:00,2,0,0,2,30.6595020294189,30.2399997711182,26,30.0100002288818,30,10,-5,25.7930202484131,0,0,0,2,30.8335380554199,30.4499988555908,30.1499996185303,0,0,0.634776651859283,0,75,75,75,75,1.6285537481308,0,80,80,80,32.1059494018555,0,0,0,25.4211826324463,1,2,0,0,2,30.433614730835,29.3199996948242,23,45.6800003051758,30,10,-3,25.5684185028076,0,0,0,2,30.0587368011475,29.9499988555908,47.2399978637695,0,0,1.32620918750763,0,75,75,75,75,1.61664283275604,0,70,70,70,31.4821891784668,0,0,0,29.0844230651855,1,0,0,2,0,0,2,26.6127395629883,26.8999996185303,17,17,42,10,-3,26.3801364898682,0,0,0,2,25.9325714111328,27.0499992370605,27.4699993133545,0,0,6.60103464126587,0,60,60,60,7.36549806594849,0,60,60,0,0,100,0,80,26.4536304473877,0,23.2903861999512,411.660858154297,23.5022220611572,414.404479980469,0,0,0,0,0,0,0,2,0,2,28.4401302337646,26.6399993896484,26.5499992370605,23,25,10,-6,26.2719573974609,0,2,25.9395523071289,27.0399990081787,27.269998550415,0,700,400,0,0.396291255950928,0,40,0.621150255203247,0,35,25.7419013977051,0,0,100,0,11.5824203491211,10,38,25.6777439117432,1,24,23,24.7707500457764,0,413.495513916016,0,26.2021617889404,419.105499267578,25.6653785705566,419.773956298828,18,23,0,0,0,18,23.5938568115234,0,415.443115234375,0,0,0,0,2,0,0,2,22.4633960723877,20.0799999237061,23,26,23,31,10,21.3899993896484,0,0,0.620082855224609,0,80,0,26.3713932037354,0,0,2,25.647403717041,23.3699989318848,24,31.0399990081787,30,10,25.9703960418701,25.1499996185303,30.6099987030029,0,0,2.90835618972778,0,60,0,25.5246047973633,25.4567718505859,25.6043453216553,2,0,0,2,25.7866802215576,26.0299987792969,25.9699993133545,23,21,30,10,26.3499984741211,26.3799991607666,0,0,1.47648084163666,0,50,50,50,0,0,25.2600784301758,2,0,0,2,25.8362274169922,26.5299987792969,26.5999984741211,23,26,23,30,10,26.9799995422363,27.1700000762939,0,0,0.985355496406555,0,25,25,25,0,0,25.2186470031738,2,0,0,2,25.1488876342773,26.5299987792969,26.6499996185303,26,20,26,30,10,27.0599994659424,27.1999988555908,23.8428688049316,26,0,0,1.47015905380249,0,60,0,0,25.3045921325684,2,0,0,2,26.7323322296143,27.0699996948242,26,27.0999984741211,42,10,-4,26.428201675415,0,0,0,2,26.1707420349121,27.3899993896484,27.2600002288818,0,0,3.74019241333008,0,125,4.94556617736816,0,100,26.2762565612793,0,0,0,26.0907878875732,1,0,0,2,30.6053714752197,28.7799987792969,25,29.439998626709,30,10,-5,29.0710716247559,0,0,0,2,29.2985801696777,29.439998626709,30.0499992370605,0,0,1.01350665092468,0,75,75,75,75,1.2721174955368,0,75,75,75,30.676139831543,0,0,0,30.079231262207,1,2,0,0,2,30.2142696380615,28.1399993896484,30,28.6800003051758,30,10,-5,28.5656299591064,0,0,0,2,29.6117286682129,29.7299995422363,48.2000007629395,0,0,1.02552247047424,0,70,70,70,70,1.08540225028992,0,70,70,70,30.4986915588379,0,0,0,29.302209854126,1,45.238353729248,0,0,0,6.58491039276123,1,6.58491039276123,0,0,100,0,21.425
2026-08-10 00:30:00,2,0,0,2,30.2938089370728,30.0449991226196,26,29.7849988937378,30,10,-5,25.4538412094117,0,0,0,2,30.4996719360352,30.2899999618531,29.9749994277954,0,0,0.633248329162597,0,75,75,75,75,1.8306690454483,0,80,80,80,31.8049926757813,0,0,0,25.1182355880738,1,2,0,0,2,30.1470050811768,29.1699991226197,23,45.5899982452392,30,10,-3,25.3316860198975,0,0,0,2,29.7465724945069,29.8199996948242,46.9949989318848,0,0,1.33115893602371,0,75,75,75,75,2.47002303600311,0,70,70,70,31.1990671157837,0,0,0,28.7487325668335,1,0,0,2,0,0,2,26.6119241714478,26.8949995040894,17,17,42,10,-3,26.3887958526612,0,0,0,2,25.9616422653199,27.0549993515015,27.4749994277954,0,0,6.60096406936646,0,60,60,60,7.37219262123108,0,60,60,0,0,100,0,80,26.4301309585571,0,23.2855024337769,412.540802001954,23.5013666152954,411.433944702149,0,0,0,0,0,0,0,2,0,2,28.4633159637451,26.6449995040894,26.5749998092652,23,25,10,-6,26.2866315841675,0,2,25.9470920562744,27.0499992370605,27.2799987792969,0,700,400,0,0.398741841316223,0,40,0.617072850465775,0,35,25.7533941268921,0,0,100,0,11.4153680801392,10,38,25.6897258758545,1,24,23,25.006630897522,0,410.158126831055,0,26.1901502609253,417.691452026367,25.6522178649902,415.247222900391,18,23,0,0,0,18,23.6858768463135,0,417.580307006836,0,0,0,0,2,0,0,2,22.4758653640748,20.0950002670288,23,26,23,31,10,21.414999961853,0,0,0.620965987443924,0,80,0,26.3595037460327,0,0,2,25.6470260620117,23.3999996185303,24,31.0599994659424,30,10,25.9700994491577,25.1949987411499,30.6099987030029,0,0,2.91170036792755,0,60,0,25.5225076675415,25.4424543380737,25.5957469940186,2,0,0,2,25.8098058700562,26.0299987792969,25.9649991989136,23,21,30,10,26.3599987030029,26.3749990463257,0,0,1.47960489988327,0,50,50,50,0,0,25.2435245513916,2,0,0,2,25.8362054824829,26.5449991226196,26.609998703003,23,26,23,30,10,26.9899997711182,27.1949987411499,0,0,0.985126793384552,0,25,25,25,0,0,25.224443435669,2,0,0,2,25.1510057449341,26.5349988937378,26.6399993896485,26,20,26,30,10,27.0699996948242,27.2149991989136,23.8416433334351,26,0,0,1.46964836120606,0,60,0,0,25.304274559021,2,0,0,2,26.7321014404297,27.0699996948242,26,27.0949993133545,42,10,-4,26.4262924194336,0,0,0,2,26.1709365844727,27.3899993896484,27.269998550415,0,0,3.74538516998291,0,125,4.94399523735047,0,100,26.2809228897095,0,0,0,26.096965789795,1,0,0,2,30.5502843856812,28.8099994659424,25,29.4599990844727,30,10,-5,28.9048166275025,0,0,0,2,29.1940441131592,29.4499988555908,30.0299987792969,0,0,1.01529455184937,0,75,75,75,75,1.27139437198639,0,75,75,75,30.6085577011108,0,0,0,29.9873371124268,1,2,0,0,2,30.1764507293702,28.1349992752075,30,28.6849994659424,30,10,-5,28.403154373169,0,0,0,2,29.5507831573486,29.7299995422363,48.1849994659424,0,0,1.02375119924546,0,70,70,70,70,1.25013709068299,0,70,70,70,30.4637384414673,0,0,0,29.2705717086792,1,46.4105262756348,0,0,0,6.71078705787659,1,6.71078705787659,0,0,100,0,21.23
2026-08-10 00:45:00,2,0,0,2,29.9244804382324,29.8400001525879,26,29.5599994659424,30,10,-5,25.0563983917236,0,0,0,2,30.1813697814941,30.1299991607666,29.8199996948242,0,0,0.63116043806076,0,75,75,75,75,1.62352788448334,0,80,80,80,31.4721202850342,0,0,0,24.621524810791,1,2,0,0,2,29.858585357666,29.0100002288818,23,45.4899978637695,30,10,-3,25.0784587860107,0,0,0,2,29.475736618042,29.6700000762939,46.7700004577637,0,0,1.32613492012024,0,75,75,75,75,3.17281627655029,0,70,70,70,30.9163646697998,0,0,0,28.423360824585,1,0,0,2,0,0,2,26.6066989898682,26.9099998474121,17,17,42,10,-3,26.385181427002,0,0,0,2,25.9663848876953,27.0599994659424,27.4799995422363,0,0,6.59677076339722,0,60,60,60,7.37036418914795,0,60,60,0,0,100,0,80,26.4073848724365,0,23.2864589691162,413.766326904297,23.5040836334229,412.556793212891,0,0,0,0,0,0,0,2,0,2,28.5000991821289,26.6700000762939,26.5900001525879,23,25,10,-6,26.3015384674072,0,2,25.955509185791,27.0499992370605,27.2899990081787,0,700,400,0,0.398580700159073,0,40,0.620347142219543,0,35,25.7587051391602,0,0,100,0,11.3519859313965,10,38,25.6877784729004,1,24,23,25.031551361084,0,411.223052978516,0,26.1914577484131,416.347930908203,25.6560764312744,413.291839599609,18,23,0,0,0,18,23.6676177978516,0,417.001861572266,0,0,0,0,2,0,0,2,22.480037689209,20.1000003814697,23,26,23,31,10,21.4099998474121,0,0,0.6220383644104,0,80,0,26.3245067596436,0,0,2,25.6471900939941,23.439998626709,24,31.0499992370605,30,10,25.9685688018799,25.1999988555908,30.6099987030029,0,0,2.91093611717224,0,60,0,25.5205459594727,25.4367237091064,25.5957450866699,2,0,0,2,25.8241767883301,26.019998550415,25.9699993133545,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.4791054725647,0,50,50,50,0,0,25.2349910736084,2,0,0,2,25.8427829742432,26.5399990081787,26.6399993896484,23,26,23,30,10,26.9899997711182,27.2199993133545,0,0,0.983151972293854,0,25,25,25,0,0,25.2301979064941,2,0,0,2,25.1534309387207,26.5399990081787,26.6499996185303,26,20,26,30,10,27.0799999237061,27.2299995422363,23.8420791625977,26,0,0,1.47015643119812,0,60,0,0,25.3115711212158,2,0,0,2,26.7299957275391,27.0900001525879,26,27.0999984741211,42,10,-4,26.4245204925537,0,0,0,2,26.1718082427979,27.3999996185303,27.2600002288818,0,0,3.74125528335571,0,125,4.94555234909058,0,100,26.2806282043457,0,0,0,26.1000366210938,1,0,0,2,30.4993515014648,28.8400001525879,25,29.4699993133545,30,10,-5,28.6627292633057,0,0,0,2,29.2278442382812,29.4699993133545,30.019998550415,0,0,1.01484441757202,0,75,75,75,75,1.27400100231171,0,75,75,75,30.5013751983643,0,0,0,29.920129776001,1,2,0,0,2,30.1375675201416,28.1599998474121,30,28.7299995422363,30,10,-5,28.2898044586182,0,0,0,2,29.5561256408691,29.7600002288818,48.1800003051758,0,0,1.02493095397949,0,70,70,70,70,1.00475335121155,0,70,70,70,30.4121723175049,0,0,0,29.1943397521973,1,50.2627182006836,0,0,0,6.68083953857422,1,6.68083953857422,0,0,100,0,21.035
2026-08-10 01:00:00,2,0,0,2,29.5638885498047,29.6449995040894,26,29.3199996948243,30,10,-5,24.8181867599487,0,0,0,2,29.8492002487183,29.9949989318848,29.6799993515015,0,0,0.630664497613907,0,75,75,75,75,1.62544429302216,0,80,80,80,31.1398859024048,0,0,0,24.460638999939,1,2,0,0,2,29.5784406661988,28.8549995422364,23,45.3799991607666,30,10,-3,24.8513669967652,0,0,0,2,29.2068243026734,29.5399999618531,46.9949989318848,0,0,1.32951462268829,0,75,75,75,75,1.64734745025635,0,70,70,70,30.6411237716675,0,0,0,28.1179685592652,1,0,0,2,0,0,2,26.6234369277954,26.920000076294,17,17,42,10,-3,26.352578163147,0,0,0,2,25.8855056762696,27.0699996948243,27.4749994277954,0,0,6.60273313522339,0,60,60,60,7.37115383148193,0,60,60,0,0,100,0,80,26.3843841552735,0,23.2887449264527,411.56494140625,23.5049047470093,411.434844970703,0,0,0,0,0,0,0,2,0,2,28.4897117614746,26.6599998474121,26.5900001525879,23,25,10,-6,26.3024492263794,0,2,25.9634714126587,27.0749998092652,27.2999992370606,0,700,400,0,0.399774566292763,0,40,0.619800180196762,0,35,25.766450881958,0,0,100,0,11.3298292160034,10,38,25.7017822265625,1,24,23,25.0016269683838,0,411.188461303711,0,26.1933240890503,414.968627929688,25.6137075424195,414.62126159668,18,23,0,0,0,18,23.7711687088013,0,416.212768554688,0,0,0,0,2,0,0,2,22.4931430816651,20.0900001525879,23,26,23,31,10,21.414999961853,0,0,0.622145593166352,0,80,0,26.2967376708985,0,0,2,25.6481628417969,23.4849996566773,24,31.0599994659424,30,10,25.9649410247803,25.2049989700318,30.6149988174439,0,0,2.90791130065918,0,60,0,25.5193014144898,25.4259843826294,25.5713806152344,2,0,0,2,25.8405027389527,26.019998550415,25.9649991989136,23,21,30,10,26.3599987030029,26.3849992752075,0,0,1.47517305612564,0,50,50,50,0,0,25.2261819839478,2,0,0,2,25.8496589660645,26.5499992370605,26.6299991607666,23,26,23,30,10,27,27.2149991989136,0,0,0.985069423913956,0,25,25,25,0,0,25.2366027832031,2,0,0,2,25.156310081482,26.5549993515015,26.6649999618531,26,20,26,30,10,27.0799999237061,27.2499990463257,23.8390407562256,26,0,0,1.47270846366883,0,60,0,0,25.3139762878418,2,0,0,2,26.7286233901978,27.0949993133545,26,27.104998588562,42,10,-4,26.416166305542,0,0,0,2,26.1771965026856,27.3999996185303,27.2600002288818,0,0,3.74789750576019,0,125,4.94570279121399,0,100,26.2858304977417,0,0,0,26.1010332107544,1,0,0,2,30.4727964401245,28.8649988174439,25,29.4599990844727,30,10,-5,28.6112365722656,0,0,0,2,29.0283927917481,29.4749994277954,30,0,0,1.01165622472763,0,75,75,75,75,1.27109730243683,0,75,75,75,30.453579902649,0,0,0,29.8092517852784,1,2,0,0,2,30.0937652587891,28.1700000762939,30,28.7349996566773,30,10,-5,28.1519851684571,0,0,0,2,29.4591093063355,29.7649993896485,48.1749992370606,0,0,1.02420973777771,0,70,70,70,70,1.00472313165665,0,70,70,70,30.3268213272095,0,0,0,29.156346321106,1,36.616907119751,0,0,0,6.76149821281433,1,6.76149821281433,0,0,100,0,20.84
2026-08-10 01:15:00,2,0,0,2,29.2820625305176,29.4299983978271,26,29.0900001525879,30,10,-5,24.6201038360596,0,0,0,2,29.5028705596924,29.8099994659424,29.5100002288818,0,0,0.630903303623199,0,75,75,75,75,1.62576925754547,0,80,80,80,30.8430728912354,0,0,0,24.2219848632812,1,2,0,0,2,29.3006343841553,28.689998626709,23,45.2799987792969,30,10,-3,24.4732494354248,0,0,0,2,28.9313335418701,29.3899993896484,47.189998626709,0,0,1.32444512844086,0,75,75,75,75,1.61770451068878,0,70,70,70,30.3513984680176,0,0,0,27.852611541748,1,0,0,2,0,0,2,26.6433296203613,26.9300003051758,17,17,42,10,-3,26.3075885772705,0,0,0,2,25.7711715698242,27.0799999237061,27.4799995422363,0,0,6.61192941665649,0,60,60,60,7.38362979888916,0,60,60,0,0,100,0,80,26.3680782318115,0,23.2890949249268,411.771301269531,23.5022983551025,410.641571044922,0,0,0,0,0,0,0,2,0,2,28.5137138366699,26.6800003051758,26.5900001525879,23,25,10,-6,26.3003692626953,0,2,25.9686393737793,27.0799999237061,27.3199996948242,0,700,400,0,0.39994004368782,0,40,0.619417726993561,0,35,25.7739486694336,0,0,100,0,11.2812175750732,10,38,25.7110538482666,1,24,23,25.1517906188965,0,409.077514648438,0,26.1863346099854,414.216522216797,25.5628662109375,415.691101074219,18,23,0,0,0,18,23.7860088348389,0,415.912414550781,0,0,0,0,2,0,0,2,22.514720916748,20.1000003814697,23,26,23,31,10,21.4300003051758,0,0,0.620763957500458,0,80,0,26.2751045227051,0,0,2,25.6474761962891,23.4099998474121,24,31.0499992370605,30,10,25.9618225097656,25.1800003051758,30.6099987030029,0,0,2.91379976272583,0,60,0,25.5167274475098,25.415246963501,25.5699481964111,2,0,0,2,25.8556022644043,26.0299987792969,25.9699993133545,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.48179805278778,0,50,50,50,0,0,25.2146415710449,2,0,0,2,25.8533954620361,26.5599994659424,26.6499996185303,23,26,23,30,10,27.0100002288818,27.2399997711182,0,0,0.984206080436707,0,25,25,25,0,0,25.222635269165,2,0,0,2,25.1581764221191,26.5399990081787,26.6800003051758,26,20,26,30,10,27.0999984741211,27.2600002288818,23.8366394042969,26,0,0,1.47062504291534,0,60,0,0,25.3163261413574,2,0,0,2,26.7290382385254,27.0799999237061,26,27.1199989318848,42,10,-4,26.4093112945557,0,0,0,2,26.1834583282471,27.3999996185303,27.269998550415,0,0,3.74850463867188,0,125,4.94602680206299,0,100,26.2860698699951,0,0,0,26.0992259979248,1,0,0,2,30.4649887084961,28.8899993896484,25,29.4599990844727,30,10,-5,28.4807109832764,0,0,0,2,28.8409900665283,29.5,29.9799995422363,0,0,1.01417863368988,0,75,75,75,75,1.27054703235626,0,75,75,75,30.3959846496582,0,0,0,29.6918029785156,1,2,0,0,2,30.0753936767578,28.1999988555908,30,28.7399997711182,30,10,-5,28.0327911376953,0,0,0,2,29.4652423858643,29.769998550415,48.1699981689453,0,0,1.02644729614258,0,70,70,70,70,1.58153140544891,0,70,70,70,30.3248844146729,0,0,0,28.999490737915,1,41.3626976013184,0,0,0,6.80970478057861,1,6.80970478057861,0,0,100,0,20.645
2026-08-10 01:30:00,2,0,0,2,28.9442729949952,29.2299995422363,26,28.8599996566773,30,10,-5,24.3664655685425,0,0,0,2,29.186056137085,29.6449995040894,29.3549995422364,0,0,0.630356460809708,0,75,75,75,75,1.62248986959458,0,80,80,80,30.5304908752442,0,0,0,23.951946258545,1,2,0,0,2,29.0170431137085,28.5099992752076,23,45.1649990081788,30,10,-3,24.1938028335571,0,0,0,2,28.6781015396119,29.2549991607666,46.814998626709,0,0,1.32745462656021,0,75,75,75,75,2.10379844903946,0,70,70,70,30.0308723449707,0,0,0,27.6062517166138,1,0,0,2,0,0,2,26.6585903167725,26.9399995803833,17,17,42,10,-3,26.259446144104,0,0,0,2,25.6766338348389,27.0999994277954,27.4949998855591,0,0,6.59854173660279,0,60,60,60,7.36926865577698,0,60,60,0,0,100,0,80,26.346923828125,0,23.2836923599243,411.623916625977,23.5026168823242,412.339630126953,0,0,0,0,0,0,0,2,0,2,28.522385597229,26.689998626709,26.5900001525879,23,25,10,-6,26.2923593521118,0,2,25.970630645752,27.0899991989136,27.3249998092652,0,700,400,0,0.39937350153923,0,40,0.618701577186585,0,35,25.7783355712891,0,0,100,0,11.3954992294312,10,38,25.7149810791016,1,24,23,25.1524486541748,0,409.114959716797,0,26.2399587631226,414.354736328125,25.5534391403198,420.706039428711,18,23,0,0,0,18,23.9218873977662,0,415.611389160157,0,0,0,0,2,0,0,2,22.5391635894776,20.1249990463257,23,26,23,31,10,21.4349994659424,0,0,0.621723979711533,0,80,0,26.2540912628174,0,0,2,25.6456537246704,23.5,24,31.0649995803833,30,10,25.9604415893555,25.2049989700318,30.604998588562,0,0,2.90895783901215,0,60,0,25.5125274658203,25.4030780792237,25.558485031128,2,0,0,2,25.864520072937,26.0349988937378,25.9649991989136,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.47719115018845,0,50,50,50,0,0,25.2083406448365,2,0,0,2,25.8545999526978,26.5599994659424,26.6449995040894,23,26,23,30,10,27.0149993896484,27.2299995422364,0,0,0.987059712409974,0,25,25,25,0,0,25.2218408584595,2,0,0,2,25.1598472595215,26.5549993515015,26.6750001907349,26,20,26,30,10,27.0949993133545,27.25,23.8325328826904,26,0,0,1.47252005338669,0,60,0,0,25.3141527175904,2,0,0,2,26.7258195877076,27.085000038147,26,27.104998588562,42,10,-4,26.396845817566,0,0,0,2,26.186806678772,27.3999996185303,27.2600002288818,0,0,3.74341070652008,0,125,4.94123816490173,0,100,26.2923183441163,0,0,0,26.096923828125,1,0,0,2,30.4098129272461,28.8949995040894,25,29.4549989700318,30,10,-5,28.4304790496827,0,0,0,2,28.6798171997071,29.5,29.9649991989136,0,0,1.0142948627472,0,75,75,75,75,1.27130472660065,0,75,75,75,30.3331260681153,0,0,0,29.5664825439453,1,2,0,0,2,30.0456352233887,28.1949987411499,30,28.75,30,10,-5,27.891695022583,0,0,0,2,29.4201517105103,29.7949991226196,48.1800003051758,0,0,1.02396070957184,0,70,70,70,70,1.00588876008988,0,70,70,70,30.3023767471314,0,0,0,28.860107421875,1,47.5391368865967,0,0,0,6.90770578384399,1,6.90770578384399,0,0,100,0,20.45
