2026-08-10 01:45:00,2,0,0,2,28.594913482666,29.019998550415,26,28.6199989318848,30,10,-5,24.2000026702881,0,0,0,2,28.8525123596191,29.4699993133545,29.2299995422363,0,0,0.630102276802063,0,75,75,75,75,1.62653434276581,0,80,80,80,30.205883026123,0,0,0,23.7918682098389,1,2,0,0,2,28.7347774505615,28.3400001525879,23,45.0599975585938,30,10,-3,23.9964256286621,0,0,0,2,28.4186992645264,29.1199989318848,46.8899993896484,0,0,1.32439756393433,0,75,75,75,75,2.54773449897766,0,70,70,70,29.7581939697266,0,0,0,27.3823127746582,1,0,0,2,0,0,2,26.6650104522705,26.9499988555908,17,17,42,10,-3,26.1679496765137,0,0,0,2,25.5156707763672,27.1299991607666,27.5,0,0,6.61388254165649,0,60,60,60,7.38703203201294,0,60,60,0,0,100,0,80,26.3130321502686,0,23.2902965545654,411.115264892578,23.508617401123,412.42138671875,0,0,0,0,0,0,0,2,0,2,28.5197525024414,26.6999988555908,26.5900001525879,23,25,10,-6,26.2447319030762,0,2,25.9687480926514,27.0999984741211,27.3299999237061,0,700,400,0,0.39463084936142,0,40,0.617741107940674,0,35,25.7819747924805,0,0,100,0,11.4640979766846,10,38,25.7151069641113,1,24,23,25.0399303436279,0,407.263854980469,0,26.2889518737793,412.193725585938,25.5487651824951,427.878784179688,18,23,0,0,0,18,23.9769687652588,0,415.416778564453,0,0,0,0,2,0,0,2,22.570426940918,20.1499996185303,23,26,23,31,10,21.4499988555908,0,0,0.625484585762024,0,80,0,26.2059841156006,0,0,2,25.6432189941406,23.519998550415,24,31.0599994659424,30,10,25.9547252655029,25.2099990844727,30.6199989318848,0,0,2.90897846221924,0,60,0,25.5079765319824,25.3909072875977,25.538423538208,2,0,0,2,25.8620128631592,26.019998550415,25.9699993133545,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.47637927532196,0,50,50,50,0,0,25.2030162811279,2,0,0,2,25.8586006164551,26.5799999237061,26.6700000762939,23,26,23,30,10,27.0299987792969,27.2600002288818,0,0,0.984501481056213,0,25,25,25,0,0,25.2154293060303,2,0,0,2,25.160961151123,26.5599994659424,26.6800003051758,26,20,26,30,10,27.0999984741211,27.2399997711182,23.8273143768311,26,0,0,1.47053599357605,0,60,0,0,25.3147068023682,2,0,0,2,26.7166976928711,27.0999984741211,26,27.0999984741211,42,10,-4,26.3724975585938,0,0,0,2,26.1922969818115,27.3999996185303,27.25,0,0,3.75208878517151,0,125,4.95281076431274,0,100,26.2964954376221,0,0,0,26.0909309387207,1,0,0,2,30.286413192749,28.9300003051758,25,29.4499988555908,30,10,-5,28.5930366516113,0,0,0,2,28.5377883911133,29.5299987792969,29.9599990844727,0,0,1.01538181304932,0,75,75,75,75,1.27185130119324,0,75,75,75,30.2872276306152,0,0,0,29.5278511047363,1,2,0,0,2,29.9910869598389,28.189998626709,30,28.7600002288818,30,10,-5,27.8491630554199,0,0,0,2,29.2731838226318,29.7999992370605,48.1800003051758,0,0,1.11366260051727,0,70,70,70,70,1.00491070747375,0,70,70,70,30.2347221374512,0,0,0,28.835319519043,1,35.4230422973633,0,0,0,7.18422365188599,1,7.18422365188599,0,0,100,0,20.255
2026-08-10 02:00:00,2,0,0,2,28.3331785202027,28.8149995803833,26,28.3849992752075,30,10,-5,24.0118188858032,0,0,0,2,28.5506629943848,29.3049993515015,29.0599994659424,0,0,0.631588906049729,0,75,75,75,75,1.62629526853562,0,80,80,80,29.9115018844605,0,0,0,23.630750656128,1,2,0,0,2,28.4872074127197,28.149998664856,23,44.9599990844727,30,10,-3,23.8326330184937,0,0,0,2,28.1401948928833,28.9749994277954,46.8349990844727,0,0,1.32761520147324,0,75,75,75,75,2.10157471895218,0,70,70,70,29.5541000366211,0,0,0,27.1499557495117,1,0,0,2,0,0,2,26.6527118682861,26.9549989700318,17,17,42,10,-3,26.1258163452149,0,0,0,2,25.4403352737427,27.1299991607666,27.4949998855591,0,0,6.59287953376771,0,60,60,60,7.36254835128784,0,60,60,0,0,100,0,80,26.288369178772,0,23.2878465652466,409.570358276367,23.5057315826416,413.180206298828,0,0,0,0,0,0,0,2,0,2,28.5345230102539,26.689998626709,26.5949993133545,23,25,10,-6,26.1918754577637,0,2,25.9637670516968,27.0999984741211,27.3499984741211,0,700,400,0,0.397203266620636,0,40,0.616168648004532,0,35,25.7859697341919,0,0,100,0,11.8045663833618,10,38,25.7121896743775,1,24,23,25.0783815383911,0,409.161941528321,0,26.4003238677979,414.354629516602,25.5505466461182,438.103546142578,18,23,0,0,0,18,24.3053226470947,0,415.715744018555,0,0,0,0,2,0,0,2,22.6178226470948,20.170000076294,23,26,23,31,10,21.4599990844727,0,0,0.621425807476044,0,80,0,26.1364240646363,0,0,2,25.6410474777222,23.524998664856,24,31.0599994659424,30,10,25.9508295059205,25.2149991989136,30.6099987030029,0,0,2.91134417057038,0,60,0,25.5046977996826,25.371584892273,25.5255289077759,2,0,0,2,25.8739833831787,26.0299987792969,25.9649991989136,23,21,30,10,26.3599987030029,26.3849992752075,0,0,1.479347884655,0,50,50,50,0,0,25.1848392486573,2,0,0,2,25.8640575408936,26.5799999237061,26.6599998474121,23,26,23,30,10,27.0349988937378,27.25,0,0,0.985533744096756,0,25,25,25,0,0,25.1982173919678,2,0,0,2,25.158332824707,26.5699996948242,26.6949987411499,26,20,26,30,10,27.0949993133545,27.2649993896484,23.8273305892944,26,0,0,1.47395741939545,0,60,0,0,25.3048849105835,2,0,0,2,26.6770582199097,27.0949993133545,26,27.0999984741211,42,10,-4,26.353464126587,0,0,0,2,26.1997861862183,27.4049997329712,27.2599992752075,0,0,3.73874843120575,0,125,4.93597984313965,0,100,26.3115539550781,0,0,0,26.0838050842285,1,0,0,2,30.2262973785401,28.9449987411499,25,29.4299983978271,30,10,-5,29.0006179809571,0,0,0,2,28.297387123108,29.524998664856,29.9099998474121,0,0,1.01197999715805,0,75,75,75,75,1.26988226175309,0,75,75,75,30.2294101715088,0,0,0,29.3146753311157,1,2,0,0,2,29.9383697509766,28.1949987411499,30,28.75,30,10,-5,27.7476320266724,0,0,0,2,29.1763677597046,29.7999992370605,48.2099990844727,0,0,1.02189439535141,0,70,70,70,70,1.00465548038483,0,70,70,70,30.1153297424317,0,0,0,28.7682657241822,1,32.9834518432618,0,0,0,7.11547684669495,1,7.11547684669495,0,0,100,0,20.06
2026-08-10 02:15:00,2,0,0,2,28.068452835083,28.6099987030029,26,28.1599998474121,30,10,-5,23.718282699585,0,0,0,2,28.2348899841309,29.1199989318848,28.8999996185303,0,0,0.630331337451935,0,75,75,75,75,1.62636315822601,0,80,80,80,29.646240234375,0,0,0,23.3093433380127,1,2,0,0,2,28.2505378723145,27.9799995422363,23,44.8699989318848,30,10,-3,23.5541534423828,0,0,0,2,27.8954410552979,28.8199996948242,46.6399993896484,0,0,1.32248401641846,0,75,75,75,75,1.60296356678009,0,70,70,70,29.3395938873291,0,0,0,26.8974838256836,1,0,0,2,0,0,2,26.6599197387695,26.9499988555908,17,17,42,10,-3,26.0981407165527,0,0,0,2,25.4085464477539,27.1399993896484,27.5,0,0,6.59602880477905,0,60,60,60,7.37410497665405,0,60,60,0,0,100,0,80,26.2612762451172,0,23.2801036834717,409.560699462891,23.507791519165,412.548400878906,0,0,0,0,0,0,0,2,0,2,28.5498447418213,26.689998626709,26.5900001525879,23,25,10,-6,26.1821441650391,0,2,25.9594535827637,27.1099987030029,27.3599987030029,0,700,400,0,0.397846937179565,0,40,0.619855880737305,0,35,25.7791137695312,0,0,100,0,11.5961713790894,10,38,25.7179107666016,1,24,23,25.3446044921875,0,405.152252197266,0,26.2916145324707,415.733154296875,25.5594329833984,431.921234130859,18,23,0,0,0,18,24.2122573852539,0,415.600646972656,0,0,0,0,2,0,0,2,22.6687164306641,20.189998626709,23,26,23,31,10,21.4799995422363,0,0,0.623543560504913,0,80,0,26.1180095672607,0,0,2,25.6414318084717,23.519998550415,24,31.0499992370605,30,10,25.9536895751953,25.2299995422363,30.6099987030029,0,0,2.91764950752258,0,60,0,25.5034599304199,25.3565540313721,25.51979637146,2,0,0,2,25.8896064758301,26.019998550415,25.9699993133545,23,21,30,10,26.3599987030029,26.3799991607666,0,0,1.48211681842804,0,50,50,50,0,0,25.1802997589111,2,0,0,2,25.8690280914307,26.5799999237061,26.6700000762939,23,26,23,30,10,27.0399990081787,27.25,0,0,0.986901342868805,0,25,25,25,0,0,25.1947231292725,2,0,0,2,25.1593914031982,26.5799999237061,26.6999988555908,26,20,26,30,10,27.1099987030029,27.2899990081787,23.8247127532959,26,0,0,1.47323477268219,0,60,0,0,25.3058834075928,2,0,0,2,26.6733303070068,27.0900001525879,26,27.0999984741211,42,10,-4,26.3421440124512,0,0,0,2,26.2012691497803,27.4099998474121,27.2399997711182,0,0,3.7395966053009,0,125,4.939368724823,0,100,26.3108367919922,0,0,0,26.0779075622559,1,0,0,2,30.1655406951904,28.9499988555908,25,29.4200000762939,30,10,-5,28.9418964385986,0,0,0,2,28.2095375061035,29.5399990081787,29.8599987030029,0,0,1.01628112792969,0,75,75,75,75,1.27238714694977,0,75,75,75,30.1793460845947,0,0,0,29.2127380371094,1,2,0,0,2,29.923225402832,28.1999988555908,30,28.7600002288818,30,10,-5,27.5331916809082,0,0,0,2,29.1198978424072,29.8099994659424,48.2599983215332,0,0,1.02703046798706,0,70,70,70,70,1.00831317901611,0,70,70,70,30.1638927459717,0,0,0,28.6314182281494,1,47.6212692260742,0,0,0,6.88752365112305,1,6.88752365112305,0,0,100,0,19.8675
2026-08-10 02:30:00,2,0,0,2,27.7657852172852,28.3849992752076,26,27.9399995803833,30,10,-5,23.4110193252564,0,0,0,2,27.9363088607788,28.9299993515015,28.7549991607666,0,0,0.629095673561096,0,75,75,75,75,1.62188184261322,0,80,80,80,29.3405780792236,0,0,0,23.0042591094971,1,2,0,0,2,28.0112257003784,27.8049993515015,23,44.7849979400635,30,10,-3,23.2606239318848,0,0,0,2,27.6230392456055,28.6699991226197,46.6199989318848,0,0,1.32561087608338,0,75,75,75,75,2.06848925352097,0,70,70,70,29.1372175216675,0,0,0,26.6244945526123,1,0,0,2,0,0,2,26.6676225662232,26.9599990844727,17,17,42,10,-3,26.056001663208,0,0,0,2,25.3612403869629,27.1349992752075,27.5,0,0,6.58582305908203,0,60,60,60,7.355548620224,0,60,60,0,0,100,0,80,26.2364673614502,0,23.2873554229736,409.51937866211,23.5031709671021,414.362930297852,0,0,0,0,0,0,0,2,0,2,28.5429363250733,26.6999988555908,26.5999984741211,23,25,10,-6,26.1742849349976,0,2,25.9509515762329,27.1099987030029,27.3649988174439,0,700,400,0,0.398588836193085,0,40,0.618138492107392,0,35,25.7800645828247,0,0,100,0,11.5702147483826,10,38,25.7217016220093,1,24,23,25.2869415283203,0,408.035476684571,0,26.2436542510987,416.529571533204,25.4591321945191,429.148468017578,18,23,0,0,0,18,24.2596416473389,0,413.566268920899,0,0,0,0,2,0,0,2,22.6989440917969,20.2049989700318,23,26,23,31,10,21.5,0,0,0.621713608503342,0,80,0,26.0731496810913,0,0,2,25.6410293579102,23.5649995803833,24,31.0699996948243,30,10,25.9512891769409,25.2399997711182,30.6199989318848,0,0,2.912926197052,0,60,0,25.5020275115967,25.3565540313721,25.5147829055786,2,0,0,2,25.8842525482178,26.0349988937378,25.9599990844727,23,21,30,10,26.3649988174439,26.3799991607666,0,0,1.48038041591645,0,50,50,50,0,0,25.1820478439332,2,0,0,2,25.8718099594117,26.585000038147,26.6849994659424,23,26,23,30,10,27.0449991226196,27.269998550415,0,0,0.985385447740555,0,25,25,25,0,0,25.2116661071778,2,0,0,2,25.1602106094361,26.5749998092652,26.6999988555908,26,20,26,30,10,27.104998588562,27.274998664856,23.8231449127197,26,0,0,1.47411274909973,0,60,0,0,25.3087635040284,2,0,0,2,26.6812648773194,27.0949993133545,26,27.0999984741211,42,10,-4,26.3334455490113,0,0,0,2,26.2039594650269,27.4049997329712,27.2449998855591,0,0,3.73539078235627,0,125,4.93210816383362,0,100,26.3097305297852,0,0,0,26.0686740875244,1,0,0,2,30.1441144943238,28.9699993133545,25,29.4200000762939,30,10,-5,28.7206640243531,0,0,0,2,28.0952978134156,29.5499992370605,29.8449993133545,0,0,1.01054674386978,0,75,75,75,75,1.27021276950837,0,75,75,75,30.098445892334,0,0,0,29.0975456237793,1,2,0,0,2,29.8780794143677,28.2099990844727,30,28.7649993896484,30,10,-5,27.4157791137695,0,0,0,2,29.086597442627,29.8099994659424,48.2249984741211,0,0,1.02205222845078,0,70,70,70,70,1.00437736511231,0,70,70,70,30.0954236984253,0,0,0,28.5260028839112,1,39.7870063781739,0,0,0,6.74706077575684,1,6.74706077575684,0,0,100,0,19.675
2026-08-10 02:45:00,2,0,0,2,27.4168891906738,28.1999988555908,26,27.7399997711182,30,10,-5,23.123514175415,0,0,0,2,27.6875457763672,28.75,28.5999984741211,0,0,0.631938278675079,0,75,75,75,75,1.62467503547668,0,80,80,80,29.0117053985596,0,0,0,22.6730327606201,1,2,0,0,2,27.7501239776611,27.6199989318848,23,44.7399978637695,30,10,-3,22.9569129943848,0,0,0,2,27.3696155548096,28.5299987792969,46.939998626709,0,0,1.3236426115036,0,75,75,75,75,2.59301996231079,0,70,70,70,28.820384979248,0,0,0,26.3552665710449,1,0,0,2,0,0,2,26.6846046447754,26.9799995422363,17,17,42,10,-3,26.0489902496338,0,0,0,2,25.3536281585693,27.1399993896484,27.5100002288818,0,0,6.59865856170654,0,60,60,60,7.37892770767212,0,60,60,0,0,100,0,80,26.2131004333496,0,23.2930660247803,409.707885742188,23.5016555786133,412.322937011719,0,0,0,0,0,0,0,2,0,2,28.5162372589111,26.6999988555908,26.5900001525879,23,25,10,-6,26.1942291259766,0,2,25.9453010559082,27.1099987030029,27.3499984741211,0,700,400,0,0.398955404758453,0,40,0.617182195186615,0,35,25.7825489044189,0,0,100,0,11.4728107452393,10,38,25.7273197174072,1,24,23,25.3538589477539,0,407.646545410156,0,26.1820068359375,415.496246337891,25.4631824493408,426.288421630859,18,23,0,0,0,18,24.3155956268311,0,413.689300537109,0,0,0,0,2,0,0,2,22.710147857666,20.2099990844727,23,26,23,31,10,21.5299987792969,0,0,0.621686339378357,0,80,0,26.042423248291,0,0,2,25.6417140960693,23.5799999237061,24,31.0599994659424,30,10,25.9514255523682,25.2399997711182,30.6199989318848,0,0,2.91561317443848,0,60,0,25.5026168823242,25.3350868225098,25.506908416748,2,0,0,2,25.8974056243896,26.0299987792969,25.9499988555908,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.47744119167328,0,50,50,50,0,0,25.1806144714355,2,0,0,2,25.878137588501,26.5900001525879,26.6700000762939,23,26,23,30,10,27.0499992370605,27.2399997711182,0,0,0.984935939311981,0,25,25,25,0,0,25.2223052978516,2,0,0,2,25.1609992980957,26.5799999237061,26.6999988555908,26,20,26,30,10,27.1099987030029,27.269998550415,23.8214988708496,26,0,0,1.47049963474274,0,60,0,0,25.3115520477295,2,0,0,2,26.6725540161133,27.0900001525879,26,27.0900001525879,42,10,-4,26.3165721893311,0,0,0,2,26.2058906555176,27.3999996185303,27.2399997711182,0,0,3.73952722549438,0,125,4.93961572647095,0,100,26.3171119689941,0,0,0,26.0599842071533,1,0,0,2,30.0551376342773,28.9799995422363,25,29.3999996185303,30,10,-5,28.3182468414307,0,0,0,2,28.1322231292725,29.5399990081787,29.8199996948242,0,0,1.01443910598755,0,75,75,75,75,1.27248752117157,0,75,75,75,30.025411605835,0,0,0,29.0420875549316,1,2,0,0,2,29.8343181610107,28.1999988555908,30,28.7799987792969,30,10,-5,27.2408561706543,0,0,0,2,29.0878601074219,29.8099994659424,48.2099990844727,0,0,1.02634692192078,0,70,70,70,70,1.00824630260468,0,70,70,70,30.0591430664062,0,0,0,28.4229602813721,1,46.5699920654297,0,0,0,6.83748960494995,1,6.83748960494995,0,0,100,0,19.4825
2026-08-10 03:00:00,2,0,0,2,27.104754447937,28.0049991607666,26,27.5349988937378,30,10,-5,22.8511714935303,0,0,0,2,27.3826141357422,28.5749998092651,28.4199991226197,0,0,0.631566524505616,0,75,75,75,75,1.62318575382233,0,80,80,80,28.6760053634644,0,0,0,22.4611625671387,1,2,0,0,2,27.4712810516358,27.4499998092651,23,44.6999988555909,30,10,-3,22.7201166152954,0,0,0,2,27.1045722961426,28.3599996566773,46.4899997711182,0,0,1.32384419441223,0,75,75,75,75,1.60575079917908,0,70,70,70,28.5648317337036,0,0,0,26.1296968460083,1,0,0,2,0,0,2,26.6669702529908,26.9799995422363,17,17,42,10,-3,25.9987640380859,0,0,0,2,25.2849979400635,27.1399993896484,27.4949998855591,0,0,6.6048595905304,0,60,60,60,7.37045931816101,0,60,60,0,0,100,0,80,26.1792697906494,0,23.2936582565308,409.480773925782,23.5524435043335,413.532440185547,0,0,0,0,0,0,0,2,0,2,28.4625253677368,26.6999988555908,26.5949993133545,23,25,10,-6,26.1594591140747,0,2,25.937240600586,27.1099987030029,27.335000038147,0,700,400,0,0.399924233555794,0,40,0.89044213294983,0,35,25.780221939087,0,0,100,0,11.4141302108765,10,38,25.7188177108765,1,24,23,25.0872058868408,0,406.490463256836,0,26.2957916259766,414.771545410157,25.4551639556885,428.296051025391,18,23,0,0,0,18,24.3982038497925,0,410.99430847168,0,0,0,0,2,0,0,2,22.7330112457276,20.2199993133545,23,26,23,31,10,21.5499992370606,0,0,0.622087806463242,0,80,0,25.9446601867676,0,0,2,25.6414241790772,23.5799999237061,24,31.0649995803833,30,10,25.9489355087281,25.2599992752075,30.6149988174439,0,0,2.91123032569886,0,60,0,25.5001707077027,25.3222064971924,25.4804048538208,2,0,0,2,25.9073114395142,26.0399990081787,25.9599990844727,23,21,30,10,26.3649988174439,26.3849992752075,0,0,1.4793986082077,0,50,50,50,0,0,25.1746759414673,2,0,0,2,25.8781995773316,26.5999984741211,26.6849994659424,23,26,23,30,10,27.0449991226196,27.2550001144409,0,0,0.990559250116349,0,25,25,25,0,0,25.2149381637573,2,0,0,2,25.1554555892944,26.5900001525879,26.7099990844727,26,20,26,30,10,27.1099987030029,27.2849988937378,23.8173179626465,26,0,0,1.4731610417366,0,60,0,0,25.2996015548706,2,0,0,2,26.6637706756592,27.0999984741211,26,27.0949993133545,42,10,-4,26.3057746887207,0,0,0,2,26.2069635391236,27.4099998474121,27.2449998855591,0,0,3.74219071865082,0,125,4.95547604560852,0,100,26.3156986236572,0,0,0,26.0420951843262,1,0,0,2,29.984097480774,29.0099992752075,25,29.3899993896485,30,10,-5,28.9416189193726,0,0,0,2,28.0225343704224,29.5649995803833,29.7699995040894,0,0,1.01231664419174,0,75,75,75,75,1.26986247301102,0,75,75,75,29.9844770431519,0,0,0,28.9060096740723,1,2,0,0,2,29.7377395629883,28.2199993133545,30,28.769998550415,30,10,-5,27.0916271209717,0,0,0,2,28.9942560195923,29.8199996948242,48.2399997711182,0,0,1.45053392648697,0,70,70,70,70,1.00409638881684,0,70,70,70,29.8460922241211,0,0,0,28.4431419372559,1,57.0253257751465,0,0,0,6.80851674079895,1,6.80851674079895,0,0,100,0,19.29
2026-08-10 03:15:00,2,0,0,2,26.9099578857422,27.7999992370605,26,27.3199996948242,30,10,-5,22.6251754760742,0,0,0,2,27.0921401977539,28.3899993896484,28.2600002288818,0,0,0.631462037563324,0,75,75,75,75,1.62332212924957,0,80,80,80,28.4195766448975,0,0,0,22.219575881958,1,2,0,0,2,27.2071895599365,27.269998550415,23,44.6199989318848,30,10,-3,22.5149230957031,0,0,0,2,26.8365516662598,28.2099990844727,46.6599998474121,0,0,1.3233060836792,0,75,75,75,75,1.60354232788086,0,70,70,70,28.2980213165283,0,0,0,25.9187526702881,1,0,0,2,0,0,2,26.6518306732178,26.9899997711182,17,17,42,10,-3,25.9800243377686,0,0,0,2,25.2750854492188,27.1399993896484,27.5100002288818,0,0,6.60111427307129,0,60,60,60,7.37899303436279,0,60,60,0,0,100,0,80,26.1440563201904,0,23.2906723022461,409.462493896484,23.6046009063721,414.829864501953,0,0,0,0,0,0,0,2,0,2,28.4151744842529,26.6999988555908,26.5999984741211,23,25,10,-6,26.1207847595215,0,2,25.9283332824707,27.1099987030029,27.3199996948242,0,700,400,0,0.398160040378571,0,40,0.620607554912567,0,35,25.77903175354,0,0,100,0,11.478328704834,10,38,25.7188110351562,1,24,23,25.2327117919922,0,406.825744628906,0,26.2871532440186,416.21630859375,25.4468803405762,429.766571044922,18,23,0,0,0,18,24.4926147460938,0,410.553131103516,0,0,0,0,2,0,0,2,22.7837600708008,20.25,23,26,23,31,10,21.5699996948242,0,0,0.62295663356781,0,80,0,25.8885097503662,0,0,2,25.6407375335693,23.6399993896484,24,31.0599994659424,30,10,25.9500560760498,25.2600002288818,30.6199989318848,0,0,2.9128589630127,0,60,0,25.4989738464355,25.3078937530518,25.4668006896973,2,0,0,2,25.9147319793701,26.0299987792969,25.9699993133545,23,21,30,10,26.3599987030029,26.3699989318848,0,0,1.47925281524658,0,50,50,50,0,0,25.1727848052979,2,0,0,2,25.883020401001,26.5999984741211,26.6999988555908,23,26,23,30,10,27.0599994659424,27.2600002288818,0,0,0.984620690345764,0,25,25,25,0,0,25.2091178894043,2,0,0,2,25.1505146026611,26.5900001525879,26.7099990844727,26,20,26,30,10,27.1099987030029,27.2799987792969,23.8165817260742,26,0,0,1.47120428085327,0,60,0,0,25.2977809906006,2,0,0,2,26.6392459869385,27.0900001525879,26,27.0999984741211,42,10,-4,26.2923336029053,0,0,0,2,26.2095813751221,27.4099998474121,27.2399997711182,0,0,3.73770928382874,0,125,4.94201993942261,0,100,26.3201503753662,0,0,0,26.0242805480957,1,0,0,2,29.9365158081055,29.0100002288818,25,29.3599987030029,30,10,-5,29.2703456878662,0,0,0,2,27.8659019470215,29.5699996948242,29.7299995422363,0,0,1.01410984992981,0,75,75,75,75,1.27110028266907,0,75,75,75,29.9209308624268,0,0,0,28.6772727966309,1,2,0,0,2,29.6410121917725,28.2099990844727,30,28.769998550415,30,10,-5,26.9222755432129,0,0,0,2,28.9952049255371,29.8099994659424,48.2799987792969,0,0,1.48449468612671,0,70,70,70,70,1.00940227508545,0,70,70,70,29.7296562194824,0,0,0,28.5082511901855,1,50.8666114807129,0,0,0,6.74163866043091,1,6.74228858947754,0,0,100,0,19.1975
2026-08-10 03:30:00,2,0,0,2,26.5608380635579,27.5799992879232,26,27.0866654713949,30,10,-5,22.3635082244873,0,0,0,2,26.768409093221,28.17999903361,28.0766658782959,0,0,0.628876984119415,0,75,75,75,75,1.62517488002777,0,80,80,80,28.0770537058513,0,0,0,21.9835065205892,1,2,0,0,2,26.9427000681559,27.0599988301595,23,44.4999987284343,30,10,-3,22.2611738840739,0,0,0,2,26.540246963501,28.0299994150798,46.7033335367839,0,0,1.32796434561411,0,75,75,75,75,1.60344441731771,0,70,70,70,28.0482184092204,0,0,0,25.667428334554,1,0,0,2,0,0,2,26.6607259114583,26.9966665903727,17,17,42,10,-3,25.9112688700358,0,0,0,2,25.1448160807292,27.1633332570394,27.4966665903727,0,0,6.60631243387858,0,60,60,60,7.37580569585164,0,60,60,0,0,100,0,80,26.1154886881511,0,23.2259209950765,411.722585042318,23.6071249643962,414.676900227864,0,0,0,0,0,0,0,2,0,2,28.4179458618164,26.7033322652181,26.5966657002767,23,25,10,-6,26.1100730895996,0,2,25.9212919871012,27.1099987030029,27.3033326466878,0,700,400,0,0.397141287724177,0,40,0.670977612336477,0,35,25.7792072296143,0,0,100,0,11.5036592483521,10,38,25.7208760579427,1,24,23,25.2332261403402,0,405.310373942057,0,26.309274037679,416.545806884766,25.3558057149251,431.713572184245,18,23,0,0,0,18,24.4869505564372,0,410.875396728516,0,0,0,0,2,0,0,2,22.8433952331543,20.2733325958252,23,26,23,31,10,21.5833333333334,0,0,0.621650218963623,0,80,0,25.8159351348877,0,0,2,25.6442546844483,23.6033331553141,24,31.0599994659424,30,10,25.9490146636963,25.2833321889241,30.6233323415121,0,0,2.91348934173584,0,60,0,25.5029322306315,25.2926330566406,25.4591592152913,2,0,0,2,25.9179630279541,26.0333321889242,25.9599990844727,23,21,30,10,26.3666655222575,26.3866659800212,0,0,1.47677048047383,0,50,50,50,0,0,25.1698290506999,2,0,0,2,25.889404296875,26.5999984741211,26.6866658528646,23,26,23,30,10,27.0599994659424,27.2599989573161,0,0,0.996315360069273,0,25,25,25,0,0,25.2179578145345,2,0,0,2,25.1537666320801,26.5933329264323,26.7099990844727,26,20,26,30,10,27.1066652933756,27.2899990081787,23.8192863464356,26,0,0,1.47470740477244,0,60,0,0,25.3093554178873,2,0,0,2,26.6327845255534,27.0999984741211,26,27.0900001525879,42,10,-4,26.2729371388753,0,0,0,2,26.2155717213949,27.4033330281576,27.2366663614909,0,0,3.74639797210693,0,125,4.94631576538086,0,100,26.3211301167806,0,0,0,26.0105889638265,1,0,0,2,29.8625221252442,29.0133330027262,25,29.339999516805,30,10,-5,29.2876688639323,0,0,0,2,27.7524566650391,29.5533326466878,29.6999988555908,0,0,1.01034065087636,0,75,75,75,75,1.27140911420186,0,75,75,75,29.8363310496012,0,0,0,28.5781294504801,1,2,0,0,2,29.5858987172445,28.1999988555908,30,28.769998550415,30,10,-5,26.800609588623,0,0,0,2,28.9599304199218,29.7999992370605,48.3066647847494,0,0,1.02436808745066,0,70,70,70,70,1.0059001048406,0,70,70,70,29.6481838226318,0,0,0,28.4832464853923,1,38.979990641276,0,0,0,6.97857141494751,1,6.97857141494751,0,0,100,0,19.105
2026-08-10 03:45:00,2,0,0,2,26.3649883270264,27.4099998474121,26,26.8999996185303,30,10,-5,22.0896377563477,0,0,0,2,26.5035095214844,27.9899997711182,27.8799991607666,0,0,0.62686026096344,0,75,75,75,75,1.62320911884308,0,80,80,80,27.8937854766846,0,0,0,21.7196750640869,1,2,0,0,2,26.7096843719482,26.8799991607666,23,44.4099998474121,30,10,-3,22.0002422332764,0,0,0,2,26.2919807434082,27.9099998474121,46.1399993896484,0,0,1.73055589199066,0,75,75,75,75,1.60429155826569,0,70,70,70,27.8224658966064,0,0,0,25.4384117126465,1,0,0,2,0,0,2,26.6617984771729,27,17,17,42,10,-3,25.8891735076904,0,0,0,2,25.1425323486328,27.1700000762939,27.5,0,0,6.60384941101074,0,60,60,60,7.37231922149658,0,60,60,0,0,100,0,80,26.0947761535645,0,23.1986312866211,409.725708007812,23.6046028137207,418.691070556641,0,0,0,0,0,0,0,2,0,2,28.4168224334717,26.6999988555908,26.5999984741211,23,25,10,-6,26.1028881072998,0,2,25.9165363311768,27.1199989318848,27.2999992370605,0,700,400,0,0.40093719959259,0,40,0.616707682609558,0,35,25.7741432189941,0,0,100,0,11.4574165344238,10,38,25.7185173034668,1,24,23,25.1332015991211,0,405.018402099609,0,26.4995288848877,415.785369873047,25.3530769348145,429.900421142578,18,23,0,0,0,18,24.7108974456787,0,411.754608154297,0,0,0,0,2,0,0,2,22.8737812042236,20.3099994659424,23,26,23,31,10,21.6000003814697,0,0,0.623044073581696,0,80,0,25.7623596191406,0,0,2,25.6462116241455,23.689998626709,24,31.0699996948242,30,10,25.9499206542969,25.2899990081787,30.6199989318848,0,0,2.91154623031616,0,60,0,25.5046863555908,25.2764167785645,25.4424533843994,2,0,0,2,25.9259052276611,26.0299987792969,25.9599990844727,23,21,30,10,26.3699989318848,26.3799991607666,0,0,1.47762835025787,0,50,50,50,0,0,25.170690536499,2,0,0,2,25.8955059051514,26.5999984741211,26.6800003051758,23,26,23,30,10,27.0599994659424,27.2600002288818,0,0,0.988652884960175,0,25,25,25,0,0,25.2108459472656,2,0,0,2,25.1555995941162,26.5999984741211,26.7199993133545,26,20,26,30,10,27.0999984741211,27.2799987792969,23.8169269561768,26,0,0,1.4712005853653,0,60,0,0,25.3021125793457,2,0,0,2,26.6233882904053,27.0999984741211,26,27.0999984741211,42,10,-4,26.2605209350586,0,0,0,2,26.2164306640625,27.4200000762939,27.2299995422363,0,0,3.74668169021606,0,125,4.94565725326538,0,100,26.325101852417,0,0,0,26.0017375946045,1,0,0,2,29.8042793273926,29.0100002288818,25,29.3099994659424,30,10,-5,29.2652969360352,0,0,0,2,27.6913242340088,29.5399990081787,29.6499996185303,0,0,1.01096320152283,0,75,75,75,75,1.27039194107056,0,75,75,75,29.7671356201172,0,0,0,28.4235401153564,1,2,0,0,2,29.5390682220459,28.189998626709,30,28.75,30,10,-5,26.6819362640381,0,0,0,2,28.9369354248047,29.7999992370605,48.3099975585938,0,0,1.86089289188385,0,70,70,70,70,1.00569069385529,0,70,70,70,29.5961647033691,0,0,0,28.4436149597168,1,58.8929595947266,0,0,0,6.68447589874268,1,6.68447589874268,0,0,100,0,19.0125
2026-08-10 04:00:00,2,0,0,2,26.0957078933716,27.210000038147,26,26.6699991226196,30,10,-5,21.8624925613403,0,0,0,2,26.2400512695313,27.7999992370606,27.7299995422364,0,0,0.629451006650925,0,75,75,75,75,1.62351208925247,0,80,80,80,27.6404094696045,0,0,0,21.499270439148,1,2,0,0,2,26.4648294448853,26.7049999237061,23,44.2899990081787,30,10,-3,21.8435287475586,0,0,0,2,26.0453615188599,27.7299995422364,46.5099983215333,0,0,1.34233689308167,0,75,75,75,75,1.60147196054459,0,70,70,70,27.5622549057007,0,0,0,25.178994178772,1,0,0,2,0,0,2,26.6570653915406,27.0050001144409,17,17,42,10,-3,25.8725633621216,0,0,0,2,25.1418037414551,27.1899995803833,27.4949998855591,0,0,6.60069131851197,0,60,60,60,7.44304847717285,0,60,60,0,0,100,0,80,26.0608215332032,0,23.1864395141602,410.631973266602,23.606502532959,416.720916748047,0,0,0,0,0,0,0,2,0,2,28.4179172515869,26.7049989700318,26.5949993133545,23,25,10,-6,26.0931406021118,0,2,25.9070482254029,27.1099987030029,27.2849988937378,0,700,400,0,0.396108269691467,0,40,1.42934912443161,0,35,25.7707033157349,0,0,100,0,11.5239315032959,10,38,25.7180061340332,1,24,23,25.2965335845948,0,404.292022705078,0,26.3514099121094,419.443328857422,25.3009510040283,432.188751220704,18,23,0,0,0,18,24.6704168319702,0,409.460632324219,0,0,0,0,2,0,0,2,22.908338546753,20.2999992370605,23,26,23,31,10,21.6199989318848,0,0,0.621948182582855,0,80,0,25.6995286941529,0,0,2,25.644907951355,23.6949987411499,24,31.0599994659424,30,10,25.9463567733765,25.2999992370605,30.6199989318848,0,0,2.91157400608063,0,60,0,25.5016164779663,25.2664041519165,25.433144569397,2,0,0,2,25.9318675994873,26.0299987792969,25.9649991989136,23,21,30,10,26.3649988174439,26.3849992752075,0,0,1.47647684812546,0,50,50,50,0,0,25.1700344085694,2,0,0,2,25.9003887176514,26.6099987030029,26.670000076294,23,26,23,30,10,27.0599994659424,27.2399997711182,0,0,0.985115438699722,0,25,25,25,0,0,25.2159795761108,2,0,0,2,25.1586656570435,26.585000038147,26.7099990844727,26,20,26,30,10,27.104998588562,27.274998664856,23.817759513855,26,0,0,1.47101879119873,0,60,0,0,25.3137884140015,2,0,0,2,26.5945663452149,27.0999984741211,26,27.0900001525879,42,10,-4,26.2509031295777,0,0,0,2,26.2160196304321,27.4099998474121,27.2249994277954,0,0,3.74673449993134,0,125,4.94741272926331,0,100,26.3313035964966,0,0,0,25.9878854751587,1,0,0,2,29.7469778060914,29.0149993896484,25,29.2849988937378,30,10,-5,29.0859966278076,0,0,0,2,27.6179656982422,29.5349988937378,29.5949993133545,0,0,1.00825643539429,0,75,75,75,75,1.26975691318512,0,75,75,75,29.683653831482,0,0,0,28.334080696106,1,2,0,0,2,29.4034976959229,28.1750001907349,30,28.7549991607666,30,10,-5,26.5903463363648,0,0,0,2,28.9568605422974,29.7899990081787,48.2999992370605,0,0,1.02333760261536,0,70,70,70,70,1.00557780265808,0,70,70,70,29.5298357009888,0,0,0,28.5475292205811,1,51.3205375671387,0,0,0,6.79616904258728,1,6.79616904258728,0,0,100,0,18.92
2026-08-10 04:15:00,2,0,0,2,25.8198661804199,26.9799995422363,26,26.4699993133545,30,10,-5,21.6028118133545,0,0,0,2,25.9660816192627,27.5900001525879,27.5599994659424,0,0,0.628818571567535,0,75,75,75,75,1.62090396881104,0,80,80,80,27.3463401794434,0,0,0,21.1261157989502,1,2,0,0,2,26.2395305633545,26.5299987792969,23,44.1499977111816,30,10,-3,21.5658054351807,0,0,0,2,25.7826957702637,27.5599994659424,46.3499984741211,0,0,1.32461702823639,0,75,75,75,75,1.6040050983429,0,70,70,70,27.3464622497559,0,0,0,24.9136180877686,1,0,0,2,0,0,2,26.6535835266113,27.019998550415,17,17,42,10,-3,25.841459274292,0,0,0,2,25.1000022888184,27.1800003051758,27.5,0,0,6.59546661376953,0,60,60,60,7.97272682189941,0,60,60,0,0,100,0,80,26.0254573822021,0,23.1869659423828,411.551574707031,23.6039867401123,417.988739013672,0,0,0,0,0,0,0,2,0,2,28.4114112854004,26.6999988555908,26.5999984741211,23,25,10,-6,26.0947360992432,0,2,25.8986129760742,27.1099987030029,27.269998550415,0,700,400,0,0.401354998350143,0,40,1.43894863128662,0,35,25.7655086517334,0,0,100,0,11.3707704544067,10,38,25.7119789123535,1,24,23,25.2397403717041,0,403.525085449219,0,26.2980728149414,418.057922363281,25.2580490112305,428.317138671875,18,23,0,0,0,18,24.6110763549805,0,408.84716796875,0,0,0,0,2,0,0,2,22.9197425842285,20.3099994659424,23,26,23,31,10,21.6299991607666,0,0,0.620760977268219,0,80,0,25.6166343688965,0,0,2,25.6440601348877,23.6800003051758,24,31.0599994659424,30,10,25.9470539093018,25.3099994659424,30.6199989318848,0,0,2.91018986701965,0,60,0,25.4998168945312,25.2850036621094,25.4238376617432,2,0,0,2,25.9490604400635,26.0399990081787,25.9699993133545,23,21,30,10,26.3699989318848,26.3899993896484,0,0,1.47990334033966,0,50,50,50,0,0,25.1658935546875,2,0,0,2,25.9031524658203,26.5999984741211,26.6999988555908,23,26,23,30,10,27.0599994659424,27.269998550415,0,0,0.985406041145325,0,25,25,25,0,0,25.2152290344238,2,0,0,2,25.1615428924561,26.5999984741211,26.7199993133545,26,20,26,30,10,27.1099987030029,27.2999992370605,23.8149566650391,26,0,0,1.47258353233337,0,60,0,0,25.3099708557129,2,0,0,2,26.5979614257812,27.0900001525879,26,27.0900001525879,42,10,-4,26.2429103851318,0,0,0,2,26.2137012481689,27.3999996185303,27.2299995422363,0,0,3.73906946182251,0,125,5.54091119766235,0,100,26.3284168243408,0,0,0,25.9731578826904,1,0,0,2,29.6892795562744,29.019998550415,25,29.269998550415,30,10,-5,28.6951999664307,0,0,0,2,27.5656127929688,29.519998550415,29.5599994659424,0,0,1.01042604446411,0,75,75,75,75,1.26589643955231,0,75,75,75,29.5902271270752,0,0,0,28.2550106048584,1,2,0,0,2,29.4300403594971,28.1700000762939,30,28.75,30,10,-5,26.4089431762695,0,0,0,2,28.9287815093994,29.7799987792969,48.3099975585938,0,0,1.87235820293427,0,70,70,70,70,1.00184905529022,0,70,70,70,29.5193862915039,0,0,0,28.4556064605713,1,42.369026184082,0,0,0,7.05769872665405,1,7.05769872665405,0,0,100,0,18.83
2026-08-10 04:30:00,2,0,0,2,25.622486114502,26.7999992370606,26,26.2449998855591,30,10,-5,21.3561792373658,0,0,0,2,25.6901264190674,27.3949995040894,27.3449993133545,0,0,0.627495497465133,0,75,75,75,75,1.62079721689224,0,80,80,80,27.0928430557251,0,0,0,20.937479019165,1,2,0,0,2,26.0047836303711,26.3549995422363,23,44.064998626709,30,10,-3,21.2969436645508,0,0,0,2,25.5208702087403,27.4049987792969,46.4099998474121,0,0,1.32341104745865,0,75,75,75,75,1.60210835933686,0,70,70,70,27.0958490371704,0,0,0,24.6845569610596,1,0,0,2,0,0,2,26.655333518982,27.019998550415,17,17,42,10,-3,25.8131551742554,0,0,0,2,25.0565299987793,27.1849994659424,27.5,0,0,6.60000348091126,0,60,60,60,7.67609643936158,0,60,60,0,0,100,0,80,25.9958028793335,0,23.1859312057495,411.563537597657,23.6031007766724,416.68507385254,0,0,0,0,0,0,0,2,0,2,28.3731660842896,26.7049989700318,26.5999984741211,23,25,10,-6,26.0824518203736,0,2,25.8915357589722,27.1099987030029,27.2549991607666,0,700,400,0,0.397691711783409,0,40,1.44170808792114,0,35,25.7625761032105,0,0,100,0,11.3518180847168,10,38,25.6998872756958,1,24,23,25.3970670700073,0,404.579238891602,0,26.4021501541138,418.223953247071,25.2462787628174,426.067733764649,18,23,0,0,0,18,24.7066812515259,0,409.054443359375,0,0,0,0,2,0,0,2,22.945164680481,20.3299999237061,23,26,23,31,10,21.6599998474121,0,0,0.623569965362549,0,80,0,25.5359411239624,0,0,2,25.6434726715088,23.710000038147,24,31.0649995803833,30,10,25.9463453292847,25.3149995803833,30.6149988174439,0,0,2.91276431083679,0,60,0,25.4980421066285,25.2528142929077,25.409520149231,2,0,0,2,25.949782371521,26.019998550415,25.9649991989136,23,21,30,10,26.3699989318848,26.3899993896484,0,0,1.47774094343185,0,50,50,50,0,0,25.1633625030518,2,0,0,2,25.9045896530152,26.6199989318848,26.6849994659424,23,26,23,30,10,27.0599994659424,27.25,0,0,0.986281871795655,0,25,25,25,0,0,25.2026386260987,2,0,0,2,25.1618070602417,26.5999984741211,26.7199993133545,26,20,26,30,10,27.104998588562,27.2849988937378,23.8120565414429,26,0,0,1.47233867645264,0,60,0,0,25.3020439147949,2,0,0,2,26.5909433364869,27.0799999237061,26,27.0949993133545,42,10,-4,26.233136177063,0,0,0,2,26.2145280838013,27.3999996185303,27.2199993133545,0,0,3.74522960186005,0,125,4.94156050682068,0,100,26.327338218689,0,0,0,25.9584007263184,1,0,0,2,29.6325016021729,29.0050001144409,25,29.2349996566773,30,10,-5,28.9613637924195,0,0,0,2,27.4885129928589,29.5,29.4899997711182,0,0,1.01117336750031,0,75,75,75,75,1.27130073308945,0,75,75,75,29.4877662658692,0,0,0,28.0731010437012,1,2,0,0,2,29.3847398757935,28.1599998474121,30,28.7349996566773,30,10,-5,26.1873207092286,0,0,0,2,28.8375682830811,29.7649993896484,48.2249984741211,0,0,1.0911425948143,0,70,70,70,70,1.00730502605439,0,70,70,70,29.4624147415161,0,0,0,28.3401250839234,1,40.5083694458008,0,0,0,6.80803894996643,1,6.80803894996643,0,0,100,0,18.74
2026-08-10 04:45:00,2,0,0,2,25.3628997802734,26.6099987030029,26,26.0399990081787,30,10,-5,21.1805744171143,0,0,0,2,25.4207954406738,27.1999988555908,27.1800003051758,0,0,0.626583456993103,0,75,75,75,75,1.62045681476593,0,80,80,80,26.7880668640137,0,0,0,20.7736053466797,1,2,0,0,2,25.7647743225098,26.1800003051758,23,43.9899978637695,30,10,-3,21.113410949707,0,0,0,2,25.2665214538574,27.25,46.1499977111816,0,0,1.32292723655701,0,75,75,75,75,1.60144746303558,0,70,70,70,26.8397769927979,0,0,0,24.4473991394043,1,0,0,2,0,0,2,26.659574508667,27.0299987792969,17,17,42,10,-3,25.7901840209961,0,0,0,2,25.0503425598145,27.1800003051758,27.4899997711182,0,0,6.6032886505127,0,60,60,60,7.97029638290405,0,60,60,0,0,100,0,80,25.9585514068604,0,23.1918811798096,411.663482666016,23.6000022888184,416.415802001953,0,0,0,0,0,0,0,2,0,2,28.3363380432129,26.6999988555908,26.5999984741211,23,25,10,-6,26.0764503479004,0,2,25.8858814239502,27.0999984741211,27.2199993133545,0,700,400,0,0.399097859859467,0,40,1.44284439086914,0,35,25.7559223175049,0,0,100,0,11.2272272109985,10,38,25.6917514801025,1,24,23,25.4403018951416,0,405.460388183594,0,26.2016830444336,418.394012451172,25.1525745391846,421.896911621094,18,23,0,0,0,18,24.7117958068848,0,406.844146728516,0,0,0,0,2,0,0,2,22.9580993652344,20.3299999237061,23,26,23,31,10,21.6700000762939,0,0,0.621716856956482,0,80,0,25.4966411590576,0,0,2,25.6422939300537,23.6800003051758,24,31.0699996948242,30,10,25.942850112915,25.2999992370605,30.6199989318848,0,0,2.91078472137451,0,60,0,25.4955139160156,25.2463760375977,25.3937702178955,2,0,0,2,25.9497146606445,26.0399990081787,25.9699993133545,23,21,30,10,26.3699989318848,26.3799991607666,0,0,1.48031532764435,0,50,50,50,0,0,25.1590003967285,2,0,0,2,25.9044036865234,26.6299991607666,26.689998626709,23,26,23,30,10,27.0599994659424,27.25,0,0,0.988229751586914,0,25,25,25,0,0,25.1991176605225,2,0,0,2,25.1619930267334,26.5999984741211,26.7299995422363,26,20,26,30,10,27.0999984741211,27.2799987792969,23.808910369873,26,0,0,1.47448563575745,0,60,0,0,25.2970962524414,2,0,0,2,26.5819206237793,27.0900001525879,26,27.0900001525879,42,10,-4,26.2115421295166,0,0,0,2,26.21413230896,27.3999996185303,27.2099990844727,0,0,3.74489092826843,0,125,4.94291162490845,0,100,26.3290767669678,0,0,0,25.9370212554932,1,0,0,2,29.5364894866943,29.0100002288818,25,29.1999988555908,30,10,-5,28.750581741333,0,0,0,2,27.4304313659668,29.5100002288818,29.439998626709,0,0,1.00757253170013,0,75,75,75,75,1.26664066314697,0,75,75,75,29.4129695892334,0,0,0,28.0942840576172,1,2,0,0,2,29.3426895141602,28.1499996185303,30,28.7299995422363,30,10,-5,26.0854167938232,0,0,0,2,28.7637577056885,29.75,48.2000007629395,0,0,1.02249848842621,0,70,70,70,70,1.0039347410202,0,70,70,70,29.4113788604736,0,0,0,28.261833190918,1,44.0942306518555,0,0,0,6.96543836593628,1,6.96543836593628,0,0,100,0,18.65
2026-08-10 05:00:00,2,0,0,2,25.0920000076294,26.3999996185303,26,25.8449993133545,30,10,-5,20.9752130508423,0,0,0,2,25.1799459457398,27,26.9899988174439,0,0,0.626874923706055,0,75,75,75,75,1.61851227283478,0,80,80,80,26.4930677413941,0,0,0,20.5617065429688,1,2,0,0,2,25.5388774871826,26.0199995040894,23,43.9449996948243,30,10,-3,20.9316759109497,0,0,0,2,25.0229797363282,27.0999994277954,46.2199993133545,0,0,1.32299709320069,0,75,75,75,75,1.60329049825669,0,70,70,70,26.6062488555909,0,0,0,24.2408170700074,1,0,0,2,0,0,2,26.652871131897,27.024998664856,17,17,42,10,-3,25.7629146575928,0,0,0,2,25.0237150192261,27.1750001907349,27.4949998855591,0,0,6.91575241088868,0,60,60,60,7.6832218170166,0,60,60,0,0,100,0,80,25.922513961792,0,23.1878166198731,411.645889282227,23.6027784347534,417.330627441407,0,0,0,0,0,0,0,2,0,2,28.2727575302124,26.7049989700318,26.5900001525879,23,25,10,-6,26.0566387176514,0,2,25.8739213943482,27.104998588562,27.1999988555909,0,700,400,0,0.39807590842247,0,40,1.59012162685394,0,35,25.7506542205811,0,0,100,0,11.3571815490723,10,38,25.6743955612183,1,24,23,25.2782125473023,0,405.261825561524,0,26.1440229415894,419.31381225586,25.1491184234619,426.584869384766,18,23,0,0,0,18,24.650050163269,0,406.963455200196,0,0,0,0,2,0,0,2,22.967885017395,20.335000038147,23,26,23,31,10,21.689998626709,0,0,0.620909690856934,0,80,0,25.403603553772,0,0,2,25.6397466659546,23.7899990081787,24,31.0649995803833,30,10,25.936845779419,25.3249998092652,30.6199989318848,0,0,2.91223859786987,0,60,0,25.4929552078248,25.29358959198,25.3730173110962,2,0,0,2,25.942214012146,26.0349988937378,25.9649991989136,23,21,30,10,26.3699989318848,26.3899993896484,0,0,1.47669816017151,0,50,50,50,0,0,25.1600828170777,2,0,0,2,25.8982839584351,26.6099987030029,26.6949996948243,23,26,23,30,10,27.0399990081787,27.2550001144409,0,0,0.984505712985992,0,25,25,25,0,0,25.1948003768921,2,0,0,2,25.1571998596192,26.6099987030029,26.7349996566773,26,20,26,30,10,27.0999984741211,27.3049993515015,23.8078632354737,26,0,0,1.46994298696518,0,60,0,0,25.2847776412964,2,0,0,2,26.566502571106,27.0900001525879,26,27.0900001525879,42,10,-4,26.1994075775147,0,0,0,2,26.2142877578736,27.3949995040894,27.2049989700318,0,0,4.05510497093201,0,125,5.25032615661621,0,100,26.3287611007691,0,0,0,25.9127588272095,1,0,0,2,29.4599103927613,28.9949998855591,25,29.164999961853,30,10,-5,28.9296913146973,0,0,0,2,27.3834524154663,29.4899997711182,29.3849992752075,0,0,1.00895196199417,0,75,75,75,75,1.26991665363312,0,75,75,75,29.3375501632691,0,0,0,27.9210987091064,1,2,0,0,2,29.2557878494263,28.1299991607666,30,28.7049989700318,30,10,-5,25.9224357604981,0,0,0,2,28.7272758483887,29.7399997711182,48.1799983978272,0,0,1.45063316822052,0,70,70,70,70,1.00609517097473,0,70,70,70,29.3627614974976,0,0,0,28.2393865585328,1,46.177812576294,0,0,0,6.74780774116517,1,6.74780774116517,0,0,100,0,18.56
2026-08-10 05:15:00,2,0,0,2,24.8622741699219,26.2099990844727,26,25.6599998474121,30,10,-5,20.7069396972656,0,0,0,2,24.9531784057617,26.8099994659424,26.7799987792969,0,0,0.62756758928299,0,75,75,75,75,1.61954259872437,0,80,80,80,26.2278270721436,0,0,0,20.291711807251,1,2,0,0,2,25.3064765930176,25.8499984741211,23,43.9199981689453,30,10,-3,20.7503242492676,0,0,0,2,24.7928562164307,26.939998626709,45.939998626709,0,0,1.32239103317261,0,75,75,75,75,1.60321128368378,0,70,70,70,26.3714981079102,0,0,0,24.0453395843506,1,0,0,2,0,0,2,26.6525497436523,27.0399990081787,17,17,42,10,-3,25.7187747955322,0,0,0,2,25.0043811798096,27.1800003051758,27.4799995422363,0,0,7.21627330780029,0,60,60,60,7.37280941009521,0,60,60,0,0,100,0,80,25.8516902923584,0,23.1889743804932,411.458953857422,23.597282409668,416.625457763672,0,0,0,0,0,0,0,2,0,2,28.2117366790771,26.6999988555908,26.5900001525879,23,25,10,-6,26.0478610992432,0,2,25.8629398345947,27.0999984741211,27.1800003051758,0,700,400,0,0.400799512863159,0,40,0.970447659492493,0,35,25.7417449951172,0,0,100,0,11.3678197860718,10,38,25.6576671600342,1,24,23,24.257776260376,0,407.278778076172,0,26.0781745910645,417.65478515625,25.1401824951172,426.051635742188,18,23,0,0,0,18,24.4049072265625,0,407.647766113281,0,0,0,0,2,0,0,2,22.963773727417,20.3500003814697,23,26,23,31,10,21.6800003051758,0,0,0.619296550750732,0,80,0,25.300594329834,0,0,2,25.6371631622314,23.7399997711182,24,31.0699996948242,30,10,25.9389991760254,25.3199996948242,30.6199989318848,0,0,2.91104340553284,0,60,0,25.4905452728271,25.2478065490723,25.3393802642822,2,0,0,2,25.9330348968506,26.0399990081787,25.9599990844727,23,21,30,10,26.3799991607666,26.3899993896484,0,0,1.47716307640076,0,50,50,50,0,0,25.1572036743164,2,0,0,2,25.9012889862061,26.6199989318848,26.689998626709,23,26,23,30,10,27.0499992370605,27.25,0,0,0.985183954238892,0,25,25,25,0,0,25.1884326934814,2,0,0,2,25.1409225463867,26.6099987030029,26.7399997711182,26,20,26,30,10,27.0900001525879,27.2999992370605,23.8075942993164,26,0,0,1.47499060630798,0,60,0,0,25.2771987915039,2,0,0,2,26.606014251709,27.0900001525879,26,27.0699996948242,42,10,-4,26.179220199585,0,0,0,2,26.2108192443848,27.3899993896484,27.1800003051758,0,0,4.35144424438477,0,125,4.94337940216064,0,100,26.3333644866943,0,0,0,25.880392074585,1,0,0,2,29.3897762298584,29,25,29.1399993896484,30,10,-5,28.7148685455322,0,0,0,2,27.3539276123047,29.4899997711182,29.3199996948242,0,0,1.00823450088501,0,75,75,75,75,1.27140271663666,0,75,75,75,29.2788429260254,0,0,0,27.7821140289307,1,2,0,0,2,29.1949634552002,28.1099987030029,30,28.689998626709,30,10,-5,25.8750190734863,0,0,0,2,28.6695194244385,29.7399997711182,48.189998626709,0,0,1.02345871925354,0,70,70,70,70,1.00199401378632,0,70,70,70,29.3024196624756,0,0,0,28.1978492736816,1,46.5066184997559,0,0,0,6.95729112625122,1,6.95729112625122,0,0,100,0,18.4675
2026-08-10 05:30:00,2,0,0,2,24.6157903671265,26.005000114441,26,25.4899997711182,30,10,-5,20.5226516723633,0,0,0,2,24.7144765853882,26.6249990463257,26.6349992752076,0,0,0.627620488405227,0,75,75,75,75,1.61797547340394,0,80,80,80,25.9608240127563,0,0,0,20.1113348007202,1,2,0,0,2,25.1003828048707,25.6699991226196,23,43.875,30,10,-3,20.4576015472412,0,0,0,2,24.5540370941162,26.7899999618531,46.1849994659424,0,0,1.32280343770981,0,75,75,75,75,1.60366582870484,0,70,70,70,26.1468715667725,0,0,0,23.8281164169312,1,0,0,2,0,0,2,26.6584882736207,27.019998550415,17,17,42,10,-3,25.6620235443115,0,0,0,2,24.9282188415528,27.1750001907349,27.4599990844727,0,0,6.77757263183594,0,60,60,60,7.38359141349793,0,60,60,0,0,100,0,80,25.7955532073975,0,23.1901388168335,411.660705566407,23.6072549819947,417.918395996094,0,0,0,0,0,0,0,2,0,2,28.1974077224732,26.6999988555908,26.585000038147,23,25,10,-6,26.0510702133179,0,2,25.851453781128,27.0799999237061,27.1499996185303,0,700,400,0,0.399078041315079,0,40,1.02905794978142,0,35,25.7315378189087,0,0,100,0,11.3810243606568,10,38,25.6407051086426,1,24,23,24.6208333969116,0,409.170867919922,0,25.9861516952515,416.111541748047,25.1022462844849,426.329666137695,18,23,0,0,0,18,24.4159030914307,0,407.550979614258,0,0,0,0,2,0,0,2,22.9374761581421,20.335000038147,23,26,23,31,10,21.664999961853,0,0,0.620885163545609,0,80,0,25.2229919433594,0,0,2,25.634750366211,23.7899990081787,24,31.0649995803833,30,10,25.9364728927612,25.3299999237061,30.6199989318848,0,0,2.90886998176575,0,60,0,25.4896240234375,25.2013244628907,25.3365163803101,2,0,0,2,25.9195747375489,26.0349988937378,25.9649991989136,23,21,30,10,26.3749990463257,26.3849992752075,0,0,1.4766783118248,0,50,50,50,0,0,25.1658334732056,2,0,0,2,25.9017591476441,26.6299991607666,26.6999988555909,23,26,23,30,10,27.0449991226196,27.2449998855591,0,0,0.985379427671433,0,25,25,25,0,0,25.182409286499,2,0,0,2,25.1327295303345,26.5999984741211,26.7249994277954,26,20,26,30,10,27.0799999237061,27.2799987792969,23.8070993423462,26,0,0,1.47093659639359,0,60,0,0,25.2675647735596,2,0,0,2,26.619857788086,27.0749998092652,26,27.0499992370606,42,10,-4,26.143536567688,0,0,0,2,26.2092533111572,27.3899993896485,27.1599998474121,0,0,4.35366582870483,0,125,4.94714164733887,0,100,26.3306770324707,0,0,0,25.8441696166992,1,0,0,2,29.3263549804688,28.9799995422363,25,29.0999994277955,30,10,-5,28.3810596466064,0,0,0,2,27.3194952011109,29.4699993133545,29.2749996185303,0,0,1.00924760103226,0,75,75,75,75,1.26942944526672,0,75,75,75,29.206358909607,0,0,0,27.8450698852539,1,2,0,0,2,29.1936502456665,28.085000038147,30,28.6799993515015,30,10,-5,25.7656555175782,0,0,0,2,28.5727510452271,29.7149991989136,48.2149982452393,0,0,1.02332103252411,0,70,70,70,70,1.00318735837937,0,70,70,70,29.2752723693848,0,0,0,28.0260801315308,1,47.0312747955322,0,0,0,6.80928230285645,1,6.80928230285645,0,0,100,0,18.375
