2026-08-10 05:45:00,2,0,0,2,24.3683052062988,25.8199996948242,26,25.3099994659424,30,10,-5,20.3348236083984,0,0,0,2,24.4987087249756,26.439998626709,26.4699993133545,0,0,0.627002716064453,0,75,75,75,75,1.61634826660156,0,80,80,80,25.7113208770752,0,0,0,19.8761215209961,1,2,0,0,2,24.8808689117432,25.5100002288818,23,43.8199996948242,30,10,-3,20.2042655944824,0,0,0,2,24.3110370635986,26.6399993896484,46.3099975585938,0,0,1.32182097434998,0,75,75,75,75,1.6040848493576,0,70,70,70,25.9260578155518,0,0,0,23.6195850372314,1,0,0,2,0,0,2,26.6582050323486,27.0399990081787,17,17,42,10,-3,25.6371841430664,0,0,0,2,24.9106197357178,27.189998626709,27.439998626709,0,0,6.60158061981201,0,60,60,60,7.37082195281982,0,60,60,0,0,100,0,80,25.7451400756836,0,23.1877498626709,411.413909912109,23.6024475097656,418.745849609375,0,0,0,0,0,0,0,2,0,2,28.1754913330078,26.6999988555908,26.5900001525879,23,25,10,-6,26.0517864227295,0,2,25.841064453125,27.0599994659424,27.1199989318848,0,700,400,0,0.402633398771286,0,40,1.28009688854218,0,35,25.722225189209,0,0,100,0,11.335394859314,10,38,25.6236228942871,1,24,23,24.7710666656494,0,409.476318359375,0,25.9539985656738,415.894927978516,25.0500602722168,424.002807617188,18,23,0,0,0,18,24.4162826538086,0,407.802612304688,0,0,0,0,2,0,0,2,22.9123554229736,20.3299999237061,23,26,23,31,10,21.6499996185303,0,0,0.621370136737823,0,80,0,25.15354347229,0,0,2,25.6330432891846,23.7899990081787,24,31.0699996948242,30,10,25.9347400665283,25.3299999237061,30.6299991607666,0,0,2.91031050682068,0,60,0,25.4881649017334,25.2134780883789,25.3307933807373,2,0,0,2,25.9143562316895,26.0299987792969,25.9799995422363,23,21,30,10,26.3799991607666,26.3899993896484,0,0,1.47943890094757,0,50,50,50,0,0,25.1671104431152,2,0,0,2,25.9025726318359,26.6199989318848,26.6999988555908,23,26,23,30,10,27.0399990081787,27.25,0,0,0.98297643661499,0,25,25,25,0,0,25.1806316375732,2,0,0,2,25.1293811798096,26.5900001525879,26.7299995422363,26,20,26,30,10,27.0799999237061,27.2799987792969,23.8068599700928,26,0,0,1.47309815883636,0,60,0,0,25.2619705200195,2,0,0,2,26.6054000854492,27.0599994659424,26,27.0299987792969,42,10,-4,26.1115531921387,0,0,0,2,26.2062454223633,27.3799991607666,27.1399993896484,0,0,4.35078954696655,0,125,4.93800687789917,0,100,26.33056640625,0,0,0,25.8190784454346,1,0,0,2,29.2747783660889,28.9699993133545,25,29.0399990081787,30,10,-5,27.6306400299072,0,0,0,2,27.300609588623,29.4699993133545,29.1999988555908,0,0,1.00794804096222,0,75,75,75,75,1.26618754863739,0,75,75,75,29.1556396484375,0,0,0,27.7308139801025,1,2,0,0,2,29.1543788909912,28.0799999237061,30,28.6700000762939,30,10,-5,25.695520401001,0,0,0,2,28.5159683227539,29.6999988555908,48.2099990844727,0,0,1.02130436897278,0,70,70,70,70,1.00283288955688,0,70,70,70,29.2446193695068,0,0,0,27.9148807525635,1,48.273323059082,0,0,0,6.77463340759277,1,6.77463340759277,0,0,100,0,18.2825
2026-08-10 06:00:00,2,0,0,2,24.0951871871949,25.6399993896485,26,25.1449995040894,30,10,-5,20.2864656448365,0,0,0,2,24.2691383361817,26.2599992752075,26.2999992370606,0,0,0.626137614250183,0,75,75,75,75,1.62023454904557,0,80,80,80,25.4583015441895,0,0,0,19.8571109771729,1,2,0,0,2,24.6476764678955,25.3549995422363,23,43.7099990844727,30,10,-3,20.2181921005249,0,0,0,2,24.047926902771,26.460000038147,46.234998703003,0,0,1.32231593132019,0,75,75,75,75,1.6047180891037,0,70,70,70,25.6502370834351,0,0,0,23.4548854827881,1,0,0,2,0,0,2,26.6501579284668,27.0399990081787,17,17,42,10,-3,25.5054197311401,0,0,0,2,24.7274503707886,27.1800003051758,27.4299993515015,0,0,7.79856610298157,0,60,60,60,7.39058923721314,0,60,60,0,0,100,0,80,25.7368488311768,0,23.292140007019,411.595672607422,23.603988647461,417.807434082031,0,0,0,0,0,0,0,2,0,2,28.2803516387939,26.6999988555908,26.5599994659424,23,25,10,-6,26.0016202926636,0,2,25.8248491287232,27.0549993515015,27.085000038147,0,700,400,0,0.397799760103226,0,40,0.618902534246445,0,35,25.7111644744873,0,0,100,0,11.1147375106812,10,38,25.6332721710206,1,24,23,24.1114158630372,0,413.650543212891,0,24.0963916778565,419.363037109375,24.4779281616211,407.351440429688,18,23,0,0,0,18,22.548942565918,0,407.403854370117,0,0,0,0,2,0,0,2,22.8713932037354,20.3099994659424,23,26,23,31,10,21.6299991607666,0,0,0.621016293764114,0,80,0,25.2261209487915,0,0,2,25.6381597518921,23.8199996948242,24,31.0699996948242,30,10,25.9309797286988,25.3450002670288,30.6199989318848,0,0,2.91297209262848,0,60,0,25.4881238937378,24.2906551361084,25.0914354324341,2,0,0,2,25.9556646347046,26.0399990081787,25.9549989700318,23,21,30,10,26.3699989318848,26.3849992752075,0,0,1.4783336520195,0,50,50,50,0,0,25.1566801071167,2,0,0,2,25.9056034088135,26.6149988174439,26.7049989700318,23,26,23,30,10,27.0399990081787,27.2399997711182,0,0,0.984631359577179,0,25,25,25,0,0,25.2219381332398,2,0,0,2,25.1383123397827,26.5900001525879,26.7199993133545,26,20,26,30,10,27.0799999237061,27.2799987792969,23.7988662719727,26,0,0,1.47008901834488,0,60,0,0,25.2726640701294,2,0,0,2,26.6142320632935,27.0549993515015,26,27.0149993896484,42,10,-4,26.1133556365967,0,0,0,2,26.2148866653442,27.3599987030029,27.1249990463257,0,0,5.04439091682434,0,125,4.9500744342804,0,100,26.3040628433228,0,0,0,25.815318107605,1,0,0,2,29.1754541397095,28.9599990844727,25,29.024998664856,30,10,-5,28.6681337356568,0,0,0,2,27.2583312988281,29.439998626709,29.1699991226196,0,0,1.41951501369477,0,75,75,75,75,1.26689809560776,0,75,75,75,29.0604591369629,0,0,0,27.4685773849488,1,2,0,0,2,28.8558568954468,28.0499992370606,30,28.6599998474121,30,10,-5,25.6920557022095,0,0,0,2,28.5488815307617,29.6749992370606,48.2150001525879,0,0,1.87273049354554,0,70,70,70,70,1.00515007972718,0,70,70,70,29.1554975509644,0,0,0,28.1311283111572,1,48.9892673492432,0,0,0,6.62028479576111,1,6.62028479576111,0,0,100,0,18.19
2026-08-10 06:15:00,2,0,0,2,23.9178333282471,25.4799995422363,26,24.9899997711182,30,10,-5,20.2094421386719,0,0,0,2,24.0571784973145,26.0699996948242,26.1399993896484,0,0,0.62877756357193,0,75,75,75,75,1.61517190933228,0,80,80,80,25.2196063995361,0,0,0,19.7282371520996,1,2,0,0,2,24.4593524932861,25.1999988555908,23,43.5900001525879,30,10,-3,20.2594623565674,0,0,0,2,23.8095169067383,26.3499984741211,46.0699996948242,0,0,1.32299208641052,0,75,75,75,75,1.60295832157135,0,70,70,70,25.4449501037598,0,0,0,23.3020343780518,1,0,0,2,0,0,2,26.6441135406494,27.0399990081787,17,17,42,10,-3,25.4250640869141,0,0,0,2,24.6221809387207,27.1700000762939,27.4200000762939,0,0,7.84210920333862,0,60,60,60,7.37754583358765,0,60,60,0,0,100,0,80,25.7566680908203,0,23.3964500427246,411.744903564453,23.6067886352539,416.785308837891,0,0,0,0,0,0,0,2,0,2,28.4487552642822,26.689998626709,26.5599994659424,23,25,10,-6,25.9859142303467,0,2,25.8187828063965,27.0599994659424,27.0699996948242,0,700,400,0,0.398844212293625,0,40,0.618912994861603,0,35,25.6961078643799,0,0,100,0,11.3631658554077,10,38,25.6327514648438,1,24,23,23.7572002410889,0,411.742095947266,0,23.9941234588623,422.317108154297,24.4734306335449,411.208740234375,18,23,0,0,0,18,22.1779289245605,0,413.153472900391,0,0,0,0,2,0,0,2,22.7940502166748,20.2799987792969,23,26,23,31,10,21.6000003814697,0,0,0.622440695762634,0,80,0,25.2619762420654,0,0,2,25.6451778411865,23.8599987030029,24,31.0699996948242,30,10,25.9319629669189,25.3599987030029,30.6199989318848,0,0,2.91515731811523,0,60,0,25.4897499084473,23.7317485809326,24.7221584320068,2,0,0,2,25.9976959228516,26.0299987792969,25.9599990844727,23,21,30,10,26.3799991607666,26.3899993896484,0,0,1.4789822101593,0,50,50,50,0,0,25.1586208343506,2,0,0,2,25.9051647186279,26.6099987030029,26.6999988555908,23,26,23,30,10,27.0399990081787,27.25,0,0,0.983430206775665,0,25,25,25,0,0,25.2588844299316,2,0,0,2,25.1486206054688,26.6099987030029,26.7199993133545,26,20,26,30,10,27.0799999237061,27.2899990081787,23.7993831634521,26,0,0,1.46873641014099,0,60,0,0,25.2917251586914,2,0,0,2,26.6057033538818,27.0399990081787,26,27.019998550415,42,10,-4,26.068811416626,0,0,0,2,26.2189311981201,27.3499984741211,27.0999984741211,0,0,5.03410387039185,0,125,4.9482216835022,0,100,26.293924331665,0,0,0,25.8154296875,1,0,0,2,29.1125316619873,28.939998626709,25,28.9899997711182,30,10,-5,28.7459850311279,0,0,0,2,27.2300910949707,29.4200000762939,29.1199989318848,0,0,1.00844299793243,0,75,75,75,75,1.26564168930054,0,75,75,75,28.9740123748779,0,0,0,27.4998092651367,1,2,0,0,2,28.8351268768311,28.0399990081787,30,28.6499996185303,30,10,-5,25.7476501464844,0,0,0,2,28.4746608734131,29.6499996185303,48.2199974060059,0,0,1.87344086170197,0,70,70,70,70,1.00373601913452,0,70,70,70,29.0701370239258,0,0,0,28.2623863220215,1,57.7934799194336,0,0,0,6.87927579879761,1,6.87927579879761,0,0,100,0,18.2625
2026-08-10 06:30:00,2,0,0,2,23.7457180023193,25.289999961853,26,24.8249988555908,30,10,-5,20.1273212432861,0,0,0,2,23.834303855896,25.8499994277954,26.0149993896485,0,0,0.625654190778733,0,75,75,75,75,1.61917138099671,0,80,80,80,25.0046815872193,0,0,0,19.6721572875977,1,2,0,0,2,24.2870817184448,25.0500001907349,23,43.5450000762939,30,10,-3,20.114200592041,0,0,0,2,23.5382642745972,26.1949996948243,46.3599987030029,0,0,1.32091522216797,0,75,75,75,75,1.60356861352921,0,70,70,70,25.2142791748047,0,0,0,23.1311511993408,1,0,0,2,0,0,2,26.634840965271,27.0299987792969,17,17,42,10,-3,25.3777704238892,0,0,0,2,24.5747489929199,27.1599998474121,27.4099998474121,0,0,7.85580992698669,0,60,60,60,7.39757180213928,0,60,60,0,0,100,0,80,25.7449531555176,0,23.3968715667725,413.880218505859,23.6066389083863,418.679397583008,0,0,0,0,0,0,0,2,0,2,28.4983196258545,26.6999988555908,26.5549993515015,23,25,10,-6,25.9838218688965,0,2,25.8127498626709,27.0499992370605,27.0999994277954,0,700,400,0,0.400571122765541,0,40,0.617993295192719,0,35,25.6880760192872,0,0,100,0,11.5367031097412,10,38,25.6448202133179,1,24,23,23.9873762130738,0,410.435195922852,0,23.8911972045898,424.39241027832,24.486442565918,413.227554321289,18,23,0,0,0,18,22.1525602340699,0,417.822463989258,0,0,0,0,2,0,0,2,22.7602615356445,20.2699995040894,23,26,23,31,10,21.5900001525879,0,0,0.621925175189972,0,80,0,25.2360973358155,0,0,2,25.6482982635498,23.8549995422364,24,31.0749998092652,30,10,25.9282884597779,25.3649988174439,30.6099987030029,0,0,2.91319334506989,0,60,0,25.4899759292603,23.3260555267334,24.5104570388794,2,0,0,2,26.0091857910157,26.0349988937378,25.9549989700318,23,21,30,10,26.3699989318848,26.3799991607666,0,0,1.47585260868073,0,50,50,50,0,0,25.1588506698609,2,0,0,2,25.9040250778198,26.6149988174439,26.6949987411499,23,26,23,30,10,27.0549993515015,27.2349996566773,0,0,0.987845003604889,0,25,25,25,0,0,25.2698249816895,2,0,0,2,25.1556701660157,26.604998588562,26.7249994277954,26,20,26,30,10,27.085000038147,27.274998664856,23.796332359314,26,0,0,1.47134500741959,0,60,0,0,25.3005876541138,2,0,0,2,26.5808935165406,27.0149993896484,26,26.9849996566773,42,10,-4,26.002893447876,0,0,0,2,26.2167930603028,27.3399991989136,27.0899991989136,0,0,4.49538898468018,0,125,4.9570050239563,0,100,26.3047580718995,0,0,0,25.8075895309448,1,0,0,2,29.0516834259033,28.9200000762939,25,28.9449996948243,30,10,-5,28.6765213012696,0,0,0,2,27.1943073272705,29.3849992752075,29.0599994659424,0,0,1.00989192724228,0,75,75,75,75,1.2696784734726,0,75,75,75,28.9085321426392,0,0,0,27.4056386947632,1,2,0,0,2,28.8539276123047,28.0049991607666,30,28.609998703003,30,10,-5,25.66810131073,0,0,0,2,28.4415197372437,29.6349992752075,48.1799983978272,0,0,1.58165055513382,0,70,70,70,70,1.0055599808693,0,70,70,70,29.0214462280274,0,0,0,28.2264223098755,1,43.5265693664551,0,0,0,6.83680272102356,1,6.83680272102356,0,0,100,0,18.335
2026-08-10 06:45:00,2,0,0,2,23.568603515625,25.1099987030029,26,24.6700000762939,30,10,-5,20.1289978027344,0,0,0,2,23.621711730957,25.689998626709,25.8299999237061,0,0,0.627252340316772,0,75,75,75,75,1.62068891525269,0,80,80,80,24.7900619506836,0,0,0,19.7616443634033,1,2,0,0,2,24.110445022583,24.9099998474121,23,43.5099983215332,30,10,-3,20.0492687225342,0,0,0,2,23.2781009674072,26.0299987792969,46.1100006103516,0,0,1.31798446178436,0,75,75,75,75,1.60109055042267,0,70,70,70,24.9992027282715,0,0,0,22.9622039794922,1,0,0,2,0,0,2,26.6337184906006,27.0499992370605,17,17,42,10,-3,25.3279209136963,0,0,0,2,24.5133895874023,27.1599998474121,27.4099998474121,0,0,7.53554677963257,0,60,60,60,7.37783098220825,0,60,60,0,0,100,0,80,25.7258720397949,0,23.393590927124,411.841857910156,23.6051635742188,418.607360839844,0,0,0,0,0,0,0,2,0,2,28.4588432312012,26.6999988555908,26.5399990081787,23,25,10,-6,25.9750995635986,0,2,25.8065795898438,27.0499992370605,27.1199989318848,0,700,400,0,0.401037275791168,0,40,0.619849145412445,0,35,25.6818981170654,0,0,100,0,11.5043392181396,10,38,25.6643505096436,1,24,23,24.8741321563721,0,409.093200683594,0,23.7879753112793,426.552429199219,24.3887691497803,411.813232421875,18,23,0,0,0,18,22.0944557189941,0,417.013305664062,0,0,0,0,2,0,0,2,22.7563381195068,20.2700004577637,23,26,23,31,10,21.5799999237061,0,0,0.621395468711853,0,80,0,25.1556205749512,0,0,2,25.6446838378906,23.8799991607666,24,31.0699996948242,30,10,25.918888092041,25.3599987030029,30.6199989318848,0,0,2.91296172142029,0,60,0,25.4814758300781,23.0200538635254,24.2932643890381,2,0,0,2,26.0137519836426,26.0399990081787,25.9499988555908,23,21,30,10,26.3599987030029,26.3899993896484,0,0,1.47681415081024,0,50,50,50,0,0,25.1543426513672,2,0,0,2,25.9003448486328,26.6199989318848,26.7099990844727,23,26,23,30,10,27.0499992370605,27.25,0,0,1.58660078048706,0,25,25,25,0,0,25.2699851989746,2,0,0,2,25.158618927002,26.6099987030029,26.7399997711182,26,20,26,30,10,27.0900001525879,27.2899990081787,23.7905559539795,26,0,0,1.47128880023956,0,60,0,0,25.3095073699951,2,0,0,2,26.5611724853516,27.019998550415,26,26.9799995422363,42,10,-4,25.975643157959,0,0,0,2,26.2103443145752,27.3199996948242,27.0599994659424,0,0,5.03914213180542,0,125,4.94678592681885,0,100,26.294641494751,0,0,0,25.7919902801514,1,0,0,2,28.9897136688232,28.8999996185303,25,28.8999996185303,30,10,-5,28.6398448944092,0,0,0,2,27.1476440429688,29.3599987030029,29.0299987792969,0,0,1.00734877586365,0,75,75,75,75,1.26620531082153,0,75,75,75,28.8020248413086,0,0,0,27.2431392669678,1,2,0,0,2,28.7206745147705,27.9799995422363,30,28.5999984741211,30,10,-5,25.6297569274902,0,0,0,2,28.3650932312012,29.6299991607666,48.1499977111816,0,0,1.91585230827332,0,70,70,70,70,1.00345003604889,0,70,70,70,28.9497203826904,0,0,0,28.2274112701416,1,34.1224517822266,0,0,0,6.91761064529419,1,6.91761064529419,0,0,100,0,18.4075
2026-08-10 07:00:00,2,0,0,2,23.4003295898438,24.9049997329712,26,24.5299997329712,30,10,-5,20.1968507766724,0,0,0,2,23.4316902160645,25.5049991607666,25.7049999237061,0,0,0.624256134033203,0,75,75,75,75,1.61941009759903,0,80,80,80,24.5841112136841,0,0,0,20.1622915267945,1,2,0,0,2,23.9252967834473,24.7599992752076,23,43.4799995422363,30,10,-3,20.1286926269531,0,0,0,2,23.1389694213867,25.9199991226197,46.0499992370606,0,0,1.32102310657502,0,75,75,75,75,1.60290002822876,0,70,70,70,24.7986459732056,0,0,0,22.7967548370361,1,0,0,2,0,0,2,26.6093091964722,27.019998550415,17,17,42,10,-3,25.3429832458496,0,0,0,2,24.5384216308594,27.1549997329712,27.3999996185303,0,0,7.85622310638428,0,60,60,60,7.39349913597107,0,60,60,0,0,100,0,80,25.7018451690674,0,23.3915605545044,411.62223815918,23.6053247451782,416.587188720703,0,0,0,0,0,0,0,2,0,2,28.3730058670044,26.6999988555908,26.5549993515015,23,25,10,-6,25.9906692504883,0,2,25.8128471374512,27.0549993515015,27.1499996185303,0,700,400,0.5,0.396826848387719,0,40,0.620526850223541,0,35,25.6795053482056,0,0,100,0.5,11.7939381599427,10,38,25.6837167739869,1,24,23,22.2636995315552,0,412.922317504883,0,24.150221824646,429.493881225586,24.5416450500488,414.90007019043,18,23,0,0,0,18,22.1981019973755,0,419.571807861328,0,0,0,0,2,0,0,2,22.7735443115235,20.2700004577637,23,26,23,31,10,21.5699996948242,0,0,0.620636910200119,0,80,0,25.0983209609986,0,0,2,25.6454048156739,23.8899993896485,24,31.0699996948243,30,10,25.9242057800293,25.3799991607666,30.6099987030029,0,0,2.90988445281983,0,60,0,25.4841709136963,23.7176160812378,24.6715478897095,2,0,0,2,26.0120525360107,26.0449991226196,25.9649991989136,23,21,30,10,26.3699989318848,26.3899993896485,0,0,1.47845637798309,0,50,50,50,0,0,25.1473445892334,2,0,0,2,25.9026565551758,26.6149988174439,26.7049989700318,23,26,23,30,10,27.0599994659424,27.25,0,0,0.988319247961045,0,25,25,25,0,0,25.2480869293213,2,0,0,2,25.1600408554077,26.6299991607666,26.7399997711182,26,20,26,30,10,27.0949993133545,27.2999992370606,23.7934732437134,26,0,0,1.47172504663467,0,60,0,0,25.31338596344,2,0,0,2,26.5387563705444,27,26,26.9599990844727,42,10,-4,25.9335460662842,0,0,0,2,26.2018623352051,27.2999992370605,27.0399990081787,0,0,4.36305665969849,0,125,4.95379638671875,0,100,26.3063383102417,0,0,0,25.7720890045166,1,0,0,2,28.911057472229,28.8899993896484,25,28.8499994277955,30,10,-5,28.5458173751832,0,0,0,2,27.1024303436279,29.3399991989136,28.9499998092652,0,0,1.00753903388977,0,75,75,75,75,1.26816147565842,0,75,75,75,28.7891845703125,0,0,0,27.2857789993286,1,2,0,0,2,28.7394742965699,27.9699993133545,30,28.5799989700318,30,10,-5,25.5002098083496,0,0,0,2,28.281831741333,29.6049995422364,48.0849990844727,0,0,1.02420896291733,0,70,70,70,70,1.00516933202744,0,70,70,70,28.9050979614258,0,0,0,28.1493015289307,1,43.0364036560059,0,0,0,6.42376017570496,1,6.42376017570496,0,0,100,0,18.48
2026-08-10 07:15:00,2,0,0,2,23.2569828033447,24.7600002288818,26,24.3999996185303,30,10,-5,20.5309505462646,0,0,0,2,23.260721206665,25.3500003814697,25.5699996948242,0,0,0.624930739402771,0,75,75,75,75,1.61949825286865,0,80,80,80,24.4050731658936,0,0,0,21.299280166626,1,2,0,0,2,23.8165435791016,24.6499996185303,23,43.4699974060059,30,10,-3,20.1845245361328,0,0,0,2,22.9811458587646,25.7799987792969,46.0299987792969,0,0,1.3161369562149,0,75,75,75,75,1.59898626804352,0,70,70,70,24.6230335235596,0,0,0,22.6352272033691,1,0,0,2,0,0,2,26.5919780731201,27.019998550415,17,17,42,10,-3,25.3706569671631,0,0,0,2,24.5752792358398,27.1599998474121,27.3799991607666,0,0,7.21952056884766,0,60,60,60,7.38025236129761,0,60,60,0,0,100,0,80,25.6875419616699,0,23.3957538604736,413.637390136719,23.6078357696533,416.731475830078,1,1,1,1,0,0,0,2,1,2,22.5473155975342,7.53999996185303,26.5299987792969,23,25,10,-6,26.033145904541,1,2,25.0848808288574,17.8400001525879,27.1700000762939,40.5735321044922,700,400,1,36.7979698181152,3.66105151176453,40,47.9432334899902,0,35,25.2392406463623,0,0,87.7408294677734,1,12.2588558197021,10,38,24.941068649292,1,24,23,21.745096206665,0,419.341735839844,41.918155670166,24.4019794464111,434.550323486328,24.4756679534912,424.231292724609,18,23,0,100,0,18,22.396671295166,100,418.697998046875,0,0,0,0,2,0,0,2,22.746603012085,20.2700004577637,23,26,23,31,10,21.5599994659424,0,0,0.622233211994171,0,80,0,25.261739730835,0,0,2,25.6492538452148,23.8099994659424,24,31.0699996948242,30,10,25.9284534454346,25.3699989318848,30.6099987030029,0,0,2.90726256370544,0,60,0,25.4911422729492,24.0926609039307,24.7934913635254,2,0,0,2,26.0106239318848,26.0299987792969,25.9599990844727,23,21,30,10,26.3699989318848,26.3999996185303,0,0,1.47696506977081,0,50,50,50,0,0,25.1558704376221,2,0,0,2,25.9057655334473,26.6199989318848,26.6999988555908,23,26,23,30,10,27.0599994659424,27.2299995422363,0,0,0.983433842658997,0,25,25,25,0,0,25.2866592407227,2,0,0,2,25.1669483184814,26.6199989318848,26.7299995422363,26,20,26,30,10,27.0900001525879,27.2899990081787,23.794979095459,26,0,0,1.47180771827698,0,60,0,0,25.3429298400879,2,0,0,2,26.5230541229248,26.9899997711182,26,26.9300003051758,42,10,-4,25.9076633453369,0,0,0,2,26.1916847229004,27.2999992370605,27.0299987792969,0,0,4.35896778106689,0,125,4.95001077651978,0,100,26.3031044006348,0,0,0,25.762321472168,1,0,0,2,28.8449420928955,28.8799991607666,25,28.7899990081787,30,10,-5,28.240161895752,0,0,0,2,27.0797939300537,29.3199996948242,28.9099998474121,0,0,1.0031156539917,0,75,75,75,75,1.26471817493439,0,75,75,75,28.7470455169678,0,0,0,27.3353786468506,1,2,0,0,2,28.7468090057373,27.939998626709,30,28.5599994659424,30,10,-5,25.4523754119873,0,0,0,2,28.2349376678467,29.5699996948242,48,0,0,1.01734864711761,0,70,70,70,70,0.999869704246521,0,70,70,70,28.8819770812988,0,0,0,28.0032520294189,1,22.2107925415039,0,0,0,7.27534055709839,1,7.27534055709839,0,0,100,0,18.5525
2026-08-10 07:30:00,2,0.5,0.5,2,23.3047437667847,24.630000114441,26,24.3099994659424,30,10,-5,21.4002199172974,0.5,0.5,0,2,23.1496372222901,25.2200002670288,25.479998588562,0,0.5,48.973274409771,10.7883358001709,104,104,104,104,59.1402377486229,11.6664237976074,115,115,115,24.3020534515381,0,0,0.5,22.7566814422607,1,2,0.5,0.5,2,23.7725429534913,24.539999961853,23,43.4099998474121,30,10,-3,20.7601280212403,0.5,0.5,0,2,22.8306922912598,25.6649990081787,45.9599990844727,3.77256274223328,0.5,15.3590883612633,13.1356582641602,104,104,104,104,26.8652759194374,10.7525548934937,98,98,98,24.4845848083496,0,0,0.5,22.3802213668823,1,0,0,2,0,0,2,26.5672407150269,27.019998550415,17,17,42,10,-3,25.3664512634277,0,0,0,2,24.5899505615235,27.1449995040894,27.3599987030029,0,0,7.54858946800232,0,92.5,92.5,92.5,7.39587163925171,0,90.5,90.5,0,0,100,0,80,25.659893989563,0,23.3982000350953,412.630249023438,23.6010656356812,417.404205322266,1,1,1,1,0,0,0,2,1,2,22.9137010574341,7.54999995231629,26.2199993133545,23,25,10,-6,25.8418436050416,1,2,24.7255077362061,19.5699996948242,26.9099988937378,30.4355669021606,700,400,1,43.1258621215821,7.52911758422854,61,55.3740539550782,1.49634265899658,58.5,24.8932552337647,0,0,87.5418815612793,1,12.4576873779297,10,38,24.5995855331421,1,24,23,21.6567602157593,0,421.703277587891,99.2057914733886,23.8866176605225,434.668411254883,23.6582088470459,424.737182617188,18,23,0,100,0,18,22.1981439590454,100,424.239074707032,0,0,0,0,2,0,0,2,22.7034912109375,20.2550001144409,23,26,23,31,10,21.5449991226196,0,0.5,0.621123343706131,0,108,0,25.3542785644531,1,1,2,23.2783536911011,8.60999965667725,24,31.0749998092652,30,10,24.6653718948364,25.0949993133545,30.604998588562,9.52688884735107,1,70.9795856475831,25.8489074707031,85.5,0,25.31458568573,24.2228240966797,24.8605709075928,2,0,0,2,25.982442855835,26.0349988937378,25.9449996948243,23,21,30,10,26.3799991607666,26.3899993896484,0,1,2.58581602573395,0,73.5,73.5,73.5,0,0,25.1611337661744,2,0,0,2,25.8630018234253,26.5599994659424,26.5849990844727,23,26,23,30,10,26.9999990463257,27.0299987792969,0,0,0.987885028123856,0,66,66,66,0,0,25.252893447876,2,0,0,2,25.1285953521729,26.5749988555908,26.6099996566773,26,20,26,30,10,26.9899988174439,27.0149993896485,23.7965059280396,26,0,0,1.47264909744263,0,88,0,0,25.3120765686036,2,0,0,2,26.5071115493775,26.9799995422363,26,26.9349994659424,42,10,-4,25.8980941772461,0,0,0,2,26.1787462234497,27.2849988937378,27.0149993896484,0,0,4.05926215648651,0,173,4.96069741249085,0,137.5,26.3123960494995,0,0,0,25.7482719421387,1,0,0,2,28.7946357727051,28.854998588562,25,28.7550001144409,30,10,-5,28.0237083435059,0,0,0,2,27.0324783325196,29.3049993515015,28.8499994277954,0,0.5,1.00622481107712,0,104,104,104,104,1.26776391267777,0,104,104,104,28.6921329498291,0,0,0.5,27.3628120422364,1,2,0,0,2,28.7947044372559,27.9249992370606,30,28.5699996948243,30,10,-5,25.5578670501709,0,0,0,2,28.2071332931519,29.5449991226197,48.0200004577637,0,0.5,1.02109158039093,0,101.5,101.5,101.5,101.5,1.00488305091858,0,91,91,91,29.0715923309327,0,0,0.5,27.8480691909791,1,0,0,0,0,8.36912035942078,1,8.36912035942078,0,0,100,0,18.625
2026-08-10 07:45:00,2,1,1,2,22.5450534820557,24.519998550415,26,24.269998550415,30,10,-5,25.9739112854004,1,1,0,2,26.1095943450928,25.0900001525879,25.3999996185303,0,1,132.506896972656,29.7765350341797,133,133,133,133,149.907562255859,30.8119812011719,150,150,150,22.5795421600342,0,0,1,21.875545501709,1,2,1,1,2,22.0845775604248,24.7600002288818,23,42.939998626709,30,10,-3,24.0221652984619,1,1,0,2,24.0958309173584,25.1399993896484,46.0399971008301,0,1,133.282241821289,31.1837177276611,133,133,133,133,125.44979095459,23.7937068939209,126,126,126,21.5187911987305,0,0,1,20.9967956542969,1,0,0,2,0,0,2,26.5459747314453,27.019998550415,17,17,42,10,-3,25.3536148071289,0,0,0,2,24.5674018859863,27.1399993896484,27.3299999237061,0,0,7.21905612945557,0,125,125,125,7.37680101394653,0,121,121,0,0,100,0,80,25.6530818939209,0,23.4019565582275,413.706939697266,23.6066207885742,418.736938476562,1,1,1,1,0,0,0,2,1,2,23.1604137420654,8.13000011444092,25.8899993896484,23,25,10,-6,25.5225200653076,1,2,24.3543395996094,19.8500003814697,26.5,37.0466003417969,700,400,1,70.7165832519531,21.443660736084,82,83.0331954956055,5.53351211547852,82,24.6010150909424,0,0,87.6576232910156,1,12.3423795700073,10,38,24.5286197662354,1,24,23,21.4866714477539,0,417.229919433594,100,24.0071220397949,434.943298339844,23.6706848144531,422.161804199219,18,23,0,100,0,18,22.0051326751709,100,426.052734375,0,0,0,0,2,1,1,2,24.0269050598145,20.2299995422363,23,26,23,31,10,21.5100002288818,0,1,137.595809936523,48.706600189209,136,1,23.3237762451172,1,1,2,23.7525634765625,7.81999969482422,24,31.0599994659424,30,10,24.2418060302734,24.8799991607666,30.5799999237061,0,1,112.109039306641,44.6376266479492,111,0,24.8125190734863,24.3018054962158,24.8305969238281,2,0,0,2,25.9671325683594,26.0299987792969,25.9200000762939,23,21,30,10,26.3599987030029,26.3899993896484,0,1,3.07763314247131,0,97,97,97,0,0,25.1571712493896,2,0,0,2,25.7768669128418,26.4899997711182,26.439998626709,23,26,23,30,10,26.9300003051758,26.75,0,0,0.983849406242371,0,107,107,107,0,0,25.1600036621094,2,0,0,2,25.1318626403809,26.5,26.4699993133545,26,20,26,30,10,26.8400001525879,26.7399997711182,25.8322334289551,26,0,0,1.4736750125885,0,116,0,0,25.1412353515625,2,0,0,2,26.495267868042,26.9799995422363,26,26.9300003051758,42,10,-4,25.8988838195801,0,0,0,2,26.1711559295654,27.2799987792969,26.9899997711182,0,0,4.35447311401367,0,221,4.94847822189331,0,175,26.2958583831787,0,0,0,25.7399463653564,1,0,0,2,28.7194290161133,28.8199996948242,25,28.6999988555908,30,10,-5,28.0839462280273,0,0,0,2,26.9844245910645,29.269998550415,28.7899990081787,0,1,1.00193071365356,0,133,133,133,133,1.26436150074005,0,133,133,133,28.6018619537354,0,0,0,27.4374103546143,1,2,1,1,2,24.404411315918,27.8899993896484,30,28.5299987792969,30,10,-5,25.9464282989502,1,1,0,2,25.0190906524658,29.5100002288818,48,0,1,132.855728149414,31.8917903900146,133,133,133,133,113.074035644531,72.2808456420898,112,112,112,23.5854358673096,0,0,1,22.0614051818848,1,0,0,0,0,9.13243103027344,1,9.13243103027344,0,0,100,0,18.6975
2026-08-10 08:00:00,2,1,1,2,22.9626684188843,24.4149990081787,26,24.2299995422363,30,10,-5,26.1918611526489,1,1,0,2,26.1986675262452,24.9999990463257,25.3499994277954,0,1,144.17140197754,32.1281499862671,144.5,144.5,144.5,144.5,162.058326721192,33.9602203369141,163.5,163.5,163.5,22.9558620452881,0,0,1,22.3498039245606,1,2,1,1,2,21.9871091842652,24.6099996566773,23,42.5849990844727,30,10,-3,24.251992225647,1,1,0,2,24.3130578994751,25.2399997711182,45.9749984741211,0,1,144.156066894532,33.3182163238525,144.5,144.5,144.5,144.5,134.792350769043,26.6920824050903,136.5,136.5,136.5,21.5137777328491,0,0,1,21.1435985565186,1,0,0,2,0,0,2,26.5300645828247,27.0100002288818,17,17,42,10,-3,25.3446397781372,0,0,0,2,24.5500345230103,27.1199989318848,27.3249998092652,0,0.5,7.23635792732239,0,138,138,138,7.40415644645691,0,132,132,0,0,100,0,80,25.6578359603882,0,23.3921899795533,414.702087402344,23.6071138381958,418.71728515625,1,1,1,1,0,0,0,2,1,2,22.9656009674072,6.99499988555909,25.6549997329712,23,25,10,-6,25.1962957382202,1,2,24.0933752059937,19.0299997329712,26.1149997711182,36.8708095550537,700,400,1,84.4446640014648,27.1216688156128,89.5,89.8308601379395,4.42471075057983,90,24.4668254852295,0,0,87.6280479431153,1,12.3718595504761,10,38,24.6209344863892,1,24,23,21.0267286300659,0,417.404098510742,100,24.0429573059082,436.757202148438,23.5574979782105,420.928283691406,18,23,0,100,0,18,21.6774053573608,100,426.565475463867,0,0,0,0,2,1,1,2,23.9822978973389,20.2049989700318,23,26,23,31,10,21.4799995422364,0,1,146.908279418946,50.9431095123291,146.5,1,23.3307495117188,1,1,2,24.7569131851196,8.31500005722046,24,31.0549993515015,30,10,24.1237754821778,24.7699995040894,30.5749998092652,13.1541218757629,1,121.661224365235,48.1688632965088,121,0,24.8543338775635,24.3452262878418,24.7685222625733,2,0,0,2,25.9427499771118,26.019998550415,25.8849992752076,23,21,30,10,26.3599987030029,26.3749990463257,0,1,2.58957755565643,0,105,105,105,0,0,25.1392021179199,2,0,0,2,25.6495685577393,26.4149990081787,26.3349990844727,23,26,23,30,10,26.8399991989136,26.4649991989136,0,0,0.987483650445938,0,122,122,122,0,0,25.082350730896,2,0,0,2,25.1185655593872,26.4299993515015,26.3649997711182,26,20,26,30,10,26.6949996948243,26.4899997711182,27.8051471710205,26,0,0,1.47323060035706,0,126.5,0,0,25.0658216476441,2,0,0,2,26.4819393157959,26.9699993133545,26,26.914999961853,42,10,-4,25.889928817749,0,0,0,2,26.16930103302,27.2649993896484,26.9899997711182,0,0,4.36380124092102,0,239,4.96126008033752,0,189,26.2948160171509,0,0,0,25.7354383468628,1,0,0,2,28.6477088928223,28.8049993515015,25,28.6549997329712,30,10,-5,27.3188142776489,0,0,0,2,26.9608383178711,29.2399997711182,28.7349996566773,0,1,1.00600957870483,0,144.5,144.5,144.5,144.5,1.26705884933472,0,144.5,144.5,144.5,28.4964504241944,0,0,0,27.3306179046631,1,2,1,1,2,23.5883989334106,27.8599987030029,30,28.5,30,10,-5,25.208025932312,1,1,0,2,24.6331768035889,29.4799995422364,47.9149990081787,0,1,144.193107604981,34.3392105102539,144.5,144.5,144.5,144.5,118.10510635376,76.3191795349121,119.5,119.5,119.5,22.7639570236206,0,0,1,22.0977640151978,1,0,13.0913276672364,13.0913276672364,0,9.30917549133301,1,9.30917549133301,0.5,0,100,0,18.77
2026-08-10 08:15:00,2,1,1,2,23.0437850952148,24.3500003814697,26,24.2399997711182,30,10,-5,26.1398963928223,1,1,0,2,26.069860458374,24.9499988555908,25.3299999237061,0,1,147.490020751953,33.4203147888184,148,148,148,148,168.336196899414,34.7824020385742,168,168,168,22.9382553100586,0,0,1,22.4682197570801,1,2,1,1,2,21.9496726989746,24.5,23,42.3899993896484,30,10,-3,24.4363708496094,1,1,0,2,24.4832019805908,25.269998550415,45.8499984741211,0,1,148.411972045898,34.2713432312012,148,148,148,148,140.854949951172,27.4295349121094,140,140,140,21.5161457061768,0,0,1,21.260082244873,1,0,0,2,0,0,2,26.5211029052734,27.0100002288818,17,17,42,10,-3,25.3298606872559,0,0,0,2,24.5283641815186,25.3999996185303,27.3099994659424,0,1,7.24332523345947,0,142,142,142,7.40968942642212,0,136,136,0,0,100,0,80,25.6626720428467,0,23.3875389099121,415.60498046875,23.6055011749268,422.840972900391,1,1,1,1,0,0,0,2,1,2,23.006326675415,8.10999965667725,25.4899997711182,23,25,10,-6,24.9349918365479,1,2,23.9356937408447,19.2299995422363,25.7799987792969,34.1490364074707,700,400,1,90.8857498168945,29.8966598510742,92,94.7158203125,3.99445676803589,93,24.327672958374,0,0,87.6154479980469,1,12.3851833343506,10,38,24.4615478515625,1,24,23,21.0736179351807,0,417.217315673828,100,24.1651573181152,434.719665527344,23.4713516235352,422.301452636719,18,23,0,100,0,18,21.5972537994385,100,427.956634521484,0,0,0,0,2,1,1,2,23.9145565032959,20.1999988555908,23,26,23,31,10,21.4799995422363,0,1,150.193252563477,52.1236724853516,150,1,23.1118221282959,1,1,2,22.8170948028564,7.11999988555908,24,31.0599994659424,30,10,24.1206340789795,24.7099990844727,30.5399990081787,0,1,123.509284973145,49.4874382019043,124,1.76891529560089,25.0267925262451,24.3829574584961,24.7307186126709,2,0,0,2,25.9138069152832,26.0100002288818,25.8400001525879,23,21,30,10,26.3599987030029,26.3499984741211,0,1,3.07424879074097,0,108,108,108,0,0,25.1132354736328,2,0,0,2,25.5564479827881,26.3299999237061,26.2299995422363,23,26,23,30,10,26.7399997711182,26.1700000762939,0,0,0.987695693969727,0,127,127,127,0,0,24.9886951446533,2,0,0,2,25.0375480651855,26.3699989318848,26.269998550415,26,20,26,30,10,26.5599994659424,26.2799987792969,28.2830371856689,26,0,0,1.47628283500671,0,130,0,0,24.9988250732422,2,0,0,2,26.4700336456299,26.9599990844727,26,26.9099998474121,42,10,-4,25.8908348083496,0,0,0,2,26.1624412536621,27.269998550415,26.9899997711182,0,0,4.37370920181274,0,245,4.96470880508423,0,194,26.2882328033447,0,0,0,25.733118057251,1,0,0,2,28.5634269714355,28.75,25,28.6199989318848,30,10,-5,26.8360862731934,0,0,0,2,26.910249710083,29.2099990844727,28.6599998474121,0,1,1.00754928588867,0,148,148,148,148,1.2677001953125,0,148,148,148,28.3866004943848,0,0,0,27.3287086486816,1,2,1,1,2,23.6454486846924,27.8400001525879,30,28.4499988555908,30,10,-5,25.0870513916016,1,1,0,2,24.5983219146729,29.439998626709,47.7999992370605,0,1,146.797256469727,35.5476989746094,148,148,148,148,122.141914367676,77.9271697998047,122,122,122,22.9081916809082,0,0,1,22.6399040222168,1,0,63.4826393127441,63.4826393127441,0,11.8063907623291,1,11.8063907623291,1,0,100,0,18.8425
2026-08-10 08:30:00,2,1,1,2,23.3271217346192,24.3450002670288,26,24.3099994659424,30,10,-5,26.0990467071533,1,1,0,2,26.0282564163208,24.9599990844727,25.4399995803833,0,1,159.078659057618,35.7295589447022,159,159,159,159,180.047012329102,37.5216865539551,181,181,181,23.1212234497071,0,0,1,22.5732212066651,1,2,1,1,2,22.0123109817505,24.3899993896484,23,42.2499980926514,30,10,-3,24.3368434906006,1,1,0,2,24.3739233016968,25.2899990081787,45.7799987792969,0,1,158.459785461426,36.2358074188233,159,159,159,159,149.579772949219,29.7871580123902,150.5,150.5,150.5,21.4988088607788,0,0,1,21.0834836959839,1,0,0,2,1,1,2,18.3992834091187,7.4449999332428,17,17,42,10,-3,25.6603889465332,1,1,0,2,23.0778617858887,10.0899996757507,27.2599992752075,96.5750846862793,1,152.776809692383,42.0777683258057,154,154,154,146.637145996094,28.9257965087891,147.5,147.5,0,0,85.5425071716309,1,80,24.5140733718872,0,22.8321304321289,415.979248046875,22.5837812423706,415.768951416016,1,1,1,1,0,0,0,2,1,2,22.9541969299316,7.05999970436097,25.3549995422364,23,25,10,-6,24.8052597045899,1,2,23.7291927337647,19.5949993133545,25.5100002288819,32.7905015945435,700,400,1,97.0342445373535,32.2234802246094,100.5,98.8349838256834,4.7516655921936,102,24.15052318573,0,0,87.3722343444824,1,12.6284065246582,10,38,24.273455619812,1,24,23,21.2633457183838,0,419.843307495117,100,23.723111152649,441.98127746582,23.2517385482788,421.924819946289,18,23,0,100,0,18,22.5934267044068,100,428.869140625,0,0,0,0,2,1,1,2,23.7458639144898,20.1649990081787,23,26,23,31,10,21.4599990844727,0,1,160.816825866699,54.0430870056153,160.5,1,22.9762401580811,1,1,2,24.4775514602661,7.75500011444092,24,31.0399990081787,30,10,24.0261430740357,24.6749992370606,30.5449991226196,7.02404251694678,1,132.45972442627,52.7568454742432,134,0,25.1449146270752,24.4164257049561,24.6914930343628,2,0,0,2,25.8698358535767,26.0049991607666,25.8099994659424,23,21,30,10,26.3000001907349,26.3349990844727,0,1,3.07442176342011,0,117,117,117,0,0,25.0943384170533,2,0,0,2,25.4550838470459,26.2399988174439,26.149998664856,23,26,23,30,10,26.6349992752075,25.9599990844727,0,0.5,0.987466305494309,0,143,143,143,0,0,24.9537954330445,2,0,0,2,24.9391250610352,26.2999992370606,26.1649999618531,26,20,26,30,10,26.4349994659424,26.0799989700317,29.1016445159912,26,0,0.5,1.47141528129578,0,140.5,0,0,24.9393949508667,2,1,1,2,24.7225227355957,26.814998626709,26,26.8549995422364,42,10,-4,25.6400203704834,1,1,0,2,25.2661199569703,26.4949989318848,26.9349994659424,0,1,263.134429931641,31.8176393508911,263,207.892234802246,24.0839309692383,207.5,24.4854345321656,0,0,1,23.0724172592163,1,0,0,2,28.4853601455689,28.7599992752075,25,28.5799989700318,30,10,-5,26.2408266067505,0,0,0,2,26.8938865661621,29.189998626709,28.6249990463257,0,1,1.00538182258606,0,159,159,159,159,1.26645177602768,0,159,159,159,28.330325126648,0,0,0,27.3191413879395,1,2,1,1,2,23.4975996017457,27.8049993515015,30,28.4349994659424,30,10,-5,24.9897756576538,1,1,0,2,24.4746055603028,29.3849992752076,47.6149978637696,0,1,158.714218139649,38.0537338256836,159,159,159,159,129.270584106446,81.2283554077148,130.5,130.5,130.5,22.6635532379151,0,0,1,22.1063537597656,1,0,68.1816329956054,68.1816329956054,0,14.4595179557801,1,14.4595179557801,1,0,100,0,18.915
2026-08-10 08:45:00,2,1,1,2,23.5215930938721,24.3699989318848,26,24.5100002288818,30,10,-5,26.065788269043,1,1,0,2,25.9877490997314,25.0499992370605,25.6800003051758,0,1,163.412338256836,36.8503799438477,163,163,163,163,185.375183105469,38.3128967285156,185,185,185,23.246395111084,0,0,1,22.8138732910156,1,2,1,1,2,22.3171424865723,24.3199996948242,23,42.2399978637695,30,10,-3,24.2830429077148,1,1,0,2,24.319091796875,25.3099994659424,45.7399978637695,0,1,163.170196533203,37.1943511962891,163,163,163,163,153.975570678711,30.4712829589844,154,154,154,21.9200115203857,0,0,1,21.8112468719482,1,0,0,2,1,1,2,18.0599594116211,8.26999950408936,17,17,42,10,-3,25.1068630218506,1,1,0,2,22.6773128509521,10.3599996566772,27.1800003051758,100,1,157.102554321289,44.4041442871094,158,158,158,151.101989746094,29.906759262085,151,151,0,0,84.2348327636719,1,80,23.6220836639404,0,22.4776268005371,420.179443359375,22.2303810119629,421.174865722656,1,1,1,1,0,0,0,2,1,2,23.0244789123535,8.05000019073486,25.2199993133545,23,25,10,-6,24.7036933898926,1,2,23.4353141784668,19.9599990844727,25.2899990081787,30.3029651641846,700,400,1,98.2989807128906,36.7320671081543,103,112.363342285156,0.380474001169205,105,23.9297523498535,0,0,87.2801666259766,1,12.719554901123,10,38,23.9877300262451,1,24,23,20.9911823272705,0,421.702362060547,100,24.0954093933105,442.988433837891,23.2912693023682,423.999053955078,18,23,0,100,0,18,23.38991355896,100,427.874694824219,0,0,0,0,2,1,1,2,23.6588859558105,20.1199989318848,23,26,23,31,10,21.4099998474121,0,1,164.242889404297,58.3178329467773,164,1,22.7992897033691,1,1,2,24.1330375671387,7.19999980926514,24,31.0100002288818,30,10,23.9991645812988,24.3099994659424,30.5299987792969,13.0992269515991,1,135.802032470703,53.5415496826172,137,0,25.334831237793,24.4385032653809,24.6679611206055,2,0,0,2,25.7761707305908,25.9899997711182,25.7799987792969,23,21,30,10,26.1700000762939,26.3099994659424,0,1,2.10671472549438,0,120,120,120,0,0,25.0895576477051,2,1,1,2,24.7953567504883,26.1800003051758,26.0799999237061,23,26,23,30,10,26.5299987792969,25.7999992370605,0,1,147.668258666992,64.3769454956055,148,148,148,0,1,23.7521419525146,2,1,1,2,25.2505798339844,25.8400001525879,26.0799999237061,20,20,26,30,10,25.6099987030029,25.9099998474121,30.4627361297607,26,100,1,145.013198852539,45.1812591552734,144,0,1,23.8868236541748,2,1,1,2,23.8323516845703,25.9499988555908,26,26.75,42,10,-4,25.0351047515869,1,1,0,2,24.7034244537354,24.8899993896484,26.7999992370605,0,1,270.089599609375,31.6015472412109,269,212.387222290039,24.3870964050293,212,23.6430435180664,0,0,1,22.461311340332,1,0,0,2,28.4049606323242,28.7199993133545,25,28.5299987792969,30,10,-5,25.8000469207764,0,0,0,2,26.8589859008789,29.1599998474121,28.5599994659424,0,1,1.00626993179321,0,163,163,163,163,1.26705300807953,0,163,163,163,28.2401638031006,0,0,0,27.3310413360596,1,2,1,1,2,23.6264934539795,27.75,30,28.3899993896484,30,10,-5,24.9222202301025,1,1,0,2,24.424674987793,29.3299999237061,47.3999977111816,0,1,162.009536743164,39.1363182067871,163,163,163,163,132.124893188477,82.9211807250977,133,133,133,22.8424816131592,0,0,1,22.5183238983154,1,0,53.6165504455566,53.6165504455566,0,12.2855157852173,1,12.2855157852173,1,0,100,0,18.9875
2026-08-10 09:00:00,2,1,1,2,23.9222278594971,24.6099996566773,26,24.8599996566773,30,10,-5,26.2321338653565,1,1,0,2,26.1487913131714,25.2199993133545,26.0599994659424,0,1,173.736824035645,38.6598281860352,173.5,173.5,173.5,173.5,197.372611999512,41.3983516693116,198.5,198.5,198.5,23.5894908905029,0,0,1,23.3193082809448,1,2,1,1,2,22.3973398208618,24.2949991226196,23,42.2099990844727,30,10,-3,24.4685955047607,1,1,0,2,24.5119848251343,25.4149990081787,45.6199989318848,0,1,172.668891906739,39.0339450836182,173.5,173.5,173.5,173.5,165.40193939209,32.8996315002442,164.5,164.5,164.5,21.9463472366333,0,0,1,21.6890525817871,1,0,0,2,1,1,2,17.8939542770386,7.45499992370606,17,17,42,10,-3,24.8677206039429,1,1,0,2,22.474497795105,9.76999950408936,26.9899997711182,100,1,173.256805419922,47.7541961669922,171,171,171,162.15315246582,33.4910602569581,163,163,0,0,83.3628959655761,1,80,23.2451677322388,0,22.2701692581177,423.155578613281,22.0705242156983,424.196350097657,1,1,1,1,0,0,0,2,1,2,22.9956645965577,7.30499982833862,25.125,23,25,10,-6,24.6216735839844,1,2,23.3438987731934,19.9699993133545,25.1049995422363,29.3759698867798,700,400,1,106.752956390381,39.8087711334229,111,119.744121551514,0,114,23.7864027023316,0,0,87.2552452087402,1,12.7457094192505,10,38,23.85364818573,1,24,23,21.0218849182129,0,422.429550170899,100,23.3422651290894,442.126495361328,23.0968008041382,427.461013793945,18,23,0,100,0,18,23.2467794418335,100,425.675262451172,0,0,0,0,2,1,1,2,23.58482837677,20.0999994277954,23,26,23,31,10,21.3849992752076,0,1,174.003715515137,60.9111442565918,174.5,1,22.7694921493531,1,1,2,23.9277858734131,7.66999959945679,24,31.0149993896484,30,10,23.9813785552979,24.6549997329712,30.5149993896484,6.5869255065918,1,147.07682800293,55.7082290649414,147,0,25.5859775543213,24.4691295623779,24.6487112045288,2,0,0,2,25.7388725280762,25.9899997711182,25.7649993896484,23,21,30,10,25.8899993896485,26.2799987792969,0,1,2.58741521835327,0,129,129,129,0,0,25.0645189285279,2,1,1,2,24.5819931030274,25.8949995040894,25.9999990463257,23,26,23,30,10,25.6749992370606,25.6549987792969,0,1,161.379272460938,70.2096214294434,163.5,163.5,163.5,0,1,23.6052780151368,2,1,1,2,22.0825891494751,15.8550000190735,26.0099992752075,20,20,26,30,10,18.6749992370606,25.7999992370606,29.5090284347534,26,96.1720123291016,1,154.398139953614,47.6085376739502,154.5,0,1,23.7356214523316,2,1,1,2,23.5914535522461,24.9849996566773,26,26.6049995422364,42,10,-4,24.8319292068481,1,1,0,2,24.5664024353027,23.7499990463257,26.6149997711182,0,1,286.742340087891,33.7715568542481,287,226.0986328125,26.9521923065186,226.5,23.4268093109131,0,0,1,22.3771810531616,1,0,0,2,28.3461637496948,28.6849994659424,25,28.4799995422364,30,10,-5,26.5535440444946,0,0,0,2,26.8226203918457,29.1149988174439,28.5149993896485,0,1,1.02201372385025,0,173.5,173.5,173.5,173.5,1.26650261878968,0,173.5,173.5,173.5,28.1352663040161,0,0,0,27.3367395401001,1,2,1,1,2,23.8842658996582,27.7049999237061,30,28.3399991989136,30,10,-5,24.9949893951416,1,1,0,2,24.5002241134644,29.2849988937378,47.1149978637696,0,1,172.678916931153,41.2926712036133,173.5,173.5,173.5,173.5,140.07878112793,85.7304077148438,141,141,141,23.1079959869385,0,0,1,22.7642822265625,1,0,53.5052947998047,53.5052947998047,0,14.7437868118286,1,14.7437868118286,1,0,100,0,19.06
2026-08-10 09:15:00,2,1,1,2,24.08669090271,24.9599990844727,26,25.2899990081787,30,10,-5,26.3753147125244,1,1,0,2,26.2842254638672,25.4300003051758,26.4799995422363,0,1,176.28596496582,39.6583251953125,177,177,177,177,203.590103149414,42.1942138671875,203,203,203,23.6818923950195,0,0,1,23.3300514221191,1,2,1,1,2,22.5126113891602,24.3099994659424,23,42.1699981689453,30,10,-3,24.4665222167969,1,1,0,2,24.4949588775635,25.5100002288818,45.5799980163574,0,1,177.056457519531,39.4714050292969,177,177,177,177,168.917419433594,34.2054824829102,168,168,168,22.1338386535645,0,0,1,21.5902118682861,1,0,0,2,1,1,2,18.2105007171631,8.38000011444092,17,17,42,10,-3,24.7544536590576,1,1,0,2,22.3400096893311,10.5900001525879,26.8199996948242,100,1,174.979293823242,49.4964332580566,175,175,175,166.446487426758,35.2107963562012,167,167,0,0,80.8116149902344,1,80,23.0619239807129,0,22.1556434631348,426.355407714844,21.9251441955566,439.390045166016,1,1,1,1,0,0,0,2,1,2,23.1222896575928,8.03999996185303,24.9899997711182,23,25,10,-6,24.5185546875,1,2,23.3178100585938,20.6399993896484,24.9300003051758,32.9919281005859,700,400,1,112.214767456055,42.1326484680176,114,124.810188293457,0,117,23.7157440185547,0,0,87.1559295654297,1,12.843225479126,10,38,23.8079929351807,1,24,23,21.3903770446777,0,425.869964599609,100,23.6529636383057,440.088745117188,22.6803569793701,429.772033691406,18,23,0,100,0,18,23.3871994018555,100,426.136016845703,0,0,0,0,2,1,1,2,23.5650386810303,20.0699996948242,23,26,23,31,10,21.3599987030029,0,1,177.672546386719,61.4435234069824,178,1,22.7172546386719,1,1,2,23.8299255371094,7.48000001907349,24,31,30,10,24.031867980957,24.4899997711182,30.4899997711182,11.2333459854126,1,149.381332397461,56.8209495544434,150,0,26.0472183227539,24.4855155944824,24.6280364990234,2,0,0,2,25.7360038757324,25.9799995422363,25.75,23,21,30,10,25.6099987030029,26.269998550415,0,1,1.62309455871582,0,132,132,132,0,0,25.0467109680176,2,1,1,2,24.5703639984131,24.3599987030029,25.9099998474121,23,26,23,30,10,22.1700000762939,25.4799995422363,0,1,168.028457641602,73.3304214477539,169,169,169,0,1,23.5604095458984,2,1,1,2,19.7420043945312,8.6899995803833,25.9200000762939,20,20,26,30,10,14.9299993515015,25.6499996185303,26.7215023040771,26,76.1686630249023,1,157.561187744141,48.8962707519531,158,0,1,23.693380355835,2,1,1,2,23.5138244628906,24.2999992370605,26,26.4899997711182,42,10,-4,24.7415084838867,1,1,0,2,24.5257625579834,22.9699993133545,26.4300003051758,0,1,292.933227539062,34.562313079834,293,231.881362915039,27.5205402374268,231,23.3556232452393,0,0,1,22.3808727264404,1,0,0,2,28.2577877044678,28.6700000762939,25,28.4300003051758,30,10,-5,26.6730499267578,0,0,0,2,26.7710113525391,29.0900001525879,28.4799995422363,0,1,1.00563299655914,0,177,177,177,177,1.26578533649445,0,177,177,177,28.048246383667,0,0,0,27.4043807983398,1,2,1,1,2,24.0082740783691,27.6499996185303,30,28.3299999237061,30,10,-5,25.0716533660889,1,1,0,2,24.571439743042,29.2199993133545,46.9199981689453,0,1,176.008880615234,41.9541130065918,177,177,177,177,141.711761474609,88.1214141845703,144,144,144,23.2278079986572,0,0,1,22.8488006591797,1,0,58.668815612793,58.668815612793,0,15.2630167007446,1,15.2630167007446,1,0,100,0,19.545
