2026-08-10 09:30:00,2,1,1,2,24.4418067932129,25.3199987411499,26,25.7299995422364,30,10,-5,26.5013246536255,1,1,0,2,26.3978853225708,25.7199993133545,27.0099992752075,0,1,184.099464416504,41.5618190765381,185,185,185,185,211.889427185059,44.104513168335,212,212,212,23.9576711654663,0,0,1,23.8033857345581,1,2,1,1,2,22.6625013351441,24.3249998092652,23,42.1549987792969,30,10,-3,24.5800113677979,1,1,0,2,24.6091508865357,25.6099996566773,45.5199985504151,0,1,184.762763977051,41.0732669830323,185,185,185,185,174.59449005127,35.5793304443359,175,175,175,22.1936559677125,0,0,1,21.9885931015015,1,0,0,2,1,1,2,18.0573434829712,7.73999977111817,17,17,42,10,-3,24.5726852416992,1,1,0,2,22.2509918212891,9.96999979019163,26.6999998092652,100,1,182.409423828125,52.3781490325928,183,183,183,173.946632385254,37.4315261840821,174,174,0,0,81.6561355590821,1,80,23.022201538086,0,22.0581855773926,429.403717041016,21.8144111633301,430.195251464844,1,1,1,1,0,0,0,2,1,2,22.9942865371705,7.47499966621399,24.8499994277954,23,25,10,-6,24.4914169311524,1,2,23.3341684341431,19.6549997329712,24.7899999618531,32.5453100204468,700,400,1,116.447467803955,43.7044544219971,119,131.162033081055,0,123,23.7087850570679,0,0,86.5641250610352,1,13.4359197616578,10,38,23.8421640396118,1,24,23,22.4124250411988,0,426.614883422852,100,23.0901775360108,448.360870361328,21.9178743362427,432.430541992188,18,23,0,100,0,18,22.7859773635865,100,439.845367431641,0,0,0,0,2,1,1,2,23.5849704742432,20.0499992370605,23,26,23,31,10,21.3499994277954,0,1,186.724639892578,62.777156829834,185,1,22.794716835022,1,1,2,24.3615760803223,7.88499975204468,24,30.9899997711182,30,10,24.1307020187378,24.6849994659424,30.4649991989136,6.94133853912355,1,156.83650970459,57.9999961853027,157,0,26.2649974822999,24.0869750976563,24.661545753479,2,0,0,2,25.7267045974732,25.9399995803833,25.7399997711182,23,21,30,10,25.4249992370606,26.25,0,1,1.79496800899506,0,138,138,138,0,0,25.0347652435303,2,1,1,2,24.6164093017578,22.6199998855591,25.814998626709,23,26,23,30,10,21.1549997329712,25.3249988555908,0,1,177.834251403809,76.5782432556153,179,179,179,0,1,23.6064367294312,2,1,1,2,19.9910745620728,8.46499967575073,25.8449993133545,20,20,26,30,10,15.4349994659424,25.5449991226196,26.1490535736084,26,73.022274017334,1,165.171760559083,50.494707107544,165,0,1,23.7369642257691,2,1,1,2,23.5310029983521,23.8199987411499,26,26.3699998855591,42,10,-4,24.5242242813111,1,1,0,2,24.266077041626,22.4449996948242,26.2899999618531,0,1,305.018341064454,35.7743740081787,305,240.599868774414,29.2969551086426,241,23.3201341629029,0,0,1,22.4526348114014,1,0,0,2,28.1899709701539,28.6299991607666,25,28.3899993896485,30,10,-5,26.2466382980347,0,0,0,2,26.7059831619263,29.0649995803833,28.4299993515015,0,1,1.00436735153198,0,185,185,185,185,1.26621007919312,0,185,185,185,27.9844598770142,0,0,0,27.4671401977539,1,2,1,1,2,24.3248662948609,27.5949993133545,30,28.2999992370606,30,10,-5,25.1454048156738,1,1,0,2,24.6277837753296,29.1649990081787,46.8549995422364,0,1,185.453239440918,43.4893016815186,185,185,185,185,148.890884399414,89.3813209533692,149,149,149,23.5838031768799,0,0,1,23.3495626449585,1,0,70.9426174163819,70.9426174163819,0,15.0404229164124,1,15.0404229164124,1,0,100,0,20.03
2026-08-10 09:45:00,2,1,1,2,25.0056781768799,25.7099990844727,26,26.2099990844727,30,10,-5,26.7439956665039,1,1,0,2,26.6292743682861,25.9799995422363,27.4899997711182,0,1,185.707275390625,41.9447784423828,185,185,185,185,211.536911010742,44.2036552429199,212,212,212,24.5014839172363,0,0,1,24.4666423797607,1,2,1,1,2,23.4880485534668,24.7600002288818,23,42.2299995422363,30,10,-3,24.7688789367676,1,1,0,2,24.7897071838379,25.0299987792969,45.439998626709,16.0999526977539,1,185.310989379883,41.1852798461914,185,185,185,185,174.591445922852,35.5266952514648,175,175,175,23.0148162841797,0,0,1,22.7454566955566,1,0,0,2,1,1,2,17.8089294433594,7.19999980926514,17,17,42,10,-3,24.425931930542,1,1,0,2,22.1765174865723,9.51000022888184,26.5599994659424,100,1,187.252151489258,51.2767143249512,183,183,183,174.075958251953,37.2717742919922,174,174,0,0,81.0744323730469,1,80,23.0524234771729,0,21.9571437835693,432.570495605469,21.7112464904785,431.135559082031,1,1,1,1,0,0,0,2,1,2,22.9529361724854,7.15999984741211,24.7299995422363,23,25,10,-6,24.575870513916,1,2,23.240198135376,19.5399990081787,24.6599998474121,31.7557811737061,700,400,1,118.949028015137,43.8304023742676,119,130.980514526367,0,123,23.7345390319824,0,0,86.7368240356445,1,13.2628240585327,10,38,24.100866317749,1,24,23,21.8515033721924,0,432.30517578125,100,23.1677513122559,446.533416748047,20.9967002868652,427.969818115234,18,23,0,100,0,18,22.7260208129883,100,433.042053222656,0,0,0,0,2,1,1,2,23.7310695648193,20.0399990081787,23,26,23,31,10,21.3400001525879,0,1,185.664016723633,62.7155075073242,185,1,23.0603179931641,1,1,2,23.522102355957,7.77999973297119,24,30.9899997711182,30,10,24.1180896759033,24.689998626709,30.439998626709,8.94160270690918,1,157.105438232422,57.5385665893555,157,0,26.5101222991943,24.2861480712891,24.6479969024658,2,0,0,2,25.7035026550293,25.8699989318848,25.7299995422363,23,21,30,10,25.189998626709,26.2399997711182,0,1,2.10935115814209,0,138,138,138,0,0,25.0296478271484,2,1,1,2,24.8539295196533,21.4699993133545,25.7299995422363,23,26,23,30,10,20.7299995422363,25.189998626709,0,1,179.460327148438,76.4264678955078,179,179,179,0,1,23.874044418335,2,1,1,2,20.0425643920898,8.27999973297119,25.7600002288818,20,20,26,30,10,15.2799997329712,25.4300003051758,25.9563980102539,26,74.0539016723633,1,166.475860595703,50.2891235351562,165,0,1,24.0058727264404,2,1,1,2,23.5633640289307,23.4899997711182,26,26.2600002288818,42,10,-4,24.3788738250732,1,1,0,2,24.1569671630859,22.0900001525879,26.1599998474121,0,1,305.416778564453,36.1316986083984,305,241.892425537109,28.9884510040283,241,23.3223838806152,0,0,1,22.5732097625732,1,0,0,2,28.1219177246094,28.6199989318848,25,28.3699989318848,30,10,-5,25.4903297424316,0,0,0,2,26.6394462585449,29.0499992370605,28.3999996185303,0,1,1.00380647182465,0,185,185,185,185,1.26816761493683,0,185,185,185,27.9197292327881,0,0,0,27.4278240203857,1,2,1,1,2,25.0937976837158,27.5599994659424,30,28.25,30,10,-5,25.2294788360596,1,1,0,2,24.7077159881592,29.1299991607666,46.7599983215332,0,1,185.207534790039,43.7283630371094,185,185,185,185,150.252914428711,89.2882919311523,149,149,149,24.5489330291748,0,0,1,24.6731147766113,1,0,71.484992980957,71.484992980957,0,17.8235950469971,1,17.8235950469971,1,0,100,0,20.515
2026-08-10 10:00:00,2,1,1,2,25.4737319946289,26.1149997711182,26,26.6599998474121,30,10,-5,26.8137655258179,1,1,0,2,26.6543083190918,26.2849998474121,28.0299987792969,0,1,194.973838806153,43.9034805297852,196,196,196,196,224.209945678711,46.7600975036621,225.5,225.5,225.5,24.885802268982,0,0,1,24.9346361160278,1,2,1,1,2,23.8181285858154,26.8699989318848,23,42.0599994659424,30,10,-3,24.8957662582398,1,1,0,2,24.9037246704102,24.9299993515015,45.5749988555909,55.8148841857911,1,195.012130737305,42.780517578125,196,196,196,196,183.713371276856,38.1137218475342,186,186,186,22.9492444992065,0,0,1,22.8390235900879,1,0,0,2,1,1,2,17.929072380066,7.37499976158142,17,17,42,10,-3,24.3370637893677,1,1,0,2,22.0991563796997,9.71499967575073,26.4499998092652,100,1,195.597236633301,55.1345958709717,195.5,195.5,195.5,185.652351379395,40.5367774963379,186,186,0,0,80.4779281616211,1,80,23.2050275802612,0,21.9046621322632,434.655303955078,21.612720489502,433.327621459961,1,1,1,1,0,0,0,2,1,2,23.0421695709229,7.11499977111816,24.625,23,25,10,-6,24.6318693161011,1,2,23.1936750411988,19.9749994277954,24.5549993515015,32.2438735961914,700,400,1,124.503700256348,45.1322479248047,127,137.555870056153,0,132,23.7633457183838,0,0,86.5449943542481,1,13.4542617797852,10,38,24.1297645568848,1,24,23,22.8609828948975,0,428.906646728516,94.9897766113281,22.4897193908692,446.248657226563,21.1263704299927,430.348114013672,18,23,0,100,0,18,22.0541315078735,100,442.568298339844,0,0,0,0,2,1,1,2,23.8438444137574,20.0349988937378,23,26,23,31,10,21.335000038147,0,1,197.485534667969,64.8189067840576,196,1,23.1234855651856,1,1,2,24.2067298889161,7.32499980926514,24,30.9699993133545,30,10,24.381049156189,24.6249990463257,30.4299993515015,12.1298122406006,1,167.734489440918,59.6044692993164,166.5,0,26.8109426498413,23.7700843811036,24.7456989288331,2,0,0,2,25.6949090957642,25.7949991226197,25.7199993133545,23,21,30,10,25.0399990081788,26.2399997711182,0,1,1.79926240444183,0,147,147,147,0,0,25.0197229385376,2,1,1,2,24.9373579025269,20.4099998474121,25.6599998474121,23,26,23,30,10,20.420000076294,25.1199998855591,0,1,192.426460266114,81.0780868530273,194.5,194.5,194.5,0,1,23.9003410339356,2,1,1,2,20.0336561203003,8.57499980926514,25.7299995422364,20,20,26,30,10,14.9949998855591,25.3849992752076,27.8248081207276,26,77.4242744445801,1,169.615051269531,57.7624530792237,176,0,1,24.0324125289917,2,1,1,2,23.7450542449952,23.1799993515015,26,26.1749992370606,42,10,-4,24.2779026031494,1,1,0,2,24.0351648330689,21.7899990081788,26.0500001907349,0,1,322.587280273438,38.4639205932617,323.5,255.57007598877,30.9967451095582,255,23.4431047439576,0,0,1,22.8393411636353,1,0,0,2,28.0568323135376,28.5899991989136,25,28.3499994277954,30,10,-5,26.2040300369263,0,0,0,2,26.5956239700318,29.0049991607666,28.3949995040894,0,1,1.16935926675797,0,196,196,196,196,1.26607751846314,0,196,196,196,27.8085680007935,0,0,0,27.4344682693482,1,2,1,1,2,25.3487682342529,27.5349998474121,30,28.2399997711182,30,10,-5,25.2914142608643,1,1,0,2,24.7325477600098,29.0899991989136,46.5699977874756,0,1,195.099174499512,46.1536102294922,196,196,196,196,156.579551696777,92.4528121948243,157,157,157,24.821307182312,0,0,1,24.922721862793,1,0,65.2491359710693,65.2491359710693,0,19.2922630310059,1,19.2922630310059,1,0,100,0,21
2026-08-10 10:15:00,2,1,1,2,25.8350028991699,26.5599994659424,26,27.1499996185303,30,10,-5,26.9703826904297,1,1,0,2,26.7905025482178,26.6099987030029,28.5799999237061,0,1,199.102569580078,44.7699890136719,200,200,200,200,229.492736816406,47.5634384155273,230,230,230,25.1100597381592,0,0,1,25.4306907653809,1,2,1,1,2,21.7662563323975,8,23,42.0499992370605,30,10,-3,24.9423217773438,1,1,0,2,24.9526290893555,18.7999992370605,45.6599998474121,46.4029769897461,1,200.000457763672,43.77685546875,200,200,200,200,190.337982177734,38.4719047546387,190,190,190,22.9572505950928,0,0,1,22.5942420959473,1,0,0,2,1,1,2,17.9965591430664,7.54999971389771,17,17,42,10,-3,24.3272151947021,1,1,0,2,22.0292625427246,9.84000015258789,26.3599987030029,100,1,195.693878173828,57.4453392028809,200,200,200,189.909759521484,41.8563957214355,190,190,0,0,79.9151763916016,1,80,23.3528366088867,0,21.9076957702637,434.516052246094,21.5037097930908,437.420837402344,1,1,1,1,0,0,0,2,1,2,23.0116386413574,7.21000003814697,24.519998550415,23,25,10,-6,24.7359046936035,1,2,23.172477722168,19.5,24.4799995422363,34.6955223083496,700,400,1,129.493148803711,46.9841575622559,130,140.504302978516,0,135,23.8029232025146,0,0,86.5187454223633,1,13.4812526702881,10,38,24.2318630218506,1,24,23,22.4711723327637,0,433.635833740234,74.9754028320312,22.4166831970215,448.317993164062,20.8806819915771,430.071960449219,18,23,0,100,0,18,22.179105758667,100,437.170623779297,0,0,0,0,2,1,1,2,23.9719848632812,20.0399990081787,23,26,23,31,10,21.3400001525879,0,1,199.833251953125,65.8632507324219,200,1,23.286491394043,1,1,2,24.8426494598389,7.42999982833862,24,30.9599990844727,30,10,24.4384708404541,24.7199993133545,30.4099998474121,16.2701854705811,1,170.20100402832,60.2731628417969,170,0,27.2498779296875,23.7118701934814,24.8091907501221,2,0,0,2,25.6822853088379,25.75,25.7099990844727,23,21,30,10,24.7899990081787,26.2299995422363,0,1,2.10648369789124,0,150,150,150,0,0,25.015661239624,2,1,1,2,25.0639476776123,19.689998626709,25.5999984741211,23,26,23,30,10,20.189998626709,25.0499992370605,0,1,200.778778076172,83.0908889770508,200,200,200,0,1,24.0107421875,2,1,1,2,20.0074558258057,8.69999980926514,25.6599998474121,20,20,26,30,10,14.8299999237061,25.3099994659424,30.4772529602051,26,79.1141357421875,1,167.301727294922,100,180,0,1,24.1412200927734,2,1,1,2,23.9370574951172,22.9899997711182,26,26.0900001525879,42,10,-4,24.2861862182617,1,1,0,2,24.0718173980713,21.5499992370605,25.9699993133545,0,1,329.571624755859,38.2745552062988,330,259.976013183594,31.7572288513184,260,23.5883769989014,0,0,1,23.0360164642334,1,0,0,2,27.9859504699707,28.5799999237061,25,28.3199996948242,30,10,-5,25.7185554504395,0,0,0,2,26.5986919403076,28.9699993133545,28.3799991607666,0,1,1.00698137283325,0,200,200,200,200,1.26683485507965,0,200,200,200,27.7775192260742,0,0,0,27.4751262664795,1,2,1,1,2,25.6547203063965,27.5100002288818,30,28.2299995422363,30,10,-5,25.3542594909668,1,1,0,2,24.8013343811035,29.0599994659424,46.379997253418,0,1,199.307067871094,47.1574783325195,200,200,200,200,161.316207885742,93.4207229614258,160,160,160,25.1612682342529,0,0,1,25.4258213043213,1,0,54.6013565063477,54.6013565063477,0,19.3225765228271,1,19.3225765228271,1,0,100,0,21.485
2026-08-10 10:30:00,2,1,1,2,26.499815940857,26.4149990081787,26,27.5599994659424,30,10,-5,27.2461271286011,1,1,0,2,27.0689477920533,26.8899993896485,29.0849990844727,18.5332341194153,1,200.771759033203,44.7210731506348,200,200,200,200,229.815147399903,47.511022567749,230,230,230,25.8155469894409,0,0,1,26.148723602295,1,2,1,1,2,23.1976432800293,7.92999982833862,23,42.3049983978272,30,10,-3,24.9262914657593,1,1,0,2,24.914421081543,21.3249998092652,45.189998626709,43.2429294586182,1,199.662185668946,44.082950592041,200,200,200,200,190.733406066895,38.4872665405274,190,190,190,24.1848220825196,0,0,1,24.0257339477539,1,0,0,2,1,1,2,18.1001176834107,7.77499985694885,17,17,42,10,-3,24.3790607452393,1,1,0,2,21.9696826934814,10.0749998092651,26.2499990463257,100,1,197.885681152344,57.426607131958,200,200,200,189.966522216797,42.1550254821777,190,190,0,0,80.0611991882325,1,80,23.5406589508057,0,21.8068513870239,434.537994384766,21.4562101364136,436.479049682617,1,1,1,1,0,0,0,2,1,2,23.0333194732666,7.35999965667724,24.4299993515015,23,25,10,-6,24.892466545105,1,2,23.0860366821289,19.6450004577637,24.3949995040894,35.0513954162598,700,400,1,130.292427062989,47.2531661987305,130,139.739952087403,0,135,23.8677177429199,0,0,86.4105682373047,1,13.5890851020813,10,38,24.5283756256104,1,24,23,22.4132099151612,0,430.743576049805,96.5777778625489,22.7693214416504,458.402572631836,20.9970598220825,430.503234863282,18,23,0,100,0,18,22.8493824005127,100,434.183456420899,0,0,0,0,2,1,1,2,24.2127361297608,20.0299997329712,23,26,23,31,10,21.3400001525879,0,1,200.433341979981,65.7674865722656,200,1,23.6249876022339,1,1,2,23.4197826385499,7.29999971389771,24,30.939998626709,30,10,24.4090147018433,24.7449989318848,30.3899993896485,6.7315068244934,1,169.348861694336,59.8834838867188,170,0,27.6802310943604,23.8937206268311,24.7813663482666,2,0,0,2,25.6609792709351,25.7099990844727,25.7149991989136,23,21,30,10,24.7749996185303,26.2299995422363,0,1,2.59065985679627,0,150,150,150,0,0,25.0201358795166,2,1,1,2,25.3510665893555,19.5900001525879,25.5500001907349,23,26,23,30,10,19.9949989318848,25.0199995040894,0,1,200.114715576172,83.6635780334473,200,200,200,0,1,24.3139371871949,2,1,1,2,20.0375137329102,8.30499982833863,25.6149997711182,20,20,26,30,10,14.6299996376038,25.2649993896485,27.7978324890137,26,81.2263717651368,1,167.418144226074,100,180,0,1,24.4470663070679,2,1,1,2,24.1409492492676,22.8399991989136,26,26.0199995040894,42,10,-4,24.3461198806763,1,1,0,2,24.1379833221436,21.3699998855591,25.8799991607666,0,1,329.580459594727,39.0326309204102,330,261.109588623047,32.0323867797852,260,23.7737970352173,0,0,1,23.3103933334351,1,0,0,2,27.9598512649536,28.5499992370605,25,28.3099994659424,30,10,-5,26.253231048584,0,0,0,2,26.6004266738892,28.9549989700318,28.3799991607666,0,1,1.00348919630051,0,200,200,200,200,1.26656103134156,0,200,200,200,27.7209348678589,0,0,0,27.4623498916626,1,2,1,1,2,26.0042991638184,27.0599994659424,30,28.1849994659424,30,10,-5,25.3702268600464,1,1,0,2,24.7715568542481,28.9899988174439,46.2150001525879,0,1,199.081100463867,47.0516891479492,200,200,200,200,160.588981628418,93.4125022888184,160,160,160,25.6185855865479,0,0,1,26.1355066299438,1,0,54.085075378418,54.085075378418,0,21.5439472198487,1,21.5439472198487,1,0,100,0,21.97
2026-08-10 10:45:00,2,1,1,2,25.7310905456543,9.38999938964844,26,27.9599990844727,30,10,-5,27.6366062164307,1,1,0,2,27.4568004608154,21.439998626709,29.5299987792969,55.5513916015625,1,199.955963134766,44.7784194946289,200,200,200,200,230.124282836914,47.7177886962891,230,230,230,26.6777458190918,0,0,1,26.975830078125,1,2,1,1,2,23.1401691436768,8.05000019073486,23,42.5299987792969,30,10,-3,24.7757091522217,1,1,0,2,24.7642021179199,20.6800003051758,45.2599983215332,50.4961853027344,1,200.736618041992,43.8156433105469,200,200,200,200,190.040466308594,38.8221435546875,190,190,190,24.3719577789307,0,0,1,24.5092296600342,1,0,0,2,1,1,2,18.1718692779541,8.09000015258789,17,17,42,10,-3,24.4210586547852,1,1,0,2,21.9238166809082,10.2799997329712,26.1700000762939,100,1,202.392395019531,57.7132377624512,200,200,200,190.960418701172,41.8477783203125,190,190,0,0,79.9312438964844,1,80,23.7800483703613,0,21.7086791992188,434.602874755859,21.4046249389648,437.316772460938,1,1,1,1,0,0,0,2,1,2,23.0852394104004,7.94999980926514,24.3599987030029,23,25,10,-6,25.0437126159668,1,2,23.1306629180908,19.6700000762939,24.3400001525879,38.3724060058594,700,400,1,130.599014282227,47.4013595581055,130,139.5400390625,0,135,23.9906482696533,0,0,86.8623962402344,1,13.1376037597656,10,38,24.7184543609619,1,24,23,22.7736263275146,0,430.208435058594,100,23.9705638885498,447.023132324219,21.4026374816895,429.844573974609,18,23,0,100,0,18,23.590690612793,100,427.392578125,0,0,0,0,2,1,1,2,24.4202880859375,20.0299987792969,23,26,23,31,10,21.3400001525879,0,1,198.632583618164,65.7770309448242,200,1,23.8207225799561,1,1,2,25.0068454742432,7.42999982833862,24,30.939998626709,30,10,24.2781276702881,24.7199993133545,30.3799991607666,12.2797002792358,1,172.962188720703,59.5994453430176,170,0,27.8904857635498,24.1836929321289,24.7535438537598,2,0,0,2,25.635082244873,25.6700000762939,25.7199993133545,23,21,30,10,24.5100002288818,26.2199993133545,0,1,3.07628226280212,0,150,150,150,0,0,25.02219581604,2,1,1,2,25.5599994659424,19.4099998474121,25.4799995422363,23,26,23,30,10,19.8099994659424,24.939998626709,0,1,199.329895019531,83.7314605712891,200,200,200,0,1,24.5060939788818,2,1,1,2,19.9899787902832,8.14999961853027,25.5399990081787,20,20,26,30,10,14.1899995803833,25.1800003051758,26.6954727172852,26,82.518196105957,1,166.438339233398,100,180,0,1,24.6381950378418,2,1,1,2,24.4068622589111,22.7099990844727,26,25.9699993133545,42,10,-4,24.3778953552246,1,1,0,2,24.14182472229,21.2299995422363,25.8299999237061,0,1,327.198944091797,39.3019065856934,330,258.362182617188,31.9808731079102,260,24.0033340454102,0,0,1,23.6456851959229,1,0,0,2,27.9282112121582,28.5299987792969,25,28.269998550415,30,10,-5,26.1526622772217,0,0,0,2,26.6463432312012,28.939998626709,28.3799991607666,0,1,1.00758278369904,0,200,200,200,200,1.26458370685577,0,200,200,200,27.7061595916748,0,0,0,27.5267162322998,1,2,1,1,2,26.4986114501953,25.9599990844727,30,28.1700000762939,30,10,-5,25.2969646453857,1,1,0,2,24.6964054107666,28.8699989318848,46.0999984741211,0,1,200.137084960938,46.9910774230957,200,200,200,200,158.389053344727,93.7129745483398,160,160,160,26.2211437225342,0,0,1,26.5137710571289,1,0,90.8557510375977,90.8557510375977,0,16.4751625061035,1,16.4751625061035,1,0,100,0,22.455
2026-08-10 11:00:00,2,1,1,2,25.990403175354,7.43499994277954,26,28.4599990844727,30,10,-5,27.8928775787354,1,1,0,2,27.6836624145508,21.1499996185303,30.0199995040894,51.3253345489502,1,199.11003112793,45.2284469604493,200,200,200,200,229.940307617188,47.7546195983887,230,230,230,26.9100408554077,0,0,1,27.2472877502442,1,2,1,1,2,23.2560777664185,8.01500010490418,23,42.7849998474121,30,10,-3,24.8790559768677,1,1,0,2,24.8538827896118,19.6999998092652,45.1249980926514,60.0512046813964,1,200.162422180176,44.2327365875244,200,200,200,200,190.59423828125,38.6720294952393,190,190,190,25.003252029419,0,0,1,24.8302097320557,1,0,0,2,1,1,2,17.8377656936646,7.24999976158143,17,17,42,10,-3,24.2542848587036,1,1,0,2,21.8760919570923,9.58500003814697,26.0949993133545,100,1,197.811752319336,56.6927871704102,200,200,200,190.11418914795,42.1041450500489,190,190,0,0,80.2348670959473,1,80,24.034218788147,0,21.6915521621704,433.693435668946,21.3025398254395,436.391616821289,1,1,1,1,0,0,0,2,1,2,23.0063047409058,7.03499984741211,24.2849998474121,23,25,10,-6,25.2141313552857,1,2,23.1093330383301,19.1299991607666,24.2799987792969,37.8709201812744,700,400,1,130.448577880859,47.3622226715088,130,140.987838745117,0,135,24.0751552581787,0,0,86.9112014770508,1,13.0888452529907,10,38,24.8757915496826,1,24,23,22.5536861419678,0,431.665176391601,100,23.8227491378785,446.300674438476,21.4943675994873,428.250335693359,18,23,0,100,0,18,23.5133829116822,100,426.160964965821,0,0,0,0,2,1,1,2,24.5918655395508,20.0299987792969,23,26,23,31,10,21.3400001525879,0,1,200.508949279786,65.541690826416,200,1,24.0357837677002,1,1,2,23.4406452178955,7.34999990463257,24,30.9249992370605,30,10,24.2991218566895,24.6949987411499,30.3649988174439,7.48423290252684,1,170.4779586792,59.802059173584,170,0,28.088267326355,24.2690696716309,24.7756567001343,2,0,0,2,25.6132049560547,25.5999994277954,25.7049989700318,23,21,30,10,24.4249992370606,26.2099990844727,0,1,3.08093965053559,0,150,150,150,0,0,25.0247421264649,2,1,1,2,25.7128190994263,18.7549991607666,25.4249992370606,23,26,23,30,10,19.6099996566773,24.875,0,1,199.918365478516,83.781105041504,200,200,200,0,1,24.6674776077271,2,1,1,2,20.0396146774292,8.10499954223633,25.4949998855591,20,20,26,30,10,14.1799993515015,25.1149997711182,26.4285516738892,26,84.5372734069824,1,165.798904418946,100,180,0,1,24.7997579574585,2,1,1,2,24.6509094238281,22.625,26,25.9099998474121,42,10,-4,24.1742897033691,1,1,0,2,23.890944480896,21.1399993896485,25.7550001144409,0,1,328.554489135743,38.9767990112305,330,259.565124511719,31.6739950180054,260,24.1597881317139,0,0,1,23.9927072525025,1,0,0,2,27.853726387024,28.5049991607666,25,28.2649993896484,30,10,-5,25.9096956253052,0,0,0,2,26.6680507659912,28.9349994659424,28.3799991607666,0,1,1.00422596931458,0,200,200,200,200,1.26643908023834,0,200,200,200,27.6394205093384,0,0,0,27.5144767761231,1,2,1,1,2,27.251844406128,24.9899988174439,30,28.1499996185303,30,10,-5,25.3931264877319,1,1,0,2,24.7861824035645,28.6999998092652,46.1299991607666,0,1,200.328483581543,47.1312198638916,200,200,200,200,159.676658630372,93.5782089233398,160,160,160,27.158447265625,0,0,1,27.6294021606446,1,0,55.5143394470215,55.5143394470215,0,19.0612039566041,1,19.0612039566041,1,0,100,0,22.94
2026-08-10 11:15:00,2,1,1,2,25.9592456817627,8.09000015258789,26,28.9200000762939,30,10,-5,28.157190322876,1,1,0,2,27.933910369873,20.6599998474121,30.4699993133545,57.6822280883789,1,199.011322021484,45.4696846008301,200,200,200,200,231.187103271484,47.5506248474121,230,230,230,27.0822334289551,0,0,1,27.4412307739258,1,2,1,1,2,23.173864364624,7.41999959945679,23,43.0099983215332,30,10,-3,24.9011554718018,1,1,0,2,24.8937587738037,18,44.9799995422363,70.8151245117188,1,199.768020629883,44.4328346252441,200,200,200,200,190.284927368164,38.581901550293,190,190,190,25.298168182373,0,0,1,25.2233562469482,1,0,0,2,1,1,2,18.0765190124512,8.11999988555908,17,17,42,10,-3,24.2394828796387,1,1,0,2,21.8264503479004,10.3000001907349,26,100,1,198.397216796875,57.3122711181641,200,200,200,188.870346069336,42.003101348877,190,190,0,0,80.1842956542969,1,80,24.327600479126,0,21.5890922546387,434.508392333984,21.2055358886719,435.525360107422,1,1,1,1,0,0,0,2,1,2,23.0980186462402,7.96000003814697,24.2199993133545,23,25,10,-6,25.3829975128174,1,2,23.1199531555176,19.4200000762939,24.2399997711182,41.1491928100586,700,400,1,130.002944946289,47.3626747131348,130,141.238082885742,0,135,24.1827163696289,0,0,86.820671081543,1,13.1789503097534,10,38,25.078929901123,1,24,23,22.0490016937256,0,433.589447021484,100,23.7882976531982,444.933288574219,21.4777393341064,427.663055419922,18,23,0,100,0,18,23.0107460021973,100,430.071105957031,0,0,0,0,2,1,1,2,24.7830829620361,20.0299987792969,23,26,23,31,10,21.3500003814697,0,1,199.946060180664,65.564567565918,200,1,24.2617683410645,1,1,2,24.9231128692627,7.06999969482422,24,30.9099998474121,30,10,24.214527130127,24.75,30.3599987030029,17.752513885498,1,169.746032714844,60.3475036621094,170,0,28.2863960266113,24.3302803039551,24.7920665740967,2,0,0,2,25.5835990905762,25.5399990081787,25.6999988555908,23,21,30,10,24.25,26.1800003051758,0,1,2.69363141059875,0,150,150,150,0,0,25.0251560211182,2,1,1,2,25.9175090789795,18.2600002288818,25.3699989318848,23,26,23,30,10,19.4499988555908,24.8099994659424,0,1,198.262084960938,84.0355529785156,200,200,200,0,1,24.8690853118896,2,1,1,2,20.0541458129883,8.19999980926514,25.439998626709,20,20,26,30,10,13.960000038147,25.0599994659424,26.2761783599854,26,87.7010955810547,1,164.510040283203,100,180,0,1,25.0035724639893,2,1,1,2,24.961296081543,22.5299987792969,26,25.8599987030029,42,10,-4,24.173412322998,1,1,0,2,23.9034748077393,21.0399990081787,25.7199993133545,0,1,330.832977294922,39.2054061889648,330,259.664520263672,31.3913974761963,260,24.419469833374,0,0,1,24.3868141174316,1,0,0,2,27.787036895752,28.5,25,28.2399997711182,30,10,-5,25.9182758331299,0,0,0,2,26.6452789306641,28.9300003051758,28.3899993896484,0,1,1.00510489940643,0,200,200,200,200,1.26636111736298,0,200,200,200,27.5423641204834,0,0,0,27.546703338623,1,2,1,1,2,27.7707118988037,24.3099994659424,30,28.1099987030029,30,10,-5,25.2926712036133,1,1,0,2,24.6947574615479,28.5599994659424,46.1399993896484,0,1,199.358322143555,47.2291412353516,200,200,200,200,159.311996459961,93.2576446533203,160,160,160,27.9115962982178,0,0,1,28.9039192199707,1,0,82.3521118164062,82.3521118164062,0,19.8234634399414,1,19.8234634399414,1,0,100,0,23.425
2026-08-10 11:30:00,2,1,1,2,26.1781730651856,7.64999985694886,26,29.2349996566773,30,10,-5,28.0405683517456,1,1,0,2,27.8045377731323,19.7199993133545,30.8099994659424,65.8986568450928,1,201.183784484863,45.1261997222901,200,200,200,200,229.032135009766,47.8884239196778,230,230,230,27.7329788208008,0,0,1,28.1392793655396,1,2,1,1,2,23.1527919769287,7.95499968528748,23,43.1549987792969,30,10,-3,25.1891250610352,1,1,0,2,25.1729907989502,17.0599994659424,45.1799983978272,79.5055847167969,1,200.016494750977,44.3440093994141,200,200,200,200,189.257614135743,38.8131523132324,190,190,190,25.6385116577149,0,0,1,25.6728029251099,1,0,0,2,1,1,2,18.041431427002,7.81999969482422,17,17,42,10,-3,24.1938486099243,1,1,0,2,21.7912082672119,10.085000038147,25.9549989700318,100,1,201.172882080079,57.2809581756592,200,200,200,189.31290435791,41.6986618041992,190,190,0,0,80.2678451538086,1,80,24.6201839447022,0,21.5870656967164,433.600860595703,21.2050094604492,435.865936279297,1,1,1,1,0,0,0,2,1,2,23.0319147109985,7.35500001907349,24.1699991226197,23,25,10,-6,25.5269050598145,1,2,23.1969785690308,19.1299991607666,24.2199993133545,42.4036197662354,700,400,1,129.945976257325,47.5031414031983,130,141.932151794434,0,135,24.297869682312,0,0,86.9560165405273,1,13.043984413147,10,38,25.2721776962281,1,24,23,22.6522407531739,0,429.85595703125,96.2165908813477,24.7492694854736,445.417282104492,21.7557172775269,429.237411499024,18,23,0,100,0,18,23.7506103515625,100,425.945953369141,0,0,0,0,2,1,1,2,24.9751272201538,20.0299987792969,23,26,23,31,10,21.3599987030029,0,1,201.102363586426,65.5673599243165,200,1,24.5147695541382,1,1,2,23.3663063049316,7.78500008583069,24,30.8949995040894,30,10,24.2527904510498,24.7749996185303,30.3299999237061,5.57463479042053,1,170.169616699219,59.9738159179688,170,0,28.4152660369873,24.3694314956665,24.8427314758301,2,0,0,2,25.5631589889526,25.5,25.6949987411499,23,21,30,10,24.3049993515015,26.170000076294,0,1,3.07675862312317,0,150,150,150,0,0,25.0220861434937,2,1,1,2,26.1005086898804,18.2699995040894,25.3299999237061,24.5,26,23,30,10,19.2999992370606,24.8249998092652,2.93861651420594,1,200.486366271973,83.9460868835449,200,200,200,0,1,25.0719556808472,2,1,1,2,20.020809173584,8.05499958992004,25.4099998474121,20,20,26,30,10,13.6099996566773,25.0549993515015,26.1765823364258,26,89.1916770935059,1,165.319038391113,100,180,0,1,25.2044658660889,2,1,1,2,25.2597808837891,22.4799995422363,26,25.8199996948243,42,10,-4,24.109188079834,1,1,0,2,23.8209218978882,20.9849996566773,25.7099990844727,0,1,329.894989013672,39.7160587310791,330,260.338882446289,31.8945474624634,260,24.6488094329834,0,0,1,24.7509679794312,1,0,0,2,27.7549552917481,28.4799995422363,25,28.2349996566773,30,10,-5,26.4999017715455,0,0,0,2,26.638861656189,28.8999996185303,28.3749990463257,0,1,-24.497505903244,0,200,100,200,200,-24.3663160800934,0,100,200,200,27.5053873062134,0,0,1,27.7503309249878,1,2,1,1,2,27.9282445907593,23.6399993896485,30,28.104998588562,30,10,-5,25.4723854064942,1,1,0,2,24.9096279144287,28.3949995040894,46.1549987792969,0,1,200.243026733399,47.0843467712402,200,200,200,200,159.705871582032,93.6561164855957,160,160,160,27.9496955871582,0,0,1,28.4816360473633,1,0,47.7979564666748,47.7979564666748,1,22.2224388122559,0,22.2224388122559,1,0,100,0,23.91
2026-08-10 11:45:00,2,1,1,2,26.2120323181152,6.8899998664856,26,29.5799999237061,30,10,-5,28.3602828979492,1,1,0,2,28.1173686981201,17.6700000762939,31.1299991607666,79.3088989257812,1,200.588729858398,45.624927520752,200,200,200,200,228.25700378418,47.5311737060547,230,230,230,28.318208694458,0,0,1,28.7625007629395,1,2,1,1,2,23.2357406616211,6.92999982833862,23,43.2099990844727,30,10,-3,26.4430980682373,1,1,0,2,25.1842441558838,17.6000003814697,45.2999992370605,72.2061920166016,1,199.975967407227,44.1375846862793,200,200,200,200,191.605453491211,38.1292953491211,190,190,190,25.5633220672607,100,0,1,26.934549331665,1,0,0,2,1,1,2,17.768762588501,7.00999975204468,17,17,42,10,-3,24.2734642028809,1,1,0,2,21.7580909729004,9.4399995803833,25.8699989318848,100,1,198.258514404297,57.2739944458008,200,200,200,190.532531738281,42.2669525146484,190,190,0,0,80.2999877929688,1,80,24.9451637268066,0,21.4857311248779,434.616241455078,21.1000232696533,434.669494628906,1,1,1,1,0,0,0,2,1,2,22.9835758209229,6.48000001907349,24.1199989318848,23,25,10,-6,25.8457527160645,1,2,23.2481784820557,18.6299991607666,24.1999988555908,43.5027770996094,700,400,1,128.360534667969,47.7538146972656,130,145.755859375,0,135,24.4744434356689,0,0,86.7791595458984,1,13.2216291427612,10,38,25.6976985931396,1,24,23,22.9831943511963,0,432.056884765625,99.6589889526367,24.4432849884033,450.790496826172,21.7688446044922,428.120849609375,18,23,0,100,0,18,23.8885173797607,100,427.075225830078,0,0,0,0,2,1,1,2,25.2589092254639,20.0399990081787,23,26,23,31,10,21.3699989318848,0,1,197.498886108398,65.9644088745117,200,1,24.9874038696289,1,1,2,24.9763202667236,7.52999973297119,24,30.8899993896484,30,10,24.284704208374,24.5799999237061,30.3199996948242,22.0992660522461,1,170.207412719727,60.2021408081055,170,0,28.9736804962158,24.4142913818359,24.9062519073486,2,0,0,2,25.5445518493652,25.439998626709,25.6800003051758,23,21,30,10,24.2199993133545,26.1499996185303,0,1,4.12352418899536,0,150,150,150,0,0,25.015453338623,2,1,1,2,25.9626884460449,8.17000007629395,25.2899990081787,26,26,23,30,10,25.9599990844727,24.7899990081787,14.7109184265137,1,200.256774902344,84.1206741333008,200,200,200,0,1,25.518045425415,2,1,1,2,20.0700244903564,7.90999984741211,25.3599987030029,20,20,26,30,10,13.3199996948242,24.9899997711182,26.0885677337646,26,91.4862365722656,1,165.977493286133,100,180,0,1,25.6503105163574,2,1,1,2,25.6040649414062,22.4200000762939,26,25.7799987792969,42,10,-4,24.1995525360107,1,1,0,2,23.9295768737793,20.9599990844727,25.689998626709,0,1,328.922454833984,39.564281463623,330,259.998291015625,31.8747158050537,260,24.9595050811768,0,0,1,25.1616973876953,1,0,0,2,27.7081279754639,28.4499988555908,25,28.1800003051758,30,10,-5,26.298168182373,0,0,0,2,26.7315330505371,28.8699989318848,28.2799987792969,0,1,0.999583423137665,0,200,200,200,200,2.70036935806274,0,200,200,200,27.5186347961426,0,0,0,27.9088535308838,1,2,1,1,2,28.2408065795898,23.1599998474121,30,28.0799999237061,30,10,-5,25.6587657928467,1,1,0,2,25.097375869751,28.1999988555908,46.1599998474121,0,1,200.010940551758,47.5096893310547,200,200,200,200,160.20751953125,93.076286315918,160,160,160,28.2645664215088,0,0,1,28.6806774139404,1,0,46.2350730895996,46.2350730895996,1,19.5029525756836,0,19.5029525756836,1,0,100,0,24.395
2026-08-10 12:00:00,2,1,1,2,26.1205911636353,7.48999977111817,26,29.8649988174438,30,10,-5,28.6889505386353,1,1,0,2,28.2908334732056,15.6199998855591,31.4499988555909,91.4870681762696,1,190.108612060547,43.3030395507813,188.5,188.5,188.5,188.5,216.909088134766,45.7586212158204,216.5,216.5,216.5,28.7415685653687,0,0,1,29.0295429229737,1,2,1,1,2,23.0812387466431,7.05499982833862,23,43.359998703003,30,10,-3,26.6373481750489,1,1,0,2,25.0561056137085,17.2199993133545,45.4300003051758,74.5746994018554,1,189.917320251465,42.3428096771241,188.5,188.5,188.5,188.5,180.176002502442,36.6190376281738,179,179,179,25.507911682129,100,0,1,26.8791332244873,1,0,0,2,1,1,2,17.6814517974854,7.11499977111817,17,17,42,10,-3,24.3876218795776,1,1,0,2,21.71360206604,9.41499996185302,25.8499994277954,100,1,190.753791809082,54.2006797790528,187.5,187.5,187.5,181.574844360352,39.1460075378418,178.5,178.5,0,0,80.4065322875977,1,80,25.2237186431885,0,21.48708152771,433.627807617188,21.0498867034912,434.856735229492,1,1,1,1,0,0,0,2,1,2,23.0568056106568,7.13499999046326,24.0899991989136,23,25,10,-6,26.0387601852417,1,2,23.3417730331421,18.6549997329712,24.1700000762939,47.6236267089844,700,400,1,128.652797698975,46.8486557006836,122,138.289237976075,0,126,24.6870403289795,0,0,86.8020935058594,1,13.1983227729798,10,38,25.930253982544,1,24,23,23.346363067627,0,430.896118164063,83.2879753112793,24.9258451461792,452.491470336914,22.0174684524537,428.197494506836,18,23,0,100,0,18,23.9407138824463,100,425.468048095703,0,0,0,0,2,1,1,2,25.5547962188721,20.0649995803833,23,26,23,31,10,21.3799991607666,0,1,190.482040405274,63.7190704345703,189,1,25.2112150192261,1,1,2,23.5994873046875,6.82999992370606,24,30.8949995040894,30,10,24.3513193130494,24.774998664856,30.2949991226196,5.5495901107788,1,161.656562805176,57.6254348754883,160,1.15611433982849,29.1069555282593,24.4484748840332,24.9619474411011,2,0,0,2,25.5190858840942,25.3799991607666,25.6849994659424,23,21,30,10,24.0899991989136,26.1449995040894,0,1,2.28583282232285,0,141,141,141,0,0,25.011570930481,2,1,1,2,25.9267978668213,8.27500009536743,25.2299995422364,26,26,23,30,10,25.1599998474121,24.7299995422364,7.64821672439576,1,188.381523132324,80.2110519409179,184.5,184.5,184.5,0,1,25.7445621490479,2,1,1,2,20.0424327850342,8.0849997997284,25.3099994659424,20,20,26,30,10,12.7499995231629,24.9449987411499,26.0247135162354,26,97.9368400573731,1,169.23780822754,96.6066551208496,169,0,1,25.8787975311279,2,1,1,2,25.8959884643555,22.3949995040894,26,25.7699995040894,42,10,-4,24.3153839111328,1,1,0,2,24.0391111373902,20.9149999618531,25.689998626709,0,1,312.868545532227,37.7350368499756,311.5,246.439552307129,29.9017105102539,245.5,25.2152929306031,0,0,1,25.4783391952515,1,0,0,2,27.6552801132202,28.4449987411499,25,28.164999961853,30,10,-5,26.4873456954956,0,0,0,2,26.7069330215455,28.8399991989136,28.2699995040894,0,1,1.00372642278671,0,188.5,188.5,188.5,188.5,1.26365053653717,0,188.5,188.5,188.5,27.4393491744995,0,0,0,27.8897047042847,1,2,1,1,2,28.6192111968995,22.7249994277954,30,28.0649995803833,30,10,-5,25.6610937118531,1,1,0,2,25.0623664855957,27.9449987411499,46.1549987792969,0,1,190.570045471192,45.169885635376,188.5,188.5,188.5,188.5,153.133163452148,91.8932647705078,152,152,152,28.8232851028443,0,0,1,29.7684946060181,1,0,62.7318687438965,62.7318687438965,1,24.6057195663452,0,24.6057195663452,1,0,100,0,24.88
2026-08-10 12:15:00,2,1,1,2,25.96826171875,8.17000007629395,26,29.9899997711182,30,10,-5,29.3241882324219,1,1,0,2,28.058931350708,16.6800003051758,31.6599998474121,85.1310424804688,1,176.382751464844,41.0033569335938,177,177,177,177,202.689697265625,42.557258605957,203,203,203,28.4497470855713,100,0,1,29.4509754180908,1,2,1,1,2,22.9708881378174,7.77999973297119,23,43.5299987792969,30,10,-3,26.9286556243896,1,1,0,2,24.4652519226074,17.8299999237061,45.75,70.4886322021484,1,178.134552001953,40.3499603271484,177,177,177,177,165.871185302734,33.6088104248047,168,168,168,25.1115131378174,100,0,1,27.4818344116211,1,0,0,2,1,1,2,17.9334125518799,8.56999969482422,17,17,42,10,-3,24.4182415008545,1,1,0,2,21.7141780853271,10.7399997711182,25.8199996948242,100,1,177.142135620117,49.5997314453125,175,175,175,167.534759521484,35.7895088195801,167,167,0,0,80.5145492553711,1,80,25.4660320281982,0,21.3827648162842,432.404693603516,21.0008926391602,435.447906494141,1,1,1,1,0,0,0,2,1,2,23.0442237854004,8.23999977111816,24.0399990081787,23,25,10,-6,26.3076610565186,1,2,23.432445526123,18.8699989318848,24.1599998474121,50.9372177124023,700,400,1,116.462226867676,42.7578010559082,114,128.374176025391,0,117,24.8239631652832,0,0,86.4542846679688,1,13.5457124710083,10,38,26.0678234100342,1,24,23,22.3449535369873,0,437.709594726562,95.7809677124023,24.5554218292236,454.706787109375,22.0627117156982,427.687347412109,18,23,0,100,0,18,22.8053226470947,100,431.855285644531,0,0,0,0,2,1,1,2,25.6774482727051,20.0900001525879,23,26,23,31,10,21.3999996185303,0,1,177.892807006836,61.170955657959,178,1,25.3872241973877,1,1,2,25.1582908630371,7.08999967575073,24,30.8899993896484,30,10,24.3906707763672,24.9099998474121,30.2799987792969,15.2099847793579,1,150.906768798828,54.2472991943359,150,0,29.3253421783447,24.5239868164062,25.0219383239746,2,0,0,2,25.4991436004639,25.3400001525879,25.689998626709,23,21,30,10,24.0799999237061,26.1499996185303,0,1,3.0772762298584,0,132,132,132,0,0,25.004524230957,2,1,1,2,25.8500137329102,7.42999982833862,25.189998626709,26,26,23,30,10,26.3299999237061,24.6700000762939,14.5931940078735,1,169.255096435547,73.3710098266602,169,169,169,0,1,25.8814506530762,2,1,1,2,19.9068660736084,7.3899998664856,25.269998550415,20,20,26,30,10,12.3199996948242,24.9099998474121,25.9709777832031,26,95.7217636108398,1,160.306716918945,49.6996879577637,158,0,1,26.0157909393311,2,1,1,2,26.0510864257812,22.3999996185303,26,25.75,42,10,-4,24.3746547698975,1,1,0,2,23.8877906799316,20.8799991607666,25.6700000762939,0,1,293.339935302734,35.7841835021973,293,231.463577270508,28.6852073669434,231,25.4370384216309,1.07896244525909,0,1,25.8192157745361,1,0,0,2,27.601448059082,28.4300003051758,25,28.189998626709,30,10,-5,26.6947269439697,0,0,0,2,26.6429328918457,28.8400001525879,28.3499984741211,0,1,1.00243234634399,0,177,177,177,177,1.26641798019409,0,177,177,177,27.3527011871338,0,0,0,27.9026012420654,1,2,1,1,2,28.5986423492432,22.3599987030029,30,28.0799999237061,30,10,-5,25.5061359405518,1,1,0,2,24.7830085754395,27.6800003051758,46.25,0,1,176.218170166016,43.2613296508789,177,177,177,177,142.773056030273,87.0415802001953,144,144,144,28.839864730835,0,0,1,29.5475578308105,1,0,54.0711288452148,54.0711288452148,1,36.3042869567871,0,36.3042869567871,1,0,100,0,25.26
2026-08-10 12:30:00,2,0.5,0.5,2,25.2136487960816,7.56499981880188,26,30.0199995040894,30,10,-5,29.6553411483765,0.5,0.5,0,2,27.7365560531616,16.8799991607666,31.8499994277954,41.0157012939453,0.5,89.4111873507502,20.5403957366944,126,126,126,126,102.329327702522,21.2486743927002,141.5,141.5,141.5,28.2434005737305,50,0,0.5,30.1531229019165,1,2,0.5,0.5,2,22.5000276565552,8.26999998092651,23,43.3949985504151,30,10,-3,26.998914718628,0.5,0.5,0,2,24.8868560791016,16.4049992561341,45.8399982452393,36.7474365234375,0.5,89.198450386524,20.1268825531006,126,126,126,126,85.5179921388626,16.6972007751465,119,119,119,25.3928174972535,50,0,0.5,27.2994318008423,1,0,0,2,1,1,2,17.1943712234498,7.75,17,17,42,10,-3,24.6895332336426,1,1,0,2,21.7082471847534,9.73999977111815,25.7699995040894,97.3569488525391,1,130.299518585205,33.1687240600586,117.5,117.5,117.5,133.868190765381,24.631796836853,113.5,113.5,0,0,80.9009933471679,1,80,25.4910659790039,0,21.3981056213379,431.432067871094,21.0517377853394,433.568130493164,1,1,1,1,0,0,0,2,1,2,22.9522390365601,7.34499979019165,24.0099992752075,23,25,10,-6,26.4706916809082,1,2,23.6056232452393,18.170000076294,24.1549997329712,51.8042850494385,700,400,1,104.406154632568,37.9886455535889,77,113.302719116211,0,76,25.0431070327759,0,0,86.4549674987793,1,13.5455074310303,10,38,26.4564237594605,1,24,23,22.9471521377564,0,437.943313598633,97.5765914916992,25.574465751648,456.520172119141,22.7360267639161,430.657958984375,18,23,0,100,0,18,23.4928426742554,100,426.800537109375,0,0,0,0,2,1,1,2,25.90807056427,20.0900001525879,23,26,23,31,10,21.3999996185303,0,1,130.939758300781,49.110279083252,129,1,25.8401718139648,1,1,2,23.6635112762452,8.14499998092652,24,30.8799991607666,30,10,24.52685546875,24.5699987411499,30.2649993896484,10.6614394187927,1,118.181903839111,42.8461065292359,105,0,29.4453811645508,24.5824232101441,25.0926742553711,2,0,0,2,25.4852771759033,25.3450002670288,25.6899995803833,23,21,30,10,23.9349994659424,26.1499996185303,0,1,2.59393608570099,0,91,91,91,0,0,25.0032186508179,2,1,1,2,26.3506126403809,7.61499977111817,25.1549997329712,26,26,23,30,10,25.9499998092652,24.6549997329712,17.3367891311646,1,121.658390045166,52.9652576446534,97,97,97,0,1,26.2850093841553,2,1,1,2,19.701099395752,7.59499979019165,25.2249994277954,20,20,26,30,10,12.4849996566773,24.8749990463257,25.903468132019,26,91.677848815918,1,117.526363372803,37.6735601425171,109,0,1,26.414701461792,2,1,1,2,25.9353189468384,22.3549995422364,26,25.7349996566773,42,10,-4,24.6622867584229,1,1,0,2,23.8068523406983,20.8649988174439,25.6599998474121,0,1,210.478454589844,26.0255098342896,209,168.799373626709,20.8025064468384,165.5,25.259506225586,0.364352941513062,0,1,26.1390838623047,1,0,0,2,27.5500888824463,28.3149995803833,25,28.2149991989136,30,10,-5,27.0238647460938,0,0,0,2,26.7043790817261,28.8249998092652,28.3899993896485,0,0.5,1.00342583656311,0,126,126,126,126,1.2672131061554,0,126,126,126,27.2961263656616,0,0,0,27.9641075134278,1,2,0.5,0.5,2,29.31298828125,22.0900001525879,30,28.0749998092652,30,10,-5,25.4136505126953,0.5,0.5,0,2,24.8795518875122,27.4949998855591,46.3899993896485,0,0.5,89.424005806446,21.4430103302002,123.5,123.5,123.5,123.5,71.853901565075,43.5509147644043,107,107,107,29.6783275604248,0,0,0.5,31.0754594802857,1,0,59.581771850586,59.581771850586,1,25.4139490127564,0,25.4139490127564,1,0,100,0,25.64
2026-08-10 12:45:00,2,0,0,2,25.8079357147217,8.17999935150146,26,29.6999988555908,30,10,-5,30.5631217956543,0,0,0,2,28.1483058929443,17.2600002288818,31.9699993133545,0,0,0.629689991474152,0,75,75,75,75,1.57394003868103,0,80,80,80,28.85426902771,0,0,0,34.6386070251465,1,2,0,0,2,24.4626197814941,9.72999954223633,23,41.6399993896484,30,10,-3,29.735990524292,0,0,0,2,25.6549606323242,15.8299999237061,45.7999992370605,0,0,1.32173132896423,0,75,75,75,75,4.56064414978027,0,70,70,70,26.2013664245605,0,0,0,27.6782093048096,1,0,0,2,1,1,2,16.6375389099121,7.46999979019165,17,17,42,10,-3,24.5030326843262,1,1,0,2,21.8826427459717,11.4200000762939,25.7199993133545,59.414363861084,1,60.7461700439453,3.12923431396484,60,60,60,67.1648178100586,0,60,60,0,0,81.3491363525391,1,80,23.7429828643799,0,21.5910015106201,430.447479248047,21.3100738525391,431.344421386719,1,1,1,1,0,0,0,2,1,2,22.6702938079834,7.27999973297119,24,23,25,10,-6,26.5887584686279,1,2,23.9999523162842,18.5,24.1499996185303,36.5431594848633,700,400,1,55.7736358642578,16.4619178771973,40,69.6348571777344,0,35,25.2109184265137,0,0,85.7225570678711,1,14.2766532897949,10,38,26.5587272644043,1,24,23,21.4888706207275,0,450.292877197266,100,25.1707191467285,465.468322753906,22.485725402832,435.621978759766,18,23,0,100,0,18,21.6739521026611,100,431.935791015625,0,0,0,0,2,1,1,2,25.8075752258301,20.0599994659424,23,26,23,31,10,21.3899993896484,0,1,79.735595703125,33.8039512634277,80,1,26.0007400512695,1,1,2,22.5164813995361,7.19000005722046,24,30.8699989318848,30,10,24.5693969726562,25.2600002288818,30.2600002288818,0,1,59.3678436279297,18.4764881134033,60,4.48265647888184,29.319055557251,24.7207317352295,25.1248302459717,2,0,0,2,25.4690990447998,25.3199996948242,25.6999988555908,23,21,30,10,23.8799991607666,26.1499996185303,0,1,2.10470151901245,0,50,50,50,0,0,25.0081310272217,2,1,1,2,26.3119411468506,8.89999961853027,25.1099987030029,26,26,23,30,10,23.8299999237061,24.6599998474121,5.82787656784058,1,27.1538581848145,0,25,25,25,0,1,26.3841037750244,2,1,1,2,19.6670513153076,8.28999996185303,25.189998626709,20,20,26,30,10,16.0599994659424,24.8099994659424,25.8304824829102,26,62.5143394470215,1,59.8637580871582,17.1887454986572,60,0,1,26.5098876953125,2,1,1,2,25.8707084655762,22.3500003814697,26,25.7199993133545,42,10,-4,24.3949871063232,1,1,0,2,23.5986328125,20.8699989318848,25.6599998474121,0,1,123.625839233398,17.330774307251,125,100.010940551758,11.618634223938,100,25.347188949585,0,0,1,26.0284938812256,1,0,0,2,27.5164470672607,28.1299991607666,25,28.2299995422363,30,10,-5,27.2917537689209,0,0,0,2,26.7217693328857,28.8199996948242,28.439998626709,0,0,1.00139737129211,0,75,75,75,75,1.26410531997681,0,75,75,75,27.2654266357422,0,0,0,28.0315074920654,1,2,0,0,2,29.1761894226074,21.8599987030029,30,28.0699996948242,30,10,-5,25.9643363952637,0,0,0,2,25.6882343292236,27.3199996948242,46.4599990844727,0,0,1.01181435585022,0,70,70,70,70,1.68434810638428,0,70,70,70,29.3061103820801,0,0,0,31.1690483093262,1,0,38.921070098877,38.921070098877,1,25.5487613677979,0,25.5487613677979,1,0,100,0,26.02
