2026-08-10 13:00:00,2,0,0,2,28.1796770095825,9.53999948501587,26,28.6749992370606,30,10,-5,31.5887212753296,0,0,0,2,29.1110334396363,18.2299995422364,31.9249992370606,0,0,0.630277574062347,0,75,75,75,75,1.57337093353272,0,80,80,80,29.2496175765992,0,0,0,37.2073822021485,1,2,0,0,2,27.3719606399537,11.0050001144409,23,42.0349998474121,30,10,-3,31.640079498291,0,0,0,2,26.6731252670288,17.1149997711182,45.8899993896485,0,0,1.32140421867371,0,75,75,75,75,2.63693565130234,0,70,70,70,26.5872611999512,0,0,0,27.8758420944214,1,0,0,2,1,1,2,16.9964408874512,7.50999999046326,17,17,42,10,-3,24.3785820007325,1,1,0,2,21.9626913070679,11.7649998664856,25.6949987411499,57.3103389739991,1,61.1353797912598,3.41310274600983,60,60,60,67.461124420166,0,60,60,0,0,81.2203979492188,1,80,23.4601316452027,0,21.6538124084473,430.484558105469,21.4556894302368,432.217895507813,1,1,1,1,0,0,0,2,1,2,22.877426147461,7.2649998664856,24,23,25,10,-6,26.495659828186,1,2,24.2657041549683,19.920000076294,24.1849994659424,27.1304740905762,700,400,1,44.1368541717529,9.4565496444702,40,58.8671836853027,0,35,25.1244506835938,0,0,85.6680183410645,1,14.332350730896,10,38,26.5338182449341,1,24,23,21.9662523269654,0,449.100555419922,100,25.9199600219727,472.13720703125,23.7605199813843,431.218490600586,18,23,0,100,0,18,22.9386491775513,100,433.215942382813,0,0,0,0,2,1,1,2,25.8913612365723,20.0499992370606,23,26,23,31,10,21.3899993896484,0,1,79.7499504089355,33.2579669952393,80,1,26.1915082931519,1,1,2,24.0498895645142,7.41999983787537,24,30.8649988174439,30,10,24.5658988952637,25.3249998092652,30.2449998855591,2.80000805854798,1,59.330020904541,18.6019344329834,60,0,29.0578289031982,24.8855619430542,25.1519947052002,2,0,0,2,25.4556818008423,25.3099994659424,25.689998626709,23,21,30,10,23.8549995422364,26.1599998474121,0,1,1.48439699411392,0,50,50,50,0,0,25.0149211883545,2,1,1,2,25.8113803863526,9.36499977111816,25.0799999237061,24.5,26,23,30,10,25.0549993515015,24.7599992752076,7.95526599884035,1,28.4415826797486,0,25,25,25,0,1,26.4274291992188,2,1,1,2,20.043646812439,8.70499992370606,25.125,20,20,26,30,10,16.7449998855591,24.7699995040894,25.7772655487061,26,63.0676422119141,1,60.3637390136719,16.1672167778016,60,0,1,26.5474901199341,2,1,1,2,25.9258842468262,22.335000038147,26,25.6949996948243,42,10,-4,24.300184249878,1,1,0,2,23.5876398086548,20.8849992752075,25.6299991607666,0,1,126.664588928223,16.8149728775025,125,99.9478378295899,11.2572174072266,100,25.3590059280396,0.260497599840164,0,1,26.0710611343384,1,0,0,2,27.5044412612915,27.9349994659424,25,28.2399997711182,30,10,-5,27.353144645691,0,0,0,2,26.74844455719,28.8299999237061,28.5049991607666,0,0,1.00606447458268,0,75,75,75,75,1.52019011974335,0,75,75,75,27.2334175109864,0,0,0,28.1219511032105,1,2,0,0,2,28.9265689849854,21.6099996566773,30,28.0900001525879,30,10,-5,26.4797086715699,0,0,0,2,26.4358167648316,27.1999998092652,46.4299983978272,0,0,1.01257890462875,0,70,70,70,70,1.37341326475144,0,70,70,70,28.529619216919,0,0,0,30.6388959884644,1,0,31.777834892273,31.777834892273,1,20.0623664855957,0,20.0623664855957,1,0,100,0,26.4
2026-08-10 13:15:00,2,0,0,2,29.3789863586426,10.9399995803833,26,28.5599994659424,30,10,-5,32.2935218811035,0,0,0,2,29.8529109954834,19,31.7799987792969,0,0,0.63429981470108,0,75,75,75,75,1.56941998004913,0,80,80,80,29.5538063049316,0,0,0,38.1202774047852,1,2,0,0,2,29.1617126464844,12.0699996948242,23,42.439998626709,30,10,-3,32.7282180786133,0,0,0,2,27.4377193450928,18.1700000762939,46.1699981689453,0,0,1.31186580657959,0,75,75,75,75,2.33987879753113,0,70,70,70,27.0305767059326,0,0,0,28.1671390533447,1,0,0,2,1,1,2,17.0675296783447,7.60999965667725,17,17,42,10,-3,24.3200492858887,1,1,0,2,21.9958515167236,11.8999996185303,25.6800003051758,57.8585662841797,1,58.1966934204102,3.71074151992798,60,60,60,68.5568008422852,0,60,60,0,0,81.3697357177734,1,80,23.3308944702148,0,21.6846103668213,430.164367675781,21.6114025115967,431.480407714844,1,1,1,1,0,0,0,2,1,2,23.0192737579346,6.84999990463257,24.019998550415,23,25,10,-6,26.5402069091797,1,2,24.4736003875732,20.6599998474121,24.25,27.0706996917725,700,400,1,41.9809303283691,7.17129564285278,40,56.4513244628906,0,35,25.1513977050781,0,0,85.2691268920898,1,14.7306880950928,10,38,26.6011524200439,1,24,23,22.1654205322266,0,455.098907470703,100,26.0779266357422,472.601257324219,24.0816841125488,432.460662841797,18,23,0,100,0,18,22.8351421356201,100,442.593048095703,0,0,0,0,2,1,1,2,26.0718021392822,20.0399990081787,26,26,23,31,10,21.3799991607666,1.30889105796814,1,80.4381103515625,33.238410949707,80,1,26.4084873199463,1,1,2,24.9647006988525,7.21000003814697,24,30.8499984741211,30,10,24.6040515899658,25.2600002288818,30.2399997711182,14.9625549316406,1,60.3672142028809,18.4880771636963,60,0,29.0038967132568,25.0076541900635,25.2120513916016,2,0,0,2,25.4483280181885,25.2799987792969,25.7099990844727,23,21,30,10,23.7999992370605,26.1800003051758,0,1,1.47746682167053,0,50,50,50,0,0,25.0224380493164,2,1,1,2,26.3183250427246,9.71000003814697,25.0499992370605,26,26,23,30,10,24.769998550415,24.8099994659424,4.212815284729,1,29.3872566223145,0,25,25,25,0,1,26.5631809234619,2,1,1,2,20.0205097198486,8.88999938964844,25.1199989318848,20,20,26,30,10,16.5499992370605,24.7399997711182,25.717866897583,26,65.1739883422852,1,60.3191719055176,15.9863033294678,60,0,1,26.6814880371094,2,1,1,2,26.0581245422363,22.3199996948242,26,25.6700000762939,42,10,-4,24.2213096618652,1,1,0,2,23.6803951263428,20.939998626709,25.6299991607666,0,1,125.254859924316,17.6441230773926,125,99.3906326293945,11.6863069534302,100,25.7018451690674,1.46118640899658,0,1,26.1075019836426,1,0,0,2,27.4824333190918,27.7299995422363,25,28.269998550415,30,10,-5,27.6290454864502,0,0,0,2,26.777307510376,28.8299999237061,28.5299987792969,0,0,1.00634670257568,0,75,75,75,75,1.26488709449768,0,75,75,75,27.2218189239502,0,0,0,28.2455940246582,1,2,0,0,2,28.7956104278564,21.3500003814697,30,28.1099987030029,30,10,-5,26.84596824646,0,0,0,2,26.9586372375488,27.1099987030029,46.3600006103516,0,0,1.01811563968658,0,70,70,70,70,1.00040650367737,0,70,70,70,28.71484375,0,0,0,30.3799800872803,1,0,29.4570007324219,29.4570007324219,1,19.05202293396,0,19.05202293396,1,0,100,0,26.78
2026-08-10 13:30:00,2,0,0,2,30.2707643508911,12.4000000953674,26,28.6999998092651,30,10,-5,32.999231338501,0,0,0,2,30.5123958587647,19.6599988937378,31.6799993515015,0,0.5,1.78969848155975,0,130,130,130,130,1.56786787509919,0,146,146,146,29.8580465316773,0,0,0.5,38.424114227295,1,2,0,0,2,30.2816877365113,12.9449996948243,23,42.9099998474121,30,10,-3,32.9992237091065,0,0,0,2,28.421781539917,19.0299997329712,45.8849983215333,0,0.5,3.08481842279434,0,130,130,130,130,2.03838413953781,0,122.5,122.5,122.5,27.3395252227783,0,0,0.5,28.5155448913574,1,0,0,2,1,1,2,17.629002571106,8.30499982833863,17,17,42,10,-3,24.5154323577881,1,1,0,2,21.9825077056885,12.3149995803833,25.664999961853,68.7628936767578,1,104.970350265503,23.0803651809693,121.5,121.5,121.5,108.963981628418,15.6942491531372,117,117,0,0,81.3653335571289,1,80,23.3566083908081,0,21.6450834274292,430.416534423828,21.4561910629273,431.259658813477,1,1,1,1,0,0,0,2,1,2,23.1748943328858,8.02500009536743,24.024998664856,23,25,10,-6,26.6748676300049,1,2,24.686845779419,20.3499994277955,24.3299989700318,32.0481519699097,700,400,1,47.3820304870606,11.8085045814514,79.5,70.7211856842041,2.8255364894867,79,25.2865514755249,0,0,85.4803695678711,1,14.5179977416992,10,38,26.7132368087769,1,24,23,23.2116584777832,0,454.284423828125,96.6452293395996,26.5772485733032,475.133010864258,24.6439647674561,431.370422363282,18,23,0,100,0,18,23.6682691574097,100,432.910446166993,0,0,0,0,2,1,1,2,26.0554924011231,14.7299995422363,26,26,23,31,10,23.8549995422364,10.4310669898987,1,131.527618408203,46.4017333984375,132.5,1,26.5772333145142,1,1,2,23.4912281036377,7.52499985694885,24,30.854998588562,30,10,24.743486404419,25.3699998855591,30.2449998855591,5.556134223938,1,88.0326576232908,33.528944015503,108.5,0.0762683153152465,28.9565992355347,25.0948171615601,25.2706966400147,2,0,0,2,25.4249029159546,25.164999961853,25.6999988555909,23,21,30,10,23.7849988937378,26.1899995803833,0,1,2.27633941173554,0,94,94,94,0,0,25.0466442108155,2,1,1,2,25.8370761871338,9.04499959945679,25.0149993896484,24.5,26,23,30,10,26.5699996948242,24.8199996948243,11.5464305877686,1,79.1115427017214,27.2138042449951,102,102,102,0,1,26.7201652526856,2,1,1,2,20.4090433120728,8.73999977111816,25.0749998092652,20,20,26,30,10,16.7299995422364,24.6949987411499,25.6601753234864,26,70.6747627258301,1,101.686580657959,28.53449010849,112.5,0,1,26.8408451080322,2,1,1,2,26.0758752822876,22.2899990081787,26,25.6750001907349,42,10,-4,24.4796285629273,1,1,0,2,23.7971057891846,21.005000114441,25.6299991607666,0,1,215.776363372803,26.9514951705933,215,165.949943542481,20.5019407272339,170.5,25.4309015274048,1.9237802028656,0,1,26.4168949127197,1,0,0,2,27.4682130813599,27.5299997329712,25,28.2899990081787,30,10,-5,27.815733909607,0,0,0,2,26.7500772476196,28.8199996948242,28.5899991989136,0,0.5,2.98647236824036,0,130,130,130,130,1.26752442121506,0,130,130,130,27.2217311859131,0,0,0,28.3932857513428,1,2,0.5,0.5,2,28.6811666488648,21.2299995422364,30,28.109998703003,30,10,-5,27.2222089767456,0.5,0.5,0,2,27.2310419082642,27.0499992370606,46.3549995422364,0,0.5,4.70557451248169,15.0943765640259,127.5,127.5,127.5,127.5,1.64850905537605,12.0826101303101,109.5,109.5,109.5,29.0543308258057,0,0,0.5,30.6061162948609,1,0,36.4906730651855,36.4906730651855,1,23.3088455200196,0,23.3088455200196,1,0,100,0,27.16
2026-08-10 13:45:00,2,1,1,2,26.3451137542725,7.28999996185303,26,28.8899993896484,30,10,-5,31.1075248718262,1,1,0,2,28.1163539886475,16.6900005340576,31.5799999237061,86.1991271972656,1,186.315856933594,42.3203048706055,185,185,185,185,211.973297119141,44.6125335693359,212,212,212,28.722225189209,100,0,1,31.4167633056641,1,2,1,1,2,23.4000473022461,8.42000007629395,23,43.7900009155273,30,10,-3,28.9579524993896,1,1,0,2,25.3985824584961,14.460000038147,45.9099998474121,100,1,186.50959777832,41.5757942199707,185,185,185,185,171.240188598633,35.6311492919922,175,175,175,26.2338333129883,100,0,1,29.5281639099121,1,0,0,2,1,1,2,17.9995231628418,8.22000026702881,17,17,42,10,-3,25.7318725585938,1,1,0,2,21.7440605163574,10.4099998474121,25.6499996185303,100,1,183.522613525391,51.5049514770508,183,183,183,174.464767456055,37.8686637878418,174,174,0,0,81.3871307373047,1,80,25.539249420166,0,21.386848449707,430.383666992188,21.0998954772949,431.136810302734,1,1,1,1,0,0,0,2,1,2,23.3682975769043,7.1399998664856,24.0299987792969,23,25,10,-6,27.1255874633789,1,2,24.7519912719727,18.6199989318848,24.3899993896484,53.198657989502,700,400,1,99.4728851318359,36.0314636230469,119,127.558052062988,9.3079137802124,123,25.5371646881104,0,0,85.5824737548828,1,14.4177837371826,10,38,27.0887355804443,1,24,23,24.0590496063232,0,448.025421142578,55.2913360595703,26.7102432250977,477.619934082031,24.5896282196045,434.573425292969,18,23,0,100,0,18,23.9755687713623,100,429.112609863281,0,0,0,0,2,1,1,2,26.4117965698242,9.96999931335449,26,26,23,31,10,26.3499984741211,8.61760997772217,1,184.718811035156,61.9902572631836,185,1,26.8081588745117,1,1,2,24.2986145019531,8.23999977111816,24,30.8299999237061,30,10,24.7616786956787,24.2600002288818,30.2399997711182,19.8961791992188,1,159.537750244141,57.3384208679199,157,0,29.0952625274658,25.0319423675537,25.3408069610596,2,0,0,2,25.4299755096436,25.2099990844727,25.6999988555908,23,21,30,10,23.75,26.1800003051758,0,1,3.0755672454834,0,138,138,138,0,0,25.0443916320801,2,1,1,2,26.17600440979,8.21000003814697,25,26,26,23,30,10,25.3799991607666,24.75,24.6393604278564,1,178.357849121094,74.9057083129883,179,179,179,0,1,27.0725879669189,2,1,1,2,20.5759735107422,8.22000026702881,25.019998550415,20,20,26,30,10,12.8599996566772,24.6599998474121,25.6162891387939,26,100,1,164.478256225586,49.1119270324707,165,0,1,27.2041530609131,2,1,1,2,25.9322738647461,22.2799987792969,26,25.6599998474121,42,10,-4,25.5898723602295,1,1,0,2,23.7852649688721,21.0599994659424,25.6299991607666,0,1,306.249359130859,36.6749000549316,305,241.09065246582,30.6569309234619,241,25.1664047241211,0.701928496360779,0,1,27.1614322662354,1,0,0,2,27.4785385131836,27.3699989318848,25,28.3199996948242,30,10,-5,28.2441005706787,0,0,0,2,26.8467502593994,28.7899990081787,28.6299991607666,0,1,1.00798726081848,0,185,185,185,185,1.26574528217316,0,185,185,185,27.2548294067383,0,0,0,28.4281253814697,1,2,1,1,2,29.8179550170898,21.1499996185303,30,28.0900001525879,30,10,-5,26.12912940979,1,1,0,2,25.1179733276367,26.9799995422363,46.3299980163574,0,1,186.405059814453,44.4545860290527,185,185,185,185,147.341171264648,89.2807006835938,149,149,149,30.4349536895752,0,0,1,31.6414031982422,1,0,46.5171775817871,46.5171775817871,1,18.410587310791,0,18.410587310791,1,0,100,0,27.54
2026-08-10 14:00:00,2,1,1,2,26.0532932281494,7.7799997329712,26,29.1549997329712,30,10,-5,31.1839895248413,1,1,0,2,28.2417011260987,14.9199995994568,31.585000038147,96.8712921142578,1,188.909538269043,43.6388320922852,188.5,188.5,188.5,188.5,216.006126403809,45.0177745819092,216.5,216.5,216.5,28.8330755233765,100,0,1,31.6752595901489,1,2,1,1,2,22.9653472900391,7.85999989509583,23,43.6799983978272,30,10,-3,28.3797245025635,1,1,0,2,25.1899833679199,13.7649998664856,46.2449989318848,98.3466911315918,1,187.051620483399,42.856653213501,188.5,188.5,188.5,188.5,177.483604431153,35.8429145812989,178.5,178.5,178.5,25.9667301177979,100,0,1,28.7681484222412,1,0,0,2,1,1,2,17.9257049560547,7.83999967575074,17,17,42,10,-3,26.2035942077637,1,1,0,2,21.6201410293579,10.0749998092651,25.6349992752076,100,1,187.923667907715,52.4934921264649,187,187,187,177.127578735352,38.6743068695069,178,178,0,0,81.2165908813477,1,80,26.3685169219971,0,21.2804822921753,430.462341308594,20.9462842941284,432.314636230469,1,1,1,1,0,0,0,2,1,2,23.2052183151245,7.93000006675721,24.0099992752075,23,25,10,-6,27.4746932983399,1,2,24.2472381591797,16.8249998092651,24.3899993896485,67.6150798797607,700,400,1,116.773567199707,42.0767211914063,121.5,127.487648010254,3.91874766349793,126,25.8364305496216,0,0,84.540714263916,1,15.4587693214417,10,38,27.3813190460205,1,24,23,23.2630014419556,0,457.556777954102,23.7747459411621,26.2989568710327,471.434051513672,23.5682554244995,444.580917358398,18,23,0,100,0,18,22.9716444015503,100,460.404190063477,0,0,0,0,2,1,1,2,25.7900485992432,7.92000007629395,26,26,23,31,10,26.6799993515015,11.339025259018,1,187.298858642578,63.6716613769532,188.5,1,26.9374103546143,1,1,2,24.5925807952881,7.73499989509583,24,30.835000038147,30,10,24.627571105957,24.7299995422363,30.2349996566773,15.2391242980957,1,158.417289733887,58.2925701141358,160,0,29.29372215271,24.9669446945191,25.3136205673218,2,0,0,2,25.4277229309082,25.2199993133545,25.6949987411499,23,21,30,10,23.6849994659424,26.164999961853,0,1,3.99703192710877,0,141,141,141,0,0,25.03200340271,2,1,1,2,25.9697036743164,8.3899998664856,24.9699993133545,26,26,23,30,10,24.3699998855591,24.6399993896485,28.7351722717285,1,183.349075317383,77.1168556213379,184,184,184,0,1,27.2514181137085,2,1,1,2,20.8421640396118,8.44499969482422,25.019998550415,20,20,26,30,10,13.0699996948242,24.6649999618531,25.5775108337402,26,100,1,167.666221618653,50.7859230041504,168.5,0,1,27.3858070373535,2,1,1,2,26.0168008804321,22.2699995040894,26,25.6549997329712,42,10,-4,25.9940748214722,1,1,0,2,23.8944358825684,21.1149988174439,25.6499996185303,0,1,312.141693115234,36.9920959472656,311,245.211990356446,30.8808975219727,245.5,25.4554662704468,2.87798464298249,0,1,27.4790048599244,1,0,0,2,27.4740495681763,27.2200002670288,25,28.3449993133545,30,10,-5,28.4667749404907,0,0,0,2,26.8986854553223,28.7599992752076,28.6749992370606,0,1,1.00699764490128,0,188.5,188.5,188.5,188.5,1.70687055587769,0,188.5,188.5,188.5,27.2884197235108,0,0,0,28.5477542877197,1,2,1,1,2,29.7424669265748,21.0999994277954,30,28.1349992752075,30,10,-5,27.0903577804566,1,1,0,2,25.0224914550781,26.5999984741211,46.4499988555909,0,1,186.895339965821,45.2143459320069,188.5,188.5,188.5,188.5,152.15560913086,88.8074493408203,151.5,151.5,151.5,29.7468566894532,0,0,1,32.2653141021729,1,0,47.8679313659668,47.8679313659668,1,26.657660484314,0,26.657660484314,1,0,100,0,27.92
2026-08-10 14:15:00,2,1,1,2,25.8626842498779,7.44000005722046,26,29.439998626709,30,10,-5,31.1394100189209,1,1,0,2,28.0579433441162,14.1899995803833,31.5799999237061,95.4025268554688,1,191.184997558594,44.3032493591309,192,192,192,192,222.226058959961,46.0737113952637,221,221,221,28.7158870697021,100,0,1,31.3433628082275,1,2,1,1,2,23.024959564209,7.83999967575073,23,43.4899978637695,30,10,-3,29.2030029296875,1,1,0,2,24.9643363952637,14.460000038147,46.3499984741211,94.5742797851562,1,191.894515991211,43.2518424987793,192,192,192,192,183.911544799805,36.2089653015137,182,182,182,25.8633785247803,100,0,1,29.8672790527344,1,0,0,2,1,1,2,18.0667762756348,7.87999963760376,17,17,42,10,-3,26.8012466430664,1,1,0,2,21.5623836517334,10.0799999237061,25.5900001525879,100,1,189.275436401367,54.3640060424805,191,191,191,181.826065063477,39.8270378112793,182,182,0,0,80.9550018310547,1,80,26.944314956665,0,21.195987701416,431.275665283203,20.7875003814697,433.400726318359,1,1,1,1,0,0,0,2,1,2,23.1019134521484,7.86999988555908,23.9799995422363,23,25,10,-6,27.8738651275635,1,2,24.0486354827881,15.7599992752075,24.3599987030029,75.1637878417969,700,400,1,121.810829162598,44.8745231628418,124,130.729965209961,0.995815515518188,129,26.0384387969971,0,0,85.478141784668,1,14.5213260650635,10,38,27.6927165985107,1,24,23,23.9667778015137,0,450.131622314453,0,26.5997695922852,473.037902832031,23.7871704101562,438.589263916016,18,23,0,100,0,18,23.8902969360352,100,432.012359619141,0,0,0,0,2,1,1,2,26.7738971710205,9.46999931335449,26,26,23,31,10,25.8599987030029,19.2559108734131,1,191.52604675293,64.4476013183594,192,1,27.2423133850098,1,1,2,22.8516731262207,8.15999984741211,24,30.8400001525879,30,10,24.6406993865967,24.9499988555908,30.2199993133545,3.47885799407959,1,163.935287475586,58.0887145996094,163,0,29.4175853729248,24.9291000366211,25.2678337097168,2,0,0,2,25.4217357635498,25.1599998474121,25.6800003051758,23,21,30,10,23.6800003051758,26.1599998474121,0,1,4.1280632019043,0,144,144,144,0,0,25.0301628112793,2,1,1,2,26.0575637817383,7.71999979019165,24.9499988555908,26,26,23,30,10,23.3400001525879,24.5599994659424,30.5343132019043,1,190.316619873047,80.1078109741211,189,189,189,0,1,27.5471076965332,2,1,1,2,20.9075584411621,7.75,25,20,20,26,30,10,12.6799993515015,24.6499996185303,25.5338306427002,26,100,1,168.077239990234,60.692325592041,172,0,1,27.6827526092529,2,1,1,2,26.100736618042,22.2299995422363,26,25.6599998474121,42,10,-4,26.6806983947754,1,1,0,2,24.0426006317139,21.0699996948242,25.6499996185303,0,1,318.194671630859,37.5647468566895,317,249.409759521484,31.4942646026611,250,25.5439949035645,8.88449478149414,0,1,27.9380512237549,1,0,0,2,27.5010147094727,27.0999984741211,25,28.3599987030029,30,10,-5,28.5196514129639,0,0,0,2,26.9483394622803,28.689998626709,28.7399997711182,0,1,1.00493228435516,0,192,192,192,192,2.11469888687134,0,192,192,192,27.3411674499512,0,0,0,28.5828380584717,1,2,1,1,2,30.0627861022949,21.0100002288818,30,28.1399993896484,30,10,-5,27.2248229980469,1,1,0,2,24.8033676147461,25.8400001525879,46.6800003051758,0,1,190.650787353516,46.2596015930176,192,192,192,192,154.777862548828,89.3139038085938,154,154,154,30.7006511688232,1.19919204711914,0,1,32.5478363037109,1,0,48.3606605529785,48.3606605529785,1,20.3954925537109,0,20.3954925537109,1,0,100,0,28.3
2026-08-10 14:30:00,2,1,1,2,26.0545911788941,7.14499974250794,26,29.6949987411499,30,10,-5,31.6828708648682,1,1,0,2,28.3053932189941,14.1899995803833,31.6149988174439,98.4322013854981,1,192.512901306153,44.3039035797119,192,192,192,192,221.590629577637,46.0015468597412,221,221,221,28.9936008453369,100,0,1,32.2316579818725,1,2,1,1,2,23.0032663345337,7.09499979019165,23,43.3499984741211,30,10,-3,29.2081480026245,1,1,0,2,25.1909627914429,13.7399997711182,46.1749992370606,96.1069068908692,1,191.893112182617,43.4889430999756,192,192,192,192,181.248153686524,36.5770721435547,182,182,182,26.0800466537476,100,0,1,29.627950668335,1,0,0,2,1,1,2,17.9124784469605,7.25999975204468,17,17,42,10,-3,27.1811323165894,1,1,0,2,21.5210800170899,9.60499954223633,25.5799999237061,100,1,189.230438232422,54.4406185150147,191,191,191,182.361953735352,40.1231880187989,182,182,0,0,80.5510444641114,1,80,27.3035879135132,0,21.1778564453125,432.498184204102,20.7393169403077,434.9912109375,1,1,1,1,0,0,0,2,1,2,23.0350942611695,6.95499968528748,23.9549989700318,23,25,10,-6,28.1796045303345,1,2,23.9725847244263,15.1199998855591,24.2899990081787,75.8370628356934,700,400,1,127.678661346436,45.1607303619385,124,125.77299118042,0.659527599811555,129,26.2943887710571,0,0,85.7572555541993,1,14.2432260513306,10,38,27.8848600387574,1,24,23,23.655366897583,0.211910530924797,445.092971801758,0,26.5341577529907,471.88232421875,24.0588626861573,435.141937255859,18,23,0,100,0,18,23.898009300232,100,429.714767456055,0,0,0,0,2,1,1,2,26.0541753768921,8.3199999332428,26,26,23,31,10,25.5299997329712,9.07443094253543,1,191.191276550293,62.8484783172607,192,1,27.4395971298218,0.5,0.5,2,23.9790277481079,7.5149998664856,24,30.8149995803833,30,10,24.5753688812256,24.5849990844727,30.2249994277954,8.31303882598875,0.5,82.5774414539337,29.2866287231446,163,0,29.4656400680542,24.8748455047608,25.188458442688,2,0,0,2,25.4020223617554,25.1149997711182,25.6800003051758,23,21,30,10,23.6349992752076,26.1599998474121,0,0.5,2.27639251947403,0,144,144,144,0,0,25.0373983383179,2,0.5,0.5,2,25.9768896102906,8.33999967575073,24.8999996185303,24.5,26,23,30,10,23.1999998092652,24.5049991607666,17.381311416626,0.5,94.3410565555094,40.2724800109864,189,189,189,0,0.5,27.7047147750855,2,0.5,0.5,2,21.0257062911988,8.4049997329712,24.9899997711182,23,20,26,30,10,13.0949997901917,24.6499996185303,25.4887990951538,26,50,0.5,85.6841862201689,35.5755577087403,172,0,0.5,27.8116941452026,2,1,1,2,26.0957670211792,22.2199993133545,26,25.664999961853,42,10,-4,27.1653757095337,1,1,0,2,23.9543170928955,21.0399999618531,25.6749992370606,0,1,316.635086059571,37.4601554870606,317,249.844749450684,31.4838237762452,250,25.5951681137085,21.7920141220093,0,1,28.3070421218872,1,0,0,2,27.5497627258301,26.9700002670288,25,28.4099998474121,30,10,-5,28.6807012557983,0,0,0,2,27.1058979034424,28.6349992752075,28.7799997329712,0,1,1.00722843408585,0,192,192,192,192,1.72876977920532,0,192,192,192,27.4060192108155,0,0,0,28.6146545410156,1,2,1,1,2,29.8418369293213,20.8949995040894,30,28.164999961853,30,10,-5,27.4665880203247,1,1,0,2,24.9412851333618,25.3449993133545,46.8299999237061,0,1,193.398666381836,45.97900390625,192,192,192,192,153.17000579834,89.4980735778809,154,154,154,30.0607957839966,0.826287865638735,0,1,32.2985858917237,1,0,60.4904708862305,60.4904708862305,1,18.5418796539307,0,18.5418796539307,1,0,100,0,28.68
2026-08-10 14:45:00,2,1,1,2,26.1663780212402,7.34999990463257,26,29.9200000762939,30,10,-5,32.0598983764648,1,1,0,2,28.4274711608887,14,31.689998626709,100,1,193.232620239258,44.0487747192383,192,192,192,192,221.189300537109,46.55126953125,221,221,221,29.1794395446777,100,0,1,32.89013671875,1,2,1,1,2,22.9674816131592,7.46000003814697,23,43.2900009155273,30,10,-3,29.4369945526123,1,1,0,2,24.8255367279053,13.8800001144409,46.0499992370605,95.7864685058594,1,191.772766113281,43.4405670166016,192,192,192,192,181.209381103516,36.6177139282227,182,182,182,25.8693885803223,100,0,1,29.9571018218994,1,0,0,2,1,1,2,18.0348129272461,7.6399998664856,17,17,42,10,-3,27.4693756103516,1,1,0,2,21.4831466674805,9.90999984741211,25.5599994659424,100,1,188.43782043457,53.8190116882324,191,191,191,182.455642700195,40.411491394043,182,182,0,0,80.8028106689453,1,80,27.6396045684814,0,21.0776557922363,432.490966796875,20.6834316253662,433.203216552734,1,1,1,1,0,0,0,2,1,2,23.000394821167,7.09999990463257,23.9499988555908,23,25,10,-6,28.25146484375,1,2,24.0886726379395,14.6799993515015,24.25,78.6716995239258,700,400,1,129.551040649414,42.0942726135254,124,123.144401550293,7.07664108276367,129,26.6822948455811,0,0,85.7727813720703,1,14.2272243499756,10,38,28.0317096710205,1,24,23,21.7527675628662,0,442.320739746094,62.4455680847168,26.5865364074707,474.985168457031,24.0764904022217,434.360717773438,18,23,0,100,0,18,23.8123054504395,100,429.499847412109,0,0,0,0,2,1,1,2,25.5381698608398,7.23999977111816,26,26,23,31,10,26.8699989318848,12.3311176300049,1,190.9462890625,60.7829055786133,192,1,27.8081512451172,0,0,2,24.0435676574707,7.54999971389771,24,30.8099994659424,30,10,24.7750358581543,24.4200000762939,30.2199993133545,0,0,2.90869855880737,0,163,0,28.5272159576416,24.6936321258545,25.0205116271973,2,0,0,2,25.3563575744629,25.0399990081787,25.689998626709,23,21,30,10,23.6299991607666,26.1700000762939,0,0,1.47432148456573,0,144,144,144,0,0,25.1920623779297,2,0,0,2,26.1263961791992,9.59000015258789,24.8899993896484,23,26,23,30,10,21.3599987030029,24.4599990844727,0,0,0.969737887382507,0,189,189,189,0,0,27.0274238586426,2,0,0,2,21.7111053466797,10.1899995803833,24.9799995422363,26,20,26,30,10,14.6899995803833,24.6199989318848,25.4482555389404,26,0,0,1.45203638076782,0,172,0,0,26.936393737793,2,1,1,2,26.0597076416016,22.2199993133545,26,25.6499996185303,42,10,-4,27.4943046569824,1,1,0,2,23.855583190918,21.0100002288818,25.689998626709,0,1,316.724212646484,36.9535446166992,317,249.620635986328,31.666482925415,250,25.6509952545166,29.7096462249756,0,1,28.6170654296875,1,0,0,2,27.5796356201172,26.8400001525879,25,28.439998626709,30,10,-5,28.7578716278076,0,0,0,2,27.1208190917969,28.5599994659424,28.8400001525879,0,1,1.00799560546875,0,192,192,192,192,1.26698112487793,0,192,192,192,27.4564094543457,0,0,0,28.6852264404297,1,2,1,1,2,29.5453472137451,20.8299999237061,30,28.1800003051758,30,10,-5,28.1026477813721,1,1,0,2,24.9032688140869,24.8699989318848,46.8499984741211,0,1,192.891387939453,45.5609817504883,192,192,192,192,155.186218261719,89.4441070556641,154,154,154,29.2911167144775,0,0,1,32.5277824401855,1,0,42.476634979248,42.476634979248,1,24.8531970977783,0,24.8531970977783,1,0,100,0,29.06
2026-08-10 15:00:00,2,1,1,2,26.1604528427124,7.35999989509583,26,30.1249990463257,30,10,-5,31.665789604187,1,1,0,2,28.5175333023072,14.0599994659424,31.75,100,1,196.567604064941,44.9447612762452,196,196,196,196,224.351806640625,46.9822120666504,225.5,225.5,225.5,29.1552104949951,100,0,1,32.1116189956665,1,2,1,1,2,23.047818183899,7.61999964714051,23,43.2399997711182,30,10,-3,29.5324878692627,1,1,0,2,24.9200611114502,14.3399996757507,46.2699985504151,95.0064773559571,1,195.579406738281,43.7427215576172,196,196,196,196,183.599159240723,37.5944385528565,186,186,186,25.8989305496216,100,0,1,30.1106309890747,1,0,0,2,1,1,2,18.1311502456665,7.75,17,17,42,10,-3,27.6989192962647,1,1,0,2,21.456545829773,9.98000001907348,25.5599994659424,100,1,193.573486328125,55.9005756378174,195.5,195.5,195.5,185.873359680176,40.8451519012451,186,186,0,0,80.9373245239258,1,80,27.8281469345093,0,21.0762634277344,431.460998535157,20.6383504867554,433.272399902344,1,1,1,1,0,0,0,2,1,2,22.9606351852417,7.23499989509583,23.9549989700318,23,25,10,-6,28.3139305114746,1,2,24.4760494232178,15.1649994850159,24.25,76.3759422302246,700,400,1,125.435508728028,40.9007358551026,127,129.462718963624,10.8070502281189,132,26.5796890258789,0,0,85.8522109985352,1,14.1472539901734,10,38,28.0777206420899,1,24,23,21.3218641281128,0,442.03955078125,100,26.3915252685547,476.244277954101,23.6632461547852,430.250183105469,18,23,0,100,0,18,23.8216781616211,100,429.228424072266,0,0,0,0,2,1,1,2,26.3432092666626,7.78499960899353,26,26,23,31,10,27.8449993133545,21.3085584640503,1,195.345054626465,61.0282688140869,196,1,27.9638442993164,0,0,2,24.3749723434448,8.02999973297119,24,30.8149995803833,30,10,24.9697237014771,23.6300001144409,30.2099990844727,0,0,2.89765250682831,0,166.5,0,27.910442352295,24.6793737411499,24.9976530075074,2,0,0,2,25.3436555862427,25.0950002670288,25.6999988555908,23,21,30,10,23.5549993515015,26.1999988555909,0,0,1.47113913297653,0,147,147,147,0,0,25.3901119232178,2,0,0,2,26.0823936462403,10.4849996566773,24.8499994277955,23,26,23,30,10,20.5649995803833,24.4449987411499,0,0,0.972218483686447,0,194.5,194.5,194.5,0,0,26.2984628677368,2,0,0,2,22.4395160675049,11.0699996948242,24.9449996948243,26,20,26,30,10,16.1849994659424,24.5799999237061,25.4133586883545,26,0,0,1.45216667652131,0,176,0,0,26.148549079895,2,1,1,2,26.2196607589722,22.1749992370606,26,25.6599998474121,42,10,-4,27.8102407455444,1,1,0,2,24.0188980102539,20.9649991989136,25.6999988555908,0,1,321.006759643555,38.120454788208,323.5,256.190780639649,31.907343864441,255,25.8293466567993,50.6244430541992,0,1,28.7693700790405,1,0,0,2,27.6251497268677,26.7199993133545,25,28.4749994277955,30,10,-5,29.151668548584,0,0,0,2,27.1232423782349,28.5049991607666,28.9049997329712,0,1,1.00791901350022,0,196,196,196,196,1.26995187997818,0,196,196,196,27.5205821990967,0,0,0,28.819673538208,1,2,1,1,2,29.5776262283325,20.7150001525879,30,28.2099990844727,30,10,-5,28.3430843353272,1,1,0,2,24.7763500213623,24.4799995422364,46.7399997711182,0,1,194.961051940918,46.650728225708,196,196,196,196,157.11092376709,90.3721237182617,157,157,157,29.5938386917115,0,0,1,32.9653377532959,1,0,44.1655826568604,44.1655826568604,1,17.7694749832154,0,17.7694749832154,1,0,100,0,29.44
2026-08-10 15:15:00,2,1,1,2,26.3132038116455,8.1899995803833,26,30.25,30,10,-5,31.9190845489502,1,1,0,2,28.377103805542,14.6799993515015,31.769998550415,100,1,199.827575683594,45.7404289245605,200,200,200,200,228.764938354492,48.0635871887207,230,230,230,29.1028652191162,100,0,1,32.7541351318359,1,2,1,1,2,23.2311611175537,8.4399995803833,23,43.3299980163574,30,10,-3,29.7446956634521,1,1,0,2,25.1368846893311,14.0900001525879,46.2000007629395,100,1,200.138580322266,44.8359107971191,200,200,200,200,188.853988647461,38.324779510498,190,190,190,26.1189975738525,100,0,1,30.4253044128418,1,0,0,2,1,1,2,18.5442390441895,8.71000003814697,17,17,42,10,-3,27.9955806732178,1,1,0,2,21.4268817901611,10.7399997711182,25.5499992370605,100,1,200.864120483398,57.1421241760254,200,200,200,189.767913818359,42.3613586425781,190,190,0,0,81.0809020996094,1,80,28.0608520507812,0,21.0773735046387,430.376037597656,20.5868835449219,433.361938476562,1,1,1,1,0,0,0,2,1,2,23.0564098358154,8.09000015258789,23.9599990844727,23,25,10,-6,28.3093147277832,1,2,24.4328994750977,15.4799995422363,24.2600002288818,78.0046615600586,700,400,1,129.353454589844,41.5016860961914,130,139.125335693359,12.7538251876831,135,26.5402984619141,0,0,85.8258285522461,1,14.1732864379883,10,38,28.0603675842285,1,24,23,22.669017791748,0,438.076690673828,100,25.8846206665039,473.689453125,23.310733795166,435.880828857422,18,23,0,100,0,18,22.8941173553467,100,431.246124267578,0,0,0,0,2,1,1,2,26.2836532592773,8.17999935150146,26,26,23,31,10,26.6099987030029,14.9415073394775,1,198.998947143555,61.4959907531738,200,1,27.9931831359863,0,0,2,24.673282623291,8.47999954223633,24,30.8199996948242,30,10,25.1130828857422,23.1199989318848,30.1999988555908,0,0,2.90155267715454,0,170,0,27.494966506958,24.7763710021973,25.0705184936523,2,0,0,2,25.3599433898926,25.0900001525879,25.7099990844727,23,21,30,10,23.5699996948242,26.2099990844727,0,0,1.47713148593903,0,150,150,150,0,0,25.4050636291504,2,0,0,2,26.0099754333496,11.2399997711182,24.8199996948242,23,26,23,30,10,20.3899993896484,24.4499988555908,0,0,0.978246688842773,0,200,200,200,0,0,25.6561603546143,2,0,0,2,22.9650173187256,11.8000001907349,24.9200000762939,26,20,26,30,10,17.3699989318848,24.5599994659424,25.3871269226074,26,0,0,1.45673966407776,0,180,0,0,25.4730243682861,2,1,1,2,26.4853057861328,22.1499996185303,26,25.6700000762939,42,10,-4,28.1966800689697,1,1,0,2,24.1864757537842,20.9200000762939,25.6999988555908,0,1,329.263610839844,39.1872100830078,330,258.978363037109,31.8404502868652,260,26.2141342163086,95.1246185302734,0,1,29.0902156829834,1,0,0,2,27.6867485046387,26.5900001525879,25,28.5100002288818,30,10,-5,29.1833400726318,0,0,0,2,27.1190738677979,28.3999996185303,28.9599990844727,0,1,1.00636148452759,0,200,200,200,200,1.92531049251556,0,200,200,200,27.5904998779297,0,0,0,28.9575023651123,1,2,1,1,2,29.9116592407227,20.6399993896484,30,28.2199993133545,30,10,-5,28.9659366607666,1,1,0,2,24.8546962738037,24.1999988555908,46.6599998474121,0,1,200.607971191406,47.4338455200195,200,200,200,200,160.465087890625,91.8450622558594,160,160,160,29.8547096252441,0,0,1,32.9047164916992,1,0,68.750846862793,68.750846862793,1,24.6330490112305,0,24.6330490112305,1,0,100,0,29.385
2026-08-10 15:30:00,2,1,1,2,26.1690893173218,7.0299997329712,26,30.375,30,10,-5,31.4529809951783,1,1,0,2,28.516923904419,13.9899997711182,31.8349990844727,100,1,200.099655151367,45.9186058044434,200,200,200,200,229.514686584473,47.6356945037842,230,230,230,29.135708808899,100,0,1,31.7944536209107,1,2,1,1,2,23.1438884735108,7.25999999046326,23,43.5849990844727,30,10,-3,29.7470865249634,1,1,0,2,25.3033590316773,13.4949998855591,46.1199989318848,100,1,200.643348693848,44.9830875396729,200,200,200,200,188.396781921387,38.4251670837403,190,190,190,26.261944770813,100,0,1,30.2141847610474,1,0,0,2,1,1,2,18.2262659072876,7.47499966621399,17,17,42,10,-3,28.3234090805054,1,1,0,2,21.4120864868164,9.8199996948242,25.5499992370605,100,1,199.061614990235,56.9888954162598,200,200,200,190.283020019532,42.2215003967286,190,190,0,0,80.6391143798828,1,80,28.3454170227051,0,21.0761795043945,431.435348510742,20.589316368103,435.462265014649,1,1,1,1,0,0,0,2,1,2,22.9224576950073,7.16499972343445,23.9649991989136,23,25,10,-6,28.4044437408448,1,2,24.3024435043335,15.1549997329712,24.25,74.7601585388184,700,400,1,129.667373657227,41.6720600128174,130,130.753532409668,13.3165221214295,135,26.5558805465699,0,0,86.2078666687011,1,13.7924685478211,10,38,28.1564502716065,1,24,23,23.6933898925782,0,434.624038696289,60.9457550048828,25.9908685684204,470.663146972657,23.4295835494995,430.872680664063,18,23,0,100,0,18,23.2175273895264,100,426.364654541016,0,0,0,0,2,1,1,2,25.7002220153809,7.59500002861023,26,26,23,31,10,26.3049993515015,13.2395653724671,1,197.956520080566,61.8583374023438,200,1,28.1674728393555,0,0,2,24.9139041900635,8.70499992370606,24,30.8199996948243,30,10,25.1779003143311,22.859998703003,30.2099990844727,0,0,2.90355730056763,0,170,0,27.1869335174561,24.9919500350952,25.252103805542,2,0,0,2,25.3608655929566,25.0499992370606,25.7149991989136,23,21,30,10,23.5899991989136,26.2149991989136,0,0,1.47872698307038,0,150,150,150,0,0,25.4496154785156,2,0,0,2,26.0587892532349,11.9899997711182,24.8049993515015,23,26,23,30,10,20.4149999618531,24.4249992370606,0,0,0.976433426141739,0,200,200,200,0,0,25.2241106033325,2,0,0,2,23.3181629180908,12.4449996948242,24.8899993896484,26,20,26,30,10,18.3499994277954,24.5499992370606,25.3458938598633,26,0,0,1.45898300409317,0,180,0,0,24.9362859725953,2,1,1,2,26.2573585510254,9.0149998664856,26,25.664999961853,42,10,-4,28.5296564102173,1,1,0,2,23.9633903503418,26.4649991989136,25.7249994277954,25.3657875061036,1,329.321380615234,39.6911506652832,330,259.855529785156,32.1604652404785,260,26.2261848449707,100,0,1,29.4898519515992,1,0,0,2,27.7444524765015,26.4499998092652,25,28.5549993515015,30,10,-5,29.5544672012329,0,0,0,2,27.3950366973877,28.2799997329712,29.0199995040894,0,1,1.00944584608078,0,200,200,200,200,2.64825224876404,0,200,200,200,27.6836767196656,0,0,0,28.9763450622559,1,2,1,1,2,29.7784776687622,20.6099996566773,30,28.25,30,10,-5,27.2045764923096,1,1,0,2,24.8992767333985,23.7149991989136,46.6599979400635,0,1,201.575820922852,47.7565803527832,200,200,200,200,158.303085327149,91.8123664855957,160,160,160,29.9397096633911,0,0,1,31.807804107666,1,0,42.3980655670166,42.3980655670166,1,18.8974876403809,0,18.8974876403809,1,0,100,0,29.33
2026-08-10 15:45:00,2,1,1,2,26.3727569580078,7.59999990463257,26,30.4799995422363,30,10,-5,31.9814376831055,1,1,0,2,28.5527782440186,14.3599996566772,31.8799991607666,100,1,202.478897094727,45.7918930053711,200,200,200,200,229.176254272461,47.8091239929199,230,230,230,29.2651405334473,100,0,1,32.514820098877,1,2,1,1,2,23.1585464477539,7.23000001907349,23,43.879997253418,30,10,-3,30.2744255065918,1,1,0,2,25.2246913909912,13.5199995040894,46.2299995422363,100,1,199.420593261719,44.8421440124512,200,200,200,200,188.997436523438,38.4433708190918,190,190,190,26.3055992126465,100,0,1,30.9861850738525,1,0,0,2,1,1,2,18.1873474121094,7.36999988555908,17,17,42,10,-3,28.6620464324951,1,1,0,2,21.3882102966309,9.73999977111816,25.5499992370605,100,1,195.477828979492,57.2263412475586,200,200,200,190.042556762695,42.1575736999512,190,190,0,0,81.0994262695312,1,80,28.7232398986816,0,20.9639568328857,430.510925292969,20.4828701019287,433.164520263672,1,1,1,1,0,0,0,2,1,2,23.0224609375,7.46999979019165,23.9599990844727,23,25,10,-6,28.5617542266846,1,2,24.2233333587646,15.8199996948242,24.2299995422363,72.1492691040039,700,400,1,130.265029907227,41.7740097045898,130,138.929977416992,12.8032236099243,135,26.6205101013184,0,0,86.2881774902344,1,13.7114295959473,10,38,28.4342193603516,1,24,23,23.5481929779053,0,437.98095703125,25.364818572998,26.1948928833008,464.465484619141,23.4465198516846,429.825378417969,18,23,0,100,0,18,23.2858600616455,100,426.801574707031,0,0,0,0,2,1,1,2,25.8801746368408,7.27999973297119,26,26,23,31,10,27.2099990844727,21.8575382232666,1,199.19172668457,62.1717529296875,200,1,28.6436424255371,0,0,2,25.1079063415527,9.1899995803833,24,30.8199996948242,30,10,25.2470874786377,22.6599998474121,30.2199993133545,0,0,2.90047669410706,0,170,0,26.9417896270752,25.150562286377,25.3451042175293,2,0,0,2,25.354175567627,25.0299987792969,25.7199993133545,23,21,30,10,23.6299991607666,26.2399997711182,0,0,1.47607171535492,0,150,150,150,0,0,25.5000286102295,2,0,0,2,26.0661907196045,12.7199993133545,24.7799987792969,23,26,23,30,10,20.4699993133545,24.3899993896484,0,0,0.981475591659546,0,200,200,200,0,0,24.9987201690674,2,0,0,2,23.5647945404053,13.0299997329712,24.8599987030029,26,20,26,30,10,19.1499996185303,24.5399990081787,25.3116321563721,26,0,0,1.46375584602356,0,180,0,0,24.590145111084,2,1,1,2,26.3431758880615,8.84000015258789,26,25.6800003051758,42,10,-4,28.9147415161133,1,1,0,2,23.9937705993652,26.4499988555908,25.7299995422363,16.0211791992188,1,326.736206054688,39.490852355957,330,261.222320556641,32.1411933898926,260,26.3628025054932,100,0,1,30.0613918304443,1,0,0,2,27.8134708404541,26.3299999237061,25,28.5999984741211,30,10,-5,29.7997055053711,0,0,0,2,27.3195819854736,28.1399993896484,29.0599994659424,0,1,1.00751841068268,0,200,200,200,200,1.94367623329163,0,200,200,200,27.7871894836426,0,0,0,29.0961360931396,1,2,1,1,2,29.5508270263672,20.5799999237061,30,28.269998550415,30,10,-5,28.7878570556641,1,1,0,2,24.9516525268555,23.1999988555908,46.7700004577637,0,1,201.340393066406,47.4054718017578,200,200,200,200,160.796798706055,91.5859909057617,160,160,160,29.3013076782227,0,0,1,33.0548858642578,1,0,68.1001892089844,68.1001892089844,1,19.3872356414795,0,19.3872356414795,1,0,100,0,29.275
2026-08-10 16:00:00,2,1,1,2,26.3601913452149,7.52499961853028,26,30.5899991989136,30,10,-5,31.9564514160156,1,1,0,2,28.5411081314087,14.3199996948243,31.9449987411499,100,1,198.782638549805,46.0975055694581,200,200,200,200,230.05606842041,47.7784957885742,230,230,230,29.2683353424072,100,0,1,32.4659595489502,1,2,1,1,2,23.0214633941651,7.61999988555908,23,43.8449993133545,30,10,-3,30.2878322601319,1,1,0,2,24.9023218154907,13.7949995994568,46.564998626709,98.4858703613281,1,199.648941040039,44.5134963989258,200,200,200,200,190.642631530762,38.184476852417,190,190,190,26.0155029296875,100,0,1,30.9956350326538,1,0,0,2,1,1,2,18.3641548156739,7.75499987602234,17,17,42,10,-3,29.0050210952759,1,1,0,2,21.3647565841675,10.0449995994568,25.5449991226196,100,1,199.695144653321,57.5394649505615,200,200,200,190.36515045166,41.9459247589112,190,190,0,0,81.2425842285157,1,80,29.0659198760986,0,20.9683198928833,430.280227661133,20.4840927124024,432.321975708008,1,1,1,1,0,0,0,2,1,2,23.0331745147705,7.60999989509583,23.9499988555908,23,25,10,-6,28.6283769607544,1,2,24.2486228942871,15.5349998474121,24.2349996566773,75.2020072937011,700,400,1,130.621368408203,41.8665466308594,130,133.566764831543,12.9909548759461,135,26.7248001098633,0,0,86.209659576416,1,13.7906723022461,10,38,28.6835079193116,1,24,23,23.4181575775147,0,438.952468872071,0,25.9907484054566,466.490036010742,23.4890279769898,430.337051391602,18,23,0,100,0,18,23.1942434310913,100,426.663604736328,0,0,0,0,2,1,1,2,26.5029287338257,7.66999983787536,26,26,23,31,10,27.9349994659424,27.6461153030396,1,199.215385437012,61.8742961883545,200,1,29.043851852417,0,0,2,25.2740507125855,9.21499967575074,24,30.8099994659424,30,10,25.3121280670166,22.5049991607666,30.1999988555908,0,0,2.90576684474945,0,170,0,26.7400398254395,25.2470951080323,25.4030771255494,2,0,0,2,25.3583211898804,25.0500001907349,25.7099990844727,23,21,30,10,23.5449991226196,26.2399997711182,0,0,1.47867792844773,0,150,150,150,0,0,25.524338722229,2,0,0,2,25.9606246948243,13.3499994277954,24.7649993896484,23,26,23,30,10,20.5299997329712,24.3949995040894,0,0,0.97571712732315,0,200,200,200,0,0,24.7572536468506,2,0,0,2,23.7193965911866,13.534999370575,24.835000038147,26,20,26,30,10,19.7849998474121,24.519998550415,25.2820844650269,26,0,0,1.45970284938812,0,180,0,0,24.323769569397,2,1,1,2,26.5490312576294,9.05999994277954,26,25.6750001907349,42,10,-4,29.2545194625855,1,1,0,2,23.9375629425049,25.795000076294,25.7299995422363,26.7539339065552,1,330.520324707031,38.8624649047852,330,260.305160522461,31.5457668304444,260,26.5289497375489,100,0,1,30.4555768966675,1,0,0,2,27.8894901275635,26.2049999237061,25,28.6249990463257,30,10,-5,29.6573095321656,0,0,0,2,27.3367967605591,28.0199995040894,29.1299991607666,0,1,1.01112949848176,0,200,200,200,200,2.20638763904572,0,200,200,200,27.8774271011353,0,0,0,29.1512651443482,1,2,1,1,2,29.6143589019776,20.5200004577637,30,28.274998664856,30,10,-5,28.8635091781616,1,1,0,2,24.798921585083,22.710000038147,46.9799976348877,0,1,200.744438171387,47.4446678161621,200,200,200,200,161.162857055664,91.9765777587891,160,160,160,29.4725875854492,0,0,1,32.9926185607911,1,0,44.6516075134278,44.6516075134278,1,18.7657098770142,0,18.7657098770142,1,0,100,0,29.22
2026-08-10 16:15:00,2,1,1,2,26.4215469360352,7.67999982833862,26,30.6799983978271,30,10,-5,32.4480972290039,1,1,0,2,28.4884624481201,14.4200000762939,32.0099983215332,100,1,199.3544921875,45.7300033569336,200,200,200,200,231.59440612793,48.2274627685547,230,230,230,29.2985210418701,100,0,1,33.4592056274414,1,2,1,1,2,23.0306625366211,7.54999971389771,23,43.8699989318848,30,10,-3,30.5292015075684,1,1,0,2,24.995735168457,13.6399993896484,46.5200004577637,100,1,199.708145141602,44.514762878418,200,200,200,200,190.404251098633,38.4406776428223,190,190,190,26.1133785247803,100,0,1,31.5337581634521,1,0,0,2,1,1,2,18.3947105407715,7.62999963760376,17,17,42,10,-3,29.4094524383545,1,1,0,2,21.3609485626221,9.98999977111816,25.5299987792969,100,1,200.811340332031,57.394588470459,200,200,200,190.827606201172,41.8208084106445,190,190,0,0,80.9541473388672,1,80,29.4267425537109,0,20.9759540557861,429.360870361328,20.4816493988037,435.444122314453,1,1,1,1,0,0,0,2,1,2,23.0522174835205,7.64999961853027,23.9499988555908,23,25,10,-6,28.7198848724365,1,2,24.2879753112793,15.5,24.2299995422363,76.389892578125,700,400,1,130.552444458008,41.808177947998,130,132.856826782227,13.2167387008667,135,26.8625907897949,0,0,86.3382415771484,1,13.6609668731689,10,38,29.0007038116455,1,24,23,23.537841796875,0,439.757995605469,0,26.2824611663818,462.404815673828,23.8740558624268,429.968719482422,18,23,0,100,0,18,23.469820022583,100,424.846069335938,0,0,0,0,2,1,1,2,26.2667598724365,7.56999969482422,26,26,23,31,10,26.8099994659424,23.8020629882812,1,200.491180419922,62.5292434692383,200,1,29.5830059051514,0,0,2,25.4041061401367,9.56999969482422,24,30.8199996948242,30,10,25.3719139099121,22.3799991607666,30.2099990844727,0,0,2.90360975265503,0,170,0,26.5573081970215,25.3193435668945,25.426700592041,2,0,0,2,25.3593444824219,24.9300003051758,25.7199993133545,23,21,30,10,23.5299987792969,26.2399997711182,0,0,1.47891092300415,0,150,150,150,0,0,25.5384426116943,2,0,0,2,25.9424247741699,14.0199995040894,24.75,23,26,23,30,10,20.6199989318848,24.3899993896484,0,0,0.981830716133118,0,200,200,200,0,0,24.594367980957,2,0,0,2,23.8394947052002,13.9399995803833,24.8299999237061,26,20,26,30,10,20.3099994659424,24.519998550415,25.2513217926025,26,0,0,1.46498930454254,0,180,0,0,24.1006832122803,2,1,1,2,25.2584228515625,7.8899998664856,26,25.689998626709,42,10,-4,29.6924610137939,1,1,0,2,24.0270080566406,26.4599990844727,25.7399997711182,9.29946136474609,1,330.970550537109,39.2866401672363,330,260.936706542969,31.5340957641602,260,26.7524261474609,100,0,1,31.0595149993896,1,0,0,2,27.9473342895508,26.0799999237061,25,28.6599998474121,30,10,-5,29.7343921661377,0,0,0,2,27.44677734375,27.8999996185303,29.1799983978271,0,1,1.00691819190979,0,200,200,200,200,1.4920814037323,0,200,200,200,27.9615802764893,0,0,0,29.181848526001,1,2,1,1,2,30.1323833465576,20.5100002288818,30,28.3099994659424,30,10,-5,29.0655612945557,1,1,0,2,24.9096050262451,22.3799991607666,47.1599998474121,0,1,197.510040283203,47.8444213867188,200,200,200,200,160.23258972168,92.5190200805664,160,160,160,30.7896060943604,2.28468322753906,0,1,33.301830291748,1,0,46.2247657775879,46.2247657775879,1,20.1261329650879,0,20.1261329650879,1,0,100,0,29.165
