2026-08-10 16:30:00,2,1,1,2,26.2946519851685,7.41499996185303,26,30.7849988937378,30,10,-5,31.9072971343994,1,1,0,2,28.522198677063,14.1999998092652,32.0799980163575,100,1,191.158554077149,45.1963615417481,192.5,192.5,192.5,192.5,222.220153808594,46.3765544891357,221,221,221,29.2454175949097,100,0,1,32.5710582733154,1,2,1,1,2,23.0060863494874,7.55999970436096,23,43.8299999237061,30,10,-3,30.3881196975708,1,1,0,2,24.9775218963623,13.6999998092652,46.6149978637696,99.2802734375,1,193.391059875489,43.3231945037842,192.5,192.5,192.5,192.5,184.689514160157,36.9730663299561,182.5,182.5,182.5,26.078953742981,100,0,1,31.1376056671143,1,0,0,2,1,1,2,18.3753890991211,7.70999979972839,17,17,42,10,-3,29.591721534729,1,1,0,2,21.4519939422607,10.0299997329712,25.524998664856,100,1,194.167625427246,54.55837059021,191.5,191.5,191.5,182.927742004395,40.5082473754883,182,182,0,0,78.9336853027344,1,80,29.6406908035278,0,20.966007232666,437.576614379883,20.4612092971802,441.428054809571,1,1,1,1,0,0,0,2,1,2,22.9285345077515,7.41999983787536,23.9499988555908,23,25,10,-6,28.794116973877,1,2,23.9972009658814,15.3849997520447,24.2249994277954,74.3350334167481,700,400,1,128.377910614014,40.500358581543,124.5,132.116790771485,13.67817735672,129,26.882495880127,0,0,85.9586486816406,1,14.0421953201294,10,38,29.0768146514893,1,24,23,20.6693201065064,0,438.774444580078,98.0913124084473,23.8360223770142,459.755172729492,22.3255777359009,439.28889465332,18,23,0,100,0,18,21.0471611022949,100,435.402145385743,0,0,0,0,2,1,1,2,25.7558383941651,7.6949999332428,26,26,23,31,10,25.229998588562,23.788182258606,1,192.664085388184,60.8554840087891,192.5,1,29.8436279296875,0,0,2,25.5236415863037,9.86999988555909,24,30.8099994659424,30,10,25.4225730895997,22.2749996185303,30.2099990844727,0,0,2.90816509723664,0,163.5,0,26.4249782562256,25.4503326416016,25.1305513381958,2,0,0,2,25.3514099121094,25.0449991226196,25.7249994277954,23,21,30,10,23.6049995422364,26.2299995422363,0,0,1.48095470666886,0,144,144,144,0,0,25.571457862854,2,0,0,2,26.0391273498535,14.6549997329712,24.7600002288818,23,26,23,30,10,20.7399988174439,24.3749990463257,0,0,0.97691547870636,0,189.5,189.5,189.5,0,0,24.4440441131592,2,0,0,2,23.912338256836,14.2999997138977,24.8149995803833,26,20,26,30,10,20.7549991607666,24.519998550415,25.2208375930786,26,0,0,1.46030008792877,0,172.5,0,0,23.9531679153443,2,1,1,2,26.4123477935791,8.66499996185303,26,25.7049989700318,42,10,-4,29.8938617706299,1,1,0,2,24.1292896270752,26.5449991226197,25.7599992752075,25.1262893676758,1,317.712036132813,37.8414745330811,317.5,251.45979309082,30.6904735565186,250.5,26.8948602676392,100,0,1,31.2300224304199,1,0,0,2,28.0099315643311,25.9899988174439,25,28.7099990844727,30,10,-5,30.017731666565,0,0,0,2,27.3458900451661,27.7649993896485,29.2449989318848,0,1,1.00998222827912,0,192.5,192.5,192.5,192.5,3.49432754516602,0,192.5,192.5,192.5,28.0325975418091,0,0,0,29.3157138824463,1,2,1,1,2,29.8778600692749,20.4849996566773,30,28.3499994277954,30,10,-5,29.1608476638794,1,1,0,2,24.925238609314,22.0399990081787,47.1999988555909,0,1,192.305816650391,45.9320087432862,192.5,192.5,192.5,192.5,156.398590087891,91.0798263549805,154.5,154.5,154.5,30.1183385848999,1.71131372451782,0,1,33.1236114501954,1,0,55.9161186218262,55.9161186218262,1,18.9780111312867,0,18.9780111312867,1,0,100,0,29.11
2026-08-10 16:45:00,2,1,1,2,26.2794990539551,8.36999988555908,26,30.8799991607666,30,10,-5,32.0965805053711,1,1,0,2,28.3518085479736,14.6099996566772,32.1499977111816,100,1,186.524322509766,42.8420066833496,185,185,185,185,212.693771362305,44.401496887207,212,212,212,29.179479598999,100,0,1,32.8410491943359,1,2,1,1,2,22.9917736053467,7.3899998664856,23,43.8199996948242,30,10,-3,30.4908256530762,1,1,0,2,25.0971984863281,13.7299995422363,46.7000007629395,97.7587127685547,1,184.814880371094,42.0368499755859,185,185,185,185,175.811248779297,35.0859222412109,175,175,175,26.2210102081299,100,0,1,31.198127746582,1,0,0,2,1,1,2,18.1737041473389,7.56999969482422,17,17,42,10,-3,29.7714939117432,1,1,0,2,21.4160327911377,9.92000007629395,25.5299987792969,100,1,183.366516113281,52.1435012817383,183,183,183,174.598754882812,37.8220062255859,174,174,0,0,79.6411437988281,1,80,29.7515068054199,0,20.9786491394043,435.956085205078,20.4836349487305,438.133697509766,1,1,1,1,0,0,0,2,1,2,22.9346389770508,7.54999971389771,23.9499988555908,23,25,10,-6,28.8984241485596,1,2,23.8752422332764,16.0699996948242,24.2299995422363,68.7308883666992,700,400,1,120.273643493652,38.2904281616211,119,122.138526916504,12.0016021728516,123,26.9298973083496,0,0,85.89990234375,1,14.0993947982788,10,38,29.2802238464355,1,24,23,20.7771549224854,0,438.090209960938,100,23.2986946105957,459.405548095703,21.8568077087402,438.085418701172,18,23,0,100,0,18,21.006799697876,100,440.118957519531,0,0,0,0,2,1,1,2,26.0853481292725,7.36999988555908,26,26,23,31,10,26.769998550415,31.8251705169678,1,183.649520874023,59.566047668457,185,1,30.2782115936279,0,0,2,25.6243000030518,10.0299997329712,24,30.7999992370605,30,10,25.4657516479492,22.189998626709,30.2099990844727,0,0,2.90836095809937,0,157,0,26.3046779632568,25.524097442627,25.309326171875,2,0,0,2,25.3819351196289,24.9599990844727,25.7299995422363,23,21,30,10,23.519998550415,26.2399997711182,0,0,1.47630989551544,0,138,138,138,0,0,25.4948348999023,2,0,0,2,26.1144027709961,15.2399997711182,24.7600002288818,23,26,23,30,10,20.8500003814697,24.3599987030029,0,0,0.983885645866394,0,179,179,179,0,0,24.3704128265381,2,0,0,2,23.9837455749512,14.5999994277954,24.8099994659424,26,20,26,30,10,21.1299991607666,24.5299987792969,25.2274589538574,26,0,0,1.46781003475189,0,165,0,0,23.8494300842285,2,1,1,2,25.0857925415039,7.71999979019165,26,25.7199993133545,42,10,-4,30.0517444610596,1,1,0,2,23.9801959991455,25.7899990081787,25.7899990081787,4.74340057373047,1,304.3642578125,36.7820129394531,305,243.739837646484,29.0282726287842,241,26.9005966186523,100,0,1,31.4896965026855,1,0,0,2,28.0804805755615,25.9200000762939,25,28.75,30,10,-5,30.3471794128418,0,0,0,2,27.2856979370117,27.6700000762939,29.3099994659424,0,1,1.00879883766174,0,185,185,185,185,3.14688873291016,0,185,185,185,28.137903213501,0,0,0,29.462043762207,1,2,1,1,2,30.0032482147217,20.5,30,28.3599987030029,30,10,-5,28.7883586883545,1,1,0,2,24.960916519165,21.7600002288818,47.1800003051758,0,1,184.157913208008,44.255126953125,185,185,185,185,148.330703735352,87.7723541259766,149,149,149,30.1524085998535,0.689189612865448,0,1,33.171516418457,1,0,52.7080955505371,52.7080955505371,1,24.2353496551514,0,24.2353496551514,1,0,100,0,29.055
2026-08-10 17:00:00,2,1,1,2,25.9413642883301,7.27999973297119,26,30.9399995803833,30,10,-5,31.4719409942627,1,1,0,2,28.2170915603638,14.1449999809266,32.2299995422364,97.879638671875,1,186.617385864258,42.8014717102051,185,185,185,185,211.270202636719,44.3405590057373,212,212,212,28.8995723724366,100,0,1,32.1191101074219,1,2,1,1,2,23.0742473602295,7.71499967575074,23,43.6999988555909,30,10,-3,31.0418243408203,1,1,0,2,24.9804840087891,13.9649996757508,46.7749977111817,98.6957168579102,1,185.122261047363,42.1942443847657,185,185,185,185,173.686004638672,35.1620140075684,175,175,175,26.1890020370484,100,0,1,31.9806032180787,1,0,0,2,1,1,2,18.2621974945068,7.90000009536743,17,17,42,10,-3,29.7887887954712,1,1,0,2,21.3872289657593,10.1349997520447,25.519998550415,100,1,182.331520080567,51.9548358917237,183,183,183,173.589874267579,37.9906482696534,174,174,0,0,80.1956481933594,1,80,29.8360815048218,0,20.8771142959595,434.488906860352,20.485315322876,435.508941650391,1,1,1,1,0,0,0,2,1,2,22.9910335540772,7.55499982833863,23.9649991989136,23,25,10,-6,29.0055894851685,1,2,23.8548974990845,16.4449987411499,24.2349996566773,67.395378112793,700,400,1,119.063179016114,37.911117553711,119,125.488986968995,11.6737012863159,123,26.9839267730713,0,0,85.1838874816895,1,14.8181157112122,10,38,29.4290075302124,1,24,23,21.1789274215698,0,451.140625,100,23.239764213562,463.147567749024,21.5852146148682,447.89730834961,18,23,0,100,0,18,20.7731256484986,100,444.229934692383,0,0,0,0,2,1,1,2,26.2764348983765,7.77999997138977,26,26,23,31,10,26.7549991607666,30.2004165649414,1,185.275436401367,59.7417373657227,185,1,30.4951610565186,0,0,2,25.7039251327515,10.2849998474121,24,30.8149995803833,30,10,25.4992980957031,22.1399993896485,30.2199993133545,0,0,2.91004168987275,0,157,0,26.1879787445069,25.5979022979737,25.4109754562378,2,0,0,2,25.4152870178223,25.0099992752075,25.7349996566773,23,21,30,10,23.5449991226196,26.2349996566773,0,0,1.48035937547684,0,138,138,138,0,0,25.4016447067261,2,0,0,2,25.7126197814942,15.7549996376038,24.774998664856,23,26,23,30,10,20.9649991989136,24.3699989318848,0,0,0.977330595254899,0,179,179,179,0,0,24.268069267273,2,0,0,2,24.0356025695801,14.8949999809265,24.8049993515015,26,20,26,30,10,21.4499998092651,24.5449991226197,25.1997985839844,26,0,0,1.46128076314926,0,165,0,0,23.7964334487915,2,1,1,2,26.2119865417481,9.03499984741211,26,25.7399997711182,42,10,-4,30.0589542388916,1,1,0,2,23.9347352981568,25.6299991607666,25.8099994659424,14.5374221801758,1,304.409439086914,36.7050609588623,305,241.405105590821,29.3526554107666,241,26.8539752960205,100,0,1,31.3962717056275,1,0,0,2,28.1858701705933,25.8399991989136,25,28.7949991226197,30,10,-5,30.772479057312,0,0,0,2,27.4422731399537,27.5499992370606,29.3599996566773,0,1,1.01025545597077,0,185,185,185,185,2.68968683481217,0,185,185,185,28.2520761489868,0,0,0,29.5003337860108,1,2,1,1,2,30.1074047088624,20.4699993133545,30,28.3899993896485,30,10,-5,27.5113487243652,1,1,0,2,24.9026832580567,21.5100002288818,47.1800003051758,0,1,185.847427368165,44.2521839141846,185,185,185,185,148.498008728028,88.5963249206543,149,149,149,30.6274042129517,2.23915040493012,0,1,32.7947998046875,1,0,42.3833332061767,42.3833332061767,1,19.973445892334,0,19.973445892334,1,0,100,0,29
2026-08-10 17:15:00,2,1,1,2,26.1612796783447,7.48000001907349,26,31,30,10,-5,31.6575965881348,1,1,0,2,28.4365482330322,14.2699995040894,32.2799987792969,100,1,183.806777954102,43.6746864318848,185,185,185,185,212.774368286133,43.9657897949219,212,212,212,29.1372585296631,100,0,1,32.1501274108887,1,2,1,1,2,22.9122581481934,7.32999992370605,23,43.8299980163574,30,10,-3,30.5244216918945,1,1,0,2,24.9653568267822,13.4200000762939,46.5900001525879,97.7587432861328,1,185.789779663086,42.0876693725586,185,185,185,185,174.084014892578,35.2166442871094,175,175,175,26.118013381958,100,0,1,31.1846828460693,1,0,0,2,1,1,2,18.1333694458008,7.59999990463257,17,17,42,10,-3,29.5300045013428,1,1,0,2,21.3632545471191,9.90999984741211,25.5,100,1,187.454116821289,51.6403999328613,183,183,183,174.235809326172,38.3079986572266,174,174,0,0,80.2377700805664,1,80,29.5995864868164,0,20.8703804016113,434.495483398438,20.3798027038574,435.285247802734,1,1,1,1,0,0,0,2,1,2,22.9767417907715,7.46000003814697,23.9799995422363,23,25,10,-6,29.0097885131836,1,2,23.8174667358398,16.3899993896484,24.2600002288818,66.9962463378906,700,400,1,119.236976623535,37.7855758666992,119,125.890182495117,11.422191619873,123,27.0532493591309,0,0,85.041618347168,1,14.9583787918091,10,38,29.5721416473389,1,24,23,20.6631336212158,0,448.382354736328,100,22.6899662017822,471.295379638672,21.504976272583,448.413970947266,18,23,0,100,0,18,20.6084594726562,100,444.410217285156,0,0,0,0,2,1,1,2,25.9343376159668,7.35999965667725,26,26,23,31,10,25.6199989318848,30.0747547149658,1,185.28092956543,59.4587707519531,185,1,30.669319152832,0,0,2,25.7675552368164,10.4399995803833,24,30.8199996948242,30,10,25.5351943969727,22.1000003814697,30.2299995422363,0,0,2.90502953529358,0,157,0,26.0934104919434,25.5928802490234,25.3078937530518,2,0,0,2,25.418514251709,24.9300003051758,25.7299995422363,23,21,30,10,23.5599994659424,26.2399997711182,0,0,1.48233938217163,0,138,138,138,0,0,25.3712787628174,2,0,0,2,25.2475738525391,16.2199993133545,24.7600002288818,23,26,23,30,10,21.0799999237061,24.3599987030029,0,0,0.981162905693054,0,179,179,179,0,0,24.2048244476318,2,0,0,2,24.0856170654297,15.1700000762939,24.8199996948242,26,20,26,30,10,21.7099990844727,24.5399990081787,25.1771945953369,26,0,0,1.46618485450745,0,165,0,0,23.7292518615723,2,1,1,2,26.5392875671387,8.52999973297119,26,25.7399997711182,42,10,-4,29.767578125,1,1,0,2,24.0401744842529,25.8699989318848,25.8199996948242,33.7506866455078,1,305.279022216797,37.0026435852051,305,241.636260986328,29.7675437927246,241,26.8215293884277,100,0,1,30.7319850921631,1,0,0,2,28.258243560791,25.769998550415,25,28.8400001525879,30,10,-5,31.3295421600342,0,0,0,2,27.5597057342529,27.4599990844727,29.439998626709,0,1,1.01039600372314,0,185,185,185,185,3.15050625801086,0,185,185,185,28.3623065948486,0,0,0,29.5749244689941,1,2,1,1,2,29.9365749359131,20.4699993133545,30,28.4099998474121,30,10,-5,28.2941932678223,1,1,0,2,24.9265537261963,21.3199996948242,47.0599975585938,0,1,185.117599487305,44.6012077331543,185,185,185,185,149.851455688477,87.5770416259766,149,149,149,30.5699214935303,0,0,1,32.1931648254395,1,0,41.9812698364258,41.9812698364258,1,19.2413463592529,0,19.2413463592529,1,0,100,0,28.945
2026-08-10 17:30:00,2,1,1,2,26.0141925811768,7.71499991416931,26,31.024998664856,30,10,-5,31.6066484451294,1,1,0,2,28.3346109390259,14.1499996185303,32.3299999237061,99.3550720214844,1,168.923141479492,40.7486515045166,170,170,170,170,197.794654846191,40.721773147583,194.5,194.5,194.5,29.0496072769165,100,0,1,32.1768283843994,1,2,1,1,2,22.9007730484009,7.41499972343445,23,44.0049991607666,30,10,-3,31.0412673950196,1,1,0,2,24.938928604126,13.5599999427795,46.674997329712,97.021484375,1,170.761405944824,39.8239536285401,170,170,170,170,163.360382080078,32.4676322937012,161,161,161,26.1504926681519,100,0,1,32.2539243698121,1,0,0,2,1,1,2,17.9109344482422,7.4599997997284,17,17,42,10,-3,29.0371198654175,1,1,0,2,21.3330545425415,9.69499969482422,25.4799995422364,100,1,175.795074462891,46.8882026672364,166.5,166.5,166.5,162.375053405762,35.0572786331177,159,159,0,0,80.4518089294434,1,80,29.1797647476197,0,20.866512298584,433.839736938477,20.3864336013794,434.361618041993,1,1,1,1,0,0,0,2,1,2,22.9733219146729,7.40999984741211,23.9799995422364,23,25,10,-6,29.1037683486939,1,2,23.7922172546387,16.4650001525879,24.2550001144409,66.165699005127,700,400,1,116.205520629883,36.723237991333,108.5,119.558555603027,10.5748782157898,111,27.129885673523,0,0,85.2577285766602,1,14.7423009872437,10,38,29.7833871841431,1,24,23,20.4111099243164,0,442.884887695313,100,22.8562297821045,470.11051940918,21.5802583694458,446.731033325196,18,23,0,100,0,18,20.7068185806275,100,443.51383972168,0,0,0,0,2,1,1,2,25.8367519378662,7.43999981880188,26,26,23,31,10,25.2299995422364,31.3100166320801,1,170.249031066895,57.0414733886719,171,1,30.8335294723511,0,0,2,25.7995538711548,10.6849994659424,24,30.8149995803833,30,10,25.5682239532471,22.0599994659424,30.2199993133545,0,0,2.90923631191254,0,144,0,26.0218982696533,25.6552391052247,25.3243570327759,2,0,0,2,25.4124631881714,24.9599990844727,25.7449998855591,23,21,30,10,23.6849994659424,26.2249994277954,0,0,1.79054969549179,0,126,126,126,0,0,25.3647336959839,2,0,0,2,25.1395254135132,16.7199993133545,24.7649993896484,23,26,23,30,10,21.1649990081788,24.3199996948242,0,0,0.979323387145996,0,158.5,158.5,158.5,0,0,24.102744102478,2,0,0,2,24.1133289337158,15.4449996948243,24.7999992370605,26,20,26,30,10,21.9099998474121,24.524998664856,25.1439123153687,26,0,0,1.46468079090118,0,151,0,0,23.6697216033936,2,1,1,2,25.2594451904297,8.10999989509583,26,25.7399997711182,42,10,-4,29.2718572616578,1,1,0,2,24.0719070434571,25.9099998474121,25.8299999237061,4.64327239990235,1,280.882400512695,34.5344276428223,281,222.724311828614,27.5416746139527,222,26.5880527496338,98.4369735717773,0,1,30.2147817611694,1,0,0,2,28.352204322815,25.6949996948243,25,28.8899993896485,30,10,-5,31.4946403503418,0,0,0,2,27.5878171920777,27.3599996566773,29.4999990463257,0,1,1.01001274585724,0,170,170,170,170,4.06974172592163,0,170,170,170,28.466067314148,0,0,0,29.6829404830933,1,2,1,1,2,29.631688117981,20.4300003051758,30,28.4449996948243,30,10,-5,28.4469404220581,1,1,0,2,24.9828243255616,21.1399993896485,47.0749988555908,0,1,170.857421875,41.4734401702881,170,170,170,170,143.455978393555,85.1809692382813,138.5,138.5,138.5,29.6763181686402,0,0,1,32.6288795471192,1,0,53.2920475006104,53.2920475006104,1,21.2935619354248,0,21.2935619354248,1,0,100,0,28.89
2026-08-10 17:45:00,2,1,1,2,25.8483905792236,6.96999979019165,26,31.0699996948242,30,10,-5,31.7303199768066,1,1,0,2,28.3502025604248,13.8899993896484,32.4099998474121,94.2166442871094,1,154.746597290039,37.2399406433105,155,155,155,155,176.479553222656,37.0443801879883,177,177,177,29.0740127563477,100,0,1,32.5098037719727,1,2,1,1,2,23.0226039886475,8.28999996185303,23,43.9699974060059,30,10,-3,31.211612701416,1,1,0,2,24.8108673095703,14.7599992752075,46.6800003051758,92.6994400024414,1,155.890182495117,36.7252578735352,155,155,155,155,144.477249145508,28.6019496917725,147,147,147,26.0819797515869,100,0,1,32.4345779418945,1,0,0,2,1,1,2,17.7528762817383,8.36999988555908,17,17,42,10,-3,28.8341159820557,1,1,0,2,21.3522319793701,10.3599996566772,25.4799995422363,100,1,147.637756347656,41.1502799987793,150,150,150,144.522232055664,29.4126091003418,144,144,0,0,80.4320983886719,1,80,28.9268035888672,0,20.8766250610352,432.964508056641,20.3817882537842,435.377685546875,1,1,1,1,0,0,0,2,1,2,22.9350414276123,7.5,23.9899997711182,23,25,10,-6,29.1983547210693,1,2,23.8239879608154,16.8299999237061,24.2600002288818,63.5218811035156,700,400,1,101.157821655273,32.217716217041,98,100.212951660156,6.78203868865967,99,27.1606826782227,0,0,85.0993804931641,1,14.9006175994873,10,38,29.7223892211914,1,24,23,20.5720233917236,0,441.988586425781,100,22.8235340118408,475.675262451172,21.3071746826172,444.783843994141,18,23,0,100,0,18,20.5644111633301,100,447.578826904297,0,0,0,0,2,1,1,2,26.2592811584473,8.13000011444092,26,26,23,31,10,26.7999992370605,34.6634483337402,1,157.243774414062,54.012580871582,157,1,30.6774311065674,0,0,2,25.8314933776855,10.9299993515015,24,30.8099994659424,30,10,25.5961990356445,22.0299987792969,30.2199993133545,0,0,2.91063451766968,0,131,0,25.9553089141846,25.6459178924561,25.3866157531738,2,0,0,2,25.4045486450195,25,25.75,23,21,30,10,23.6599998474121,26.2299995422363,0,0,1.48015689849854,0,114,114,114,0,0,25.3730506896973,2,0,0,2,25.1053485870361,17.0399990081787,24.7899990081787,23,26,23,30,10,21.2700004577637,24.3199996948242,0,0,0.979856252670288,0,138,138,138,0,0,23.9686813354492,2,0,0,2,24.1315498352051,15.7399997711182,24.7999992370605,26,20,26,30,10,22.0699996948242,24.5,25.1186237335205,26,0,0,1.46495831012726,0,137,0,0,23.6387100219727,2,1,1,2,25.2433452606201,8.72999954223633,26,25.7399997711182,42,10,-4,29.0492973327637,1,1,0,2,23.8876953125,26.0299987792969,25.8199996948242,0,1,256.294952392578,32.2368049621582,257,204.755798339844,24.547399520874,203,26.4709072113037,94.8851165771484,0,1,29.9996337890625,1,0,0,2,28.427433013916,25.6599998474121,25,28.939998626709,30,10,-5,32.0015029907227,0,0,0,2,27.5090389251709,27.269998550415,29.5799999237061,0,1,1.01529455184937,0,155,155,155,155,2.15132832527161,0,155,155,155,28.5990467071533,0,0,0,29.8256549835205,1,2,1,1,2,29.9392127990723,20.4200000762939,30,28.4699993133545,30,10,-5,27.5863628387451,1,1,0,2,25.0378665924072,21.0100002288818,47.1499977111816,0,1,155.587600708008,38.2217750549316,155,155,155,155,126.761184692383,79.3324661254883,128,128,128,30.1401977539062,0,0,1,32.2368850708008,1,0,39.0837440490723,39.0837440490723,1,20.2682590484619,0,20.2682590484619,1,0,100,0,28.835
2026-08-10 18:00:00,2,1,1,2,25.9809980392456,7.92999982833862,26,31.0949993133545,30,10,-5,31.4901237487793,1,1,0,2,28.0865726470948,15.4199995994568,32.4549980163575,92.2742156982421,1,153.800689697266,36.9614410400391,155,155,155,155,177.096908569336,37.0424404144288,177,177,177,28.8395862579346,100,0,1,32.0211429595948,1,2,1,1,2,22.9951877593995,7.62999963760376,23,43.920000076294,30,10,-3,31.417537689209,1,1,0,2,24.9869632720948,14.2599997520447,46.920000076294,94.4867630004883,1,154.373908996582,36.9816570281983,155,155,155,155,147.768524169922,28.5958328247071,147,147,147,26.2670755386353,100,0,1,32.3507232666016,1,0,0,2,1,1,2,18.7652835845948,7.81499981880188,17,17,42,10,-3,28.6861772537232,1,1,0,2,21.3342981338501,9.97499990463257,25.4599990844727,100,1,149.364387512207,41.1334590911866,150,150,150,143.648292541504,29.4097337722779,144,144,0,0,80.1917877197266,1,80,28.6297931671143,0,20.8209743499756,434.626434326172,20.3822784423828,435.363647460938,1,1,1,1,0,0,0,2,1,2,22.9578304290772,7.4949996471405,23.9899997711182,23,25,10,-6,29.2594566345215,1,2,23.7797975540162,17.2549991607666,24.2600002288818,60.0920352935791,700,400,1,97.9608917236328,31.3820085525513,98,97.8141479492188,6.89442038536072,99,27.1392889022827,0,0,85.0513610839844,1,14.9495515823364,10,38,29.6275014877319,1,24,23,20.6170597076416,0,440.90658569336,100,22.7956228256226,478.164337158203,21.2548666000367,445.493835449219,18,23,0,100,0,18,20.5931854248047,100,447.52394104004,0,0,0,0,2,1,1,2,25.9040508270264,7.54999971389771,26,26,23,31,10,25.9599990844727,26.7734355926514,1,156.143295288086,53.9035015106201,157,1,30.4913272857666,0,0,2,25.8470067977905,11.1599998474122,24,30.8199996948242,30,10,25.6177062988282,21.9899997711182,30.2399997711182,0,0,2.91271531581879,0,131,0,25.8902158737183,25.7979974746704,25.3973503112793,2,0,0,2,25.4135427474976,24.9449987411499,25.7399997711182,23,21,30,10,23.6799993515015,26.2249994277954,0,0,1.48097425699234,0,114,114,114,0,0,25.357533454895,2,0,0,2,25.1064128875733,17.3299999237061,24.774998664856,23,26,23,30,10,21.3849992752075,24.3299999237061,0,0,0.979868561029434,0,138,138,138,0,0,23.8066282272339,2,0,0,2,24.1431770324707,16,24.8149995803833,26,20,26,30,10,22.2049999237061,24.4949998855591,25.0893859863282,26,0,0,1.46316802501678,0,137,0,0,23.6263675689698,2,1,1,2,25.4718399047852,8.42500019073487,26,25.7449998855591,42,10,-4,28.8975324630738,1,1,0,2,23.949538230896,26.2199993133545,25.8199996948242,9.52237701416015,1,257.658843994141,32.3970699310303,257,202.943962097168,24.9515495300293,203,26.4377279281616,98.1805725097656,0,1,29.8285169601441,1,0,0,2,28.5461215972901,25.6149988174439,25,29.0149993896485,30,10,-5,31.8860235214233,0,0,0,2,27.5997943878174,27.2299995422364,29.6599988937378,0,1,1.0097833275795,0,155,155,155,155,2.55840170383454,0,155,155,155,28.7664804458618,0,0,0,29.9012317657471,1,2,1,1,2,29.7382650375366,20.4149999618531,30,28.5,30,10,-5,28.4481678009034,1,1,0,2,25.1931848526001,21.0849990844727,47.2249984741211,0,1,155.289367675781,38.1287136077881,155,155,155,155,127.777835845947,78.9411964416504,128,128,128,29.8647470474244,0,0,1,32.5187320709229,1,0,19.264762878418,19.264762878418,1,18.8407983779908,0,18.8407983779908,0.5,0,100,0,28.78
2026-08-10 18:15:00,2,1,1,2,25.9761123657227,7.58999967575073,26,31.1199989318848,30,10,-5,31.033130645752,1,1,0,2,28.2324123382568,15.4699993133545,32.5200004577637,91.0852966308594,1,155.805755615234,37.1630973815918,155,155,155,155,177.458908081055,36.664176940918,177,177,177,28.8571681976318,100,0,1,31.495777130127,1,2,1,1,2,23.0248279571533,8.1899995803833,23,43.8499984741211,30,10,-3,30.7778396606445,1,1,0,2,24.7597694396973,14.9499998092651,46.9300003051758,92.478515625,1,156.039855957031,36.8907585144043,155,155,155,155,145.945495605469,28.3179702758789,147,147,147,26.0545997619629,100,0,1,31.3429908752441,1,0,0,2,1,1,2,24.0283794403076,11.0100002288818,17,17,42,10,-3,28.5783100128174,1,1,0,2,21.3509292602539,10.4399995803833,25.4699993133545,100,1,152.213317871094,41.8336524963379,150,150,150,144.199340820312,29.4725856781006,144,144,0,0,80.1888427734375,1,80,28.07151222229,0,20.8809757232666,434.660003662109,20.3846702575684,435.419677734375,1,1,1,1,0,0,0,2,1,2,23.0233631134033,7.76999998092651,23.9799995422363,23,25,10,-6,29.297061920166,1,2,23.7715530395508,17.6199989318848,24.269998550415,59.066276550293,700,400,1,98.7962112426758,31.1997203826904,98,99.0507202148438,6.91281461715698,99,27.0737133026123,0,0,84.9740447998047,1,15.0262145996094,10,38,29.396183013916,1,24,23,20.5662727355957,0,441.862365722656,100,22.7080192565918,469.947021484375,21.395040512085,448.273345947266,18,23,0,100,0,18,20.3778095245361,100,455.315490722656,0,0,0,0,2,1,1,2,25.885986328125,8.14999961853027,26,26,23,31,10,25.9099998474121,29.5550956726074,1,156.834548950195,53.8743667602539,157,1,30.055965423584,0,0,2,25.8506031036377,11.5099992752075,24,30.8199996948242,30,10,25.6392574310303,21.9799995422363,30.2399997711182,0,0,2.90678477287292,0,131,0,25.836353302002,25.7290916442871,25.4352912902832,2,0,0,2,25.4117240905762,24.9200000762939,25.75,23,21,30,10,23.6800003051758,26.2299995422363,0,0,1.47510671615601,0,114,114,114,0,0,25.3516006469727,2,0,0,2,25.0931205749512,17.6599998474121,24.769998550415,23,26,23,30,10,21.4799995422363,24.2999992370605,0,0,0.979603946208954,0,138,138,138,0,0,23.6964282989502,2,0,0,2,24.1571445465088,16.2700004577637,24.8099994659424,26,20,26,30,10,22.3299999237061,24.4599990844727,25.0654773712158,26,0,0,1.46587657928467,0,137,0,0,23.6162738800049,2,1,1,2,25.830545425415,8.88999938964844,26,25.7299995422363,42,10,-4,28.7617282867432,1,1,0,2,24.0551261901855,26.4300003051758,25.8199996948242,4.90550994873047,1,257.515045166016,31.7453327178955,257,202.714309692383,24.6628017425537,203,26.4217929840088,100,0,1,29.6410388946533,1,0,0,2,28.6568546295166,25.5699996948242,25,29.0699996948242,30,10,-5,33.2452964782715,0,0,0,2,27.5693988800049,27.1499996185303,29.7199993133545,0,1,1.00916147232056,0,155,155,155,155,3.15182495117188,0,155,155,155,28.9179420471191,0,0,0,30.0512409210205,1,2,1,1,2,29.9865570068359,20.4099998474121,30,28.5299987792969,30,10,-5,26.6733245849609,1,1,0,2,25.2495651245117,21.1199989318848,47.2799987792969,0,1,156.346389770508,38.2608680725098,155,155,155,155,127.324722290039,78.7535095214844,128,128,128,30.5464248657227,0,0,1,31.6689376831055,1,0,0,0,1,22.1084156036377,0,22.1084156036377,0,0,100,0,28.4325
2026-08-10 18:30:00,2,0.5,0.5,2,25.0873603820801,7.98999977111816,26,31.1299991607666,30,10,-5,31.5089054107666,0.5,0.5,0,2,27.9254570007325,14.7049994468689,32.5499992370606,45.4060897827149,0.5,77.7938542664051,18.3815460205078,115,115,115,115,90.4464523792267,18.5833568572998,128.5,128.5,128.5,28.776086807251,50,0,0.5,32.4004287719727,1,2,0.5,0.5,2,22.4433355331421,7.64999961853028,23,43.7099990844727,30,10,-3,31.0719728469849,0.5,0.5,0,2,24.9340372085572,14.1299996376038,46.6499977111817,45.4105339050293,0.5,78.1754063963888,18.4908351898194,115,115,115,115,76.3322629928589,14.4241971969605,108.5,108.5,108.5,26.1845455169678,50,0,0.5,31.9339561462403,1,0,0,2,1,1,2,24.2860622406006,17.6350002288818,17,17,42,10,-3,28.4751634597779,1,1,0,2,21.5095348358154,10.8549995422364,25.5399990081787,100,1,122.094825744629,30.2401933670044,105,105,105,117.121028900146,19.3960890769958,102,102,0,0,80.094913482666,1,80,27.7714223861694,0,21.2254352569581,434.676559448242,20.636999130249,436.135955810547,1,1,1,1,0,0,0,2,1,2,22.9196281433106,7.82499980926514,23.9899997711182,23,25,10,-6,29.1908912658692,1,2,23.7772722244263,17.5999994277954,24.2799987792969,56.9608688354492,700,400,1,88.9208374023438,27.8784904479981,69,87.640308380127,4.00802361965179,67,26.9587306976319,0,0,84.9082908630372,1,15.0907354354859,10,38,29.2598485946656,1,24,23,20.5638980865479,0,444.571350097657,100,22.3878564834595,473.353424072266,21.2517080307007,446.912872314453,18,23,0,100,0,18,20.5639638900757,100,453.378356933594,0,0,0,0,2,1,1,2,26.3332147598267,7.67499995231629,26,26,23,31,10,27.5399990081788,28.2252979278565,1,122.53950881958,44.3968181610108,118.5,1,29.8779830932618,0,0,2,25.8445119857789,11.5849995613098,24,30.8099994659424,30,10,25.6579160690308,21.9649991989136,30.25,0,0,2.90888619422913,0,95.5,0,25.788330078125,25.783618927002,25.4331436157227,2,0,0,2,25.4137077331543,24.9349994659424,25.7550001144409,23,21,30,10,23.6799993515015,26.2299995422363,0,0,1.47902381420136,0,82,82,82,0,0,25.3499393463135,2,0,0,2,25.0761165618897,17.8849992752076,24.7449998855591,23,26,23,30,10,21.5649995803833,24.2799987792969,0,0,0.981682270765305,0,81.5,81.5,81.5,0,0,23.6370782852173,2,0,0,2,24.1726741790772,16.5150003433228,24.7999992370605,26,20,26,30,10,22.4299993515015,24.4299993515015,25.0402030944824,26,0,0,1.46612536907196,0,98.5,0,0,23.6225051879883,2,1,1,2,26.0813903808594,9.31999969482422,26,25.7600002288818,42,10,-4,28.6694116592407,1,1,0,2,24.1812648773194,26.6049995422363,25.8699989318848,23.45068359375,1,194.313400268555,25.0055961608887,191,155.093349456788,19.2817835807801,151.5,26.4147253036499,100,0,1,29.5765819549561,1,0,0,2,28.7857904434204,25.5449991226196,25,29.1399993896485,30,10,-5,32.4955024719239,0,0,0,2,27.6418809890747,27.0949993133545,29.8049993515015,0,0.5,1.01194590330124,0,115,115,115,115,2.27154570817948,0,115,115,115,29.1067399978638,0,0,0,30.1220378875733,1,2,0.5,0.5,2,29.8611221313477,20.4099998474121,30,28.5599994659424,30,10,-5,27.2753877639771,0.5,0.5,0,2,25.2083435058594,21.2150001525879,47.2199993133545,0,0.5,78.6782687306403,18.6780796051026,112.5,112.5,112.5,112.5,64.7097359895706,39.8966445922852,99,99,99,29.9854211807251,0.378828048706055,0,0.5,32.339994430542,1,0,0,0,1,18.4103479385376,0,18.4103479385376,0,0,100,0,28.085
2026-08-10 18:45:00,2,0,0,2,26.376537322998,8.85999965667725,26,30.439998626709,30,10,-5,32.0406837463379,0,0,0,2,28.7326736450195,14.9299993515015,32.5799980163574,0,0,0.630188345909119,0,75,75,75,75,2.87931728363037,0,80,80,80,29.9351615905762,0,0,0,32.9835891723633,1,2,0,0,2,23.5814514160156,9.05999946594238,23,41.7999992370605,30,10,-3,31.8668365478516,0,0,0,2,25.7926006317139,13.5599994659424,46.7999992370605,0,0,1.34709465503693,0,75,75,75,75,4.62006998062134,0,70,70,70,27.926290512085,0,0,0,31.9941883087158,1,0,0,2,1,1,2,23.8501758575439,22.689998626709,17,17,42,10,-3,27.8778419494629,1,1,0,2,21.7729835510254,12.3400001525879,25.5799999237061,100,1,59.6244773864746,3.49017190933228,60,60,60,66.3851928710938,0,60,60,0,0,79.807975769043,1,80,23.9662399291992,0,21.4895267486572,436.628936767578,21.2002754211426,436.292877197266,1,1,1,1,0,0,0,2,1,2,22.5648059844971,7.29999971389771,24,23,25,10,-6,28.986499786377,1,2,23.7529621124268,18.3099994659424,24.269998550415,37.9078712463379,700,400,1,52.4580955505371,12.13893699646,40,58.3465843200684,0,35,26.5110378265381,0,0,84.5888214111328,1,15.4111824035645,10,38,28.9505825042725,1,24,23,20.8755836486816,0,446.205993652344,100,22.6919040679932,476.887512207031,21.5145606994629,448.712524414062,18,23,0,100,0,18,20.5103664398193,100,460.101898193359,0,0,0,0,2,1,1,2,26.2565231323242,7.96000003814697,26,26,23,31,10,26.5599994659424,15.9555492401123,1,81.0110321044922,32.7469139099121,80,1,29.6342945098877,0,0,2,25.835334777832,11.8899993896484,24,30.8099994659424,30,10,25.6753273010254,21.9499988555908,30.25,0,0,2.9104335308075,0,60,0,25.747184753418,25.9084987640381,25.4639339447021,2,0,0,2,25.4173946380615,24.939998626709,25.75,23,21,30,10,23.769998550415,26.2299995422363,0,0,1.477463722229,0,50,50,50,0,0,25.337818145752,2,0,0,2,25.024694442749,18.1000003814697,24.7299995422363,23,26,23,30,10,21.6599998474121,24.3199996948242,0,0,0.980115354061127,0,25,25,25,0,0,23.6391868591309,2,0,0,2,24.1465339660645,16.75,24.7799987792969,26,20,26,30,10,22.5299987792969,24.3899993896484,25.0176658630371,26,0,0,1.46698093414307,0,60,0,0,23.6399021148682,2,1,1,2,25.6778163909912,9.78999996185303,26,25.7999992370605,42,10,-4,28.0046539306641,1,1,0,2,24.1691188812256,26.769998550415,25.9200000762939,0,1,124.671417236328,18.4233417510986,125,99.8966445922852,12.760627746582,100,26.1136512756348,91.4666137695312,0,1,28.3589057922363,1,0,0,2,28.9267425537109,25.5399990081787,25,29.2199993133545,30,10,-5,32.6131706237793,0,0,0,2,27.9304065704346,27.0699996948242,29.8999996185303,0,0,1.01570618152618,0,75,75,75,75,3.14747977256775,0,75,75,75,29.3083381652832,0,0,0,30.2118740081787,1,2,0,0,2,29.8121776580811,20.4200000762939,30,28.6099987030029,30,10,-5,27.7430953979492,0,0,0,2,26.1216659545898,21.3699989318848,47.1800003051758,0,0,1.0141681432724,0,70,70,70,70,1.71532535552979,0,70,70,70,29.1412220001221,0,0,0,31.9727840423584,1,0,0,0,1,17.5532932281494,0,17.5532932281494,0,0,100,0,27.7375
2026-08-10 19:00:00,2,0,0,2,28.9114351272583,10.2349996566772,26,29.6249990463257,30,10,-5,32.6161098480225,0,0,0,2,29.8622217178345,16.119999408722,32.6200008392334,0,0,0.630791813135147,0,75,75,75,75,3.01543712615967,0,80,80,80,30.3701972961426,0,0,0,33.1197834014893,1,2,0,0,2,25.536868095398,10.375,23,42.1949996948243,30,10,-3,33.1232414245606,0,0,0,2,26.8574552536011,14.6849994659424,46.5149974822998,0,0,1.34960114955903,0,75,75,75,75,6.12818455696106,0,70,70,70,28.4826250076294,0,0,0,32.1482944488526,1,0,0,2,0.5,0.5,2,23.8843517303467,23.0499992370606,17,17,42,10,-3,27.443941116333,0.5,0.5,0,2,21.9309940338135,14.2249999046326,25.6549997329712,50,0.5,34.0304107666016,1.82432866096497,60,60,60,36.8529086112976,0,60,60,0,0,89.8092155456543,0.5,80,23.5757503509522,0,21.5386466979981,437.701278686524,21.3043947219849,438.162673950196,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,22.3192596435547,7.60500001907349,24,23,25,10,-6,28.833911895752,0.5,2,23.9287376403809,20.4099988937378,24.2449998855591,13.6814460754395,700,400,0.5,23.3690417408943,3.85150909423828,40,26.5677854418755,0,35,26.0035209655762,0,0,92.2852020263672,0.5,15.3998851776123,10,38,28.5863494873047,1,24,23,21.0268115997315,0,449.292984008789,50,22.7541952133179,472.536880493164,21.8143749237061,452.076431274414,18,23,0,50,0,18,20.4911251068115,50,457.520309448242,0,0,0,0,2,1,1,2,25.5177917480469,7.96999979019165,26,26,23,31,10,25.7749996185303,10.3606853485108,1,79.9264030456543,32.5260238647461,80,1,29.4712553024292,0,0,2,25.8213882446289,12.1199998855591,24,30.8149995803833,30,10,25.6919422149658,21.9200000762939,30.2449998855591,0,0,2.90971803665162,0,60,0,25.7085647583008,25.8905715942383,25.5076198577881,2,0,0,2,25.422685623169,24.9949998855591,25.7649993896484,23,21,30,10,23.7499990463257,26.2299995422363,0,0,1.4774426817894,0,50,50,50,0,0,25.331729888916,2,0,0,2,24.9830169677734,18.3649988174439,24.7399997711182,23,26,23,30,10,21.7499990463257,24.4199991226197,0,0,0.983075678348542,0,25,25,25,0,0,23.7154216766358,2,0,0,2,24.104739189148,16.9749994277954,24.7699995040894,26,20,26,30,10,22.6049995422363,24.4049997329712,24.996211051941,26,0,0,1.46559244394303,0,60,0,0,23.7117376327515,2,0.5,0.5,2,25.9407072067261,11.6449999809265,26,25.8249998092652,42,10,-4,27.5824060440064,0.5,0.5,0,2,24.2261018753052,26.4149990081788,25.9849996566773,0,0.5,65.6097970008851,8.86106395721435,125,52.8293585777285,6.1435761451721,100,25.9532260894776,46.2143058776856,0,0.5,27.9694175720215,1,0,0,2,29.1046524047852,25.5299987792969,25,29.2649993896485,30,10,-5,32.7863254547119,0,0,0,2,28.2659225463867,27.0099992752076,29.9799995422364,0,0,1.01116555929184,0,75,75,75,75,3.32778489589692,0,75,75,75,29.4700698852539,0,0,0,30.2783727645874,1,2,0,0,2,29.8238191604615,20.439998626709,30,28.6399993896485,30,10,-5,28.2091798782349,0,0,0,2,27.0580348968506,21.6149997711182,47.0449981689453,0,0,1.01829385757447,0,70,70,70,70,3.50047063827515,0,70,70,70,29.7072362899781,0,0,0,31.6761960983277,1,0,0,0,1,14.4976887702942,0,14.4976887702942,0,0,100,0,27.39
2026-08-10 19:15:00,2,0,0,2,30.0731410980225,11.7199993133545,26,29.689998626709,30,10,-5,32.6683616638184,0,0,0,2,30.7165184020996,17.1199989318848,32.6100006103516,0,0,0.632443964481354,0,75,75,75,75,1.61442458629608,0,80,80,80,30.6468086242676,0,0,0,32.9512405395508,1,2,0,0,2,26.5741214752197,11.4299993515015,23,42.4500007629395,30,10,-3,33.7583885192871,0,0,0,2,27.7096538543701,15.6099996566772,46.4599990844727,0,0,1.34640562534332,0,75,75,75,75,4.65607261657715,0,70,70,70,28.8720169067383,0,0,0,32.303581237793,1,0,0,2,0,0,2,24.0627193450928,22.6000003814697,17,17,42,10,-3,26.507661819458,0,0,0,2,23.6426849365234,15,25.6800003051758,0,0,8.56500148773193,0,60,60,60,7.29463481903076,0,60,60,0,0,100,0,80,24.1123695373535,0,21.6905002593994,436.268676757812,21.7053604125977,437.015838623047,0,0,0,0,0,0,0,2,0,2,15.2509298324585,8.28999996185303,24.0499992370605,23,25,10,-6,28.1865825653076,0,2,24.588830947876,21.0399990081787,24.3299999237061,0,700,400,0,2.07890367507935,0,40,0.613765776157379,0,35,24.4360542297363,0,0,100,0,15.6248207092285,10,38,27.7951583862305,1,24,23,21.4885482788086,0,452.322784423828,0,23.3534393310547,471.192596435547,23.1975555419922,454.691009521484,18,23,0,0,0,18,20.8096694946289,0,462.850433349609,0,0,0,0,2,1,1,2,25.8152561187744,7.39999961853027,26,26,23,31,10,27.7899990081787,20.2156810760498,1,80.8663330078125,32.4214324951172,80,1,29.2668399810791,0,0,2,25.8086833953857,12.1199998855591,24,30.8099994659424,30,10,25.7069454193115,21.9200000762939,30.25,0,0,2.90616869926453,0,60,0,25.6763000488281,25.8625507354736,25.5455894470215,2,0,0,2,25.4262847900391,24.9599990844727,25.769998550415,23,21,30,10,23.8500003814697,26.2299995422363,0,0,1.47825622558594,0,50,50,50,0,0,25.3298988342285,2,0,0,2,24.9739360809326,18.5200004577637,24.7399997711182,23,26,23,30,10,21.8299999237061,24.4899997711182,0,0,0.978210985660553,0,25,25,25,0,0,23.9242458343506,2,0,0,2,24.0632495880127,17.2299995422363,24.7399997711182,26,20,26,30,10,22.6999988555908,24.3899993896484,24.9756278991699,26,0,0,1.46271681785583,0,60,0,0,23.8224925994873,2,0,0,2,25.9261608123779,12.7999992370605,26,25.8499984741211,42,10,-4,26.9621124267578,0,0,0,2,24.6397552490234,25.3199996948242,26,0,0,5.01936626434326,0,125,4.88311862945557,0,100,26.2888717651367,0,0,0,27.4528713226318,1,0,0,2,29.2754135131836,25.5399990081787,25,29.3299999237061,30,10,-5,32.9377059936523,0,0,0,2,28.3325786590576,26.9899997711182,30.0599994659424,0,0,1.01857507228851,0,75,75,75,75,3.14644312858582,0,75,75,75,29.6169719696045,0,0,0,30.3610363006592,1,2,0,0,2,29.8592071533203,20.5,30,28.6599998474121,30,10,-5,28.638988494873,0,0,0,2,27.6934108734131,21.9099998474121,46.879997253418,0,0,1.01677489280701,0,70,70,70,70,2.67989134788513,0,70,70,70,29.9426727294922,0,0,0,31.4610614776611,1,0,0,0,1,17.2914161682129,0,17.2914161682129,0,0,100,0,27.0425
2026-08-10 19:30:00,2,0,0,2,30.9275140762329,13.2799997329712,26,29.8599996566772,30,10,-5,32.4995441436768,0,0,0,2,31.3182821273804,17.920000076294,32.625,0,0,0.632442742586136,0,75,75,75,75,2.02802711725235,0,80,80,80,30.8229589462281,0,0,0,32.6525745391846,1,2,0,0,2,27.3080673217774,12.3400001525879,23,42.6799983978272,30,10,-3,33.5912742614746,0,0,0,2,28.4861698150635,16.3799991607666,46.3699989318848,0,0,1.34576404094696,0,75,75,75,75,3.8104612827301,0,70,70,70,29.1617021560669,0,0,0,32.4128360748291,1,0,0,2,0,0,2,24.3321695327759,21.9350004196167,17,17,42,10,-3,25.8229875564575,0,0,0,2,24.4764461517334,15.4449996948242,25.7499990463257,0,0,7.46753859519959,0,60,60,60,7.32264471054077,0,60,60,0,0,100,0,80,24.4653215408326,0,21.9272909164429,436.415771484375,21.9134483337403,436.108139038086,0,0,0,0,0,0,0,2,0,2,15.4031963348389,9.16999959945678,24.0599994659424,23,25,10,-6,27.6286935806275,0,2,24.7445831298828,21.2849988937378,24.4299993515015,0,700,400,0,1.8139733672142,0,40,0.616335988044739,0,35,23.3873653411866,0,0,100,0,15.6790900230408,10,38,27.2483606338501,1,24,23,21.6436500549317,0,452.423065185547,0,24.0852365493775,473.38102722168,23.9208564758301,454.512634277344,18,23,0,0,0,18,20.9086656570435,0,463.091644287109,0,0,0,0,2,1,1,2,26.4935359954834,7.81999993324279,26,26,23,31,10,27.8699989318848,21.416808128357,0.5,79.6296768188477,32.3136692047119,80,1,29.2903203964233,0,0,2,25.7962236404419,12.3949995040894,24,30.8049993515015,30,10,25.7253313064575,21.9049997329712,30.2600002288818,0,0,2.91045844554901,0,60,0,25.6485414505005,25.928602218628,25.557767868042,2,0,0,2,25.4272966384888,24.9499988555909,25.7649993896484,23,21,30,10,23.8449993133545,26.2299995422363,0,0,1.47595709562302,0,50,50,50,0,0,25.3293151855469,2,0,0,2,24.9616670608521,18.7349996566772,24.7249994277955,23,26,23,30,10,21.9349994659424,24.5299997329712,0,0,0.983578950166702,0,25,25,25,0,0,24.0680599212647,2,0,0,2,24.0404787063599,17.4250001907349,24.75,26,20,26,30,10,22.8149995803833,24.4299993515015,24.9560270309449,26,0,0,1.46845978498459,0,60,0,0,23.9053773880005,2,0,0,2,25.8963327407837,13.7099995613099,26,25.8799991607666,42,10,-4,26.4100675582886,0,0,0,2,25.0601539611816,24.4599990844727,26.0349988937378,0,0,4.32261967658997,0,125,4.90405368804932,0,100,26.5825481414795,0,0,0,27.0540647506714,1,0,0,2,29.3850917816162,25.5499992370606,25,29.3949995040894,30,10,-5,32.5195465087891,0,0,0,2,28.3665199279785,26.9699993133545,30.1349992752076,0,0,1.01462119817734,0,75,75,75,75,2.50551295280457,0,75,75,75,29.7384834289551,0,0,0,30.466049194336,1,2,0,0,2,29.9091272354126,20.5099992752075,30,28.7099990844727,30,10,-5,28.9628639221192,0,0,0,2,28.1036682128906,22.1949996948242,46.7449989318848,0,0,1.01728963851929,0,70,70,70,70,1.75276255607605,0,70,70,70,30.1695203781128,0,0,0,31.3857898712158,1,0,0,0,1,12.2436404228211,0,12.2436404228211,0,0,100,0,26.695
2026-08-10 19:45:00,2,0,0,2,31.4920024871826,14.6599998474121,26,30.0399990081787,30,10,-5,32.1634330749512,0,0,0,2,31.673807144165,18.6399993896484,32.5999984741211,0,0,0.633884072303772,0,75,75,75,75,1.62278997898102,0,80,80,80,30.9996070861816,0,0,0,32.0784301757812,1,2,0,0,2,27.8897438049316,13.1700000762939,23,42.9099998474121,30,10,-3,33.2006225585938,0,0,0,2,29.0998363494873,17.0599994659424,46.1100006103516,0,0,1.34582674503326,0,75,75,75,75,4.20107650756836,0,70,70,70,29.3706092834473,0,0,0,32.4089660644531,1,0,0,2,0,0,2,24.5573291778564,21.2199993133545,17,17,42,10,-3,25.6516532897949,0,0,0,2,24.7837715148926,15.9099998474121,25.7899990081787,0,0,7.17475986480713,0,60,60,60,7.32275295257568,0,60,60,0,0,100,0,80,24.9330501556396,0,21.9328193664551,438.294494628906,21.9140644073486,437.070159912109,0,0,0,0,0,0,0,2,0,2,16.2189540863037,9.88000011444092,24.0599994659424,23,25,10,-6,27.1956520080566,0,2,24.8098812103271,21.5200004577637,24.5,0,700,400,0,1.67122066020966,0,40,0.614796757698059,0,35,22.9747753143311,0,0,100,0,15.5494651794434,10,38,26.7885780334473,1,24,23,21.8556747436523,0,452.456939697266,0,24.5910167694092,470.637329101562,24.2674427032471,452.821044921875,18,23,0,0,0,18,21.0200119018555,0,461.918853759766,0,0,0,0,2,0,0,2,25.1717796325684,8.6899995803833,23,26,23,31,10,26.7799987792969,0,0,0.612411737442017,0,80,0,28.8031005859375,0,0,2,25.7815341949463,12.6099996566772,24,30.8199996948242,30,10,25.7426586151123,21.9099998474121,30.25,0,0,2.90918779373169,0,60,0,25.621768951416,26.0334777832031,25.581413269043,2,0,0,2,25.4470062255859,24.939998626709,25.769998550415,23,21,30,10,23.7999992370605,26.2299995422363,0,0,1.47965323925018,0,50,50,50,0,0,25.3015575408936,2,0,0,2,24.9498023986816,18.939998626709,24.7299995422363,23,26,23,30,10,22.0399990081787,24.5499992370605,0,0,0.980830788612366,0,25,25,25,0,0,24.1868591308594,2,0,0,2,24.0027503967285,17.6199989318848,24.769998550415,26,20,26,30,10,22.9200000762939,24.5,24.9362659454346,26,0,0,1.4668835401535,0,60,0,0,23.974006652832,2,0,0,2,25.8690414428711,14.5,26,25.8999996185303,42,10,-4,26.118688583374,0,0,0,2,25.3462982177734,23.8999996185303,26.0799999237061,0,0,4.32809638977051,0,125,4.90694189071655,0,100,26.7660655975342,0,0,0,26.7752933502197,1,0,0,2,29.5019359588623,25.5799999237061,25,29.439998626709,30,10,-5,32.5504341125488,0,0,0,2,28.0792026519775,26.9699993133545,30.189998626709,0,0,1.01935338973999,0,75,75,75,75,2.14777183532715,0,75,75,75,29.8384284973145,0,0,0,30.6289863586426,1,2,0,0,2,29.9821815490723,20.6199989318848,30,28.75,30,10,-5,29.1736106872559,0,0,0,2,28.4412651062012,22.4699993133545,46.7000007629395,0,0,1.01860499382019,0,70,70,70,70,1.75241768360138,0,70,70,70,30.2671012878418,0,0,0,31.2731418609619,1,0,0,0,1,12.1272602081299,0,12.1272602081299,0,0,100,0,26.3475
2026-08-10 20:00:00,2,0,0,2,32.0293703079224,15.8299994468689,26,30.1649990081787,30,10,-5,31.7741441726685,0,0,0,2,31.846700668335,19.2699995040894,32.5699977874756,0,0,0.633023381233216,0,75,75,75,75,2.08199441432953,0,80,80,80,31.2125425338745,0,0,0,31.5308923721314,1,2,0,0,2,28.2877635955811,13.9499998092651,23,43.125,30,10,-3,32.7201652526856,0,0,0,2,29.417778968811,17.6599998474121,46.189998626709,0,0,1.34343236684799,0,75,75,75,75,5.20853781700134,0,70,70,70,29.5951356887817,0,0,0,32.3031558990479,1,0,0,2,0,0,2,24.7397222518921,21.2149991989136,17,17,42,10,-3,25.6560173034668,0,0,0,2,24.9729518890381,16.3599996566773,25.8449993133545,0,0,7.49654269218445,0,60,60,60,7.34167695045471,0,60,60,0,0,100,0,80,25.1166973114014,0,21.8981676101685,437.37142944336,21.9109115600586,437.097366333008,0,0,0,0,0,0,0,2,0,2,16.898497581482,10.3799996376038,24.0549993515015,23,25,10,-6,26.8917598724366,0,2,24.8481340408325,21.7149991989136,24.5649995803833,0,700,400,0,1.16160470247269,0,40,0.612044334411621,0,35,22.8869991302491,0,0,100,0,15.4812698364258,10,38,26.4118604660034,1,24,23,22.0079517364502,0,453.82209777832,0,24.757082939148,468.104904174805,24.5303945541382,450.654937744141,18,23,0,0,0,18,21.1675405502319,0,462.350662231446,0,0,0,0,2,0,0,2,24.3165073394775,10.9549999237061,23,26,23,31,10,26.3349990844727,0,0,0.612659931182861,0,80,0,27.7231426239014,0,0,2,25.7660264968872,12.8349995613098,24,30.8199996948242,30,10,25.754412651062,21.9049997329712,30.2550001144409,0,0,2.90946352481843,0,60,0,25.6011552810669,26.0119409561157,25.6222648620606,2,0,0,2,25.4403190612793,24.9449996948242,25.769998550415,23,21,30,10,23.9199991226197,26.2299995422363,0,0,1.47815436124802,0,50,50,50,0,0,25.3082332611084,2,0,0,2,24.918028831482,19.0599994659424,24.75,23,26,23,30,10,22.1099996566773,24.5549993515015,0,0,0.984614878892899,0,25,25,25,0,0,24.2925786972046,2,0,0,2,23.9875192642212,17.8149995803833,24.7849988937378,26,20,26,30,10,23.0199995040894,24.5799989700317,24.919361114502,26,0,0,1.46997946500778,0,60,0,0,24.0375146865845,2,0,0,2,25.8523349761963,15.1849994659424,26,25.9249992370606,42,10,-4,25.9811506271362,0,0,0,2,25.5433187484742,23.5549993515015,26.1249990463257,0,0,4.6817569732666,0,125,4.91832256317139,0,100,26.8644104003907,0,0,0,26.5625877380372,1,0,0,2,29.642333984375,25.6349992752075,25,29.5099992752076,30,10,-5,32.4692840576171,0,0,0,2,28.2358732223511,26.9799995422364,30.2449998855591,0,0,1.01459580659866,0,75,75,75,75,2.15066921710968,0,75,75,75,29.975459098816,0,0,0,30.6775770187378,1,2,0,0,2,30.0447015762329,20.7049999237061,30,28.7899990081787,30,10,-5,29.388635635376,0,0,0,2,28.6846103668213,22.7349996566773,46.6849994659424,0,0,1.02031725645066,0,70,70,70,70,2.20022666454315,0,70,70,70,30.4105615615845,0,0,0,31.2217884063721,1,0,0,0,1,12.8420886993408,0,12.8420886993408,0,0,100,0,26
