2026-08-10 20:15:00,2,0,0,2,32.278263092041,16.8500003814697,26,30.2899990081787,30,10,-5,31.3043460845947,0,0,0,2,31.9502277374268,19.8400001525879,32.5200004577637,0,0,0.633955717086792,0,75,75,75,75,2.93839049339294,0,80,80,80,31.3702449798584,0,0,0,30.9433574676514,1,2,0,0,2,28.5940036773682,14.6799993515015,23,43.2900009155273,30,10,-3,32.3821563720703,0,0,0,2,29.6193447113037,18.1700000762939,46.0900001525879,0,0,1.34354150295258,0,75,75,75,75,5.39621162414551,0,70,70,70,29.7663478851318,0,0,0,32.076042175293,1,0,0,2,0,0,2,24.8921546936035,20.8500003814697,17,17,42,10,-3,25.5239562988281,0,0,0,2,25.0065670013428,16.8099994659424,25.8999996185303,0,0,7.18901920318604,0,60,60,60,7.32921028137207,0,60,60,0,0,100,0,80,25.2607326507568,0,21.943868637085,438.209930419922,22.1123313903809,436.769714355469,0,0,0,0,0,0,0,2,0,2,17.7846298217773,10.8499994277954,24.0599994659424,23,25,10,-6,26.6046161651611,0,2,24.8748054504395,21.8699989318848,24.6099987030029,0,700,400,0,1.08564281463623,0,40,0.617391467094421,0,35,22.8779983520508,0,0,100,0,15.3964576721191,10,38,26.1237087249756,1,24,23,22.2603340148926,0,452.379760742188,0,24.9182891845703,465.557861328125,24.6911678314209,450.871246337891,18,23,0,0,0,18,21.5813884735107,0,462.424499511719,0,0,0,0,2,0,0,2,23.7584171295166,12.539999961853,23,26,23,31,10,25.8499984741211,0,0,0.616287648677826,0,80,0,27.1785583496094,0,0,2,25.7496719360352,13.0099992752075,24,30.8199996948242,30,10,25.7693920135498,21.8899993896484,30.25,0,0,2.91468930244446,0,60,0,25.5820827484131,26.0219821929932,25.6444835662842,2,0,0,2,25.4485645294189,24.8799991607666,25.769998550415,23,21,30,10,23.9200000762939,26.2299995422363,0,0,1.48011040687561,0,50,50,50,0,0,25.304479598999,2,0,0,2,24.897876739502,19.2099990844727,24.769998550415,23,26,23,30,10,22.189998626709,24.6199989318848,0,0,0.986828446388245,0,25,25,25,0,0,24.3814239501953,2,0,0,2,23.971752166748,18.0200004577637,24.8099994659424,26,20,26,30,10,23.1199989318848,24.6700000762939,24.8997745513916,26,0,0,1.46974349021912,0,60,0,0,24.1049289703369,2,0,0,2,25.8386173248291,15.7999992370605,26,25.9499988555908,42,10,-4,25.8690986633301,0,0,0,2,25.6898441314697,23.3500003814697,26.1399993896484,0,0,5.02495765686035,0,125,4.91163492202759,0,100,26.9091186523438,0,0,0,26.3770122528076,1,0,0,2,29.7838172912598,25.6800003051758,25,29.5499992370605,30,10,-5,32.2261657714844,0,0,0,2,28.8458766937256,26.9899997711182,30.2999992370605,0,0,1.01857268810272,0,75,75,75,75,2.9998767375946,0,75,75,75,30.098762512207,0,0,0,30.7050323486328,1,2,0,0,2,30.1146125793457,20.7899990081787,30,28.8400001525879,30,10,-5,29.5412311553955,0,0,0,2,28.8945713043213,23,46.6599998474121,0,0,1.01999354362488,0,70,70,70,70,2.5048816204071,0,70,70,70,30.4211540222168,0,0,0,31.1359233856201,1,0,0,0,1,13.6296234130859,0,13.6296234130859,0,0,100,0,25.6525
2026-08-10 20:30:00,2,0,0,2,32.2935962677002,17.7249994277954,26,30.3749990463257,30,10,-5,30.8098592758179,0,0,0,2,32.0067367553711,20.3749990463257,32.4499988555909,0,0,0.632790774106979,0,75,75,75,75,2.45526957511902,0,80,80,80,31.4667253494263,0,0,0,30.3800067901611,1,2,0,0,2,28.804388999939,15.3749995231629,23,43.3899993896485,30,10,-3,31.831618309021,0,0,0,2,29.713698387146,18.6549997329712,46.1149997711182,0,0,1.33905792236329,0,75,75,75,75,4.36355447769165,0,70,70,70,29.897421836853,0,0,0,31.7560758590699,1,0,0,2,0,0,2,25.010313987732,20.8099994659424,17,17,42,10,-3,25.4515533447266,0,0,0,2,24.9991254806519,17.1849994659424,25.920000076294,0,0,7.19537830352784,0,60,60,60,7.3527045249939,0,60,60,0,0,100,0,80,25.4963130950928,0,21.998948097229,437.355285644532,22.1177024841309,437.126571655274,0,0,0,0,0,0,0,2,0,2,18.5358057022095,11.2649998664856,24.0799999237061,23,25,10,-6,26.3810787200928,0,2,24.874773979187,22.0199995040894,24.6699991226197,0,700,400,0,1.08590024709702,0,40,0.616318672895432,0,35,22.798677444458,0,0,100,0,15.2996373176575,10,38,25.8975486755371,1,24,23,22.2839784622192,0,454.137771606445,0,24.9617910385132,462.198028564453,24.8367481231689,448.322799682617,18,23,0,0,0,18,21.825777053833,0,462.470794677734,0,0,0,0,2,0,0,2,23.459210395813,13.7300000190735,23,26,23,31,10,25.0199995040894,0,0,0.616888225078583,0,80,0,26.8867416381836,0,0,2,25.7333860397339,13.0499997138977,24,30.8249998092652,30,10,25.7813844680787,21.9049997329712,30.2649993896484,0,0,2.91387808322907,0,60,0,25.5645265579224,26.0651044845581,25.6423330307007,2,0,0,2,25.4609107971192,24.9749994277954,25.769998550415,23,21,30,10,23.9249992370606,26.2349996566773,0,0,1.47968572378159,0,50,50,50,0,0,25.2887363433838,2,0,0,2,24.8832874298096,19.3799991607666,24.774998664856,23,26,23,30,10,22.2999992370606,24.6599998474121,0,0,0.986243814229965,0,25,25,25,0,0,24.4283208847046,2,0,0,2,23.9563655853271,18.1999998092651,24.8299999237061,26,20,26,30,10,23.2149991989136,24.7599992752075,24.8792819976807,26,0,0,1.4698942899704,0,60,0,0,24.1525354385376,2,0,0,2,25.8292627334595,16.3649997711182,26,25.9849996566773,42,10,-4,25.7748651504517,0,0,0,2,25.7964496612549,23.2249994277954,26.1649999618531,0,0,5.03223943710328,0,125,4.92112612724305,0,100,26.8991327285767,0,0,0,26.2288131713868,1,0,0,2,29.941089630127,25.7849998474121,25,29.6099996566773,30,10,-5,31.9837512969971,0,0,0,2,29.1166534423829,27.0349998474121,30.359998703003,0,0,1.01535207033158,0,75,75,75,75,2.09888434410095,0,75,75,75,30.1712875366211,0,0,0,30.7172765731812,1,2,0,0,2,30.1754999160767,20.9349994659424,30,28.8799991607666,30,10,-5,29.6411294937134,0,0,0,2,29.0885734558106,23.2449998855591,46.6800003051758,0,0,1.02148133516312,0,70,70,70,70,1.40439438819885,0,70,70,70,30.4366798400879,0,0,0,31.0410423278809,1,0,0,0,1,8.70080471038818,0,8.70080471038818,0,0,100,0,25.305
2026-08-10 20:45:00,2,0,0,2,32.0851974487305,18.5200004577637,26,30.439998626709,30,10,-5,30.3357467651367,0,0,0,2,31.9284648895264,20.8199996948242,32.3699989318848,0,0,0.632848381996155,0,75,75,75,75,1.88314867019653,0,80,80,80,31.5307312011719,0,0,0,29.8398742675781,1,2,0,0,2,28.903528213501,16.0299987792969,23,43.4799995422363,30,10,-3,31.1840400695801,0,0,0,2,29.774486541748,19.1199989318848,46.0499992370605,0,0,1.33889055252075,0,75,75,75,75,4.58205509185791,0,70,70,70,30.0230979919434,0,0,0,31.39306640625,1,0,0,2,0,0,2,25.1129570007324,20.7399997711182,17,17,42,10,-3,25.4467391967773,0,0,0,2,24.9953536987305,17.5799999237061,25.9599990844727,0,0,7.6676812171936,0,60,60,60,7.33954429626465,0,60,60,0,0,100,0,80,25.4971466064453,0,21.9481430053711,436.253173828125,22.2150268554688,437.090118408203,0,0,0,0,0,0,0,2,0,2,19.0185852050781,11.6799993515015,24.1000003814697,23,25,10,-6,26.1698551177979,0,2,24.8694896697998,22.1499996185303,24.7199993133545,0,700,400,0,0.95633202791214,0,40,0.616068422794342,0,35,22.8253993988037,0,0,100,0,15.2006101608276,10,38,25.7032051086426,1,24,23,22.4592800140381,0,452.080078125,0,25.1101188659668,458.629180908203,24.9898509979248,448.300079345703,18,23,0,0,0,18,21.7683734893799,0,463.838897705078,0,0,0,0,2,0,0,2,23.3140983581543,14.6700000762939,23,26,23,31,10,24.2999992370605,0,0,0.615801751613617,0,80,0,26.6649761199951,0,0,2,25.7170658111572,13.3599996566772,24,30.8199996948242,30,10,25.7948379516602,21.9099998474121,30.269998550415,0,0,2.91302037239075,0,60,0,25.549633026123,26.0938472747803,25.6588249206543,2,0,0,2,25.4677810668945,24.9599990844727,25.769998550415,23,21,30,10,23.9899997711182,26.2299995422363,0,0,1.47712481021881,0,50,50,50,0,0,25.2794208526611,2,0,0,2,24.870569229126,19.5699996948242,24.7999992370605,23,26,23,30,10,22.3999996185303,24.75,0,0,0.98254531621933,0,25,25,25,0,0,24.4738235473633,2,0,0,2,23.9470462799072,18.3599987030029,24.8699989318848,26,20,26,30,10,23.3099994659424,24.8699989318848,24.8583183288574,26,0,0,1.46576499938965,0,60,0,0,24.2036476135254,2,0,0,2,25.820707321167,16.8699989318848,26,26.0100002288818,42,10,-4,25.7330417633057,0,0,0,2,25.8795890808105,23.1299991607666,26.189998626709,0,0,5.02462387084961,0,125,4.91702270507812,0,100,26.8815879821777,0,0,0,26.1020202636719,1,0,0,2,29.9675045013428,25.8499984741211,25,29.6599998474121,30,10,-5,31.7538299560547,0,0,0,2,28.8661651611328,27.0799999237061,30.3899993896484,0,0,1.01809859275818,0,75,75,75,75,1.81096863746643,0,75,75,75,30.216007232666,0,0,0,30.7452430725098,1,2,0,0,2,30.2279491424561,21.0599994659424,30,28.8999996185303,30,10,-5,29.7062530517578,0,0,0,2,29.234806060791,23.4799995422363,46.6599998474121,0,0,1.02282297611237,0,70,70,70,70,2.57212209701538,0,70,70,70,30.4868545532227,0,0,0,30.9810619354248,1,0,0,0,1,8.9014368057251,0,8.9014368057251,0,0,100,0,24.9575
2026-08-10 21:00:00,2,0,0,2,31.5732574462891,19.2549991607666,26,30.4599990844727,30,10,-5,29.7564821243286,0,0,0,2,31.6373176574707,21.2449998855591,32.2599983215333,0,0,0.631136417388916,0,75,75,75,75,1.64929628372193,0,80,80,80,31.528450012207,0,0,0,29.2890148162842,1,2,0,0,2,28.9897890090942,16.6449995040894,23,43.5750007629395,30,10,-3,30.1654214859009,0,0,0,2,29.7335691452026,19.5199995040894,45.9599990844727,0,0,1.33726489543915,0,75,75,75,75,3.97686314582825,0,70,70,70,30.0708475112915,0,0,0,31.0855588912964,1,0,0,2,0,0,2,25.1940240859986,20.6649990081787,17,17,42,10,-3,25.3910236358643,0,0,0,2,24.8680801391602,17.9300003051758,26.0149993896485,0,0,6.91536140441895,0,60,60,60,7.34867358207703,0,60,60,0,0,100,0,80,25.6065473556519,0,22.0331029891968,437.347137451172,22.1151714324952,438.029647827149,0,0,0,0,0,0,0,2,0,2,19.5434312820435,12.0899996757507,24.1299991607666,23,25,10,-6,26.0527420043945,0,2,24.8695602416993,22.2899990081787,24.7599992752075,0,700,400,0,0.513033658266068,0,40,0.610124170780182,0,35,22.816071510315,0,0,100,0,15.0098762512207,10,38,25.528995513916,1,24,23,22.5463886260987,0,452.339599609375,0,25.2664747238159,454.751831054688,25.0507698059082,446.913131713868,18,23,0,0,0,18,22.0051317214966,0,460.682556152344,0,0,0,0,2,0,0,2,23.2866373062134,15.449999332428,23,26,23,31,10,23.7299995422363,0,0,0.615104466676712,0,80,0,26.6397886276245,0,0,2,25.7003374099732,13.4849996566772,24,30.8299999237061,30,10,25.8042755126954,21.9250001907349,30.274998664856,0,0,2.9117431640625,0,60,0,25.5349445343018,26.0212650299072,25.6631240844727,2,0,0,2,25.4854278564453,24.9449996948242,25.774998664856,23,21,30,10,24.0399999618531,26.2299995422363,0,0,1.47985357046127,0,50,50,50,0,0,25.2618284225464,2,0,0,2,24.8371572494507,19.6749992370606,24.8249998092652,23,26,23,30,10,22.4849987030029,24.8099994659424,0,0,0.987073540687561,0,25,25,25,0,0,24.5385503768921,2,0,0,2,23.9328126907349,18.539999961853,24.8799991607666,26,20,26,30,10,23.399998664856,24.9199991226197,24.8380365371704,26,0,0,1.47229433059693,0,60,0,0,24.2655515670777,2,0,0,2,25.8129959106446,17.3299999237061,26,26.019998550415,42,10,-4,25.6690826416016,0,0,0,2,25.9365978240967,23.1149988174439,26.2199993133545,0,0,4.37699460983277,0,125,4.92454433441162,0,100,26.8663444519043,0,0,0,26.0000238418579,1,0,0,2,30.0307540893555,25.9249992370606,25,29.6949987411499,30,10,-5,31.3592224121094,0,0,0,2,28.5564422607422,27.1149988174439,30.4399995803833,0,0,1.01674944162369,0,75,75,75,75,1.29413539171219,0,75,75,75,30.1816101074219,0,0,0,30.7819385528565,1,2,0,0,2,30.2599420547486,21.1949996948243,30,28.9549989700318,30,10,-5,29.6837129592896,0,0,0,2,29.3891010284424,23.6999988555908,46.6149978637696,0,0,1.02218753099442,0,70,70,70,70,1.74713814258576,0,70,70,70,30.4144325256348,0,0,0,30.9121990203857,1,0,0,0,1,8.50898361206055,0,8.50898361206055,0,0,100,0,24.61
2026-08-10 21:15:00,2,0,0,2,31.0977306365967,19.9099998474121,26,30.4499988555908,30,10,-5,29.063304901123,0,0,0,2,31.3984069824219,21.6299991607666,32.1100006103516,0,0,0.632595658302307,0,75,75,75,75,1.62493979930878,0,80,80,80,31.4817028045654,0,0,0,28.5967960357666,1,2,0,0,2,29.1026210784912,17.1900005340576,23,43.7199974060059,30,10,-3,29.075870513916,0,0,0,2,29.6246738433838,19.8500003814697,46.0200004577637,0,0,1.33712649345398,0,75,75,75,75,3.10914611816406,0,70,70,70,30.0436000823975,0,0,0,30.7562370300293,1,0,0,2,0,0,2,25.2805633544922,20.6499996185303,17,17,42,10,-3,25.4408473968506,0,0,0,2,24.9171829223633,18.2099990844727,26.0299987792969,0,0,6.56542205810547,0,60,60,60,7.32895851135254,0,60,60,0,0,100,0,80,25.5872230529785,0,22.0551795959473,438.498138427734,22.1150722503662,436.935180664062,0,0,0,0,0,0,0,2,0,2,20.0373306274414,12.5199995040894,24.1599998474121,23,25,10,-6,25.9269771575928,0,2,24.8542881011963,22.4200000762939,24.8099994659424,0,700,400,0,0.884687960147858,0,40,0.614833772182465,0,35,22.8265495300293,0,0,100,0,14.9873428344727,10,38,25.3979549407959,1,24,23,22.7659854888916,0,454.087585449219,0,25.2755432128906,455.156921386719,25.0344753265381,444.429107666016,18,23,0,0,0,18,22.3045272827148,0,460.061126708984,0,0,0,0,2,0,0,2,23.1929550170898,16.1700000762939,23,26,23,31,10,23.2600002288818,0,0,0.617324709892273,0,80,0,26.570032119751,0,0,2,25.6852531433105,13.539999961853,24,30.8299999237061,30,10,25.8162231445312,21.9300003051758,30.269998550415,0,0,2.91651725769043,0,60,0,25.5205745697021,26.062219619751,25.6975421905518,2,0,0,2,25.5207424163818,24.9899997711182,25.7799987792969,23,21,30,10,24.0900001525879,26.2399997711182,0,0,1.47763991355896,0,50,50,50,0,0,25.2322444915771,2,0,0,2,24.8286304473877,19.8099994659424,24.8400001525879,23,26,23,30,10,22.5499992370605,24.8799991607666,0,0,0.98837810754776,0,25,25,25,0,0,24.5399303436279,2,0,0,2,23.9356880187988,18.6999988555908,24.9099998474121,26,20,26,30,10,23.4799995422363,25,24.8224105834961,26,0,0,1.47147309780121,0,60,0,0,24.2739353179932,2,0,0,2,25.8111629486084,17.7799987792969,26,26.0599994659424,42,10,-4,25.6420459747314,0,0,0,2,25.9835872650146,23.1099987030029,26.25,0,0,3.71862554550171,0,125,4.91333150863647,0,100,26.8373317718506,0,0,0,25.918327331543,1,0,0,2,30.0546932220459,26.0100002288818,25,29.7399997711182,30,10,-5,30.8498706817627,0,0,0,2,28.5124015808105,27.1399993896484,30.4799995422363,0,0,1.0479199886322,0,75,75,75,75,1.2765976190567,0,75,75,75,30.1995296478271,0,0,0,30.7998027801514,1,2,0,0,2,30.3075981140137,21.3400001525879,30,28.9799995422363,30,10,-5,29.7104816436768,0,0,0,2,29.4563388824463,23.9200000762939,46.5900001525879,0,0,1.0219874382019,0,70,70,70,70,1.10584855079651,0,70,70,70,30.4258403778076,0,0,0,30.8591136932373,1,0,0,0,1,9.25876617431641,0,9.25876617431641,0,0,100,0,24.3525
2026-08-10 21:30:00,2,0,0,2,30.8533840179443,20.5049991607666,26,30.375,30,10,-5,28.4177188873291,0,0,0,2,31.1382369995117,21.9499988555908,31.9549999237061,0,0,0.631077796220779,0,75,75,75,75,2.08517527580261,0,80,80,80,31.3850460052491,0,0,0,27.9832696914673,1,2,0,0,2,29.097472190857,17.7349996566773,23,43.8099994659424,30,10,-3,28.3713426589966,0,0,0,2,29.4564485549927,20.1749992370606,45.8599987030029,0,0,1.33441609144211,0,75,75,75,75,2.12147110700607,0,70,70,70,29.9637250900269,0,0,0,30.3995409011841,1,0,0,2,0,0,2,25.3750562667847,20.6349992752075,17,17,42,10,-3,25.4725790023804,0,0,0,2,24.973596572876,18.4649991989136,26.1049995422364,0,0,6.57465815544128,0,60,60,60,7.33973526954651,0,60,60,0,0,100,0,80,25.6356830596924,0,22.0455255508423,438.284439086914,22.3183364868164,436.434646606445,0,0,0,0,0,0,0,2,0,2,20.5062665939331,12.9449996948242,24.1849994659424,23,25,10,-6,25.8214931488038,0,2,24.8382635116577,22.5149993896484,24.8599996566773,0,700,400,0,0.925165295600889,0,40,0.614653527736664,0,35,22.9372205734253,0,0,100,0,14.8273720741272,10,38,25.3139886856079,1,24,23,22.9835577011109,0,454.421188354492,0,25.4766597747803,449.059112548828,25.0465993881226,440.517288208008,18,23,0,0,0,18,22.3553638458252,0,462.88981628418,0,0,0,0,2,0,0,2,23.11376953125,16.7399997711182,23,26,23,31,10,22.8949995040894,0,0,0.615017861127854,0,80,0,26.5397777557373,0,0,2,25.6708927154541,13.7849998474121,24,30.8299999237061,30,10,25.8243465423584,21.9399995803833,30.2799987792969,0,0,2.91084396839142,0,60,0,25.5083284378052,26.0716199874878,25.6975393295288,2,0,0,2,25.533447265625,24.9299993515015,25.7849988937378,23,21,30,10,24.0999994277954,26.2349996566773,0,0,1.48760533332825,0,50,50,50,0,0,25.2184190750122,2,0,0,2,24.8154449462891,19.9649991989136,24.8699989318848,23,26,23,30,10,22.6499996185303,24.9649991989136,0,0,0.98698565363884,0,25,25,25,0,0,24.5775356292725,2,0,0,2,23.934591293335,18.8499994277954,24.9099998474121,26,20,26,30,10,23.5749998092651,25.0549993515015,24.8025035858155,26,0,0,1.46988421678543,0,60,0,0,24.3145875930786,2,0,0,2,25.8253803253174,18.1949996948242,26,26.0799989700318,42,10,-4,25.6542930603028,0,0,0,2,26.0154390335083,23.1399993896485,26.2849988937378,0,0,3.72399246692658,0,125,4.91619038581849,0,100,26.8138656616211,0,0,0,25.863247871399,1,0,0,2,30.0888423919678,26.0949993133545,25,29.7849988937378,30,10,-5,30.5189170837403,0,0,0,2,28.6548671722412,27.2099990844727,30.4899997711182,0,0,1.043341755867,0,75,75,75,75,1.27587532997132,0,75,75,75,30.178258895874,0,0,0,30.7762069702149,1,2,0,0,2,30.2930812835694,21.4799995422363,30,29.0099992752076,30,10,-5,29.6646718978882,0,0,0,2,29.596269607544,24.1099996566772,46.6800003051758,0,0,1.02545374631882,0,70,70,70,70,1.26307851076126,0,70,70,70,30.3552026748658,0,0,0,30.8058671951294,1,14.4590721130371,0,0,1,7.96650218963623,0,7.96650218963623,0,0,100,0,24.095
2026-08-10 21:45:00,2,0,0,2,30.4962120056152,21.0399990081787,26,30.2999992370605,30,10,-5,27.7477779388428,0,0,0,2,31.0004615783691,22.2399997711182,31.8099994659424,0,0,0.631245613098145,0,75,75,75,75,2.39859652519226,0,80,80,80,31.224458694458,0,0,0,27.3754119873047,1,2,0,0,2,29.0314998626709,18.2799987792969,23,43.8299980163574,30,10,-3,27.8250312805176,0,0,0,2,29.2787475585938,20.5,45.9099998474121,0,0,1.33574521541595,0,75,75,75,75,2.34578776359558,0,70,70,70,29.879280090332,0,0,0,30.0025310516357,1,0,0,2,0,0,2,25.4440746307373,20.6700000762939,17,17,42,10,-3,25.5205459594727,0,0,0,2,25.0329627990723,18.7099990844727,26.1199989318848,0,0,6.56793546676636,0,60,60,60,7.33802318572998,0,60,60,0,0,100,0,80,25.6753673553467,0,22.0497283935547,438.331359863281,22.2198848724365,436.212280273438,0,0,0,0,0,0,0,2,0,2,20.8943061828613,13.3199996948242,24.2099990844727,23,25,10,-6,25.716178894043,0,2,24.8546562194824,22.6099987030029,24.8899993896484,0,700,400,0,1.08464765548706,0,40,0.616107046604156,0,35,23.0156860351562,0,0,100,0,14.5370597839355,10,38,25.239465713501,1,24,23,22.8936748504639,0,452.435974121094,0,25.5731143951416,444.263366699219,25.0410785675049,440.070648193359,18,23,0,0,0,18,22.5037097930908,0,457.679107666016,0,0,0,0,2,0,0,2,23.0279979705811,17.2199993133545,23,26,23,31,10,22.6199989318848,0,0,0.616489410400391,0,80,0,26.5106067657471,0,0,2,25.6560649871826,13.7999992370605,24,30.8299999237061,30,10,25.8373546600342,21.9599990844727,30.2799987792969,0,0,2.91330289840698,0,60,0,25.4977436065674,25.9113655090332,25.6889343261719,2,0,0,2,25.5353927612305,25,25.7799987792969,23,21,30,10,24.1599998474121,26.2299995422363,0,0,1.51908922195435,0,50,50,50,0,0,25.2140293121338,2,0,0,2,24.8075771331787,20.1000003814697,24.8799991607666,23,26,23,30,10,22.7199993133545,25.0100002288818,0,0,0.987585186958313,0,25,25,25,0,0,24.5993099212646,2,0,0,2,23.9379634857178,19,24.9300003051758,26,20,26,30,10,23.6499996185303,25.1099987030029,24.7780857086182,26,0,0,1.47075474262238,0,60,0,0,24.3461894989014,2,0,0,2,25.8497714996338,18.5699996948242,26,26.1099987030029,42,10,-4,25.6782188415527,0,0,0,2,26.0404510498047,23.1800003051758,26.3299999237061,0,0,3.7231011390686,0,125,4.91332006454468,0,100,26.7776184082031,0,0,0,25.8231983184814,1,0,0,2,30.2481861114502,26.1999988555908,25,29.7999992370605,30,10,-5,30.2821769714355,0,0,0,2,29.219690322876,27.25,30.4899997711182,0,0,1.03994691371918,0,75,75,75,75,1.27727091312408,0,75,75,75,30.209939956665,0,0,0,30.736629486084,1,2,0,0,2,30.3082847595215,21.6299991607666,30,29.0299987792969,30,10,-5,29.4681396484375,0,0,0,2,29.6122360229492,24.2999992370605,46.7199974060059,0,0,1.02171111106873,0,70,70,70,70,1.00248789787292,0,70,70,70,30.314302444458,0,0,0,30.74680519104,1,37.2277183532715,0,0,1,7.58760070800781,0,7.58760070800781,0,0,100,0,23.8375
2026-08-10 22:00:00,2,0,0,2,30.3252830505371,21.4899997711182,26,30.1849994659424,30,10,-5,27.2788553237915,0,0,0,2,30.6820640563965,22.4949998855591,31.6199989318848,0,0,0.629826188087463,0,75,75,75,75,2.27000814676285,0,80,80,80,31.1247234344483,0,0,0,26.9404020309448,1,2,0,0,2,28.9438543319702,18.75,23,43.8799991607666,30,10,-3,27.3688325881958,0,0,0,2,29.103741645813,20.7699995040894,45.5949993133545,0,0,1.33253473043442,0,75,75,75,75,2.4598976969719,0,70,70,70,29.8097038269043,0,0,0,29.6066265106201,1,0,0,2,0,0,2,25.5193481445313,20.5949993133545,17,17,42,10,-3,25.5671129226685,0,0,0,2,25.1258993148804,18.9599990844727,26.1749992370606,0,0,6.58303141593933,0,60,60,60,7.3519401550293,0,60,60,0,0,100,0,80,25.6614093780518,0,22.0434093475342,436.218170166016,22.2181930541992,435.239227294922,0,0,0,0,0,0,0,2,0,2,21.2176294326782,13.7699999809265,24.2349996566773,23,25,10,-6,25.6426277160645,0,2,24.8473854064942,22.7199993133545,24.9449996948243,0,700,400,0,0.397053629159928,0,40,0.61342078447342,0,35,23.1103248596192,0,0,100,0,14.5164031982422,10,38,25.2034587860108,1,24,23,23.3156385421753,0,451.415451049805,0,25.4212284088135,445.604125976563,25.0513563156128,437.662399291992,18,23,0,0,0,18,22.6600036621094,0,458.897125244141,0,0,0,0,2,0,0,2,23.0007057189942,17.6699991226197,23,26,23,31,10,22.4399995803833,0,0,0.615857124328614,0,80,0,26.558952331543,0,0,2,25.6428089141846,14.0199999809265,24,30.835000038147,30,10,25.8462581634522,21.9549989700318,30.2949991226196,0,0,2.91518950462341,0,60,0,25.488790512085,25.8790588378907,25.6803321838379,2,0,0,2,25.5631828308106,24.9650001525879,25.7849988937378,23,21,30,10,24.1149997711182,26.2449998855591,0,0,1.47952920198441,0,50,50,50,0,0,25.1975250244141,2,0,0,2,24.7953128814698,20.1949996948242,24.920000076294,23,26,23,30,10,22.8099994659424,25.0799989700317,0,0,0.98541858792305,0,25,25,25,0,0,24.62926197052,2,0,0,2,23.9388656616211,19.170000076294,24.9549989700318,26,20,26,30,10,23.7199993133545,25.1499996185303,24.7590713500977,26,0,0,1.46785581111908,0,60,0,0,24.3826990127564,2,0,0,2,25.8764362335205,18.9399995803833,26,26.1449995040894,42,10,-4,25.7091703414917,0,0,0,2,26.0608844757081,23.2349996566773,26.3699989318848,0,0,3.73157167434693,0,125,4.92445325851441,0,100,26.7415657043457,0,0,0,25.7921104431153,1,0,0,2,30.1717309951782,26.2699995040894,25,29.8149995803833,30,10,-5,29.9400501251221,0,0,0,2,28.9359455108643,27.3199987411499,30.4949998855591,0,0,1.02501726150513,0,75,75,75,75,1.71677333116531,0,75,75,75,30.222186088562,0,0,0,30.7154865264893,1,2,0,0,2,30.3196477890015,21.7899999618531,30,29.0499992370606,30,10,-5,29.2804489135743,0,0,0,2,29.7309188842774,24.4699993133545,46.7449989318848,0,0,1.02552336454392,0,70,70,70,70,1.89424794912338,0,70,70,70,30.3333530426026,0,0,0,30.6736145019531,1,0,0,0,1,8.7914719581604,0,8.7914719581604,0,0,100,0,23.58
2026-08-10 22:15:00,2,0,0,2,30.0874061584473,21.9099998474121,26,30.0499992370605,30,10,-5,26.877140045166,0,0,0,2,30.3910160064697,22.7199993133545,31.4299983978271,0,0,0.632006883621216,0,75,75,75,75,3.29951000213623,0,80,80,80,30.9624996185303,0,0,0,26.570161819458,1,2,0,0,2,28.8547306060791,19.1800003051758,23,43.9300003051758,30,10,-3,26.9545154571533,0,0,0,2,28.9319171905518,21,45.4699974060059,0,0,1.32929694652557,0,75,75,75,75,2.2347354888916,0,70,70,70,29.7411003112793,0,0,0,29.214111328125,1,0,0,2,0,0,2,25.5836505889893,20.5699996948242,17,17,42,10,-3,25.6039257049561,0,0,0,2,25.2304534912109,19.1999988555908,26.1999988555908,0,0,6.5860710144043,0,60,60,60,7.36494207382202,0,60,60,0,0,100,0,80,25.7387237548828,0,22.0524101257324,434.165618896484,22.2135200500488,435.131683349609,0,0,0,0,0,0,0,2,0,2,21.6437740325928,14.2199993133545,24.2600002288818,23,25,10,-6,25.572452545166,0,2,24.8395957946777,22.8400001525879,24.9899997711182,0,700,400,0,0.393291294574738,0,40,0.616531312465668,0,35,23.2673225402832,0,0,100,0,14.3092670440674,10,38,25.1955280303955,1,24,23,23.6441135406494,0,449.980072021484,0,25.4786567687988,442.751892089844,25.1518421173096,434.590606689453,18,23,0,0,0,18,23.1044120788574,0,457.370941162109,0,0,0,0,2,0,0,2,23.0112457275391,18.0499992370605,23,26,23,31,10,22.2600002288818,0,0,0.617143988609314,0,80,0,26.6129779815674,0,0,2,25.6273784637451,14.2299995422363,24,30.8299999237061,30,10,25.8527412414551,21.9599990844727,30.2999992370605,0,0,2.91120076179504,0,60,0,25.4796466827393,25.90993309021,25.6903705596924,2,0,0,2,25.5704536437988,24.9699993133545,25.7999992370605,23,21,30,10,24.1499996185303,26.2299995422363,0,0,1.47963333129883,0,50,50,50,0,0,25.1913146972656,2,0,0,2,24.7786636352539,20.3599987030029,24.9099998474121,23,26,23,30,10,22.8899993896484,25.1499996185303,0,0,0.982306897640228,0,25,25,25,0,0,24.661205291748,2,0,0,2,23.9371204376221,19.3199996948242,24.9799995422363,26,20,26,30,10,23.7799987792969,25.1800003051758,24.7412128448486,26,0,0,1.46966969966888,0,60,0,0,24.419900894165,2,0,0,2,25.9017181396484,19.2899990081787,26,26.1800003051758,42,10,-4,25.7249450683594,0,0,0,2,26.0756340026855,23.2999992370605,26.4099998474121,0,0,3.72918510437012,0,125,4.9241943359375,0,100,26.7362670898438,0,0,0,25.7623710632324,1,0,0,2,30.224292755127,26.3699989318848,25,29.8400001525879,30,10,-5,29.6280155181885,0,0,0,2,29.0976810455322,27.3799991607666,30.5,0,0,1.01976132392883,0,75,75,75,75,2.99821710586548,0,75,75,75,30.1899909973145,0,0,0,30.6375427246094,1,2,0,0,2,30.3626976013184,21.9200000762939,30,29.0699996948242,30,10,-5,29.1079444885254,0,0,0,2,29.731559753418,24.6499996185303,46.7999992370605,0,0,1.02333903312683,0,70,70,70,70,1.46884071826935,0,70,70,70,30.3130855560303,0,0,0,30.5801677703857,1,0,0,0,1,8.21541976928711,0,8.21541976928711,0,0,100,0,23.3225
2026-08-10 22:30:00,2,0,0,2,29.9420642852784,22.2799997329712,26,29.9249992370606,30,10,-5,26.4909133911133,0,0,0,2,30.0697927474976,22.9299993515015,31.2449989318848,0,0,0.630935758352279,0,75,75,75,75,1.62416076660156,0,80,80,80,30.8159132003785,0,0,0,26.1322374343873,1,2,0,0,2,28.7713041305542,19.5799989700318,23,44.0249996185303,30,10,-3,26.5957670211792,0,0,0,2,28.6736059188843,21.2099990844727,45.5550003051758,0,0,1.33510500192643,0,75,75,75,75,3.94808173179626,0,70,70,70,29.6426944732666,0,0,0,28.8475217819214,1,0,0,2,0,0,2,25.6348543167115,20.8249998092652,17,17,42,10,-3,25.6262588500977,0,0,0,2,25.2222051620484,19.3999996185303,26.2149991989136,0,0,6.59139466285706,0,60,60,60,7.36398267745972,0,60,60,0,0,100,0,80,25.7666835784913,0,22.0466423034668,435.260330200195,22.2200164794922,435.308029174805,0,0,0,0,0,0,0,2,0,2,21.9672145843506,14.5249996185303,24.274998664856,23,25,10,-6,25.5253334045411,0,2,24.8308229446411,22.875,25.0149993896484,0,700,400,0,0.398559436202049,0,40,0.615581631660461,0,35,23.3700666427613,0,0,100,0,14.1131706237793,10,38,25.167615890503,1,24,23,23.7537851333618,0,446.588684082031,0,25.579327583313,443.263381958008,25.0889368057251,431.061187744141,18,23,0,0,0,18,23.0526056289673,0,455.330688476563,0,0,0,0,2,0,0,2,23.0153799057007,18.4049997329712,23,26,23,31,10,22.1449995040894,0,0,0.616100370883942,0,80,0,26.640567779541,0,0,2,25.6147117614747,14.2699995040894,24,30.835000038147,30,10,25.8597593307496,21.9799995422364,30.2999992370605,0,0,2.90946364402771,0,60,0,25.4714794158936,25.7764387130737,25.6817655563355,2,0,0,2,25.5795593261719,24.979998588562,25.7849988937378,23,21,30,10,24.1750001907349,26.2399997711182,0,0,1.47778731584549,0,50,50,50,0,0,25.1850929260254,2,0,0,2,24.7703866958618,20.4349994659424,24.9049997329712,23,26,23,30,10,22.9599990844727,25.2049989700318,0,0,0.984105557203293,0,25,25,25,0,0,24.6776094436646,2,0,0,2,23.9413070678711,19.4849996566773,24.9899997711182,26,20,26,30,10,23.8499994277954,25.2449998855591,24.7250118255616,26,0,0,1.46787679195404,0,60,0,0,24.4455795288086,2,0,0,2,25.929630279541,19.5949993133545,26,26.1999988555909,42,10,-4,25.738772392273,0,0,0,2,26.0852308273316,23.3749990463257,26.4250001907349,0,0,3.73567926883698,0,125,4.93692278862,0,100,26.70947265625,0,0,0,25.7421112060547,1,0,0,2,30.1661701202393,26.4449996948242,25,29.8449993133545,30,10,-5,29.3756532669068,0,0,0,2,28.8179597854614,27.4099998474121,30.5,0,0,1.02058237791062,0,75,75,75,75,1.73397219181061,0,75,75,75,30.1858072280884,0,0,0,30.5358085632324,1,2,0,0,2,30.3885936737061,22.0549993515015,30,29.0799999237061,30,10,-5,28.9587678909302,0,0,0,2,29.7415800094605,24.795000076294,46.8099994659424,0,0,1.02263027429581,0,70,70,70,70,2.66596937179565,0,70,70,70,30.3105306625367,0,0,0,30.3863143920899,1,0,0,0,1,8.8757586479187,0,8.8757586479187,0,0,100,0,23.065
2026-08-10 22:45:00,2,0,0,2,29.4911441802979,22.5799999237061,26,29.7899990081787,30,10,-5,26.198637008667,0,0,0,2,29.829626083374,23.1299991607666,31.0699996948242,0,0,0.630728006362915,0,75,75,75,75,2.05563068389893,0,80,80,80,30.5523281097412,0,0,0,25.8232097625732,1,2,0,0,2,28.5782489776611,19.939998626709,23,44.0900001525879,30,10,-3,26.4927673339844,0,0,0,2,28.559549331665,21.439998626709,45.6599998474121,0,0,1.52003371715546,0,75,75,75,75,1.61149597167969,0,70,70,70,29.4124908447266,0,0,0,28.5264377593994,1,0,0,2,0,0,2,25.7003002166748,20.8599987030029,17,17,42,10,-3,25.6544036865234,0,0,0,2,25.2408866882324,19.6099987030029,26.3099994659424,0,0,6.58879899978638,0,60,60,60,7.35649394989014,0,60,60,0,0,100,0,80,25.7638072967529,0,22.1493129730225,434.580749511719,22.3726329803467,435.030426025391,0,0,0,0,0,0,0,2,0,2,22.2703952789307,14.9299993515015,24.2999992370605,23,25,10,-6,25.4846668243408,0,2,24.8117713928223,23,25.0399990081787,0,700,400,0,0.398667842149734,0,40,0.61666864156723,0,35,23.5698337554932,0,0,100,0,13.9631977081299,10,38,25.1897735595703,1,24,23,23.8220825195312,0,446.313507080078,0,25.7707023620605,440.516845703125,25.1546840667725,428.174682617188,18,23,0,0,0,18,23.2568454742432,0,454.815582275391,0,0,0,0,2,0,0,2,23.0442180633545,18.7099990844727,23,26,23,31,10,22.0299987792969,0,0,0.615884065628052,0,80,0,26.6708507537842,0,0,2,25.6028385162354,14.4499998092651,24,30.8400001525879,30,10,25.8659477233887,21.9799995422363,30.3099994659424,0,0,2.91240477561951,0,60,0,25.4629802703857,25.7290916442871,25.6459178924561,2,0,0,2,25.5904083251953,24.9899997711182,25.7799987792969,23,21,30,10,24.1999988555908,26.2399997711182,0,0,1.48010444641113,0,50,50,50,0,0,25.1727561950684,2,0,0,2,24.7447376251221,20.5900001525879,24.9200000762939,23,26,23,30,10,23.0499992370605,25.2600002288818,0,0,0.98657751083374,0,25,25,25,0,0,24.727071762085,2,0,0,2,23.9360752105713,19.6099987030029,25,26,20,26,30,10,23.9099998474121,25.269998550415,24.7070789337158,26,0,0,1.46664559841156,0,60,0,0,24.5009765625,2,0,0,2,25.9507026672363,19.9099998474121,26,26.2199993133545,42,10,-4,25.756872177124,0,0,0,2,26.0918388366699,23.4300003051758,26.4599990844727,0,0,3.73245811462402,0,125,4.93433570861816,0,100,26.6778240203857,0,0,0,25.7228889465332,1,0,0,2,30.2673416137695,26.5299987792969,25,29.8599987030029,30,10,-5,29.4947032928467,0,0,0,2,29.2045078277588,27.4799995422363,30.5,0,0,1.01879358291626,0,75,75,75,75,1.28794491291046,0,75,75,75,30.158821105957,0,0,0,30.4841270446777,1,2,0,0,2,30.2196044921875,22.1999988555908,30,29.0900001525879,30,10,-5,28.7578773498535,0,0,0,2,29.7125568389893,24.9499988555908,46.8899993896484,0,0,1.02254641056061,0,70,70,70,70,1.75234270095825,0,70,70,70,30.1923027038574,0,0,0,30.4316673278809,1,36.4996910095215,0,0,1,7.75151920318604,0,7.75151920318604,0,0,100,0,22.8075
2026-08-10 23:00:00,2,0,0,2,29.1740837097168,22.8549995422364,26,29.6299991607666,30,10,-5,25.763575553894,0,0,0,2,29.5906524658203,23.2749996185303,30.9149990081787,0,0,0.63216507434845,0,75,75,75,75,1.62027454376221,0,80,80,80,30.3537921905518,0,0,0,25.4497528076172,1,2,0,0,2,28.4393472671509,20.2699995040894,23,44.1399974822998,30,10,-3,26.1764602661133,0,0,0,2,28.3923740386963,21.5899991989136,45.6999988555908,0,0,1.33310663700104,0,75,75,75,75,2.17404133081437,0,70,70,70,29.281949043274,0,0,0,28.1661329269409,1,0,0,2,0,0,2,25.7509880065918,20.8050003051758,17,17,42,10,-3,25.6469888687134,0,0,0,2,25.1807346343994,19.8399991989136,26.3149995803833,0,0,6.5989396572113,0,60,60,60,7.36549687385559,0,60,60,0,0,100,0,80,25.7777786254883,0,22.1518983840943,434.243865966797,22.3719892501831,433.014114379883,0,0,0,0,0,0,0,2,0,2,22.5596208572388,15.2599997520447,24.3199996948243,23,25,10,-6,25.4547176361084,0,2,24.7797327041626,23.0899991989136,25.085000038147,0,700,400,0,0.39653255045414,0,40,0.616833418607712,0,35,23.6189823150635,0,0,100,0,13.9213671684266,10,38,25.1790676116944,1,24,23,23.8015604019165,0,448.175933837891,0,25.8842935562134,437.657608032227,25.1536664962769,427.373336791992,18,23,0,0,0,18,23.3179655075073,0,454.873413085938,0,0,0,0,2,0,0,2,23.0641088485718,19,23,26,23,31,10,21.9699993133545,0,0,0.615405708551407,0,80,0,26.6667346954346,0,0,2,25.5914487838745,14.619999408722,24,30.8449993133545,30,10,25.8716268539429,21.9899997711182,30.3199996948242,0,0,2.91333651542664,0,60,0,25.4548425674439,25.6918020248413,25.6315822601319,2,0,0,2,25.616660118103,24.9749994277954,25.7899990081787,23,21,30,10,24.2449998855591,26.2399997711182,0,0,1.47664219141007,0,50,50,50,0,0,25.1607656478882,2,0,0,2,24.7321748733521,20.7249994277955,24.9449987411499,23,26,23,30,10,23.125,25.3249998092651,0,0,0.984845340251923,0,25,25,25,0,0,24.7451486587525,2,0,0,2,23.9374151229858,19.7699995040894,25.0149993896484,26,20,26,30,10,23.9799995422363,25.3149995803833,24.6918230056763,26,0,0,1.4657970070839,0,60,0,0,24.5273036956787,2,0,0,2,25.9739723205567,20.1949996948242,26,26.2550001144409,42,10,-4,25.774603843689,0,0,0,2,26.0950899124146,23.5049991607666,26.4849996566773,0,0,3.73844039440155,0,125,4.93642067909241,0,100,26.6487321853638,0,0,0,25.7113332748413,1,0,0,2,30.3185157775879,26.6199989318848,25,29.854998588562,30,10,-5,29.2849550247193,0,0,0,2,29.3422384262085,27.5299987792969,30.4849996566773,0,0,1.01656949520111,0,75,75,75,75,1.27953749895096,0,75,75,75,30.1503381729126,0,0,0,30.4475297927857,1,2,0,0,2,30.1920623779297,22.3499994277954,30,29.104998588562,30,10,-5,28.4458208084107,0,0,0,2,29.6881074905396,25.0849990844727,46.9999980926514,0,0,1.02256059646607,0,70,70,70,70,1.00476688146591,0,70,70,70,30.1492242813111,0,0,0,30.3775339126587,1,47.826494216919,0,0,1,7.67689752578736,0,7.67689752578736,0,0,100,0,22.55
2026-08-10 23:15:00,2,0,0,2,28.9389476776123,23.0699996948242,26,29.4099998474121,30,10,-5,25.2435760498047,0,0,0,2,29.3412094116211,23.3999996185303,30.7299995422363,0,0,0.62918621301651,0,75,75,75,75,2.47715640068054,0,80,80,80,30.1580543518066,0,0,0,24.9711322784424,1,2,0,0,2,28.2725677490234,20.5699996948242,23,44.189998626709,30,10,-3,25.6477699279785,0,0,0,2,28.1820106506348,21.7299995422363,45.5499992370605,0,0,1.33114039897919,0,75,75,75,75,1.61253714561462,0,70,70,70,29.15549659729,0,0,0,27.8049011230469,1,0,0,2,0,0,2,25.7843742370605,20.9099998474121,17,17,42,10,-3,25.6647758483887,0,0,0,2,25.1652774810791,20.0200004577637,26.3499984741211,0,0,6.58925485610962,0,60,60,60,7.36498594284058,0,60,60,0,0,100,0,80,25.7789478302002,0,22.1515979766846,432.148254394531,22.3721389770508,433.012725830078,0,0,0,0,0,0,0,2,0,2,22.8341178894043,15.6099996566772,24.3500003814697,23,25,10,-6,25.4280757904053,0,2,24.7518310546875,23.1499996185303,25.1299991607666,0,700,400,0,0.395395576953888,0,40,0.615071177482605,0,35,23.6530494689941,0,0,100,0,13.6255874633789,10,38,25.1934566497803,1,24,23,23.8608627319336,0,444.381988525391,0,25.8920116424561,434.719543457031,25.1396560668945,425.880157470703,18,23,0,0,0,18,23.4742336273193,0,450.420562744141,0,0,0,0,2,0,0,2,23.0852012634277,19.2600002288818,23,26,23,31,10,21.9300003051758,0,0,0.614122450351715,0,80,0,26.6727962493896,0,0,2,25.5773391723633,14.5499992370605,24,30.8499984741211,30,10,25.8765430450439,22,30.3199996948242,0,0,2.91257238388062,0,60,0,25.4423408508301,25.6688613891602,25.611515045166,2,0,0,2,25.640251159668,24.9799995422363,25.7999992370605,23,21,30,10,24.3400001525879,26.25,0,0,1.48019683361053,0,50,50,50,0,0,25.1481227874756,2,0,0,2,24.7134685516357,20.7299995422363,24.9699993133545,23,26,23,30,10,23.1999988555908,25.3699989318848,0,0,0.984581887722015,0,25,25,25,0,0,24.7761116027832,2,0,0,2,23.9366111755371,19.9200000762939,25.019998550415,26,20,26,30,10,24.0499992370605,25.3400001525879,24.6802368164062,26,0,0,1.47153878211975,0,60,0,0,24.56911277771,2,0,0,2,25.9933834075928,20.4699993133545,26,26.2899990081787,42,10,-4,25.7837371826172,0,0,0,2,26.0973415374756,23.6000003814697,26.519998550415,0,0,3.73474264144897,0,125,4.93055486679077,0,100,26.6136817932129,0,0,0,25.6999416351318,1,0,0,2,30.3075275421143,26.6800003051758,25,29.8599987030029,30,10,-5,29.1633071899414,0,0,0,2,29.2561206817627,27.5799999237061,30.4699993133545,0,0,1.01848709583282,0,75,75,75,75,1.27979671955109,0,75,75,75,30.1244277954102,0,0,0,30.3986015319824,1,2,0,0,2,30.1273193359375,22.4899997711182,30,29.1099987030029,30,10,-5,28.1996898651123,0,0,0,2,29.6605110168457,25.2299995422363,47.129997253418,0,0,1.02235555648804,0,70,70,70,70,1.29700982570648,0,70,70,70,30.1099834442139,0,0,0,30.3141345977783,1,52.214469909668,0,0,1,7.80517101287842,0,7.80517101287842,0,0,100,0,22.2925
2026-08-10 23:30:00,2,0,0,2,28.6534585952759,23.2150001525879,26,29.2299995422363,30,10,-5,24.7414436340332,0,0,0,2,29.0817213058472,23.5099992752075,30.5449991226196,0,0,0.63030818104744,0,75,75,75,75,1.62229430675507,0,80,80,80,29.9645233154297,0,0,0,24.5025453567505,1,2,0,0,2,28.1013975143433,20.8099994659424,23,44.1849994659424,30,10,-3,24.9287958145142,0,0,0,2,27.9842233657837,21.8449993133545,45.5699996948243,0,0,1.33169597387314,0,75,75,75,75,1.61301904916763,0,70,70,70,29.0033540725708,0,0,0,27.4602479934693,1,0,0,2,0,0,2,25.8249845504761,20.9099998474121,17,17,42,10,-3,25.6323709487915,0,0,0,2,25.0855503082276,20.1350002288819,26.3799991607666,0,0,6.58708786964417,0,60,60,60,7.35930943489075,0,60,60,0,0,100,0,80,25.7744503021241,0,22.1549119949341,432.390563964844,22.3751010894776,431.936279296875,0,0,0,0,0,0,0,2,0,2,23.0713729858399,15.9549994468689,24.3849992752076,23,25,10,-6,25.421049118042,0,2,24.7379131317139,23.2849988937378,25.1749992370606,0,700,400,0,0.396605700254441,0,40,0.614227205514908,0,35,23.5966758728027,0,0,100,0,13.5077404975891,10,38,25.1819486618042,1,24,23,23.9073286056519,0,443.921768188477,0,25.8790683746338,432.912429809571,25.1401176452637,424.135513305664,18,23,0,0,0,18,23.6733417510987,0,449.364562988281,0,0,0,0,2,0,0,2,23.0905599594117,19.4499998092651,23,26,23,31,10,21.8849992752076,0,0,0.617810785770417,0,80,0,26.6427669525147,0,0,2,25.5667877197266,14.7499995231629,24,30.854998588562,30,10,25.8848524093628,22.0199995040894,30.335000038147,0,0,2.90958404541016,0,60,0,25.4302997589112,25.6394662857056,25.5986156463623,2,0,0,2,25.6618394851685,25.0299987792969,25.7899990081787,23,21,30,10,24.2649993896484,26.2449998855591,0,0,1.47978478670121,0,50,50,50,0,0,25.1370038986206,2,0,0,2,24.7068214416504,20.8749990463257,24.9899997711182,23,26,23,30,10,23.2849998474122,25.4149990081787,0,0,0.986816942691803,0,25,25,25,0,0,24.7883434295655,2,0,0,2,23.9463872909546,20.0399999618531,25.0299987792969,26,20,26,30,10,24.1099996566773,25.3849992752076,24.6660594940186,26,0,0,1.46990728378296,0,60,0,0,24.5893449783325,2,0,0,2,26.0074291229248,20.6999988555909,26,26.3099994659424,42,10,-4,25.7905197143555,0,0,0,2,26.0963010787964,23.6699991226197,26.5499992370606,0,0,3.73274695873261,0,125,4.93071794509888,0,100,26.5970268249512,0,0,0,25.6953945159913,1,0,0,2,30.3269529342652,26.7549991607666,25,29.8699989318848,30,10,-5,29.1028938293457,0,0,0,2,29.1739377975464,27.6399993896485,30.4649991989136,0,0,1.01862210035324,0,75,75,75,75,1.27730029821396,0,75,75,75,30.1312103271484,0,0,0,30.3209304809571,1,2,0,0,2,30.1793928146363,22.5999994277954,30,29.1149988174439,30,10,-5,28.106110572815,0,0,0,2,29.608907699585,25.3349990844727,47.254997253418,0,0,1.02364480495453,0,70,70,70,70,1.00506204366684,0,70,70,70,30.1148653030396,0,0,0,30.2439632415772,1,27.3450813293457,0,0,1,8.10968923568725,0,8.10968923568725,0,0,100,0,22.035
2026-08-10 23:45:00,2,0,0,2,28.3541030883789,23.3199996948242,26,29.0499992370605,30,10,-5,24.3460636138916,0,0,0,2,28.8014545440674,23.5699996948242,30.3499984741211,0,0,0.629459619522095,0,75,75,75,75,1.62109708786011,0,80,80,80,29.7497634887695,0,0,0,24.1142406463623,1,2,0,0,2,27.9200248718262,21.0200004577637,23,44.2199974060059,30,10,-3,24.5468597412109,0,0,0,2,27.7660465240479,21.9300003051758,45.7000007629395,0,0,1.32922077178955,0,75,75,75,75,1.61179327964783,0,70,70,70,28.8334331512451,0,0,0,27.1439037322998,1,0,0,2,0,0,2,25.85986328125,20.9799995422363,17,17,42,10,-3,25.6310997009277,0,0,0,2,25.0510940551758,20.3199996948242,26.439998626709,0,0,6.5922703742981,0,60,60,60,7.3801703453064,0,60,60,0,0,100,0,80,25.7701683044434,0,22.1594161987305,432.199676513672,22.4756450653076,431.173461914062,0,0,0,0,0,0,0,2,0,2,23.3014602661133,16.2799987792969,24.4200000762939,23,25,10,-6,25.4057197570801,0,2,24.7244510650635,23.3799991607666,25.2399997711182,0,700,400,0,0.395594447851181,0,40,0.615305006504059,0,35,23.6432647705078,0,0,100,0,13.4555320739746,10,38,25.1828708648682,1,24,23,24.062442779541,0,441.945190429688,0,25.6806087493896,434.344299316406,25.1408462524414,426.145477294922,18,23,0,0,0,18,23.4568042755127,0,445.688446044922,0,0,0,0,2,0,0,2,23.0877094268799,19.6099987030029,23,26,23,31,10,21.8500003814697,0,0,0.614202380180359,0,80,0,26.608455657959,0,0,2,25.5547790527344,14.7799997329712,24,30.8499984741211,30,10,25.8914031982422,22.0399990081787,30.3299999237061,0,0,2.91141963005066,0,60,0,25.4248085021973,25.6158123016357,25.5785484313965,2,0,0,2,25.6688404083252,24.9799995422363,25.7799987792969,23,21,30,10,24.2999992370605,26.2399997711182,0,0,1.47689187526703,0,50,50,50,0,0,25.1303329467773,2,0,0,2,24.7033233642578,21.0100002288818,25.019998550415,23,26,23,30,10,23.3699989318848,25.4599990844727,0,0,0.984273910522461,0,25,25,25,0,0,24.8016471862793,2,0,0,2,23.9580230712891,20.1999988555908,25.0599994659424,26,20,26,30,10,24.1800003051758,25.4200000762939,24.6518840789795,26,0,0,1.47093904018402,0,60,0,0,24.6052589416504,2,0,0,2,26.0264205932617,20.9599990844727,26,26.3400001525879,42,10,-4,25.7917385101318,0,0,0,2,26.0938243865967,23.7600002288818,26.5599994659424,0,0,3.73969984054565,0,125,5.0435848236084,0,100,26.5708885192871,0,0,0,25.6851005554199,1,0,0,2,30.3307723999023,26.8099994659424,25,29.8599987030029,30,10,-5,28.8551006317139,0,0,0,2,29.1174373626709,27.6800003051758,30.4499988555908,0,0,1.01774609088898,0,75,75,75,75,1.27770030498505,0,75,75,75,30.1168823242188,0,0,0,30.2382755279541,1,2,0,0,2,30.1706485748291,22.7199993133545,30,29.1299991607666,30,10,-5,27.9651126861572,0,0,0,2,29.6116943359375,25.4599990844727,47.379997253418,0,0,1.02429580688477,0,70,70,70,70,1.0052717924118,0,70,70,70,30.1075859069824,0,0,0,30.1844577789307,1,46.2379302978516,0,0,1,7.94989681243896,0,7.94989681243896,0,0,100,0,21.7775
2026-08-11 00:00:00,2,0,0,2,28.0706834793091,23.4149999618531,26,28.8399991989136,30,10,-5,24.1009378433228,0,0,0,2,28.5233211517334,23.6499996185303,30.1549997329712,0,0,0.629500985145569,0,75,75,75,75,1.6195576786995,0,80,80,80,29.5348463058472,0,0,0,23.8804798126221,1,2,0,0,2,27.7394065856934,21.2149991989136,23,44.2999992370606,30,10,-3,24.2795362472534,0,0,0,2,27.5265836715698,22.0299997329712,45.7649993896485,0,0,1.57340651750565,0,75,75,75,75,2.03383481502533,0,70,70,70,28.6566038131714,0,0,0,26.8511247634888,1,0,0,2,0,0,2,25.8815269470215,21.1799993515015,17,17,42,10,-3,25.6424226760865,0,0,0,2,25.0821084976196,20.4899997711182,26.4449987411499,0,0,6.58998990058899,0,60,60,60,7.6405668258667,0,60,60,0,0,100,0,80,25.7755908966064,0,22.1566095352173,432.110580444336,22.4748401641846,432.048141479492,0,0,0,0,0,0,0,2,0,2,23.4803419113159,16.5999994277955,24.4549989700318,23,25,10,-6,25.3921346664429,0,2,24.7102470397949,23.4349994659424,25.2849988937378,0,700,400,0,0.396288365125656,0,40,0.790522962808609,0,35,23.6820135116577,0,0,100,0,13.4406113624573,10,38,25.1936645507813,1,24,23,23.8576774597168,0,442.211151123047,0,25.8887176513672,432.198989868164,25.1408796310425,426.97868347168,18,23,0,0,0,18,23.743411064148,0,446.094772338867,0,0,0,0,2,0,0,2,23.0836935043335,19.7150001525879,23,26,23,31,10,21.8299999237061,0,0,0.617956012487412,0,80,0,26.5405368804932,0,0,2,25.54345703125,14.8799996376038,24,30.854998588562,30,10,25.8921194076538,22.0599994659424,30.3400001525879,0,0,2.9113929271698,0,60,0,25.4186477661133,25.5914478302002,25.5570526123047,2,0,0,2,25.6607446670532,25,25.7949991226196,23,21,30,10,24.3349990844727,26.2399997711182,0,0,1.47801351547242,0,50,50,50,0,0,25.1327095031738,2,0,0,2,24.7054738998414,21.1099987030029,25.0349988937378,23,26,23,30,10,23.4399995803833,25.4899997711182,0,0,0.984260499477386,0,25,25,25,0,0,24.8233184814453,2,0,0,2,23.968433380127,20.3199987411499,25.0699996948243,26,20,26,30,10,24.2149991989136,25.4299993515015,24.6360406875611,26,0,0,1.47046512365342,0,60,0,0,24.6425886154175,2,0,0,2,26.040771484375,21.1799993515015,26,26.3449993133545,42,10,-4,25.7946710586548,0,0,0,2,26.0909214019776,23.8099994659424,26.5699996948242,0,0,3.74822950363159,0,125,5.20219612121582,0,100,26.5394306182862,0,0,0,25.6812582015992,1,0,0,2,30.3185386657715,26.8799991607666,25,29.8599987030029,30,10,-5,28.6256494522095,0,0,0,2,29.1485786437989,27.7449989318848,30.4249992370605,0,0,1.01982003450394,0,75,75,75,75,1.27778667211533,0,75,75,75,30.0773515701294,0,0,0,30.1140422821045,1,2,0,0,2,30.1753721237183,22.8699998855591,30,29.1199989318848,30,10,-5,27.8625497817993,0,0,0,2,29.5593090057373,25.5699987411499,47.4499988555909,0,0,1.02214872837067,0,70,70,70,70,1.23554962873459,0,70,70,70,30.0779800415039,0,0,0,30.0877113342285,1,26.3973522186279,0,0,1,8.19637775421143,0,8.19637775421143,0,0,100,0,20.44
