2026-08-11 00:15:00,2,0,0,2,27.8710098266602,23.4799995422363,26,28.6399993896484,30,10,-5,23.9381675720215,0,0,0,2,28.2421588897705,23.7199993133545,29.9699993133545,0,0,0.631174027919769,0,75,75,75,75,1.62897634506226,0,80,80,80,29.3229084014893,0,0,0,23.7143135070801,1,2,0,0,2,27.6022796630859,21.3899993896484,23,44.3400001525879,30,10,-3,24.0881958007812,0,0,0,2,27.2239513397217,22.1099987030029,45.6699981689453,0,0,1.32763779163361,0,75,75,75,75,1.6103937625885,0,70,70,70,28.5102272033691,0,0,0,26.5636806488037,1,0,0,2,0,0,2,25.9038047790527,21.2799987792969,17,17,42,10,-3,25.649450302124,0,0,0,2,25.0655994415283,20.5900001525879,26.4499988555908,0,0,6.60153865814209,0,60,60,60,7.37939214706421,0,60,60,0,0,100,0,80,25.771427154541,0,22.153507232666,432.220550537109,22.4802875518799,428.998809814453,0,0,0,0,0,0,0,2,0,2,23.6614665985107,16.9200000762939,24.4899997711182,23,25,10,-6,25.3782424926758,0,2,24.6949729919434,23.5100002288818,25.3500003814697,0,700,400,0,0.39726597070694,0,40,0.628460228443146,0,35,23.7613468170166,0,0,100,0,13.3950290679932,10,38,25.211051940918,1,24,23,23.78293800354,0,439.832977294922,0,25.6668796539307,430.387237548828,25.1431770324707,429.743072509766,18,23,0,0,0,18,23.6845760345459,0,445.538055419922,0,0,0,0,2,0,0,2,23.0994033813477,19.8299999237061,23,26,23,31,10,21.8099994659424,0,0,0.61920964717865,0,80,0,26.4953498840332,0,0,2,25.5323352813721,14.9799995422363,24,30.8599987030029,30,10,25.8953227996826,22.0900001525879,30.3499984741211,0,0,2.9142963886261,0,60,0,25.4138431549072,25.5599174499512,25.5369892120361,2,0,0,2,25.6611671447754,25,25.7999992370605,23,21,30,10,24.3699989318848,26.2399997711182,0,0,1.47625660896301,0,50,50,50,0,0,25.1315002441406,2,0,0,2,24.7058982849121,21.2399997711182,25.0299987792969,23,26,23,30,10,23.5,25.5,0,0,0.985933184623718,0,25,25,25,0,0,24.8459491729736,2,0,0,2,23.9816150665283,20.4200000762939,25.0799999237061,26,20,26,30,10,24.2999992370605,25.4699993133545,24.6213912963867,26,0,0,1.46901118755341,0,60,0,0,24.6762828826904,2,0,0,2,26.0495700836182,21.3999996185303,26,26.3699989318848,42,10,-4,25.8013038635254,0,0,0,2,26.086296081543,23.8999996185303,26.5799999237061,0,0,3.74252486228943,0,125,4.94262790679932,0,100,26.5118827819824,0,0,0,25.6735191345215,1,0,0,2,30.3182582855225,26.939998626709,25,29.8699989318848,30,10,-5,28.4187450408936,0,0,0,2,29.0374069213867,27.7899990081787,30.4099998474121,0,0,1.01687002182007,0,75,75,75,75,1.2713075876236,0,75,75,75,30.04368019104,0,0,0,30.0149002075195,1,2,0,0,2,30.2002277374268,22.9599990844727,30,29.1299991607666,30,10,-5,27.7654457092285,0,0,0,2,29.5830554962158,25.6599998474121,47.5799980163574,0,0,1.02209496498108,0,70,70,70,70,1.82893669605255,0,70,70,70,30.1369228363037,0,0,0,29.9699859619141,1,39.3083152770996,0,0,1,8.33095645904541,0,8.33095645904541,0,0,100,0,20.29
2026-08-11 00:30:00,2,0,0,2,27.6205415725708,23.5199995040894,26,28.4299993515015,30,10,-5,23.7325229644776,0,0,0,2,27.9785976409912,23.7549991607666,29.7849988937378,0,0,0.629344522953033,0,75,75,75,75,1.62471157312393,0,80,80,80,29.0870151519775,0,0,0,23.4818553924561,1,2,0,0,2,27.3804578781128,21.5349998474122,23,44.3399982452393,30,10,-3,23.9427680969239,0,0,0,2,26.9875850677491,22.1949996948243,45.7749996185303,0,0,1.32725447416306,0,75,75,75,75,1.60912841558457,0,70,70,70,28.2841100692749,0,0,0,26.3013868331909,1,0,0,2,0,0,2,25.9225549697876,21.2349996566773,17,17,42,10,-3,25.6546239852906,0,0,0,2,25.0709800720215,20.7849998474121,26.4699993133545,0,0,6.59899616241455,0,60,60,60,7.3683602809906,0,60,60,0,0,100,0,80,25.7652883529663,0,22.3590288162232,430.197006225586,22.4777345657349,431.894515991211,0,0,0,0,0,0,0,2,0,2,23.8475036621094,17.1800003051758,24.5249996185303,23,25,10,-6,25.3709583282471,0,2,24.6741943359375,23.5799999237061,25.4149999618531,0,700,400,0,0.396933853626251,0,40,0.811866581439972,0,35,23.8745937347412,0,0,100,0,13.2904286384583,10,38,25.2244157791138,1,24,23,23.7576980590821,0,435.596099853516,0,25.8852653503418,431.456481933594,25.1422443389893,430.240692138672,18,23,0,0,0,18,23.8802738189698,0,443.71794128418,0,0,0,0,2,0,0,2,23.1301403045655,19.9249992370606,23,26,23,31,10,21.7999992370605,0,0,0.618092924356461,0,80,0,26.4285650253296,0,0,2,25.5228805541992,15.210000038147,24,30.8599987030029,30,10,25.8984642028809,22.1049995422363,30.354998588562,0,0,2.91201508045197,0,60,0,25.4086170196534,25.5377082824707,25.514066696167,2,0,0,2,25.6688899993897,25.0499992370605,25.8049993515015,23,21,30,10,24.4149990081788,26.2449998855591,0,0,1.47702264785767,0,50,50,50,0,0,25.1253595352173,2,0,0,2,24.7115659713745,21.3099994659424,25.0599994659424,23,26,23,30,10,23.5799989700317,25.5449991226196,0,0,0.987243682146072,0,25,25,25,0,0,24.8755578994751,2,0,0,2,23.9879131317139,20.5549993515015,25.0950002670288,26,20,26,30,10,24.3449993133545,25.5149993896484,24.6088953018189,26,0,0,1.46940398216248,0,60,0,0,24.7240619659424,2,0,0,2,26.058331489563,21.5949993133545,26,26.3849992752075,42,10,-4,25.809962272644,0,0,0,2,26.0813493728638,23.9649991989136,26.5999994277954,0,0,3.76630866527558,0,125,4.94196319580078,0,100,26.4870319366455,0,0,0,25.6624917984009,1,0,0,2,30.2806100845337,27.0199995040894,25,29.854998588562,30,10,-5,28.2291221618652,0,0,0,2,28.966781616211,27.8349990844727,30.3799991607666,0,0,1.01835179328919,0,75,75,75,75,1.27402514219284,0,75,75,75,30.0089588165284,0,0,0,29.8812055587769,1,2,0,0,2,30.0992221832276,23.0749988555909,30,29.1199989318848,30,10,-5,27.555212020874,0,0,0,2,29.6189737319947,25.7699995040894,47.6949977874756,0,0,1.02404648065567,0,70,70,70,70,1.90256285667419,0,70,70,70,30.058235168457,0,0,0,29.947380065918,1,52.9777450561524,0,0,1,7.96517562866211,0,7.96517562866211,0,0,100,0,20.14
2026-08-11 00:45:00,2,0,0,2,27.3549671173096,23.5599994659424,26,28.1999988555908,30,10,-5,23.4571590423584,0,0,0,2,27.726001739502,23.769998550415,29.5799999237061,0,0,0.631080090999603,0,75,75,75,75,1.62739634513855,0,80,80,80,28.8595676422119,0,0,0,23.2418842315674,1,2,0,0,2,27.1582717895508,21.689998626709,23,44.3099975585938,30,10,-3,23.6168918609619,0,0,0,2,26.773193359375,22.25,46.0900001525879,0,0,1.32320713996887,0,75,75,75,75,1.61199426651001,0,70,70,70,28.0676708221436,0,0,0,26.0262660980225,1,0,0,2,0,0,2,25.9424209594727,21.3500003814697,17,17,42,10,-3,25.6420707702637,0,0,0,2,25.0487594604492,20.8599987030029,26.5,0,0,6.60656595230103,0,60,60,60,7.38875389099121,0,60,60,0,0,100,0,80,25.7541446685791,0,22.3715744018555,430.131805419922,22.4797954559326,431.264373779297,0,0,0,0,0,0,0,2,0,2,24.00048828125,17.5200004577637,24.5699996948242,23,25,10,-6,25.3635559082031,0,2,24.6604404449463,23.6999988555908,25.4799995422363,0,700,400,0,0.393736839294434,0,40,0.620002031326294,0,35,23.8541145324707,0,0,100,0,13.192699432373,10,38,25.246545791626,1,24,23,23.7598457336426,0,436.198608398438,0,25.8796806335449,430.018615722656,25.1429786682129,430.357391357422,18,23,0,0,0,18,23.8037815093994,0,440.246643066406,0,0,0,0,2,0,0,2,23.1566944122314,20.0200004577637,23,26,23,31,10,21.8099994659424,0,0,0.618591547012329,0,80,0,26.3789463043213,0,0,2,25.511890411377,15.2299995422363,24,30.8599987030029,30,10,25.90061378479,22.1099987030029,30.3499984741211,0,0,2.9149386882782,0,60,0,25.4055213928223,25.5255279541016,25.508337020874,2,0,0,2,25.6418590545654,25.0599994659424,25.7999992370605,23,21,30,10,24.439998626709,26.2399997711182,0,0,1.48117828369141,0,50,50,50,0,0,25.1386051177979,2,0,0,2,24.7143783569336,21.4499988555908,25.0900001525879,23,26,23,30,10,23.6399993896484,25.5999984741211,0,0,0.983213603496552,0,25,25,25,0,0,24.8994541168213,2,0,0,2,24.0016574859619,20.6800003051758,25.1099987030029,26,20,26,30,10,24.4300003051758,25.5399990081787,24.5908966064453,26,0,0,1.46719884872437,0,60,0,0,24.7543544769287,2,0,0,2,26.0641307830811,21.7799987792969,26,26.3899993896484,42,10,-4,25.8177795410156,0,0,0,2,26.0740127563477,24.0499992370605,26.6299991607666,0,0,3.76002979278564,0,125,4.94545412063599,0,100,26.4690761566162,0,0,0,25.6595916748047,1,0,0,2,30.2585258483887,27.0599994659424,25,29.8400001525879,30,10,-5,28.2400455474854,0,0,0,2,28.8102054595947,27.8799991607666,30.3499984741211,0,0,1.01592290401459,0,75,75,75,75,1.27596485614777,0,75,75,75,30.0006504058838,0,0,0,29.7132968902588,1,2,0,0,2,30.0359191894531,23.1800003051758,30,29.1099987030029,30,10,-5,27.4259376525879,0,0,0,2,29.5367946624756,25.8699989318848,47.8099975585938,0,0,1.02534806728363,0,70,70,70,70,1.04667615890503,0,70,70,70,29.9975357055664,0,0,0,29.905855178833,1,61.1070442199707,0,0,1,8.16417503356934,0,8.16417503356934,0,0,100,0,19.99
2026-08-11 01:00:00,2,0,0,2,27.0515880584717,23.5549993515015,26,27.9699993133545,30,10,-5,23.1554212570191,0,0,0,2,27.4735107421875,23.7949991226196,29.3599987030029,0,0,0.629941254854203,0,75,75,75,75,1.76387268304825,0,80,80,80,28.6105279922486,0,0,0,22.9255304336548,1,2,0,0,2,26.9404554367066,21.7849998474121,23,44.2700004577637,30,10,-3,23.4800510406495,0,0,0,2,26.5279779434205,22.2899990081787,45.8649997711182,0,0,3.76522201299668,0,75,75,75,75,1.6075029373169,0,70,70,70,27.8599376678467,0,0,0,25.7506427764893,1,0,0,2,0,0,2,25.9537553787232,21.439998626709,17,17,42,10,-3,25.6500482559204,0,0,0,2,25.0747117996216,21.039999961853,26.5499992370606,0,0,6.6022572517395,0,60,60,60,7.3718535900116,0,60,60,0,0,100,0,80,25.7534456253052,0,22.3588352203369,430.064346313476,22.475832939148,429.895233154297,0,0,0,0,0,0,0,2,0,2,24.1707611083984,17.7749996185303,24.6049995422364,23,25,10,-6,25.3600816726685,0,2,24.6661233901978,23.7499990463257,25.5599994659424,0,700,400,0,0.399120286107064,0,40,0.614830523729324,0,35,24.0572996139526,0,0,100,0,13.0680413246155,10,38,25.2886772155762,1,24,23,23.7029190063477,0,432.733795166016,0,25.8817205429077,431.485763549805,25.0889692306519,430.172195434571,18,23,0,0,0,18,24.0865850448608,0,437.121612548829,0,0,0,0,2,0,0,2,23.2019052505493,20.1049995422364,23,26,23,31,10,21.8249998092652,0,0,0.615992099046708,0,80,0,26.2616987228394,0,0,2,25.5029363632202,15.375,24,30.8649988174439,30,10,25.9020462036133,22.1299991607666,30.3599987030029,0,0,2.91110289096833,0,60,0,25.4026575088501,25.5047550201416,25.4732437133789,2,0,0,2,25.6430892944336,25.0749998092652,25.8049993515015,23,21,30,10,24.4449987411499,26.2399997711182,0,0,1.47625255584717,0,50,50,50,0,0,25.1338987350464,2,0,0,2,24.7233295440674,21.5599994659424,25.0900001525879,23,26,23,30,10,23.710000038147,25.609998703003,0,0,0.988045692443847,0,25,25,25,0,0,24.9366941452027,2,0,0,2,24.0116767883301,20.875,25.1299991607666,26,20,26,30,10,24.4699993133545,25.5699996948242,24.5791063308716,26,0,0,1.47291314601898,0,60,0,0,24.8117866516113,2,0,0,2,26.0673627853394,21.9549999237061,26,26.4149999618531,42,10,-4,25.8189144134522,0,0,0,2,26.0680866241456,24.1149997711182,26.6399993896485,0,0,3.74985861778259,0,125,4.94422101974487,0,100,26.4437074661255,0,0,0,25.6588182449341,1,0,0,2,30.2162380218506,27.1349992752076,25,29.8249998092652,30,10,-5,27.9680547714234,0,0,0,2,28.7913932800293,27.9349994659424,30.2899990081787,0,0,1.01603013277054,0,75,75,75,75,1.2745812535286,0,75,75,75,29.9514055252075,0,0,0,29.5630655288696,1,2,0,0,2,29.9293241500855,23.3049993515015,30,29.1149988174439,30,10,-5,27.0717573165894,0,0,0,2,29.5727548599243,25.9749994277954,47.8899993896485,0,0,1.02278357744217,0,70,70,70,70,1.1352385878563,0,70,70,70,29.9635553359986,0,0,0,29.8720178604126,1,52.1781444549561,0,0,1,8.05706477165223,0,8.05706477165223,0,0,100,0,19.84
2026-08-11 01:15:00,2,0,0,2,26.7650947570801,23.5299987792969,26,27.7299995422363,30,10,-5,22.842643737793,0,0,0,2,27.218017578125,23.7799987792969,29.189998626709,0,0,0.630890607833862,0,75,75,75,75,1.62523257732391,0,80,80,80,28.3669052124023,0,0,0,22.637659072876,1,2,0,0,2,26.7311782836914,21.8899993896484,23,44.2000007629395,30,10,-3,23.0578327178955,0,0,0,2,26.2879104614258,22.3299999237061,46.0499992370605,0,0,1.68135941028595,0,75,75,75,75,1.60866332054138,0,70,70,70,27.6487560272217,0,0,0,25.4538650512695,1,0,0,2,0,0,2,25.9763240814209,21.3500003814697,17,17,42,10,-3,25.6403312683105,0,0,0,2,25.0368347167969,21.1499996185303,26.5799999237061,0,0,6.60469198226929,0,60,60,60,7.37724351882935,0,60,60,0,0,100,0,80,25.7447547912598,0,22.3749866485596,428.260894775391,22.5770778656006,429.879028320312,0,0,0,0,0,0,0,2,0,2,24.3100318908691,18.0399990081787,24.6499996185303,23,25,10,-6,25.3602161407471,0,2,24.6595344543457,23.8400001525879,25.6399993896484,0,700,400,0,0.395125538110733,0,40,0.619279623031616,0,35,24.049467086792,0,0,100,0,12.8208122253418,10,38,25.3095798492432,1,24,23,23.7555828094482,0,427.876861572266,0,25.8824424743652,427.969818115234,25.0434589385986,429.852813720703,18,23,0,0,0,18,24.1704292297363,0,435.210021972656,0,0,0,0,2,0,0,2,23.2377967834473,20.1599998474121,23,26,23,31,10,21.8299999237061,0,0,0.61612331867218,0,80,0,26.181921005249,0,0,2,25.4943389892578,15.5099992752075,24,30.8599987030029,30,10,25.9055023193359,22.1499996185303,30.3599987030029,0,0,2.91557788848877,0,60,0,25.3985195159912,25.4825553894043,25.4539089202881,2,0,0,2,25.6490116119385,25.0900001525879,25.8099994659424,23,21,30,10,24.4799995422363,26.2399997711182,0,0,1.48121428489685,0,50,50,50,0,0,25.1270847320557,2,0,0,2,24.7337474822998,21.5900001525879,25.1099987030029,23,26,23,30,10,23.7899990081787,25.6399993896484,0,0,0.985096991062164,0,25,25,25,0,0,24.9570140838623,2,0,0,2,24.0295562744141,20.9699993133545,25.1499996185303,26,20,26,30,10,24.5499992370605,25.5999984741211,24.5647106170654,26,0,0,1.47330641746521,0,60,0,0,24.8420600891113,2,0,0,2,26.0747585296631,22.1199989318848,26,26.4300003051758,42,10,-4,25.8212623596191,0,0,0,2,26.0635948181152,24.2099990844727,26.6599998474121,0,0,3.74995470046997,0,125,5.32261085510254,0,100,26.4267749786377,0,0,0,25.6560020446777,1,0,0,2,30.1854305267334,27.1999988555908,25,29.8199996948242,30,10,-5,27.9571590423584,0,0,0,2,28.6664600372314,27.9699993133545,30.2600002288818,0,0,1.01539301872253,0,75,75,75,75,1.27315294742584,0,75,75,75,29.938362121582,0,0,0,29.4562664031982,1,2,0,0,2,29.8221244812012,23.3899993896484,30,29.1099987030029,30,10,-5,26.8030300140381,0,0,0,2,29.5124664306641,26.0499992370605,47.939998626709,0,0,1.02568507194519,0,70,70,70,70,1.00929498672485,0,70,70,70,29.927848815918,0,0,0,29.77760887146,1,42.6881256103516,0,0,1,7.87586879730225,0,7.87586879730225,0,0,100,0,19.69
2026-08-11 01:30:00,2,0,0,2,26.4738788604736,23.5049991607666,26,27.5199995040894,30,10,-5,22.5356492996216,0,0,0,2,26.9704399108887,23.7599992752075,28.9449996948242,0,0,0.632031321525574,0,75,75,75,75,1.87742352485657,0,80,80,80,28.131591796875,0,0,0,22.2816772460938,1,2,0,0,2,26.5125665664673,21.9399995803833,23,44.1299991607666,30,10,-3,22.8092641830445,0,0,0,2,26.0566625595093,22.3549995422363,46.295000076294,0,0,3.08390873670578,0,75,75,75,75,1.60477089881897,0,70,70,70,27.4185810089112,0,0,0,25.1771945953369,1,0,0,2,0,0,2,25.993748664856,21.6199998855591,17,17,42,10,-3,25.6217699050904,0,0,0,2,24.9964513778687,21.335000038147,26.585000038147,0,0,6.60364747047424,0,60,60,60,7.65029764175415,0,60,60,0,0,100,0,80,25.7366180419922,0,22.3608865737915,430.03108215332,22.5751934051514,429.801956176758,0,0,0,0,0,0,0,2,0,2,24.4295072555542,18.2849998474121,24.6949996948243,23,25,10,-6,25.3622913360596,0,2,24.6632919311524,23.920000076294,25.6999998092652,0,700,400,0,0.397165268659592,0,40,0.632602602243424,0,35,24.0848989486694,0,0,100,0,12.7727456092835,10,38,25.3392448425293,1,24,23,23.6480607986451,0,428.147232055664,0,25.9329290390015,427.571441650391,25.047459602356,430.062561035156,18,23,0,0,0,18,24.2073268890381,0,432.883529663086,0,0,0,0,2,0,0,2,23.2572383880615,20.2099990844727,23,26,23,31,10,21.8299999237061,0,0,0.617702841758728,0,80,0,26.086106300354,0,0,2,25.4857530593872,15.4599995613098,24,30.8649988174439,30,10,25.9042158126831,22.1750001907349,30.3649988174439,0,0,2.91451895236969,0,60,0,25.3948650360107,25.4732446670533,25.4338617324829,2,0,0,2,25.6439666748047,25.0449991226197,25.8049993515015,23,21,30,10,24.5299987792969,26.25,0,0,1.47797173261643,0,50,50,50,0,0,25.132908821106,2,0,0,2,24.7446727752686,21.6799993515015,25.1299991607666,23,26,23,30,10,23.8499994277954,25.670000076294,0,0,0.987861096858979,0,25,25,25,0,0,24.9747228622437,2,0,0,2,24.0504922866821,21.0699987411499,25.1549997329712,26,20,26,30,10,24.5999994277955,25.6399993896485,24.5494890213013,26,0,0,1.47069942951203,0,60,0,0,24.8696641921997,2,0,0,2,26.0835561752319,22.2999992370606,26,26.4499988555908,42,10,-4,25.8252868652344,0,0,0,2,26.0557184219361,24.2649993896485,26.6800003051758,0,0,3.74449336528778,0,125,5.26319551467896,0,100,26.4072179794312,0,0,0,25.6541738510132,1,0,0,2,30.1545810699463,27.2449989318848,25,29.7949991226196,30,10,-5,27.8345470428467,0,0,0,2,28.5666790008545,28.0199995040894,30.2249994277955,0,0,1.02362442016602,0,75,75,75,75,1.2739924788475,0,75,75,75,29.8959493637085,0,0,0,29.2924118041992,1,2,0,0,2,29.7625532150269,23.4700002670288,30,29.0949993133545,30,10,-5,26.6734237670899,0,0,0,2,29.4456977844238,26.1099996566773,48.0149993896485,0,0,1.18308335542679,0,70,70,70,70,1.00303798913956,0,70,70,70,29.8877964019776,0,0,0,29.7107934951782,1,53.7041893005372,0,0,1,8.24424457550049,0,8.24424457550049,0,0,100,0,19.54
2026-08-11 01:45:00,2,0,0,2,26.2602043151855,23.4499988555908,26,27.269998550415,30,10,-5,22.2438087463379,0,0,0,2,26.7012615203857,23.75,28.769998550415,0,0,0.633219182491302,0,75,75,75,75,1.66608107089996,0,80,80,80,27.9173183441162,0,0,0,21.9985466003418,1,2,0,0,2,26.2948455810547,22,23,44.0099983215332,30,10,-3,22.5740642547607,0,0,0,2,25.7946434020996,22.3400001525879,45.8899993896484,0,0,1.3279767036438,0,75,75,75,75,1.60533833503723,0,70,70,70,27.2013092041016,0,0,0,24.9069900512695,1,0,0,2,0,0,2,26.0076217651367,21.7799987792969,17,17,42,10,-3,25.6084232330322,0,0,0,2,24.9674682617188,21.4300003051758,26.5999984741211,0,0,6.60778188705444,0,60,60,60,7.38168859481812,0,60,60,0,0,100,0,80,25.7279720306396,0,22.3661327362061,430.211242675781,22.5828189849854,428.954986572266,0,0,0,0,0,0,0,2,0,2,24.5528545379639,18.5399990081787,24.7399997711182,23,25,10,-6,25.3602809906006,0,2,24.6719665527344,24.0399990081787,25.7899990081787,0,700,400,0,0.395955234766006,0,40,0.617923259735107,0,35,24.1619567871094,0,0,100,0,12.8463649749756,10,38,25.3844547271729,1,24,23,23.8335494995117,0,427.518981933594,0,25.889533996582,430.554656982422,25.0538749694824,432.316162109375,18,23,0,0,0,18,24.1799144744873,0,431.571899414062,0,0,0,0,2,0,0,2,23.2849464416504,20.2899990081787,23,26,23,31,10,21.8500003814697,0,0,0.616289258003235,0,80,0,26.0006713867188,0,0,2,25.4743633270264,15.6700000762939,24,30.8499984741211,30,10,25.9060039520264,22.2199993133545,30.3699989318848,0,0,2.91581964492798,0,60,0,25.3886852264404,25.4553375244141,25.4281311035156,2,0,0,2,25.6167106628418,25.0799999237061,25.7999992370605,23,21,30,10,24.6000003814697,26.25,0,0,1.48176789283752,0,50,50,50,0,0,25.1415100097656,2,0,0,2,24.7579383850098,21.8099994659424,25.1599998474121,23,26,23,30,10,23.9099998474121,25.7099990844727,0,0,0.985790550708771,0,25,25,25,0,0,24.9955863952637,2,0,0,2,24.0683727264404,21.1700000762939,25.1599998474121,26,20,26,30,10,24.6599998474121,25.6499996185303,24.5347480773926,26,0,0,1.4723025560379,0,60,0,0,24.9036693572998,2,0,0,2,26.0892677307129,22.4499988555908,26,26.4599990844727,42,10,-4,25.8213481903076,0,0,0,2,26.04660987854,24.3400001525879,26.689998626709,0,0,3.74945306777954,0,125,4.97049570083618,0,100,26.3917369842529,0,0,0,25.6471652984619,1,0,0,2,30.1276798248291,27.2799987792969,25,29.769998550415,30,10,-5,27.4649047851562,0,0,0,2,28.4395942687988,28.0599994659424,30.1700000762939,0,0,1.01068961620331,0,75,75,75,75,1.27065253257751,0,75,75,75,29.8598785400391,0,0,0,29.1113433837891,1,2,0,0,2,29.669282913208,23.5799999237061,30,29.0699996948242,30,10,-5,26.3713607788086,0,0,0,2,29.425573348999,26.1999988555908,48,0,0,1.02598369121552,0,70,70,70,70,1.57504773139954,0,70,70,70,29.8625183105469,0,0,0,29.6475410461426,1,54.2325019836426,0,0,1,7.90836143493652,0,7.90836143493652,0,0,100,0,19.39
2026-08-11 02:00:00,2,0,0,2,25.9338541030884,23.3999996185303,26,27.0849990844727,30,10,-5,21.9390802383423,0,0,0,2,26.4494142532349,23.7149991989136,28.5199995040894,0,0,0.631285011768341,0,75,75,75,75,1.64377403259278,0,80,80,80,27.6366796493531,0,0,0,21.7459163665772,1,2,0,0,2,26.0893335342407,22.0399990081787,23,43.9699993133545,30,10,-3,22.0722951889038,0,0,0,2,25.6125974655152,22.3500003814697,46.0449981689453,0,0,1.74316632747651,0,75,75,75,75,1.60717445611954,0,70,70,70,26.9978408813477,0,0,0,24.6317262649537,1,0,0,2,0,0,2,26.0325717926025,21.8900003433228,17,17,42,10,-3,25.539608001709,0,0,0,2,24.8328638076782,21.5149993896485,26.6249990463257,0,0,6.6104724407196,0,60,60,60,7.42148041725159,0,60,60,0,0,100,0,80,25.7199974060059,0,22.3108711242676,428.778869628906,22.5734186172486,429.822021484375,0,0,0,0,0,0,0,2,0,2,24.6530447006226,18.7799997329712,24.7699995040894,23,25,10,-6,25.3603820800781,0,2,24.6737680435181,24.0699996948243,25.8249998092652,0,700,400,0,0.395515650510788,0,40,0.618303090333939,0,35,24.0823564529419,0,0,100,0,12.7335834503174,10,38,25.3389234542847,1,24,23,24.1833152770996,0,426.114517211914,0,25.876576423645,427.17465209961,25.0404148101807,434.053192138672,18,23,0,0,0,18,24.0741205215455,0,429.833709716797,0,0,0,0,2,0,0,2,23.2671213150025,20.3099994659424,23,26,23,31,10,21.8599987030029,0,0,0.616982251405716,0,80,0,25.992829322815,0,0,2,25.4689292907715,15.7299995422364,24,30.859998703003,30,10,25.9023389816284,22.2299995422364,30.3649988174439,0,0,2.91420197486877,0,60,0,25.3855962753296,25.4131002426148,25.4252700805664,2,0,0,2,25.6558618545532,25.0900001525879,25.7949991226196,23,21,30,10,24.5749998092652,26.2399997711182,0,0,1.47931182384491,0,50,50,50,0,0,25.1329250335694,2,0,0,2,24.7773113250733,21.8999996185303,25.170000076294,23,26,23,30,10,23.9899988174439,25.7299995422364,0,0,0.986462116241455,0,25,25,25,0,0,24.9932250976563,2,0,0,2,24.0965623855591,21.2649993896484,25.1999988555908,26,20,26,30,10,24.7349996566773,25.6949987411499,24.5223808288575,26,0,0,1.47319900989533,0,60,0,0,24.9019155502319,2,0,0,2,26.1101875305176,22.5949993133545,26,26.4699993133545,42,10,-4,25.8259162902832,0,0,0,2,26.043797492981,24.3899993896485,26.7049989700318,0,0,3.74916231632233,0,125,5.25445318222046,0,100,26.3680639266968,0,0,0,25.6496467590332,1,0,0,2,30.0707206726075,27.3499994277954,25,29.7550001144409,30,10,-5,27.788330078125,0,0,0,2,28.3678550720215,28.0900001525879,30.1249990463257,0,0,1.01333832740784,0,75,75,75,75,1.27309948205948,0,75,75,75,29.8398504257202,0,0,0,29.1053533554077,1,2,0,0,2,29.7173299789429,23.6799993515015,30,29.0649995803833,30,10,-5,26.3802843093872,0,0,0,2,29.2557611465455,26.2649993896485,47.9799976348877,0,0,1.02553474903107,0,70,70,70,70,1.00519227981568,0,70,70,70,29.8280496597291,0,0,0,29.5053243637085,1,38.3433208465577,0,0,1,8.15056562423706,0,8.14877891540528,0,0,100,0,19.24
2026-08-11 02:15:00,2,0,0,2,25.701868057251,23.3199996948242,26,26.9200000762939,30,10,-5,21.7216854095459,0,0,0,2,26.1857872009277,23.6599998474121,28.3199996948242,0,0,0.63050365447998,0,75,75,75,75,1.64774036407471,0,80,80,80,27.3948707580566,0,0,0,21.5068969726562,1,2,0,0,2,25.8637390136719,22.0699996948242,23,43.8699989318848,30,10,-3,21.9262428283691,0,0,0,2,25.3796901702881,22.3400001525879,46.2199974060059,0,0,2.28637218475342,0,75,75,75,75,1.60202670097351,0,70,70,70,26.7472591400146,0,0,0,24.3643016815186,1,0,0,2,0,0,2,26.0470104217529,21.8699989318848,17,17,42,10,-3,25.5009746551514,0,0,0,2,24.7677593231201,21.6099987030029,26.6499996185303,0,0,6.60607767105103,0,60,60,60,7.37256669998169,0,60,60,0,0,100,0,80,25.7069034576416,0,22.2551364898682,428.134552001953,22.5769290924072,428.797210693359,0,0,0,0,0,0,0,2,0,2,24.7771511077881,18.9899997711182,24.8199996948242,23,25,10,-6,25.3571376800537,0,2,24.6823463439941,24.1800003051758,25.8799991607666,0,700,400,0,0.395351409912109,0,40,0.616312205791473,0,35,24.1406745910645,0,0,100,0,12.6183519363403,10,38,25.3556156158447,1,24,23,24.0681133270264,0,421.933990478516,0,25.8855094909668,426.249481201172,25.0033664703369,436.546875,18,23,0,0,0,18,24.1776084899902,0,427.494018554688,0,0,0,0,2,0,0,2,23.2710285186768,20.3500003814697,23,26,23,31,10,21.8500003814697,0,0,0.617176949977875,0,80,0,25.8833980560303,0,0,2,25.461030960083,15.7299995422363,24,30.8599987030029,30,10,25.9018306732178,22.25,30.3599987030029,0,0,2.91490173339844,0,60,0,25.3793697357178,25.3994979858398,25.408088684082,2,0,0,2,25.6721458435059,25.1000003814697,25.7899990081787,23,21,30,10,24.5799999237061,26.2399997711182,0,0,1.47901177406311,0,50,50,50,0,0,25.1214580535889,2,0,0,2,24.7901229858398,21.9899997711182,25.189998626709,23,26,23,30,10,24.0299987792969,25.769998550415,0,0,0.986611306667328,0,25,25,25,0,0,25.0083293914795,2,0,0,2,24.1163520812988,21.4200000762939,25.1999988555908,26,20,26,30,10,24.7799987792969,25.6999988555908,24.5100498199463,26,0,0,1.4712290763855,0,60,0,0,24.9254837036133,2,0,0,2,26.1141986846924,22.7299995422363,26,26.4899997711182,42,10,-4,25.8200569152832,0,0,0,2,26.0345726013184,24.4799995422363,26.7099990844727,0,0,3.74320363998413,0,125,4.95041513442993,0,100,26.351261138916,0,0,0,25.6450843811035,1,0,0,2,30.0231742858887,27.3899993896484,25,29.7299995422363,30,10,-5,27.9909172058105,0,0,0,2,28.2915630340576,28.1099987030029,30.0999984741211,0,0,1.01297914981842,0,75,75,75,75,1.27092242240906,0,75,75,75,29.7969551086426,0,0,0,28.9693660736084,1,2,0,0,2,29.6405754089355,23.7600002288818,30,29.0699996948242,30,10,-5,26.2673168182373,0,0,0,2,29.2449607849121,26.3099994659424,48,0,0,1.02562654018402,0,70,70,70,70,1.00732982158661,0,70,70,70,29.7862491607666,0,0,0,29.4378242492676,1,45.0769805908203,0,0,1,8.29714775085449,0,8.29714775085449,0,0,100,0,19.09
2026-08-11 02:30:00,2,0,0,2,25.4915838241578,23.2399988174439,26,26.6849994659424,30,10,-5,21.4673728942871,0,0,0,2,25.9174566268921,23.6099996566773,28.1149997711182,0,0,0.628693848848343,0,75,75,75,75,1.6369555592537,0,80,80,80,27.1752262115479,0,0,0,21.244252204895,1,2,0,0,2,25.6712160110474,22.0749998092652,23,43.7899990081787,30,10,-3,21.62428855896,0,0,0,2,25.1358413696289,22.3299999237061,45.7299995422364,0,0,2.08931541442871,0,75,75,75,75,1.60226196050644,0,70,70,70,26.5350065231323,0,0,0,24.1101875305176,1,0,0,2,0,0,2,26.0592527389527,21.9849996566773,17,17,42,10,-3,25.4616689682007,0,0,0,2,24.7290878295899,21.8199996948242,26.6549997329712,0,0,6.61311268806458,0,60,60,60,7.41816973686218,0,60,60,0,0,100,0,80,25.6896438598633,0,22.256763458252,427.139205932617,22.6843767166138,428.275314331055,0,0,0,0,0,0,0,2,0,2,24.8920230865479,19.1949996948243,24.8549995422364,23,25,10,-6,25.33678150177,0,2,24.6845750808716,24.2549991607666,25.9349994659424,0,700,400,0,0.406188681721688,0,40,0.64809712767601,0,35,24.1599102020264,0,0,100,0,12.7081747055054,10,38,25.3862924575806,1,24,23,24.2920751571656,0,424.564575195313,0,25.8795547485352,427.272064208985,25.0147113800049,436.434814453125,18,23,0,0,0,18,24.1855125427247,0,427.800582885742,0,0,0,0,2,0,0,2,23.2793645858765,20.3699989318848,23,26,23,31,10,21.8599987030029,0,0,0.616315186023712,0,80,0,25.8110399246216,0,0,2,25.4534225463868,15.8849997520447,24,30.859998703003,30,10,25.8983049392701,22.2600002288818,30.3749990463257,0,0,2.91166090965271,0,60,0,25.3753881454468,25.3629951477051,25.3916254043579,2,0,0,2,25.6994981765747,25.0749998092652,25.7999992370605,23,21,30,10,24.6449995040894,26.2399997711182,0,0,1.47891640663147,0,50,50,50,0,0,25.1085777282715,2,0,0,2,24.8013181686402,22.0999994277955,25.2099990844727,23,26,23,30,10,24.1149997711182,25.7749996185303,0,0,0.991220474243164,0,25,25,25,0,0,25.0177507400513,2,0,0,2,24.1328620910645,21.5099992752076,25.2349996566773,26,20,26,30,10,24.8299999237061,25.7349996566773,24.4957647323608,26,0,0,1.47522330284119,0,60,0,0,24.9430990219116,2,0,0,2,26.1173515319825,22.8599996566773,26,26.4899997711182,42,10,-4,25.8083801269532,0,0,0,2,26.0260066986084,24.5299997329712,26.7099990844727,0,0,3.74777567386627,0,125,4.96016192436218,0,100,26.3378286361695,0,0,0,25.6374578475952,1,0,0,2,29.9771785736084,27.4349994659424,25,29.7049989700318,30,10,-5,28.2650899887085,0,0,0,2,28.231318473816,28.1449995040894,30.0349998474121,0,0,1.01291102170944,0,75,75,75,75,1.27103698253632,0,75,75,75,29.7479400634766,0,0,0,28.8290176391602,1,2,0,0,2,29.6111755371094,23.8549995422364,30,29.0449991226196,30,10,-5,26.1929550170899,0,0,0,2,29.2353792190552,26.3849992752076,47.9749984741211,0,0,1.60950428247452,0,70,70,70,70,1.23236465454102,0,70,70,70,29.7426862716675,0,0,0,29.3729972839356,1,52.4729824066162,0,0,1,8.17446422576905,0,8.17446422576905,0,0,100,0,18.94
2026-08-11 02:45:00,2,0,0,2,25.3343200683594,23.1499996185303,26,26.4799995422363,30,10,-5,21.2430381774902,0,0,0,2,25.6376686096191,23.5499992370605,27.8999996185303,0,0,0.627993822097778,0,75,75,75,75,1.62422716617584,0,80,80,80,26.9501094818115,0,0,0,21.0334415435791,1,2,0,0,2,25.4498252868652,22.0699996948242,23,43.689998626709,30,10,-3,21.3972969055176,0,0,0,2,24.9175472259521,22.3199996948242,45.8999977111816,0,0,1.32083106040955,0,75,75,75,75,1.60363984107971,0,70,70,70,26.3161334991455,0,0,0,23.8859004974365,1,0,0,2,0,0,2,26.0771980285645,22.1199989318848,17,17,42,10,-3,25.4437694549561,0,0,0,2,24.7069301605225,21.8899993896484,26.689998626709,0,0,6.60846090316772,0,60,60,60,7.39058589935303,0,60,60,0,0,100,0,80,25.6839542388916,0,22.2636375427246,425.929229736328,22.6799468994141,433.182678222656,0,0,0,0,0,0,0,2,0,2,25.0052051544189,19.439998626709,24.8899993896484,23,25,10,-6,25.3350238800049,0,2,24.6927585601807,24.3199996948242,25.9699993133545,0,700,400,0,0.407457023859024,0,40,1.15016746520996,0,35,24.1685409545898,0,0,100,0,12.545711517334,10,38,25.3903369903564,1,24,23,24.467378616333,0,421.902770996094,0,25.8852691650391,428.087554931641,24.9903774261475,433.923461914062,18,23,0,0,0,18,24.1833667755127,0,425.179504394531,0,0,0,0,2,0,0,2,23.2870845794678,20.3999996185303,23,26,23,31,10,21.8500003814697,0,0,0.6175816655159,0,80,0,25.7907657623291,0,0,2,25.4475345611572,16,24,30.8599987030029,30,10,25.9023857116699,22.269998550415,30.3799991607666,0,0,2.91552782058716,0,60,0,25.3728580474854,25.322208404541,25.3765926361084,2,0,0,2,25.7012710571289,25.1099987030029,25.8099994659424,23,21,30,10,24.6199989318848,26.2399997711182,0,0,1.48330974578857,0,50,50,50,0,0,25.1074485778809,2,0,0,2,24.8161201477051,22.1700000762939,25.2099990844727,23,26,23,30,10,24.1499996185303,25.7899990081787,0,0,0.98708438873291,0,25,25,25,0,0,25.0257148742676,2,0,0,2,24.1566371917725,21.6000003814697,25.25,26,20,26,30,10,24.8799991607666,25.769998550415,24.4830436706543,26,0,0,1.47585928440094,0,60,0,0,24.954797744751,2,0,0,2,26.1280498504639,22.9499988555908,26,26.5100002288818,42,10,-4,25.812671661377,0,0,0,2,26.0192565917969,24.6099987030029,26.7099990844727,0,0,3.75056600570679,0,125,4.95612621307373,0,100,26.3208141326904,0,0,0,25.6350231170654,1,0,0,2,29.943920135498,27.4799995422363,25,29.6799983978271,30,10,-5,27.7119445800781,0,0,0,2,28.1811027526855,28.1800003051758,29.9799995422363,0,0,1.01245546340942,0,75,75,75,75,1.27192080020905,0,75,75,75,29.6858253479004,0,0,0,28.7536926269531,1,2,0,0,2,29.5415344238281,23.9099998474121,30,29.0299987792969,30,10,-5,26.080394744873,0,0,0,2,29.1363735198975,26.4200000762939,47.9699974060059,0,0,1.02238833904266,0,70,70,70,70,1.00193929672241,0,70,70,70,29.7049617767334,0,0,0,29.3099403381348,1,37.2986183166504,0,0,1,8.36346530914307,0,8.36346530914307,0,0,100,0,18.79
2026-08-11 03:00:00,2,0,0,2,24.9518880844117,23.0649995803833,26,26.2649993896485,30,10,-5,21.031156539917,0,0,0,2,25.3918476104737,23.5049991607666,27.7049999237061,0,0,0.628896445035934,0,75,75,75,75,1.62298983335495,0,80,80,80,26.6321926116943,0,0,0,20.7799806594849,1,2,0,0,2,25.2100419998169,22.0749998092652,23,43.6649990081787,30,10,-3,21.1166934967041,0,0,0,2,24.7069320678711,22.3049993515015,45.9649982452392,0,0,1.32042533159256,0,75,75,75,75,1.60424780845643,0,70,70,70,26.0394821166992,0,0,0,23.6625661849976,1,0,0,2,0,0,2,26.0900974273682,22.1599998474121,17,17,42,10,-3,25.4164619445801,0,0,0,2,24.6638784408569,22.0500001907349,26.7149991989136,0,0,6.61449432373047,0,60,60,60,7.90028429031373,0,60,60,0,0,100,0,80,25.6613893508912,0,22.4623699188233,427.254058837891,22.6829862594605,433.720520019532,0,0,0,0,0,0,0,2,0,2,25.1117143630982,19.6049995422364,24.9199991226197,23,25,10,-6,25.3288021087647,0,2,24.7019557952881,24.3899993896484,26.0149993896485,0,700,400,0,0.409174427390099,0,40,0.701397508382797,0,35,24.2122955322266,0,0,100,0,12.5166974067688,10,38,25.4126901626587,1,24,23,24.2615633010864,0,420.590225219726,0,25.8842058181763,427.483901977539,24.9518404006958,434.447280883789,18,23,0,0,0,18,24.2525300979614,0,425.34001159668,0,0,0,0,2,0,0,2,23.2834968566895,20.4300003051758,23,26,23,31,10,21.8500003814697,0,0,0.617832034826279,0,80,0,25.7178678512573,0,0,2,25.4402179718018,16.0799999237061,24,30.8699989318848,30,10,25.8970975875855,22.2899990081787,30.3799991607666,0,0,2.91399013996125,0,60,0,25.3693819046021,25.3136196136475,25.3687210083008,2,0,0,2,25.7075529098511,25.1399993896484,25.7949991226196,23,21,30,10,24.6749992370606,26.2449998855591,0,0,1.47983306646347,0,50,50,50,0,0,25.1050958633423,2,0,0,2,24.8332929611206,22.2699995040894,25.2349996566773,23,26,23,30,10,24.2099990844727,25.8299999237061,0,0,0.988283008337021,0,25,25,25,0,0,25.0333642959595,2,0,0,2,24.1771183013916,21.7049989700318,25.2600002288818,26,20,26,30,10,24.9099998474121,25.7849988937378,24.4746618270874,26,0,0,1.47243922948837,0,60,0,0,24.9690847396851,2,0,0,2,26.1320333480835,23.0899991989136,26,26.5050001144409,42,10,-4,25.7994232177734,0,0,0,2,26.0125751495361,24.6549997329712,26.7099990844727,0,0,3.74976408481598,0,125,5.2969069480896,0,100,26.3089542388916,0,0,0,25.6262578964234,1,0,0,2,29.8863945007324,27.4949998855591,25,29.6549997329712,30,10,-5,28.3870754241944,0,0,0,2,28.1402425765991,28.2099990844727,29.9449996948242,0,0,1.01482915878296,0,75,75,75,75,1.2725123167038,0,75,75,75,29.6603631973267,0,0,0,28.5979890823365,1,2,0,0,2,29.4844655990601,24.0149993896485,30,29.0149993896484,30,10,-5,26.0680847167969,0,0,0,2,29.0511198043824,26.4849996566773,47.9699974060059,0,0,1.02112257480622,0,70,70,70,70,1.00417274236679,0,70,70,70,29.6479692459107,0,0,0,29.236291885376,1,55.4418087005616,0,0,1,8.0169517993927,0,8.0169517993927,0,0,100,0,18.64
2026-08-11 03:15:00,2,0,0,2,24.7396907806396,22.9599990844727,26,26.0599994659424,30,10,-5,20.8026657104492,0,0,0,2,25.1508941650391,23.4300003051758,27.519998550415,0,0,0.627009928226471,0,75,75,75,75,1.62363886833191,0,80,80,80,26.3855438232422,0,0,0,20.5709114074707,1,2,0,0,2,25.0032138824463,22.0599994659424,23,43.6399993896484,30,10,-3,20.8032836914062,0,0,0,2,24.4920063018799,22.2899990081787,46.0999984741211,0,0,1.32122647762299,0,75,75,75,75,1.60198616981506,0,70,70,70,25.8342685699463,0,0,0,23.4649810791016,1,0,0,2,0,0,2,26.1063804626465,22.1099987030029,17,17,42,10,-3,25.3872089385986,0,0,0,2,24.6327037811279,22.0799999237061,26.7199993133545,0,0,6.6211142539978,0,60,60,60,7.72384405136108,0,60,60,0,0,100,0,80,25.6500511169434,0,22.4688091278076,425.99609375,22.6827449798584,433.871704101562,0,0,0,0,0,0,0,2,0,2,25.209831237793,19.8099994659424,24.9599990844727,23,25,10,-6,25.3226013183594,0,2,24.7139530181885,24.4499988555908,26.0599994659424,0,700,400,0,0.409289538860321,0,40,0.617876708507538,0,35,24.1990203857422,0,0,100,0,12.4542102813721,10,38,25.4310035705566,1,24,23,24.3623600006104,0,419.347045898438,0,25.7746067047119,427.815643310547,24.9024982452393,432.493499755859,18,23,0,0,0,18,24.2046966552734,0,425.552001953125,0,0,0,0,2,0,0,2,23.2679748535156,20.4300003051758,23,26,23,31,10,21.8500003814697,0,0,0.617136836051941,0,80,0,25.7132873535156,0,0,2,25.4350719451904,16.1599998474121,24,30.8699989318848,30,10,25.8990459442139,22.3299999237061,30.3799991607666,0,0,2.91571402549744,0,60,0,25.3666477203369,25.2778511047363,25.3579864501953,2,0,0,2,25.7259292602539,25.1299991607666,25.8099994659424,23,21,30,10,24.6399993896484,26.2399997711182,0,0,1.47884273529053,0,50,50,50,0,0,25.1015472412109,2,0,0,2,24.8501167297363,22.3199996948242,25.2399997711182,23,26,23,30,10,24.2799987792969,25.8599987030029,0,0,0.984854936599731,0,25,25,25,0,0,25.0346603393555,2,0,0,2,24.1986980438232,21.8099994659424,25.2899990081787,26,20,26,30,10,24.9699993133545,25.8099994659424,24.4601192474365,26,0,0,1.4736076593399,0,60,0,0,24.973051071167,2,0,0,2,26.1408462524414,23.1999988555908,26,26.519998550415,42,10,-4,25.7928314208984,0,0,0,2,26.0091304779053,24.7299995422363,26.7299995422363,0,0,3.75477123260498,0,125,4.9622974395752,0,100,26.2936210632324,0,0,0,25.6225414276123,1,0,0,2,29.8413200378418,27.5499992370605,25,29.6199989318848,30,10,-5,28.6961231231689,0,0,0,2,28.1032238006592,28.2399997711182,29.8799991607666,0,0,1.0133695602417,0,75,75,75,75,1.26984834671021,0,75,75,75,29.633716583252,0,0,0,28.4682502746582,1,2,0,0,2,29.4551830291748,24.0799999237061,30,29.0100002288818,30,10,-5,26.0071697235107,0,0,0,2,28.9919986724854,26.5299987792969,47.9699974060059,0,0,1.0267425775528,0,70,70,70,70,1.00597429275513,0,70,70,70,29.6036758422852,0,0,0,29.1685276031494,1,55.234302520752,0,0,1,7.9076099395752,0,7.9076099395752,0,0,100,0,18.5525
2026-08-11 03:30:00,2,0,0,2,24.5167484283448,22.8549995422364,26,25.8799991607666,30,10,-5,20.6037836074829,0,0,0,2,24.9361753463746,23.3599996566773,27.380000114441,0,0,0.626864254474639,0,75,75,75,75,1.63948917388916,0,80,80,80,26.1760683059693,0,0,0,20.3844442367554,1,2,0,0,2,24.7842674255371,22.0399990081787,23,43.6649990081787,30,10,-3,20.5546865463257,0,0,0,2,24.3243408203125,22.2349996566773,46.1649990081788,0,0,1.99459236860276,0,75,75,75,75,1.60419553518296,0,70,70,70,25.6056861877442,0,0,0,23.2952737808228,1,0,0,2,0,0,2,26.1170797348023,22.1099996566772,17,17,42,10,-3,25.3891220092774,0,0,0,2,24.6330366134644,22.2150001525879,26.7199993133545,0,0,6.62172865867615,0,60,60,60,7.6836748123169,0,60,60,0,0,100,0,80,25.6314897537232,0,22.470100402832,426.041793823242,22.6813478469849,432.004745483399,0,0,0,0,0,0,0,2,0,2,25.2889404296875,20.0149993896485,24.9849996566773,23,25,10,-6,25.3095197677613,0,2,24.7235689163208,24.5049991607666,26.0899991989136,0,700,400,0,0.407008975744248,0,40,0.626317292451859,0,35,24.237886428833,0,0,100,0,12.3735885620117,10,38,25.4569158554077,1,24,23,24.318962097168,0,417.748031616211,0,25.7870187759399,427.374725341797,24.898027420044,432.418197631836,18,23,0,0,0,18,24.1974363327027,0,424.185897827148,0,0,0,0,2,0,0,2,23.2466793060303,20.4299993515015,23,26,23,31,10,21.8500003814697,0,0,0.616434991359711,0,80,0,25.6758546829224,0,0,2,25.4290914535523,16.2249994277955,24,30.8699989318848,30,10,25.8940877914429,22.3549995422363,30.3749990463257,0,0,2.91350901126862,0,60,0,25.3625097274781,25.26282787323,25.3408107757569,2,0,0,2,25.7065076828003,25.1199989318848,25.8049993515015,23,21,30,10,24.7149991989136,26.2449998855591,0,0,1.47836500406265,0,50,50,50,0,0,25.1050891876221,2,0,0,2,24.8648414611817,22.4049997329712,25.2649993896484,23,26,23,30,10,24.3099994659424,25.8699989318848,0,0,0.989232271909714,0,25,25,25,0,0,25.0373420715332,2,0,0,2,24.2150602340699,21.8949995040894,25.3049993515015,26,20,26,30,10,25,25.8249998092652,24.4507122039795,26,0,0,1.47457844018936,0,60,0,0,24.9812173843384,2,0,0,2,26.1438350677491,23.3049993515015,26,26.524998664856,42,10,-4,25.7886333465577,0,0,0,2,26.0054340362549,24.7799987792969,26.7349996566773,0,0,3.75376129150391,0,125,4.95960855484008,0,100,26.2815790176392,0,0,0,25.6131210327149,1,0,0,2,29.7980737686157,27.5749998092652,25,29.5899991989136,30,10,-5,28.8369178771973,0,0,0,2,28.0674228668213,28.2550001144409,29.854998588562,0,0,1.01112705469132,0,75,75,75,75,1.27142441272736,0,75,75,75,29.5979557037354,0,0,0,28.3482217788697,1,2,0,0,2,29.3945560455322,24.1449995040894,30,28.9949998855591,30,10,-5,25.9513597488404,0,0,0,2,28.9636392593384,26.5549993515015,47.9699993133545,0,0,1.54267257452011,0,70,70,70,70,1.0045799612999,0,70,70,70,29.5514507293702,0,0,0,29.1100673675538,1,59.8072109222412,0,0,1,7.99896550178528,0,7.99896550178528,0,0,100,0,18.465
2026-08-11 03:45:00,2,0,0,2,24.2588176727295,22.7200002670288,26,25.625,30,10,-5,20.3936624526978,0,0,0,2,24.6312093734741,23.2599992752075,27.1149997711182,0,0,0.62554356455803,0,75,75,75,75,1.62056964635849,0,80,80,80,25.8748693466187,0,0,0,20.1668767929077,1,2,0,0,2,24.5278367996216,21.9949998855591,23,43.5999984741211,30,10,-3,20.4061689376831,0,0,0,2,24.0459690093995,22.1999988555909,45.9349975585938,0,0,2.05931127071381,0,75,75,75,75,1.60711205005646,0,70,70,70,25.3336524963379,0,0,0,23.0281658172608,1,0,0,2,0,0,2,26.1295394897461,22.3099994659424,17,17,42,10,-3,25.373764038086,0,0,0,2,24.6246280670166,22.3899993896484,26.7349996566773,0,0,6.61254930496216,0,60,60,60,7.99483895301819,0,60,60,0,0,100,0,80,25.6129541397095,0,22.4655103683472,426.072784423828,22.6821842193604,434.022354125977,0,0,0,0,0,0,0,2,0,2,25.3694858551026,20.2349996566773,25.0249996185303,23,25,10,-6,25.3018407821655,0,2,24.7406349182129,24.585000038147,26.1299991607666,0,700,400,0,0.396225795149803,0,40,1.27808886766434,0,35,24.3148241043091,0,0,100,0,12.3435530662537,10,38,25.4757118225098,1,24,23,24.3139829635621,0,418.339813232422,0,25.7824869155884,426.588424682617,24.8955640792847,432.467208862305,18,23,0,0,0,18,24.3530139923096,0,423.07666015625,0,0,0,0,2,0,0,2,23.2414875030518,20.4349994659424,23,26,23,31,10,21.8400001525879,0,0,0.615031212568283,0,80,0,25.5565958023072,0,0,2,25.4226846694946,16.3449993133545,24,30.8649988174439,30,10,25.9001111984253,22.3899993896485,30.3799991607666,0,0,2.91571593284607,0,60,0,25.3626794815064,25.2320747375489,25.3200597763062,2,0,0,2,25.6904821395875,25.1750001907349,25.8099994659424,23,21,30,10,24.7299995422364,26.25,0,0,1.47908228635788,0,50,50,50,0,0,25.1103944778443,2,0,0,2,24.8805141448975,22.5299997329712,25.2899990081787,23,26,23,30,10,24.3749990463257,25.8799991607666,0,0,0.989819824695588,0,25,25,25,0,0,25.0485067367554,2,0,0,2,24.2387676239014,21.9999990463257,25.3299999237061,26,20,26,30,10,25.0499992370606,25.8449993133545,24.4374113082886,26,0,0,1.47514533996582,0,60,0,0,25.0023612976074,2,0,0,2,26.1441507339478,23.4449996948242,26,26.5449991226196,42,10,-4,25.7836503982544,0,0,0,2,25.9993324279785,24.8549995422364,26.7399997711182,0,0,3.75093710422516,0,125,5.24674391746521,0,100,26.2663469314575,0,0,0,25.605206489563,1,0,0,2,29.7300958633423,27.5999994277954,25,29.5499992370606,30,10,-5,28.719069480896,0,0,0,2,28.0100421905518,28.2849988937378,29.7949991226196,0,0,1.03254687786103,0,75,75,75,75,1.27185755968094,0,75,75,75,29.5264272689819,0,0,0,28.1667261123658,1,2,0,0,2,29.2418880462647,24.2249994277954,30,28.9549989700318,30,10,-5,25.8145895004273,0,0,0,2,28.9532680511475,26.6249990463257,48.0399971008301,0,0,1.200703561306,0,70,70,70,70,1.00506967306137,0,70,70,70,29.4902219772339,0,0,0,29.0477924346924,1,56.4832668304444,0,0,1,7.78443837165833,0,7.78443837165833,0,0,100,0,18.3775
2026-08-11 04:00:00,2,0,0,2,24.0358219146729,22.6000003814697,26,25.439998626709,30,10,-5,20.1906299591064,0,0,0,2,24.4131126403809,23.1800003051758,26.8499984741211,0,0,0.625758826732635,0,75,75,75,75,1.61857306957245,0,80,80,80,25.6337070465088,0,0,0,19.933572769165,1,2,0,0,2,24.333911895752,21.9499988555908,23,43.5099983215332,30,10,-3,20.3084392547607,0,0,0,2,23.8387889862061,22.1700000762939,45.9799995422363,0,0,3.1272337436676,0,75,75,75,75,1.59953892230988,0,70,70,70,25.1654186248779,0,0,0,22.7956256866455,1,0,0,2,0,0,2,26.1387367248535,22.2600002288818,17,17,42,10,-3,25.3383903503418,0,0,0,2,24.5842933654785,22.4499988555908,26.75,0,0,6.61407470703125,0,60,60,60,7.98296689987183,0,60,60,0,0,100,0,80,25.5884475708008,0,22.4606800079346,423.806671142578,22.782787322998,433.06640625,0,0,0,0,0,0,0,2,0,2,25.4391040802002,20.439998626709,25.0499992370605,23,25,10,-6,25.2923793792725,0,2,24.7442951202393,24.6399993896484,26.1700000762939,0,700,400,0,0.396934926509857,0,40,0.615924775600433,0,35,24.3380222320557,0,0,100,0,12.2195177078247,10,38,25.4885311126709,1,24,23,24.2692604064941,0,417.755798339844,0,25.8703708648682,424.056121826172,24.780294418335,431.83203125,18,23,0,0,0,18,24.4084892272949,0,421.460968017578,0,0,0,0,2,0,0,2,23.2471389770508,20.4300003051758,23,26,23,31,10,21.8400001525879,0,0,0.616372406482697,0,80,0,25.4723300933838,0,0,2,25.4181118011475,16.4799995422363,24,30.8699989318848,30,10,25.8933296203613,22.3799991607666,30.3799991607666,0,0,2.91488432884216,0,60,0,25.3577365875244,25.2263526916504,25.3107566833496,2,0,0,2,25.7292423248291,25.1499996185303,25.7999992370605,23,21,30,10,24.7199993133545,26.2399997711182,0,0,1.47930407524109,0,50,50,50,0,0,25.0978488922119,2,0,0,2,24.8952560424805,22.6199989318848,25.3199996948242,23,26,23,30,10,24.4200000762939,25.8999996185303,0,0,0.98919689655304,0,25,25,25,0,0,25.0514545440674,2,0,0,2,24.2574577331543,22.1099987030029,25.3500003814697,26,20,26,30,10,25.1000003814697,25.8699989318848,24.4247665405273,26,0,0,1.47158420085907,0,60,0,0,25.0181903839111,2,0,0,2,26.1426162719727,23.5399990081787,26,26.5399990081787,42,10,-4,25.7793998718262,0,0,0,2,25.9919815063477,24.8999996185303,26.7399997711182,0,0,3.74678015708923,0,125,5.5501446723938,0,100,26.256893157959,0,0,0,25.5976905822754,1,0,0,2,29.6683158874512,27.6299991607666,25,29.5299987792969,30,10,-5,28.9791431427002,0,0,0,2,27.9554824829102,28.3099994659424,29.7299995422363,0,0,1.01139223575592,0,75,75,75,75,1.27074384689331,0,75,75,75,29.4868793487549,0,0,0,28.1082935333252,1,2,0,0,2,29.1612567901611,24.2999992370605,30,28.9499988555908,30,10,-5,25.7055320739746,0,0,0,2,28.9152336120605,26.6499996185303,48.0699996948242,0,0,1.0203937292099,0,70,70,70,70,1.00414037704468,0,70,70,70,29.4358501434326,0,0,0,28.9891948699951,1,48.3566818237305,0,0,1,7.6465744972229,0,7.6465744972229,0,0,100,0,18.29
