2026-08-11 04:15:00,2,0,0,2,23.7929677963257,22.479998588562,26,25.2299995422363,30,10,-5,20.0171117782593,0,0,0,2,24.1813097000122,23.1049995422363,26.6899995803833,0,0,0.626611948013305,0,75,75,75,75,1.61666852235794,0,80,80,80,25.3924837112427,0,0,0,19.7465505599976,1,2,0,0,2,24.153190612793,21.9049997329712,23,43.4349994659424,30,10,-3,20.1512966156006,0,0,0,2,23.6260385513306,22.1199998855591,46.0749988555908,0,0,2.74122965335846,0,75,75,75,75,1.60339736938477,0,70,70,70,24.9552345275879,0,0,0,22.5713367462159,1,0,0,2,0,0,2,26.1480102539063,22.4449996948242,17,17,42,10,-3,25.3251352310181,0,0,0,2,24.5599613189698,22.545000076294,26.7550001144409,0,0,6.61355233192444,0,60,60,60,7.99225878715515,0,60,60,0,0,100,0,80,25.5693836212159,0,22.4692974090576,425.833465576172,22.7881603240967,432.05046081543,0,0,0,0,0,0,0,2,0,2,25.5426349639893,20.6149997711182,25.0649995803833,23,25,10,-6,25.2937831878662,0,2,24.7547883987427,24.7099990844727,26.1949987411499,0,700,400,0,0.398105829954147,0,40,0.948416471481324,0,35,24.3415136337281,0,0,100,0,12.2319803237915,10,38,25.4963312149048,1,24,23,24.3225345611572,0,414.462280273438,0,25.7758283615113,424.901260375976,24.7890281677246,434.986267089844,18,23,0,0,0,18,24.4128427505493,0,421.271224975586,0,0,0,0,2,0,0,2,23.2551460266114,20.4449987411499,23,26,23,31,10,21.8450002670288,0,0,0.617194145917893,0,80,0,25.3884620666504,0,0,2,25.4165258407593,16.5949993133545,24,30.8849992752075,30,10,25.8951120376587,22.4099998474121,30.3849992752075,0,0,2.91265308856964,0,60,0,25.3574762344361,25.2177715301514,25.2950172424317,2,0,0,2,25.7411537170411,25.1599998474121,25.8099994659424,23,21,30,10,24.8249998092651,26.25,0,0,1.48191434144974,0,50,50,50,0,0,25.0977745056153,2,0,0,2,24.9113063812256,22.6649990081788,25.3199996948243,23,26,23,30,10,24.4699993133545,25.9200000762939,0,0,0.990196228027344,0,25,25,25,0,0,25.0585680007935,2,0,0,2,24.2770547866822,22.2349996566773,25.3649988174439,26,20,26,30,10,25.1349992752076,25.8949995040894,24.414122581482,26,0,0,1.47448235750199,0,60,0,0,25.0271892547608,2,0,0,2,26.141357421875,23.6300001144409,26,26.5599994659424,42,10,-4,25.7789011001587,0,0,0,2,25.9871606826782,24.9699993133545,26.75,0,0,3.75130367279053,0,125,5.51354575157166,0,100,26.2468090057373,0,0,0,25.587797164917,1,0,0,2,29.6199645996094,27.6749992370606,25,29.4799995422364,30,10,-5,28.9000654220581,0,0,0,2,27.9084329605103,28.3499984741211,29.6799993515015,0,0,1.00954979658127,0,75,75,75,75,1.26945507526398,0,75,75,75,29.4280223846436,0,0,0,27.9783306121827,1,2,0,0,2,29.0887784957886,24.3699998855591,30,28.9250001907349,30,10,-5,25.5651597976685,0,0,0,2,28.864842414856,26.6899995803833,48.1000003814698,0,0,1.25099790096283,0,70,70,70,70,1.00421011447907,0,70,70,70,29.3760738372803,0,0,0,28.9434204101563,1,41.2223377227784,0,0,1,7.96830034255982,0,7.96830034255982,0,0,100,0,18.2
2026-08-11 04:30:00,2,0,0,2,23.5767612457275,22.3400001525879,26,25.0599994659424,30,10,-5,19.8454818725586,0,0,0,2,23.9700088500977,23.0100002288818,26.4099998474121,0,0,0.623831868171692,0,75,75,75,75,1.61910605430603,0,80,80,80,25.1660938262939,0,0,0,19.5687522888184,1,2,0,0,2,23.9834651947021,21.8599987030029,23,43.3400001525879,30,10,-3,20.0791492462158,0,0,0,2,23.3607311248779,22.0799999237061,45.7199974060059,0,0,1.31606352329254,0,75,75,75,75,1.60361325740814,0,70,70,70,24.7932872772217,0,0,0,22.3530254364014,1,0,0,2,0,0,2,26.1563510894775,22.5399990081787,17,17,42,10,-3,25.3061294555664,0,0,0,2,24.5352725982666,22.5699996948242,26.769998550415,0,0,6.60071802139282,0,60,60,60,7.97815036773682,0,60,60,0,0,100,0,80,25.5516242980957,0,22.4643249511719,423.801208496094,22.7822818756104,433.124664306641,0,0,0,0,0,0,0,2,0,2,25.6623096466064,20.7799987792969,25.1000003814697,23,25,10,-6,25.2983779907227,0,2,24.7679309844971,24.75,26.2199993133545,0,700,400,0,0.398858100175858,0,40,0.616532981395721,0,35,24.376974105835,0,0,100,0,12.1533632278442,10,38,25.5020809173584,1,24,23,24.2781848907471,0,415.591796875,0,25.7858581542969,424.564239501953,24.7996501922607,432.390655517578,18,23,0,0,0,18,24.4141101837158,0,419.740356445312,0,0,0,0,2,0,0,2,23.2794246673584,20.4699993133545,23,26,23,31,10,21.8400001525879,0,0,0.618463695049286,0,80,0,25.2891941070557,0,0,2,25.4120750427246,16.6299991607666,24,30.8699989318848,30,10,25.8967819213867,22.4300003051758,30.3899993896484,0,0,2.91490578651428,0,60,0,25.3577060699463,25.190601348877,25.2721271514893,2,0,0,2,25.7166156768799,25.1800003051758,25.8099994659424,23,21,30,10,24.8299999237061,26.25,0,0,1.48159611225128,0,50,50,50,0,0,25.1034240722656,2,0,0,2,24.9241371154785,22.75,25.3299999237061,23,26,23,30,10,24.5299987792969,25.939998626709,0,0,0.989955902099609,0,25,25,25,0,0,25.0664768218994,2,0,0,2,24.2948989868164,22.269998550415,25.3699989318848,26,20,26,30,10,25.1700000762939,25.8999996185303,24.4038143157959,26,0,0,1.47527754306793,0,60,0,0,25.0427703857422,2,0,0,2,26.1377429962158,23.7199993133545,26,26.5599994659424,42,10,-4,25.7723121643066,0,0,0,2,25.9855365753174,25.0299987792969,26.75,0,0,3.74833559989929,0,125,5.55368566513062,0,100,26.2335109710693,0,0,0,25.583215713501,1,0,0,2,29.5499038696289,27.689998626709,25,29.439998626709,30,10,-5,28.9858074188232,0,0,0,2,27.8595294952393,28.3499984741211,29.6099987030029,0,0,1.0132155418396,0,75,75,75,75,1.272585272789,0,75,75,75,29.374382019043,0,0,0,27.831184387207,1,2,0,0,2,29.0331325531006,24.4300003051758,30,28.8899993896484,30,10,-5,25.3403224945068,0,0,0,2,28.8751068115234,26.7299995422363,48.0699996948242,0,0,1.10111117362976,0,70,70,70,70,1.0024094581604,0,70,70,70,29.2903594970703,0,0,0,28.9088153839111,1,48.6833457946777,0,0,1,7.92995548248291,0,7.92995548248291,0,0,100,0,18.11
2026-08-11 04:45:00,2,0,0,2,23.3374395370484,22.234998703003,26,24.8549995422364,30,10,-5,19.6175451278687,0,0,0,2,23.7541494369507,22.9049997329712,26.3049993515015,0,0,0.626834452152253,0,75,75,75,75,1.61857634782791,0,80,80,80,24.9476928710938,0,0,0,19.3678741455078,1,2,0,0,2,23.7542877197266,21.7799997329712,23,43.2549991607666,30,10,-3,20.0150012969971,0,0,0,2,23.176067352295,22.0049991607666,45.6749992370606,0,0,3.39622724056244,0,75,75,75,75,1.60054433345795,0,70,70,70,24.5378160476685,0,0,0,22.14821434021,1,0,0,2,0,0,2,26.1607971191407,22.6099996566773,17,17,42,10,-3,25.311863899231,0,0,0,2,24.5601835250855,22.6849994659424,26.7799987792969,0,0,6.62032103538513,0,60,60,60,7.99248027801514,0,60,60,0,0,100,0,80,25.5348253250122,0,22.4678792953492,423.935256958008,22.781623840332,431.118118286133,0,0,0,0,0,0,0,2,0,2,25.763032913208,20.9399995803833,25.1199989318848,23,25,10,-6,25.3183994293213,0,2,24.7797985076904,24.8049993515015,26.2649993896485,0,700,400,0,0.399309143424034,0,40,1.166374117136,0,35,24.4387693405152,0,0,100,0,12.142466545105,10,38,25.5084686279297,1,24,23,24.2208452224732,0,414.597763061523,0,25.7276468276978,425.582412719727,24.7857999801636,431.961776733399,18,23,0,0,0,18,24.414348602295,0,419.689422607422,0,0,0,0,2,0,0,2,23.2801599502564,20.4699993133545,23,26,23,31,10,21.8400001525879,0,0,0.61644572019577,0,80,0,25.2001171112061,0,0,2,25.4071884155274,16.6800003051758,24,30.8749990463257,30,10,25.8898153305054,22.4549989700318,30.3849992752075,0,0,2.91597318649292,0,60,0,25.3555889129639,25.1848802566529,25.2664041519165,2,0,0,2,25.7066116333008,25.1750001907349,25.8149995803833,23,21,30,10,24.8349990844727,26.2550001144409,0,0,1.4787899851799,0,50,50,50,0,0,25.1059122085572,2,0,0,2,24.9403238296509,22.8349990844727,25.3649997711182,23,26,23,30,10,24.5699996948243,25.9799995422364,0,0,0.986726552248001,0,25,25,25,0,0,25.0679388046265,2,0,0,2,24.313346862793,22.375,25.3849992752075,26,20,26,30,10,25.2049989700318,25.920000076294,24.3945102691651,26,0,0,1.47616648674012,0,60,0,0,25.0506916046143,2,0,0,2,26.1349172592163,23.8149995803833,26,26.5699996948243,42,10,-4,25.7659225463867,0,0,0,2,25.9816522598267,25.0699996948242,26.7600002288818,0,0,3.75584971904755,0,125,5.55829548835755,0,100,26.2229728698731,0,0,0,25.5706720352173,1,0,0,2,29.5068140029908,27.7299995422364,25,29.3949995040894,30,10,-5,28.8598232269287,0,0,0,2,27.8166465759278,28.3649988174439,29.5549993515015,0,0,1.42184686660767,0,75,75,75,75,1.27210247516632,0,75,75,75,29.3218307495117,0,0,0,27.6906661987305,1,2,0,0,2,28.909462928772,24.4699993133545,30,28.8699989318848,30,10,-5,25.2013235092163,0,0,0,2,28.7246809005738,26.75,48.0449981689453,0,0,1.7116214632988,0,70,70,70,70,1.00326728820801,0,70,70,70,29.2420988082886,0,0,0,28.8346662521363,1,44.0350246429444,0,0,1,7.90769982337952,0,7.90769982337952,0,0,100,0,18.02
2026-08-11 05:00:00,2,0,0,2,23.0829734802246,22.1199989318848,26,24.6399993896484,30,10,-5,19.4608783721924,0,0,0,2,23.5375347137451,22.8099994659424,26.1299991607666,0,0,0.968523740768433,0,75,75,75,75,1.61794030666351,0,80,80,80,24.685905456543,0,0,0,19.1657638549805,1,2,0,0,2,23.5567169189453,21.7199993133545,23,43.1499977111816,30,10,-3,19.6158981323242,0,0,0,2,22.9872589111328,21.9499988555908,45.7700004577637,0,0,2.99273872375488,0,75,75,75,75,1.60023736953735,0,70,70,70,24.3207893371582,0,0,0,21.9391651153564,1,0,0,2,0,0,2,26.1709651947021,22.6199989318848,17,17,42,10,-3,25.288402557373,0,0,0,2,24.5465927124023,22.8500003814697,26.7999992370605,0,0,6.6101655960083,0,60,60,60,7.98326253890991,0,60,60,0,0,100,0,80,25.5157489776611,0,22.3654956817627,423.921752929688,22.7784652709961,431.031524658203,0,0,0,0,0,0,0,2,0,2,25.8470859527588,21.1499996185303,25.1700000762939,23,25,10,-6,25.314826965332,0,2,24.7971458435059,24.8500003814697,26.3099994659424,0,700,400,0,0.398429811000824,0,40,0.832490861415863,0,35,24.513111114502,0,0,100,0,12.0839729309082,10,38,25.5069255828857,1,24,23,24.2602233886719,0,413.295227050781,0,25.6732177734375,424.429565429688,24.7999935150146,432.446472167969,18,23,0,0,0,18,24.4158039093018,0,418.985137939453,0,0,0,0,2,0,0,2,23.2783317565918,20.4699993133545,23,26,23,31,10,21.8400001525879,0,0,0.616587579250336,0,80,0,25.1320724487305,0,0,2,25.4038505554199,16.7399997711182,24,30.8799991607666,30,10,25.8863658905029,22.4899997711182,30.3899993896484,0,0,2.91097164154053,0,60,0,25.3539237976074,25.1777305603027,25.2506675720215,2,0,0,2,25.7177448272705,25.189998626709,25.8199996948242,23,21,30,10,24.8199996948242,26.25,0,0,1.48129570484161,0,50,50,50,0,0,25.1022758483887,2,0,0,2,24.9565048217773,22.8899993896484,25.3899993896484,23,26,23,30,10,24.6199989318848,26.0100002288818,0,0,0.989919722080231,0,25,25,25,0,0,25.0684700012207,2,0,0,2,24.3347511291504,22.4599990844727,25.3999996185303,26,20,26,30,10,25.2600002288818,25.9300003051758,24.3864593505859,26,0,0,1.47391998767853,0,60,0,0,25.0540046691895,2,0,0,2,26.1312084197998,23.8899993896484,26,26.5900001525879,42,10,-4,25.7627410888672,0,0,0,2,25.9780540466309,25.1399993896484,26.7600002288818,0,0,3.74729299545288,0,125,5.43997669219971,0,100,26.2135334014893,0,0,0,25.5600700378418,1,0,0,2,29.4443893432617,27.7399997711182,25,29.3400001525879,30,10,-5,28.8877811431885,0,0,0,2,27.7715682983398,28.3899993896484,29.4899997711182,0,0,1.83879625797272,0,75,75,75,75,1.27129149436951,0,75,75,75,29.2740459442139,0,0,0,27.5632247924805,1,2,0,0,2,28.7425651550293,24.5299987792969,30,28.8400001525879,30,10,-5,25.0727367401123,0,0,0,2,28.6661109924316,26.7799987792969,48.0499992370605,0,0,1.02099335193634,0,70,70,70,70,1.00282323360443,0,70,70,70,29.1624641418457,0,0,0,28.8139495849609,1,49.6199684143066,0,0,1,8.09859848022461,0,8.09859848022461,0,0,100,0,17.93
2026-08-11 05:15:00,2,0,0,2,22.8449201583862,21.960000038147,26,24.420000076294,30,10,-5,19.2568140029907,0,0,0,2,23.3338642120362,22.6999998092651,25.9049987792969,0,0,0.624373853206635,0,75,75,75,75,1.61818420886994,0,80,80,80,24.4728603363038,0,0,0,19.0082969665527,1,2,0,0,2,23.3906192779541,21.6299991607666,23,43.1049995422364,30,10,-3,19.5176687240601,0,0,0,2,22.6978950500489,21.8649997711182,45.7049999237061,0,0,1.35534179210663,0,75,75,75,75,1.60347658395768,0,70,70,70,24.1604328155518,0,0,0,21.7075300216675,1,0,0,2,0,0,2,26.1800918579102,22.6999998092652,17,17,42,10,-3,25.2321338653565,0,0,0,2,24.4697322845459,22.9399995803833,26.7949991226196,0,0,6.83637237548828,0,60,60,60,7.40378594398499,0,60,60,0,0,100,0,80,25.4622325897217,0,22.5658264160156,423.990264892578,22.7799396514893,431.940536499024,0,0,0,0,0,0,0,2,0,2,25.9743719100952,21.2649993896484,25.1999998092652,23,25,10,-6,25.3440980911255,0,2,24.8182945251465,24.9099998474121,26.3599996566773,0,700,400,0,0.396336793899536,0,40,1.43922162055969,0,35,24.5701093673706,0,0,100,0,12.1722459793091,10,38,25.4997243881226,1,24,23,23.5029249191284,0,411.598022460938,0,25.990364074707,425.052978515625,24.7865524291992,437.326446533204,18,23,0,0,0,18,24.1976184844971,0,419.118743896485,0,0,0,0,2,0,0,2,23.2763910293579,20.4599990844727,23,26,23,31,10,21.835000038147,0,0,0.615321099758148,0,80,0,24.9238147735596,0,0,2,25.3991756439209,16.8850002288819,24,30.8799991607666,30,10,25.8936109542847,22.5,30.3849992752075,0,0,2.91425669193268,0,60,0,25.3547286987305,25.1305503845215,25.2056131362915,2,0,0,2,25.6898231506348,25.1899995803833,25.8099994659424,23,21,30,10,24.8599996566773,26.2399997711182,0,0,1.47723215818405,0,50,50,50,0,0,25.1099786758423,2,0,0,2,24.9667711257935,22.9899988174439,25.3899993896485,23,26,23,30,10,24.6849994659424,26.0099992752075,0,0,0.988997727632523,0,25,25,25,0,0,25.0774097442627,2,0,0,2,24.3383369445801,22.5149993896484,25.4249992370606,26,20,26,30,10,25.2899990081787,25.9699993133545,24.3772172927857,26,0,0,1.47224682569504,0,60,0,0,25.0804033279419,2,0,0,2,26.1940631866456,23.9749994277954,26,26.585000038147,42,10,-4,25.7337760925293,0,0,0,2,25.9730710983277,25.1749992370606,26.7550001144409,0,0,4.3068597316742,0,125,4.96251249313355,0,100,26.2037353515625,0,0,0,25.5323419570923,1,0,0,2,29.3924407958985,27.774998664856,25,29.2999992370606,30,10,-5,28.7576408386231,0,0,0,2,27.7231016159058,28.3999996185303,29.4299993515015,0,0,1.02868187427521,0,75,75,75,75,1.27123987674713,0,75,75,75,29.2344131469727,0,0,0,27.3987216949463,1,2,0,0,2,28.6536378860474,24.5599994659424,30,28.8099994659424,30,10,-5,24.7207155227661,0,0,0,2,28.6016626358033,26.7999992370606,47.9799995422364,0,0,1.02452832460404,0,70,70,70,70,1.00556147098541,0,70,70,70,29.0673599243164,0,0,0,28.7633714675903,1,41.4508190155029,0,0,1,7.89812135696411,0,7.89812135696411,0,0,100,0,17.84
2026-08-11 05:30:00,2,0,0,2,22.6360015869141,21.8199996948242,26,24.1999988555908,30,10,-5,19.0436096191406,0,0,0,2,23.1222381591797,22.5900001525879,25.7299995422363,0,0,1.08941340446472,0,75,75,75,75,1.62190365791321,0,80,80,80,24.2516040802002,0,0,0,18.7837409973145,1,2,0,0,2,23.1982936859131,21.5399990081787,23,43.1199989318848,30,10,-3,19.2441635131836,0,0,0,2,22.449520111084,21.7700004577637,45.629997253418,0,0,6.38422966003418,0,75,75,75,75,1.60349488258362,0,70,70,70,23.9332580566406,0,0,0,21.4824867248535,1,0,0,2,0,0,2,26.1875839233398,22.7899990081787,17,17,42,10,-3,25.1367778778076,0,0,0,2,24.3434944152832,22.9899997711182,26.7999992370605,0,0,7.22098207473755,0,60,60,60,7.37313508987427,0,60,60,0,0,100,0,80,25.4302654266357,0,22.5675716400146,424.086853027344,22.8892803192139,431.033508300781,0,0,0,0,0,0,0,2,0,2,26.0634746551514,21.4300003051758,25.2399997711182,23,25,10,-6,25.3427257537842,0,2,24.8355541229248,24.9799995422363,26.3899993896484,0,700,400,0,0.398880928754807,0,40,1.11187756061554,0,35,24.5350017547607,0,0,100,0,12.0346736907959,10,38,25.4591941833496,1,24,23,25.0459003448486,0,415.777435302734,0,24.5017681121826,428.942138671875,24.5931186676025,423.878967285156,18,23,0,0,0,18,22.8059902191162,0,418.654663085938,0,0,0,0,2,0,0,2,23.210823059082,20.439998626709,23,26,23,31,10,21.7999992370605,0,0,0.618236720561981,0,80,0,24.8943252563477,0,0,2,25.4016761779785,16.8500003814697,24,30.8899993896484,30,10,25.8926258087158,22.519998550415,30.3999996185303,0,0,2.91694211959839,0,60,0,25.3540782928467,24.2363357543945,25.2134780883789,2,0,0,2,25.7371864318848,25.2299995422363,25.8099994659424,23,21,30,10,24.9099998474121,26.25,0,0,1.4765921831131,0,50,50,50,0,0,25.0946960449219,2,0,0,2,25.005500793457,23.0599994659424,25.4200000762939,23,26,23,30,10,24.7099990844727,26.0399990081787,0,0,1.60295236110687,0,25,25,25,0,0,25.0708866119385,2,0,0,2,24.3694820404053,22.6099987030029,25.4499988555908,26,20,26,30,10,25.3199996948242,25.9899997711182,24.3589878082275,26,0,0,1.47481894493103,0,60,0,0,25.0776863098145,2,0,0,2,26.2331714630127,24.0399990081787,26,26.5599994659424,42,10,-4,25.7254180908203,0,0,0,2,25.9674263000488,25.2199993133545,26.7299995422363,0,0,4.38714456558228,0,125,4.9453067779541,0,100,26.1751708984375,0,0,0,25.5232887268066,1,0,0,2,29.3482360839844,27.7600002288818,25,29.25,30,10,-5,28.7749652862549,0,0,0,2,27.6742248535156,28.3899993896484,29.3599987030029,0,0,2.67377471923828,0,75,75,75,75,1.27196049690247,0,75,75,75,29.1875648498535,0,0,0,27.2266616821289,1,2,0,0,2,28.4655284881592,24.6199989318848,30,28.769998550415,30,10,-5,24.5760517120361,0,0,0,2,28.5250988006592,26.8199996948242,47.9099998474121,0,0,1.38446402549744,0,70,70,70,70,0.999884009361267,0,70,70,70,28.97922706604,0,0,0,28.6844215393066,1,53.0923461914062,0,0,1,7.78778457641602,0,7.78778457641602,0,0,100,0,17.75
2026-08-11 05:45:00,2,0,0,2,22.4456243515015,21.6649990081788,26,23.9849996566772,30,10,-5,18.8503131866455,0,0,0,2,22.9204759597778,22.4699993133545,25.5199995040894,0,0,1.55263370275498,0,75,75,75,75,1.61878824234009,0,80,80,80,24.0497770309448,0,0,0,18.5969276428223,1,2,0,0,2,22.9592370986939,21.4349994659424,23,43.0399990081787,30,10,-3,19.3217763900757,0,0,0,2,22.2513151168824,21.6899995803833,45.4999980926514,0,0,5.95746898651123,0,75,75,75,75,1.60539549589158,0,70,70,70,23.6870918273926,0,0,0,21.2642765045166,1,0,0,2,0,0,2,26.1969318389893,22.8299999237061,17,17,42,10,-3,25.0423545837402,0,0,0,2,24.2256593704224,23.0399990081787,26.7999992370605,0,0,7.23615765571595,0,60,60,60,7.40782928466797,0,60,60,0,0,100,0,80,25.4204664230347,0,22.5694675445557,423.346252441407,22.885726928711,432.988372802735,0,0,0,0,0,0,0,2,0,2,26.1221914291382,21.545000076294,25.2349996566773,23,25,10,-6,25.3211402893067,0,2,24.8322992324829,24.9949998855591,26.3749990463257,0,700,400,0,0.395841330289841,0,40,0.616830915212631,0,35,24.4859132766724,0,0,100,0,11.9987044334412,10,38,25.4344196319581,1,24,23,24.9545135498047,0,414.627304077149,0,24.0490236282349,430.324081420899,24.4300479888916,418.658660888672,18,23,0,0,0,18,22.3637046813965,0,422.043029785157,0,0,0,0,2,0,0,2,23.1044292449951,20.3949995040894,23,26,23,31,10,21.7600002288819,0,0,0.616749078035355,0,80,0,24.8279314041138,0,0,2,25.4082670211792,16.9399995803833,24,30.8749990463257,30,10,25.8971786499024,22.5399990081787,30.3849992752075,0,0,2.91319417953492,0,60,0,25.3506832122803,22.3549184799194,23.9988460540772,2,0,0,2,25.7734165191651,25.2149991989136,25.8199996948242,23,21,30,10,24.9299993515015,26.25,0,0,1.48076897859574,0,50,50,50,0,0,25.0910778045655,2,0,0,2,25.047550201416,23.1449995040894,25.4449996948243,23,26,23,30,10,24.7799997329712,26.0449991226197,0,0,1.89504569768906,0,25,25,25,0,0,25.0576868057251,2,0,0,2,24.3940773010254,22.6749992370606,25.4649991989136,26,20,26,30,10,25.3549995422364,26.0099992752076,24.355842590332,26,0,0,1.47315406799316,0,60,0,0,25.0538721084595,2,0,0,2,26.2333221435547,24.1049995422364,26,26.5449991226197,42,10,-4,25.691861152649,0,0,0,2,25.9624862670899,25.2599992752076,26.7099990844727,0,0,4.40434741973877,0,125,4.96725225448609,0,100,26.1485080718994,0,0,0,25.51877784729,1,0,0,2,29.2886657714844,27.7799987792969,25,29.1849994659424,30,10,-5,28.7450189590454,0,0,0,2,27.6124000549317,28.4099998474121,29.2799997329712,0,0,2.61108410358429,0,75,75,75,75,1.26948100328445,0,75,75,75,29.1204233169556,0,0,0,27.1449756622315,1,2,0,0,2,28.1367292404175,24.6499996185303,30,28.7449998855591,30,10,-5,24.3050422668458,0,0,0,2,28.4144535064698,26.835000038147,47.9049987792969,0,0,1.45617938041687,0,70,70,70,70,1.00458389520645,0,70,70,70,28.8290367126465,0,0,0,28.7041492462159,1,57.6602611541749,0,0,1,7.70586824417114,0,7.70586824417114,0,0,100,0,17.66
2026-08-11 06:00:00,2,0,0,2,22.2132625579834,21.5399990081787,26,23.7899990081787,30,10,-5,18.6724586486816,0,0,0,2,22.7113094329834,22.3500003814697,25.3400001525879,0,0,0.623149812221527,0,75,75,75,75,1.61565721035004,0,80,80,80,23.8159980773926,0,0,0,18.365213394165,1,2,0,0,2,22.731086730957,21.3299999237061,23,42.9699974060059,30,10,-3,18.9850082397461,0,0,0,2,22.1046810150146,21.6099987030029,45.5499992370605,0,0,3.15625810623169,0,75,75,75,75,1.60053491592407,0,70,70,70,23.4321670532227,0,0,0,21.0875034332275,1,0,0,2,0,0,2,26.2134132385254,22.9200000762939,17,17,42,10,-3,24.9491176605225,0,0,0,2,24.1262035369873,23.1299991607666,26.7999992370605,0,0,7.21967840194702,0,60,60,60,7.37862777709961,0,60,60,0,0,100,0,80,25.4034366607666,0,22.5735721588135,424.058410644531,22.8828964233398,433.101837158203,0,0,0,0,0,0,0,2,0,2,26.1466999053955,21.6999988555908,25.25,23,25,10,-6,25.2982578277588,0,2,24.8768367767334,25.0299987792969,26.3499984741211,0,700,400,0,0.401968330144882,0,40,0.618587672710419,0,35,24.4672451019287,0,0,100,0,11.7581691741943,10,38,25.3584423065186,1,24,23,23.539529800415,0,411.559417724609,0,23.5725078582764,426.578125,23.9650039672852,415.261413574219,18,23,0,0,0,18,21.8895511627197,0,421.951019287109,0,0,0,0,2,0,0,2,23.0326671600342,20.3899993896484,23,26,23,31,10,21.7399997711182,0,0,0.619817435741425,0,80,0,24.9048442840576,0,0,2,25.4106426239014,17,24,30.8799991607666,30,10,25.8946208953857,22.5599994659424,30.3899993896484,0,0,2.91497683525085,0,60,0,25.3413143157959,21.8995666503906,23.8808746337891,2,0,0,2,25.801342010498,25.1999988555908,25.8199996948242,23,21,30,10,24.9200000762939,26.25,0,0,1.4791431427002,0,50,50,50,0,0,25.0934810638428,2,0,0,2,25.0733737945557,23.1800003051758,25.4699993133545,23,26,23,30,10,24.8199996948242,26.0699996948242,0,0,0.985847473144531,0,25,25,25,0,0,25.0459232330322,2,0,0,2,24.4128284454346,22.769998550415,25.4799995422363,26,20,26,30,10,25.3999996185303,26.0399990081787,24.3463077545166,26,0,0,1.47086405754089,0,60,0,0,25.0375843048096,2,0,0,2,26.2136783599854,24.1700000762939,26,26.5299987792969,42,10,-4,25.6784114837646,0,0,0,2,25.9588146209717,25.2999992370605,26.6999988555908,0,0,5.04722166061401,0,125,4.95052576065063,0,100,26.1244029998779,0,0,0,25.5069007873535,1,0,0,2,29.2259292602539,27.7999992370605,25,29.1399993896484,30,10,-5,28.7359676361084,0,0,0,2,27.5514297485352,28.439998626709,29.1999988555908,0,0,1.83788526058197,0,75,75,75,75,1.26993227005005,0,75,75,75,29.085168838501,0,0,0,27.0127182006836,1,2,0,0,2,28.0180530548096,24.6999988555908,30,28.7099990844727,30,10,-5,24.3969650268555,0,0,0,2,28.29518699646,26.8499984741211,47.8600006103516,0,0,1.87131881713867,0,70,70,70,70,1.00097167491913,0,70,70,70,28.7132320404053,0,0,0,28.6015090942383,1,63.244083404541,0,0,1,7.90839195251465,0,7.90839195251465,0,0,100,0,17.57
2026-08-11 06:15:00,2,0,0,2,21.9835500717163,21.3850002288819,26,23.6149997711182,30,10,-5,18.4609308242798,0,0,0,2,22.4948053359985,22.2349987030029,25.1349992752075,0,0,1.12129986286164,0,75,75,75,75,1.61371850967407,0,80,80,80,23.6085720062256,0,0,0,18.2250919342041,1,2,0,0,2,22.5380172729493,21.2200002670288,23,42.8549995422363,30,10,-3,18.818341255188,0,0,0,2,21.9174365997315,21.4949998855591,45.4699993133545,0,0,4.54106497764588,0,75,75,75,75,1.60236263275147,0,70,70,70,23.2335224151611,0,0,0,20.9305839538574,1,0,0,2,0,0,2,26.1915493011475,23.0599994659424,17,17,42,10,-3,24.9062194824219,0,0,0,2,24.0944938659668,23.1999998092652,26.7849988937378,0,0,7.01936721801758,0,60,60,60,7.3984067440033,0,60,60,0,0,100,0,80,25.3761157989502,0,22.5644760131836,425.021194458008,22.8897924423218,433.048934936524,0,0,0,0,0,0,0,2,0,2,26.1767377853394,21.8349990844727,25.2599992752075,23,25,10,-6,25.2880487442017,0,2,24.8879671096802,25.0899991989136,26.335000038147,0,700,400,0,0.398853078484535,0,40,0.852888911962512,0,35,24.4802389144898,0,0,100,0,11.8692288398743,10,38,25.3297271728516,1,24,23,24.5217161178589,0,413.5009765625,0,23.637396812439,429.240158081055,24.0901098251343,415.406768798828,18,23,0,0,0,18,22.0315179824829,0,421.92887878418,0,0,0,0,2,0,0,2,22.9881925582886,20.3549995422363,23,26,23,31,10,21.7099990844727,0,0,0.615732729434967,0,80,0,24.8323783874512,0,0,2,25.4144353866578,17.1949996948243,24,30.8749990463257,30,10,25.8888006210327,22.5749998092652,30.3899993896484,0,0,2.91149568557739,0,60,0,25.3468790054321,21.3992538452148,23.6160869598389,2,0,0,2,25.8058605194092,25.2349996566773,25.8149995803833,23,21,30,10,24.9649991989136,26.2449998855591,0,0,1.47630858421326,0,50,50,50,0,0,25.0922012329102,2,0,0,2,25.09072971344,23.2199993133545,25.4749994277954,23,26,23,30,10,24.8499994277954,26.0699996948242,0,0,1.29645600914955,0,25,25,25,0,0,25.0358724594117,2,0,0,2,24.4310522079468,22.835000038147,25.5050001144409,26,20,26,30,10,25.420000076294,26.0749998092652,24.3361082077026,26,0,0,1.47520589828492,0,60,0,0,25.0362319946289,2,0,0,2,26.1888952255249,24.2199993133545,26,26.5100002288818,42,10,-4,25.608494758606,0,0,0,2,25.9544315338135,25.3249998092652,26.6849994659424,0,0,4.71157693862915,0,125,4.96140170097351,0,100,26.1163997650147,0,0,0,25.4873218536377,1,0,0,2,29.1417579650879,27.8199996948242,25,29.0949993133545,30,10,-5,28.6911191940308,0,0,0,2,27.5156478881836,28.4449987411499,29.1749992370606,0,0,2.80132281780243,0,75,75,75,75,1.26916766166687,0,75,75,75,29.0335817337036,0,0,0,26.8824272155762,1,2,0,0,2,27.8787937164307,24.7199993133545,30,28.6749992370606,30,10,-5,24.4199180603028,0,0,0,2,28.2448530197144,26.854998588562,47.9099979400635,0,0,3.26522159576416,0,70,70,70,70,1.00309765338898,0,70,70,70,28.5724744796753,0,0,0,28.5338907241822,1,56.8498249053955,0,0,1,7.83412647247315,0,7.83412647247315,0,0,100,0,17.6325
2026-08-11 06:30:00,2,0,0,2,21.7943668365479,21.2399997711182,26,23.4200000762939,30,10,-5,18.3261699676514,0,0,0,2,22.281681060791,22.1199989318848,25,0,0,1.61454677581787,0,75,75,75,75,1.61371576786041,0,80,80,80,23.4087867736816,0,0,0,18.0828456878662,1,2,0,0,2,22.338005065918,21.1199989318848,23,42.7999992370605,30,10,-3,18.4517078399658,0,0,0,2,21.7318782806396,21.3999996185303,45.5099983215332,0,0,1.32203984260559,0,75,75,75,75,1.60068655014038,0,70,70,70,23.0349025726318,0,0,0,20.7646675109863,1,0,0,2,0,0,2,26.1561431884766,23.2199993133545,17,17,42,10,-3,24.8465995788574,0,0,0,2,24.0350170135498,23.2600002288818,26.769998550415,0,0,7.8544282913208,0,60,60,60,7.394775390625,0,60,60,0,0,100,0,80,25.3486137390137,0,22.5623970031738,424.211517333984,22.8910007476807,430.910308837891,0,0,0,0,0,0,0,2,0,2,26.1691265106201,21.9799995422363,25.269998550415,23,25,10,-6,25.2828254699707,0,2,24.9229602813721,25.1199989318848,26.3299999237061,0,700,400,0,0.681333243846893,0,40,0.618061363697052,0,35,24.5057792663574,0,0,100,0,11.8734712600708,10,38,25.2754688262939,1,24,23,22.5638427734375,0,413.246368408203,0,23.4766654968262,430.707611083984,23.7537002563477,415.376251220703,18,23,0,0,0,18,21.6862564086914,0,421.041290283203,0,0,0,0,2,0,0,2,22.9467391967773,20.3299999237061,23,26,23,31,10,21.689998626709,0,0,0.616799294948578,0,80,0,24.905216217041,0,0,2,25.4153499603271,17.2099990844727,24,30.8699989318848,30,10,25.8855323791504,22.6099987030029,30.3899993896484,0,0,2.91952991485596,0,60,0,25.3451614379883,21.3344421386719,23.6806392669678,2,0,0,2,25.8238143920898,25.2399997711182,25.8299999237061,23,21,30,10,24.9799995422363,26.25,0,0,1.48415243625641,0,50,50,50,0,0,25.0970726013184,2,0,0,2,25.1122379302979,23.269998550415,25.4799995422363,23,26,23,30,10,24.8899993896484,26.0799999237061,0,0,1.57281672954559,0,25,25,25,0,0,25.0279407501221,2,0,0,2,24.4486408233643,22.8400001525879,25.519998550415,26,20,26,30,10,25.4499988555908,26.0699996948242,24.3263339996338,26,0,0,1.47354745864868,0,60,0,0,25.0229148864746,2,0,0,2,26.1589298248291,24.2799987792969,26,26.5,42,10,-4,25.5982856750488,0,0,0,2,25.9456787109375,25.3500003814697,26.6599998474121,0,0,5.09052753448486,0,125,4.95289993286133,0,100,26.098669052124,0,0,0,25.4708919525146,1,0,0,2,29.0854587554932,27.8199996948242,25,29.0399990081787,30,10,-5,28.6502838134766,0,0,0,2,27.474084854126,28.4499988555908,29.1299991607666,0,0,2.79863047599792,0,75,75,75,75,1.2680811882019,0,75,75,75,28.9664478302002,0,0,0,26.7131443023682,1,2,0,0,2,27.8940868377686,24.75,30,28.6399993896484,30,10,-5,24.3757095336914,0,0,0,2,28.162166595459,26.8799991607666,47.9300003051758,0,0,2.86691117286682,0,70,70,70,70,1.00397717952728,0,70,70,70,28.4687519073486,0,0,0,28.4005432128906,1,41.3751564025879,0,0,1,7.91134309768677,0,7.91134309768677,0,0,100,0,17.695
2026-08-11 06:45:00,2,0,0,2,21.6521425247192,21.1149997711182,26,23.2649993896485,30,10,-5,18.2811412811279,0,0,0,2,22.0753612518311,21.9999990463257,24.8000001907349,0,0,1.22705057263374,0,75,75,75,75,1.61519145965576,0,80,80,80,23.2005958557129,0,0,0,18.1124200820923,1,2,0,0,2,22.1649408340454,21.0199995040894,23,42.7199993133545,30,10,-3,18.5144901275635,0,0,0,2,21.5583400726319,21.3449993133545,45.4899997711182,0,0,4.1315131187439,0,75,75,75,75,1.60156702995301,0,70,70,70,22.8307809829712,0,0,0,20.608344078064,1,0,0,2,0,0,2,26.1194019317627,23.0249996185303,17,17,42,10,-3,24.8126058578492,0,0,0,2,24.0006933212281,23.3199996948243,26.7649993896484,0,0,7.22703576087952,0,60,60,60,7.39129400253296,0,60,60,0,0,100,0,80,25.3220548629761,0,22.5598278045655,422.944229125977,22.9390325546265,432.96028137207,0,0,0,0,0,0,0,2,0,2,26.1818027496338,22.0899991989136,25.2949991226196,23,25,10,-6,25.2707376480103,0,2,24.9422588348389,25.1449995040894,26.3199996948242,0,700,400,0,0.394922316074371,0,40,0.61680680513382,0,35,24.5483694076539,0,0,100,0,11.9093017578125,10,38,25.2431898117066,1,24,23,23.1954984664917,0,412.165832519531,0,23.4700536727906,430.207015991211,23.8660430908203,415.74154663086,18,23,0,0,0,18,21.7464752197266,0,423.718246459961,0,0,0,0,2,0,0,2,22.8901176452637,20.3299999237061,23,26,23,31,10,21.6849994659424,0,0,0.615197002887726,0,80,0,24.8950624465942,0,0,2,25.4150819778443,17.3649997711182,24,30.8799991607666,30,10,25.8797178268433,22.6349992752076,30.3899993896484,0,0,2.91512382030487,0,60,0,25.3429536819458,21.2541971206665,23.5380592346192,2,0,0,2,25.8350410461426,25.2449998855591,25.8149995803833,23,21,30,10,24.9999990463257,26.2550001144409,0,0,1.47877472639084,0,50,50,50,0,0,25.0990476608277,2,0,0,2,25.1260766983033,23.3299999237061,25.4849996566773,23,26,23,30,10,24.9499988555909,26.0999984741211,0,0,1.29162639379502,0,25,25,25,0,0,25.0205430984497,2,0,0,2,24.4619798660279,22.9549989700318,25.5349988937378,26,20,26,30,10,25.4649991989136,26.085000038147,24.3167219161987,26,0,0,1.47232842445374,0,60,0,0,25.0292301177979,2,0,0,2,26.1285724639893,24.3249998092652,26,26.4949998855591,42,10,-4,25.5813684463501,0,0,0,2,25.9357318878174,25.3849992752075,26.6299991607666,0,0,5.47848010063172,0,125,4.95631122589111,0,100,26.0872745513916,0,0,0,25.4513120651245,1,0,0,2,28.9925718307496,27.8399991989136,25,29.0249996185303,30,10,-5,28.6012792587281,0,0,0,2,27.4354410171509,28.4599990844727,29.0599994659424,0,0,2.79663443565369,0,75,75,75,75,1.26867902278901,0,75,75,75,28.9319095611573,0,0,0,26.6828145980835,1,2,0,0,2,27.8202619552613,24.7749996185303,30,28.6199989318848,30,10,-5,24.4674673080445,0,0,0,2,28.0856876373291,26.8649988174439,47.8949985504151,0,0,2.64024698734284,0,70,70,70,70,1.0039148926735,0,70,70,70,28.3854637145996,0,0,0,28.3095426559449,1,43.1217594146729,0,0,1,7.85592913627625,0,7.85592913627625,0,0,100,0,17.7575
2026-08-11 07:00:00,2,0,0,2,21.4843578338623,20.9799995422363,26,23.0799999237061,30,10,-5,18.3707618713379,0,0,0,2,21.8782825469971,21.8899993896484,24.6299991607666,0,0,2.08157396316528,0,75,75,75,75,1.61418211460114,0,80,80,80,23.0198497772217,0,0,0,18.7420215606689,1,2,0,0,2,21.9985027313232,20.9300003051758,23,42.6100006103516,30,10,-3,18.5777149200439,0,0,0,2,21.3907489776611,21.2700004577637,45.4599990844727,0,0,3.12630271911621,0,75,75,75,75,1.59899926185608,0,70,70,70,22.6215057373047,0,0,0,20.4352588653564,1,0,0,2,0,0,2,26.0850028991699,23.2299995422363,17,17,42,10,-3,24.7862071990967,0,0,0,2,23.9811973571777,23.3899993896484,26.7600002288818,0,0,7.8455867767334,0,60,60,60,7.38390302658081,0,60,60,0,0,100,0,80,25.2977066040039,0,22.5655784606934,423.936004638672,22.9845333099365,432.797607421875,0,0,0,0,0,0,0,2,0,2,26.2004566192627,22.2299995422363,25.2999992370605,23,25,10,-6,25.2641010284424,0,2,24.952995300293,25.189998626709,26.3199996948242,0,700,400,0,0.396620094776154,0,40,0.615122020244598,0,35,24.5738620758057,0,0,100,0,11.930383682251,10,38,25.2791748046875,1,24,23,23.7451915740967,0,413.164520263672,0,23.4799633026123,430.724273681641,23.8601512908936,415.239288330078,18,23,0,0,0,18,21.7003383636475,0,423.627380371094,0,0,0,0,2,0,0,2,22.8633937835693,20.3199996948242,23,26,23,31,10,21.6599998474121,0,0,0.615607559680939,0,80,0,24.7941398620605,0,0,2,25.4142417907715,17.3799991607666,24,30.8799991607666,30,10,25.8750076293945,22.6499996185303,30.3999996185303,0,0,2.91527581214905,0,60,0,25.3385696411133,21.2555866241455,23.3699760437012,2,0,0,2,25.8348941802979,25.2399997711182,25.8199996948242,23,21,30,10,24.9899997711182,26.25,0,0,1.47942328453064,0,50,50,50,0,0,25.0985641479492,2,0,0,2,25.1398258209229,23.3899993896484,25.5100002288818,23,26,23,30,10,24.9799995422363,26.1099987030029,0,0,1.59705579280853,0,25,25,25,0,0,25.0160522460938,2,0,0,2,24.4741897583008,23.0299987792969,25.5499992370605,26,20,26,30,10,25.4899997711182,26.0999984741211,24.3033905029297,26,0,0,1.47502779960632,0,60,0,0,25.0212726593018,2,0,0,2,26.1021709442139,24.3699989318848,26,26.4799995422363,42,10,-4,25.5469741821289,0,0,0,2,25.9254531860352,25.439998626709,26.5999984741211,0,0,5.05324935913086,0,125,4.9508810043335,0,100,26.0788040161133,0,0,0,25.4318923950195,1,0,0,2,28.9414539337158,27.8499984741211,25,28.9599990844727,30,10,-5,28.5318603515625,0,0,0,2,27.3899173736572,28.4599990844727,29.019998550415,0,0,2.74444437026978,0,75,75,75,75,1.26864552497864,0,75,75,75,28.865514755249,0,0,0,26.6058025360107,1,2,0,0,2,27.6801910400391,24.8299999237061,30,28.5699996948242,30,10,-5,24.4069900512695,0,0,0,2,28.0031871795654,26.8899993896484,47.8899993896484,0,0,1.86791443824768,0,70,70,70,70,1.00116741657257,0,70,70,70,28.2888603210449,0,0,0,28.2878456115723,1,58.8618278503418,0,0,1,7.88918924331665,0,7.88918924331665,0,0,100,0,17.82
2026-08-11 07:15:00,2,0,0,2,21.3441715240479,20.8649997711182,26,22.9449996948242,30,10,-5,18.824465751648,0,0,0,2,21.7071123123169,21.795000076294,24.4649991989136,0,0,0.880919247865677,0,75,75,75,75,1.612284719944,0,80,80,80,22.8372011184692,0,0,0,19.9971542358399,1,2,0,0,2,21.8859376907349,20.8299989700317,23,42.5699977874756,30,10,-3,18.5128803253174,0,0,0,2,21.240159034729,21.2149991989136,45.3999996185303,0,0,2.04896950721741,0,75,75,75,75,1.60031664371491,0,70,70,70,22.4550037384033,0,0,0,20.3006935119629,1,0,0,2,0,0,2,26.0567560195923,23.2599992752076,17,17,42,10,-3,24.7801198959351,0,0,0,2,23.9770259857178,23.4949989318848,26.75,0,0,7.55210161209107,0,60,60,60,7.40299248695374,0,60,60,0,0,100,0,80,25.272201538086,0,22.5691537857056,424.019409179688,22.8881797790528,431.236312866211,1,1,1,1,0,0,0,2,1,2,22.7601680755615,7.86999988555909,25.2899999618531,23,25,10,-6,25.4342269897461,1,2,24.5370092391968,19.3999996185303,26.2799997329712,29.1870107650757,700,400,1,37.4706115722656,3.66961920261383,40,48.7209587097168,0,35,24.6202154159546,0,0,87.798454284668,1,12.2014255523682,10,38,24.5221710205078,1,24,23,22.0079069137574,0,412.073806762696,47.2693862915039,23.2571086883545,433.387268066407,23.1242742538452,423.695190429688,18,23,0,100,0,18,21.5127029418945,100,425.195755004883,0,0,0,0,2,0,0,2,22.7826642990112,20.3149995803833,23,26,23,31,10,21.6299991607666,0,0,0.614771395921707,0,80,0,25.0185899734497,0.5,0.5,2,25.2032709121704,17.5199995040894,24,30.8799991607666,30,10,25.3706350326538,22.6700000762939,30.3949995040894,7.8793091773987,0.5,26.9655286073685,5.8518762588501,60,0,25.3859901428223,21.4203500747681,23.5408668518067,2,0,0,2,25.840274810791,25.2799987792969,25.8199996948242,23,21,30,10,25.024998664856,26.25,0,0.5,1.47846555709839,0,50,50,50,0,0,25.0926265716553,2,0,0,2,25.1683788299561,23.4449987411499,25.4849996566773,23,26,23,30,10,25.0050001144409,26.0599985122681,0,0,0.987336188554764,0,25,25,25,0,0,24.9939584732056,2,0,0,2,24.5124521255493,23.0899991989136,25.5349998474121,26,20,26,30,10,25.4899997711182,26.0349988937378,24.2911071777344,26,0,0,1.47483032941819,0,60,0,0,24.9029340744019,2,0,0,2,26.0767822265625,24.4399995803833,26,26.4549989700318,42,10,-4,25.5136098861694,0,0,0,2,25.9141778945923,25.4499988555909,26.585000038147,0,0,5.04129481315613,0,125,4.96697807312012,0,100,26.0786590576172,0,0,0,25.4086532592773,1,0,0,2,28.8594779968262,27.854998588562,25,28.920000076294,30,10,-5,28.4744482040405,0,0,0,2,27.3478784561157,28.4549989700318,28.9549989700318,0,0,1.76025784015656,0,75,75,75,75,1.2660021185875,0,75,75,75,28.8183879852295,0,0,0,26.5539264678955,1,2,0,0,2,27.645751953125,24.8499994277954,30,28.5599994659424,30,10,-5,24.4064817428589,0,0,0,2,27.9431171417237,26.8899993896484,47.7999992370605,0,0,1.9558716416359,0,70,70,70,70,1.00143033266067,0,70,70,70,28.2232255935669,0,0,0,28.2406616210938,1,24.9224853515625,0,0,1,8.09162950515747,0,8.09162950515747,0,0,100,0,17.8825
2026-08-11 07:30:00,2,0,0,2,21.3784446716309,20.7799987792969,26,22.8299999237061,30,10,-5,19.3635807037354,0,0,0,2,21.5446033477783,21.7199993133545,24.2999992370605,0,0,0.621598422527313,0,75,75,75,75,1.61793184280396,0,80,80,80,22.7584095001221,0,0,0,21.7101631164551,1,2,0,0,2,21.8410568237305,20.7799987792969,23,42.5099983215332,30,10,-3,19.0585422515869,0,0,0,2,21.1303291320801,21.189998626709,45.2399978637695,0,0,2.27125859260559,0,75,75,75,75,1.59971308708191,0,70,70,70,22.3212699890137,0,0,0,20.180835723877,1,0,0,2,0,0,2,26.0397968292236,23.2999992370605,17,17,42,10,-3,24.7788257598877,0,0,0,2,23.9843788146973,23.5299987792969,26.75,0,0,7.23356056213379,0,60,60,60,7.39259481430054,0,60,60,0,0,100,0,80,25.2343368530273,0,22.5737457275391,424.101593017578,22.8880195617676,433.067474365234,1,1,1,1,0,0,0,2,1,2,22.8598403930664,6.90999984741211,25.1000003814697,23,25,10,-6,25.354736328125,1,2,24.1965007781982,21.4899997711182,26.0499992370605,19.1842098236084,700,400,1,39.4779586791992,4.99647760391235,40,51.2609786987305,0,35,24.3469696044922,0,0,87.5292892456055,1,12.4699668884277,10,38,24.0390300750732,1,24,23,22.115270614624,0,415.673004150391,100,22.9101181030273,438.570587158203,22.6836223602295,425.726776123047,18,23,0,100,0,18,21.4864902496338,100,425.917144775391,0,0,0,0,2,0,0,2,22.7309837341309,20.2899990081787,23,26,23,31,10,21.6000003814697,0,0,0.615736305713654,0,80,0,25.0822429656982,1,1,2,24.5918960571289,17.5,24,30.8799991607666,30,10,24.0056838989258,23.9300003051758,30.3899993896484,46.3333930969238,1,59.7843627929688,17.6767616271973,60,0,24.5717315673828,21.4104881286621,23.7061901092529,2,0,0,2,25.8312282562256,25.2899990081787,25.8099994659424,23,21,30,10,25.1000003814697,26.2600002288818,0,1,1.47955882549286,0,50,50,50,0,0,25.0967845916748,2,0,0,2,25.1678810119629,23.4799995422363,25.4200000762939,23,26,23,30,10,24.9899997711182,25.8999996185303,0,0,0.992465317249298,0,25,25,25,0,0,24.9276847839355,2,0,0,2,24.5204257965088,23.1199989318848,25.4599990844727,26,20,26,30,10,25.4300003051758,25.8299999237061,24.2841129302979,26,0,0,1.4784562587738,0,60,0,0,24.827033996582,2,0,0,2,26.0656127929688,24.4799995422363,26,26.4499988555908,42,10,-4,25.4613170623779,0,0,0,2,25.902587890625,25.4699993133545,26.5699996948242,0,0,4.35955667495728,0,125,4.95980024337769,0,100,26.0908470153809,0,0,0,25.3764591217041,1,0,0,2,28.8097038269043,27.8400001525879,25,28.8799991607666,30,10,-5,28.3841972351074,0,0,0,2,27.3120002746582,28.4499988555908,28.9200000762939,0,0,1.83237338066101,0,75,75,75,75,1.26985228061676,0,75,75,75,28.7246055603027,0,0,0,26.6325435638428,1,2,0,0,2,27.6249675750732,24.8599987030029,30,28.5100002288818,30,10,-5,24.4182300567627,0,0,0,2,27.8881092071533,26.8799991607666,47.7799987792969,0,0,1.87480318546295,0,70,70,70,70,1.00043857097626,0,70,70,70,28.1590518951416,0,0,0,28.1017742156982,1,0,0,0,1,8.6335391998291,0,8.6335391998291,0,0,100,0,17.945
2026-08-11 07:45:00,2,1,1,2,21.1359176635743,20.7149991989136,26,22.7349996566773,30,10,-5,25.0146617889405,1,1,0,2,25.6353950500488,21.6449995040894,24.1649990081787,0,1,135.864967346192,30.2541866302491,137,137,137,137,154.987579345704,31.4136533737183,154.5,154.5,154.5,21.0332164764405,0.304548174142838,0,1,19.7386837005616,1,2,1,1,2,20.8832044601441,20.7149991989136,23,42.2899990081788,30,10,-3,22.8786754608155,1,1,0,2,23.8694105148316,21.1800003051758,45.2849979400635,0,1,136.459739685059,31.8539991378784,137,137,137,137,128.995464324951,24.8419752120972,129.5,129.5,129.5,20.4811420440674,2.09512847661972,0,1,18.8956775665283,1,0,0,2,0,0,2,26.0206899642945,23.335000038147,17,17,42,10,-3,24.7840690612793,0,0,0,2,23.9951782226563,23.6400003433228,26.7399997711182,0,0,7.2333950996399,0,129.5,129.5,129.5,7.39983606338501,0,124.5,124.5,0,0,100,0,80,25.1806039810181,0,22.6455640792847,422.095962524414,22.8879671096802,432.995635986328,1,1,1,1,0,0,0,2,1,2,23.0440092086792,6.95499992370606,24.9049997329712,23,25,10,-6,24.9003591537476,1,2,23.8528394699097,21.8849992752075,25.7349996566773,23.5619592666626,700,400,1,72.9230194091797,21.9391889572144,84.5,87.7169113159179,5.39911532402039,84.5,24.0309581756592,0,0,87.6291427612304,1,12.3703665733338,10,38,23.740029335022,1,24,23,21.1131296157837,0,416.620864868164,100,23.4987773895264,435.005096435547,22.8416070938111,424.893981933594,18,23,0,100,0,18,21.631742477417,100,425.073272705078,0,0,0,0,2,1,1,2,23.3908281326294,20.2349996566773,23,26,23,31,10,21.5549993515015,0,1,138.541740417481,50.4241218566895,139.5,1,22.054838180542,1,1,2,24.7752180099488,17.8449993133545,24,30.8849992752075,30,10,23.9303979873658,24.2849988937378,30.3899993896485,87.2696228027344,1,115.503086090088,44.7744865417481,114.5,0,23.6942596435547,22.5682067871094,24.182991027832,2,0,0,2,25.8020582199097,25.3049993515015,25.7999992370606,23,21,30,10,25.0399990081787,26.2449998855591,0,1,3.07307279109955,0,99.5,99.5,99.5,0,0,25.0863151550293,2,0,0,2,25.1229553222657,23.4849996566773,25.3499994277954,23,26,23,30,10,24.9649991989136,25.7099990844727,0,0,0.986288070678711,0,112,112,112,0,0,24.7257785797119,2,0,0,2,24.5136299133301,23.1399993896485,25.3599996566773,26,20,26,30,10,25.3299999237061,25.6249990463257,24.278265953064,26,0,0,1.47481405735016,0,119.5,0,0,24.6728515625,2,0,0,2,26.0508451461792,24.539999961853,26,26.4499988555908,42,10,-4,25.4460124969483,0,0,0,2,25.893424987793,25.5,26.5649995803833,0,0,4.69806289672852,0,227,4.96606588363648,0,179.5,26.0926647186279,0,0,0,25.3453817367554,1,0,0,2,28.7665195465088,27.8499984741211,25,28.8199996948243,30,10,-5,28.3105869293213,0,0,0,2,27.2596912384033,28.4499988555908,28.8599996566773,0,1,1.41802251338959,0,137,137,137,137,1.26468104124069,0,137,137,137,28.6344299316406,0,0,0,26.6526641845704,1,2,1,1,2,23.3755750656128,24.8949995040894,30,28.5049991607666,30,10,-5,25.8076324462891,1,1,0,2,24.8965406417847,26.8899993896484,47.7149982452393,0,1,136.778305053711,31.9926300048828,137,137,137,137,113.291511535645,73.7999954223633,114.5,114.5,114.5,22.7836303710938,0,0,1,20.5944843292237,1,0,0,0,1,9.11340761184692,0,9.11340761184692,0,0,100,0,18.0075
2026-08-11 08:00:00,2,1,1,2,21.362512588501,20.6800003051758,26,22.6800003051758,30,10,-5,25.261474609375,1,1,0,2,25.7607555389404,21.5799999237061,24.1000003814697,0,1,142.145645141602,31.0142726898193,141,141,141,141,159.565231323242,32.4998474121094,159,159,159,21.4536418914795,0,0,1,19.9331378936768,1,2,1,1,2,20.8292865753174,20.6700000762939,23,42.0900001525879,30,10,-3,23.3792171478271,1,1,0,2,24.1434516906738,21.189998626709,45.189998626709,0,1,139.866012573242,32.2071189880371,141,141,141,141,133.198974609375,25.5239028930664,133,133,133,20.353271484375,3.57171559333801,0,1,18.7947254180908,1,0,0,2,0,0,2,26.0062427520752,23.3799991607666,17,17,42,10,-3,24.7881507873535,0,0,0,2,24.0020122528076,23.6399993896484,26.7399997711182,0,0,7.23974084854126,0,134,134,134,7.404700756073,0,128,128,0,0,100,0,80,25.1431579589844,0,22.6647872924805,423.987976074219,22.9155502319336,430.765563964844,1,1,1,1,0,0,0,2,1,2,23.0109806060791,7.32999992370605,24.7399997711182,23,25,10,-6,24.4888782501221,1,2,23.5524768829346,22.0599994659424,25.439998626709,20.3588275909424,700,400,1,84.4095764160156,27.0608406066895,87,89.4533157348633,3.90401077270508,87,23.712121963501,0,0,87.4123229980469,1,12.5872201919556,10,38,23.452486038208,1,24,23,20.6666393280029,0,417.485290527344,100,23.4700679779053,440.492584228516,22.9396648406982,426.206268310547,18,23,0,100,0,18,21.363302230835,100,426.71630859375,0,0,0,0,2,1,1,2,23.0530834197998,20.1700000762939,23,26,23,31,10,21.4899997711182,0,1,142.222793579102,52.5874176025391,143,1,21.809928894043,1,1,2,24.940601348877,18.0299987792969,24,30.8599987030029,30,10,23.964448928833,22.8099994659424,30.3799991607666,100,1,119.013122558594,46.4474105834961,118,0,23.5015754699707,23.0710258483887,24.3018054962158,2,0,0,2,25.7814712524414,25.2799987792969,25.769998550415,23,21,30,10,25.0599994659424,26.2299995422363,0,1,2.10344123840332,0,102,102,102,0,0,25.0591373443604,2,0,0,2,25.0826015472412,23.4899997711182,25.269998550415,23,26,23,30,10,24.9300003051758,25.519998550415,0,0,0.991691589355469,0,117,117,117,0,0,24.6217651367188,2,0,0,2,24.5294075012207,23.1700000762939,25.2899990081787,26,20,26,30,10,25.25,25.439998626709,24.2717437744141,26,0,0,1.4740993976593,0,123,0,0,24.5813579559326,2,0,0,2,26.0412654876709,24.5900001525879,26,26.439998626709,42,10,-4,25.45090675354,0,0,0,2,25.8852462768555,25.5399990081787,26.5599994659424,0,0,4.37068462371826,0,233,4.96694040298462,0,184,26.0877342224121,0,0,0,25.3222675323486,1,0,0,2,28.7425346374512,27.8499984741211,25,28.7600002288818,30,10,-5,28.2132663726807,0,0,0,2,27.1952781677246,28.4499988555908,28.7899990081787,0,1,1.00776648521423,0,141,141,141,141,1.26674938201904,0,141,141,141,28.5199508666992,0,0,0,26.6485805511475,1,2,1,1,2,22.3991050720215,24.8999996185303,30,28.4499988555908,30,10,-5,25.1047019958496,1,1,0,2,24.5274353027344,26.8799991607666,47.5999984741211,0,1,139.787033081055,33.0642127990723,141,141,141,141,115.601928710938,75.8195495605469,117,117,117,21.7786197662354,0,0,1,20.4667778015137,1,0,0,0,1,8.65053653717041,0,8.65053653717041,0,0,100,0,18.07
