2026-08-11 08:15:00,2,1,1,2,21.2591171264649,20.6599998474121,26,22.6399993896484,30,10,-5,25.7206182479858,1,1,0,2,25.8039236068726,21.585000038147,24.0399990081787,0,1,150.526260375977,33.7043972015381,151.5,151.5,151.5,151.5,173.063270568848,35.5791568756104,172.5,172.5,172.5,21.2332782745362,0,0,1,20.4116153717041,1,2,1,1,2,21.0505018234253,20.6549997329712,23,42.0049991607666,30,10,-3,22.5487794876099,1,1,0,2,24.2113990783692,21.2699995040894,45.3400001525879,0,1,149.005172729493,34.6337070465088,151.5,151.5,151.5,151.5,143.922309875488,28.5258417129517,143.5,143.5,143.5,21.3279781341553,0.110943615436554,0,1,19.0562305450439,1,0,0,2,0.5,0.5,2,25.6751194000244,23.4549989700318,17,17,42,10,-3,25.1381225585938,0.5,0.5,0,2,23.4867782592774,23.7549991607666,26.7399997711182,50,1,77.4791021347049,20.8742580413819,146,146,146,74.6701436042786,13.7949352264405,140,140,0,0,91.4123725891114,0.5,80,24.9305372238159,0,22.4683856964111,422.99430847168,22.5034084320068,430.092208862305,1,1,1,1,0,0,0,2,1,2,22.9237852096558,7.25999975204468,24.6300001144409,23,25,10,-6,24.1038322448731,1,2,23.3767290115357,22.2249994277954,25.2099990844727,17.3728652000428,700,400,1,92.9903602600098,29.6863384246826,95,95.5339508056641,4.67967104911804,96,23.4792747497559,0,0,87.2337951660156,1,12.7659025192261,10,38,23.2976207733155,1,24,23,20.6717920303345,0,417.178268432617,100,23.579740524292,449.217407226563,23.0414409637451,425.380752563477,18,23,0,100,0,18,21.7178277969361,100,426.785079956055,0,0,0,0,2,1,1,2,23.0704832077026,20.1149997711182,23,26,23,31,10,21.4499998092652,0,1,153.109298706055,55.0873622894287,153.5,1,21.7014980316162,1,1,2,25.0491304397583,18.1300001144409,24,30.8699989318848,30,10,24.0324764251709,22.2199993133545,30.3699989318848,100,1,125.614002227783,49.9584331512452,127.5,0,23.2893133163452,23.3621969223023,24.3523445129395,2,0,0,2,25.7300491333008,25.274998664856,25.7699995040894,23,21,30,10,25.0849990844727,26.2249994277954,0,1,2.10345447063446,0,111,111,111,0,0,24.993109703064,2,0,0,2,25.0415296554566,23.4899997711182,25.1999988555909,23,26,23,30,10,24.8899993896484,25.3399991989136,0,0,0.986461579799652,0,132.5,132.5,132.5,0,0,24.5531053543091,2,0,0,2,24.5033092498779,23.1999988555909,25.2199993133545,26,20,26,30,10,25.1849994659424,25.2699995040894,24.2666912078857,26,0,0,1.47071701288224,0,133.5,0,0,24.5277099609375,2,0.5,0.5,2,25.5188207626343,24.6249990463257,26,26.439998626709,42,10,-4,25.5856904983521,0.5,0.5,0,2,25.6737575531006,25.5699996948243,26.5549993515015,0,0.5,145.816855669022,16.3436069488526,251,112.631275415421,13.0576210021973,198.5,25.4196205139161,0,0,0.5,24.0688714981079,1,0,0,2,28.6625442504883,27.8499984741211,25,28.7249994277955,30,10,-5,28.1242647171021,0,0,0,2,27.1482963562012,28.439998626709,28.7549991607666,0,1,1.41730439662933,0,151.5,151.5,151.5,151.5,1.26742660999298,0,151.5,151.5,151.5,28.4455471038819,0,0,0,26.6826162338257,1,2,1,1,2,22.22047996521,24.9299993515015,30,28.4049997329712,30,10,-5,25.0265102386475,1,1,0,2,24.5211334228516,26.8549995422364,47.4799995422364,0,1,151.385238647461,35.21999168396,151.5,151.5,151.5,151.5,124.071235656739,79.4642105102539,125,125,125,21.569806098938,0,0,1,20.2672700881958,1,0,0,0,1,9.82494449615479,0,9.82494449615479,0,0,100,0,18.1325
2026-08-11 08:30:00,2,1,1,2,21.4305820465088,20.6800003051758,26,22.6999988555908,30,10,-5,25.9229640960693,1,1,0,2,25.8603668212891,21.6299991607666,24.0799999237061,0,1,155.028701782227,34.5338706970215,155,155,155,155,177.85009765625,36.3136138916016,177,177,177,21.2437973022461,0,0,1,20.7852306365967,1,2,1,1,2,20.970329284668,20.6499996185303,23,41.9899978637695,30,10,-3,23.8210678100586,1,1,0,2,24.2436275482178,21.3999996185303,45.0999984741211,0,1,154.603713989258,34.9945678710938,155,155,155,155,146.986831665039,29.614990234375,147,147,147,20.1432437896729,0.505423486232758,0,1,19.3464775085449,1,0,0,2,1,1,2,24.9101333618164,23.3699989318848,17,17,42,10,-3,25.4053916931152,1,1,0,2,22.5296096801758,24.0799999237061,26.7299995422363,100,1,151.453170776367,42.0704727172852,150,150,150,144.119155883789,28.3229560852051,144,144,0,0,82.5006561279297,1,80,23.408353805542,0,22.1618251800537,424.268951416016,22.0237865447998,429.186096191406,1,1,1,1,0,0,0,2,1,2,23.0171279907227,6.83999967575073,24.5100002288818,23,25,10,-6,23.9683418273926,1,2,23.2452030181885,23.0599994659424,25.019998550415,15.7886629104614,700,400,1,97.5718307495117,31.275728225708,98,97.0814971923828,5.25925779342651,99,23.350513458252,0,0,87.2725219726562,1,12.7278518676758,10,38,23.2918128967285,1,24,23,20.4505424499512,0,415.737579345703,100,23.4726600646973,446.473388671875,22.8077125549316,424.431488037109,18,23,0,100,0,18,21.6888790130615,100,430.267883300781,0,0,0,0,2,1,1,2,23.0214672088623,20.0799999237061,23,26,23,31,10,21.3899993896484,0,1,157.660400390625,55.7960777282715,157,1,21.7363204956055,1,1,2,25.1458835601807,18.1900005340576,24,30.8699989318848,30,10,24.0635433197021,21.9899997711182,30.3599987030029,100,1,133.006301879883,50.9078330993652,131,0,23.428674697876,23.5642700195312,24.3829574584961,2,0,0,2,25.707633972168,25.2899990081787,25.75,23,21,30,10,25.0699996948242,26.2199993133545,0,1,2.10421967506409,0,114,114,114,0,0,24.9649906158447,2,0,0,2,25.0057411193848,23.4899997711182,25.1700000762939,23,26,23,30,10,24.8799991607666,25.1800003051758,0,0,0.991680443286896,0,138,138,138,0,0,24.4947986602783,2,0,0,2,24.4550399780273,23.2299995422363,25.1800003051758,26,20,26,30,10,25.1199989318848,25.1700000762939,24.2619438171387,26,0,0,1.47492218017578,0,137,0,0,24.4778995513916,2,1,1,2,23.6145153045654,24.6700000762939,26,26.3999996185303,42,10,-4,25.4311904907227,1,1,0,2,25.1291561126709,25.5799999237061,26.5299987792969,0,1,256.952239990234,30.8243103027344,257,202.605224609375,24.7185611724854,203,23.7760200500488,0,0,1,21.696216583252,1,0,0,2,28.5718650817871,27.8599987030029,25,28.6700000762939,30,10,-5,28.0890598297119,0,0,0,2,27.08469581604,28.439998626709,28.6999988555908,0,1,1.83209955692291,0,155,155,155,155,1.26717746257782,0,155,155,155,28.3799209594727,0,0,0,26.6921863555908,1,2,1,1,2,22.4717864990234,24.9300003051758,30,28.3400001525879,30,10,-5,24.9795837402344,1,1,0,2,24.4807682037354,26.8099994659424,47.3099975585938,0,1,155.052719116211,36.1672782897949,155,155,155,155,128.94416809082,80.5482177734375,128,128,128,21.8175716400146,0,0,1,20.7070159912109,1,0,0,0,1,9.91613674163818,0,9.91613674163818,0,0,100,0,18.195
2026-08-11 08:45:00,2,1,1,2,21.9376249313355,20.835000038147,26,22.9399995803833,30,10,-5,26.055983543396,1,1,0,2,25.9664783477783,21.8149995803833,24.274998664856,0,1,166.660263061524,37.092607498169,166.5,166.5,166.5,166.5,189.455787658692,39.2118301391602,189.5,189.5,189.5,21.7081718444824,0,0,1,21.362440109253,1,2,1,1,2,21.228536605835,20.7049999237061,23,41.9249992370606,30,10,-3,23.3985242843628,1,1,0,2,24.1158094406128,21.5749998092652,45.2449989318848,0,1,165.814521789551,37.6234951019287,166.5,166.5,166.5,166.5,157.346649169922,31.7064390182495,157.5,157.5,157.5,21.0609302520752,0,0,1,19.8728170394898,1,0,0,2,1,1,2,24.8960256576538,23.1399993896485,17,17,42,10,-3,25.2118530273438,1,1,0,2,22.4619312286377,24.4499998092651,26.6949996948242,100,1,160.269515991211,45.9430885314942,162.5,162.5,162.5,154.653732299805,31.9346342086792,155,155,0,0,81.1564483642578,1,80,22.7074337005616,0,22.2710494995117,428.385696411133,22.1230621337891,434.875305175781,1,1,1,1,0,0,0,2,1,2,22.9996910095215,7.59499979019165,24.4299993515015,23,25,10,-6,23.8351163864136,1,2,22.9467563629151,22.9699993133545,24.8499994277954,15.1894745826721,700,400,1,100.471378326416,36.5184936523438,105.5,116.559055328369,1.419753074646,108,23.2169036865235,0,0,87.1606140136719,1,12.8395643234253,10,38,23.1506853103638,1,24,23,20.6102628707886,0,419.199005126954,100,23.6028261184693,445.843399047852,22.7371015548706,424.798171997071,18,23,0,100,0,18,22.5349016189575,100,431.847290039063,0,0,0,0,2,1,1,2,23.0099229812622,20.005000114441,23,26,23,31,10,21.3449993133545,0,1,168.147323608399,62.1081466674805,167.5,1,21.8056554794312,1,1,2,25.2002906799317,18.3649988174439,24,30.8649988174439,30,10,24.047833442688,22.4349994659424,30.3449993133545,100,1,140.682487487793,53.4387073516846,140.5,0,23.7756071090699,23.7353019714355,24.3907928466797,2,0,0,2,25.6302137374878,25.2949991226196,25.75,23,21,30,10,25.1149997711182,26.2049989700318,0,1,1.4746732711792,0,123,123,123,0,0,24.9058351516724,2,1,1,2,23.9785194396973,23.5050001144409,25.0949993133545,23,26,23,30,10,24.8599996566773,25.0249996185303,0,1,152.658897399903,65.1857070922852,153,153,153,0,1,22.9388399124146,2,1,1,2,23.9443874359131,24.1149997711182,25.085000038147,20,20,26,30,10,23.6699991226196,24.9949989318848,24.2405138015748,26,100,1,146.646560668946,45.7432098388672,147.5,0,1,23.0697383880616,2,1,1,2,22.9020214080811,24.6700000762939,26,26.359998703003,42,10,-4,25.2190380096436,1,1,0,2,25.0050449371338,25.5949993133545,26.460000038147,0,1,275.518524169922,33.3247509002686,275,217.355384826661,26.8239259719849,217,23.2075595855713,0,0,1,21.3191366195679,1,0,0,2,28.5311784744263,27.859998703003,25,28.6249990463257,30,10,-5,27.9800205230713,0,0,0,2,27.042085647583,28.4300003051758,28.6649999618531,0,1,1.39795899391175,0,166.5,166.5,166.5,166.5,1.26686894893647,0,166.5,166.5,166.5,28.2968158721924,0,0,0,26.7702655792236,1,2,1,1,2,22.8601455688477,24.9399995803833,30,28.2899990081787,30,10,-5,24.9580039978028,1,1,0,2,24.4456233978272,26.7899990081787,47.1449985504151,0,1,166.865959167481,38.8555355072022,166.5,166.5,166.5,166.5,135.175430297852,83.8571510314942,135.5,135.5,135.5,22.2198362350464,0,0,1,21.3871374130249,1,0,0,0,1,14.0588045120239,0,14.0588045120239,0,0,100,0,18.2575
2026-08-11 09:00:00,2,1,1,2,22.3622798919678,21.1599998474121,26,23.2799987792969,30,10,-5,26.1583805084229,1,1,0,2,26.0611877441406,22.0299987792969,24.5599994659424,0,1,169.084869384766,37.914722442627,170,170,170,170,194.321365356445,40.115535736084,194,194,194,22.0100936889648,0,0,1,21.8189220428467,1,2,1,1,2,21.1757621765137,20.7799987792969,23,41.9099998474121,30,10,-3,24.025426864624,1,1,0,2,24.0720958709717,21.7399997711182,45.1800003051758,0,1,169.068176269531,38.5578765869141,170,170,170,170,160.425048828125,32.711669921875,161,161,161,20.9198894500732,0,0,1,20.4254341125488,1,0,0,2,1,1,2,24.9267673492432,22.9699993133545,17,17,42,10,-3,25.1031932830811,1,1,0,2,22.4602394104004,24.7999992370605,26.6399993896484,100,1,165.810623168945,47.2932319641113,167,167,167,159.045272827148,33.1271820068359,159,159,0,0,80.7899932861328,1,80,22.3613586425781,0,22.2624034881592,430.326629638672,22.1257419586182,435.420471191406,1,1,1,1,0,0,0,2,1,2,23.0224552154541,7.54999971389771,24.3500003814697,23,25,10,-6,23.7727298736572,1,2,22.8793430328369,23.019998550415,24.7399997711182,16.2853527069092,700,400,1,104.485023498535,39.2448120117188,108,122.617950439453,0,111,23.1388416290283,0,0,86.9995956420898,1,13.0014524459839,10,38,23.1225490570068,1,24,23,20.2767314910889,0,417.349456787109,100,22.7072410583496,446.9150390625,22.5818061828613,425.832763671875,18,23,0,100,0,18,21.9984035491943,100,438.491668701172,0,0,0,0,2,1,1,2,23.0033740997314,19.9599990844727,23,26,23,31,10,21.2799987792969,0,1,171.209777832031,63.0254325866699,171,1,21.8933639526367,1,1,2,25.3164882659912,18.3400001525879,24,30.8599987030029,30,10,24.1171588897705,22.4200000762939,30.3299999237061,100,1,143.536102294922,54.0623588562012,144,0,24.0126628875732,23.8751926422119,24.4199867248535,2,0,0,2,25.5986328125,25.3099994659424,25.7600002288818,23,21,30,10,25.1599998474121,26.1999988555908,0,1,1.47667169570923,0,126,126,126,0,0,24.8971424102783,2,1,1,2,23.8122959136963,23.519998550415,25.0299987792969,23,26,23,30,10,24.8199996948242,24.8699989318848,0,1,157.546356201172,68.2072067260742,158,158,158,0,1,22.8761596679688,2,1,1,2,23.7869739532471,24,25.0299987792969,20,20,26,30,10,23.5,24.8599987030029,24.2257595062256,26,100,1,150.868591308594,47.0636100769043,151,0,1,23.0053882598877,2,1,1,2,22.6374778747559,24.689998626709,26,26.2999992370605,42,10,-4,25.1135330200195,1,1,0,2,24.9446716308594,25.5900001525879,26.3899993896484,0,1,280.817626953125,33.9362144470215,281,222.266357421875,27.6759090423584,222,22.9738121032715,0,0,1,21.2377300262451,1,0,0,2,28.4679660797119,27.8599987030029,25,28.5999984741211,30,10,-5,27.9531936645508,0,0,0,2,26.9944591522217,28.4300003051758,28.6399993896484,0,1,1.0361145734787,0,170,170,170,170,1.26279973983765,0,170,170,170,28.2297019958496,0,0,0,26.8122043609619,1,2,1,1,2,23.1924724578857,24.9499988555908,30,28.2600002288818,30,10,-5,24.91086769104,1,1,0,2,24.3886127471924,26.7600002288818,47.0399971008301,0,1,170.328430175781,39.5141563415527,170,170,170,170,139.185440063477,85.3407516479492,138,138,138,22.5669059753418,0,0,1,21.8405628204346,1,0,0,0,1,12.847469329834,0,12.847469329834,0,0,100,0,18.32
2026-08-11 09:15:00,2,1,1,2,22.7997722625733,21.6149997711182,26,23.6149997711182,30,10,-5,26.3995342254639,1,1,0,2,26.2963314056397,22.2649993896485,24.8749990463257,0,1,181.530197143555,40.1711139678955,181,181,181,181,206.878890991211,42.9077625274659,207.5,207.5,207.5,22.4270420074463,0,0,1,22.3002653121949,1,2,1,1,2,21.5750408172608,20.9099988937378,23,41.9599990844727,30,10,-3,24.2009534835816,1,1,0,2,24.2357015609741,21.9549999237061,45.3449993133545,0,1,180.549873352051,40.4091300964356,181,181,181,181,170.804168701172,35.1208248138428,171.5,171.5,171.5,21.3037691116333,0,0,1,20.8843898773194,1,0,0,2,1,1,2,18.5675086975098,8.17499995231629,17,17,42,10,-3,24.9310731887817,1,1,0,2,22.3391075134278,10.4450001716614,26.5849990844727,100,1,180.651382446289,50.4893302917481,179,179,179,170.393844604492,36.166374206543,170.5,170.5,0,0,79.8197708129883,1,80,22.2707433700562,0,22.1106719970704,433.555435180664,21.7683801651001,439.196792602539,1,1,1,1,0,0,0,2,1,2,23.0173807144165,7.77499985694885,24.2899990081787,23,25,10,-6,23.8531999588013,1,2,22.8741846084595,22.914999961853,24.6349992752075,18.600172996521,700,400,1,114.085914611817,41.5450687408448,116.5,125.534679412842,0,120,23.1679372787476,0,0,86.7869110107422,1,13.2136425971985,10,38,23.2743511199951,1,24,23,20.6674337387085,0,419.671493530273,100,22.575140953064,450.892242431641,22.1748142242432,429.283935546875,18,23,0,100,0,18,21.8511390686036,100,437.879821777344,0,0,0,0,2,1,1,2,23.0461463928223,19.9099998474121,23,26,23,31,10,21.2349996566773,0,1,181.088455200195,65.4877128601075,181.5,1,22.0740041732788,1,1,2,23.4055767059326,13.5450000762939,24,30.8400001525879,30,10,23.5894765853882,23.0849990844727,30.3099994659424,8.59579014778139,1,154.492385864258,56.0170097351074,153.5,0,24.2754125595093,23.5977840423584,24.2555503845215,2,0,0,2,25.5545291900635,25.3149995803833,25.7349996566773,23,21,30,10,25.1449995040894,26.1949987411499,0,1,1.79201954603195,0,135,135,135,0,0,24.8950252532959,2,1,1,2,24.0011892318726,23.4499988555909,24.9599990844727,23,26,23,30,10,24.5149993896485,24.7249994277954,0,1,173.62442779541,73.5673904418945,174,174,174,0,1,23.0309505462647,2,1,1,2,22.5142326354981,19.1849994659424,24.9699993133545,20,20,26,30,10,20.4749994277955,24.7449989318848,24.2134475708008,26,100,1,161.393218994141,49.3805179595947,161.5,0,1,23.1629257202148,2,1,1,2,22.6721992492676,24.6849994659424,26,26.2249994277954,42,10,-4,24.9304924011231,1,1,0,2,24.7219953536988,25.5249996185303,26.295000076294,0,1,299.069412231446,35.8024349212647,299,236.516830444336,29.0866956710816,236,22.9577779769898,0,0,1,21.3777866363526,1,0,0,2,28.4035320281982,27.8499984741211,25,28.5399990081787,30,10,-5,27.8596439361573,0,0,0,2,26.9745655059815,28.4049997329712,28.5999994277955,0,1,1.31505388021469,0,181,181,181,181,1.26532834768295,0,181,181,181,28.1697721481324,0,0,0.5,26.911337852478,1,2,1,1,2,23.4395771026611,24.9349994659424,30,28.1949987411499,30,10,-5,24.9388818740845,1,1,0,2,24.4234876632691,26.7349996566773,46.9099998474121,0,1,180.110977172852,41.8829479217529,181,181,181,181,146.922134399415,88.4397926330567,146.5,146.5,146.5,22.8264455795289,0,0,1,22.1370906829834,1,0,88.733642578125,88.733642578125,1,16.3904285430908,0,16.3904285430908,1,0,100,0,18.8375
2026-08-11 09:30:00,2,1,1,2,23.4092826843262,22.0599994659424,26,23.9300003051758,30,10,-5,26.5688343048096,1,1,0,2,26.4314193725586,22.5100002288818,25.1700000762939,0,1,185.097717285156,41.2837715148926,185,185,185,185,212.69792175293,43.7597579956055,212,212,212,22.9952373504639,0,0,1,23.0241680145264,1,2,1,1,2,21.699800491333,21.0399990081787,23,41.8899993896484,30,10,-3,24.3808002471924,1,1,0,2,24.4244060516357,22.1399993896484,45.189998626709,0,1,185.47526550293,40.7986755371094,185,185,185,185,175.196044921875,35.6623229980469,175,175,175,21.364990234375,0,0,1,21.1162014007568,1,0,0,2,1,1,2,17.7800045013428,6.79999971389771,17,17,42,10,-3,24.5663356781006,1,1,0,2,22.0949935913086,9.17000007629395,26.5,100,1,184.428436279297,51.491771697998,183,183,183,174.605194091797,37.0914344787598,174,174,0,0,79.3070373535156,1,80,22.2789001464844,0,21.9029903411865,436.798156738281,21.411304473877,439.455078125,1,1,1,1,0,0,0,2,1,2,22.9301013946533,6.59999990463257,24.2099990844727,23,25,10,-6,23.8988075256348,1,2,22.904727935791,22.1299991607666,24.5499992370605,16.3968753814697,700,400,1,119.125305175781,42.9635047912598,119,136.279876708984,0,123,23.2141227722168,0,0,86.8697280883789,1,13.1309814453125,10,38,23.3224925994873,1,24,23,22.6842079162598,0,420.744384765625,100,22.7906455993652,448.382507324219,22.0609912872314,428.014007568359,18,23,0,100,0,18,22.3148708343506,100,437.013397216797,0,0,0,0,2,1,1,2,23.0075340270996,19.8699989318848,23,26,23,31,10,21.189998626709,0,1,186.018844604492,66.1293716430664,185,1,22.1309814453125,1,1,2,24.5567302703857,8.69999980926514,24,30.8400001525879,30,10,23.772705078125,24.1099987030029,30.2899990081787,12.4054718017578,1,158.551162719727,56.4036903381348,157,0,24.3999366760254,22.9860801696777,24.2676429748535,2,0,0,2,25.5454235076904,25.3299999237061,25.7099990844727,23,21,30,10,25.1800003051758,26.1800003051758,0,1,1.48791241645813,0,138,138,138,0,0,24.9001808166504,2,1,1,2,24.0969181060791,23.1700000762939,24.8999996185303,23,26,23,30,10,23.7299995422363,24.5299987792969,0,1,178.307189941406,75.5953063964844,179,179,179,0,1,23.0780487060547,2,1,1,2,21.5303153991699,15.9299993515015,24.939998626709,20,20,26,30,10,18.1999988555908,24.6599998474121,24.2035655975342,26,100,1,164.430541992188,50.2774200439453,165,0,1,23.2113075256348,2,1,1,2,22.755542755127,24.5699996948242,26,26.1199989318848,42,10,-4,24.5466423034668,1,1,0,2,24.2871341705322,24.75,26.1499996185303,0,1,304.564208984375,36.7877960205078,305,243.788024902344,29.4874629974365,241,22.8984317779541,0,0,1,21.5354518890381,1,0,0,2,28.3263053894043,27.8499984741211,25,28.5,30,10,-5,27.6101741790771,0,0,0,2,26.9356784820557,28.4099998474121,28.5599994659424,0,1,1.00608623027802,0,185,185,185,185,1.26632618904114,0,185,185,185,28.0865268707275,0,0,0,27.0396194458008,1,2,1,1,2,23.967306137085,24.9499988555908,30,28.1700000762939,30,10,-5,25.0407981872559,1,1,0,2,24.5238151550293,26.7199993133545,46.8499984741211,0,1,185.888702392578,42.6023216247559,185,185,185,185,146.170471191406,89.5726165771484,149,149,149,23.4097003936768,0,0,1,23.0392360687256,1,0,54.58056640625,54.58056640625,1,16.3562107086182,0,16.3562107086182,1,0,100,0,19.355
2026-08-11 09:45:00,2,1,1,2,23.9741230010987,22.5399990081787,26,24.3299989700318,30,10,-5,26.7187414169312,1,1,0,2,26.5623970031738,22.7799997329712,25.5349998474121,0,1,188.142181396485,42.1786785125733,188.5,188.5,188.5,188.5,217.061309814453,44.5689659118653,216.5,216.5,216.5,23.4538612365723,0,0,1,23.4609546661377,1,2,1,1,2,22.2461681365967,21.1699991226196,23,41.689998626709,30,10,-3,24.5777044296265,1,1,0,2,24.604928970337,22.3599987030029,45.4599990844727,0,1,188.193519592285,41.7586212158203,188.5,188.5,188.5,188.5,178.764358520508,36.2162685394287,178.5,178.5,178.5,21.8834762573243,0,0,1,21.3813180923462,1,0,0,2,1,1,2,17.8054294586182,7.20499992370606,17,17,42,10,-3,24.369896888733,1,1,0,2,21.9167394638062,9.55999946594239,26.3599996566773,100,1,188.725189208984,52.5465431213379,187,187,187,177.638031005859,38.7008533477783,178,178,0,0,78.3567276000977,1,80,22.3760452270508,0,21.641905784607,439.727966308594,21.0987310409546,443.379486083985,1,1,1,1,0,0,0,2,1,2,23.0970268249512,7.12999987602234,24.1199998855591,23,25,10,-6,23.9857921600342,1,2,22.9974489212037,22.6349992752075,24.4549999237061,20.0102701187134,700,400,1,119.038715362549,43.7422981262207,121.5,131.365226745606,0,126,23.2798204421997,0,0,86.9104156494141,1,13.0895829200745,10,38,23.3906736373902,1,24,23,22.533371925354,0,418.44677734375,96.8550300598145,22.4484043121338,450.431610107422,21.2072095870972,429.431564331055,18,23,0,100,0,18,22.1019344329834,100,434.100769042969,0,0,0,0,2,1,1,2,23.0878505706787,19.8549995422363,23,26,23,31,10,21.164999961853,0,1,188.220924377441,66.8550491333008,188.5,1,22.2727384567261,1,1,2,23.966178894043,7.09499979019166,24,30.835000038147,30,10,23.8569593429566,24.2049989700317,30.274998664856,6.99388718605042,1,158.658195495606,57.3104572296143,160,0,24.8177671432495,22.8382034301758,24.3074998855591,2,0,0,2,25.564112663269,25.3199996948242,25.6849994659424,23,21,30,10,25.1949987411499,26.1499996185303,0,1,1.79587674140931,0,141,141,141,0,0,24.9138517379761,2,1,1,2,24.1646823883057,22.375,24.8549995422364,23,26,23,30,10,21.9649991989136,24.4149990081787,0,1,183.875007629395,77.1519470214844,184,184,184,0,1,23.1530809402466,2,1,1,2,19.6434783935547,9.53499984741211,24.8999996185303,20,20,26,30,10,14.7799997329712,24.5799989700317,24.1956005096436,26,81.7479362487793,1,168.325416564942,50.8544158935547,168.5,0,1,23.283465385437,2,1,1,2,22.8855991363526,23.9699993133545,26,26.0149993896485,42,10,-4,24.3624029159546,1,1,0,2,24.1365633010864,23.609998703003,26.0099992752075,0,1,311.19319152832,37.1144065856934,311,246.707557678223,30.4108037948609,245.5,22.9536275863648,0,0,1,21.8031063079834,1,0,0,2,28.2599611282349,27.8449993133545,25,28.4599990844727,30,10,-5,26.9913377761841,0,0,0,2,26.9015998840332,28.4049997329712,28.524998664856,0,1,1.00293558835983,0,188.5,188.5,188.5,188.5,1.2629491686821,0,188.5,188.5,188.5,28.0181255340576,0,0,0,27.0493850708008,1,2,1,1,2,24.5371913909912,24.9549989700318,30,28.1299991607666,30,10,-5,25.1461315155029,1,1,0,2,24.6282835006714,26.6999988555908,46.7349987030029,0,1,188.559837341309,43.5940704345703,188.5,188.5,188.5,188.5,152.839454650879,90.2174797058106,151.5,151.5,151.5,24.0279264450074,0,0,1,23.9476261138916,1,0,72.4563446044922,72.4563446044922,1,18.8290252685547,0,18.8290252685547,1,0,100,0,19.8725
2026-08-11 10:00:00,2,1,1,2,24.7924404144287,23.0499992370605,26,24.7999992370605,30,10,-5,26.8642730712891,1,1,0,2,26.6661396026611,23.1099987030029,25.9499988555908,0,1,192.260162353516,43.0568466186523,192,192,192,192,221.44953918457,45.4907341003418,221,221,221,24.2383708953857,0,0,1,24.4369773864746,1,2,1,1,2,22.9898452758789,21.3599987030029,23,41.5999984741211,30,10,-3,24.6766452789307,1,1,0,2,24.6960544586182,22.6199989318848,45.1199989318848,0,1,191.995300292969,42.5554389953613,192,192,192,192,182.536285400391,36.8810882568359,182,182,182,22.765064239502,0,0,1,22.486909866333,1,0,0,2,1,1,2,17.8699741363525,7.73000001907349,17,17,42,10,-3,24.204776763916,1,1,0,2,21.7973079681396,9.96000003814697,26.2399997711182,100,1,194.56379699707,53.6805114746094,191,191,191,181.488693237305,39.7063941955566,182,182,0,0,78.2739868164062,1,80,22.5630874633789,0,21.4909210205078,440.307189941406,20.8879909515381,443.505798339844,1,1,1,1,0,0,0,2,1,2,22.9979152679443,7.48000001907349,24.019998550415,23,25,10,-6,24.1906261444092,1,2,22.9666786193848,21.5900001525879,24.3699989318848,22.6324768066406,700,400,1,123.538581848145,44.9059219360352,124,133.287002563477,0,129,23.346658706665,0,0,87.0353851318359,1,12.9642162322998,10,38,23.6120376586914,1,24,23,22.6623134613037,0,419.301605224609,93.053352355957,22.1753044128418,446.982757568359,20.5832462310791,425.720245361328,18,23,0,100,0,18,22.1899852752686,100,435.050384521484,0,0,0,0,2,1,1,2,23.2471790313721,19.8500003814697,23,26,23,31,10,21.1399993896484,0,1,190.646713256836,67.3378372192383,192,1,22.5604610443115,1,1,2,24.908992767334,7.56999969482422,24,30.8199996948242,30,10,24.0617485046387,24.3299999237061,30.2600002288818,14.4522905349731,1,162.791870117188,57.8640441894531,163,0,25.3302230834961,22.9039916992188,24.3972015380859,2,0,0,2,25.5502166748047,25.3099994659424,25.6700000762939,23,21,30,10,25.1999988555908,26.1399993896484,0,1,1.49092698097229,0,144,144,144,0,0,24.9211616516113,2,1,1,2,24.3860263824463,20.8299999237061,24.7999992370605,23,26,23,30,10,20.8500003814697,24.2999992370605,0,1,189.259857177734,78.9956817626953,189,189,189,0,1,23.3844165802002,2,1,1,2,19.9458332061768,8.67999935150146,24.8199996948242,20,20,26,30,10,15.4899997711182,24.5,24.1853847503662,26,71.9395370483398,1,172.508163452148,52.8401145935059,172,0,1,23.5164432525635,2,1,1,2,23.1099910736084,23.3699989318848,26,25.9099998474121,42,10,-4,24.1886730194092,1,1,0,2,23.9545021057129,22.769998550415,25.8699989318848,0,1,317.254943847656,37.8436851501465,317,250.378494262695,30.3991355895996,250,23.0696716308594,0,0,1,22.1250801086426,1,0,0,2,28.1948318481445,27.8499984741211,25,28.4300003051758,30,10,-5,26.390287399292,0,0,0,2,26.8836269378662,28.3899993896484,28.519998550415,0,1,1.00693893432617,0,192,192,192,192,1.26556825637817,0,192,192,192,27.9625778198242,0,0,0,27.157772064209,1,2,1,1,2,25.1910591125488,24.9599990844727,30,28.0900001525879,30,10,-5,25.2536296844482,1,1,0,2,24.7202816009521,26.6800003051758,46.5,0,1,192.789093017578,44.3196487426758,192,192,192,192,154.409408569336,90.8292694091797,154,154,154,24.7236347198486,0,0,1,24.6959133148193,1,0,54.1649436950684,54.1649436950684,1,17.992805480957,0,17.9909057617188,1,0,100,0,20.39
2026-08-11 10:15:00,2,1,1,2,25.4377746582032,23.5599994659424,26,25.3049993515015,30,10,-5,26.9593524932861,1,1,0,2,26.7730379104615,23.4299993515015,26.4749994277954,0,1,199.138778686524,44.8367652893066,200,200,200,200,230.922409057617,47.1558380126953,230,230,230,24.7786884307862,0,0,1,25.0408391952515,1,2,1,1,2,23.3257389068604,19.9749994277955,23,41.7699985504151,30,10,-3,24.9016847610474,1,1,0,2,24.915735244751,23.5799999237061,45.0199985504151,22.4842462539673,1,199.683280944824,43.9481410980225,200,200,200,200,189.765243530274,38.7652683258057,190,190,190,23.0343942642212,0,0,1,22.7867059707642,1,0,0,2,1,1,2,17.7941780090332,7.1949999332428,17,17,42,10,-3,24.2032442092896,1,1,0,2,21.7078924179077,9.58500003814698,26.125,100,1,198.673133850098,56.8154067993164,200,200,200,190.482170104981,41.9424934387207,190,190,0,0,77.8140449523926,1,80,22.8466100692749,0,21.4341869354248,440.74577331543,20.9422216415406,446.19059753418,1,1,1,1,0,0,0,2,1,2,23.0589075088501,7.03999972343445,23.9599990844727,23,25,10,-6,24.4500494003296,1,2,22.8941488265992,21.664999961853,24.2799997329712,25.2383861541748,700,400,1,129.883216857911,46.8150787353516,130,138.462234497071,0.139033854007721,135,23.4635410308838,0,0,87.0305023193359,1,12.9697093963624,10,38,23.8802490234375,1,24,23,22.801986694336,0,420.61474609375,100,23.1896343231201,444.936630249024,20.881594657898,427.749908447266,18,23,0,100,0,18,22.91139793396,100,433.962814331055,0,0,0,0,2,1,1,2,23.5539016723633,19.8400001525879,23,26,23,31,10,21.1399993896484,0,1,198.15128326416,69.2117767333985,200,1,22.8766927719117,1,1,2,23.7921342849732,7.6399998664856,24,30.8049993515015,30,10,24.1701173782349,24.6949987411499,30.25,7.43390965461732,1,168.746902465821,59.1864948272705,170,0,25.746976852417,23.2885084152222,24.3936405181885,2,0,0,2,25.5220909118653,25.3299999237061,25.6549997329712,23,21,30,10,25.1999988555908,26.1299991607666,0,1,1.52119708061218,0,150,150,150,0,0,24.9187335968018,2,1,1,2,24.7092037200928,20.5799999237061,24.7499990463257,23,26,23,30,10,20.4749994277954,24.2549991607666,0,1,201.819274902344,82.8813972473145,200,200,200,0,1,23.6560487747193,2,1,1,2,19.9997282028198,8.09999990463257,24.7949991226197,20,20,26,30,10,15.3849997520447,24.4449996948242,24.1775665283203,26,71.6987113952637,1,167.020980834961,94.9954452514648,180,0,1,23.7874155044556,2,1,1,2,23.4483213424683,22.9149990081787,26,25.8199996948242,42,10,-4,24.1923313140869,1,1,0,2,23.9910469055176,22.2449998855591,25.7649993896485,0,1,333.577728271485,37.9568424224854,330,260.570846557617,32.0125055313111,260,23.3271532058716,0,0,1,22.5600852966309,1,0,0,2,28.1238374710083,27.8399991989136,25,28.3949995040894,30,10,-5,25.8838052749634,0,0,0,2,26.8615493774414,28.3899993896485,28.5100002288818,0,1,1.00728166103364,0,200,200,200,200,1.26885616779327,0,200,200,200,27.889422416687,0,0,0,27.1904821395874,1,2,1,1,2,25.5098094940186,24.9949998855591,30,28.0499992370606,30,10,-5,25.3129949569703,1,1,0,2,24.7317218780518,26.6800003051758,46.2399978637695,0,1,199.537162780762,46.0522441864014,200,200,200,200,158.871383666992,93.1342353820801,160,160,160,25.02530002594,0,0,1,24.9920120239258,1,0,54.333236694336,54.333236694336,1,21.1087951660157,0,21.1087951660157,1,0,100,0,20.91
2026-08-11 10:30:00,2,1,1,2,26.1361408233643,24.0499992370605,26,25.7600002288818,30,10,-5,27.1349220275879,1,1,0,2,26.936695098877,23.75,26.9300003051758,2.79052448272705,1,201.206207275391,45.2493896484375,200,200,200,200,229.995712280273,47.1691551208496,230,230,230,25.4092826843262,0,0,1,25.7242107391357,1,2,1,1,2,23.4030704498291,20.6299991607666,23,41.8899993896484,30,10,-3,25.0005798339844,1,1,0,2,25.0137977600098,23.3899993896484,44.9199981689453,51.8401184082031,1,200.90380859375,43.1793060302734,200,200,200,200,188.953002929688,39.1618118286133,190,190,190,23.3630561828613,0,0,1,22.9297027587891,1,0,0,2,1,1,2,17.9660263061523,7.92999982833862,17,17,42,10,-3,24.2445487976074,1,1,0,2,21.6351318359375,10.1499996185303,26,100,1,198.833282470703,56.6240921020508,200,200,200,190.550231933594,42.1223030090332,190,190,0,0,78.1836395263672,1,80,23.1561756134033,0,21.3868408203125,440.784393310547,20.8920726776123,443.573852539062,1,1,1,1,0,0,0,2,1,2,23.0450954437256,7.32999992370605,23.9200000762939,23,25,10,-6,24.6215877532959,1,2,22.9274291992188,20.939998626709,24.2199993133545,27.0410346984863,700,400,1,129.784561157227,47.3863372802734,130,140.980621337891,0,135,23.5861206054688,0,0,87.1829299926758,1,12.8170614242554,10,38,24.1075572967529,1,24,23,23.0824737548828,0,419.793334960938,98.798469543457,24.3570499420166,446.934112548828,21.6126441955566,425.158752441406,18,23,0,100,0,18,23.5700969696045,100,428.84521484375,0,0,0,0,2,1,1,2,23.7958564758301,19.8400001525879,23,26,23,31,10,21.1399993896484,0,1,201.04541015625,69.2267990112305,200,1,23.1591243743896,1,1,2,22.81369972229,6.96999979019165,24,30.8099994659424,30,10,24.2060508728027,24.689998626709,30.2399997711182,0.855316162109375,1,167.228088378906,58.7370147705078,170,0,25.9988842010498,23.5628509521484,24.4171371459961,2,0,0,2,25.4825839996338,25.3099994659424,25.6399993896484,23,21,30,10,25.1199989318848,26.1199989318848,0,1,3.16755986213684,0,150,150,150,0,0,24.9228057861328,2,1,1,2,24.9381217956543,19.6099987030029,24.6999988555908,23,26,23,30,10,20.25,24.2199993133545,0,1,200.37663269043,83.5910186767578,200,200,200,0,1,23.8910388946533,2,1,1,2,20.0332202911377,8.06999969482422,24.7399997711182,20,20,26,30,10,15.1700000762939,24.3899993896484,24.1798667907715,26,73.5269927978516,1,166.862579345703,100,180,0,1,24.0221786499023,2,1,1,2,23.7953777313232,22.5799999237061,26,25.75,42,10,-4,24.2377777099609,1,1,0,2,24.0449085235596,21.8400001525879,25.6800003051758,0,1,329.869384765625,38.6096153259277,330,260.067291259766,32.0934410095215,260,23.6099720001221,0,0,1,22.9857559204102,1,0,0,2,28.0420551300049,27.8400001525879,25,28.3699989318848,30,10,-5,25.5622825622559,0,0,0,2,26.8275566101074,28.3799991607666,28.5100002288818,0,1,1.00221502780914,0,200,200,200,200,1.26294922828674,0,200,200,200,27.8136425018311,0,0,0,27.2130222320557,1,2,1,1,2,25.8961868286133,24.9599990844727,30,28.0100002288818,30,10,-5,25.344762802124,1,1,0,2,24.786449432373,26.6800003051758,46.0099983215332,0,1,201.493530273438,46.2554397583008,200,200,200,200,159.580200195312,92.7188034057617,160,160,160,25.4617614746094,0,0,1,25.7489833831787,1,0,54.1770248413086,54.1770248413086,1,20.306921005249,0,20.306921005249,1,0,100,0,21.43
2026-08-11 10:45:00,2,1,1,2,26.3683366775513,22.4899997711182,26,26.2899990081787,30,10,-5,27.085825920105,1,1,0,2,26.8462181091309,25.1799993515015,27.3549995422364,18.6837978363037,1,199.588256835938,45.0571479797364,200,200,200,200,229.96102142334,47.0332565307618,230,230,230,25.7073659896851,0,0,1,26.2068719863892,1,2,1,1,2,23.0854024887085,12.7649998664856,23,42.0999984741211,30,10,-3,24.832426071167,1,1,0,2,24.8090047836304,21.1099996566773,44.8400001525879,62.9081134796143,1,199.314247131348,44.5037460327149,200,200,200,200,189.831169128418,38.6444339752197,190,190,190,24.1755552291871,0,0,1,24.1346187591553,1,0,0,2,1,1,2,17.7580070495606,7.36999988555909,17,17,42,10,-3,24.2634973526001,1,1,0,2,21.5914335250855,9.68499994277954,25.9299993515015,100,1,199.286430358887,56.81862449646,200,200,200,189.399444580078,42.2596511840821,190,190,0,0,77.913932800293,1,80,23.4590520858765,0,21.2934913635254,440.797027587891,20.7913274765015,445.572982788086,1,1,1,1,0,0,0,2,1,2,23.02800655365,7.35499978065491,23.8749990463257,23,25,10,-6,24.8513259887695,1,2,22.9243240356446,20.4750003814697,24.1799993515015,29.9561958312988,700,400,1,129.323783874512,47.2904319763184,130,140.35400390625,0,135,23.6898155212403,0,0,86.9190673828125,1,13.0827031135559,10,38,24.3374853134156,1,24,23,22.6342668533325,0,421.60385131836,100,23.3046102523804,447.722808837891,21.1056776046753,428.11264038086,18,23,0,100,0,18,22.6012372970581,100,434.611404418946,0,0,0,0,2,1,1,2,24.0135011672974,19.8500003814697,23,26,23,31,10,21.1399993896484,0,1,198.47029876709,69.2195777893067,200,1,23.4622087478638,1,1,2,23.9821910858155,7.59999966621399,24,30.7849988937378,30,10,24.1616640090942,24.7149991989136,30.2349996566773,7.36265778541565,1,169.152969360352,58.7984466552735,170,0,26.2627868652344,23.7125854492188,24.452036857605,2,0,0,2,25.4604148864746,25.3099994659424,25.6249990463257,23,21,30,10,25.0149993896485,26.1249990463257,0,1,2.98028445243836,0,150,150,150,0,0,24.923659324646,2,1,1,2,25.1524543762207,18.8149995803833,24.6599998474121,23,26,23,30,10,20.0999994277954,24.1799993515015,0,1,199.197860717774,83.3528938293457,200,200,200,0,1,24.127745628357,2,1,1,2,20.0849761962891,8.42499971389771,24.6949996948243,20,20,26,30,10,14.9799995422363,24.3599996566773,24.1666431427002,26,77.8213424682617,1,167.679061889649,100,180,0,1,24.2576780319214,2,1,1,2,24.1152467727661,22.3349990844727,26,25.6799993515015,42,10,-4,24.2444219589234,1,1,0,2,24.0168809890747,21.5449991226197,25.6049995422364,0,1,330.27197265625,38.678108215332,330,260.354064941407,32.1438236236572,260,23.8469476699829,0,0,1,23.3784761428833,1,0,0,2,27.9628982543945,27.8400001525879,25,28.3649988174439,30,10,-5,25.638388633728,0,0,0,2,26.8273477554321,28.3699989318848,28.5,0,1,1.00473076105118,0,200,200,200,200,1.26575255393982,0,200,200,200,27.7309923171998,0,0,0,27.2538814544678,1,2,1,1,2,26.2297010421753,24.8949995040894,30,27.9499988555908,30,10,-5,25.4020433425904,1,1,0,2,24.7865076065064,26.6799993515015,45.8249988555909,0,1,199.569625854492,46.4235534667969,200,200,200,200,159.392677307129,93.3653182983398,160,160,160,25.8673896789551,0,0,1,26.1517353057861,1,0,72.9062232971192,72.9062232971192,1,25.4914484024048,0,25.4914484024048,1,0,100,0,21.95
2026-08-11 11:00:00,2,1,1,2,26.6136226654053,17.1599998474121,26,26.7299995422363,30,10,-5,27.308406829834,1,1,0,2,27.102087020874,26.5799999237061,27.769998550415,45.2374610900879,1,199.204513549805,45.2441864013672,200,200,200,200,229.189056396484,47.24365234375,230,230,230,26.1162509918213,0,0,1,26.6629695892334,1,2,1,1,2,22.9942188262939,7.98999977111816,23,42.3199996948242,30,10,-3,24.9928913116455,1,1,0,2,25.0099430084229,20.3999996185303,44.8899993896484,52.0234260559082,1,200.368072509766,44.3023147583008,200,200,200,200,187.502563476562,39.119026184082,190,190,190,24.3952369689941,0,0,1,23.9184837341309,1,0,0,2,1,1,2,17.7310981750488,7.42999982833862,17,17,42,10,-3,24.1231498718262,1,1,0,2,21.5360984802246,9.72999954223633,25.8499984741211,100,1,196.00602722168,57.5899925231934,200,200,200,190.336990356445,42.020580291748,190,190,0,0,78.5419464111328,1,80,23.7881183624268,0,21.2879581451416,438.433380126953,20.6832332611084,443.409851074219,1,1,1,1,0,0,0,2,1,2,23.0366725921631,7.1399998664856,23.8400001525879,23,25,10,-6,25.1030750274658,1,2,22.9274749755859,20.1199989318848,24.1399993896484,30.309103012085,700,400,1,130.084289550781,47.372745513916,130,137.578903198242,0,135,23.8171806335449,0,0,86.9697799682617,1,13.027135848999,10,38,24.5566730499268,1,24,23,22.8729991912842,0,423.815368652344,100,23.9590091705322,446.839111328125,20.8807334899902,427.693695068359,18,23,0,100,0,18,23.1230163574219,100,431.518524169922,0,0,0,0,2,1,1,2,24.2676105499268,19.8500003814697,23,26,23,31,10,21.1399993896484,0,1,199.149612426758,69.4925994873047,200,1,23.7347679138184,1,1,2,24.5038356781006,7.60999965667725,24,30.7899990081787,30,10,24.1505508422852,24.7600002288818,30.2199993133545,11.1184673309326,1,169.808090209961,58.7627220153809,170,0,26.7596664428711,23.8226318359375,24.5097351074219,2,0,0,2,25.4390621185303,25.3099994659424,25.6299991607666,23,21,30,10,24.8999996185303,26.1099987030029,0,1,4.11526679992676,0,150,150,150,0,0,24.9182434082031,2,1,1,2,25.3859825134277,18.4400005340576,24.6299991607666,23,26,23,30,10,19.9200000762939,24.1299991607666,0,1,201.66276550293,83.2108306884766,200,200,200,0,1,24.3437957763672,2,1,1,2,20.0334148406982,8.22999954223633,24.6700000762939,20,20,26,30,10,14.5299997329712,24.3500003814697,24.1633052825928,26,81.9238586425781,1,165.706481933594,100,180,0,1,24.4766674041748,2,1,1,2,24.446174621582,22.1599998474121,26,25.6399993896484,42,10,-4,24.0808506011963,1,1,0,2,23.8024005889893,21.3199996948242,25.5599994659424,0,1,332.995239257812,38.7771148681641,330,262.021087646484,31.9928035736084,260,24.0381278991699,0,0,1,23.7892570495605,1,0,0,2,27.9051208496094,27.8499984741211,25,28.3599987030029,30,10,-5,25.8391056060791,0,0,0,2,26.8574180603027,28.3799991607666,28.5,0,1,1.00144910812378,0,200,200,200,200,1.26435947418213,0,200,200,200,27.6714820861816,0,0,0,27.3006973266602,1,2,1,1,2,26.4081897735596,24.3999996185303,30,27.9300003051758,30,10,-5,25.297924041748,1,1,0,2,24.7144241333008,26.6399993896484,45.7700004577637,0,1,200.024780273438,46.4695205688477,200,200,200,200,161.267044067383,92.8428573608398,160,160,160,26.0460205078125,0,0,1,26.4927730560303,1,0,53.2563323974609,53.2563323974609,1,19.7812099456787,0,19.7812099456787,1,0,100,0,22.47
2026-08-11 11:15:00,2,1,1,2,26.07373046875,7.81999969482422,26,27.1549987792969,30,10,-5,27.6080493927002,1,1,0,2,27.3735971450806,21.9699993133545,28.1599988937378,46.808931350708,1,200.151069641113,45.3400497436524,200,200,200,200,229.877227783203,47.1156177520752,230,230,230,26.678903579712,0,0,1,27.2696905136109,1,2,1,1,2,23.1974544525147,7.66499996185303,23,42.439998626709,30,10,-3,25.2606372833252,1,1,0,2,25.2554416656494,20.1399993896485,44.9099998474122,56.669454574585,1,199.660194396973,44.6716194152832,200,200,200,200,191.093276977539,38.5205326080322,190,190,190,25.0247049331665,0,0,1,25.0260210037232,1,0,0,2,1,1,2,17.769362449646,7.54499983787537,17,17,42,10,-3,24.1520595550537,1,1,0,2,21.4883270263672,9.84499979019165,25.7749996185303,100,1,202.493110656739,56.7054023742676,200,200,200,190.155494689942,42.1163539886475,190,190,0,0,78.2002601623535,1,80,24.0831260681153,0,21.174337387085,440.829086303711,20.6409797668457,443.478378295899,1,1,1,1,0,0,0,2,1,2,23.1022853851318,7.52499961853027,23.8049993515015,23,25,10,-6,25.2934675216675,1,2,22.9920167922974,19.9449987411499,24.1099996566773,35.0647487640381,700,400,1,129.498085021973,47.4446754455567,130,143.250816345215,0,135,23.9743947982788,0,0,86.6681137084961,1,13.3323402404786,10,38,24.8662233352662,1,24,23,22.2071199417114,0,425.062881469727,100,23.9987230300904,452.475357055664,21.2075452804566,430.198989868164,18,23,0,100,0,18,22.6184549331665,100,435.069122314453,0,0,0,0,2,1,1,2,24.5186538696289,19.8549995422363,23,26,23,31,10,21.1549997329712,0,1,200.208671569824,69.4124565124511,200,1,24.0807332992554,1,1,2,24.2809610366822,7.14999985694886,24,30.7699995040894,30,10,24.1525812149048,24.6999998092652,30.1999988555909,13.8972253799439,1,170.286064147949,58.4612483978272,170,0,27.1323308944702,23.9064502716064,24.5581893920899,2,0,0,2,25.4261341094971,25.2999992370606,25.6199989318848,23,21,30,10,24.7200002670288,26.1099987030029,0,1,3.04793381690979,0,150,150,150,0,0,24.9246768951416,2,1,1,2,25.6680316925049,18.2049999237061,24.5999994277954,23,26,23,30,10,19.6999998092651,24.1199989318848,0,1,201.453720092774,83.1962814331054,200,200,200,0,1,24.6691751480103,2,1,1,2,20.0655727386475,8.25999975204467,24.6599998474121,20,20,26,30,10,14.2799997329712,24.3149995803833,24.1591749191284,26,84.1131973266602,1,165.752403259278,100,180,0,1,24.8007774353027,2,1,1,2,24.7457523345947,22.0199995040894,26,25.6049995422364,42,10,-4,24.1120672225952,1,1,0,2,23.8618154525757,21.1749992370606,25.5199995040894,0,1,330.394744873047,39.1080570220948,330,261.486755371094,32.1867294311524,260,24.2683525085449,0,0,1,24.1280155181885,1,0,0,2,27.833010673523,27.8449993133545,25,28.3449993133545,30,10,-5,25.896315574646,0,0,0,2,26.8261995315552,28.3749990463257,28.4949998855591,0,1,1.00747567415238,0,200,200,200,200,1.26652663946152,0,200,200,200,27.5846719741821,0,0,0,27.3598413467408,1,2,1,1,2,27.0518665313721,23.7349987030029,30,27.9049997329712,30,10,-5,25.4296445846558,1,1,0,2,24.8689250946045,26.6399993896485,45.7449989318848,0,1,200.064147949219,46.4485664367676,200,200,200,200,159.398101806641,93.1578178405762,160,160,160,26.7259216308594,0,0,1,27.0771131515503,1,0,49.7879295349121,49.7879295349121,1,21.998420715332,0,21.998420715332,1,0,100,0,22.99
2026-08-11 11:30:00,2,1,1,2,26.2918033599854,7.69000005722046,26,27.5699996948242,30,10,-5,27.8294296264648,1,1,0,2,27.5956897735596,20.8599987030029,28.5499992370605,59.8218231201172,1,199.887313842773,46.0345802307129,200,200,200,200,230.278472900391,47.0480880737305,230,230,230,27.4621524810791,0,0,1,28.2813396453857,1,2,1,1,2,23.400899887085,7.86999988555908,23,42.7900009155273,30,10,-3,25.4841365814209,1,1,0,2,25.4772033691406,18.4899997711182,45.0499992370605,71.8075790405273,1,201.445816040039,44.6192855834961,200,200,200,200,191.773422241211,38.5008506774902,190,190,190,25.810718536377,0,0,1,25.7617015838623,1,0,0,2,1,1,2,17.8215026855469,7.57999992370605,17,17,42,10,-3,24.232982635498,1,1,0,2,21.4502563476562,9.81999969482422,25.689998626709,100,1,200.418731689453,57.4204597473145,200,200,200,190.89387512207,41.9589080810547,190,190,0,0,78.3597564697266,1,80,24.4330787658691,0,21.1778125762939,438.821807861328,20.5894794464111,444.225036621094,1,1,1,1,0,0,0,2,1,2,23.0189056396484,7.26999998092651,23.7799987792969,23,25,10,-6,25.6380176544189,1,2,22.9871788024902,19.2199993133545,24.0900001525879,38.5890197753906,700,400,1,130.557235717773,47.4145698547363,130,141.168228149414,0,135,24.1619701385498,0,0,86.678581237793,1,13.3228778839111,10,38,25.2653255462646,1,24,23,22.1525421142578,0,427.935516357422,100,23.5358238220215,448.551086425781,21.0866146087646,430.164794921875,18,23,0,100,0,18,22.4066791534424,100,435.695068359375,0,0,0,0,2,1,1,2,24.8572292327881,19.8599987030029,23,26,23,31,10,21.1700000762939,0,1,198.999847412109,69.2659606933594,200,1,24.4838523864746,1,1,2,23.4838428497314,7.6399998664856,24,30.7799987792969,30,10,24.1472244262695,24.7299995422363,30.1799983978271,3.38171315193176,1,168.336273193359,58.7645378112793,170,0,27.6875953674316,23.9817676544189,24.6194839477539,2,0,0,2,25.4155120849609,25.25,25.6399993896484,23,21,30,10,24.5299987792969,26.0999984741211,0,1,4.04571390151978,0,150,150,150,0,0,24.9286994934082,2,1,1,2,26.0727767944336,18.2700004577637,24.5699996948242,26,26,23,30,10,19.4799995422363,24.1199989318848,1.14232921600342,1,199.536544799805,83.504768371582,200,200,200,0,1,25.068042755127,2,1,1,2,20.0415935516357,8.13999938964844,24.6199989318848,20,20,26,30,10,13.6199998855591,24.2899990081787,24.157506942749,26,89.2400817871094,1,167.183410644531,100,180,0,1,25.2021179199219,2,1,1,2,25.1228504180908,21.9300003051758,26,25.5599994659424,42,10,-4,24.1970672607422,1,1,0,2,23.9545555114746,21.0399990081787,25.4899997711182,0,1,330.028045654297,39.1091690063477,330,260.231781005859,31.9307460784912,260,24.5836620330811,0,0,1,24.6132907867432,1,0,0,2,27.7712917327881,27.8599987030029,25,28.3499984741211,30,10,-5,26.1985263824463,0,0,0,2,26.8372573852539,28.3899993896484,28.4899997711182,0,1,1.00222432613373,0,200,200,200,200,1.26663541793823,0,200,200,200,27.5106868743896,0,0,0,27.4471664428711,1,2,1,1,2,27.4932289123535,23.1099987030029,30,27.8799991607666,30,10,-5,25.5327053070068,1,1,0,2,24.9396476745605,26.6099987030029,45.7999992370605,0,1,200.625091552734,46.5182304382324,200,200,200,200,160.101928710938,92.8452301025391,160,160,160,27.2476139068604,0,0,1,28.1626873016357,1,0,46.6621742248535,46.6621742248535,1,21.5633182525635,0,21.5633182525635,1,0,100,0,23.51
