2026-08-11 11:45:00,2,1,1,2,26.1925144195557,8.08500003814697,26,27.9449996948242,30,10,-5,27.9575004577637,1,1,0,2,27.6602382659912,18.6750001907349,28.9349994659424,76.200569152832,1,198.483917236328,46.0888347625733,200,200,200,200,231.057258605957,46.9797782897949,230,230,230,27.8647565841675,0,0,1,28.627950668335,1,2,1,1,2,23.1312847137452,7.82999992370606,23,43.0199985504151,30,10,-3,25.6421060562134,1,1,0,2,25.632248878479,16.6750001907349,45.0799999237061,81.2000160217285,1,198.950271606446,44.8787727355957,200,200,200,200,190.238777160645,38.7456207275391,190,190,190,25.8710117340088,0,0,1,26.0216360092163,1,0,0,2,1,1,2,17.991060256958,8.21999979019165,17,17,42,10,-3,24.2553148269653,1,1,0,2,21.4283313751221,10.4050002098084,25.6399993896485,100,1,198.006172180176,57.6489772796631,200,200,200,190.136451721192,42.1154117584229,190,190,0,0,78.3457450866699,1,80,24.7971487045288,0,21.0774173736572,438.823760986329,20.5891427993774,444.488494873047,1,1,1,1,0,0,0,2,1,2,23.0982370376587,7.93499994277955,23.7799987792969,23,25,10,-6,25.8160552978516,1,2,23.1645221710206,19.2999992370606,24.0900001525879,43.9805431365967,700,400,1,130.249954223633,47.7256412506104,130,141.125205993653,0,135,24.4017992019654,0,0,86.8197555541993,1,13.1795439720154,10,38,25.5837965011597,1,24,23,22.9906463623047,0,425.733322143555,98.7409744262696,24.8819704055786,452.564468383789,22.3827724456787,430.143295288086,18,23,0,100,0,18,23.3859767913819,100,427.847839355469,0,0,0,0,2,1,1,2,25.1931524276734,19.8849992752075,23,26,23,31,10,21.2049989700318,0,1,200.907821655274,69.535083770752,200,1,24.8389873504639,1,1,2,24.2379159927369,7.6399998664856,24,30.7649993896484,30,10,24.2236127853394,24.6949996948243,30.164999961853,14.0524706840515,1,169.006797790528,58.7551879882813,170,0,27.8135690689087,24.0457382202149,24.6943464279175,2,0,0,2,25.4033012390137,25.2349996566773,25.6399993896484,23,21,30,10,24.4649991989136,26.0899991989136,0,1,3.59640431404114,0,150,150,150,0,0,24.9352684020996,2,1,1,2,25.9278764724732,13.2049994468689,24.5549993515015,26,26,23,30,10,22.3449993133545,24.1499996185303,8.01234865188597,1,200.407249450684,83.7163047790528,200,200,200,0,1,25.3930587768555,2,1,1,2,20.0544767379761,7.95499992370605,24.6149997711182,20,20,26,30,10,13.3049998283387,24.2749996185303,24.1577005386353,26,92.2250556945801,1,165.64926147461,100,180,0,1,25.5248336791992,2,1,1,2,25.5113973617554,21.8499994277954,26,25.5349988937378,42,10,-4,24.2005605697632,1,1,0,2,23.9066019058228,20.9849996566773,25.4799995422363,0,1,330.229415893555,38.6985263824463,330,259.389068603516,32.2627086639405,260,24.870213508606,0,0,1,25.0666656494141,1,0,0,2,27.7037076950074,27.8649988174439,25,28.335000038147,30,10,-5,26.3761615753174,0,0,0,2,26.8764514923096,28.3899993896484,28.4899997711182,0,1,1.00528103113175,0,200,200,200,200,1.32522809505463,0,200,200,200,27.4357070922852,0,0,0,27.5562372207642,1,2,1,1,2,28.1462602615357,22.6449995040894,30,27.8449993133545,30,10,-5,25.6522045135498,1,1,0,2,25.0767765045166,26.5500001907349,45.8649978637696,0,1,199.573944091797,46.8895492553711,200,200,200,200,161.065826416016,92.6972312927246,160,160,160,27.9123058319092,0,0,1,28.9606981277466,1,0,66.8896312713623,66.8896312713623,1,25.1891098022461,0,25.1891098022461,1,0,100,0,24.03
2026-08-11 12:00:00,2,1,1,2,26.1661567687988,8.10999965667725,26,28.1399993896484,30,10,-5,28.8283214569092,1,1,0,2,27.7251052856445,18.9300003051758,29.2199993133545,74.5991516113281,1,198.524505615234,45.3751525878906,200,200,200,200,229.794052124023,47.456371307373,230,230,230,28.0293483734131,100,0,1,28.9808883666992,1,2,1,1,2,23.1556282043457,8.11999988555908,23,43.0900001525879,30,10,-3,25.5978088378906,1,1,0,2,25.5773372650146,15.4200000762939,45.0200004577637,90.5394897460938,1,198.729095458984,45.0754547119141,200,200,200,200,189.278915405273,38.4657936096191,190,190,190,26.1438579559326,0,0,1,25.9708023071289,1,0,0,2,1,1,2,17.9975490570068,8.14999961853027,17,17,42,10,-3,24.172550201416,1,1,0,2,21.4019832611084,10.3999996185303,25.5999984741211,100,1,203.345123291016,55.590576171875,200,200,200,189.352691650391,42.1604499816895,190,190,0,0,78.4803771972656,1,80,25.1177654266357,0,21.0793151855469,438.722442626953,20.4807968139648,443.462615966797,1,1,1,1,0,0,0,2,1,2,23.089822769165,8.01999950408936,23.769998550415,23,25,10,-6,25.9829292297363,1,2,23.3109912872314,19.0200004577637,24.0900001525879,49.3837661743164,700,400,1,130.245651245117,47.6794776916504,130,137.629776000977,0,135,24.6062870025635,0,0,86.6573028564453,1,13.344596862793,10,38,25.7927474975586,1,24,23,22.9926815032959,0,427.559020996094,97.314453125,25.0160064697266,454.737182617188,22.6490898132324,431.853820800781,18,23,0,100,0,18,23.4800758361816,100,429.108215332031,0,0,0,0,2,1,1,2,25.4422397613525,19.939998626709,23,26,23,31,10,21.2299995422363,0,1,199.137725830078,69.5165939331055,200,1,25.0984344482422,1,1,2,23.2014808654785,7.92999982833862,24,30.7399997711182,30,10,24.2966823577881,24.7399997711182,30.1499996185303,2.41792917251587,1,171.399551391602,57.8413581848145,170,0,28.0675888061523,24.1424369812012,24.7749423980713,2,0,0,2,25.3859081268311,25.189998626709,25.6299991607666,23,21,30,10,24.3599987030029,26.0799999237061,0,1,3.07541418075562,0,150,150,150,0,0,24.9437160491943,2,1,1,2,25.9904174804688,8.26000022888184,24.5100002288818,26,26,23,30,10,26.1199989318848,24.1399993896484,15.1837749481201,1,200.812454223633,83.7176284790039,200,200,200,0,1,25.6025333404541,2,1,1,2,20.0557498931885,8.17999935150146,24.6000003814697,20,20,26,30,10,12.9200000762939,24.269998550415,24.1588230133057,26,97.1811752319336,1,168.019317626953,100,180,0,1,25.7364730834961,2,1,1,2,25.8205604553223,21.7999992370605,26,25.5299987792969,42,10,-4,24.1033134460449,1,1,0,2,23.7880439758301,20.9200000762939,25.4699993133545,0,1,329.598175048828,39.0212516784668,330,259.270843505859,32.2098960876465,260,25.0588493347168,0,0,1,25.4011631011963,1,0,0,2,27.6547336578369,27.8699989318848,25,28.3299999237061,30,10,-5,26.5731410980225,0,0,0,2,26.9077987670898,28.3899993896484,28.5,0,1,1.0053026676178,0,200,200,200,200,1.62585079669952,0,200,200,200,27.3807640075684,0,0,0,27.6290588378906,1,2,1,1,2,28.3992729187012,22.269998550415,30,27.8299999237061,30,10,-5,25.6996307373047,1,1,0,2,25.0986289978027,26.4699993133545,45.9199981689453,0,1,200.207077026367,46.9599876403809,200,200,200,200,160.908401489258,93.2327270507812,160,160,160,28.1922550201416,0,0,1,29.3456172943115,1,0,42.3473777770996,42.3473777770996,1,24.8167304992676,0,24.8167304992676,1,0,100,0,24.55
2026-08-11 12:15:00,2,1,1,2,26.0262794494629,7.60999989509583,26,28.2799997329712,30,10,-5,29.201096534729,1,1,0,2,27.7912092208862,18.1149997711182,29.4599990844727,76.1515808105469,1,176.60678100586,41.1865940093995,177,177,177,177,202.598945617676,42.1446075439453,203,203,203,28.1788959503174,100,0,1,29.275050163269,1,2,1,1,2,22.9679174423218,7.34499979019165,23,43.0299987792969,30,10,-3,26.3812313079834,1,1,0,2,25.3447055816651,16.0599999427796,44.9799995422363,85.940242767334,1,175.611305236817,40.1357707977295,177,177,177,177,168.502510070801,33.9811229705811,168,168,168,25.8142251968384,50,0,1,26.5210905075073,1,0,0,2,1,1,2,17.4526224136353,7.48499989509583,17,17,42,10,-3,24.2797298431397,1,1,0,2,21.4149742126465,9.66499948501587,25.5599994659424,100,1,175.498931884766,49.4300746917725,175,175,175,166.391242980958,36.172779083252,167,167,0,0,78.2681274414063,1,80,25.3524351119995,0,21.0702209472657,440.784454345703,20.5869245529175,443.06559753418,1,1,1,1,0,0,0,2,1,2,22.9676771163941,7.31499981880188,23.75,23,25,10,-6,26.2651891708374,1,2,23.3435869216919,18.6849994659424,24.0749998092652,45.8803787231446,700,400,1,116.268177032471,42.6464462280274,114,128.446350097657,0,117,24.751672744751,0,0,85.9518356323242,1,14.0473136901856,10,38,25.9967727661133,1,24,23,22.2808790206909,0,439.177963256836,100,24.7523803710938,457.762481689453,22.3275356292725,438.025009155274,18,23,0,100,0,18,22.6632652282715,100,438.527297973633,0,0,0,0,2,1,1,2,25.6041679382324,19.9649991989136,23,26,23,31,10,21.2649993896485,0,1,179.045867919922,64.9582786560059,178,1,25.3605995178223,1,1,2,24.3436603546143,7.89999961853028,24,30.75,30,10,24.3133382797241,24.75,30.1449995040894,11.5098276138306,1,150.708251953125,52.981824874878,150,0,28.254864692688,24.2569761276245,24.8363065719605,2,0,0,2,25.3778600692749,25.1999988555909,25.6449995040894,23,21,30,10,24.2849998474122,26.0799999237061,0,1,3.0723420381546,0,132,132,132,0,0,24.9444169998169,2,1,1,2,26.3429594039917,8.79500007629395,24.5100002288818,26,26,23,30,10,24.5549993515015,24.1399993896484,12.6435794830322,1,168.875213623047,73.2834854125977,169,169,169,0,1,25.8133296966553,2,1,1,2,20.0497303009033,8.42999982833863,24.5599994659424,20,20,26,30,10,12.7699995040894,24.2550001144409,24.1561717987061,26,100,1,165.303260803223,51.9685173034668,158,0,1,25.9456396102905,2,1,1,2,26.0105447769165,21.8149995803833,26,25.5050001144409,42,10,-4,24.2288150787354,1,1,0,2,23.8705453872681,20.9049997329712,25.4649991989136,0,1,292.346984863281,35.9328117370606,293,231.165031433106,29.0334482192994,231,25.3296766281128,0.771379232406615,0,1,25.7580585479737,1,0,0,2,27.6105737686157,27.8399991989136,25,28.3299999237061,30,10,-5,26.968074798584,0,0,0,2,26.9056835174561,28.3899993896484,28.5100002288818,0,1,1.00697505474091,0,177,177,177,177,1.29533022642136,0,177,177,177,27.3196773529053,0,0,0,27.7450675964356,1,2,1,1,2,28.4883909225464,21.9499988555909,30,27.835000038147,30,10,-5,25.6356592178345,1,1,0,2,25.0031995773316,26.2399997711182,45.9650001525879,0,1,175.746253967286,42.4939785003662,177,177,177,177,145.78483581543,86.5565223693848,144,144,144,28.3904647827149,0,0,1,29.6685781478882,1,0,42.8754920959473,42.8754920959473,1,25.2504577636719,0,25.2504577636719,1,0,100,0,25.005
2026-08-11 12:30:00,2,1,1,2,26.0246200561523,7.05999994277954,26,28.3299999237061,30,10,-5,29.6699275970459,1,1,0,2,27.7046222686768,18.1999988555908,29.6700000762939,74.8068084716797,1,177.397872924805,41.2858695983887,177,177,177,177,203.427108764648,42.1415786743164,203,203,203,28.1458911895752,100,0,1,30.0566654205322,1,2,1,1,2,23.0427322387695,8.17999935150146,23,42.7999992370605,30,10,-3,26.7569465637207,1,1,0,2,25.1321258544922,16.8500003814697,45.2000007629395,79.3309631347656,1,178.235153198242,39.7783393859863,177,177,177,177,167.939041137695,33.8536987304688,168,168,168,25.5867519378662,100,0,1,27.0071105957031,1,0,0,2,1,1,2,17.5601577758789,7.60999965667725,17,17,42,10,-3,24.7079238891602,1,1,0,2,21.3841667175293,9.86999988555908,25.5299987792969,100,1,172.204071044922,49.4536209106445,175,175,175,167.825775146484,35.8538093566895,167,167,0,0,77.6046905517578,1,80,25.5593872070312,0,20.9778442382812,440.806060791016,20.4851779937744,447.854766845703,1,1,1,1,0,0,0,2,1,2,22.9984245300293,7.00999975204468,23.7299995422363,23,25,10,-6,26.4051475524902,1,2,23.4199962615967,18.6000003814697,24.0599994659424,47.7318878173828,700,400,1,114.876495361328,41.6851577758789,114,122.241920471191,0,117,24.897855758667,0,0,85.2202377319336,1,14.7808694839478,10,38,26.1758041381836,1,24,23,21.9722709655762,0,449.976928710938,100,25.1192245483398,459.079559326172,22.478982925415,444.886993408203,18,23,0,100,0,18,22.6208610534668,100,450.903533935547,0,0,0,0,2,1,1,2,25.7930316925049,20,23,26,23,31,10,21.3099994659424,0,1,178.211654663086,64.8883743286133,178,1,25.6030178070068,1,1,2,23.9167289733887,7.28999996185303,24,30.75,30,10,24.5103340148926,24.8199996948242,30.1299991607666,13.7477216720581,1,150.443893432617,52.989616394043,150,0,28.1826725006104,24.3516330718994,24.9248161315918,2,0,0,2,25.369270324707,25.1700000762939,25.6499996185303,23,21,30,10,24.1099987030029,26.0799999237061,0,1,4.04252004623413,0,132,132,132,0,0,24.952766418457,2,1,1,2,25.6312389373779,8.4399995803833,24.5,26,26,23,30,10,25.6199989318848,24.1399993896484,10.6186180114746,1,168.863311767578,72.7550582885742,169,169,169,0,1,26.0070133209229,2,1,1,2,20.0488300323486,8.38000011444092,24.5599994659424,20,20,26,30,10,12.7599992752075,24.2799987792969,24.1541614532471,26,100,1,156.830184936523,48.6199569702148,158,0,1,26.138973236084,2,1,1,2,26.0017547607422,21.8099994659424,26,25.5,42,10,-4,24.66259765625,1,1,0,2,24.0130920410156,20.8899993896484,25.4599990844727,0,1,292.784790039062,35.4325828552246,293,228.662155151367,28.6803455352783,231,25.3249359130859,0.240955412387848,0,1,25.9957141876221,1,0,0,2,27.5739059448242,27.769998550415,25,28.3299999237061,30,10,-5,27.0783824920654,0,0,0,2,26.9321880340576,28.3899993896484,28.519998550415,0,1,1.00439608097076,0,177,177,177,177,1.38915753364563,0,177,177,177,27.2940464019775,0,0,0,27.8061904907227,1,2,1,1,2,28.7336692810059,21.7199993133545,30,27.8499984741211,30,10,-5,25.4397468566895,1,1,0,2,24.8181171417236,26,45.9799995422363,0,1,176.407028198242,42.4574432373047,177,177,177,177,145.892456054688,86.4278182983398,144,144,144,28.6978950500488,0,0,1,30.2840480804443,1,0,60.4600868225098,60.4600868225098,1,22.4700813293457,0,22.4700813293457,1,0,100,0,25.46
2026-08-11 12:45:00,2,0,0,2,26.1594686508179,8.34499955177307,26,28.085000038147,30,10,-5,30.7404146194458,0,0,0,2,28.4224739074707,17.8999996185303,29.7799987792969,0,0,0.622244149446488,0,75,75,75,75,1.80781137943268,0,80,80,80,28.8217668533325,0,0,0,34.9120788574219,1,2,0,0,2,24.7826042175293,9.79500007629392,23,41.5299987792969,30,10,-3,29.6916170120239,0,0,0,2,25.9318447113037,15.585000038147,45.2999992370606,0,0,1.32547056674958,0,75,75,75,75,2.11381453275681,0,70,70,70,26.3928737640381,0,0,0,27.4411487579346,1,0,0,2,1,1,2,16.6140108108521,7.11999988555909,17,17,42,10,-3,24.2866172790527,1,1,0,2,21.5920991897583,11.2799997329712,25.4799995422364,56.9613876342774,1,59.3591403961182,3.44461178779603,60,60,60,66.6742935180664,0,60,60,0,0,77.0549545288086,1,80,23.5122175216675,0,21.1279401779175,444.889968872071,20.9454584121704,447.574630737305,1,1,1,1,0,0,0,2,1,2,22.7621908187866,6.95499992370606,23.7399997711182,23,25,10,-6,26.6966514587403,1,2,23.8513565063477,19.4999990463257,24.0549993515015,29.9883861541748,700,400,1,54.6367721557618,14.9142694473267,40,65.1674518585206,0,35,25.0034723281861,0,0,84.9470138549804,1,15.0531635284424,10,38,26.3979721069336,1,24,23,22.0019998550415,0,452.577621459961,100,25.4148044586182,463.097351074219,23.2658367156983,441.425643920899,18,23,0,100,0,18,22.1524324417114,100,459.455917358399,0,0,0,0,2,1,1,2,25.7447309494019,20.0200004577637,23,26,23,31,10,21.3400001525879,0,1,79.8537673950196,36.1850185394288,80,1,25.9664506912232,1,1,2,23.3657550811768,7.24000000953675,24,30.7449998855591,30,10,24.4606142044068,25.2049999237061,30.1249990463257,0,1,60.46852684021,18.0988340377808,60,1.69949579238892,28.4006910324097,24.4912204742432,24.9055404663086,2,0,0,2,25.3444538116455,25.170000076294,25.6499996185303,23,21,30,10,24.1199998855591,26.0799999237061,0,1,1.48593068122864,0,50,50,50,0,0,25.0076789855957,2,1,1,2,25.9995307922363,9.00999975204467,24.4649991989136,24.5,26,23,30,10,24.1399993896485,24.2199993133545,4.87611341476441,1,28.7650632858277,0.729435682296755,25,25,25,0,1,26.2564907073975,2,1,1,2,19.6361484527588,7.97000002861023,24.524998664856,20,20,26,30,10,16.0799994468689,24.2299995422364,24.1620502471924,26,61.673023223877,1,60.4238605499268,16.7614355087281,60,0,1,26.3699398040772,2,1,1,2,25.9860591888428,21.7749996185303,26,25.4849996566773,42,10,-4,24.2060976028443,1,1,0,2,23.6423969268799,20.8749990463257,25.4549989700318,0,1,124.098331451416,18.5969038009644,125,98.702938079834,13.2452168464661,100,25.3908424377442,0.420005142688751,0,1,25.8917636871338,1,0,0,2,27.5513029098511,27.6149997711182,25,28.3449993133545,30,10,-5,27.6261138916016,0,0,0,2,27.0056695938111,28.4049997329712,28.5449991226197,0,0,1.0095682144165,0,75,75,75,75,1.70955246686936,0,75,75,75,27.2778024673462,0,0,0,27.9360666275024,1,2,0,0,2,28.6083431243897,21.4999990463257,30,27.8599987030029,30,10,-5,26.014859199524,0,0,0,2,25.7039690017701,25.7999992370606,45.9599990844727,0,0,1.01100087165833,0,70,70,70,70,1.55964267253876,0,70,70,70,28.1662549972535,0,0,0,29.6616983413697,1,0,37.234935760498,37.234935760498,1,19.6204137802124,0,19.6204137802124,1,0,100,0,25.915
2026-08-11 13:00:00,2,0,0,2,28.3781929016113,9.71000003814697,26,27.4799995422363,30,10,-5,31.9839859008789,0,0,0,2,29.232421875,18.7999992370605,29.7799987792969,0,0,0.625056326389313,0,75,75,75,75,1.59161806106567,0,80,80,80,29.1635684967041,0,0,0,37.0157127380371,1,2,0,0,2,27.3843402862549,11.039999961853,23,41.9199981689453,30,10,-3,31.6688270568848,0,0,0,2,26.8906078338623,16.8099994659424,45.2999992370605,0,0,1.3165158033371,0,75,75,75,75,1.63216948509216,0,70,70,70,26.6399879455566,0,0,0,27.6567268371582,1,0,0,2,1,1,2,16.9211711883545,7.37999963760376,17,17,42,10,-3,24.1633911132812,1,1,0,2,21.6795291900635,11.6199998855591,25.439998626709,53.1091613769531,1,60.5768547058105,3.29050374031067,60,60,60,66.2389907836914,0,60,60,0,0,75.9053726196289,1,80,23.0352439880371,0,21.2873516082764,448.907287597656,20.9935131072998,451.708801269531,1,1,1,1,0,0,0,2,1,2,23.1092739105225,7.71999979019165,23.75,23,25,10,-6,26.8663806915283,1,2,24.1225662231445,21.7899990081787,24.0799999237061,25.189022064209,700,400,1,42.0621757507324,8.3844051361084,40,59.5367660522461,0,35,25.0189228057861,0,0,85.2019653320312,1,14.7978134155273,10,38,26.490213394165,1,24,23,23.2810955047607,0,445.944549560547,96.5011367797852,26.1976547241211,469.356018066406,24.0359992980957,440.751708984375,18,23,0,100,0,18,23.2871875762939,100,449.58544921875,0,0,0,0,2,1,1,2,25.9073925018311,20.0499992370605,23,26,23,31,10,21.3599987030029,0,1,79.477180480957,35.6334991455078,80,1,26.2710056304932,1,1,2,24.6995277404785,6.96999979019165,24,30.7299995422363,30,10,24.560697555542,25.25,30.1199989318848,8.42464256286621,1,60.2039337158203,18.0640258789062,60,0,28.4263076782227,24.62233543396,24.941951751709,2,0,0,2,25.3289375305176,25.1199989318848,25.6599998474121,23,21,30,10,23.9699993133545,26.0999984741211,0,1,1.47564327716827,0,50,50,50,0,0,25.0860061645508,2,1,1,2,26.5343933105469,8.72999954223633,24.4300003051758,26,26,23,30,10,25.7899990081787,24.2600002288818,17.6277351379395,1,28.154634475708,0,25,25,25,0,1,26.4414844512939,2,1,1,2,20.0293388366699,8.02999973297119,24.519998550415,20,20,26,30,10,16.6700000762939,24.1999988555908,24.169153213501,26,60.1136131286621,1,59.8341751098633,16.2664604187012,60,0,1,26.5544509887695,2,1,1,2,26.0125579833984,21.7600002288818,26,25.4499988555908,42,10,-4,24.0258235931396,1,1,0,2,23.617374420166,20.8599987030029,25.4599990844727,0,1,123.602813720703,18.9128608703613,125,98.3062438964844,13.3778619766235,100,25.5297088623047,0.238144919276237,0,1,26.0310611724854,1,0,0,2,27.5286598205566,27.4799995422363,25,28.3699989318848,30,10,-5,28.0524291992188,0,0,0,2,27.005090713501,28.4099998474121,28.5900001525879,0,0,1.00494730472565,0,75,75,75,75,2.14542722702026,0,75,75,75,27.2825622558594,0,0,0,28.0970840454102,1,2,0,0,2,28.4766712188721,21.2399997711182,30,27.8699989318848,30,10,-5,26.5124397277832,0,0,0,2,26.5106658935547,25.7199993133545,45.9799995422363,0,0,1.01482284069061,0,70,70,70,70,1.6531754732132,0,70,70,70,28.4221649169922,0,0,0,29.5744895935059,1,0,30.8378562927246,30.8378562927246,1,20.3744945526123,0,20.3744945526123,1,0,100,0,26.37
2026-08-11 13:15:00,2,0,0,2,29.4285726547242,11.2300000190735,26,27.3999996185303,30,10,-5,33.1214027404785,0,0,0,2,29.952693939209,19.5199995040894,29.7550001144409,0,0,0.626649677753449,0,75,75,75,75,2.90750956535339,0,80,80,80,29.5350666046143,0,0,0,38.3608417510987,1,2,0,0,2,29.0783309936524,12.0599994659424,23,42.3299999237061,30,10,-3,32.7491455078125,0,0,0,2,27.7654428482056,17.8049993515015,45.484998703003,0,0,1.31110149621964,0,75,75,75,75,4.5700101852417,0,70,70,70,27.0885381698609,0,0,0,28.0170841217041,1,0,0,2,1,1,2,17.0214900970459,8.29499959945679,17,17,42,10,-3,24.2944078445435,1,1,0,2,21.7100591659546,12.1249995231629,25.4300003051758,58.9985580444336,1,58.9634304046631,3.07667911052704,60,60,60,66.4207000732422,0,60,60,0,0,73.6099090576171,1,80,22.9777774810791,0,21.2844390869141,458.153579711914,21.0436611175537,458.91845703125,1,1,1,1,0,0,0,2,1,2,22.9946241378785,8.08499979972839,23.7849988937378,23,25,10,-6,26.9344043731689,1,2,24.3944683074952,20.6499996185303,24.1549987792969,26.0634956359864,700,400,1,41.312858581543,6.91513204574585,40,55.2867126464844,0,35,25.1235265731812,0,0,84.3387031555176,1,15.6622362136841,10,38,26.5980815887451,1,24,23,22.9311313629151,0,457.28450012207,81.0908126831055,26.0947971343994,480.424987792969,24.378267288208,447.461883544922,18,23,0,100,0,18,22.5448837280274,100,457.455718994141,0,0,0,0,2,1,1,2,26.1269540786744,20.0699996948242,26,26,23,31,10,21.3849992752075,4.27330160140991,1,79.8482360839844,35.8691082000733,80,1,26.5025157928467,1,1,2,24.1369829177857,7.75999999046326,24,30.7249994277954,30,10,24.5784597396851,25.3499994277954,30.1199989318848,11.7851960659027,1,60.1871109008789,18.0989570617676,60,0,28.510461807251,24.6672496795655,25.0340843200684,2,0,0,2,25.3235511779785,25.0799999237061,25.6449995040894,23,21,30,10,23.9449987411499,26.104998588562,0,1,1.78787779808045,0,50,50,50,0,0,25.1264915466309,2,1,1,2,25.7736301422119,8.99499940872192,24.4299993515015,24.5,26,23,30,10,25.5099992752076,24.335000038147,2.84974384307862,1,29.8007431030273,0,25,25,25,0,1,26.6160945892334,2,1,1,2,20.0717287063599,8.3899998664856,24.4649991989136,20,20,26,30,10,16.7200002670288,24.1599998474121,24.1763114929199,26,62.8721199035645,1,60.0037899017334,15.9427919387818,60,0,1,26.730357170105,2,1,1,2,26.0133771896362,21.7349996566773,26,25.4499988555908,42,10,-4,24.1983270645142,1,1,0,2,23.7323274612427,20.8749990463257,25.4649991989136,0,1,125.211414337158,17.7134046554566,125,99.9559478759766,12.568500995636,100,25.4710016250611,0.68652707338333,0,1,25.9882144927979,1,0,0,2,27.5255651473999,27.3099994659424,25,28.3749990463257,30,10,-5,28.3483219146729,0,0,0,2,27.038426399231,28.4349994659424,28.6249990463257,0,0,1.00662595033646,0,75,75,75,75,2.9148075580597,0,75,75,75,27.3173608779908,0,0,0,28.1908731460572,1,2,0,0,2,28.3721332550049,21.0649995803833,30,27.8799991607666,30,10,-5,26.8592767715455,0,0,0,2,26.9434108734131,25.7149991989136,46.0449981689453,0,0,1.01570647954941,0,70,70,70,70,2.75587242841721,0,70,70,70,28.623670578003,0,0,0,29.5891208648682,1,0,35.4050121307373,35.4050121307373,1,21.7519550323486,0,21.7519550323486,1,0,100,0,26.8275
2026-08-11 13:30:00,2,0,0,2,30.4371967315674,12.789999961853,26,27.5399990081787,30,10,-5,33.8954963684082,0,0,0,2,30.670223236084,20.1499996185303,29.7600002288818,0,0,0.623933970928192,0,75,75,75,75,3.45975422859192,0,80,80,80,29.9956684112549,0,0,0,38.6402130126953,1,2,0,0,2,30.3446235656738,12.960000038147,23,42.7299995422363,30,10,-3,33.4026222229004,0,0,0,2,28.612154006958,18.6299991607666,45.3699989318848,0,0,1.29754793643951,0,75,75,75,75,5.35185384750366,0,70,70,70,27.6400203704834,0,0,0,28.4552783966064,1,0,0,2,1,1,2,16.8125820159912,7.44999980926514,17,17,42,10,-3,24.4030361175537,1,1,0,2,21.7366619110107,11.5099992752075,25.4300003051758,57.0203857421875,1,58.973949432373,3.14288234710693,60,60,60,65.5234146118164,0,60,60,0,0,71.3719635009766,1,80,22.9751644134521,0,21.2754344940186,465.450225830078,21.101245880127,467.607208251953,1,1,1,1,0,0,0,2,1,2,23.0368576049805,6.98000001907349,23.7999992370605,23,25,10,-6,27.0539245605469,1,2,24.600564956665,20.6099987030029,24.2099990844727,27.9854946136475,700,400,1,40.532039642334,6.05110549926758,40,54.0898551940918,0,35,25.2549610137939,0,0,83.4442825317383,1,16.5694618225098,10,38,26.6862163543701,1,24,23,23.3203296661377,0,462.841186523438,78.9592437744141,26.0867767333984,485.74365234375,24.6916542053223,446.965881347656,18,23,0,100,0,18,22.5793304443359,100,485.408508300781,0,0,0,0,2,1,1,2,25.8167495727539,8.67999935150146,26,26,23,31,10,26.3099994659424,11.0818548202515,1,80.435188293457,35.8104248046875,80,1,26.6698150634766,1,1,2,23.006721496582,8.05999946594238,24,30.7099990844727,30,10,24.681604385376,25.4200000762939,30.1199989318848,0,1,59.3552017211914,17.9575977325439,60,2.01467990875244,28.5120220184326,24.7207317352295,25.1191139221191,2,0,0,2,25.3155784606934,25.0399990081787,25.6499996185303,23,21,30,10,23.9799995422363,26.0999984741211,0,1,1.47076368331909,0,50,50,50,0,0,25.2133846282959,2,1,1,2,26.3110904693604,8.72999954223633,24.3999996185303,26,26,23,30,10,26.9699993133545,24.269998550415,19.1820297241211,1,29.9629898071289,0,25,25,25,0,1,26.7525997161865,2,1,1,2,20.0779762268066,8.63999938964844,24.4599990844727,20,20,26,30,10,16.6399993896484,24.1399993896484,24.1828994750977,26,65.6828918457031,1,60.3322830200195,15.6547822952271,60,0,1,26.867338180542,2,1,1,2,25.9793949127197,21.7299995422363,26,25.4499988555908,42,10,-4,24.3775825500488,1,1,0,2,23.6692600250244,20.9200000762939,25.4599990844727,0,1,123.606674194336,19.5683460235596,125,99.4107360839844,13.956374168396,100,25.3580760955811,0,0,1,25.9897842407227,1,0,0,2,27.5437259674072,27.1599998474121,25,28.3999996185303,30,10,-5,28.6916999816895,0,0,0,2,27.1318893432617,28.4699993133545,28.6599998474121,0,0,1.00660681724548,0,75,75,75,75,1.31384265422821,0,75,75,75,27.3728790283203,0,0,0,28.3035202026367,1,2,0,0,2,28.3492603302002,20.9300003051758,30,27.8999996185303,30,10,-5,27.1479568481445,0,0,0,2,27.2920989990234,25.7099990844727,46.0699996948242,0,0,1.01525151729584,0,70,70,70,70,2.14958333969116,0,70,70,70,28.733678817749,0,0,0,29.6717796325684,1,0,42.9068603515625,42.9068603515625,1,19.7587795257568,0,19.7587795257568,1,0,100,0,27.285
2026-08-11 13:45:00,2,1,1,2,26.3688011169434,7.89000010490418,26,27.7449998855591,30,10,-5,31.1710615158081,1,1,0,2,28.2747945785523,16.3049993515015,29.7349996566773,90.8947715759278,1,184.724594116211,42.8773136138916,185,185,185,185,211.337158203125,44.0891056060791,212,212,212,28.8478021621705,100,0,1,31.535011291504,1,2,1,1,2,23.5162553787232,8.48000001907349,23,43.3099994659424,30,10,-3,28.9036703109742,1,1,0,2,25.4860734939575,14.4099998474121,45.5499992370606,99.7432022094727,1,187.608940124512,41.3822994232178,185,185,185,185,171.09204864502,35.6791706085205,175,175,175,26.3399486541748,100,0,1,29.4583339691162,1,0,0,2,1,1,2,17.8754720687866,8.16499972343445,17,17,42,10,-3,25.6326379776001,1,1,0,2,21.4450902938843,10.3649997711182,25.4049997329712,100,1,185.951477050782,50.749927520752,183,183,183,173.842597961426,39.5517501831055,174,174,0,0,69.8201751708984,1,80,25.9514541625977,0,21.0302505493164,470.231262207032,20.5331287384034,473.900238037109,1,1,1,1,0,0,0,2,1,2,23.4092521667481,7.85999989509583,23.7999992370605,23,25,10,-6,27.5748729705811,1,2,24.524435043335,18.7699995040894,24.2449998855591,53.0460109710694,700,400,1,104.169361114502,35.1412792205811,119,125.541408538819,10.265175819397,123,25.6171045303345,0,0,83.9825630187989,1,16.0172376632691,10,38,27.1069879531861,1,24,23,23.8478908538819,0,458.156814575196,32.8794927597046,26.3290023803711,481.995666503907,24.2725706100464,450.766067504883,18,23,0,100,0,18,23.3275213241578,100,466.971649169922,0,0,0,0,2,1,1,2,26.1525163650513,9.44499969482422,26,26,23,31,10,26.1399993896485,7.7668045759201,1,184.335052490234,65.3873710632325,185,1,26.9511852264405,1,1,2,24.8688802719117,7.51999974250794,24,30.7049989700318,30,10,24.6732711791993,24.6449995040894,30.1099987030029,19.5761938095093,1,156.99382019043,56.8156261444092,157,0,28.7237777709961,24.7257242202759,25.1977510452271,2,0,0,2,25.3191642761231,25.0849990844727,25.6399993896485,23,21,30,10,23.8349990844727,26.0799999237061,0,1,3.146231174469,0,138,138,138,0,0,25.1489896774292,2,1,1,2,26.149621963501,8.36499977111816,24.414999961853,26,26,23,30,10,25.3699989318848,24.2049999237061,27.2874069213867,1,177.708106994629,74.0489273071289,179,179,179,0,1,27.136326789856,2,1,1,2,20.7075033187866,8.38499975204468,24.4399995803833,20,20,26,30,10,13.0250000953674,24.1149997711182,24.1857204437256,26,100,1,165.75724029541,48.4518013000488,165,0,1,27.2692222595215,2,1,1,2,26.0520153045655,21.7299995422363,26,25.4349994659424,42,10,-4,25.4090480804444,1,1,0,2,23.7456188201904,21,25.4599990844727,0,1,304.67953491211,37.2680282592774,305,239.331436157227,31.6348285675049,241,25.3286333084107,2.87130910158158,0,1,27.3697967529297,1,0,0,2,27.5767812728882,27.0099992752075,25,28.4349994659424,30,10,-5,29.0131711959839,0,0,0,2,27.1875162124634,28.4549989700318,28.7249994277954,0,1,1.0078861117363,0,185,185,185,185,2.2052144408226,0,185,185,185,27.4514598846436,0,0,0,28.8608245849609,1,2,1,1,2,29.5589256286621,20.8800001144409,30,27.8999996185303,30,10,-5,25.9289474487305,1,1,0,2,25.1079368591309,25.6699991226197,46.0199985504151,0,1,186.326240539551,43.9198226928711,185,185,185,185,147.897705078125,87.3872947692871,149,149,149,29.5926971435547,0,0,1,31.4294929504395,1,0,43.0018272399903,43.0018272399903,1,28.588547706604,0,28.588547706604,1,0,100,0,27.7425
2026-08-11 14:00:00,2,1,1,2,25.9919948577881,7.23000001907349,26,28.019998550415,30,10,-5,30.7574310302734,1,1,0,2,28.2149085998535,15.1799993515015,29.7399997711182,92.4958267211914,1,184.58625793457,43.3088684082031,185,185,185,185,212.551635742188,43.6674270629883,212,212,212,28.750316619873,100,0,1,30.8849601745605,1,2,1,1,2,23.1194152832031,7.27999973297119,23,43.1800003051758,30,10,-3,29.0061302185059,1,1,0,2,25.5966129302979,13.4200000762939,45.5799980163574,100,1,185.519638061523,41.9939460754395,185,185,185,185,173.499603271484,35.3678779602051,175,175,175,26.3956031799316,100,0,1,29.2567615509033,1,0,0,2,1,1,2,17.7894420623779,7.61999988555908,17,17,42,10,-3,26.3554553985596,1,1,0,2,21.3638477325439,9.86999988555908,25.3999996185303,100,1,181.426605224609,50.9971656799316,183,183,183,174.285217285156,39.8005065917969,174,174,0,0,69.918815612793,1,80,26.8012142181396,0,20.9809112548828,469.67724609375,20.3301792144775,473.78955078125,1,1,1,1,0,0,0,2,1,2,23.1010284423828,7.06999969482422,23.7899990081787,23,25,10,-6,28.0934677124023,1,2,24.2302341461182,16.1900005340576,24.2600002288818,67.6872177124023,700,400,1,117.193229675293,41.1288604736328,119,128.658737182617,5.41945743560791,123,25.9987812042236,0,0,83.2153778076172,1,16.7838649749756,10,38,27.5324039459229,1,24,23,23.5512714385986,0,463.056671142578,7.54743194580078,25.7727222442627,481.648651123047,23.3578929901123,453.645202636719,18,23,0,100,0,18,22.4894542694092,100,492.386535644531,0,0,0,0,2,1,1,2,25.241003036499,7.64999961853027,26,26,23,31,10,26.2299995422363,8.19937896728516,1,185.405609130859,66.6430511474609,185,1,27.2591953277588,1,1,2,23.226167678833,8.51000022888184,24,30.7099990844727,30,10,24.6101474761963,24.769998550415,30.0999984741211,3.04435300827026,1,156.78352355957,55.9099273681641,157,0,28.7146377563477,24.7349967956543,25.1791591644287,2,0,0,2,25.3104610443115,25.0299987792969,25.6199989318848,23,21,30,10,23.7600002288818,26.0900001525879,0,1,3.07609868049622,0,138,138,138,0,0,25.177131652832,2,1,1,2,26.2620944976807,7.66999959945679,24.4099998474121,26,26,23,30,10,24.7099990844727,24.2199993133545,28.9290828704834,1,178.845657348633,75.5063934326172,179,179,179,0,1,27.4456748962402,2,1,1,2,20.6784286499023,7.71000003814697,24.4499988555908,20,20,26,30,10,12.5799999237061,24.1599998474121,24.1944484710693,26,100,1,165.290588378906,49.6423759460449,165,0,1,27.5791721343994,2,1,1,2,25.9926776885986,21.7399997711182,26,25.439998626709,42,10,-4,26.1250267028809,1,1,0,2,23.8595657348633,21.0299987792969,25.4699993133545,0,1,306.365051269531,36.9839096069336,305,241.588272094727,31.5581588745117,241,25.3336544036865,2.07070755958557,0,1,27.7328681945801,1,0,0,2,27.6162700653076,26.8999996185303,25,28.4699993133545,30,10,-5,29.3239154815674,0,0,0,2,27.2782192230225,28.4599990844727,28.7799987792969,0,1,1.00707983970642,0,185,185,185,185,4.19660377502441,0,185,185,185,27.5317096710205,0,0,0,28.7410736083984,1,2,1,1,2,29.1534843444824,20.8299999237061,30,27.9499988555908,30,10,-5,25.634880065918,1,1,0,2,24.9967746734619,25.1800003051758,46.0699996948242,0,1,185.472991943359,44.2330017089844,185,185,185,185,150.068084716797,87.7248306274414,149,149,149,29.0683689117432,0,0,1,30.4161243438721,1,0,42.2468605041504,42.2468605041504,1,20.5243492126465,0,20.5243492126465,1,0,100,0,28.2
2026-08-11 14:15:00,2,1,1,2,26.1119747161866,7.35499978065491,26,28.2849998474121,30,10,-5,31.5800380706787,1,1,0,2,28.471700668335,14.2499995231629,29.7749996185303,99.5461196899414,1,192.087783813477,44.5431861877441,192,192,192,192,221.21533203125,45.6551494598389,221,221,221,29.0832090377808,100,0,1,32.12162399292,1,2,1,1,2,23.1840343475342,7.53999972343445,23,43.2299976348877,30,10,-3,29.5582094192505,1,1,0,2,25.4266548156739,13.6199998855591,45.5399971008301,100,1,192.219711303711,42.856481552124,192,192,192,192,183.460578918457,37.0428276062012,182,182,182,26.3303775787354,100,0,1,30.1933145523071,1,0,0,2,1,1,2,17.9639387130738,7.74499964714051,17,17,42,10,-3,26.8849620819092,1,1,0,2,21.4433698654175,9.96499967575075,25.3849992752075,100,1,188.664024353028,53.974349975586,191,191,191,181.962417602539,42.000093460083,182,182,0,0,68.681079864502,1,80,27.2518110275269,0,20.8686714172364,475.979583740234,20.4296979904175,476.298400878907,1,1,1,1,0,0,0,2,1,2,23.0482692718506,7.14499974250794,23.7799987792969,23,25,10,-6,28.543911933899,1,2,23.9881353378296,15.6199998855591,24.2249994277954,72.7610969543457,700,400,1,123.09489440918,43.3179607391357,124,128.338771820068,4.29748833179474,129,26.208909034729,0,0,82.8916969299316,1,17.1091194152832,10,38,27.7811479568482,1,24,23,22.5991106033325,0,469.496231079102,14.7068374156952,25.7226419448853,483.22592163086,22.987681388855,461.34375,18,23,0,100,0,18,21.871247291565,100,490.573654174805,0,0,0,0,2,1,1,2,26.1414394378662,7.80999970436097,26,26,23,31,10,27.335000038147,17.5309762954712,1,191.398086547852,67.8389282226563,192,1,27.4807147979737,1,1,2,23.9993238449097,7.27999973297119,24,30.6999988555908,30,10,24.5342569351197,24.5349998474121,30.0949993133545,15.360701084137,1,163.995574951172,57.2837028503418,163,0,29.1012954711915,24.708607673645,25.148419380188,2,0,0,2,25.3070220947266,24.9799995422363,25.6299991607666,23,21,30,10,23.7199993133545,26.0699996948242,0,1,3.07656741142273,0,144,144,144,0,0,25.1347360610962,2,1,1,2,26.0760173797608,8.25999975204468,24.4049997329712,26,26,23,30,10,23.439998626709,24.2699995040894,35.8289184570313,1,188.492912292481,78.9389610290528,189,189,189,0,1,27.6668968200684,2,1,1,2,21.1401815414429,8.3149995803833,24.4549989700318,20,20,26,30,10,13.1100001335144,24.2299995422364,24.1955013275147,26,100,1,172.173171997071,51.5238876342774,172,0,1,27.798849105835,2,1,1,2,26.1082754135132,21.7349996566773,26,25.439998626709,42,10,-4,26.7805309295655,1,1,0,2,23.9927701950074,21.0149993896485,25.4749994277954,0,1,317.649353027344,38.4347953796387,317,249.711753845215,32.5483646392822,250,25.5029611587525,11.176433801651,0,1,28.1779098510742,1,0,0,2,27.6904554367066,26.789999961853,25,28.5,30,10,-5,29.6767683029175,0,0,0,2,27.4682598114014,28.4349994659424,28.8599996566773,0,1,1.0197434425354,0,192,192,192,192,2.33978140354157,0,192,192,192,27.6243886947632,0,0,0,28.7566614151001,1,2,1,1,2,29.7994451522828,20.7699995040894,30,27.9399995803833,30,10,-5,25.5466585159302,1,1,0,2,24.8826723098755,24.4249992370606,46.1199989318848,0,1,191.50415802002,45.5887317657471,192,192,192,192,153.926712036133,89.9520301818848,154,154,154,29.8220806121826,0,0,1,31.4421138763428,1,0,54.0249423980713,54.0249423980713,1,21.1931858062745,0,21.1931858062745,1,0,100,0,28.6575
2026-08-11 14:30:00,2,1,1,2,26.2705574035645,7.94999980926514,26,28.5900001525879,30,10,-5,31.6734943389893,1,1,0,2,28.6308860778809,14.4699993133545,29.8499984741211,100,1,190.594955444336,44.6611251831055,192,192,192,192,221.235916137695,45.7539939880371,221,221,221,29.236457824707,100,0,1,32.3010063171387,1,2,1,1,2,23.1789360046387,7.21000003814697,23,43.2399978637695,30,10,-3,29.5809440612793,1,1,0,2,25.5794715881348,13.4399995803833,45.6800003051758,100,1,190.110565185547,43.2050361633301,192,192,192,192,184.030578613281,36.7494430541992,182,182,182,26.4510040283203,100,0,1,30.2008609771729,1,0,0,2,1,1,2,17.8976993560791,7.32999992370605,17,17,42,10,-3,27.2986640930176,1,1,0,2,21.4901485443115,9.65999984741211,25.3899993896484,100,1,190.434844970703,53.4346809387207,191,191,191,182.001434326172,42.2977981567383,182,182,0,0,67.2449798583984,1,80,27.6474857330322,0,20.8828315734863,477.862274169922,20.4832439422607,484.687164306641,1,1,1,1,0,0,0,2,1,2,23.029483795166,7.6399998664856,23.7799987792969,23,25,10,-6,28.6832847595215,1,2,23.8440685272217,15.5099992752075,24.2099990844727,74.8084030151367,700,400,1,123.263053894043,43.9736366271973,124,133.292465209961,3.02582454681396,129,26.3206424713135,0,0,83.1829833984375,1,16.8162441253662,10,38,27.9230575561523,1,24,23,22.2636470794678,0,470.850616455078,53.8616561889648,25.4635486602783,481.555603027344,22.8875026702881,462.868347167969,18,23,0,100,0,18,21.7764358520508,100,476.850250244141,0,0,0,0,2,1,1,2,25.9042091369629,7.54999971389771,26,26,23,31,10,26.5100002288818,7.22171258926392,1,192.082870483398,67.8790817260742,192,1,27.6185874938965,1,1,2,24.7314167022705,8,24,30.689998626709,30,10,24.4901065826416,24.8899993896484,30.0799999237061,15.7165203094482,1,165.218795776367,57.2400512695312,163,0,29.1277446746826,24.7735157012939,25.1334095001221,2,0,0,2,25.3013248443604,24.9499988555908,25.6199989318848,23,21,30,10,23.7299995422363,26.0799999237061,0,1,3.07302355766296,0,144,144,144,0,0,25.1286010742188,2,1,1,2,26.0933609008789,7.62999963760376,24.4300003051758,26,26,23,30,10,23.2899990081787,24.3699989318848,35.018180847168,1,188.033477783203,79.1071090698242,189,189,189,0,1,27.7980537414551,2,1,1,2,21.0416374206543,7.65999984741211,24.4699993133545,20,20,26,30,10,12.6300001144409,24.269998550415,24.2004947662354,26,100,1,169.805252075195,51.9504432678223,172,0,1,27.9335746765137,2,1,1,2,26.0832061767578,21.7199993133545,26,25.4499988555908,42,10,-4,27.3043632507324,1,1,0,2,23.8403644561768,20.9699993133545,25.4899997711182,0,1,314.077209472656,38.5044746398926,317,246.457244873047,32.883674621582,250,25.6058216094971,25.6202774047852,0,1,28.4092178344727,1,0,0,2,27.7504615783691,26.689998626709,25,28.5499992370605,30,10,-5,29.8749389648438,0,0,0,2,27.5615272521973,28.4099998474121,28.9099998474121,0,1,1.01419794559479,0,192,192,192,192,2.14621257781982,0,192,192,192,27.7142429351807,0,0,0,28.7985057830811,1,2,1,1,2,30.0293560028076,20.7199993133545,30,27.9499988555908,30,10,-5,25.5697593688965,1,1,0,2,24.9468879699707,23.769998550415,46.2299995422363,0,1,191.97380065918,45.5545654296875,192,192,192,192,155.546722412109,89.7084884643555,154,154,154,30.1184062957764,0.53025496006012,0,1,31.9293041229248,1,0,46.2806510925293,46.2806510925293,1,20.0379428863525,0,20.0379428863525,1,0,100,0,29.115
2026-08-11 14:45:00,2,1,1,2,26.2375326156617,7.43999981880188,26,28.8699989318848,30,10,-5,31.6195087432861,1,1,0,2,28.6501903533936,14.1699995994568,29.9249992370606,100,1,189.932243347168,44.7846546173096,192,192,192,192,221.619926452637,45.7880306243897,221,221,221,29.2595376968384,100,0,1,31.9891929626465,1,2,1,1,2,23.3430509567261,7.5149998664856,23,43.3949985504151,30,10,-3,29.7176609039307,1,1,0,2,25.6022987365723,13.7349996566772,45.7150001525879,100,1,192.739585876465,43.2357120513916,192,192,192,192,181.596992492676,36.554069519043,182,182,182,26.5136299133301,100,0,1,30.2852840423584,1,0,0,2,1,1,2,18.0529832839966,7.71499967575073,17,17,42,10,-3,27.4796190261841,1,1,0,2,21.5113773345948,9.96499967575074,25.3799991607666,100,1,192.171188354492,53.7271575927735,191,191,191,182.531204223633,42.2807540893555,182,182,0,0,68.0985374450684,1,80,27.8045082092286,0,20.8755350112915,475.890838623047,20.4859676361084,480.548156738282,1,1,1,1,0,0,0,2,1,2,22.9077911376953,7.35999965667725,23.774998664856,23,25,10,-6,28.6475114822388,1,2,24.2130641937256,15.3249998092652,24.1700000762939,74.3628005981446,700,400,1,126.682266235352,40.1576881408692,124,124.010063171387,10.8880887031555,129,26.5848350524903,0,0,83.8545799255371,1,16.1454782485962,10,38,27.9450874328613,1,24,23,21.4137783050538,0,457.338409423828,100,25.8319129943848,484.979141235351,23.0878829956055,454.250289916992,18,23,0,100,0,18,22.0863609313965,100,466.807281494141,0,0,0,0,2,1,1,2,25.7169237136841,7.71999979019165,26,26,23,31,10,27.234998703003,14.6576104164124,1,191.286224365234,64.0971298217773,192,1,27.8384504318238,0,0,2,24.2962856292725,7.92999982833863,24,30.6999988555908,30,10,24.7833118438721,24.3699998855591,30.0900001525879,0,0,2.90479719638825,0,163,0,28.1949977874756,25.3630256652832,25.1255483627319,2,0,0,2,25.2708358764649,24.9549989700318,25.6299991607666,23,21,30,10,23.670000076294,26.0699996948242,0,0,1.47793698310852,0,144,144,144,0,0,25.384711265564,2,0,0,2,26.0908584594727,9.15999984741211,24.414999961853,23,26,23,30,10,21.1599988937378,24.2949991226196,0,0,0.970822215080261,0,189,189,189,0,0,26.9919567108155,2,0,0,2,21.8676366806031,9.789999961853,24.4749994277954,26,20,26,30,10,14.7199993133545,24.2949991226196,24.2157115936279,26,0,0,1.45258677005768,0,172,0,0,26.927131652832,2,1,1,2,26.0630130767822,21.7349996566773,26,25.4599990844727,42,10,-4,27.51380443573,1,1,0,2,23.8487224578858,20.920000076294,25.5099992752075,0,1,316.833236694336,38.1656341552735,317,249.124000549317,32.4041156768799,250,25.647141456604,31.3805360794068,0,1,28.6086587905884,1,0,0,2,27.8189659118653,26.5899991989136,25,28.5749998092652,30,10,-5,29.9418859481812,0,0,0,2,27.5513172149658,28.3849992752076,28.9649991989136,0,1,1.03094255924225,0,192,192,192,192,3.52885973453522,0,192,192,192,27.8359041213989,0,0,0,28.9105939865112,1,2,1,1,2,29.8317289352417,20.5799999237061,30,27.9849996566773,30,10,-5,25.7371587753296,1,1,0,2,24.9724254608155,23.1999988555909,46.3049983978272,0,1,191.993049621582,45.8575229644776,192,192,192,192,152.693946838379,89.6014671325684,154,154,154,29.974365234375,0.301391482353211,0,1,31.5858278274537,1,0,46.496187210083,46.496187210083,1,18.825556755066,0,18.825556755066,1,0,100,0,29.5725
2026-08-11 15:00:00,2,1,1,2,26.3468532562256,7.42999982833862,26,29.1399993896484,30,10,-5,31.7662181854248,1,1,0,2,28.7742328643799,14.2599992752075,30.0399990081787,100,1,192.490264892578,44.5191535949707,192,192,192,192,221.395126342773,45.8507041931152,221,221,221,29.3883190155029,100,0,1,32.1287422180176,1,2,1,1,2,23.2791137695312,7.82999992370605,23,43.6800003051758,30,10,-3,30.1422443389893,1,1,0,2,25.3745174407959,13.8899993896484,45.8999977111816,100,1,193.703399658203,43.0527000427246,192,192,192,192,185.33235168457,36.2436561584473,182,182,182,26.3757915496826,100,0,1,30.8899955749512,1,0,0,2,1,1,2,18.1376914978027,7.94999980926514,17,17,42,10,-3,27.7428703308105,1,1,0,2,21.516471862793,10.1999998092651,25.3699989318848,100,1,189.502090454102,53.9790153503418,191,191,191,181.543838500977,42.5263595581055,182,182,0,0,68.7374572753906,1,80,28.137601852417,0,20.8662166595459,473.672424316406,20.4778709411621,478.202880859375,1,1,1,1,0,0,0,2,1,2,22.9763717651367,7.51999998092651,23.7899990081787,23,25,10,-6,28.8113956451416,1,2,24.146448135376,16.1299991607666,24.1599998474121,70.0586776733398,700,400,1,125.223037719727,39.061939239502,124,128.357269287109,13.3147115707397,129,26.5125026702881,0,0,84.2658462524414,1,15.7339992523193,10,38,27.9351634979248,1,24,23,21.2779026031494,0,452.099243164062,100,26.0714092254639,483.404296875,23.2950630187988,446.302734375,18,23,0,100,0,18,22.4055728912354,100,463.943084716797,0,0,0,0,2,1,1,2,26.6843128204346,7.79999971389771,26,26,23,31,10,27.3599987030029,21.785608291626,1,190.925750732422,63.8281440734863,192,1,27.9470367431641,0,0,2,24.7163410186768,8.38999938964844,24,30.6999988555908,30,10,24.9448833465576,23.9799995422363,30.0999984741211,0,0,2.90375733375549,0,163,0,27.6358318328857,25.3923397064209,25.0805244445801,2,0,0,2,25.2682056427002,25.0299987792969,25.6499996185303,23,21,30,10,23.6499996185303,26.0900001525879,0,0,1.47531867027283,0,144,144,144,0,0,25.5308208465576,2,0,0,2,26.0357227325439,10.1099996566772,24.3899993896484,23,26,23,30,10,20.3299999237061,24.2299995422363,0,0,0.977150678634644,0,189,189,189,0,0,26.3155422210693,2,0,0,2,22.5091571807861,10.6999998092651,24.4799995422363,26,20,26,30,10,16.2399997711182,24.2600002288818,24.2236404418945,26,0,0,1.45533108711243,0,172,0,0,26.1958885192871,2,1,1,2,26.1799869537354,21.7299995422363,26,25.4699993133545,42,10,-4,27.8615131378174,1,1,0,2,23.9817295074463,20.8999996185303,25.5399990081787,0,1,316.216217041016,38.7334289550781,317,250.977264404297,32.6718521118164,250,25.8581714630127,46.2790985107422,0,1,29.036922454834,1,0,0,2,27.9056301116943,26.4799995422363,25,28.6199989318848,30,10,-5,30.3847122192383,0,0,0,2,27.5372657775879,28.3499984741211,29.0399990081787,0,1,1.02691125869751,0,192,192,192,192,3.14776563644409,0,192,192,192,27.9680233001709,0,0,0,29.029146194458,1,2,1,1,2,29.7260894775391,20.5499992370605,30,28,30,10,-5,25.6273174285889,1,1,0,2,24.8374900817871,22.689998626709,46.379997253418,0,1,191.090347290039,46.2292137145996,192,192,192,192,156.060897827148,89.3560180664062,154,154,154,30.0329055786133,0,0,1,31.7202472686768,1,0,42.0340805053711,42.0340805053711,1,19.3664035797119,0,19.3664035797119,1,0,100,0,30.03
