2026-08-11 15:15:00,2,1,1,2,26.3730430603028,7.5649995803833,26,29.3649988174439,30,10,-5,31.7207336425782,1,1,0,2,28.7356119155884,14.2199993133545,30.1449995040894,100,1,201.279808044434,46.0753345489502,200,200,200,200,230.285781860352,47.2616081237793,230,230,230,29.3416271209717,100,0,1,32.158730506897,1,2,1,1,2,23.3015079498291,7.27499985694886,23,44.0249996185303,30,10,-3,30.257194519043,1,1,0,2,25.4401302337647,13.4400000572205,45.9549999237061,100,1,200.640335083008,44.4255485534668,200,200,200,200,188.036491394043,38.7150554656983,190,190,190,26.4617338180542,100,0,1,30.9587650299073,1,0,0,2,1,1,2,18.1490106582642,7.29999971389771,17,17,42,10,-3,28.133207321167,1,1,0,2,21.5280618667603,9.7350001335144,25.3649988174439,100,1,202.073738098145,56.5746288299561,200,200,200,190.008026123047,44.444658279419,190,190,0,0,69.2750396728516,1,80,28.4670009613037,0,20.8718214035034,472.723266601563,20.4316015243531,475.289672851563,1,1,1,1,0,0,0,2,1,2,22.9583120346069,7.20000004768372,23.7999992370605,23,25,10,-6,28.8392858505249,1,2,24.1108016967774,15.8299999237061,24.1599998474121,69.6972427368164,700,400,1,128.870574951172,40.4968719482422,130,134.968467712403,14.6847796440125,135,26.5416259765625,0,0,84.3496627807617,1,15.6504235267639,10,38,28.0721054077149,1,24,23,21.5607891082764,0,450.121566772461,100,24.9216079711914,486.892501831055,22.3506917953491,446.596160888672,18,23,0,100,0,18,21.3604030609131,100,458.557830810547,0,0,0,0,2,1,1,2,25.9506921768189,7.78999972343445,26,26,23,31,10,26.7849988937378,14.4308261871338,1,200.392181396484,65.3048400878906,200,1,28.2211780548096,0,0,2,24.940583229065,8.61499977111816,24,30.689998626709,30,10,25.0487928390503,23.7249994277954,30.104998588562,0,0,2.90368819236755,0,170,0,27.2801446914673,25.0762405395508,25.0548133850098,2,0,0,2,25.2701416015625,24.9299993515015,25.6449995040894,23,21,30,10,23.6499996185303,26.109998703003,0,0,1.47783482074738,0,150,150,150,0,0,25.5997819900513,2,0,0,2,25.9568090438843,10.8949995040894,24.3749990463257,23,26,23,30,10,20.1999988555909,24.2049989700318,0,0,1.28347143530846,0,200,200,200,0,0,25.7358722686768,2,0,0,2,22.956545829773,11.4299993515015,24.4749994277954,26,20,26,30,10,17.3899993896485,24.25,24.2258453369141,26,0,0,1.45411425828934,0,180,0,0,25.5853605270386,2,1,1,2,26.4302530288696,21.7299995422364,26,25.4799995422363,42,10,-4,28.353385925293,1,1,0,2,24.0595388412476,20.8799991607666,25.5599994659424,5.41970109939575,1,330.682037353516,39.8955631256104,330,260.084777832032,33.1600875854492,260,26.1459255218506,86.7840003967285,0,1,29.3868780136109,1,0,0,2,28.0228853225708,26.3599996566773,25,28.6449995040894,30,10,-5,30.4125814437866,0,0,0,2,27.7774534225464,28.2549991607666,29.0949993133545,0,1,1.02119547128678,0,200,200,200,200,3.45749509334564,0,200,200,200,28.1086101531983,0,0,0,29.1215038299561,1,2,1,1,2,29.6767578125,20.420000076294,30,28.019998550415,30,10,-5,26.3133134841919,1,1,0,2,24.8840713500977,22.2299995422364,46.5949993133545,0,1,199.745590209961,47.6242866516113,200,200,200,200,161.156616210938,91.0035400390625,160,160,160,29.9500551223755,0,0,1,31.5999822616578,1,0,54.0337829589844,54.0337829589844,1,18.5454730987549,0,18.5454730987549,1,0,100,0,29.9775
2026-08-11 15:30:00,2,1,1,2,26.6163520812988,7.85999965667725,26,29.5599994659424,30,10,-5,31.9263210296631,1,1,0,2,28.9567699432373,14.6499996185303,30.25,100,1,200.623336791992,45.9384422302246,200,200,200,200,230.441177368164,47.3153076171875,230,230,230,29.572172164917,100,0,1,32.2442359924316,1,2,1,1,2,23.436336517334,7.58999967575073,23,44.3099975585938,30,10,-3,30.576961517334,1,1,0,2,25.5204372406006,13.75,46.2099990844727,100,1,199.524169921875,44.6467971801758,200,200,200,200,190.60986328125,38.2888870239258,190,190,190,26.5934181213379,100,0,1,31.3914775848389,1,0,0,2,1,1,2,18.2471466064453,7.61999988555908,17,17,42,10,-3,28.5952663421631,1,1,0,2,21.5454330444336,9.92999935150146,25.3699989318848,100,1,201.982940673828,55.9090919494629,200,200,200,189.93928527832,44.5691108703613,190,190,0,0,69.5649719238281,1,80,28.9477443695068,0,20.7729454040527,469.823303222656,20.3805065155029,476.157897949219,1,1,1,1,0,0,0,2,1,2,23.049165725708,7.92999982833862,23.8099994659424,23,25,10,-6,29.0546798706055,1,2,24.0046463012695,16.5799999237061,24.1599998474121,69.5402450561523,700,400,1,129.054275512695,40.6263847351074,130,135.210571289062,14.809401512146,135,26.5598812103271,0,0,84.6209335327148,1,15.3797969818115,10,38,28.149486541748,1,24,23,21.6066226959229,0,448.307739257812,100,24.0785236358643,473.440826416016,22.0759468078613,450.907257080078,18,23,0,100,0,18,20.9798774719238,100,457.875701904297,0,0,0,0,2,1,1,2,25.9878597259521,7.46000003814697,26,26,23,31,10,27.8199996948242,22.2681121826172,1,201.641540527344,65.3865814208984,200,1,28.4071102142334,0,0,2,25.1222553253174,9.03999996185303,24,30.689998626709,30,10,25.1135387420654,23.5499992370605,30.0999984741211,0,0,2.89882898330688,0,170,0,26.9897899627686,25.1148262023926,25.2263526916504,2,0,0,2,25.2806358337402,24.9699993133545,25.6599998474121,23,21,30,10,23.6800003051758,26.1299991607666,0,0,1.47748494148254,0,150,150,150,0,0,25.5825462341309,2,0,0,2,25.9777278900146,11.6499996185303,24.3899993896484,23,26,23,30,10,20.2199993133545,24.2199993133545,0,0,1.60294198989868,0,200,200,200,0,0,25.3092575073242,2,0,0,2,23.2908191680908,12.1099996566772,24.4799995422363,26,20,26,30,10,18.3599987030029,24.25,24.233039855957,26,0,0,1.45998513698578,0,180,0,0,25.06809425354,2,1,1,2,26.1076850891113,7.90999984741211,26,25.5,42,10,-4,28.8691501617432,1,1,0,2,23.88134765625,26.1499996185303,25.5999984741211,35.4985198974609,1,329.185760498047,40.827808380127,330,257.730346679688,34.3063430786133,260,26.2092151641846,100,0,1,30.1001415252686,1,0,0,2,28.1471652984619,26.2199993133545,25,28.689998626709,30,10,-5,30.797737121582,0,0,0,2,28.0642185211182,28.1599998474121,29.1700000762939,0,1,1.01239454746246,0,200,200,200,200,4.17089223861694,0,200,200,200,28.2357482910156,0,0,0,29.1917457580566,1,2,1,1,2,29.7628211975098,20.3699989318848,30,28.019998550415,30,10,-5,25.6251182556152,1,1,0,2,24.9541282653809,21.8199996948242,46.939998626709,0,1,201.720657348633,47.7285652160645,200,200,200,200,160.49462890625,91.3680419921875,160,160,160,30.1097736358643,0,0,1,31.5863494873047,1,0,42.2315254211426,42.2315254211426,1,17.0822525024414,0,17.0822525024414,1,0,100,0,29.925
2026-08-11 15:45:00,2,1,1,2,26.6112241744995,7.72499966621399,26,29.7199993133545,30,10,-5,31.5437545776367,1,1,0,2,29.1100053787232,14.5399994850159,30.3249988555908,100,1,199.708351135254,46.2427711486817,200,200,200,200,229.576202392578,47.4154949188232,230,230,230,29.6266088485718,100,0,1,31.6519670486451,1,2,1,1,2,23.441593170166,7.52499985694886,23,44.1999988555909,30,10,-3,30.5359220504761,1,1,0,2,25.5099315643311,13.7449998855591,46.7099990844727,100,1,200.074264526367,44.7050800323486,200,200,200,200,190.911094665527,38.0858364105225,190,190,190,26.5730991363525,100,0,1,31.2393894195557,1,0,0,2,1,1,2,18.3712682723999,7.74999976158142,17,17,42,10,-3,28.8841543197632,1,1,0,2,21.552619934082,10.0999999046326,25.3549995422363,100,1,199.452621459961,56.5723381042481,200,200,200,190.322128295899,44.4254188537598,190,190,0,0,69.4215240478516,1,80,28.8331203460694,0,20.873046875,472.862823486328,20.3801155090332,474.288497924805,1,1,1,1,0,0,0,2,1,2,22.9787120819092,7.33999991416932,23.8199996948242,23,25,10,-6,29.1333332061768,1,2,23.944842338562,16.1599998474121,24.1800003051758,68.7862701416016,700,400,1,129.502738952637,40.7851676940918,130,135.916595458985,14.4945158958435,135,26.6372900009156,0,0,84.6881217956543,1,15.3106603622437,10,38,28.3459491729737,1,24,23,21.4978923797608,0,445.269958496094,100,23.8857946395874,473.726593017578,21.8140678405762,448.688415527344,18,23,0,100,0,18,20.8253316879273,100,459.953308105469,0,0,0,0,2,1,1,2,26.1839618682861,7.69999980926514,26,26,23,31,10,27.3999996185303,19.3815817832947,1,200.911849975586,65.2759819030761,200,1,28.7823724746705,0,0,2,25.2760648727417,9.17999982833862,24,30.689998626709,30,10,25.1767854690552,23.4399995803833,30.104998588562,0,0,2.90237867832184,0,170,0,26.7669839859009,25.1098232269288,25.2342185974121,2,0,0,2,25.2748813629151,24.8949995040894,25.6599998474121,23,21,30,10,23.670000076294,26.1299991607666,0,0,1.48039853572846,0,150,150,150,0,0,25.6427707672119,2,0,0,2,25.8312044143677,12.3499999046326,24.4049997329712,23,26,23,30,10,20.2599992752075,24.2249994277954,0,0,0.974488914012909,0,200,200,200,0,0,25.0528984069824,2,0,0,2,23.4957132339478,12.6949996948242,24.4749994277954,26,20,26,30,10,19.0999994277954,24.269998550415,24.2442293167114,26,0,0,1.45890873670578,0,180,0,0,24.6828861236572,2,1,1,2,26.4525814056397,9.38000011444092,26,25.5050001144409,42,10,-4,29.1241359710694,1,1,0,2,23.9641304016113,26.3599996566773,25.604998588562,24.5655059814454,1,330.09912109375,41.6006717681885,330,258.748229980469,35.2675266265869,260,26.3036041259766,100,0,1,30.372974395752,1,0,0,2,28.2338609695435,26.1399993896485,25,28.7399997711182,30,10,-5,30.860785484314,0,0,0,2,28.1710023880005,28.0599994659424,29.2249994277954,0,1,1.01158803701401,0,200,200,200,200,3.67236149311066,0,200,200,200,28.3555164337159,0,0,0,29.2870206832886,1,2,1,1,2,29.7088966369629,20.335000038147,30,28.0749998092652,30,10,-5,25.6667375564575,1,1,0,2,25.0169973373413,21.5050001144409,47.1800003051758,0,1,200.466957092286,47.6916751861573,200,200,200,200,159.540451049805,91.4000778198243,160,160,160,29.94713306427,0,0,1,31.0659189224244,1,0,45.549654006958,45.549654006958,1,17.1988201141357,0,17.1988201141357,1,0,100,0,29.8725
2026-08-11 16:00:00,2,1,1,2,26.8293113708496,7.40999984741211,26,29.8499984741211,30,10,-5,32.2751960754395,1,1,0,2,29.1445007324219,14.5299997329712,30.4200000762939,100,1,200.589294433594,46.5858039855957,200,200,200,200,231.062210083008,47.2987251281738,230,230,230,29.8017330169678,100,0,1,32.7040863037109,1,2,1,1,2,23.6068286895752,7.86999988555908,23,43.8999977111816,30,10,-3,30.9807624816895,1,1,0,2,25.6095962524414,14.1399993896484,46.7599983215332,100,1,200.717315673828,44.6821937561035,200,200,200,200,190.76416015625,38.5049171447754,190,190,190,26.7061882019043,100,0,1,31.8262577056885,1,0,0,2,1,1,2,18.4493007659912,8.05999946594238,17,17,42,10,-3,29.0807514190674,1,1,0,2,21.5474548339844,10.3000001907349,25.3500003814697,100,1,199.103500366211,56.2911033630371,200,200,200,189.917098999023,44.6650810241699,190,190,0,0,69.8239135742188,1,80,26.7106838226318,0,20.8750228881836,469.770446777344,20.3857002258301,474.361541748047,1,1,1,1,0,0,0,2,1,2,22.9817638397217,7.50999975204468,23.8199996948242,23,25,10,-6,29.1414051055908,1,2,23.8464012145996,16.2199993133545,24.1800003051758,69.5629119873047,700,400,1,131.332489013672,40.4389953613281,130,131.152114868164,15.1415195465088,135,26.6945381164551,0,0,84.6683807373047,1,15.333119392395,10,38,28.5954704284668,1,24,23,20.6648578643799,0,443.783966064453,100,23.3802509307861,475.843475341797,21.7572803497314,452.483978271484,18,23,0,100,0,18,20.7233047485352,100,456.386566162109,0,0,0,0,2,1,1,2,25.7691478729248,7.96999979019165,26,26,23,31,10,26.1700000762939,21.1820411682129,1,199.249633789062,65.6210784912109,200,1,29.2155380249023,0,0,2,25.3954620361328,9.42999935150146,24,30.6999988555908,30,10,25.2305545806885,23.3599987030029,30.0999984741211,0,0,2.9012393951416,0,170,0,26.5868244171143,25.1877403259277,24.9919395446777,2,0,0,2,25.2643566131592,24.8899993896484,25.6499996185303,23,21,30,10,23.6099987030029,26.1399993896484,0,0,1.47817480564117,0,150,150,150,0,0,25.6749687194824,2,0,0,2,25.7092361450195,13.0799999237061,24.3999996185303,23,26,23,30,10,20.3299999237061,24.189998626709,0,0,0.974070906639099,0,200,200,200,0,0,24.7707061767578,2,0,0,2,23.6358203887939,13.2199993133545,24.4799995422363,26,20,26,30,10,19.7299995422363,24.2600002288818,24.2432250976562,26,0,0,1.45732545852661,0,180,0,0,24.3527660369873,2,1,1,2,26.5234279632568,8.82999992370605,26,25.519998550415,42,10,-4,29.3228588104248,1,1,0,2,23.9921646118164,25.8899993896484,25.6299991607666,28.942626953125,1,330.381408691406,43.4326934814453,330,260.03564453125,36.321949005127,260,26.3699073791504,100,0,1,30.678731918335,1,0,0,2,28.3253402709961,26.0599994659424,25,28.769998550415,30,10,-5,30.966869354248,0,0,0,2,28.0675659179688,27.9499988555908,29.2999992370605,0,1,1.0151435136795,0,200,200,200,200,3.30728554725647,0,200,200,200,28.4888935089111,0,0,0,29.3308982849121,1,2,1,1,2,29.9235210418701,20.2600002288818,30,28.0699996948242,30,10,-5,27.5717716217041,1,1,0,2,25.0096530914307,21.1999988555908,47.2999992370605,0,1,201.047500610352,48.3931045532227,200,200,200,200,154.597473144531,92.1430969238281,160,160,160,30.3236217498779,0,0,1,31.8915920257568,1,0,47.1542205810547,47.1542205810547,1,17.6795616149902,0,17.6795616149902,1,0,100,0,29.82
2026-08-11 16:15:00,2,1,1,2,26.6865701675415,7.95499968528748,26,29.9999990463257,30,10,-5,31.9103422164917,1,1,0,2,28.9628038406372,14.6449995040894,30.5549993515015,100,1,200.224830627442,46.3065719604493,200,200,200,200,230.307571411133,47.104663848877,230,230,230,29.6059293746949,100,0,1,32.2131805419922,1,2,1,1,2,23.306079864502,7.78499984741211,23,43.8549995422364,30,10,-3,31.1379632949829,1,1,0,2,25.0397148132325,13.7949995994568,46.7199993133545,100,1,199.495452880859,44.7841339111328,200,200,200,200,190.721900939941,38.0689659118653,190,190,190,26.2992353439331,100,0,1,32.1760902404785,1,0,0,2,1,1,2,18.4737119674683,7.91000008583069,17,17,42,10,-3,29.3771648406983,1,1,0,2,21.5539617538452,10.284999370575,25.335000038147,100,1,198.25634765625,56.7084331512452,200,200,200,190.785621643067,44.358772277832,190,190,0,0,71.0193328857422,1,80,26.8141078948975,0,20.7584924697876,464.387100219727,20.3800849914551,471.142623901367,1,1,1,1,0,0,0,2,1,2,22.9721593856812,7.66499996185303,23.8149995803833,23,25,10,-6,29.3410787582398,1,2,23.7902021408081,16.2049994468689,24.164999961853,68.9520721435547,700,400,1,130.768013000489,40.2267646789551,130,132.166816711426,15.5792064666749,135,26.7630882263184,0,0,84.7878570556641,1,15.2111802101136,10,38,28.8275728225708,1,24,23,20.8158674240112,0,444.146560668945,100,23.1457958221436,473.034576416016,21.534686088562,451.807830810547,18,23,0,100,0,18,20.7233638763428,100,454.347351074219,0,0,0,0,2,1,1,2,25.8634510040283,7.80999970436097,26,26,23,31,10,25.9499998092651,22.6137104034424,1,200.255676269532,65.7182960510254,200,1,29.6418418884277,0,0,2,25.4933414459229,9.72499990463257,24,30.689998626709,30,10,25.2792730331421,23.2649993896485,30.1099987030029,0,0,2.90508079528809,0,170,0,26.4344682693482,25.3809127807617,25.0390844345093,2,0,0,2,25.2641944885254,24.9049997329712,25.6700000762939,23,21,30,10,23.6599998474121,26.164999961853,0,0,1.47713959217072,0,150,150,150,0,0,25.7195329666138,2,0,0,2,25.5833988189697,13.7149996757508,24.3949995040894,23,26,23,30,10,20.4249992370606,24.1449995040894,0,0,0.979766756296158,0,200,200,200,0,0,24.4092416763306,2,0,0,2,23.7283096313477,13.6449995040894,24.4699993133545,26,20,26,30,10,20.2149991989136,24.2399997711182,24.2453775405884,26,0,0,1.46031677722931,0,180,0,0,24.0849809646606,2,1,1,2,25.5633039474488,8.52999997138977,26,25.5549993515015,42,10,-4,29.6376171112061,1,1,0,2,23.8743858337403,26.3449993133545,25.6699991226197,8.70724105834961,1,329.718643188477,43.346269607544,330,258.600402832032,36.3809337615967,260,26.4623775482178,100,0,1,31.0704135894776,1,0,0,2,28.458441734314,25.960000038147,25,28.8249998092652,30,10,-5,31.3935432434082,0,0,0,2,28.1407175064087,27.8349990844727,29.3549995422364,0,1,1.01104819774628,0,200,200,200,200,4.1974219083786,0,200,200,200,28.6286039352417,0,0,0,29.4298868179322,1,2,1,1,2,29.7180881500245,20.255000114441,30,28.1149988174439,30,10,-5,26.3692693710328,1,1,0,2,24.7243394851685,20.9549989700318,47.2599983215332,0,1,199.311576843262,48.1396026611328,200,200,200,200,160.105087280273,90.9334716796875,160,160,160,29.9117164611817,0,0,1,31.5561685562134,1,0,64.8346252441407,64.8346252441407,1,20.602801322937,0,20.602801322937,1,0,100,0,29.765
2026-08-11 16:30:00,2,1,1,2,26.5494441986084,6.83999967575073,26,30.1199989318848,30,10,-5,31.8796691894531,1,1,0,2,29.0474700927734,13.9699993133545,30.6599998474121,100,1,198.59001159668,46.6528053283691,200,200,200,200,230.390701293945,47.5312538146973,230,230,230,29.6354503631592,100,0,1,32.4257926940918,1,2,1,1,2,23.1210422515869,7.09999990463257,23,43.6499977111816,30,10,-3,31.005687713623,1,1,0,2,25.086540222168,13.3599996566772,46.8899993896484,100,1,199.393218994141,44.7189674377441,200,200,200,200,189.814300537109,38.0392150878906,190,190,190,26.2983016967773,100,0,1,31.9313297271729,1,0,0,2,1,1,2,18.323169708252,7.33999967575073,17,17,42,10,-3,29.5676174163818,1,1,0,2,21.559720993042,9.73999977111816,25.3599987030029,100,1,203.859420776367,56.5289878845215,200,200,200,188.899810791016,44.3390426635742,190,190,0,0,72.447639465332,1,80,27.6164417266846,0,20.7684555053711,459.452758789062,20.3807582855225,465.921295166016,1,1,1,1,0,0,0,2,1,2,22.9194526672363,6.83999967575073,23.8199996948242,23,25,10,-6,29.4236354827881,1,2,23.8189392089844,16.0399990081787,24.1599998474121,66.604248046875,700,400,1,129.097747802734,40.3625297546387,130,134.695648193359,15.6332483291626,135,26.8536643981934,0,0,84.9113998413086,1,15.0901050567627,10,38,29.0295467376709,1,24,23,20.7680702209473,0,442.198852539062,100,23.2590427398682,473.369598388672,21.6071949005127,451.168548583984,18,23,0,100,0,18,20.717794418335,100,451.345703125,0,0,0,0,2,1,1,2,26.2073802947998,7.21999979019165,26,26,23,31,10,26.8699989318848,31.1520748138428,1,200.374282836914,65.6357727050781,200,1,29.9973964691162,0,0,2,25.5765743255615,9.76999950408936,24,30.6999988555908,30,10,25.3211097717285,23.2199993133545,30.1099987030029,0,0,2.90276622772217,0,170,0,26.2948474884033,25.6487846374512,25.10910987854,2,0,0,2,25.2685527801514,24.939998626709,25.6599998474121,23,21,30,10,23.769998550415,26.1599998474121,0,0,1.47670650482178,0,150,150,150,0,0,25.6889610290527,2,0,0,2,25.4592628479004,14.3599996566772,24.3899993896484,23,26,23,30,10,20.5200004577637,24.1000003814697,0,0,0.975228428840637,0,200,200,200,0,0,24.1290512084961,2,0,0,2,23.7978363037109,14.0099992752075,24.4599990844727,26,20,26,30,10,20.6399993896484,24.2299995422363,24.2521667480469,26,0,0,1.45903861522675,0,180,0,0,23.8811225891113,2,1,1,2,26.1284599304199,8.84999942779541,26,25.5599994659424,42,10,-4,29.8200149536133,1,1,0,2,23.7966575622559,26.4599990844727,25.7099990844727,10.7639694213867,1,330.2919921875,43.1319999694824,330,259.92626953125,35.8061294555664,260,26.4732723236084,100,0,1,31.2717151641846,1,0,0,2,28.6015777587891,25.8599987030029,25,28.8799991607666,30,10,-5,31.5228729248047,0,0,0,2,28.2642841339111,27.7199993133545,29.439998626709,0,1,1.01449120044708,0,200,200,200,200,3.16783976554871,0,200,200,200,28.7455463409424,0,0,0,29.8791313171387,1,2,1,1,2,29.911304473877,20.2799987792969,30,28.1499996185303,30,10,-5,25.7108592987061,1,1,0,2,24.6930847167969,20.75,47.1699981689453,0,1,200.279861450195,47.5373420715332,200,200,200,200,158.945983886719,91.6045150756836,160,160,160,30.0842685699463,0,0,1,31.9862613677979,1,0,41.2046585083008,41.2046585083008,1,17.0177383422852,0,17.0177383422852,1,0,100,0,29.71
2026-08-11 16:45:00,2,1,1,2,26.4505414962769,7.17499971389771,26,30.2399988174439,30,10,-5,31.9075307846069,1,1,0,2,28.9676742553711,13.9549999237061,30.7749996185303,100,1,184.659889221191,43.4657649993897,185,185,185,185,212.694244384766,43.9017715454102,212,212,212,29.6151657104493,100,0,1,32.2495460510254,1,2,1,1,2,23.096905708313,7.20499992370606,23,43.6049995422363,30,10,-3,31.1425523757935,1,1,0,2,25.2057838439942,13.4049997329712,46.5949993133545,100,1,185.137161254883,42.188871383667,185,185,185,185,174.919815063477,35.2600994110108,175,175,175,26.3864126205444,100,0,1,32.0893058776856,1,0,0,2,1,1,2,18.0587129592896,7.30499982833862,17,17,42,10,-3,29.717851638794,1,1,0,2,21.5729751586914,9.69499969482422,25.3699989318848,100,1,186.285957336426,51.5699195861817,183,183,183,174.093643188477,39.6485958099366,174,174,0,0,73.7608528137207,1,80,26.0828132629395,0,20.7179651260376,455.38412475586,20.3824634552002,460.609802246094,1,1,1,1,0,0,0,2,1,2,22.9696865081787,7.21499991416931,23.8099994659424,23,25,10,-6,29.3354244232178,1,2,23.7311506271363,16.7349996566773,24.1449995040894,63.7486457824707,700,400,1,119.863384246827,37.4099445343018,119,123.471355438232,13.228946685791,123,26.9041328430176,0,0,84.1837844848633,1,15.8169126510621,10,38,29.1712369918824,1,24,23,20.8038034439087,0,460.003784179687,100,22.8627672195435,476.943572998047,21.3019762039185,459.123596191406,18,23,0,100,0,18,20.5674114227295,100,453.195266723633,0,0,0,0,2,1,1,2,25.8944511413574,7.14999985694885,26,26,23,31,10,25.7899990081787,26.3743534088135,1,185.069549560547,62.8791046142578,185,1,30.272087097168,0,0,2,25.6473340988159,10.0999994277954,24,30.689998626709,30,10,25.3526992797852,23.1399993896485,30.1199989318848,0,0,2.9075642824173,0,157,0,26.1830539703369,25.8338403701783,25.1648607254029,2,0,0,2,25.2856321334839,24.9149999618531,25.664999961853,23,21,30,10,23.7449998855591,26.1549997329712,0,0,1.47936940193177,0,138,138,138,0,0,25.6113395690918,2,0,0,2,25.3796243667603,14.9249997138977,24.4149999618531,23,26,23,30,10,20.5999994277954,24.0799999237061,0,0,0.975572645664215,0,179,179,179,0,0,23.930160522461,2,0,0,2,23.8601207733154,14.3049998283386,24.4499988555909,26,20,26,30,10,20.9999990463257,24.2099990844727,24.2920370101929,26,0,0,1.46051871776581,0,165,0,0,23.7678966522217,2,1,1,2,26.5529565811157,8.32999968528748,26,25.604998588562,42,10,-4,29.9922533035279,1,1,0,2,23.9331760406494,26.5,25.7199993133545,26.7298774719239,1,306.116485595703,40.0930728912354,305,242.329284667969,32.7578964233398,241,26.6474666595459,100,0,1,31.3740730285645,1,0,0,2,28.7061319351197,25.8199996948242,25,28.9299993515015,30,10,-5,31.6848163604737,0,0,0,2,28.1860837936402,27.6349992752075,29.5149993896484,0,1,1.0095734000206,0,185,185,185,185,3.30603480339051,0,185,185,185,28.8887758255005,0,0,0,29.7102184295655,1,2,1,1,2,29.9264726638794,20.2749996185303,30,28.170000076294,30,10,-5,26.6916046142578,1,1,0,2,24.7955846786499,20.5249996185303,47.1549987792969,0,1,184.79948425293,44.3637256622315,185,185,185,185,149.407989501954,87.3603324890136,149,149,149,30.2915143966675,0,0,1,31.8827934265137,1,0,42.2701587677002,42.2701587677002,1,19.5385255813599,0,19.5385255813599,1,0,100,0,29.655
2026-08-11 17:00:00,2,1,1,2,26.3863563537598,6.90999984741211,26,30.3599987030029,30,10,-5,31.9855155944824,1,1,0,2,28.93994140625,13.8899993896484,30.8999996185303,100,1,183.286529541016,43.4973068237305,185,185,185,185,210.713348388672,44.350887298584,212,212,212,29.5901660919189,100,0,1,32.5244636535645,1,2,1,1,2,23.1828327178955,7.40999984741211,23,43.4500007629395,30,10,-3,31.0456714630127,1,1,0,2,25.2917747497559,13.5799999237061,46.6699981689453,100,1,184.627014160156,41.5284309387207,185,185,185,185,175.216720581055,35.8173217773438,175,175,175,26.4669437408447,100,0,1,31.5812377929688,1,0,0,2,1,1,2,18.1679630279541,7.64999961853027,17,17,42,10,-3,29.8390693664551,1,1,0,2,21.4735908508301,10.0100002288818,25.3599987030029,100,1,188.754608154297,51.3284149169922,183,183,183,173.494094848633,39.367805480957,174,174,0,0,74.4709777832031,1,80,26.2456378936768,0,20.7564239501953,453.068786621094,20.3845710754395,457.9375,1,1,1,1,0,0,0,2,1,2,22.9717597961426,7.06999969482422,23.8199996948242,23,25,10,-6,29.3624534606934,1,2,23.7016162872314,16.8099994659424,24.1499996185303,62.9844284057617,700,400,1,117.293952941895,37.3170471191406,119,123.428375244141,12.8339252471924,123,26.9133834838867,0,0,83.9395523071289,1,16.0604457855225,10,38,29.3235454559326,1,24,23,21.1871528625488,0,456.469207763672,100,23.1015739440918,483.243103027344,21.2074337005615,459.248352050781,18,23,0,100,0,18,20.7107524871826,100,460.772827148438,0,0,0,0,2,1,1,2,25.9401340484619,7.55999994277954,26,26,23,31,10,25.2999992370605,32.0763931274414,1,186.429412841797,63.0357666015625,185,1,30.5320301055908,0,0,2,25.6933135986328,10.289999961853,24,30.6999988555908,30,10,25.3848495483398,23.1099987030029,30.1199989318848,0,0,2.90405106544495,0,157,0,26.0833892822266,25.7161827087402,25.2678337097168,2,0,0,2,25.296085357666,24.7899990081787,25.6599998474121,23,21,30,10,23.7999992370605,26.1599998474121,0,0,1.47647297382355,0,138,138,138,0,0,25.5602931976318,2,0,0,2,25.3069438934326,15.4099998474121,24.4099998474121,23,26,23,30,10,20.75,24.0299987792969,0,0,0.981018424034119,0,179,179,179,0,0,23.8100566864014,2,0,0,2,23.9040794372559,14.5999994277954,24.439998626709,26,20,26,30,10,21.3099994659424,24.189998626709,24.2917346954346,26,0,0,1.46302592754364,0,165,0,0,23.660982131958,2,1,1,2,25.2205982208252,7.87999963760376,26,25.6299991607666,42,10,-4,30.1183071136475,1,1,0,2,24.0808124542236,26.3899993896484,25.7399997711182,7.01850891113281,1,304.573608398438,39.0188484191895,305,241.927276611328,31.2495651245117,241,26.8388252258301,100,0,1,31.505952835083,1,0,0,2,28.825927734375,25.75,25,29,30,10,-5,31.810375213623,0,0,0,2,28.3890018463135,27.519998550415,29.5999984741211,0,1,1.00793647766113,0,185,185,185,185,1.27190494537354,0,185,185,185,29.051155090332,0,0,0,29.739860534668,1,2,1,1,2,30.0773105621338,20.2299995422363,30,28.189998626709,30,10,-5,26.3141746520996,1,1,0,2,24.8565559387207,20.3199996948242,47.0499992370605,0,1,184.65348815918,44.588680267334,185,185,185,185,148.101318359375,88.0117950439453,149,149,149,30.5503883361816,1.62252163887024,0,1,32.3868789672852,1,0,53.282112121582,53.282112121582,1,15.3515138626099,0,15.3515138626099,1,0,100,0,29.6
2026-08-11 17:15:00,2,1,1,2,26.5346555709839,7.81500005722046,26,30.4649991989136,30,10,-5,31.7683944702148,1,1,0,2,28.9665193557739,14.5449995994568,31.0049991607666,100,1,183.624580383301,43.8452129364014,185,185,185,185,211.641784667969,44.0796604156494,212,212,212,29.5887107849121,100,0,1,32.270097732544,1,2,1,1,2,23.1119213104249,7.22499966621399,23,43.420000076294,30,10,-3,31.1762180328369,1,1,0,2,25.1535921096802,13.4549999237061,46.5599994659424,100,1,183.977005004883,42.2217464447022,185,185,185,185,175.52123260498,35.0136241912842,175,175,175,26.3816585540772,100,0,1,31.9873104095459,1,0,0,2,1,1,2,17.9196691513062,7.39999985694885,17,17,42,10,-3,29.375075340271,1,1,0,2,21.3890790939332,9.74499988555908,25.3499994277954,100,1,183.197288513184,50.9160194396973,183,183,183,173.562652587891,39.6117534637451,174,174,0,0,75.024040222168,1,80,25.8572111129761,0,20.7639827728272,450.108901977539,20.327115058899,456.806198120117,1,1,1,1,0,0,0,2,1,2,23.0061140060425,7.22499966621399,23.8199996948242,23,25,10,-6,29.3720693588257,1,2,23.653902053833,17.0699996948242,24.1599998474121,62.1493701934814,700,400,1,119.249244689941,37.0625457763671,119,123.924747467041,13.0969772338867,123,26.9795055389404,0,0,84.1064262390136,1,15.8935222625733,10,38,29.4742298126221,1,24,23,20.6099987030029,0,449.16032409668,100,22.8652849197388,483.96435546875,21.2522583007813,456.017303466797,18,23,0,100,0,18,20.5425395965576,100,463.437561035157,0,0,0,0,2,1,1,2,26.2015438079834,7.25499987602234,26,26,23,31,10,26.479998588562,31.4385242462159,1,185.178039550782,62.8873805999756,185,1,30.6888513565064,0,0,2,25.7217311859131,10.619999408722,24,30.689998626709,30,10,25.4153881072998,23.0399990081787,30.1149988174439,0,0,2.90620660781861,0,157,0,25.9973268508911,25.6903896331787,25.2120513916016,2,0,0,2,25.2853002548218,24.8349990844727,25.6750001907349,23,21,30,10,23.8099994659424,26.1499996185303,0,0,1.47904300689698,0,138,138,138,0,0,25.5695524215699,2,0,0,2,25.2411584854126,15.8650002479554,24.3999996185303,23,26,23,30,10,20.8649997711182,23.9899997711182,0,0,0.979074329137803,0,179,179,179,0,0,23.7275590896607,2,0,0,2,23.9447193145752,14.8749995231629,24.4449987411499,26,20,26,30,10,21.5499992370606,24.1749992370606,24.2849302291871,26,0,0,1.4627867937088,0,165,0,0,23.5741033554077,2,1,1,2,26.1480484008789,8.55499982833862,26,25.6199989318848,42,10,-4,29.588077545166,1,1,0,2,23.9347076416016,26.2249994277954,25.7399997711182,11.0551109313965,1,305.710037231446,38.9814128875733,305,240.141525268555,31.9441204071045,241,26.5663175582886,100,0,1,30.6119918823243,1,0,0,2,28.9397983551026,25.7149991989136,25,29.0499992370606,30,10,-5,32.3841457366944,0,0,0,2,28.1495227813721,27.4699993133545,29.6749992370606,0,1,1.00890564918519,0,185,185,185,185,3.0694090127945,0,185,185,185,29.1767768859863,0,0,0,29.8852043151856,1,2,1,1,2,29.9299097061157,20.1949996948243,30,28.2299995422364,30,10,-5,25.8230152130127,1,1,0,2,24.8541984558106,20.1399993896485,46.8899993896485,0,1,184.884811401367,44.3621006011963,185,185,185,185,148.825424194336,87.8104553222657,149,149,149,30.3773946762085,0,0,1,31.8963212966919,1,0,47.3528156280518,47.3528156280518,1,22.0757741928101,0,22.0757741928101,1,0,100,0,29.5475
2026-08-11 17:30:00,2,1,1,2,26.3040771484375,7.17999982833862,26,30.5599994659424,30,10,-5,31.8448505401611,1,1,0,2,28.6419219970703,14.1199998855591,31.0999984741211,100,1,186.075592041016,43.4135475158691,185,185,185,185,211.898895263672,44.0866279602051,212,212,212,29.3640613555908,100,0,1,32.4623031616211,1,2,1,1,2,23.0690517425537,8.31999969482422,23,43.3499984741211,30,10,-3,30.486255645752,1,1,0,2,25.0949764251709,14.1499996185303,46.5900001525879,100,1,184.385284423828,41.1311454772949,185,185,185,185,175.478424072266,36.0115585327148,175,175,175,26.14013671875,100,0,1,31.2710971832275,1,0,0,2,1,1,2,18.2901000976562,8.67000007629395,17,17,42,10,-3,28.9143447875977,1,1,0,2,21.3298244476318,10.7799997329712,25.3299999237061,100,1,174.909637451172,52.0654029846191,183,183,183,175.009872436523,39.1680030822754,174,174,0,0,75.6147308349609,1,80,25.9470119476318,0,20.7688694000244,449.046264648438,20.2277507781982,453.758422851562,1,1,1,1,0,0,0,2,1,2,22.9998188018799,7.54999971389771,23.8400001525879,23,25,10,-6,29.1889362335205,1,2,23.5549564361572,16.9899997711182,24.1800003051758,65.0638046264648,700,400,1,118.936798095703,36.9328651428223,119,122.36353302002,13.2841777801514,123,27.0158500671387,0,0,83.9895477294922,1,16.0126609802246,10,38,29.5812911987305,1,24,23,20.4651012420654,0,448.4150390625,100,22.8998432159424,481.068542480469,21.4137287139893,458.483764648438,18,23,0,100,0,18,20.3868427276611,100,469.623291015625,0,0,0,0,2,1,1,2,26.2005615234375,8.51000022888184,26,26,23,31,10,26.0499992370605,34.6959419250488,1,184.641052246094,62.8156433105469,185,1,30.6690864562988,0,0,2,25.7437705993652,10.710000038147,24,30.7199993133545,30,10,25.4442729949951,22.9799995422363,30.1199989318848,0,0,2.90636205673218,0,157,0,25.9201622009277,25.7692642211914,25.1491355895996,2,0,0,2,25.3058166503906,24.8899993896484,25.6700000762939,23,21,30,10,23.9099998474121,26.1499996185303,0,0,1.47739505767822,0,138,138,138,0,0,25.4951972961426,2,0,0,2,25.1873149871826,16.2899990081787,24.3999996185303,23,26,23,30,10,20.9599990844727,23.9799995422363,0,0,0.97931432723999,0,179,179,179,0,0,23.661018371582,2,0,0,2,23.9664993286133,15.1599998474121,24.4499988555908,26,20,26,30,10,21.75,24.1599998474121,24.2793960571289,26,0,0,1.46348583698273,0,165,0,0,23.5143432617188,2,1,1,2,26.4168243408203,9.34999942779541,26,25.6299991607666,42,10,-4,29.1077308654785,1,1,0,2,23.9482326507568,26.0799999237061,25.7399997711182,16.4967880249023,1,304.924743652344,38.2558326721191,305,242.793685913086,31.009220123291,241,26.4212951660156,100,0,1,30.0007400512695,1,0,0,2,29.0511112213135,25.6700000762939,25,29.1299991607666,30,10,-5,32.0738754272461,0,0,0,2,28.0291595458984,27.3799991607666,29.7600002288818,0,1,1.01328456401825,0,185,185,185,185,2.14742207527161,0,185,185,185,29.3238353729248,0,0,0,29.9681854248047,1,2,1,1,2,29.8412418365479,20.1499996185303,30,28.25,30,10,-5,27.2818393707275,1,1,0,2,24.9890079498291,19.9699993133545,46.8099975585938,0,1,185.299926757812,44.5130004882812,185,185,185,185,145.921844482422,88.347297668457,149,149,149,29.8945064544678,0,0,1,32.5202484130859,1,0,38.629035949707,38.629035949707,1,17.5550689697266,0,17.5550689697266,1,0,100,0,29.495
2026-08-11 17:45:00,2,1,1,2,26.0024042129517,8.33500003814698,26,30.6449995040894,30,10,-5,31.8531732559205,1,1,0,2,28.2852354049683,14.5449995994568,31.2099990844727,98.9612808227539,1,155.778984069824,37.1167831420899,155,155,155,155,176.766845703125,36.7208824157715,177,177,177,29.0636930465698,100,0,1,32.4744606018067,1,2,1,1,2,22.9796905517578,7.6800000667572,23,43.3349990844727,30,10,-3,30.8868055343628,1,1,0,2,25.1354379653931,14.170000076294,46.3999996185303,95.7572784423828,1,155.288673400879,36.4504566192627,155,155,155,155,147.206359863281,28.7231369018555,147,147,147,26.3007230758667,100,0,1,31.6640119552613,1,0,0,2,1,1,2,17.5233783721924,7.80499958992004,17,17,42,10,-3,28.6299896240235,1,1,0,2,21.342960357666,9.9399995803833,25.3450002670288,100,1,150.585525512696,40.188720703125,150,150,150,143.389465332032,30.6325206756592,144,144,0,0,75.7702865600586,1,80,24.8046789169312,0,20.7676486968994,447.893936157227,20.3241987228394,453.656448364258,1,1,1,1,0,0,0,2,1,2,22.9124279022217,7.79999995231628,23.8299999237061,23,25,10,-6,29.1608591079712,1,2,23.6262006759644,17.3500003814697,24.1700000762939,58.3199577331543,700,400,1,99.8944587707521,31.3189239501953,98,102.323703765869,8.0630521774292,99,27.0314178466797,0,0,84.1350746154785,1,15.8646621704102,10,38,29.5250940322876,1,24,23,20.5148401260376,0,448.360076904297,100,22.8077478408814,480.999069213867,21.2476234436036,458.940780639649,18,23,0,100,0,18,20.4443588256836,100,463.054031372071,0,0,0,0,2,1,1,2,25.7892827987671,7.67499995231629,26,26,23,31,10,25.4749994277955,26.6321640014648,1,157.386993408203,56.8235130310059,157,1,30.5446557998658,0,0,2,25.7590789794922,11.0500001907349,24,30.7049989700318,30,10,25.4722480773926,22.9649991989136,30.1199989318848,0,0,2.90495371818543,0,131,0,25.8527555465699,25.854663848877,25.2270679473877,2,0,0,2,25.3217678070068,24.8800001144409,25.6750001907349,23,21,30,10,23.9399995803833,26.1549997329712,0,0,1.47545874118805,0,114,114,114,0,0,25.4468402862549,2,0,0,2,25.1347856521607,16.6099996566773,24.3949995040894,23,26,23,30,10,21.0550003051758,23.9749994277954,0,0,0.97860199213028,0,138,138,138,0,0,23.6338434219361,2,0,0,2,23.9787864685059,15.449999332428,24.4449987411499,26,20,26,30,10,21.9249992370606,24.1299991607666,24.2786073684693,26,0,0,1.46523684263229,0,137,0,0,23.4776840209961,2,1,1,2,26.3622751235962,9.73499965667725,26,25.6299991607666,42,10,-4,28.8550596237183,1,1,0,2,23.9814558029175,26.0999994277954,25.7399997711182,15.3362121582032,1,257.409652709961,34.3157005310059,257,203.391181945801,26.3789987564087,203,26.3945770263672,100,0,1,29.6499948501587,1,0,0,2,29.1865978240967,25.664999961853,25,29.1849994659424,30,10,-5,32.523344039917,0,0,0,2,28.1105480194092,27.3249988555908,29.8549995422364,0,1,1.00907731056214,0,155,155,155,155,2.58869111537934,0,155,155,155,29.5043392181397,0,0,0,30.0757055282593,1,2,1,1,2,29.7635345458985,20.1749992370606,30,28.2699995040894,30,10,-5,27.6041774749756,1,1,0,2,25.0890102386475,19.9199991226197,46.7449989318848,0,1,156.441184997559,37.8163223266602,155,155,155,155,127.568138122559,78.9653816223145,128,128,128,30.1279697418213,0,0,1,32.3356380462647,1,0,46.280855178833,46.280855178833,1,22.3665590286255,0,22.3665590286255,1,0,100,0,29.4425
2026-08-11 18:00:00,2,1,1,2,25.9487552642822,7.11999988555908,26,30.7399997711182,30,10,-5,31.8316287994385,1,1,0,2,28.3293476104736,14.5,31.3199996948242,94.7934265136719,1,154.161911010742,37.3892402648926,155,155,155,155,177.59294128418,36.6745300292969,177,177,177,29.0577278137207,100,0,1,32.5694389343262,1,2,1,1,2,22.9615173339844,8.4399995803833,23,43.2399978637695,30,10,-3,30.6145973205566,1,1,0,2,24.9341297149658,14.7999992370605,46.5,93.081787109375,1,150.257095336914,36.5683975219727,155,155,155,155,142.974472045898,30.0191078186035,147,147,147,26.0386409759521,100,0,1,31.4964942932129,1,0,0,2,1,1,2,17.5765228271484,8.01000022888184,17,17,42,10,-3,28.4910717010498,1,1,0,2,21.3162708282471,10.039999961853,25.3500003814697,100,1,152.380249023438,40.609691619873,150,150,150,144.579132080078,30.3968276977539,144,144,0,0,76.2089920043945,1,80,24.5083789825439,0,20.7748317718506,446.815032958984,20.3289413452148,451.783905029297,1,1,1,1,0,0,0,2,1,2,22.9682292938232,7.58999967575073,23.8299999237061,23,25,10,-6,29.0849227905273,1,2,23.5816783905029,17.75,24.1800003051758,57.5761680603027,700,400,1,97.8901443481445,30.5689945220947,98,98.7621383666992,8.09687423706055,99,26.9872608184814,0,0,84.3560562133789,1,15.6417818069458,10,38,29.4049701690674,1,24,23,20.4422969818115,0,446.147918701172,100,22.7062740325928,477.422943115234,21.3106422424316,458.291595458984,18,23,0,100,0,18,20.3802833557129,100,459.928100585938,0,0,0,0,2,1,1,2,26.1247158050537,8.53999996185303,26,26,23,31,10,26.6800003051758,33.1364326477051,1,157.151138305664,56.9111442565918,157,1,30.2329959869385,0,0,2,25.7657680511475,10.9899997711182,24,30.7099990844727,30,10,25.502613067627,22.9099998474121,30.1299991607666,0,0,2.90725898742676,0,131,0,25.792049407959,25.8912658691406,25.2263526916504,2,0,0,2,25.3303165435791,24.8799991607666,25.689998626709,23,21,30,10,23.939998626709,26.1499996185303,0,0,1.48020112514496,0,114,114,114,0,0,25.414529800415,2,0,0,2,25.0926990509033,17.0200004577637,24.3999996185303,23,26,23,30,10,21.1399993896484,23.9799995422363,0,0,0.98459666967392,0,138,138,138,0,0,23.6318740844727,2,0,0,2,23.9939804077148,15.7299995422363,24.4300003051758,26,20,26,30,10,22.0399990081787,24.0900001525879,24.2777767181396,26,0,0,1.46884441375732,0,137,0,0,23.4584503173828,2,1,1,2,26.3929119110107,10.0199995040894,26,25.6099987030029,42,10,-4,28.7219352722168,1,1,0,2,23.9447174072266,26.3400001525879,25.7199993133545,15.9909744262695,1,257.371398925781,34.0192337036133,257,202.621047973633,25.8393287658691,203,26.3789615631104,100,0,1,29.5202255249023,1,0,0,2,29.306734085083,25.6499996185303,25,29.25,30,10,-5,32.419116973877,0,0,0,2,28.3646430969238,27.25,29.939998626709,0,1,1.01191318035126,0,155,155,155,155,3.1546905040741,0,155,155,155,29.6507110595703,0,0,0,30.1320362091064,1,2,1,1,2,30.0798816680908,20.189998626709,30,28.3199996948242,30,10,-5,27.3268356323242,1,1,0,2,25.1142902374268,20,46.689998626709,0,1,156.203475952148,37.8928375244141,155,155,155,155,127.940299987793,79.2281951904297,128,128,128,30.8653469085693,1.63908660411835,0,1,32.4327278137207,1,0,79.7692642211914,79.7692642211914,1,16.3949203491211,0,16.3949203491211,1,0,100,0,29.39
2026-08-11 18:15:00,2,1,1,2,26.0092916488648,7.52499961853027,26,30.8049993515015,30,10,-5,31.7006273269654,1,1,0,2,28.3692378997803,14.6299996376038,31.4149990081788,95.5169448852539,1,155.318893432617,37.2292556762695,155,155,155,155,176.962043762207,36.5751266479492,177,177,177,29.1058883666992,100,0,1,32.2972869873047,1,2,1,1,2,22.9852437973023,7.33499979972839,23,43.2299995422363,30,10,-3,31.0028266906738,1,1,0,2,25.0354528427124,14.5799994468689,46.3799991607666,90.6620788574219,1,154.800872802735,36.59889793396,155,155,155,155,147.529067993164,28.9134731292725,147,147,147,26.2077054977417,100,0,1,31.9583215713501,1,0,0,2,1,1,2,23.8214321136475,11.4499998092651,17,17,42,10,-3,28.2981595993042,1,1,0,2,21.3431978225708,10.2599997520447,25.3599996566773,100,1,148.606948852539,41.6622886657715,150,150,150,143.427078247071,30.4321460723877,144,144,0,0,75.7584686279297,1,80,23.7770195007325,0,20.9171075820923,448.075256347656,20.2786436080933,453.616729736328,1,1,1,1,0,0,0,2,1,2,22.9786624908447,7.50999975204468,23.8400001525879,23,25,10,-6,29.1810264587403,1,2,23.5653839111328,18,24.1949987411499,53.0229682922364,700,400,1,98.0261116027833,30.5906372070313,98,99.1130905151367,7.93249535560608,99,26.9189529418946,0,0,84.1655311584473,1,15.8347563743591,10,38,29.2223777770996,1,24,23,20.5103712081909,0,447.0732421875,100,22.5879039764405,476.047088623047,21.2227630615235,457.006179809571,18,23,0,100,0,18,20.6573028564453,100,469.921173095703,0,0,0,0,2,1,1,2,26.1559610366821,7.41499996185303,26,26,23,31,10,26.8799991607666,25.6788520812989,1,156.313858032227,56.928617477417,157,1,29.9343557357789,0,0,2,25.7562971115112,11.3550000190735,24,30.7249994277954,30,10,25.5279035568238,22.8549995422364,30.1349992752075,0,0,2.90724229812622,0,131,0,25.7417726516724,25.8783435821533,25.2664051055909,2,0,0,2,25.3312301635742,24.8099994659424,25.7049989700318,23,21,30,10,24.039999961853,26.164999961853,0,0,1.47433078289032,0,114,114,114,0,0,25.3973588943482,2,0,0,2,25.0489854812622,17.2999992370606,24.3899993896484,23,26,23,30,10,21.2599992752075,23.9549989700318,0,0,0.979116410017014,0,138,138,138,0,0,23.5988712310791,2,0,0,2,24.0106430053711,15.9749994277954,24.4250001907349,26,20,26,30,10,22.1649990081787,24.085000038147,24.2768125534058,26,0,0,1.46495538949967,0,137,0,0,23.4531192779541,2,1,1,2,25.8925619125366,9.12499952316287,26,25.6199989318848,42,10,-4,28.4763269424439,1,1,0,2,23.8381443023682,26.5799989700318,25.7399997711182,15.8049812316895,1,255.668411254883,37.7467670440674,257,201.096794128418,29.8515920639038,203,26.0774068832398,100,0,1,29.2719354629517,1,0,0,2,29.4478836059571,25.6700000762939,25,29.3249988555908,30,10,-5,33.133192062378,0,0,0,2,28.4261894226074,27.2399997711182,30.0349998474121,0,1,1.01207393407822,0,155,155,155,155,3.24255001544953,0,155,155,155,29.7906770706177,0,0,0,30.2689533233643,1,2,1,1,2,29.7818355560303,20.2299995422363,30,28.3599987030029,30,10,-5,27.5523128509522,1,1,0,2,25.2087411880493,20.1449995040894,46.6349983215332,0,1,156.150718688965,37.9606666564942,155,155,155,155,127.5407371521,78.864200592041,128,128,128,30.228238105774,0.0427564941346646,0,1,32.0590410232544,1,0,0,0,1,18.877742767334,0,18.877742767334,0,0,100,0,29.0575
2026-08-11 18:30:00,2,1,1,2,25.9915142059326,7.48000001907349,26,30.8699989318848,30,10,-5,31.3578090667725,1,1,0,2,28.5057373046875,14.539999961853,31.519998550415,95.1336059570312,1,154.297836303711,37.5164985656738,155,155,155,155,178.457794189453,36.3300361633301,177,177,177,29.1410312652588,100,0,1,31.875940322876,1,2,1,1,2,23.0249919891357,7.3899998664856,23,43.2799987792969,30,10,-3,31.235954284668,1,1,0,2,25.0355453491211,14.4699993133545,46.0999984741211,94.0761413574219,1,159.883117675781,36.2848701477051,155,155,155,155,143.817520141602,29.2464141845703,147,147,147,26.273832321167,100,0,1,32.1211585998535,1,0,0,2,1,1,2,24.2922592163086,19.0100002288818,17,17,42,10,-3,28.1955299377441,1,1,0,2,21.4844169616699,10.75,25.4099998474121,100,1,148.517150878906,41.8674049377441,150,150,150,143.882522583008,30.4165744781494,144,144,0,0,73.9041213989258,1,80,23.5776023864746,0,21.1819267272949,453.164306640625,20.4851856231689,462.035461425781,1,1,1,1,0,0,0,2,1,2,22.9425392150879,7.27999973297119,23.8400001525879,23,25,10,-6,29.3561973571777,1,2,23.5828628540039,17.9599990844727,24.1999988555908,51.8632164001465,700,400,1,98.1895370483398,30.4841041564941,98,96.6964950561523,8.01921939849854,99,26.8291282653809,0,0,84.3801116943359,1,15.6185684204102,10,38,29.1087856292725,1,24,23,20.4763603210449,0,446.052978515625,100,22.6005764007568,475.411590576172,21.0940380096436,454.613616943359,18,23,0,100,0,18,20.4159393310547,100,464.774322509766,0,0,0,0,2,1,1,2,25.550573348999,7.56999969482422,26,26,23,31,10,25.4099998474121,18.9861316680908,1,155.867614746094,57.1737747192383,157,1,29.7296485900879,0,0,2,25.7402191162109,11.4499998092651,24,30.7099990844727,30,10,25.5504493713379,22.8299999237061,30.1399993896484,0,0,2.90477275848389,0,131,0,25.6986103057861,26.0047378540039,25.2878646850586,2,0,0,2,25.31884765625,24.8099994659424,25.6999988555908,23,21,30,10,24.0900001525879,26.1599998474121,0,0,1.47508227825165,0,114,114,114,0,0,25.4166030883789,2,0,0,2,25.0090103149414,17.5599994659424,24.3999996185303,23,26,23,30,10,21.3599987030029,23.9499988555908,0,0,0.980164170265198,0,138,138,138,0,0,23.573616027832,2,0,0,2,24.022970199585,16.1900005340576,24.4099998474121,26,20,26,30,10,22.2600002288818,24.0499992370605,24.276237487793,26,0,0,1.46377885341644,0,137,0,0,23.4518394470215,2,1,1,2,25.5518989562988,8.31999969482422,26,25.6499996185303,42,10,-4,28.361837387085,1,1,0,2,24.1178207397461,26.769998550415,25.769998550415,3.67263031005859,1,256.639953613281,40.0651817321777,257,204.692428588867,31.6881046295166,203,26.1093978881836,100,0,1,29.1387691497803,1,0,0,2,29.5829448699951,25.6800003051758,25,29.4099998474121,30,10,-5,33.4205284118652,0,0,0,2,28.5058288574219,27.1800003051758,30.1199989318848,0,1,1.01498961448669,0,155,155,155,155,3.54782557487488,0,155,155,155,29.9517593383789,0,0,0,30.3899040222168,1,2,1,1,2,29.983325958252,20.1999988555908,30,28.3699989318848,30,10,-5,25.909553527832,1,1,0,2,25.1531791687012,20.3400001525879,46.6100006103516,0,1,156.394027709961,38.1574783325195,155,155,155,155,128.56298828125,78.4730606079102,128,128,128,30.5233974456787,0.22393137216568,0,1,31.5579051971436,1,0,0,0,1,17.0547103881836,0,17.0547103881836,0,0,100,0,28.725
