2026-08-11 18:45:00,2,0,0,2,26.7574682235718,8.72000026702881,26,30.1149988174439,30,10,-5,32.2588291168213,0,0,0,2,29.4678020477295,13.2449998855591,31.5949993133545,0,0,0.63253664970398,0,75,75,75,75,4.02494955062866,0,80,80,80,30.2652406692505,0,0,0,33.0219669342041,1,2,0,0,2,23.8755750656128,9.11999988555909,23,41.8649978637695,30,10,-3,32.6429672241211,0,0,0,2,26.0716104507447,12.5999994277954,46.0949993133545,0,0,1.34638023376465,0,75,75,75,75,3.82385897636414,0,70,70,70,27.7001342773438,0,0,0,32.3937873840332,1,0,0,2,1,1,2,23.9527788162232,22.2799987792969,17,17,42,10,-3,27.3888216018677,1,1,0,2,21.7458229064942,11.784999370575,25.4449996948242,100,1,59.3187980651856,3.76169812679291,60,60,60,64.7668228149414,0,60,60,0,0,73.4525566101074,1,80,23.4069871902466,0,21.3861122131348,458.159881591797,21.0481834411621,460.004089355469,1,1,1,1,0,0,0,2,1,2,22.6783208847046,7.46999979019165,23.8500003814697,23,25,10,-6,29.2243232727051,1,2,23.6644020080566,19.1350002288819,24.1799993515015,32.9565162658692,700,400,1,51.2879638671875,10.9972720146179,40,55.7720394134522,0,35,26.370641708374,0,0,84.5447998046875,1,15.4552359580994,10,38,28.777361869812,1,24,23,20.6116094589234,0,445.061096191407,100,22.6110076904297,473.459915161133,21.3971128463746,452.913986206055,18,23,0,100,0,18,20.2923126220703,100,462.359207153321,0,0,0,0,2,1,1,2,26.2445602416992,7.85499954223633,26,26,23,31,10,27.6299991607666,18.5526056289673,1,79.9592742919922,35.3669395446777,80,1,29.5562572479248,0,0,2,25.7280530929566,11.6799998283387,24,30.7249994277954,30,10,25.5725727081299,22.8099994659424,30.1449995040894,0,0,2.90573310852051,0,60,0,25.660309791565,25.8977270126343,25.3264989852906,2,0,0,2,25.3376502990723,24.8849992752075,25.7049989700318,23,21,30,10,24.0549993515015,26.1799993515015,0,0,1.47684621810913,0,50,50,50,0,0,25.3867712020874,2,0,0,2,24.9634342193604,17.8099994659424,24.3999996185303,23,26,23,30,10,21.4399995803833,24.0099992752076,0,0,0.982634782791138,0,25,25,25,0,0,23.7035617828369,2,0,0,2,23.9870128631592,16.4549989700318,24.414999961853,26,20,26,30,10,22.3499994277954,24.0399990081787,24.2736759185791,26,0,0,1.46292531490326,0,60,0,0,23.4956464767456,2,1,1,2,25.8343915939331,10.9249997138977,26,25.6799993515015,42,10,-4,27.4125862121582,1,1,0,2,24.1479463577271,26.484998703003,25.8249988555908,0.93116760253906,1,125.073120117188,26.0363521575928,125,99.4155540466309,21.3535146713257,100,25.7437915802002,92.7476921081543,0,1,27.4731330871582,1,0,0,2,29.6969633102417,25.6799993515015,25,29.4699993133545,30,10,-5,33.539213180542,0,0,0,2,28.353702545166,27.1199989318848,30.2199993133545,0,0,1.01234889030457,0,75,75,75,75,3.90301454067231,0,75,75,75,30.1035776138306,0,0,0,30.5573787689209,1,2,0,0,2,29.8351221084595,20.2249994277955,30,28.4099998474121,30,10,-5,26.9901924133301,0,0,0,2,26.2044496536255,20.5399990081788,46.5949993133545,0,0,1.0169021487236,0,70,70,70,70,3.12318909168244,0,70,70,70,29.3631258010864,0,0,0,31.5106048583985,1,0,0,0,1,16.9623746871949,0,16.9623746871949,0,0,100,0,28.3925
2026-08-11 19:00:00,2,0,0,2,29.3081321716309,10.2399997711182,26,29.1999988555908,30,10,-5,32.604793548584,0,0,0,2,30.5303745269775,14.5699996948242,31.6299991607666,0,0,0.632268667221069,0,75,75,75,75,3.48049473762512,0,80,80,80,30.6446533203125,0,0,0,32.9805679321289,1,2,0,0,2,25.6532154083252,10.4499998092651,23,42.25,30,10,-3,33.6173248291016,0,0,0,2,27.1559257507324,13.8400001525879,46.1699981689453,0,0,1.3450220823288,0,75,75,75,75,3.50996589660645,0,70,70,70,28.3536167144775,0,0,0,32.5523872375488,1,0,0,2,1,1,2,23.9191913604736,23.0900001525879,17,17,42,10,-3,27.0103435516357,1,1,0,2,21.8291893005371,13.6399993896484,25.5100002288818,100,1,60.0012741088867,3.71187520027161,60,60,60,65.2777481079102,0,60,60,0,0,72.232780456543,1,80,23.3875751495361,0,21.4804000854492,463.048034667969,21.0727806091309,463.900573730469,1,1,1,1,0,0,0,2,1,2,22.9278411865234,7.66999959945679,23.8599987030029,23,25,10,-6,28.9643974304199,1,2,23.7374439239502,21.6399993896484,24.1599998474121,21.2298965454102,700,400,1,42.4736747741699,5.98018980026245,40,51.1174507141113,0,35,25.9252223968506,0,0,84.3984985351562,1,15.6015033721924,10,38,28.4608135223389,1,24,23,20.871000289917,0,448.322143554688,100,22.7917404174805,474.912445068359,21.7676448822021,452.444641113281,18,23,0,100,0,18,20.4088191986084,100,464.385223388672,0,0,0,0,2,1,1,2,26.163143157959,7.89999961853027,26,26,23,31,10,26.6399993896484,13.2804498672485,1,80.2019805908203,35.1289749145508,80,1,29.4405364990234,0,0,2,25.7122077941895,11.9099998474121,24,30.7299995422363,30,10,25.5948390960693,22.769998550415,30.1599998474121,0,0,2.90723872184753,0,60,0,25.6276168823242,26.0665321350098,25.3479671478271,2,0,0,2,25.3321304321289,24.8699989318848,25.7099990844727,23,21,30,10,24.1599998474121,26.1800003051758,0,0,1.47566795349121,0,50,50,50,0,0,25.4089469909668,2,0,0,2,24.9096221923828,17.9300003051758,24.3999996185303,23,26,23,30,10,21.5200004577637,24.1099987030029,0,0,0.994189143180847,0,25,25,25,0,0,23.8085956573486,2,0,0,2,23.9436931610107,16.6800003051758,24.3999996185303,26,20,26,30,10,22.4200000762939,24.0299987792969,24.2721424102783,26,0,0,1.46683180332184,0,60,0,0,23.5849189758301,2,1,1,2,25.7244205474854,12.1799993515015,26,25.6999988555908,42,10,-4,27.0287685394287,1,1,0,2,24.223445892334,25.4099998474121,25.8599987030029,0,1,124.643043518066,26.0651245117188,125,99.4054260253906,21.2335472106934,100,25.6367092132568,62.6942901611328,0,1,27.1543674468994,1,0,0,2,29.8445434570312,25.7299995422363,25,29.5399990081787,30,10,-5,33.5472106933594,0,0,0,2,28.3921146392822,27.1099987030029,30.2899990081787,0,0,1.01295268535614,0,75,75,75,75,4.20045042037964,0,75,75,75,30.2846183776855,0,0,0,30.6614017486572,1,2,0,0,2,29.8173789978027,20.2199993133545,30,28.4499988555908,30,10,-5,27.7966976165771,0,0,0,2,27.1148071289062,20.8299999237061,46.5900001525879,0,0,1.01944446563721,0,70,70,70,70,2.68193364143372,0,70,70,70,29.4683380126953,0,0,0,31.2454071044922,1,0,0,0,1,16.7264385223389,0,16.7264385223389,0,0,100,0,28.06
2026-08-11 19:15:00,2,0,0,2,30.3027019500733,12.0449995994568,26,29.3049993515015,30,10,-5,32.6677608489991,0,0,0,2,31.2617540359498,15.6449995040894,31.7049989700317,0,0,0.634061187505722,0,75,75,75,75,1.61431598663331,0,80,80,80,30.8949422836304,0,0,0,32.7986373901368,1,2,0,0,2,26.5739297866822,11.5499997138977,23,42.5149993896485,30,10,-3,33.5520420074463,0,0,0,2,27.9707174301148,14.7849998474121,46.1549987792969,0,0,1.34472388029099,0,75,75,75,75,3.41652727127076,0,70,70,70,28.7626962661743,0,0,0,32.5792350769043,1,0,0,2,0,0,2,24.1529960632324,22.2049999237061,17,17,42,10,-3,26.2417469024658,0,0,0,2,23.9200296401978,14.2399997711182,25.5599994659424,0,0,7.77592706680298,0,60,60,60,7.30511355400085,0,60,60,0,0,100,0,80,23.9444036483765,0,21.8478860855103,461.50244140625,21.655876159668,460.884338378906,0,0,0,0,0,0,0,2,0,2,16.0548048019409,8.59499979019165,23.8999996185303,23,25,10,-6,28.1882019042969,0,2,24.5319528579712,21.8199996948242,24.2599992752075,0,700,400,0,2.07499122619629,0,40,0.614797592163086,0,35,24.4305257797242,0,0,100,0,15.6244039535522,10,38,27.5946998596192,1,24,23,21.2280006408692,0,448.358291625977,0,23.4706249237061,473.759826660156,23.2772941589356,455.548461914063,18,23,0,0,0,18,20.5890598297119,0,463.344451904297,0,0,0,0,2,1,1,2,25.5546836853028,7.54499983787536,26,26,23,31,10,26.4899997711182,13.1106948852539,1,80.4584732055664,34.8296184539795,80,1,29.2120389938355,0,0,2,25.7003660202027,12.0549998283387,24,30.7299995422363,30,10,25.6155347824097,22.7349996566773,30.164999961853,0,0,2.91212689876557,0,60,0,25.5984706878663,26.1657476425171,25.3866138458252,2,0,0,2,25.3481988906861,24.8699989318848,25.7149991989136,23,21,30,10,24.1799993515015,26.164999961853,0,0,1.47901481389999,0,50,50,50,0,0,25.3678274154663,2,0,0,2,24.9018201828003,18.1499996185303,24.4049997329712,23,26,23,30,10,21.6099996566773,24.1649999618531,0,0,1.0001465678215,0,25,25,25,0,0,24.054386138916,2,0,0,2,23.881651878357,16.9049997329712,24.4049997329712,26,20,26,30,10,22.5249996185303,24.0499992370606,24.2711229324341,26,0,0,1.46857190132141,0,60,0,0,23.7469472885132,2,0,0,2,25.7514152526856,13.1449999809265,26,25.7299995422364,42,10,-4,26.5691719055176,0,0,0,2,24.7015943527222,24.3899993896484,25.8949995040894,0,0,5.01510787010193,0,125,4.88324809074402,0,100,26.0898180007935,0,0,0,26.7330598831177,1,0,0,2,29.97793674469,25.7699995040894,25,29.6249990463257,30,10,-5,33.4310913085938,0,0,0,2,28.5086498260498,27.0999984741211,30.3949995040894,0,0,1.01343131065369,0,75,75,75,75,2.1090674996376,0,75,75,75,30.4167156219483,0,0,0,30.7411012649536,1,2,0,0,2,29.8232173919678,20.2249994277955,30,28.5,30,10,-5,28.3374032974243,0,0,0,2,27.8728408813477,21.170000076294,46.6399993896485,0,0,1.02165478467941,0,70,70,70,70,2.00196588039399,0,70,70,70,29.4464406967164,0,0,0,31.066222190857,1,0,0,0,1,13.572232246399,0,13.572232246399,0,0,100,0,27.73
2026-08-11 19:30:00,2,0,0,2,30.8654079437256,13.7699995040894,26,29.4899997711182,30,10,-5,32.387638092041,0,0,0,2,31.7637329101562,16.5900001525879,31.75,0,0,0.633390843868256,0,75,75,75,75,3.16158652305603,0,80,80,80,31.0957489013672,0,0,0,32.3032608032227,1,2,0,0,2,27.2630424499512,12.5599994659424,23,42.7399978637695,30,10,-3,33.1221313476562,0,0,0,2,28.6491756439209,15.6099996566772,46.3099975585938,0,0,1.3479768037796,0,75,75,75,75,4.21181106567383,0,70,70,70,29.123966217041,0,0,0,32.4674797058105,1,0,0,2,0,0,2,24.3935070037842,21.7099990844727,17,17,42,10,-3,25.9509048461914,0,0,0,2,24.7544612884521,14.6899995803833,25.6199989318848,0,0,7.14775991439819,0,60,60,60,7.30275821685791,0,60,60,0,0,100,0,80,24.2702026367188,0,21.7927322387695,463.15380859375,21.9080467224121,461.358673095703,0,0,0,0,0,0,0,2,0,2,15.9979104995728,9.44999980926514,23.9099998474121,23,25,10,-6,27.6065979003906,0,2,24.7350387573242,22.0100002288818,24.3500003814697,0,700,400,0,2.03590679168701,0,40,0.617535173892975,0,35,23.5033836364746,0,0,100,0,15.7806825637817,10,38,27.0409545898438,1,24,23,21.5939712524414,0,450.260345458984,0,23.9742603302002,477.044158935547,23.8650703430176,457.3017578125,18,23,0,0,0,18,20.9963512420654,0,463.252777099609,0,0,0,0,2,1,1,2,26.3686485290527,7.28999996185303,26,26,23,31,10,28.6700000762939,23.5281219482422,1,80.3705368041992,34.6077766418457,80,1,29.0538063049316,0,0,2,25.6856498718262,12.2799997329712,24,30.7299995422363,30,10,25.6319465637207,22.6999988555908,30.1799983978271,0,0,2.90884685516357,0,60,0,25.5715084075928,26.090970993042,25.4195384979248,2,0,0,2,25.3468074798584,24.7799987792969,25.7099990844727,23,21,30,10,24.189998626709,26.1700000762939,0,0,1.48015809059143,0,50,50,50,0,0,25.3641586303711,2,0,0,2,24.8739757537842,18.5100002288818,24.4099998474121,23,26,23,30,10,21.6999988555908,24.2199993133545,0,0,0.98041182756424,0,25,25,25,0,0,24.1591987609863,2,0,0,2,23.8569450378418,17.1099987030029,24.4200000762939,26,20,26,30,10,22.6399993896484,24.0900001525879,24.2715644836426,26,0,0,1.46390688419342,0,60,0,0,23.8413734436035,2,0,0,2,25.7343921661377,13.9899997711182,26,25.7600002288818,42,10,-4,26.1830081939697,0,0,0,2,25.0942268371582,23.6999988555908,25.939998626709,0,0,4.94043827056885,0,125,4.88300752639771,0,100,26.3588333129883,0,0,0,26.4612998962402,1,0,0,2,30.0876274108887,25.7999992370605,25,29.689998626709,30,10,-5,33.5891189575195,0,0,0,2,28.4671878814697,27.0699996948242,30.5,0,0,1.01985478401184,0,75,75,75,75,3.85033512115479,0,75,75,75,30.5545616149902,0,0,0,30.8703117370605,1,2,0,0,2,29.8346843719482,20.3199996948242,30,28.5599994659424,30,10,-5,28.7692279815674,0,0,0,2,28.2615623474121,21.4899997711182,46.6399993896484,0,0,1.01784932613373,0,70,70,70,70,3.33663558959961,0,70,70,70,29.7207794189453,0,0,0,30.9672260284424,1,0,0,0,1,13.281982421875,0,13.281982421875,0,0,100,0,27.4
2026-08-11 19:45:00,2,0,0,2,31.3856382369995,15.0999994277955,26,29.6599988937378,30,10,-5,32.0222063064575,0,0,0,2,32.0525789260864,17.4099998474121,31.75,0,0,0.634107172489167,0,75,75,75,75,3.38642740249634,0,80,80,80,31.2747087478638,0,0,0,31.7762279510498,1,2,0,0,2,27.7768030166626,13.3699994087219,23,42.8899993896485,30,10,-3,33.0029563903809,0,0,0,2,29.1711597442627,16.3000001907349,46.170000076294,0,0,1.35433489084244,0,75,75,75,75,3.06936633586884,0,70,70,70,29.4212980270386,0,0,0,32.4255924224854,1,0,0,2,0,0,2,24.5785417556763,21.0449991226197,17,17,42,10,-3,25.8174381256104,0,0,0,2,24.9962387084961,15.1849994659424,25.6599998474121,0,0,7.66427683830262,0,60,60,60,7.32943773269654,0,60,60,0,0,100,0,80,24.5209655761719,0,21.9263763427735,458.162322998047,21.9616146087647,461.966064453125,0,0,0,0,0,0,0,2,0,2,16.4803495407105,10.0649995803833,23.9099998474121,23,25,10,-6,27.1254625320435,0,2,24.8339033126831,22.1999998092652,24.4149990081787,0,700,400,0,1.2672900557518,0,40,0.615564972162247,0,35,23.2435503005982,0,0,100,0,16.5739822387696,10,38,26.6318407058716,1,24,23,21.6304340362549,0,454.509750366211,0,24.450740814209,474.25993347168,24.1758241653442,452.75749206543,18,23,0,0,0,18,21.1015014648438,0,500.295806884766,0,0,0,0,2,0,0,2,25.5099658966065,9.46499967575074,23,26,23,31,10,25.564998626709,0,0,0.612641394138337,0,80,0,28.2893924713135,0,0,2,25.6694250106812,12.380000114441,24,30.7249994277954,30,10,25.6458778381348,22.6849994659424,30.1749992370605,0,0,2.91270184516907,0,60,0,25.5506105422974,26.0284557342529,25.4281330108643,2,0,0,2,25.3403978347779,24.8449993133545,25.7299995422363,23,21,30,10,24.1999998092652,26.1700000762939,0,0,1.47725641727448,0,50,50,50,0,0,25.3874940872192,2,0,0,2,24.8482818603516,18.7049999237061,24.4349994659424,23,26,23,30,10,21.8149995803833,24.2349996566773,0,0,0.985816717147827,0,25,25,25,0,0,24.2428321838379,2,0,0,2,23.8417863845826,17.3249998092652,24.4349994659424,26,20,26,30,10,22.734998703003,24.1649990081787,24.2721853256226,26,0,0,1.46609479188919,0,60,0,0,23.9198932647705,2,0,0,2,25.7162799835205,14.6949996948242,26,25.7949991226197,42,10,-4,25.9867773056031,0,0,0,2,25.3557205200196,23.2999992370606,25.9849996566773,0,0,5.01822996139527,0,125,4.90306854248047,0,100,26.4795398712159,0,0,0,26.2633228302002,1,0,0,2,30.227014541626,25.8749990463257,25,29.7549991607666,30,10,-5,33.5197582244874,0,0,0,2,28.6127510070801,27.0799999237061,30.5549993515015,0,0,1.01022094488144,0,75,75,75,75,2.49085927009583,0,75,75,75,30.7084608078003,0,0,0,30.9879655838013,1,2,0,0,2,29.847222328186,20.4049987792969,30,28.5949993133545,30,10,-5,29.0754251480103,0,0,0,2,28.4796934127808,21.8199996948243,46.6100006103516,0,0,1.02199286222458,0,70,70,70,70,1.83595180511475,0,70,70,70,29.8786582946778,0,0,0,30.9344053268433,1,0,0,0,1,14.7885050773621,0,14.7885050773621,0,0,100,0,27.07
2026-08-11 20:00:00,2,0,0,2,31.7326126098633,16.2999992370605,26,29.8199996948242,30,10,-5,31.6063022613525,0,0,0,2,32.2284278869629,18.1399993896484,31.7600002288818,0,0,0.635984182357788,0,75,75,75,75,4.00052118301392,0,80,80,80,31.4229278564453,0,0,0,31.297155380249,1,2,0,0,2,28.1695117950439,14.1799993515015,23,43.0699996948242,30,10,-3,32.6282501220703,0,0,0,2,29.5106563568115,16.9499988555908,45.9799995422363,0,0,1.3446079492569,0,75,75,75,75,2.1604266166687,0,70,70,70,29.6817741394043,0,0,0,32.2632446289062,1,0,0,2,0,0,2,24.7362442016602,20.5699996948242,17,17,42,10,-3,25.7304649353027,0,0,0,2,25.1192073822021,15.6599998474121,25.689998626709,0,0,7.16451263427734,0,60,60,60,7.33728694915771,0,60,60,0,0,100,0,80,24.7149963378906,0,21.901029586792,457.06005859375,21.9141750335693,459.819732666016,0,0,0,0,0,0,0,2,0,2,17.3857040405273,10.5599994659424,23.8999996185303,23,25,10,-6,26.741813659668,0,2,24.9049282073975,22.3599987030029,24.4799995422363,0,700,400,0,1.2563009262085,0,40,0.6140016913414,0,35,23.1823863983154,0,0,100,0,16.2514610290527,10,38,26.2678871154785,1,24,23,21.6445732116699,0,453.801605224609,0,24.7004451751709,472.9638671875,24.4917869567871,451.256561279297,18,23,0,0,0,18,21.2536716461182,0,489.899047851562,0,0,0,0,2,0,0,2,24.7480087280273,11.5500001907349,23,26,23,31,10,25.2399997711182,0,0,0.613609492778778,0,80,0,27.3141307830811,0,0,2,25.6514053344727,12.6099996566772,24,30.7299995422363,30,10,25.6611957550049,22.6499996185303,30.189998626709,0,0,2.91786670684814,0,60,0,25.5297679901123,26.214656829834,25.4338607788086,2,0,0,2,25.3463897705078,24.8999996185303,25.7199993133545,23,21,30,10,24.25,26.1800003051758,0,0,1.47777891159058,0,50,50,50,0,0,25.36936378479,2,0,0,2,24.8154945373535,18.8400001525879,24.439998626709,23,26,23,30,10,21.8999996185303,24.2600002288818,0,0,0.993075549602509,0,25,25,25,0,0,24.3572807312012,2,0,0,2,23.7933216094971,17.5200004577637,24.4599990844727,26,20,26,30,10,22.8299999237061,24.2299995422363,24.2730560302734,26,0,0,1.46309053897858,0,60,0,0,24.0248470306396,2,0,0,2,25.7034797668457,15.3399991989136,26,25.8199996948242,42,10,-4,25.8541030883789,0,0,0,2,25.5420570373535,23.0299987792969,26.019998550415,0,0,5.01595878601074,0,125,4.91081523895264,0,100,26.5531120300293,0,0,0,26.0997714996338,1,0,0,2,30.3539924621582,25.939998626709,25,29.8099994659424,30,10,-5,33.1728324890137,0,0,0,2,28.6794528961182,27.0799999237061,30.6299991607666,0,0,1.01763045787811,0,75,75,75,75,2.57815098762512,0,75,75,75,30.823938369751,0,0,0,31.0286769866943,1,2,0,0,2,29.8844795227051,20.4699993133545,30,28.6399993896484,30,10,-5,29.3001270294189,0,0,0,2,28.7378749847412,22.1099987030029,46.5999984741211,0,0,1.0223228931427,0,70,70,70,70,1.57411324977875,0,70,70,70,29.8915538787842,0,0,0,30.8355102539062,1,0,0,0,1,16.3662872314453,0,16.3662872314453,0,0,100,0,26.74
2026-08-11 20:15:00,2,0,0,2,31.9402856826782,17.295000076294,26,29.9649991989136,30,10,-5,31.136492729187,0,0,0,2,32.205228805542,18.795000076294,31.7550001144409,0,0,0.633700966835022,0,75,75,75,75,6.37304043769836,0,80,80,80,31.5948057174683,0,0,0,30.8494167327881,1,2,0,0,2,28.4471960067749,14.9200000762939,23,43.2449989318848,30,10,-3,32.0943050384522,0,0,0,2,29.6659984588623,17.4849996566773,46.0699977874756,0,0,1.34257632493973,0,75,75,75,75,2.96117389202118,0,70,70,70,29.8374891281128,0,0,0,32.0090770721436,1,0,0,2,0,0,2,24.8665742874146,20.6899995803833,17,17,42,10,-3,25.633810043335,0,0,0,2,25.1775331497192,16.1449995040894,25.7449998855591,0,0,7.54476618766785,0,60,60,60,7.32672119140625,0,60,60,0,0,100,0,80,24.8500604629517,0,21.89785861969,457.052536010742,22.0144405364991,462.701980590821,0,0,0,0,0,0,0,2,0,2,18.2746829986573,11.0099997520447,23.914999961853,23,25,10,-6,26.4473867416382,0,2,24.9425287246704,22.4899988174439,24.5249996185303,0,700,400,0,1.08965504169465,0,40,0.612771898508072,0,35,23.0847158432007,0,0,100,0,16.0962266921997,10,38,25.9771852493286,1,24,23,21.9615631103516,0,452.249908447266,0,24.7590217590332,471.25700378418,24.5767602920533,453.761978149414,18,23,0,0,0,18,21.6171875,0,484.006988525391,0,0,0,0,2,0,0,2,24.3637113571167,12.9549999237061,23,26,23,31,10,24.8699989318848,0,0,0.613505423069001,0,80,0,26.9970951080323,0,0,2,25.6331081390381,12.8299994468689,24,30.7399997711182,30,10,25.6711091995239,22.6549997329712,30.1949987411499,0,0,2.90996873378754,0,60,0,25.5089015960694,26.1218843460083,25.4768257141114,2,0,0,2,25.365180015564,24.8999996185303,25.7249994277954,23,21,30,10,24.3149995803833,26.1849994659424,0,0,1.47782284021378,0,50,50,50,0,0,25.3466205596924,2,0,0,2,24.7901411056519,18.9399995803833,24.4799995422364,23,26,23,30,10,21.9899997711182,24.3299989700317,0,0,1.01942241191864,0,25,25,25,0,0,24.4180431365967,2,0,0,2,23.7762689590454,17.7299995422363,24.4899997711182,26,20,26,30,10,22.9349994659424,24.3649997711182,24.2725057601929,26,0,0,1.47102582454681,0,60,0,0,24.0917854309082,2,0,0,2,25.6942901611328,15.9199991226196,26,25.8399991989136,42,10,-4,25.7650585174561,0,0,0,2,25.6655292510987,22.880000114441,26.0349988937378,0,0,5.05763673782349,0,125,4.90935468673706,0,100,26.5807371139527,0,0,0,25.9785461425782,1,0,0,2,30.4910163879395,26.0199995040894,25,29.8549995422364,30,10,-5,33.0074367523193,0,0,0,2,29.2502212524414,27.0899991989136,30.6499996185303,0,0,1.01328676939011,0,75,75,75,75,3.67431843280793,0,75,75,75,30.9506282806397,0,0,0,31.0652074813843,1,2,0,0,2,29.9215202331543,20.6199998855591,30,28.6749992370606,30,10,-5,29.4472436904907,0,0,0,2,28.9339532852173,22.3899993896484,46.5799980163575,0,0,1.02362817525864,0,70,70,70,70,2.21932882070541,0,70,70,70,29.980809211731,0,0,0,30.7709178924561,1,0,0,0,1,11.1120285987854,0,11.1120285987854,0,0,100,0,26.4075
2026-08-11 20:30:00,2,0,0,2,31.8695812225342,18.1700000762939,26,30.0799999237061,30,10,-5,30.6711559295654,0,0,0,2,32.11083984375,19.3599987030029,31.7199993133545,0,0,0.633529126644135,0,75,75,75,75,4.52693510055542,0,80,80,80,31.7036895751953,0,0,0,30.3131217956543,1,2,0,0,2,28.7282733917236,15.6300001144409,23,43.4199981689453,30,10,-3,31.7572479248047,0,0,0,2,29.7166404724121,17.9899997711182,45.8099975585938,0,0,1.33995878696442,0,75,75,75,75,3.19158935546875,0,70,70,70,29.9520034790039,0,0,0,31.8000545501709,1,0,0,2,0,0,2,24.9631690979004,20.2799987792969,17,17,42,10,-3,25.6111850738525,0,0,0,2,25.2103462219238,16.5799999237061,25.769998550415,0,0,7.80120134353638,0,60,60,60,7.33180522918701,0,60,60,0,0,100,0,80,24.9613018035889,0,22.0467891693115,456.920593261719,22.115306854248,459.625396728516,0,0,0,0,0,0,0,2,0,2,18.8832397460938,11.4200000762939,23.939998626709,23,25,10,-6,26.2142696380615,0,2,24.9244613647461,22.6099987030029,24.5799999237061,0,700,400,0,1.12091302871704,0,40,0.615253686904907,0,35,22.967643737793,0,0,100,0,15.8309211730957,10,38,25.7711448669434,1,24,23,22.1578979492188,0,452.080474853516,0,24.7963981628418,468.870483398438,24.680419921875,452.475036621094,18,23,0,0,0,18,21.7894916534424,0,476.453430175781,0,0,0,0,2,0,0,2,24.0492935180664,14.0799999237061,23,26,23,31,10,24.3299999237061,0,0,0.612807095050812,0,80,0,26.6789474487305,0,0,2,25.6151275634766,13.0099992752075,24,30.7299995422363,30,10,25.6852569580078,22.6399993896484,30.2099990844727,0,0,2.91092801094055,0,60,0,25.4945602416992,26.1125392913818,25.4854183197021,2,0,0,2,25.3567867279053,24.8500003814697,25.7199993133545,23,21,30,10,24.3099994659424,26.1800003051758,0,0,1.4792160987854,0,50,50,50,0,0,25.3610076904297,2,0,0,2,24.7743816375732,19.1299991607666,24.4799995422363,23,26,23,30,10,22.0799999237061,24.3999996185303,0,0,0.982222020626068,0,25,25,25,0,0,24.4433174133301,2,0,0,2,23.7528629302979,17.9200000762939,24.5,26,20,26,30,10,23.0499992370605,24.4499988555908,24.2710609436035,26,0,0,1.46833956241608,0,60,0,0,24.1287460327148,2,0,0,2,25.6883277893066,16.4300003051758,26,25.8599987030029,42,10,-4,25.7071838378906,0,0,0,2,25.7588443756104,22.7999992370605,26.0599994659424,0,0,5.02697610855103,0,125,4.93416118621826,0,100,26.6073989868164,0,0,0,25.8712139129639,1,0,0,2,30.5982456207275,26.1099987030029,25,29.9200000762939,30,10,-5,32.7692222595215,0,0,0,2,29.5883636474609,27.1199989318848,30.689998626709,0,0,1.01401352882385,0,75,75,75,75,3.14904093742371,0,75,75,75,31.0460071563721,0,0,0,31.1212615966797,1,2,0,0,2,29.9757118225098,20.7700004577637,30,28.7199993133545,30,10,-5,29.5077972412109,0,0,0,2,28.9403972625732,22.6700000762939,46.5999984741211,0,0,1.02529394626617,0,70,70,70,70,2.67884588241577,0,70,70,70,30.1002197265625,0,0,0,30.7503871917725,1,0,0,0,1,8.35872650146484,0,8.35872650146484,0,0,100,0,26.075
2026-08-11 20:45:00,2,0,0,2,31.5402975082398,18.9250001907349,26,30.1349992752076,30,10,-5,30.1810035705567,0,0,0,2,31.9028816223145,19.8999996185303,31.6649990081787,0,0,0.633658528327942,0,75,75,75,75,5.0766978263855,0,80,80,80,31.7231197357178,0,0,0,29.9003190994263,1,2,0,0,2,28.8348512649536,16.2849998474121,23,43.5749988555909,30,10,-3,31.2921628952027,0,0,0,2,29.7302083969116,18.4399995803833,45.984998703003,0,0,1.34012514352799,0,75,75,75,75,4.33572697639466,0,70,70,70,30.0443315505981,0,0,0,31.5692586898804,1,0,0,2,0,0,2,25.0567045211792,20.295000076294,17,17,42,10,-3,25.6084308624268,0,0,0,2,25.2300357818604,16.9299993515015,25.8249998092652,0,0,7.79778671264648,0,60,60,60,7.33668637275696,0,60,60,0,0,100,0,80,25.0509099960327,0,21.9437646865845,457.085540771485,22.0193376541138,461.671798706055,0,0,0,0,0,0,0,2,0,2,19.3688535690308,11.8249998092651,23.9549989700318,23,25,10,-6,26.0138607025147,0,2,24.9014806747437,22.6899995803833,24.6299991607666,0,700,400,0,1.07744508981705,0,40,0.616764485836029,0,35,22.9318571090698,0,0,100,0,15.7562637329102,10,38,25.5950231552124,1,24,23,22.2043933868408,0,452.148849487305,0,24.9675512313843,467.644027709961,24.7903680801392,450.936828613282,18,23,0,0,0,18,21.9494857788086,0,475.99137878418,0,0,0,0,2,0,0,2,23.808705329895,14.9299998283386,23,26,23,31,10,23.7849988937378,0,0,0.615031599998474,0,80,0,26.4145250320435,0,0,2,25.5984325408936,13.210000038147,24,30.7299995422363,30,10,25.6951103210449,22.6199989318848,30.2149991989136,0,0,2.91222786903381,0,60,0,25.4793376922608,26.1873226165771,25.4968767166138,2,0,0,2,25.3671054840088,24.9049997329712,25.7349996566773,23,21,30,10,24.3499994277955,26.189998626709,0,0,1.47812688350678,0,50,50,50,0,0,25.3392400741577,2,0,0,2,24.7598390579224,19.2649993896484,24.5149993896484,23,26,23,30,10,22.1649990081787,24.4849987030029,0,0,1.0021800994873,0,25,25,25,0,0,24.4655275344849,2,0,0,2,23.7404699325562,18.0899991989136,24.5499992370606,26,20,26,30,10,23.125,24.5499992370606,24.270170211792,26,0,0,1.4679309129715,0,60,0,0,24.1644859313965,2,0,0,2,25.6831073760986,16.920000076294,26,25.8949995040894,42,10,-4,25.6708459854126,0,0,0,2,25.8273286819458,22.75,26.109998703003,0,0,5.48993253707886,0,125,4.91800618171692,0,100,26.6111125946045,0,0,0,25.7826251983643,1,0,0,2,30.6939744949341,26.1899995803833,25,29.9549989700317,30,10,-5,32.3968982696533,0,0,0,2,29.4534816741943,27.1549997329712,30.7349996566773,0,0,1.01355576515198,0,75,75,75,75,2.82474756240845,0,75,75,75,31.0996570587158,0,0,0,31.1653709411621,1,2,0,0,2,30.0190534591675,20.8900003433228,30,28.75,30,10,-5,29.5451564788818,0,0,0,2,29.0559091567994,22.939998626709,46.6549987792969,0,0,1.02416670322419,0,70,70,70,70,2.21812778711319,0,70,70,70,30.138298034668,0,0,0,30.6922903060914,1,0,0,0,1,8.59101819992065,0,8.59101819992065,0,0,100,0,25.7425
2026-08-11 21:00:00,2,0,0,2,31.3090133666992,19.6399993896484,26,30.189998626709,30,10,-5,29.6648979187012,0,0,0,2,31.9242553710938,20.3699989318848,31.5999984741211,0,0,0.631292521953583,0,75,75,75,75,3.50369334220886,0,80,80,80,31.7203235626221,0,0,0,29.4541969299316,1,2,0,0,2,28.8431701660156,16.8899993896484,23,43.75,30,10,-3,30.4496574401855,0,0,0,2,29.6962203979492,18.8799991607666,46.189998626709,0,0,1.33969902992249,0,75,75,75,75,3.51086020469666,0,70,70,70,30.1046409606934,0,0,0,31.3286972045898,1,0,0,2,0,0,2,25.1365127563477,20.2899990081787,17,17,42,10,-3,25.5713558197021,0,0,0,2,25.2549285888672,17.2700004577637,25.8400001525879,0,0,7.80892133712769,0,60,60,60,7.35489940643311,0,60,60,0,0,100,0,80,25.1242771148682,0,21.9502124786377,456.327362060547,22.0153846740723,463.765563964844,0,0,0,0,0,0,0,2,0,2,19.8542919158936,12.2399997711182,24,23,25,10,-6,25.869140625,0,2,24.879903793335,22.7999992370605,24.6999988555908,0,700,400,0,1.05007338523865,0,40,0.615339696407318,0,35,22.9804744720459,0,0,100,0,15.6245574951172,10,38,25.4284000396729,1,24,23,22.2571563720703,0,454.152984619141,0,25.0156288146973,465.689788818359,24.887378692627,448.300933837891,18,23,0,0,0,18,21.9818439483643,0,472.892272949219,0,0,0,0,2,0,0,2,23.6532363891602,15.6700000762939,23,26,23,31,10,23.2799987792969,0,0,0.613573670387268,0,80,0,26.2635173797607,0,0,2,25.5852222442627,13.2699995040894,24,30.7399997711182,30,10,25.7055912017822,22.5799999237061,30.2099990844727,0,0,2.9087917804718,0,60,0,25.4649257659912,26.2160949707031,25.524097442627,2,0,0,2,25.3983421325684,24.8899993896484,25.7299995422363,23,21,30,10,24.4499988555908,26.189998626709,0,0,1.47732257843018,0,50,50,50,0,0,25.2967376708984,2,0,0,2,24.7436389923096,19.4300003051758,24.5599994659424,23,26,23,30,10,22.2600002288818,24.5699996948242,0,0,0.997210025787354,0,25,25,25,0,0,24.501895904541,2,0,0,2,23.7290000915527,18.25,24.5799999237061,26,20,26,30,10,23.2099990844727,24.6399993896484,24.2683296203613,26,0,0,1.47337520122528,0,60,0,0,24.2108211517334,2,0,0,2,25.6798400878906,17.3699989318848,26,25.9099998474121,42,10,-4,25.6428184509277,0,0,0,2,25.8798732757568,22.7299995422363,26.1299991607666,0,0,5.02624177932739,0,125,4.95246839523315,0,100,26.6082191467285,0,0,0,25.7162570953369,1,0,0,2,30.8328170776367,26.2600002288818,25,30.0100002288818,30,10,-5,32.0178375244141,0,0,0,2,29.9438457489014,27.2099990844727,30.7600002288818,0,0,1.01700723171234,0,75,75,75,75,2.14862418174744,0,75,75,75,31.1107616424561,0,0,0,31.1777572631836,1,2,0,0,2,30.0649909973145,21.0599994659424,30,28.769998550415,30,10,-5,29.5645809173584,0,0,0,2,29.1592350006104,23.1599998474121,46.7099990844727,0,0,1.02464699745178,0,70,70,70,70,1.75281322002411,0,70,70,70,30.1624698638916,0,0,0,30.6432323455811,1,0,0,0,1,8.95871162414551,0,8.95871162414551,0,0,100,0,25.41
2026-08-11 21:15:00,2,0,0,2,31.0470180511475,20.2499990463257,26,30.189998626709,30,10,-5,29.1716165542603,0,0,0,2,31.824447631836,20.8149995803833,31.5149993896485,0,0,0.63338115811348,0,75,75,75,75,2.94370186328888,0,80,80,80,31.6801567077637,0,0,0,29.0427188873291,1,2,0,0,2,28.8429183959961,17.4349994659424,23,43.8549976348877,30,10,-3,29.3073415756226,0,0,0,2,29.6056280136109,19.2699995040894,45.9749984741211,0,0,1.33843845129013,0,75,75,75,75,3.31794250011444,0,70,70,70,30.0861721038818,0,0,0,31.0444946289063,1,0,0,2,0,0,2,25.2117214202881,20.2649993896485,17,17,42,10,-3,25.5844240188599,0,0,0,2,25.2657909393311,17.5999994277954,25.8899993896485,0,0,6.58221912384033,0,60,60,60,7.34928822517395,0,60,60,0,0,100,0,80,25.1670780181885,0,21.9463624954224,458.886444091797,22.1221218109131,460.727127075195,0,0,0,0,0,0,0,2,0,2,20.2840757369995,12.6799998283387,24.024998664856,23,25,10,-6,25.7323303222657,0,2,24.857219696045,22.8799991607666,24.7299995422364,0,700,400,0,0.966390997171401,0,40,0.616506338119507,0,35,22.922269821167,0,0,100,0,15.468807220459,10,38,25.3320217132569,1,24,23,22.5694513320923,0,454.503707885742,0,24.9593152999878,461.351806640625,24.8916378021241,445.754852294922,18,23,0,0,0,18,22.1799049377442,0,472.759918212891,0,0,0,0,2,0,0,2,23.4783067703247,16.3149995803833,23,26,23,31,10,22.9049987792969,0,0,0.613828301429749,0,80,0,26.0704689025879,0,0,2,25.5690670013428,13.3549995422363,24,30.7399997711182,30,10,25.7140073776245,22.5799999237061,30.2149991989136,0,0,2.9074285030365,0,60,0,25.4553451538086,26.0133581161499,25.5670824050903,2,0,0,2,25.3822650909424,24.8649997711182,25.7349996566773,23,21,30,10,24.4649991989136,26.189998626709,0,0,1.47841084003449,0,50,50,50,0,0,25.3180809020996,2,0,0,2,24.7411975860596,19.5500001907349,24.5749998092652,23,26,23,30,10,22.3499994277954,24.6599988937378,0,0,0.990434110164642,0,25,25,25,0,0,24.469331741333,2,0,0,2,23.7515878677368,18.4249992370606,24.585000038147,26,20,26,30,10,23.3049993515015,24.7099990844727,24.2682123184204,26,0,0,1.46905845403671,0,60,0,0,24.1882190704346,2,0,0,2,25.6867027282715,17.795000076294,26,25.9349994659424,42,10,-4,25.623101234436,0,0,0,2,25.9161586761475,22.7499990463257,26.1549997329712,0,0,3.84988403320313,0,125,4.94511342048645,0,100,26.5961246490479,0,0,0,25.6649761199952,1,0,0,2,30.9242191314698,26.3499994277954,25,30.0599994659424,30,10,-5,31.5080633163452,0,0,0,2,30.4428815841675,27.2449998855591,30.7999992370606,0,0,1.01504254341126,0,75,75,75,75,2.14899337291718,0,75,75,75,31.172776222229,0,0,0,31.1756534576417,1,2,0,0,2,30.1049032211304,21.2049999237061,30,28.8149995803833,30,10,-5,29.5708541870117,0,0,0,2,29.2542066574097,23.3899993896485,46.7749977111817,0,0,1.02403914928436,0,70,70,70,70,2.30614483356476,0,70,70,70,30.1961927413941,0,0,0,30.5503015518189,1,2.49021911621094,0,0,1,8.02035689353943,0,8.02035689353943,0,0,100,0,25.1525
2026-08-11 21:30:00,2,0,0,2,30.8165073394775,20.8400001525879,26,30.1799983978271,30,10,-5,28.6879863739014,0,0,0,2,31.5950889587402,21.189998626709,31.4299983978271,0,0,0.62990927696228,0,75,75,75,75,3.49196910858154,0,80,80,80,31.5969886779785,0,0,0,28.5984172821045,1,2,0,0,2,28.8495426177979,17.9499988555908,23,43.8999977111816,30,10,-3,28.5999221801758,0,0,0,2,29.4692897796631,19.6499996185303,45.9699974060059,0,0,1.33511579036713,0,75,75,75,75,3.40530490875244,0,70,70,70,30.0449810028076,0,0,0,30.7658443450928,1,0,0,2,0,0,2,25.2761669158936,20.2700004577637,17,17,42,10,-3,25.5852832794189,0,0,0,2,25.2829570770264,17.8999996185303,25.9300003051758,0,0,6.58493566513062,0,60,60,60,7.34808921813965,0,60,60,0,0,100,0,80,25.2371139526367,0,22.1514472961426,457.042877197266,22.2139225006104,457.471252441406,0,0,0,0,0,0,0,2,0,2,20.688793182373,13.1199998855591,24.0599994659424,23,25,10,-6,25.6346778869629,0,2,24.8389587402344,22.9899997711182,24.769998550415,0,700,400,0,0.889126300811768,0,40,0.617962777614594,0,35,22.9676055908203,0,0,100,0,15.2854356765747,10,38,25.2475185394287,1,24,23,22.7651424407959,0,455.154296875,0,24.9228515625,459.403747558594,24.7830028533936,442.162689208984,18,23,0,0,0,18,22.4939823150635,0,469.792083740234,0,0,0,0,2,0,0,2,23.3009948730469,16.8500003814697,23,26,23,31,10,22.5900001525879,0,0,0.613961398601532,0,80,0,25.9126663208008,0,0,2,25.5548305511475,13.6499996185303,24,30.7399997711182,30,10,25.7220001220703,22.5599994659424,30.2199993133545,0,0,2.91257452964783,0,60,0,25.4431743621826,25.9975547790527,25.5742492675781,2,0,0,2,25.4102458953857,24.9099998474121,25.7399997711182,23,21,30,10,24.519998550415,26.1999988555908,0,0,1.47566521167755,0,50,50,50,0,0,25.2883720397949,2,0,0,2,24.7372665405273,19.8199996948242,24.6099987030029,23,26,23,30,10,22.4300003051758,24.769998550415,0,0,0.990933895111084,0,25,25,25,0,0,24.4914054870605,2,0,0,2,23.7663860321045,18.6000003814697,24.6199989318848,26,20,26,30,10,23.3799991607666,24.8099994659424,24.2622890472412,26,0,0,1.46887719631195,0,60,0,0,24.2094993591309,2,0,0,2,25.7048397064209,18.2199993133545,26,25.9499988555908,42,10,-4,25.6220836639404,0,0,0,2,25.9415836334229,22.7999992370605,26.189998626709,0,0,3.72874999046326,0,125,4.9332218170166,0,100,26.5862350463867,0,0,0,25.6295223236084,1,0,0,2,30.9817485809326,26.4300003051758,25,30.0999984741211,30,10,-5,31.1208381652832,0,0,0,2,30.6201362609863,27.2899990081787,30.8199996948242,0,0,1.01803147792816,0,75,75,75,75,2.14651393890381,0,75,75,75,31.1859874725342,0,0,0,31.1757984161377,1,2,0,0,2,30.1300926208496,21.3299999237061,30,28.8400001525879,30,10,-5,29.5591907501221,0,0,0,2,29.3192481994629,23.6000003814697,46.8499984741211,0,0,1.02491724491119,0,70,70,70,70,2.68117380142212,0,70,70,70,30.2060413360596,0,0,0,30.4859466552734,1,0,0,0,1,7.83218431472778,0,7.83218431472778,0,0,100,0,24.895
2026-08-11 21:45:00,2,0,0,2,30.6467037200928,21.3549995422364,26,30.1549997329712,30,10,-5,28.3567495346069,0,0,0,2,31.2982664108277,21.5499992370606,31.3449993133545,0,0,0.631631970405579,0,75,75,75,75,3.00172805786133,0,80,80,80,31.4757595062256,0,0,0,28.228835105896,1,2,0,0,2,28.8270111083985,18.5150003433228,23,43.9599990844727,30,10,-3,28.2561798095703,0,0,0,2,29.3316268920899,19.9899988174439,46.170000076294,0,0,1.33593732118607,0,75,75,75,75,2.60847795009614,0,70,70,70,29.9939527511597,0,0,0,30.4796590805054,1,0,0,2,0,0,2,25.3503408432007,20.2549991607666,17,17,42,10,-3,25.6045064926148,0,0,0,2,25.3084125518799,18.1799993515015,25.9899988174439,0,0,6.57416272163391,0,60,60,60,7.32931351661682,0,60,60,0,0,100,0,80,25.2733516693116,0,22.0507707595826,455.80859375,22.1125087738037,460.343368530274,0,0,0,0,0,0,0,2,0,2,20.9625968933106,13.4749994277954,24.0999994277954,23,25,10,-6,25.5561571121216,0,2,24.8411684036255,23.0799989700318,24.8399991989136,0,700,400,0,1.08813130855561,0,40,0.617384046316147,0,35,23.0248851776123,0,0,100,0,15.1334829330445,10,38,25.1437921524048,1,24,23,22.8795938491822,0,453.397567749024,0,24.9078741073609,456.417495727539,25.0024976730347,441.312652587891,18,23,0,0,0,18,22.4531841278076,0,468.872375488282,0,0,0,0,2,0,0,2,23.1878356933594,17.3149995803833,23,26,23,31,10,22.3599996566773,0,0,0.616190284490585,0,80,0,25.9651279449463,0,0,2,25.5410709381104,13.6949996948243,24,30.75,30,10,25.7323579788208,22.5549993515015,30.2349996566773,0,0,2.91182243824005,0,60,0,25.432785987854,25.8797855377198,25.5463047027588,2,0,0,2,25.4199810028076,24.9099998474121,25.7449998855591,23,21,30,10,24.4549989700318,26.1949987411499,0,0,1.49738478660584,0,50,50,50,0,0,25.2667284011841,2,0,0,2,24.7296361923218,19.8549995422363,24.6549997329712,23,26,23,30,10,22.5299997329712,24.8999996185303,0,0,0.985561549663544,0,25,25,25,0,0,24.5394916534424,2,0,0,2,23.7709197998047,18.7600002288819,24.6750001907349,26,20,26,30,10,23.4699993133545,24.9799995422364,24.2564888000489,26,0,0,1.46663916110992,0,60,0,0,24.2650690078735,2,0,0,2,25.7294549942017,18.6149997711182,26,25.9899997711182,42,10,-4,25.6336927413941,0,0,0,2,25.9598112106323,22.8399991989136,26.2249994277955,0,0,3.96111536026001,0,125,4.92190504074097,0,100,26.5560493469238,0,0,0,25.6050291061402,1,0,0,2,31.0107021331788,26.5049991607666,25,30.1299991607666,30,10,-5,30.8545398712159,0,0,0,2,30.5661506652832,27.359998703003,30.8449993133545,0,0,1.01643860340119,0,75,75,75,75,2.14762353897095,0,75,75,75,31.148530960083,0,0,0,31.1632947921753,1,2,0,0,2,30.1377124786377,21.4799995422364,30,28.8599996566773,30,10,-5,29.5692548751831,0,0,0,2,29.3899221420289,23.8149995803833,46.924997329712,0,0,1.02475273609162,0,70,70,70,70,2.21701520681382,0,70,70,70,30.1900796890259,0,0,0,30.4441871643066,1,0.65756607055664,0,0,1,8.31819081306458,0,8.31819081306458,0,0,100,0,24.6375
2026-08-11 22:00:00,2,0,0,2,30.3584728240967,21.8299999237061,26,30.1099987030029,30,10,-5,28.029390335083,0,0,0,2,31.0094127655029,21.8899993896484,31.2399997711182,0,0,0.632968544960022,0,75,75,75,75,4.41859436035156,0,80,80,80,31.3295917510986,0,0,0,27.7986965179443,1,2,0,0,2,28.8061656951904,19,23,43.9899978637695,30,10,-3,27.8911190032959,0,0,0,2,29.1753406524658,20.3099994659424,46.1399993896484,0,0,1.33053040504456,0,75,75,75,75,2.42641663551331,0,70,70,70,29.9542255401611,0,0,0,30.1745090484619,1,0,0,2,0,0,2,25.4120616912842,20.2299995422363,17,17,42,10,-3,25.612585067749,0,0,0,2,25.31884765625,18.3999996185303,26.0499992370605,0,0,6.5822172164917,0,60,60,60,7.35853004455566,0,60,60,0,0,100,0,80,25.3856983184814,0,22.0459384918213,454.876983642578,22.115665435791,457.557861328125,0,0,0,0,0,0,0,2,0,2,21.1940326690674,13.9299993515015,24.1499996185303,23,25,10,-6,25.4988460540771,0,2,24.8422889709473,23.1499996185303,24.8799991607666,0,700,400,0,0.406095951795578,0,40,0.621063828468323,0,35,23.1091251373291,0,0,100,0,14.8820724487305,10,38,25.0654544830322,1,24,23,23.0056228637695,0,451.936920166016,0,25.0156021118164,450.768096923828,24.9062881469727,438.878356933594,18,23,0,0,0,18,22.6966400146484,0,467.648284912109,0,0,0,0,2,0,0,2,23.1210460662842,17.7299995422363,23,26,23,31,10,22.1399993896484,0,0,0.615089952945709,0,80,0,26.04758644104,0,0,2,25.5271682739258,13.8400001525879,24,30.7399997711182,30,10,25.7378845214844,22.5699996948242,30.2299995422363,0,0,2.89891147613525,0,60,0,25.4237728118896,25.7936553955078,25.5441551208496,2,0,0,2,25.4199962615967,24.8899993896484,25.7399997711182,23,21,30,10,24.5299987792969,26.1999988555908,0,0,1.47894847393036,0,50,50,50,0,0,25.2647895812988,2,0,0,2,24.7280654907227,19.9699993133545,24.689998626709,23,26,23,30,10,22.6000003814697,25.0799999237061,0,0,0.991768300533295,0,25,25,25,0,0,24.5713500976562,2,0,0,2,23.7796249389648,18.939998626709,24.7299995422363,26,20,26,30,10,23.5599994659424,25.1499996185303,24.2514610290527,26,0,0,1.4781186580658,0,60,0,0,24.30544090271,2,0,0,2,25.7572994232178,18.9599990844727,26,26.0299987792969,42,10,-4,25.652853012085,0,0,0,2,25.9723377227783,22.9099998474121,26.269998550415,0,0,3.73566603660583,0,125,4.94259834289551,0,100,26.5383739471436,0,0,0,25.5902442932129,1,0,0,2,31.0588684082031,26.5900001525879,25,30.1700000762939,30,10,-5,30.5833549499512,0,0,0,2,30.3908615112305,27.3999996185303,30.8699989318848,0,0,1.01951289176941,0,75,75,75,75,2.14686918258667,0,75,75,75,31.0351123809814,0,0,0,31.1566314697266,1,2,0,0,2,30.16943359375,21.6299991607666,30,28.8799991607666,30,10,-5,29.5049858093262,0,0,0,2,29.4424152374268,24.0100002288818,46.9599990844727,0,0,1.02753591537476,0,70,70,70,70,2.67878198623657,0,70,70,70,30.2002048492432,0,0,0,30.3656425476074,1,0,0,0,1,8.47440338134766,0,8.47440338134766,0,0,100,0,24.38
2026-08-11 22:15:00,2,0,0,2,30.3328971862793,22.2349987030029,26,30.0349998474121,30,10,-5,27.7460460662842,0,0,0,2,30.7332019805908,22.1599998474121,31.1199998855591,0,0,0.632311135530472,0,75,75,75,75,3.17362928390503,0,80,80,80,31.2199487686158,0,0,0,27.5573978424073,1,2,0,0,2,28.779356956482,19.4249992370606,23,44.0249996185303,30,10,-3,27.5481367111206,0,0,0,2,29.0382461547852,20.6049995422364,46.1649990081788,0,0,1.33359718322754,0,75,75,75,75,1.64798206090928,0,70,70,70,29.8836164474488,0,0,0,29.8430509567261,1,0,0,2,0,0,2,25.4622030258179,20.2799997329712,17,17,42,10,-3,25.6234102249146,0,0,0,2,25.3253583908081,18.6349992752076,26.0749998092652,0,0,6.57233190536499,0,60,60,60,7.34403276443481,0,60,60,0,0,100,0,80,25.4616575241089,0,22.0533266067505,454.841064453125,22.1137447357178,458.366226196289,0,0,0,0,0,0,0,2,0,2,21.4401826858521,14.2750000953674,24.1599998474121,23,25,10,-6,25.4614953994751,0,2,24.8280143737793,23.2349987030029,24.9249992370606,0,700,400,0,0.398827031254768,0,40,0.619037687778473,0,35,23.2573623657227,0,0,100,0,14.7438969612122,10,38,25.0767717361451,1,24,23,23.3125276565552,0,451.927856445313,0,25.2024726867676,449.641098022461,25.0176401138306,435.425430297852,18,23,0,0,0,18,22.9481401443482,0,466.324340820313,0,0,0,0,2,0,0,2,23.1173791885376,18.1300001144409,23,26,23,31,10,22.0049991607666,0,0,0.616698712110519,0,80,0,26.2523813247681,0,0,2,25.5141353607178,13.9699993133545,24,30.7449998855591,30,10,25.7433300018311,22.5499992370605,30.2299995422363,0,0,2.91173875331879,0,60,0,25.4130077362061,25.7470283508301,25.5412902832031,2,0,0,2,25.4405126571656,24.9349994659424,25.7449998855591,23,21,30,10,24.5449991226196,26.189998626709,0,0,1.51236301660538,0,50,50,50,0,0,25.2381734848023,2,0,0,2,24.721773147583,20.1199998855591,24.7399997711182,23,26,23,30,10,22.6849994659424,25.2499990463257,0,0,0.983869820833206,0,25,25,25,0,0,24.6103219985962,2,0,0,2,23.777795791626,19.0949993133545,24.7949991226196,26,20,26,30,10,23.6399993896485,25.3099994659424,24.2451171875,26,0,0,1.46622288227082,0,60,0,0,24.3585119247437,2,0,0,2,25.7850456237793,19.2899999618531,26,26.0599994659424,42,10,-4,25.6602554321289,0,0,0,2,25.9798583984375,22.9699993133545,26.2999992370606,0,0,3.72893977165222,0,125,4.92254662513733,0,100,26.5244379043579,0,0,0,25.5791254043579,1,0,0,2,31.0258474349976,26.6799993515015,25,30.1849985122681,30,10,-5,30.2948112487793,0,0,0,2,30.1615943908692,27.4799995422363,30.8749990463257,0,0,1.01590985059738,0,75,75,75,75,2.14801454544067,0,75,75,75,31.066068649292,0,0,0,31.1152286529541,1,2,0,0,2,30.1882600784302,21.7849998474121,30,28.9099998474121,30,10,-5,29.3526277542114,0,0,0,2,29.4682130813599,24.1949996948242,46.9899997711182,0,0,1.0266215801239,0,70,70,70,70,2.18857795000077,0,70,70,70,30.1849794387817,0,0,0,30.2384595870972,1,7.9238967895508,0,0,1,8.47925806045533,0,8.47925806045533,0,0,100,0,24.125
2026-08-11 22:30:00,2,0,0,2,30.2005233764648,22.6099987030029,26,29.939998626709,30,10,-5,27.4575805664062,0,0,0,2,30.4666175842285,22.439998626709,30.9799995422363,0,0,0.630777716636658,0,75,75,75,75,3.05225682258606,0,80,80,80,31.0809478759766,0,0,0,27.3494567871094,1,2,0,0,2,28.7636337280273,19.8299999237061,23,44.0499992370605,30,10,-3,27.2628593444824,0,0,0,2,28.8754234313965,20.8699989318848,46.2700004577637,0,0,1.33326125144958,0,75,75,75,75,2.10451054573059,0,70,70,70,29.8057823181152,0,0,0,29.5115032196045,1,0,0,2,0,0,2,25.5257015228271,20.2099990844727,17,17,42,10,-3,25.6492404937744,0,0,0,2,25.3343925476074,18.9499988555908,26.1099987030029,0,0,6.5845046043396,0,60,60,60,7.35360479354858,0,60,60,0,0,100,0,80,25.5241508483887,0,22.0504741668701,454.998931884766,22.1176338195801,457.508575439453,0,0,0,0,0,0,0,2,0,2,21.7202091217041,14.6700000762939,24.189998626709,23,25,10,-6,25.4431076049805,0,2,24.8081474304199,23.2999992370605,24.9799995422363,0,700,400,0,0.397339046001434,0,40,0.620423078536987,0,35,23.337911605835,0,0,100,0,14.6581993103027,10,38,25.0836658477783,1,24,23,23.6513748168945,0,452.344116210938,0,25.3705139160156,447.831726074219,25.0359077453613,433.901458740234,18,23,0,0,0,18,23.1077136993408,0,465.619873046875,0,0,0,0,2,0,0,2,23.1040916442871,18.4899997711182,23,26,23,31,10,21.9099998474121,0,0,0.620050609111786,0,80,0,26.3995780944824,0,0,2,25.503023147583,14.1499996185303,24,30.7399997711182,30,10,25.7495994567871,22.5499992370605,30.2299995422363,0,0,2.89875674247742,0,60,0,25.4030838012695,25.6975421905518,25.5470199584961,2,0,0,2,25.4678344726562,24.9300003051758,25.7399997711182,23,21,30,10,24.5699996948242,26.189998626709,0,0,1.49728727340698,0,50,50,50,0,0,25.2109317779541,2,0,0,2,24.71164894104,20.4200000762939,24.7600002288818,23,26,23,30,10,22.7999992370605,25.3699989318848,0,0,0.984314620494843,0,25,25,25,0,0,24.6478385925293,2,0,0,2,23.7751274108887,19.2199993133545,24.8500003814697,26,20,26,30,10,23.7299995422363,25.4899997711182,24.2403182983398,26,0,0,1.4698920249939,0,60,0,0,24.4022808074951,2,0,0,2,25.8144664764404,19.6099987030029,26,26.0999984741211,42,10,-4,25.6750640869141,0,0,0,2,25.9848728179932,23.0599994659424,26.3299999237061,0,0,3.72879123687744,0,125,4.92376661300659,0,100,26.5011520385742,0,0,0,25.5707378387451,1,0,0,2,31.0038871765137,26.769998550415,25,30.1999988555908,30,10,-5,30.0685405731201,0,0,0,2,29.9168319702148,27.5299987792969,30.8799991607666,0,0,1.01536631584167,0,75,75,75,75,1.96072447299957,0,75,75,75,31.0227718353271,0,0,0,31.0327548980713,1,2,0,0,2,30.1932506561279,21.9300003051758,30,28.939998626709,30,10,-5,29.2363929748535,0,0,0,2,29.5150661468506,24.3799991607666,47.0299987792969,0,0,1.02846014499664,0,70,70,70,70,1.88308644294739,0,70,70,70,30.1990509033203,0,0,0,30.1146602630615,1,0,0,0,1,9.34416484832764,0,9.34416484832764,0,0,100,0,23.87
