2026-08-11 22:45:00,2,0,0,2,29.8325567245484,22.9499998092651,26,29.8399991989136,30,10,-5,27.2303152084351,0,0,0,2,30.2388744354248,22.7049989700318,30.8599996566773,0,0,0.629667937755585,0,75,75,75,75,3.78894925117493,0,80,80,80,30.8627948760986,0,0,0,27.0207118988037,1,2,0,0,2,28.6385736465454,20.2150001525879,23,44.0699977874756,30,10,-3,26.9414739608765,0,0,0,2,28.7960395812989,21.1399993896485,45.9549980163574,0,0,1.33229207992554,0,75,75,75,75,1.9688720703125,0,70,70,70,29.7086992263794,0,0,0,29.2432384490967,1,0,0,2,0,0,2,25.5561561584473,20.4899997711182,17,17,42,10,-3,25.6651372909546,0,0,0,2,25.3528413772583,19.0950002670288,26.1549997329712,0,0,6.57392072677613,0,60,60,60,7.34091520309448,0,60,60,0,0,100,0,80,25.5780601501465,0,22.0442743301392,452.859741210938,22.2668819427491,457.557815551758,0,0,0,0,0,0,0,2,0,2,21.9739465713501,15.039999961853,24.2149991989136,23,25,10,-6,25.4168014526367,0,2,24.801591873169,23.3899993896485,25.0149993896485,0,700,400,0,0.398167967796326,0,40,0.620113551616669,0,35,23.3605060577393,0,0,100,0,14.5637130737305,10,38,25.0667715072632,1,24,23,23.5993690490723,0,448.424682617188,0,25.4263257980347,445.041275024414,25.1526937484741,437.41259765625,18,23,0,0,0,18,23.1365184783936,0,464.640213012696,0,0,0,0,2,0,0,2,23.0601015090943,18.7649993896484,23,26,23,31,10,21.8449993133545,0,0,0.616496801376343,0,80,0,26.4255466461182,0,0,2,25.4929695129395,14.1999998092651,24,30.7449998855591,30,10,25.7545146942139,22.5449991226196,30.2349996566773,0,0,2.90985727310181,0,60,0,25.3962364196778,25.6588220596314,25.5377082824707,2,0,0,2,25.4617557525635,24.9349994659424,25.7449998855591,23,21,30,10,24.5399990081787,26.1949987411499,0,0,1.481713950634,0,50,50,50,0,0,25.2086448669434,2,0,0,2,24.7204465866089,20.3799991607666,24.8149995803833,23,26,23,30,10,22.8850002288818,25.4849996566773,0,0,0.983579099178314,0,25,25,25,0,0,24.6610975265503,2,0,0,2,23.784122467041,19.4299993515015,24.8499994277954,26,20,26,30,10,23.7849988937378,25.5699987411499,24.2318534851074,26,0,0,1.4676565527916,0,60,0,0,24.4229402542114,2,0,0,2,25.8435611724854,19.920000076294,26,26.1199989318848,42,10,-4,25.6935300827027,0,0,0,2,25.9885311126709,23.1300001144409,26.3649988174439,0,0,3.72729694843293,0,125,4.92023468017578,0,100,26.4738006591797,0,0,0,25.5666790008545,1,0,0,2,31.0513687133789,26.8499994277954,25,30.2099990844727,30,10,-5,29.9402151107788,0,0,0,2,30.4641122817993,27.5749998092652,30.8899993896484,0,0,1.01625889539719,0,75,75,75,75,2.14839041233063,0,75,75,75,30.9672861099243,0,0,0,30.9736547470093,1,2,0,0,2,30.1916961669922,22.0599994659424,30,28.9699993133545,30,10,-5,29.1442022323609,0,0,0,2,29.5554742813111,24.5249996185303,47.0699977874756,0,0,1.02583414316178,0,70,70,70,70,1.48552888631821,0,70,70,70,30.1802158355713,0,0,0,30.0546197891236,1,23.1949119567871,0,0,1,7.97809076309204,0,7.97809076309204,0,0,100,0,23.615
2026-08-11 23:00:00,2,0,0,2,29.6623821258545,23.2299995422363,26,29.7399997711182,30,10,-5,26.9706554412842,0,0,0,2,30.0270843505859,22.9300003051758,30.7199993133545,0,0,0.632408440113068,0,75,75,75,75,1.99249219894409,0,80,80,80,30.7009735107422,0,0,0,26.7670078277588,1,2,0,0,2,28.542839050293,20.5699996948242,23,44.0900001525879,30,10,-3,26.7980861663818,0,0,0,2,28.6461734771729,21.3799991607666,45.9099998474121,0,0,1.33766961097717,0,75,75,75,75,1.61387324333191,0,70,70,70,29.6009674072266,0,0,0,28.9755725860596,1,0,0,2,0,0,2,25.609094619751,20.3699989318848,17,17,42,10,-3,25.6748695373535,0,0,0,2,25.3622341156006,19.2899990081787,26.1800003051758,0,0,6.58675336837769,0,60,60,60,7.35796928405762,0,60,60,0,0,100,0,80,25.6268501281738,0,22.0503940582275,450.773284912109,22.2197799682617,457.655883789062,0,0,0,0,0,0,0,2,0,2,22.2715854644775,15.3899993896484,24.25,23,25,10,-6,25.3952026367188,0,2,24.798397064209,23.4499988555908,25.0499992370605,0,700,400,0,0.397151321172714,0,40,0.620808184146881,0,35,23.5071334838867,0,0,100,0,14.4704189300537,10,38,25.0889949798584,1,24,23,23.5385570526123,0,448.093780517578,0,25.6801872253418,442.650695800781,25.1398220062256,435.100128173828,18,23,0,0,0,18,23.3797626495361,0,465.744873046875,0,0,0,0,2,0,0,2,23.0422458648682,19.0200004577637,23,26,23,31,10,21.7899990081787,0,0,0.616284728050232,0,80,0,26.462194442749,0,0,2,25.4826049804688,14.1599998474121,24,30.75,30,10,25.7603149414062,22.5399990081787,30.2299995422363,0,0,2.91125774383545,0,60,0,25.3904438018799,25.6287174224854,25.5169296264648,2,0,0,2,25.4556427001953,24.939998626709,25.75,23,21,30,10,24.5699996948242,26.1999988555908,0,0,1.47934794425964,0,50,50,50,0,0,25.2040424346924,2,0,0,2,24.7104339599609,20.6199989318848,24.8400001525879,23,26,23,30,10,22.9599990844727,25.5799999237061,0,0,0.985236048698425,0,25,25,25,0,0,24.6871299743652,2,0,0,2,23.7822189331055,19.5599994659424,24.8999996185303,26,20,26,30,10,23.8799991607666,25.6700000762939,24.2237854003906,26,0,0,1.47131764888763,0,60,0,0,24.4699478149414,2,0,0,2,25.8703670501709,20.1800003051758,26,26.1499996185303,42,10,-4,25.7010116577148,0,0,0,2,25.990779876709,23.2199993133545,26.4099998474121,0,0,3.73179602622986,0,125,4.9304256439209,0,100,26.4542503356934,0,0,0,25.5610160827637,1,0,0,2,31.0516605377197,26.9200000762939,25,30.2099990844727,30,10,-5,29.7851448059082,0,0,0,2,30.6108722686768,27.6399993896484,30.8899993896484,0,0,1.01475954055786,0,75,75,75,75,1.2715961933136,0,75,75,75,30.9216709136963,0,0,0,30.9160652160645,1,2,0,0,2,30.1368942260742,22.1800003051758,30,28.9699993133545,30,10,-5,29.018497467041,0,0,0,2,29.5142803192139,24.689998626709,47.1100006103516,0,0,1.0250346660614,0,70,70,70,70,1.83447504043579,0,70,70,70,30.0935764312744,0,0,0,30.0381374359131,1,24.9903335571289,0,0,1,8.4170560836792,0,8.4170560836792,0,0,100,0,23.36
2026-08-11 23:15:00,2,0,0,2,29.4263553619385,23.4899997711182,26,29.6099996566773,30,10,-5,26.5994758605957,0,0,0,2,29.7960405349731,23.130000114441,30.5799989700318,0,0,0.630189657211304,0,75,75,75,75,2.59471714496613,0,80,80,80,30.521354675293,0,0,0,26.3372468948364,1,2,0,0,2,28.433822631836,20.875,23,44.0749988555909,30,10,-3,26.4640169143677,0,0,0,2,28.5174779891968,21.5900001525879,45.9949989318848,0,0,1.33238637447357,0,75,75,75,75,1.94589978456497,0,70,70,70,29.4438991546631,0,0,0,28.6921014785767,1,0,0,2,0,0,2,25.646357536316,20.6149997711182,17,17,42,10,-3,25.6794986724854,0,0,0,2,25.3932361602783,19.4549999237061,26.2049989700318,0,0,6.58032965660096,0,60,60,60,7.35866951942444,0,60,60,0,0,100,0,80,25.6770067214966,0,22.0507936477661,450.453002929688,22.2203416824341,456.729598999024,0,0,0,0,0,0,0,2,0,2,22.5199756622315,15.6999998092651,24.2699995040894,23,25,10,-6,25.3894062042236,0,2,24.7679414749146,23.5299997329712,25.0899991989136,0,700,400,0,0.400315999984741,0,40,0.619579017162323,0,35,23.5609893798828,0,0,100,0,14.4387464523316,10,38,25.1068305969238,1,24,23,23.8960838317871,0,448.899658203125,0,25.5182390213013,443.712234497071,25.1535577774048,435.706192016602,18,23,0,0,0,18,23.2962675094605,0,461.90641784668,0,0,0,0,2,0,0,2,23.0409698486329,19.2150001525879,23,26,23,31,10,21.7349996566773,0,0,0.616320848464966,0,80,0,26.4912328720093,0,0,2,25.4711170196533,14.3199996948242,24,30.7550001144409,30,10,25.7623128890991,22.5349988937378,30.2449998855591,0,0,2.91292929649353,0,60,0,25.3810415267945,25.5964632034302,25.5112056732178,2,0,0,2,25.4777202606201,24.9250001907349,25.7449998855591,23,21,30,10,24.6149997711182,26.1949987411499,0,0,1.47890919446946,0,50,50,50,0,0,25.1893930435181,2,0,0,2,24.7025384902954,20.6499996185303,24.8549995422363,23,26,23,30,10,23.0499992370606,25.6399993896485,0,0,0.983831435441971,0,25,25,25,0,0,24.7155704498291,2,0,0,2,23.7832069396973,19.6949996948242,24.9449996948243,26,20,26,30,10,23.9499998092651,25.7849988937378,24.2187309265137,26,0,0,1.46818667650223,0,60,0,0,24.5053253173828,2,0,0,2,25.8983383178711,20.4549989700318,26,26.1849994659424,42,10,-4,25.7138195037842,0,0,0,2,25.9892616271973,23.2999992370606,26.4299993515015,0,0,3.7300386428833,0,125,4.93333673477173,0,100,26.4306726455689,0,0,0,25.5589952468872,1,0,0,2,31.0386953353882,27.0099992752075,25,30.2249994277954,30,10,-5,29.5697374343872,0,0,0,2,30.5555858612061,27.6899995803833,30.8799991607666,0,0,1.01711136102676,0,75,75,75,75,1.27676057815552,0,75,75,75,30.8961172103882,0,0,0,30.8612194061279,1,2,0,0,2,30.1159267425537,22.3249988555908,30,28.9949998855591,30,10,-5,28.7936534881592,0,0,0,2,29.5189113616943,24.8399991989136,47.1349983215332,0,0,1.0256599187851,0,70,70,70,70,1.35920178890229,0,70,70,70,30.0782136917114,0,0,0,30.0251474380494,1,30.6545829772949,0,0,1,7.67831373214722,0,7.67831373214722,0,0,100,0,23.105
2026-08-11 23:30:00,2,0,0,2,29.2082443237305,23.6700000762939,26,29.439998626709,30,10,-5,26.1146087646484,0,0,0,2,29.5464725494385,23.2899990081787,30.4099998474121,0,0,0.630292952060699,0,75,75,75,75,1.68336915969849,0,80,80,80,30.407995223999,0,0,0,25.756950378418,1,2,0,0,2,28.3077564239502,21.1599998474121,23,44.129997253418,30,10,-3,25.8471755981445,0,0,0,2,28.382511138916,21.7600002288818,45.5599975585938,0,0,1.33184587955475,0,75,75,75,75,2.57867646217346,0,70,70,70,29.3332939147949,0,0,0,28.390251159668,1,0,0,2,0,0,2,25.6827659606934,20.6099987030029,17,17,42,10,-3,25.6797161102295,0,0,0,2,25.4145889282227,19.6599998474121,26.25,0,0,6.59012699127197,0,60,60,60,7.38027429580688,0,60,60,0,0,100,0,80,25.717170715332,0,22.0417671203613,450.717437744141,22.2172412872314,457.371795654297,0,0,0,0,0,0,0,2,0,2,22.7134971618652,16.0200004577637,24.2999992370605,23,25,10,-6,25.3829746246338,0,2,24.7633972167969,23.5900001525879,25.1399993896484,0,700,400,0,0.400126576423645,0,40,0.623180150985718,0,35,23.5235748291016,0,0,100,0,14.2623500823975,10,38,25.0717639923096,1,24,23,24.2699527740479,0,445.944580078125,0,25.4861316680908,441.203521728516,25.1392974853516,433.941802978516,18,23,0,0,0,18,23.3672847747803,0,461.589233398438,0,0,0,0,2,0,0,2,23.0042877197266,19.3699989318848,23,26,23,31,10,21.7099990844727,0,0,0.617612659931183,0,80,0,26.4745788574219,0,0,2,25.4630756378174,14.6499996185303,24,30.7600002288818,30,10,25.7658729553223,22.5299987792969,30.25,0,0,2.91302919387817,0,60,0,25.3747024536133,25.5656509399414,25.5226650238037,2,0,0,2,25.5293655395508,24.9499988555908,25.7600002288818,23,21,30,10,24.6499996185303,26.1999988555908,0,0,1.47967803478241,0,50,50,50,0,0,25.16064453125,2,0,0,2,24.7110481262207,20.6800003051758,24.8999996185303,23,26,23,30,10,23.1299991607666,25.7299995422363,0,0,0.985500574111938,0,25,25,25,0,0,24.717191696167,2,0,0,2,23.796989440918,19.8299999237061,24.9799995422363,26,20,26,30,10,24.0299987792969,25.8400001525879,24.2128448486328,26,0,0,1.46833205223083,0,60,0,0,24.5110492706299,2,0,0,2,25.9251079559326,20.6999988555908,26,26.2099990844727,42,10,-4,25.7255611419678,0,0,0,2,25.9871520996094,23.3799991607666,26.4499988555908,0,0,3.73528575897217,0,125,4.93545722961426,0,100,26.4097232818604,0,0,0,25.5622539520264,1,0,0,2,31.0286922454834,27.0900001525879,25,30.2399997711182,30,10,-5,29.3576145172119,0,0,0,2,30.5070037841797,27.7600002288818,30.8799991607666,0,0,1.01677942276001,0,75,75,75,75,1.27214789390564,0,75,75,75,30.8549022674561,0,0,0,30.8033676147461,1,2,0,0,2,30.1399211883545,22.4300003051758,30,29,30,10,-5,28.6409606933594,0,0,0,2,29.5467166900635,24.9699993133545,47.1599998474121,0,0,1.02724957466125,0,70,70,70,70,1.01353144645691,0,70,70,70,30.1192684173584,0,0,0,29.9174575805664,1,41.2717552185059,0,0,1,7.76179313659668,0,7.76179313659668,0,0,100,0,22.85
2026-08-11 23:45:00,2,0,0,2,28.9502944946289,23.8199987411499,26,29.2799997329712,30,10,-5,25.6812572479248,0,0,0,2,29.2906341552734,23.4449996948242,30.2749996185303,0,0,0.62935945391655,0,75,75,75,75,3.00338411331177,0,80,80,80,30.1667213439942,0,0,0,25.4180555343628,1,2,0,0,2,28.174168586731,21.4049997329712,23,44.2150001525879,30,10,-3,25.3821058273316,0,0,0,2,28.194390296936,21.9099988937378,45.7599983215332,0,0,1.32962888479233,0,75,75,75,75,1.61180353164673,0,70,70,70,29.204517364502,0,0,0,28.1096000671387,1,0,0,2,0,0,2,25.7098503112793,20.664999961853,17,17,42,10,-3,25.7008562088013,0,0,0,2,25.4179153442383,19.8299989700317,26.2999992370606,0,0,6.57552361488343,0,60,60,60,7.34575939178467,0,60,60,0,0,100,0,80,25.7093296051026,0,22.041467666626,448.692520141602,22.2179536819458,455.391433715821,0,0,0,0,0,0,0,2,0,2,22.9047164916993,16.3449993133545,24.3400001525879,23,25,10,-6,25.3788318634033,0,2,24.7518920898438,23.6599998474121,25.170000076294,0,700,400,0,0.399545997381211,0,40,0.623929381370544,0,35,23.5392923355103,0,0,100,0,14.3850817680359,10,38,25.0688676834107,1,24,23,24.378005027771,0,445.633651733398,0,25.6741256713867,440.554077148438,25.153657913208,439.784606933594,18,23,0,0,0,18,23.445595741272,0,461.94857788086,0,0,0,0,2,0,0,2,22.9722862243653,19.4949998855591,23,26,23,31,10,21.6949987411499,0,0,0.615708738565445,0,80,0,26.4467744827271,0,0,2,25.4531335830689,14.6899995803833,24,30.7600002288818,30,10,25.77405834198,22.5399990081787,30.2649993896484,0,0,2.90982186794281,0,60,0,25.3702793121338,25.5341243743897,25.5112037658692,2,0,0,2,25.5063438415528,24.9650001525879,25.75,23,21,30,10,24.6949987411499,26.1999988555908,0,0,1.47687119245529,0,50,50,50,0,0,25.1775827407837,2,0,0,2,24.714114189148,20.8400001525879,24.9200000762939,23,26,23,30,10,23.2149991989136,25.7799987792969,0,0,0.986534923315048,0,25,25,25,0,0,24.7350540161133,2,0,0,2,23.807427406311,19.9699993133545,25.0050001144409,26,20,26,30,10,24.0949993133545,25.9099998474121,24.2062997817993,26,0,0,1.46673893928528,0,60,0,0,24.5337343215942,2,0,0,2,25.94615650177,20.9299993515015,26,26.2349996566773,42,10,-4,25.7395648956299,0,0,0,2,25.9838590621948,23.4449996948242,26.4699993133545,0,0,3.72876369953156,0,125,4.92263078689576,0,100,26.3889617919922,0,0,0,25.56787109375,1,0,0,2,31.0106849670411,27.1549987792969,25,30.2399997711182,30,10,-5,29.2288627624512,0,0,0,2,30.3697423934937,27.7949991226196,30.859998703003,0,0,1.0163471698761,0,75,75,75,75,1.72639411687851,0,75,75,75,30.8350601196289,0,0,0,30.7098264694214,1,2,0,0,2,30.1121797561646,22.5500001907349,30,29.019998550415,30,10,-5,28.4993133544922,0,0,0,2,29.5265884399414,25.1049995422363,47.2350006103516,0,0,1.02518129348755,0,70,70,70,70,1.5355424284935,0,70,70,70,30.0553665161133,0,0,0,29.8369417190552,1,33.0700607299805,0,0,1,7.75399470329285,0,7.75399470329285,0,0,100,0,22.595
2026-08-12 00:00:00,2,0,0,2,28.7050399780273,23.9599990844727,26,29.1099987030029,30,10,-5,25.3473320007324,0,0,0,2,29.0476970672607,23.5699996948242,30.1399993896484,0,0,0.629665970802307,0,75,75,75,75,3.78701305389404,0,80,80,80,29.9628028869629,0,0,0,25.1789302825928,1,2,0,0,2,28.0298385620117,21.6099987030029,23,44.2900009155273,30,10,-3,25.0620002746582,0,0,0,2,27.9999523162842,22.0299987792969,45.8999977111816,0,0,1.33072090148926,0,75,75,75,75,1.65967679023743,0,70,70,70,29.0491237640381,0,0,0,27.8168449401855,1,0,0,2,0,0,2,25.7360897064209,20.8799991607666,17,17,42,10,-3,25.7176265716553,0,0,0,2,25.4195346832275,19.9499988555908,26.3099994659424,0,0,6.58471727371216,0,60,60,60,7.36801290512085,0,60,60,0,0,100,0,80,25.7059154510498,0,22.1494941711426,448.721313476562,22.3687705993652,452.104522705078,0,0,0,0,0,0,0,2,0,2,23.0911102294922,16.6900005340576,24.3899993896484,23,25,10,-6,25.3654460906982,0,2,24.7354526519775,23.7199993133545,25.2299995422363,0,700,400,0,0.397202461957932,0,40,0.625552475452423,0,35,23.6068744659424,0,0,100,0,14.304669380188,10,38,25.075704574585,1,24,23,24.3501319885254,0,444.068145751953,0,25.6822948455811,440.703704833984,25.1395244598389,438.172912597656,18,23,0,0,0,18,23.4666023254395,0,461.547119140625,0,0,0,0,2,0,0,2,22.9415817260742,19.6000003814697,23,26,23,31,10,21.6599998474121,0,0,0.61573052406311,0,80,0,26.4113273620605,0,0,2,25.4406261444092,14.8399991989136,24,30.7600002288818,30,10,25.7750434875488,22.5499992370605,30.2600002288818,0,0,2.91709566116333,0,60,0,25.3655643463135,25.5097713470459,25.4925785064697,2,0,0,2,25.4676933288574,24.9899997711182,25.7600002288818,23,21,30,10,24.6999988555908,26.1999988555908,0,0,1.47966289520264,0,50,50,50,0,0,25.1931591033936,2,0,0,2,24.712251663208,21.0200004577637,24.939998626709,23,26,23,30,10,23.2799987792969,25.8400001525879,0,0,0.983994841575623,0,25,25,25,0,0,24.748966217041,2,0,0,2,23.8155250549316,20.1199989318848,25.0399990081787,26,20,26,30,10,24.1700000762939,25.9599990844727,24.2001914978027,26,0,0,1.4654985666275,0,60,0,0,24.5628223419189,2,0,0,2,25.9640655517578,21.1599998474121,26,26.25,42,10,-4,25.7521076202393,0,0,0,2,25.9795379638672,23.519998550415,26.5100002288818,0,0,3.72946667671204,0,125,4.92515707015991,0,100,26.3669815063477,0,0,0,25.5710506439209,1,0,0,2,30.9895992279053,27.2199993133545,25,30.2299995422363,30,10,-5,29.0724811553955,0,0,0,2,30.2578048706055,27.8599987030029,30.8400001525879,0,0,1.01816582679749,0,75,75,75,75,2.14071679115295,0,75,75,75,30.7825908660889,0,0,0,30.6013069152832,1,2,0,0,2,30.1056213378906,22.7099990844727,30,29,30,10,-5,28.3655776977539,0,0,0,2,29.5189151763916,25.25,47.2700004577637,0,0,1.02684569358826,0,70,70,70,70,1.12157595157623,0,70,70,70,30.0515537261963,0,0,0,29.6950569152832,1,37.2718849182129,0,0,1,7.75041770935059,0,7.75041770935059,0,0,100,0,21.84
2026-08-12 00:15:00,2,0,0,2,28.4874477386475,24.0449991226197,26,28.9249992370606,30,10,-5,24.9940633773804,0,0,0,2,28.7924814224243,23.6699991226196,29.9799995422363,0,0,0.630328059196473,0,75,75,75,75,2.54508066177368,0,80,80,80,29.7618455886841,0,0,0,24.7251234054566,1,2,0,0,2,27.8881940841675,21.7999992370606,23,44.3549995422364,30,10,-3,24.5989780426025,0,0,0,2,27.798752784729,22.1549987792969,45.9349994659424,0,0,1.32990264892579,0,75,75,75,75,1.63743001222611,0,70,70,70,28.9082040786743,0,0,0,27.5161676406861,1,0,0,2,0,0,2,25.7672395706177,20.9849996566773,17,17,42,10,-3,25.7269163131714,0,0,0,2,25.4188613891602,20.1699991226196,26.3400001525879,0,0,6.5899567604065,0,60,60,60,7.3976936340332,0,60,60,0,0,100,0,80,25.7101011276246,0,22.1591539382935,448.789642333985,22.3671436309815,453.316757202149,0,0,0,0,0,0,0,2,0,2,23.2571411132813,16.9899997711182,24.4049997329712,23,25,10,-6,25.3647766113282,0,2,24.7221403121949,23.8049993515015,25.2649993896485,0,700,400,0,0.398856937885284,0,40,0.626014888286591,0,35,23.5951595306397,0,0,100,0,14.2124085426331,10,38,25.0561504364014,1,24,23,24.3719100952149,0,441.163848876953,0,25.6794729232789,438.483123779297,25.1534309387208,439.487686157227,18,23,0,0,0,18,23.5391521453858,0,461.408599853516,0,0,0,0,2,0,0,2,22.9151611328125,19.6749992370606,23,26,23,31,10,21.6399993896485,0,0,0.617364376783371,0,80,0,26.3838214874268,0,0,2,25.431435585022,14.8249998092652,24,30.7600002288818,30,10,25.7777070999146,22.5499992370606,30.2649993896484,0,0,2.91182446479798,0,60,0,25.3603096008301,25.4932947158814,25.5033226013184,2,0,0,2,25.4688148498535,24.9799995422364,25.7550001144409,23,21,30,10,24.6999988555908,26.1999988555908,0,0,1.47898536920548,0,50,50,50,0,0,25.1956701278687,2,0,0,2,24.7235851287842,21.1399993896485,24.9799995422363,23,26,23,30,10,23.3599996566773,25.8799991607666,0,0,0.988506197929382,0,25,25,25,0,0,24.7568922042847,2,0,0,2,23.8312616348267,20.3199996948243,25.0749998092652,26,20,26,30,10,24.2249994277954,26.0199995040894,24.1956853866578,26,0,0,1.46889859437943,0,60,0,0,24.5731134414673,2,0,0,2,25.9865789413452,21.3450002670288,26,26.2649993896485,42,10,-4,25.7645530700684,0,0,0,2,25.9736490249634,23.6199998855591,26.5299987792969,0,0,3.73524558544159,0,125,4.93174624443055,0,100,26.3393793106079,0,0,0,25.5748748779297,1,0,0,2,30.9736080169678,27.3049993515015,25,30.2299995422363,30,10,-5,28.8998966217041,0,0,0,2,30.0240354537964,27.9299993515015,30.8149995803833,0,0,1.01811540126801,0,75,75,75,75,1.38446021080017,0,75,75,75,30.7278518676758,0,0,0,30.5110692977905,1,2,0,0,2,30.1170883178711,22.814998626709,30,29.0299987792969,30,10,-5,28.2405061721802,0,0,0,2,29.5455780029297,25.3449993133545,47.3999996185303,0,0,1.02462214231491,0,70,70,70,70,1.016048848629,0,70,70,70,30.0794229507446,0,0,0,29.4570064544678,1,34.3085861206055,0,0,1,7.83680605888367,0,7.83680605888367,0,0,100,0,21.71
2026-08-12 00:30:00,2,0,0,2,28.2775936126709,24.1199989318848,26,28.7299995422363,30,10,-5,24.6427917480469,0,0,0,2,28.5132675170898,23.7600002288818,29.8099994659424,0,0,0.629788279533386,0,75,75,75,75,1.62563407421112,0,80,80,80,29.5708065032959,0,0,0,24.4395503997803,1,2,0,0,2,27.7382678985596,21.9499988555908,23,44.3899993896484,30,10,-3,24.247371673584,0,0,0,2,27.5819759368896,22.2799987792969,46.3699989318848,0,0,1.33035731315613,0,75,75,75,75,1.60910546779633,0,70,70,70,28.725191116333,0,0,0,27.222017288208,1,0,0,2,0,0,2,25.8036365509033,20.8699989318848,17,17,42,10,-3,25.7332954406738,0,0,0,2,25.414270401001,20.2999992370605,26.3499984741211,0,0,6.59823322296143,0,60,60,60,7.41765213012695,0,60,60,0,0,100,0,80,25.7078323364258,0,22.1583461761475,448.753356933594,22.3692378997803,453.433258056641,0,0,0,0,0,0,0,2,0,2,23.4029121398926,17.2799987792969,24.4499988555908,23,25,10,-6,25.3545017242432,0,2,24.7055740356445,23.8599987030029,25.2999992370605,0,700,400,0,0.396850138902664,0,40,0.632625341415405,0,35,23.6507053375244,0,0,100,0,14.0881576538086,10,38,25.070219039917,1,24,23,24.4679775238037,0,439.986755371094,0,25.6671657562256,436.179595947266,25.1469249725342,438.12451171875,18,23,0,0,0,18,23.5908679962158,0,460.916778564453,0,0,0,0,2,0,0,2,22.8889083862305,19.7600002288818,23,26,23,31,10,21.6299991607666,0,0,0.61816018819809,0,80,0,26.333028793335,0,0,2,25.4224090576172,14.9200000762939,24,30.769998550415,30,10,25.7827281951904,22.5499992370605,30.269998550415,0,0,2.91761541366577,0,60,0,25.3583660125732,25.4796905517578,25.4925785064697,2,0,0,2,25.4480133056641,25.0100002288818,25.769998550415,23,21,30,10,24.75,26.1999988555908,0,0,1.4806911945343,0,50,50,50,0,0,25.2192325592041,2,0,0,2,24.7256355285645,21.1700000762939,25.0100002288818,23,26,23,30,10,23.4499988555908,25.9200000762939,0,0,0.98546314239502,0,25,25,25,0,0,24.7693042755127,2,0,0,2,23.8418655395508,20.4099998474121,25.1099987030029,26,20,26,30,10,24.2999992370605,26.0699996948242,24.1895179748535,26,0,0,1.46871674060822,0,60,0,0,24.5962028503418,2,0,0,2,26.0006294250488,21.5399990081787,26,26.3099994659424,42,10,-4,25.7721614837646,0,0,0,2,25.9672756195068,23.6800003051758,26.5599994659424,0,0,3.73643636703491,0,125,4.93902969360352,0,100,26.3204002380371,0,0,0,25.5744571685791,1,0,0,2,30.9467887878418,27.3400001525879,25,30.2299995422363,30,10,-5,28.7240962982178,0,0,0,2,29.7670993804932,27.939998626709,30.7999992370605,0,0,1.01562798023224,0,75,75,75,75,1.27238774299622,0,75,75,75,30.6685028076172,0,0,0,30.3489246368408,1,2,0,0,2,30.1092529296875,22.9300003051758,30,29.0299987792969,30,10,-5,28.1272621154785,0,0,0,2,29.5448417663574,25.4699993133545,47.5599975585938,0,0,1.02947795391083,0,70,70,70,70,1.64696180820465,0,70,70,70,30.0609302520752,0,0,0,29.2595615386963,1,25.6698532104492,0,0,1,8.2337818145752,0,8.2337818145752,0,0,100,0,21.58
2026-08-12 00:45:00,2,0,0,2,28.0397787094117,24.1599998474121,26,28.5399990081787,30,10,-5,24.333402633667,0,0,0,2,28.2385358810425,23.8249998092652,29.6599988937378,0,0,0.632317394018173,0,75,75,75,75,2.32933586835861,0,80,80,80,29.3624954223633,0,0,0,24.108811378479,1,2,0,0,2,27.5518703460694,22.0949993133545,23,44.4049987792969,30,10,-3,23.9454956054688,0,0,0,2,27.338249206543,22.3549995422363,45.9699993133545,0,0,1.79838454723358,0,75,75,75,75,1.608478307724,0,70,70,70,28.5403308868408,0,0,0,26.9383001327515,1,0,0,2,0,0,2,25.838529586792,20.9499988555908,17,17,42,10,-3,25.7282600402832,0,0,0,2,25.3644561767579,20.4650001525879,26.3899993896484,0,0,6.58905863761902,0,60,60,60,7.39585185050965,0,60,60,0,0,100,0,80,25.7012300491333,0,22.1587753295899,448.79150390625,22.3670310974121,450.917510986328,0,0,0,0,0,0,0,2,0,2,23.5688552856446,17.5299997329712,24.4899997711182,23,25,10,-6,25.3502464294434,0,2,24.6886281967163,23.9299993515015,25.3599996566773,0,700,400,0,0.40082760155201,0,40,0.632951736450196,0,35,23.701250076294,0,0,100,0,14.0907964706421,10,38,25.0975923538208,1,24,23,24.4110918045044,0,439.036193847656,0,25.8307733535767,436.29719543457,25.1562519073487,439.172256469727,18,23,0,0,0,18,23.768835067749,0,460.832229614258,0,0,0,0,2,0,0,2,22.8940916061402,19.8099994659424,23,26,23,31,10,21.6099987030029,0,0,0.617408603429795,0,80,0,26.2959003448487,0,0,2,25.4154014587402,15.0449995994568,24,30.769998550415,30,10,25.783637046814,22.5599994659424,30.269998550415,0,0,2.91057491302491,0,60,0,25.3536291122437,25.455340385437,25.4725284576416,2,0,0,2,25.467101097107,24.9949989318848,25.7550001144409,23,21,30,10,24.7399997711182,26.2049989700318,0,0,1.47693085670472,0,50,50,50,0,0,25.2042102813721,2,0,0,2,24.7199974060059,21.3249998092651,25.0349988937378,23,26,23,30,10,23.5049991607666,25.9699993133545,0,0,0.989046663045884,0,25,25,25,0,0,24.7877721786499,2,0,0,2,23.8494386672974,20.5249996185303,25.1349992752076,26,20,26,30,10,24.3549995422364,26.1099996566773,24.1843585968018,26,0,0,1.4705520272255,0,60,0,0,24.6231679916382,2,0,0,2,26.0108461380005,21.7199993133545,26,26.3149995803833,42,10,-4,25.777756690979,0,0,0,2,25.9611120223999,23.7699995040894,26.5599994659424,0,0,3.73403346538544,0,125,4.92902135848999,0,100,26.3006420135498,0,0,0,25.5685415267945,1,0,0,2,30.9147939682007,27.4349994659424,25,30.2249994277954,30,10,-5,28.5532989501953,0,0,0,2,29.5843276977539,28.0349988937378,30.774998664856,0,0,1.01578813791275,0,75,75,75,75,1.27326768636704,0,75,75,75,30.63196849823,0,0,0,30.248125076294,1,2,0,0,2,30.0519847869874,23.0549993515015,30,29.0349988937378,30,10,-5,27.9486513137818,0,0,0,2,29.4661617279053,25.5699987411499,47.6350002288819,0,0,1.02582544088364,0,70,70,70,70,1.00744545459748,0,70,70,70,29.9843912124634,0,0,0,29.2271432876587,1,41.753755569458,0,0,1,7.96886038780213,0,7.96886038780213,0,0,100,0,21.45
2026-08-12 01:00:00,2,0,0,2,27.7939205169678,24.1800003051758,26,28.3400001525879,30,10,-5,24.0344066619873,0,0,0,2,27.9701347351074,23.8699989318848,29.4899997711182,0,0,0.629483044147491,0,75,75,75,75,2.54262185096741,0,80,80,80,29.127893447876,0,0,0,23.8530426025391,1,2,0,0,2,27.3612995147705,22.2099990844727,23,44.379997253418,30,10,-3,23.7360992431641,0,0,0,2,27.0991344451904,22.439998626709,45.9500007629395,0,0,1.32660269737244,0,75,75,75,75,1.60766220092773,0,70,70,70,28.3449039459229,0,0,0,26.6670684814453,1,0,0,2,0,0,2,25.8529758453369,21.1800003051758,17,17,42,10,-3,25.7160034179688,0,0,0,2,25.3074169158936,20.6800003051758,26.4099998474121,0,0,6.60345792770386,0,60,60,60,7.39647960662842,0,60,60,0,0,100,0,80,25.6941776275635,0,22.1399021148682,448.804046630859,22.3713703155518,451.539428710938,0,0,0,0,0,0,0,2,0,2,23.6945705413818,17.8400001525879,24.5399990081787,23,25,10,-6,25.3443336486816,0,2,24.6702060699463,24,25.4099998474121,0,700,400,0,0.401299238204956,0,40,0.634198427200317,0,35,23.7894554138184,0,0,100,0,14.0119380950928,10,38,25.1301383972168,1,24,23,24.1676063537598,0,438.154754638672,0,25.8940505981445,436.813323974609,25.1393795013428,438.433624267578,18,23,0,0,0,18,23.7859344482422,0,458.471099853516,0,0,0,0,2,0,0,2,22.8985977172852,19.8899993896484,23,26,23,31,10,21.6199989318848,0,0,0.616959512233734,0,80,0,26.2454051971436,0,0,2,25.4087772369385,15.2399997711182,24,30.7600002288818,30,10,25.7840614318848,22.5699996948242,30.2799987792969,0,0,2.9078094959259,0,60,0,25.3474273681641,25.4367237091064,25.4610710144043,2,0,0,2,25.4810352325439,25.0299987792969,25.7600002288818,23,21,30,10,24.7799987792969,26.2099990844727,0,0,1.47592401504517,0,50,50,50,0,0,25.189079284668,2,0,0,2,24.7212905883789,21.5599994659424,25.0799999237061,23,26,23,30,10,23.5799999237061,26.0299987792969,0,0,0.98174124956131,0,25,25,25,0,0,24.8087348937988,2,0,0,2,23.8551597595215,20.75,25.1399993896484,26,20,26,30,10,24.439998626709,26.1399993896484,24.1810302734375,26,0,0,1.46713590621948,0,60,0,0,24.6557579040527,2,0,0,2,26.0186157226562,21.8799991607666,26,26.3299999237061,42,10,-4,25.7835063934326,0,0,0,2,25.9530372619629,23.8299999237061,26.5699996948242,0,0,3.74176836013794,0,125,4.94020318984985,0,100,26.2799949645996,0,0,0,25.5623378753662,1,0,0,2,30.8640403747559,27.5,25,30.2199993133545,30,10,-5,28.4203262329102,0,0,0,2,29.5141735076904,28.0799999237061,30.7299995422363,0,0,1.01643681526184,0,75,75,75,75,1.27034735679626,0,75,75,75,30.5714111328125,0,0,0,30.1387023925781,1,2,0,0,2,29.9773635864258,23.1599998474121,30,29.0299987792969,30,10,-5,27.8081588745117,0,0,0,2,29.3726539611816,25.6700000762939,47.7099990844727,0,0,1.02694487571716,0,70,70,70,70,1.00682747364044,0,70,70,70,29.9100551605225,0,0,0,29.2610759735107,1,35.3308792114258,0,0,1,7.90534257888794,0,7.90534257888794,0,0,100,0,21.32
2026-08-12 01:15:00,2,0,0,2,27.5615139007569,24.1800003051758,26,28.1499996185303,30,10,-5,23.8232936859131,0,0,0,2,27.6854820251465,23.9099998474121,29.3299989700317,0,0,0.630698800086975,0,75,75,75,75,1.79714995622635,0,80,80,80,28.8962106704712,0,0,0,23.6587839126587,1,2,0,0,2,27.1852045059204,22.3249988555908,23,44.3899993896484,30,10,-3,23.5196485519409,0,0,0,2,26.8793535232544,22.5099992752075,46.1249980926514,0,0,1.32651859521866,0,75,75,75,75,1.60598659515381,0,70,70,70,28.1637487411499,0,0,0,26.3965711593628,1,0,0,2,0,0,2,25.8878765106202,21.2049999237061,17,17,42,10,-3,25.7139434814453,0,0,0,2,25.2651586532593,20.7749996185303,26.4549989700318,0,0,6.59100985527039,0,60,60,60,7.37128305435181,0,60,60,0,0,100,0,80,25.6858863830567,0,22.1599855422974,446.59587097168,22.3705816268921,451.415023803711,0,0,0,0,0,0,0,2,0,2,23.7869100570679,18.0799999237061,24.5649995803833,23,25,10,-6,25.3351068496704,0,2,24.6607618331909,24.0649995803833,25.4399995803833,0,700,400,0,0.400934487581253,0,40,0.636947304010392,0,35,23.8262748718262,0,0,100,0,13.8514485359192,10,38,25.1349849700928,1,24,23,24.3673429489136,0,436.929534912109,0,25.7267055511475,433.439041137696,25.146074295044,438.112762451172,18,23,0,0,0,18,23.7847003936768,0,456.580856323242,0,0,0,0,2,0,0,2,22.8980140686035,19.9399995803833,23,26,23,31,10,21.6399993896484,0,0,0.616585075855256,0,80,0,26.1963996887207,0,0,2,25.4014797210694,15.2899994850159,24,30.7799987792969,30,10,25.7859325408936,22.5799999237061,30.274998664856,0,0,2.91007280349732,0,60,0,25.344542503357,25.4116687774658,25.4460334777832,2,0,0,2,25.4677886962891,25.0149993896485,25.7649993896484,23,21,30,10,24.789999961853,26.2099990844727,0,0,1.47930234670639,0,50,50,50,0,0,25.200608253479,2,0,0,2,24.7279148101807,21.5599994659424,25.0950002670288,23,26,23,30,10,23.6399993896485,26.0549993515015,0,0,0.988911598920822,0,25,25,25,0,0,24.8204050064087,2,0,0,2,23.8677787780762,20.7649993896485,25.1750001907349,26,20,26,30,10,24.4749994277955,26.1949987411499,24.1768531799317,26,0,0,1.47001296281815,0,60,0,0,24.672067642212,2,0,0,2,26.0336360931397,22.0549993515015,26,26.335000038147,42,10,-4,25.7822809219361,0,0,0,2,25.9450950622559,23.9299993515015,26.5749998092652,0,0,3.73261237144471,0,125,4.92633104324341,0,100,26.2574510574341,0,0,0,25.5596580505371,1,0,0,2,30.8326148986817,27.5599994659424,25,30.2099990844727,30,10,-5,28.2490873336792,0,0,0,2,29.3697729110718,28.1199989318848,30.6849994659424,0,0,1.01302415132523,0,75,75,75,75,1.43869602680207,0,75,75,75,30.4867458343506,0,0,0,30.0124158859253,1,2,0,0,2,29.9926280975342,23.2749996185303,30,29.0449991226196,30,10,-5,27.677960395813,0,0,0,2,29.4038372039795,25.7549991607666,47.7899990081787,0,0,1.02430033683777,0,70,70,70,70,1.00788772106171,0,70,70,70,29.9429531097412,0,0,0,29.1011362075806,1,33.3059825897217,0,0,1,7.97352123260498,0,7.97352123260498,0,0,100,0,21.19
2026-08-12 01:30:00,2,0,0,2,27.3729763031006,24.1599998474121,26,27.9599990844727,30,10,-5,23.6068515777588,0,0,0,2,27.4201335906982,23.9499988555908,29.1499996185303,0,0,0.650533199310303,0,75,75,75,75,1.62028563022614,0,80,80,80,28.6654796600342,0,0,0,23.4081363677979,1,2,0,0,2,27.0059776306152,22.4300003051758,23,44.3600006103516,30,10,-3,23.2960472106934,0,0,0,2,26.6754760742188,22.5799999237061,46.25,0,0,1.32482349872589,0,75,75,75,75,1.6091103553772,0,70,70,70,27.9795608520508,0,0,0,26.1340713500977,1,0,0,2,0,0,2,25.8997554779053,21.2199993133545,17,17,42,10,-3,25.6965427398682,0,0,0,2,25.2178192138672,20.9499988555908,26.4699993133545,0,0,6.60856676101685,0,60,60,60,7.54935264587402,0,60,60,0,0,100,0,80,25.6771831512451,0,22.145580291748,446.598266601562,22.3684883117676,450.487823486328,0,0,0,0,0,0,0,2,0,2,23.8861465454102,18.2999992370605,24.6000003814697,23,25,10,-6,25.3257884979248,0,2,24.6504917144775,24.1199989318848,25.5,0,700,400,0,0.395144999027252,0,40,0.646710276603699,0,35,23.8951225280762,0,0,100,0,13.8324203491211,10,38,25.1573810577393,1,24,23,24.4750957489014,0,439.000244140625,0,25.8895492553711,432.707366943359,25.1551494598389,436.440216064453,18,23,0,0,0,18,23.8688926696777,0,456.061370849609,0,0,0,0,2,0,0,2,22.8955211639404,19.9899997711182,23,26,23,31,10,21.6399993896484,0,0,0.617850780487061,0,80,0,26.1437721252441,0,0,2,25.39577293396,15.3499994277954,24,30.7600002288818,30,10,25.7880458831787,22.5900001525879,30.2799987792969,0,0,2.91177868843079,0,60,0,25.3387241363525,25.385181427002,25.432430267334,2,0,0,2,25.4916915893555,25.0100002288818,25.7600002288818,23,21,30,10,24.8299999237061,26.2099990844727,0,0,1.47628259658813,0,50,50,50,0,0,25.1864395141602,2,0,0,2,24.7315998077393,21.5799999237061,25.1199989318848,23,26,23,30,10,23.6999988555908,26.0900001525879,0,0,0.984590590000153,0,25,25,25,0,0,24.8331737518311,2,0,0,2,23.8793334960938,20.8699989318848,25.2199993133545,26,20,26,30,10,24.5399990081787,26.2399997711182,24.1706848144531,26,0,0,1.46560955047607,0,60,0,0,24.6935386657715,2,0,0,2,26.0352878570557,22.2099990844727,26,26.3499984741211,42,10,-4,25.7877807617188,0,0,0,2,25.937873840332,24,26.5799999237061,0,0,3.73916292190552,0,125,5.53412771224976,0,100,26.2412948608398,0,0,0,25.5593414306641,1,0,0,2,30.7879810333252,27.6299991607666,25,30.1999988555908,30,10,-5,28.2308044433594,0,0,0,2,29.2564315795898,28.1800003051758,30.6599998474121,0,0,1.01143312454224,0,75,75,75,75,1.27457427978516,0,75,75,75,30.4589691162109,0,0,0,29.8939876556396,1,2,0,0,2,29.95969581604,23.3899993896484,30,29.0299987792969,30,10,-5,27.5499000549316,0,0,0,2,29.3509864807129,25.8699989318848,47.9199981689453,0,0,1.02568018436432,0,70,70,70,70,1.00702714920044,0,70,70,70,29.8925647735596,0,0,0,29.0017528533936,1,43.3873176574707,0,0,1,7.85258388519287,0,7.85258388519287,0,0,100,0,21.06
2026-08-12 01:45:00,2,0,0,2,27.0988187789917,24.1449995040894,26,27.7749996185303,30,10,-5,23.3968667984009,0,0,0,2,27.1534423828125,23.9599990844727,28.9799995422363,0,0,0.629741013050079,0,75,75,75,75,1.86158591508865,0,80,80,80,28.4228744506836,0,0,0,23.2158546447754,1,2,0,0,2,26.8186941146851,22.5049991607666,23,44.3249988555908,30,10,-3,23.067045211792,0,0,0,2,26.4474983215332,22.6199989318848,46.0949974060059,0,0,1.32585448026658,0,75,75,75,75,1.60696148872376,0,70,70,70,27.7837934494019,0,0,0,25.8893804550171,1,0,0,2,0,0,2,25.9148807525635,21.3499994277954,17,17,42,10,-3,25.6687898635865,0,0,0,2,25.1583976745606,21.0449991226197,26.4849996566773,0,0,6.5866026878357,0,60,60,60,7.36386823654174,0,60,60,0,0,100,0,80,25.6673488616944,0,22.1602201461792,446.564422607422,22.4747657775879,448.398986816406,0,0,0,0,0,0,0,2,0,2,23.968487739563,18.5549993515015,24.6299991607666,23,25,10,-6,25.320143699646,0,2,24.6448755264283,24.1949996948243,25.5399990081787,0,700,400,0,0.399248719215393,0,40,0.640941590070725,0,35,23.9070253372193,0,0,100,0,13.5753502845764,10,38,25.1673231124878,1,24,23,24.5767889022828,0,436.017974853516,0,25.8804569244385,430.20524597168,25.1496458053589,434.428665161133,18,23,0,0,0,18,23.8200378417969,0,452.578628540039,0,0,0,0,2,0,0,2,22.8922834396362,20.0200004577637,23,26,23,31,10,21.6299991607666,0,0,0.616163671016693,0,80,0,26.1084175109864,0,0,2,25.3890342712403,15.4299993515015,24,30.7799987792969,30,10,25.7865505218506,22.6099996566773,30.2799987792969,0,0,2.9109560251236,0,60,0,25.3385972976685,25.3608484268189,25.4209747314453,2,0,0,2,25.4878377914429,25,25.7649993896484,23,21,30,10,24.8299989700318,26.2049989700318,0,0,1.47732347249985,0,50,50,50,0,0,25.1842861175538,2,0,0,2,24.7399606704712,21.6999988555909,25.1449995040894,23,26,23,30,10,23.7649993896485,26.1299991607666,0,0,0.985328406095505,0,25,25,25,0,0,24.8460845947266,2,0,0,2,23.8945150375367,21.0150003433228,25.25,26,20,26,30,10,24.5900001525879,26.2849988937378,24.1656942367554,26,0,0,1.47019326686859,0,60,0,0,24.7115592956543,2,0,0,2,26.0451993942261,22.3449993133545,26,26.359998703003,42,10,-4,25.7873029708863,0,0,0,2,25.932412147522,24.0799999237061,26.5949993133545,0,0,3.73459839820862,0,125,4.93098950386047,0,100,26.2214975357056,0,0,0,25.5526189804078,1,0,0,2,30.7390413284302,27.6799993515015,25,30.189998626709,30,10,-5,28.0366067886353,0,0,0,2,29.1423139572144,28.2149991989136,30.6249990463257,0,0,1.01466280221939,0,75,75,75,75,1.26937729120255,0,75,75,75,30.4008007049561,0,0,0,29.7526149749756,1,2,0,0,2,29.9078092575074,23.4749994277954,30,29.0349988937378,30,10,-5,27.4144697189332,0,0,0,2,29.26833152771,25.9449996948242,47.9149990081787,0,0,1.02701359987259,0,70,70,70,70,1.00830787420273,0,70,70,70,29.8588886260987,0,0,0,28.9847831726074,1,32.983964920044,0,0,1,7.94194865226746,0,7.94194865226746,0,0,100,0,20.93
2026-08-12 02:00:00,2,0,0,2,26.828052520752,24.1099987030029,26,27.5900001525879,30,10,-5,23.1640663146973,0,0,0,2,26.89723777771,23.9699993133545,28.7899990081787,0,0,0.627646446228027,0,75,75,75,75,1.62098264694214,0,80,80,80,28.1739864349365,0,0,0,22.9701957702637,1,2,0,0,2,26.6435585021973,22.5599994659424,23,44.2599983215332,30,10,-3,22.7730941772461,0,0,0,2,26.2534580230713,22.6599998474121,46.379997253418,0,0,1.32434868812561,0,75,75,75,75,1.60513746738434,0,70,70,70,27.5795612335205,0,0,0,25.6458148956299,1,0,0,2,0,0,2,25.9318885803223,21.3999996185303,17,17,42,10,-3,25.6402626037598,0,0,0,2,25.080638885498,21.1800003051758,26.5,0,0,6.59455585479736,0,60,60,60,7.36226081848145,0,60,60,0,0,100,0,80,25.6571235656738,0,22.1478843688965,442.531890869141,22.4745712280273,447.262634277344,0,0,0,0,0,0,0,2,0,2,24.0549011230469,18.8099994659424,24.6800003051758,23,25,10,-6,25.3140659332275,0,2,24.6406440734863,24.2299995422363,25.5799999237061,0,700,400,0,0.397994995117188,0,40,0.647205054759979,0,35,23.950122833252,0,0,100,0,13.5418100357056,10,38,25.1710567474365,1,24,23,24.7869548797607,0,433.944274902344,0,25.7828483581543,430.940032958984,25.1479377746582,434.595428466797,18,23,0,0,0,18,23.7982349395752,0,452.254180908203,0,0,0,0,2,0,0,2,22.875560760498,20.0399990081787,23,26,23,31,10,21.6199989318848,0,0,0.615415453910828,0,80,0,26.0846424102783,0,0,2,25.3844108581543,15.6300001144409,24,30.769998550415,30,10,25.7906455993652,22.6299991607666,30.2899990081787,0,0,2.91032958030701,0,60,0,25.3382453918457,25.3436737060547,25.4181098937988,2,0,0,2,25.4991474151611,25.0599994659424,25.7799987792969,23,21,30,10,24.8400001525879,26.2199993133545,0,0,1.47595977783203,0,50,50,50,0,0,25.1746063232422,2,0,0,2,24.7502517700195,21.7999992370605,25.1599998474121,23,26,23,30,10,23.8099994659424,26.1399993896484,0,0,0.988907516002655,0,25,25,25,0,0,24.8535194396973,2,0,0,2,23.9096622467041,21.1499996185303,25.2399997711182,26,20,26,30,10,24.6399993896484,26.2999992370605,24.1619930267334,26,0,0,1.47397065162659,0,60,0,0,24.7229385375977,2,0,0,2,26.0541687011719,22.4799995422363,26,26.3699989318848,42,10,-4,25.7884426116943,0,0,0,2,25.9197444915771,24.1399993896484,26.5900001525879,0,0,3.73907876014709,0,125,4.93461561203003,0,100,26.2030467987061,0,0,0,25.5496883392334,1,0,0,2,30.6752147674561,27.7299995422363,25,30.1599998474121,30,10,-5,27.9946899414062,0,0,0,2,29.0819969177246,28.2600002288818,30.5799999237061,0,0,1.0138053894043,0,75,75,75,75,1.27236807346344,0,75,75,75,30.3800888061523,0,0,0,29.6376037597656,1,2,0,0,2,29.8774375915527,23.5900001525879,30,29.0100002288818,30,10,-5,27.3019218444824,0,0,0,2,29.2327175140381,26.019998550415,47.8899993896484,0,0,1.02551829814911,0,70,70,70,70,1.00839388370514,0,70,70,70,29.8361530303955,0,0,0,28.9058132171631,1,41.8627471923828,0,0,1,7.77268505096436,0,7.77268505096436,0,0,100,0,20.8
2026-08-12 02:15:00,2,0,0,2,26.5869026184082,24.0699996948242,26,27.4249992370606,30,10,-5,22.9240007400513,0,0,0,2,26.6505203247071,23.9699993133545,28.6399993896485,0,0,0.629070401191711,0,75,75,75,75,1.62267005443573,0,80,80,80,27.9306383132935,0,0,0,22.672926902771,1,2,0,0,2,26.4575204849244,22.6199998855591,23,44.1599998474121,30,10,-3,22.5339040756226,0,0,0,2,26.0347347259522,22.7149991989136,46.2199993133545,0,0,1.32463103532792,0,75,75,75,75,1.604427754879,0,70,70,70,27.389783859253,0,0,0,25.399076461792,1,0,0,2,0,0,2,25.9440679550171,21.4749994277954,17,17,42,10,-3,25.6125850677491,0,0,0,2,25.0161027908325,21.3049993515015,26.524998664856,0,0,6.594877243042,0,60,60,60,7.36317563056945,0,60,60,0,0,100,0,80,25.648419380188,0,22.1608619689942,444.606201171875,22.4771003723145,449.43278503418,0,0,0,0,0,0,0,2,0,2,24.1806011199951,19.0049991607666,24.6949987411499,23,25,10,-6,25.306170463562,0,2,24.6198329925537,24.2999992370606,25.6249990463257,0,700,400,0,0.400113552808762,0,40,0.662477552890778,0,35,24.0685663223267,0,0,100,0,13.3573851585389,10,38,25.1938333511353,1,24,23,24.8358488082886,0,433.335052490235,0,25.7873249053955,430.397109985352,25.0983514785767,431.316452026368,18,23,0,0,0,18,23.897292137146,0,448.770935058594,0,0,0,0,2,0,0,2,22.8814353942871,20.0950002670288,23,26,23,31,10,21.6049995422363,0,0,0.618079870939255,0,80,0,25.9901208877564,0,0,2,25.379641532898,15.6500000953674,24,30.774998664856,30,10,25.7906875610352,22.6399993896485,30.2949991226196,0,0,2.91428339481354,0,60,0,25.3314914703369,25.3264980316162,25.4059410095215,2,0,0,2,25.5343036651612,25.0349988937378,25.7649993896484,23,21,30,10,24.8699989318848,26.2099990844727,0,0,1.47625356912613,0,50,50,50,0,0,25.1535863876343,2,0,0,2,24.7549552917481,21.875,25.1949996948243,23,26,23,30,10,23.8899993896485,26.1899995803833,0,0,0.986576199531555,0,25,25,25,0,0,24.86598777771,2,0,0,2,23.9218721389771,21.2449998855591,25.3049993515015,26,20,26,30,10,24.6899995803833,26.3549995422364,24.1560506820679,26,0,0,1.47033095359802,0,60,0,0,24.746844291687,2,0,0,2,26.0571746826172,22.6149997711182,26,26.3949995040894,42,10,-4,25.7759885787964,0,0,0,2,25.9027366638184,24.2099990844727,26.6099987030029,0,0,3.73692071437836,0,125,4.93573927879334,0,100,26.1867208480835,0,0,0,25.5459203720093,1,0,0,2,30.6414299011231,27.7799987792969,25,30.1349992752075,30,10,-5,27.8832216262817,0,0,0,2,28.9577074050904,28.3099994659424,30.5199995040894,0,0,1.01419740915299,0,75,75,75,75,1.27292430400849,0,75,75,75,30.3098888397217,0,0,0,29.5612258911133,1,2,0,0,2,29.8617029190064,23.6849994659424,30,29.024998664856,30,10,-5,27.1688203811646,0,0,0,2,29.1707744598389,26.0849990844727,47.9699993133545,0,0,1.02455335855484,0,70,70,70,70,1.00414764881134,0,70,70,70,29.8336629867554,0,0,0,28.8070840835572,1,44.7496032714844,0,0,1,7.72428798675537,0,7.72428798675537,0,0,100,0,20.67
2026-08-12 02:30:00,2,0,0,2,26.4027042388916,24.0100002288818,26,27.2399997711182,30,10,-5,22.6780567169189,0,0,0,2,26.3943557739258,23.9599990844727,28.4699993133545,0,0,0.628331363201141,0,75,75,75,75,1.62178790569305,0,80,80,80,27.7033615112305,0,0,0,22.4021224975586,1,2,0,0,2,26.2729625701904,22.6599998474121,23,44.0999984741211,30,10,-3,22.3188648223877,0,0,0,2,25.8199214935303,22.7299995422363,46.189998626709,0,0,1.32185900211334,0,75,75,75,75,1.60327446460724,0,70,70,70,27.1946201324463,0,0,0,25.1625080108643,1,0,0,2,0,0,2,25.9539356231689,21.5699996948242,17,17,42,10,-3,25.5760402679443,0,0,0,2,24.9574661254883,21.3299999237061,26.5599994659424,0,0,6.60619497299194,0,60,60,60,7.3876953125,0,60,60,0,0,100,0,80,25.63840675354,0,22.155782699585,442.478607177734,22.471134185791,447.921142578125,0,0,0,0,0,0,0,2,0,2,24.2770404815674,19.2299995422363,24.7199993133545,23,25,10,-6,25.2954387664795,0,2,24.6007347106934,24.3500003814697,25.6499996185303,0,700,400,0,0.401100248098373,0,40,0.640570759773254,0,35,24.1044387817383,0,0,100,0,13.2590675354004,10,38,25.2133178710938,1,24,23,24.8961811065674,0,434.036376953125,0,25.7761840820312,427.855224609375,25.0426635742188,429.844757080078,18,23,0,0,0,18,23.8990650177002,0,447.913604736328,0,0,0,0,2,0,0,2,22.8916072845459,20.1299991607666,23,26,23,31,10,21.6199989318848,0,0,0.617296099662781,0,80,0,25.9303150177002,0,0,2,25.3758392333984,15.7199993133545,24,30.7899990081787,30,10,25.7911109924316,22.6499996185303,30.2799987792969,0,0,2.90905261039734,0,60,0,25.3250293731689,25.2950172424316,25.3923397064209,2,0,0,2,25.5700569152832,25.0599994659424,25.769998550415,23,21,30,10,24.8599987030029,26.2099990844727,0,0,1.47742938995361,0,50,50,50,0,0,25.1391754150391,2,0,0,2,24.7609596252441,21.9799995422363,25.1999988555908,23,26,23,30,10,23.939998626709,26.2199993133545,0,0,0.984058618545532,0,25,25,25,0,0,24.8799610137939,2,0,0,2,23.9356250762939,21.3400001525879,25.3299999237061,26,20,26,30,10,24.7299995422363,26.3799991607666,24.1518211364746,26,0,0,1.46584117412567,0,60,0,0,24.7639312744141,2,0,0,2,26.0577068328857,22.75,26,26.3999996185303,42,10,-4,25.7719058990479,0,0,0,2,25.9053630828857,24.2799987792969,26.6099987030029,0,0,3.74617695808411,0,125,4.94480562210083,0,100,26.173511505127,0,0,0,25.5422058105469,1,0,0,2,30.5896835327148,27.8199996948242,25,30.1199989318848,30,10,-5,27.7492027282715,0,0,0,2,28.8289642333984,28.3499984741211,30.5,0,0,1.01478862762451,0,75,75,75,75,1.26975321769714,0,75,75,75,30.2581081390381,0,0,0,29.4660530090332,1,2,0,0,2,29.8201847076416,23.7999992370605,30,29.0299987792969,30,10,-5,27.0830421447754,0,0,0,2,29.1105709075928,26.189998626709,47.9500007629395,0,0,1.02579724788666,0,70,70,70,70,1.00707674026489,0,70,70,70,29.8188495635986,0,0,0,28.7673454284668,1,47.4644660949707,0,0,1,7.90976715087891,0,7.90976715087891,0,0,100,0,20.54
