2026-08-12 02:45:00,2,0,0,2,26.1577587127686,23.9349994659424,26,27.0699987411499,30,10,-5,22.5054483413696,0,0,0,2,26.1471376419068,23.9549989700318,28.2949991226197,0,0,0.628944724798203,0,75,75,75,75,1.62076717615128,0,80,80,80,27.4465398788452,0,0,0,22.1990604400635,1,2,0,0,2,26.0925064086914,22.6949987411499,23,44.0299987792969,30,10,-3,22.0880870819092,0,0,0,2,25.6150255203247,22.7549991607666,45.9499988555908,0,0,1.32181972265244,0,75,75,75,75,1.60607075691223,0,70,70,70,26.9808034896851,0,0,0,24.9395589828491,1,0,0,2,0,0,2,25.9761152267456,21.6749992370606,17,17,42,10,-3,25.5674467086792,0,0,0,2,24.9452314376831,21.585000038147,26.5699996948242,0,0,6.60245323181153,0,60,60,60,7.3720395565033,0,60,60,0,0,100,0,80,25.6296014785767,0,22.3584222793579,442.543014526367,22.4767169952393,446.319000244141,0,0,0,0,0,0,0,2,0,2,24.3521251678467,19.3949995040894,24.7449998855591,23,25,10,-6,25.281907081604,0,2,24.6079969406128,24.4149990081787,25.6849994659424,0,700,400,0,0.396722778677941,0,40,0.636254549026489,0,35,24.100531578064,0,0,100,0,13.199866771698,10,38,25.2131586074829,1,24,23,24.6705760955811,0,431.933868408203,0,25.7745513916016,429.297958374024,25.0483884811402,430.439102172852,18,23,0,0,0,18,23.9006328582764,0,445.466247558594,0,0,0,0,2,0,0,2,22.88623046875,20.164999961853,23,26,23,31,10,21.6199989318848,0,0,0.619721949100495,0,80,0,25.9115705490112,0,0,2,25.3707609176636,15.8399996757507,24,30.7849988937378,30,10,25.7926387786865,22.6499996185303,30.3049993515015,0,0,2.90920639038086,0,60,0,25.325026512146,25.2728414535523,25.3680028915406,2,0,0,2,25.5425348281861,25.0499992370605,25.7600002288818,23,21,30,10,24.9299993515015,26.2199993133545,0,0,1.47627115249634,0,50,50,50,0,0,25.1469583511353,2,0,0,2,24.7714424133301,22.0349998474121,25.25,23,26,23,30,10,24.0099992752075,26.2799997329712,0,0,0.98576271533966,0,25,25,25,0,0,24.8825941085816,2,0,0,2,23.9544296264649,21.4650001525879,25.3549995422364,26,20,26,30,10,24.7699995040894,26.4199991226197,24.1454763412476,26,0,0,1.47146052122116,0,60,0,0,24.77432346344,2,0,0,2,26.0641050338745,22.8599996566773,26,26.3949995040894,42,10,-4,25.7637548446655,0,0,0,2,25.8997192382813,24.3499994277955,26.6149988174439,0,0,3.73871624469758,0,125,4.94146132469177,0,100,26.1601161956787,0,0,0,25.5375680923462,1,0,0,2,30.5235614776612,27.8799991607666,25,30.0999994277954,30,10,-5,27.6304636001587,0,0,0,2,28.7763843536377,28.3649988174439,30.4299993515015,0,0,1.01440560817719,0,75,75,75,75,1.27237522602081,0,75,75,75,30.1803407669068,0,0,0,29.3360462188721,1,2,0,0,2,29.7980480194092,23.875,30,29.019998550415,30,10,-5,26.9722375869751,0,0,0,2,29.0980415344239,26.2499990463257,47.9299983978272,0,0,1.02623826265335,0,70,70,70,70,1.00842118263245,0,70,70,70,29.7852945327759,0,0,0,28.646957397461,1,44.5319690704346,0,0,1,7.84835696220398,0,7.84835696220398,0,0,100,0,20.41
2026-08-12 03:00:00,2,0,0,2,25.9201374053955,23.8699989318848,26,26.9099998474121,30,10,-5,22.3457813262939,0,0,0,2,25.9141426086426,23.939998626709,28.1499996185303,0,0,0.627528190612793,0,75,75,75,75,1.62091958522797,0,80,80,80,27.2070274353027,0,0,0,22.0221862792969,1,2,0,0,2,25.8964614868164,22.7199993133545,23,43.9599990844727,30,10,-3,21.8405494689941,0,0,0,2,25.4520397186279,22.769998550415,46.189998626709,0,0,1.32272362709045,0,75,75,75,75,1.60869896411896,0,70,70,70,26.7664337158203,0,0,0,24.715404510498,1,0,0,2,0,0,2,25.9907550811768,21.6099987030029,17,17,42,10,-3,25.5423927307129,0,0,0,2,24.8977184295654,21.7099990844727,26.5799999237061,0,0,6.61265468597412,0,60,60,60,7.38444805145264,0,60,60,0,0,100,0,80,25.6194190979004,0,22.3578357696533,442.547546386719,22.4751300811768,447.220916748047,0,0,0,0,0,0,0,2,0,2,24.4283466339111,19.6199989318848,24.769998550415,23,25,10,-6,25.2862892150879,0,2,24.5999717712402,24.4599990844727,25.7099990844727,0,700,400,0,0.394098877906799,0,40,0.622171938419342,0,35,24.1210708618164,0,0,100,0,13.0411348342896,10,38,25.217378616333,1,24,23,24.9829330444336,0,427.675842285156,0,25.7863368988037,428.290893554688,25.0382175445557,430.193450927734,18,23,0,0,0,18,23.8980388641357,0,444.134216308594,0,0,0,0,2,0,0,2,22.8753433227539,20.1800003051758,23,26,23,31,10,21.6199989318848,0,0,0.617283463478088,0,80,0,25.8646259307861,0,0,2,25.3671226501465,15.9399995803833,24,30.7799987792969,30,10,25.7910461425781,22.6499996185303,30.3099994659424,0,0,2.91002464294434,0,60,0,25.3220691680908,25.2521018981934,25.3694362640381,2,0,0,2,25.5456485748291,25.1000003814697,25.7600002288818,23,21,30,10,24.9300003051758,26.2199993133545,0,0,1.4771820306778,0,50,50,50,0,0,25.143518447876,2,0,0,2,24.7820281982422,22.1099987030029,25.2799987792969,23,26,23,30,10,24.0699996948242,26.3199996948242,0,0,0.983218431472778,0,25,25,25,0,0,24.8880367279053,2,0,0,2,23.9743423461914,21.5499992370605,25.3699989318848,26,20,26,30,10,24.8199996948242,26.439998626709,24.1418399810791,26,0,0,1.47326672077179,0,60,0,0,24.785852432251,2,0,0,2,26.0704689025879,22.9599990844727,26,26.3999996185303,42,10,-4,25.7640800476074,0,0,0,2,25.8902130126953,24.4099998474121,26.6199989318848,0,0,3.75132918357849,0,125,4.93913221359253,0,100,26.1465740203857,0,0,0,25.5338382720947,1,0,0,2,30.4651908874512,27.9200000762939,25,30.0699996948242,30,10,-5,27.5562763214111,0,0,0,2,28.7221202850342,28.4099998474121,30.3899993896484,0,0,1.01258826255798,0,75,75,75,75,1.26946294307709,0,75,75,75,30.1425304412842,0,0,0,29.2284240722656,1,2,0,0,2,29.7859897613525,23.9499988555908,30,29.0100002288818,30,10,-5,26.8298835754395,0,0,0,2,29.1369743347168,26.2999992370605,47.9199981689453,0,0,1.02548360824585,0,70,70,70,70,1.0055947303772,0,70,70,70,29.7985572814941,0,0,0,28.4544010162354,1,30.8453750610352,0,0,1,8.19089794158936,0,8.19089794158936,0,0,100,0,20.28
2026-08-12 03:15:00,2,0,0,2,25.715446472168,23.7949991226196,26,26.7399997711182,30,10,-5,22.1383848190308,0,0,0,2,25.6895771026611,23.920000076294,27.984998703003,0,0,0.626450717449188,0,75,75,75,75,1.9421992301941,0,80,80,80,26.9776048660279,0,0,0,21.8119316101074,1,2,0,0,2,25.7001533508301,22.7099990844727,23,43.9249992370606,30,10,-3,21.6289405822754,0,0,0,2,25.2646131515503,22.7899990081787,46,0,0,1.32237017154694,0,75,75,75,75,1.60460031032563,0,70,70,70,26.5733079910279,0,0,0,24.5121078491211,1,0,0,2,0,0,2,25.9894180297852,21.7199993133545,17,17,42,10,-3,25.5160036087036,0,0,0,2,24.8492460250855,21.7549991607666,26.5949993133545,0,0,6.59712886810303,0,60,60,60,7.37164497375489,0,60,60,0,0,100,0,80,25.6100330352783,0,22.3626317977905,441.497817993164,22.5749082565308,445.191207885743,0,0,0,0,0,0,0,2,0,2,24.5313653945923,19.8149995803833,24.7999992370606,23,25,10,-6,25.2718210220337,0,2,24.5963430404664,24.4999990463257,25.7399997711182,0,700,400,0,0.399872958660126,0,40,0.615784049034118,0,35,24.1941585540772,0,0,100,0,13.0210914611817,10,38,25.2280731201172,1,24,23,24.8396415710449,0,428.79086303711,0,25.770154953003,429.399322509766,25.0508470535279,430.759994506836,18,23,0,0,0,18,23.9859638214112,0,440.528305053711,0,0,0,0,2,0,0,2,22.8713502883911,20.1949987411499,23,26,23,31,10,21.6149988174439,0,0,0.616875439882278,0,80,0,25.8115568161011,0,0,2,25.363585472107,15.9449996948243,24,30.7899990081787,30,10,25.7898321151733,22.6599998474121,30.3099994659424,0,0,2.91246736049653,0,60,0,25.3197784423828,25.2520990371705,25.3529767990113,2,0,0,2,25.5492658615112,25.1000003814697,25.7649993896484,23,21,30,10,24.9899997711182,26.2149991989136,0,0,1.47761732339859,0,50,50,50,0,0,25.1452970504761,2,0,0,2,24.7918090820313,22.2049999237061,25.2899990081787,23,26,23,30,10,24.1349992752076,26.3199996948242,0,0,0.985071837902069,0,25,25,25,0,0,24.8999977111817,2,0,0,2,23.9899625778198,21.6549987792969,25.3899993896485,26,20,26,30,10,24.8599996566773,26.4699993133545,24.1362438201905,26,0,0,1.46846646070481,0,60,0,0,24.801929473877,2,0,0,2,26.071720123291,23.0699996948242,26,26.4299993515015,42,10,-4,25.7631721496582,0,0,0,2,25.8827056884766,24.4749994277955,26.6299991607666,0,0,3.74237990379334,0,125,4.94161367416382,0,100,26.1349391937256,0,0,0,25.5305442810059,1,0,0,2,30.4037961959839,27.9499988555908,25,30.0349988937378,30,10,-5,27.5458145141602,0,0,0,2,28.6723680496216,28.4499988555908,30.3549995422364,0,0,1.01438844203949,0,75,75,75,75,1.27305853366852,0,75,75,75,30.0966110229492,0,0,0,29.0881929397583,1,2,0,0,2,29.7339220046997,24.045000076294,30,28.9949998855591,30,10,-5,26.7439060211182,0,0,0,2,29.0519485473633,26.3649988174439,47.879997253418,0,0,1.02572679519654,0,70,70,70,70,1.01445537805558,0,70,70,70,29.73743724823,0,0,0,28.4125299453735,1,28.5395851135254,0,0,1,7.95219016075134,0,7.95219016075134,0,0,100,0,20.2175
2026-08-12 03:30:00,2,0,0,2,25.4889049530029,23.7299995422363,26,26.5699996948242,30,10,-5,21.9682807922363,0,0,0,2,25.4659461975098,23.8699989318848,27.8199996948242,0,0,0.625980377197266,0,75,75,75,75,1.61773526668549,0,80,80,80,26.7405891418457,0,0,0,21.6935653686523,1,2,0,0,2,25.521821975708,22.7299995422363,23,43.879997253418,30,10,-3,21.4806385040283,0,0,0,2,25.089879989624,22.7999992370605,46.1599998474121,0,0,1.32244670391083,0,75,75,75,75,1.60740256309509,0,70,70,70,26.3771190643311,0,0,0,24.3178558349609,1,0,0,2,0,0,2,25.9976539611816,21.9099998474121,17,17,42,10,-3,25.4852294921875,0,0,0,2,24.8053226470947,21.8999996185303,26.6099987030029,0,0,6.60466337203979,0,60,60,60,7.38093900680542,0,60,60,0,0,100,0,80,25.5976047515869,0,22.3720302581787,442.536102294922,22.5763702392578,443.302185058594,0,0,0,0,0,0,0,2,0,2,24.6399250030518,20.0200004577637,24.8299999237061,23,25,10,-6,25.2726402282715,0,2,24.5737247467041,24.5499992370605,25.769998550415,0,700,400,0,0.397536963224411,0,40,0.614787101745605,0,35,24.22119140625,0,0,100,0,12.9585514068604,10,38,25.2316093444824,1,24,23,24.9803314208984,0,428.415405273438,0,25.7923469543457,428.714447021484,25.0357341766357,429.811859130859,18,23,0,0,0,18,24.0995140075684,0,439.838562011719,0,0,0,0,2,0,0,2,22.8694229125977,20.2099990844727,23,26,23,31,10,21.6199989318848,0,0,0.617871105670929,0,80,0,25.7746734619141,0,0,2,25.3585529327393,16.1299991607666,24,30.7999992370605,30,10,25.7903671264648,22.6800003051758,30.3099994659424,0,0,2.90857839584351,0,60,0,25.3156700134277,25.2234916687012,25.3436737060547,2,0,0,2,25.5504417419434,25.0599994659424,25.7799987792969,23,21,30,10,24.9599990844727,26.2199993133545,0,0,1.47885644435883,0,50,50,50,0,0,25.1411685943604,2,0,0,2,24.801965713501,22.269998550415,25.2999992370605,23,26,23,30,10,24.1700000762939,26.3199996948242,0,0,0.98989200592041,0,25,25,25,0,0,24.9099349975586,2,0,0,2,24.0067977905273,21.7399997711182,25.3999996185303,26,20,26,30,10,24.8899993896484,26.4799995422363,24.130672454834,26,0,0,1.47411847114563,0,60,0,0,24.8114700317383,2,0,0,2,26.0724182128906,23.1800003051758,26,26.4200000762939,42,10,-4,25.7541198730469,0,0,0,2,25.8735790252686,24.5399990081787,26.6399993896484,0,0,3.74086308479309,0,125,4.93988990783691,0,100,26.1246814727783,0,0,0,25.5229892730713,1,0,0,2,30.3369960784912,27.9699993133545,25,30.0100002288818,30,10,-5,27.6727294921875,0,0,0,2,28.6376171112061,28.4699993133545,30.2999992370605,0,0,1.0107889175415,0,75,75,75,75,1.27065241336823,0,75,75,75,30.0816974639893,0,0,0,28.9969673156738,1,2,0,0,2,29.6918029785156,24.1199989318848,30,28.9899997711182,30,10,-5,26.6623401641846,0,0,0,2,28.9913158416748,26.4200000762939,47.8899993896484,0,0,1.02761042118073,0,70,70,70,70,1.03328800201416,0,70,70,70,29.6959018707275,0,0,0,28.3519630432129,1,44.9429969787598,0,0,1,7.58062028884888,0,7.58062028884888,0,0,100,0,20.155
2026-08-12 03:45:00,2,0,0,2,25.2798576354981,23.6199998855591,26,26.3899993896485,30,10,-5,21.7945146560669,0,0,0,2,25.2540903091431,23.8449993133545,27.6649990081787,0,0,0.62828204035759,0,75,75,75,75,1.61894524097443,0,80,80,80,26.5052585601807,0,0,0,21.4953565597534,1,2,0,0,2,25.3427124023438,22.7199993133545,23,43.8549995422364,30,10,-3,21.2533702850342,0,0,0,2,24.8936281204224,22.7949991226196,46.2099990844727,0,0,1.32220333814621,0,75,75,75,75,1.60560190677643,0,70,70,70,26.1878032684327,0,0,0,24.1154518127442,1,0,0,2,0,0,2,26.0052061080933,22.0500001907349,17,17,42,10,-3,25.4641695022583,0,0,0,2,24.7735166549683,22.0349998474121,26.6199989318848,0,0,6.60976314544678,0,60,60,60,7.38773131370545,0,60,60,0,0,100,0,80,25.583348274231,0,22.3625116348267,440.329772949219,22.5763692855835,444.453735351563,0,0,0,0,0,0,0,2,0,2,24.7472801208496,20.2150001525879,24.8499994277954,23,25,10,-6,25.2641677856446,0,2,24.585807800293,24.5949993133545,25.8049993515015,0,700,400,0,0.396035298705101,0,40,0.617300540208817,0,35,24.248839378357,0,0,100,0,12.9431490898133,10,38,25.2291660308838,1,24,23,24.9852476119995,0,427.509094238281,0,25.7827215194702,428.503768920899,25.0469799041748,430.166015625,18,23,0,0,0,18,24.1033725738526,0,439.945297241211,0,0,0,0,2,0,0,2,22.8730268478394,20.2199993133545,23,26,23,31,10,21.6149988174439,0,0,0.617372006177902,0,80,0,25.7435522079468,0,0,2,25.3554067611695,16.1649999618531,24,30.7999992370606,30,10,25.7898626327515,22.689998626709,30.3199996948243,0,0,2.91415309906006,0,60,0,25.315094947815,25.2077598571778,25.3300762176514,2,0,0,2,25.5622024536133,25.1199989318848,25.7799987792969,23,21,30,10,25,26.2149991989136,0,0,1.47806656360626,0,50,50,50,0,0,25.1352300643921,2,0,0,2,24.8102884292603,22.3599996566773,25.3299999237061,23,26,23,30,10,24.2199993133545,26.3749990463257,0,0,0.987599104642868,0,25,25,25,0,0,24.917914390564,2,0,0,2,24.0245084762574,21.8249998092651,25.439998626709,26,20,26,30,10,24.9199991226197,26.5449991226196,24.1259269714355,26,0,0,1.47223615646362,0,60,0,0,24.825514793396,2,0,0,2,26.0739049911499,23.2799997329712,26,26.4449987411499,42,10,-4,25.7511405944825,0,0,0,2,25.866605758667,24.5999994277955,26.6349992752075,0,0,3.74693095684052,0,125,4.94704794883728,0,100,26.1098375320435,0,0,0,25.5160799026489,1,0,0,2,30.2854824066162,28.0299987792969,25,29.9749994277954,30,10,-5,27.585961341858,0,0,0,2,28.5944118499756,28.5,30.2599992752075,0,0,1.01237106323242,0,75,75,75,75,1.2694354057312,0,75,75,75,30.0325050354004,0,0,0,28.9142217636108,1,2,0,0,2,29.6473035812378,24.1799993515015,30,28.9749994277955,30,10,-5,26.5404052734375,0,0,0,2,28.9220848083497,26.4699993133545,47.8849983215332,0,0,1.28381717205048,0,70,70,70,70,1.02795344591141,0,70,70,70,29.6637763977051,0,0,0,28.2925701141358,1,47.6430854797364,0,0,1,7.71750760078431,0,7.71750760078431,0,0,100,0,20.0925
2026-08-12 04:00:00,2,0,0,2,25.0629787445068,23.5399990081787,26,26.189998626709,30,10,-5,21.63796043396,0,0,0,2,25.0520114898682,23.7899990081787,27.519998550415,0,0,0.626066327095032,0,75,75,75,75,1.61738538742065,0,80,80,80,26.2781162261963,0,0,0,21.2862415313721,1,2,0,0,2,25.1721286773682,22.689998626709,23,43.8299980163574,30,10,-3,21.0528926849365,0,0,0,2,24.7020664215088,22.7899990081787,46.0999984741211,0,0,1.31970155239105,0,75,75,75,75,1.60578501224518,0,70,70,70,25.997013092041,0,0,0,23.917854309082,1,0,0,2,0,0,2,26.0021705627441,22.0699996948242,17,17,42,10,-3,25.4471263885498,0,0,0,2,24.7463569641113,22.0900001525879,26.6299991607666,0,0,6.58983707427979,0,60,60,60,7.3661642074585,0,60,60,0,0,100,0,80,25.5782909393311,0,22.3585376739502,436.509552001953,22.5826930999756,442.360961914062,0,0,0,0,0,0,0,2,0,2,24.8429183959961,20.3500003814697,24.8699989318848,23,25,10,-6,25.2535152435303,0,2,24.5828075408936,24.6399993896484,25.8299999237061,0,700,400,0,0.397098541259766,0,40,0.614115595817566,0,35,24.2732772827148,0,0,100,0,12.9377012252808,10,38,25.2571907043457,1,24,23,25.0268993377686,0,427.501159667969,0,25.6693382263184,429.916351318359,25.048412322998,430.260009765625,18,23,0,0,0,18,24.0827541351318,0,438.158050537109,0,0,0,0,2,0,0,2,22.8759002685547,20.2399997711182,23,26,23,31,10,21.6199989318848,0,0,0.619836032390594,0,80,0,25.6787147521973,0,0,2,25.3540363311768,16.2899990081787,24,30.7999992370605,30,10,25.7904262542725,22.6999988555908,30.3099994659424,0,0,2.90877938270569,0,60,0,25.3151149749756,25.1977500915527,25.323637008667,2,0,0,2,25.5771598815918,25.1000003814697,25.7899990081787,23,21,30,10,25,26.2299995422363,0,0,1.4805474281311,0,50,50,50,0,0,25.1299839019775,2,0,0,2,24.8176879882812,22.4699993133545,25.3500003814697,23,26,23,30,10,24.2899990081787,26.3999996185303,0,0,0.983440518379211,0,25,25,25,0,0,24.9290866851807,2,0,0,2,24.0433673858643,21.9200000762939,25.4599990844727,26,20,26,30,10,24.9699993133545,26.5699996948242,24.118989944458,26,0,0,1.47141110897064,0,60,0,0,24.8387680053711,2,0,0,2,26.0722236633301,23.3799991607666,26,26.439998626709,42,10,-4,25.7558917999268,0,0,0,2,25.8606128692627,24.6499996185303,26.6499996185303,0,0,3.7370126247406,0,125,4.93848419189453,0,100,26.0940437316895,0,0,0,25.5123882293701,1,0,0,2,30.2294673919678,28.0499992370605,25,29.9599990844727,30,10,-5,27.571475982666,0,0,0,2,28.5422840118408,28.5299987792969,30.2199993133545,0,0,1.01362299919128,0,75,75,75,75,1.2715095281601,0,75,75,75,29.9938869476318,0,0,0,28.8187675476074,1,2,0,0,2,29.6094951629639,24.2600002288818,30,28.939998626709,30,10,-5,26.4241161346436,0,0,0,2,28.8769111633301,26.5299987792969,47.879997253418,0,0,1.02314805984497,0,70,70,70,70,1.01554119586945,0,70,70,70,29.6473197937012,0,0,0,28.1728973388672,1,42.5905570983887,0,0,1,7.72938632965088,0,7.72938632965088,0,0,100,0,20.03
2026-08-12 04:15:00,2,0,0,2,24.8553876876831,23.4549999237061,26,26.0149993896485,30,10,-5,21.40713596344,0,0,0,2,24.8365278244019,23.7449998855591,27.3299989700317,0,0,0.624921351671219,0,75,75,75,75,1.61855918169022,0,80,80,80,26.0626554489136,0,0,0,21.0533428192139,1,2,0,0,2,24.978482246399,22.6849994659424,23,43.7749996185303,30,10,-3,20.8217535018921,0,0,0,2,24.5152187347412,22.7799987792969,45.9049987792969,0,0,1.31961727142334,0,75,75,75,75,1.60277968645096,0,70,70,70,25.7983503341675,0,0,0,23.7275285720825,1,0,0,2,0,0,2,26.0100727081299,22.1099996566773,17,17,42,10,-3,25.4257020950318,0,0,0,2,24.7242937088013,22.2249994277954,26.6399993896485,0,0,6.60437107086182,0,60,60,60,7.3767991065979,0,60,60,0,0,100,0,80,25.5695838928223,0,22.3601589202881,438.318115234375,22.5779314041138,440.859024047852,0,0,0,0,0,0,0,2,0,2,24.9323053359986,20.5349998474121,24.8999996185303,23,25,10,-6,25.2455654144287,0,2,24.5797929763794,24.6999988555909,25.8499994277954,0,700,400,0,0.395462796092034,0,40,0.680617421865463,0,35,24.1643543243409,0,0,100,0,12.7311577796936,10,38,25.2533483505249,1,24,23,25.0889272689819,0,425.872161865235,0,25.680869102478,428.143310546875,25.0171918869019,428.025161743165,18,23,0,0,0,18,24.0807113647461,0,434.989547729493,0,0,0,0,2,0,0,2,22.8795957565308,20.2550001144409,23,26,23,31,10,21.6249990463257,0,0,0.618407309055328,0,80,0,25.658257484436,0,0,2,25.3534278869629,16.3649997711182,24,30.7999992370606,30,10,25.7923593521118,22.7149991989136,30.3299999237061,0,0,2.91166269779206,0,60,0,25.316219329834,25.1648616790772,25.3050336837769,2,0,0,2,25.5894241333008,25.1099996566773,25.7799987792969,23,21,30,10,25.0349988937378,26.2249994277954,0,0,1.47907769680023,0,50,50,50,0,0,25.1309843063355,2,0,0,2,24.8292980194092,22.5049991607666,25.3699989318848,23,26,23,30,10,24.3149995803833,26.4349994659424,0,0,0.988554239273071,0,25,25,25,0,0,24.9348831176758,2,0,0,2,24.0610723495484,22.0049991607666,25.4899997711182,26,20,26,30,10,25.0099992752075,26.609998703003,24.1157741546631,26,0,0,1.47542667388916,0,60,0,0,24.8516931533814,2,0,0,2,26.0752592086792,23.4749994277954,26,26.4549989700318,42,10,-4,25.7545022964478,0,0,0,2,25.854476928711,24.7149991989136,26.6499996185303,0,0,3.74468576908112,0,125,4.94882583618164,0,100,26.0815887451172,0,0,0,25.5140504837036,1,0,0,2,30.1832618713379,28.0799999237061,25,29.9249992370606,30,10,-5,27.515139579773,0,0,0,2,28.4751987457276,28.5599994659424,30.1549997329712,0,0,1.01128172874451,0,75,75,75,75,1.26973885297776,0,75,75,75,29.9464149475098,0,0,0,28.7148609161377,1,2,0,0,2,29.5796794891357,24.3499994277955,30,28.9449987411499,30,10,-5,26.2820634841919,0,0,0,2,28.8432359695435,26.5599994659424,47.9099998474121,0,0,1.0256022810936,0,70,70,70,70,1.0196830034256,0,70,70,70,29.630558013916,0,0,0,28.0830049514771,1,42.2455310821533,0,0,1,7.86587643623352,0,7.86587643623352,0,0,100,0,19.97
2026-08-12 04:30:00,2,0,0,2,24.6842422485352,23.3599987030029,26,25.8599987030029,30,10,-5,21.1959629058838,0,0,0,2,24.6231174468994,23.6999988555908,27.1700000762939,0,0,0.625280499458313,0,75,75,75,75,1.6178811788559,0,80,80,80,25.8399963378906,0,0,0,20.7962951660156,1,2,0,0,2,24.7957305908203,22.6599998474121,23,43.7599983215332,30,10,-3,20.5804347991943,0,0,0,2,24.3363132476807,22.7799987792969,46.2299995422363,0,0,1.31847250461578,0,75,75,75,75,1.60238492488861,0,70,70,70,25.5946674346924,0,0,0,23.5304546356201,1,0,0,2,0,0,2,26.0123481750488,22.2399997711182,17,17,42,10,-3,25.39670753479,0,0,0,2,24.6903038024902,22.3699989318848,26.6599998474121,0,0,6.59147691726685,0,60,60,60,7.3571605682373,0,60,60,0,0,100,0,80,25.5612010955811,0,22.359037399292,438.189666748047,22.5784950256348,441.228088378906,0,0,0,0,0,0,0,2,0,2,25.0081672668457,20.689998626709,24.939998626709,23,25,10,-6,25.248722076416,0,2,24.5807723999023,24.7299995422363,25.8799991607666,0,700,400,0,0.400104552507401,0,40,0.613763391971588,0,35,24.0053215026855,0,0,100,0,12.6320123672485,10,38,25.266450881958,1,24,23,25.0281810760498,0,425.379760742188,0,25.6792125701904,424.358856201172,25.0027141571045,428.551086425781,18,23,0,0,0,18,24.1045951843262,0,434.552764892578,0,0,0,0,2,0,0,2,22.8849105834961,20.2600002288818,23,26,23,31,10,21.6299991607666,0,0,0.617388665676117,0,80,0,25.5961589813232,0,0,2,25.3521556854248,16.4200000762939,24,30.8099994659424,30,10,25.7907199859619,22.7299995422363,30.3299999237061,0,0,2.91338753700256,0,60,0,25.3149394989014,25.170581817627,25.2907257080078,2,0,0,2,25.6111145019531,25.1399993896484,25.7899990081787,23,21,30,10,25.0299987792969,26.2199993133545,0,0,1.47691965103149,0,50,50,50,0,0,25.1222057342529,2,0,0,2,24.8374347686768,22.5799999237061,25.4099998474121,23,26,23,30,10,24.3599987030029,26.439998626709,0,0,0.986809611320496,0,25,25,25,0,0,24.9391040802002,2,0,0,2,24.0782794952393,22.0799999237061,25.5100002288818,26,20,26,30,10,25.0299987792969,26.6199989318848,24.1108741760254,26,0,0,1.47141337394714,0,60,0,0,24.8628959655762,2,0,0,2,26.07568359375,23.5499992370605,26,26.4599990844727,42,10,-4,25.7651901245117,0,0,0,2,25.8523273468018,24.769998550415,26.6599998474121,0,0,3.73215866088867,0,125,4.93405437469482,0,100,26.0666751861572,0,0,0,25.5074596405029,1,0,0,2,30.1251068115234,28.1099987030029,25,29.8799991607666,30,10,-5,27.5074920654297,0,0,0,2,28.4122867584229,28.5999984741211,30.1199989318848,0,0,1.01462030410767,0,75,75,75,75,1.27727401256561,0,75,75,75,29.9007244110107,0,0,0,28.7054405212402,1,2,0,0,2,29.5567169189453,24.4099998474121,30,28.9300003051758,30,10,-5,26.1784954071045,0,0,0,2,28.8125171661377,26.5900001525879,47.9599990844727,0,0,1.02532756328583,0,70,70,70,70,1.01559674739838,0,70,70,70,29.6228141784668,0,0,0,27.9280395507812,1,40.5903358459473,0,0,1,7.86555194854736,0,7.86555194854736,0,0,100,0,19.91
2026-08-12 04:45:00,2,0,0,2,24.4546041488648,23.2399988174439,26,25.6949996948242,30,10,-5,20.981110572815,0,0,0,2,24.4064493179321,23.6449995040894,26.9999990463257,0,0,0.62631106376648,0,75,75,75,75,1.61745965480805,0,80,80,80,25.6140727996827,0,0,0,20.6156167984009,1,2,0,0,2,24.6310987472534,22.6199989318848,23,43.7899990081788,30,10,-3,20.4127273559571,0,0,0,2,24.1194782257081,22.7549991607666,45.9649982452393,0,0,1.31841784715652,0,75,75,75,75,1.60368818044663,0,70,70,70,25.4146327972412,0,0,0,23.3458204269409,1,0,0,2,0,0,2,26.0150699615479,22.3199996948242,17,17,42,10,-3,25.3978157043457,0,0,0,2,24.6789026260376,22.3999996185303,26.6799993515015,0,0,6.60806226730347,0,60,60,60,7.38708734512329,0,60,60,0,0,100,0,80,25.5500278472901,0,22.311731338501,437.488311767579,22.5808782577515,441.364654541016,0,0,0,0,0,0,0,2,0,2,25.0718450546265,20.8199996948243,24.9499988555909,23,25,10,-6,25.2214717864991,0,2,24.5952692031861,24.7799997329712,25.8999996185303,0,700,400,0,0.398243248462677,0,40,0.689838796854019,0,35,24.1049289703369,0,0,100,0,12.6338891983033,10,38,25.2787656784058,1,24,23,25.0374526977539,0,423.783157348633,0,25.6701068878174,427.389404296875,24.9906492233277,428.460403442383,18,23,0,0,0,18,24.078784942627,0,433.354782104493,0,0,0,0,2,0,0,2,22.8960323333741,20.2749996185303,23,26,23,31,10,21.6199989318848,0,0,0.617544740438462,0,80,0,25.5424699783325,0,0,2,25.3520174026489,16.6149997711182,24,30.7999992370605,30,10,25.7919445037842,22.7599992752075,30.3299999237061,0,0,2.91419422626496,0,60,0,25.317816734314,25.1284084320069,25.2828578948975,2,0,0,2,25.634690284729,25.1449995040894,25.7899990081787,23,21,30,10,25.0649995803833,26.2249994277954,0,0,1.4808104634285,0,50,50,50,0,0,25.1097850799561,2,0,0,2,24.8473348617554,22.6599998474121,25.414999961853,23,26,23,30,10,24.420000076294,26.4849996566773,0,0,0.985696136951447,0,25,25,25,0,0,24.9513893127442,2,0,0,2,24.0951204299927,22.1949996948243,25.5349988937378,26,20,26,30,10,25.0599994659424,26.6499996185303,24.1059179306031,26,0,0,1.4714059829712,0,60,0,0,24.8756275177002,2,0,0,2,26.0724573135376,23.6499996185303,26,26.4649991989136,42,10,-4,25.7408208847046,0,0,0,2,25.8507385253906,24.8299999237061,26.6599998474121,0,0,3.74930477142334,0,125,4.95011019706726,0,100,26.0321245193482,0,0,0,25.4994173049927,1,0,0,2,30.0709505081177,28.1399993896485,25,29.8449993133545,30,10,-5,27.377293586731,0,0,0,2,28.3334178924561,28.6199989318848,30.0449991226197,0,0,1.01161336898804,0,75,75,75,75,1.27025783061982,0,75,75,75,29.8311624526978,0,0,0,28.5100955963135,1,2,0,0,2,29.4680643081665,24.4799995422364,30,28.914999961853,30,10,-5,26.0812196731568,0,0,0,2,28.7202005386353,26.6499996185303,48,0,0,1.02834635972977,0,70,70,70,70,1.03235989809037,0,70,70,70,29.5411491394043,0,0,0,27.9424047470093,1,41.2305011749268,0,0,1,7.96742630004883,0,7.96742630004883,0,0,100,0,19.85
2026-08-12 05:00:00,2,0,0,2,24.2352695465088,23.1299991607666,26,25.519998550415,30,10,-5,20.8710708618164,0,0,0,2,24.1799812316895,23.5900001525879,26.8199996948242,0,0,0.626357853412628,0,75,75,75,75,1.61845815181732,0,80,80,80,25.3798198699951,0,0,0,20.5272998809814,1,2,0,0,2,24.4403076171875,22.5900001525879,23,43.7900009155273,30,10,-3,20.2650356292725,0,0,0,2,23.948169708252,22.7099990844727,46.0499992370605,0,0,1.31775796413422,0,75,75,75,75,1.60403549671173,0,70,70,70,25.2030162811279,0,0,0,23.1734313964844,1,0,0,2,0,0,2,26.025577545166,22.3699989318848,17,17,42,10,-3,25.3883838653564,0,0,0,2,24.6723537445068,22.4799995422363,26.6999988555908,0,0,6.59209012985229,0,60,60,60,7.36800336837769,0,60,60,0,0,100,0,80,25.5387859344482,0,22.2559719085693,438.383758544922,22.576488494873,439.123413085938,0,0,0,0,0,0,0,2,0,2,25.1356430053711,21,24.9799995422363,23,25,10,-6,25.2110290527344,0,2,24.60618019104,24.8299999237061,25.9200000762939,0,700,400,0,0.401039242744446,0,40,0.976197719573975,0,35,24.1600780487061,0,0,100,0,12.6483783721924,10,38,25.2875900268555,1,24,23,25.0271968841553,0,423.624206542969,0,25.6843490600586,428.432006835938,24.9988307952881,427.953308105469,18,23,0,0,0,18,24.2016410827637,0,433.492431640625,0,0,0,0,2,0,0,2,22.9130802154541,20.2899990081787,23,26,23,31,10,21.6199989318848,0,0,0.617299795150757,0,80,0,25.5078964233398,0,0,2,25.3512668609619,16.5299987792969,24,30.8099994659424,30,10,25.7943534851074,22.769998550415,30.3299999237061,0,0,2.91830682754517,0,60,0,25.3205528259277,25.1048202514648,25.2664031982422,2,0,0,2,25.5969390869141,25.1399993896484,25.7999992370605,23,21,30,10,25.1099987030029,26.2299995422363,0,0,1.47992932796478,0,50,50,50,0,0,25.1294116973877,2,0,0,2,24.8590888977051,22.7399997711182,25.439998626709,23,26,23,30,10,24.4499988555908,26.5100002288818,0,0,0.985653936862946,0,25,25,25,0,0,24.9570369720459,2,0,0,2,24.1117572784424,22.269998550415,25.5299987792969,26,20,26,30,10,25.1000003814697,26.6800003051758,24.101526260376,26,0,0,1.47064685821533,0,60,0,0,24.8869590759277,2,0,0,2,26.0728187561035,23.7399997711182,26,26.4799995422363,42,10,-4,25.7434520721436,0,0,0,2,25.8459186553955,24.8899993896484,26.6599998474121,0,0,3.7355272769928,0,125,4.9348521232605,0,100,26.0203227996826,0,0,0,25.4968223571777,1,0,0,2,29.9684524536133,28.1599998474121,25,29.8199996948242,30,10,-5,27.6700248718262,0,0,0,2,28.2863368988037,28.6299991607666,29.9899997711182,0,0,1.01534819602966,0,75,75,75,75,1.27230632305145,0,75,75,75,29.8161792755127,0,0,0,28.3308887481689,1,2,0,0,2,29.4210910797119,24.5399990081787,30,28.9099998474121,30,10,-5,25.9981803894043,0,0,0,2,28.6710243225098,26.6800003051758,48.0599975585938,0,0,1.02294421195984,0,70,70,70,70,1.0266615152359,0,70,70,70,29.488920211792,0,0,0,27.8785667419434,1,41.5149688720703,0,0,1,7.95569229125977,0,7.95569229125977,0,0,100,0,19.79
2026-08-12 05:15:00,2,0,0,2,24.0437812805176,23.0249996185303,26,25.3349990844727,30,10,-5,20.7794914245606,0,0,0,2,23.9881610870361,23.5149993896485,26.6749992370606,0,0,0.627230882644654,0,75,75,75,75,1.61872398853302,0,80,80,80,25.1700592041016,0,0,0,20.4665899276734,1,2,0,0,2,24.2681531906128,22.5449991226197,23,43.6949977874756,30,10,-3,20.1184511184693,0,0,0,2,23.7805843353272,22.6949987411499,46.189998626709,0,0,1.3199577331543,0,75,75,75,75,1.60453361272812,0,70,70,70,25.0159950256348,0,0,0,22.997407913208,1,0,0,2,0,0,2,26.0194110870362,22.4749994277954,17,17,42,10,-3,25.3168668746949,0,0,0,2,24.6189546585083,22.5699996948242,26.6949987411499,0,0,7.21710920333862,0,60,60,60,7.37324953079224,0,60,60,0,0,100,0,80,25.4974384307862,0,22.2562694549561,436.548889160157,22.5776062011719,439.091705322266,0,0,0,0,0,0,0,2,0,2,25.1829290390015,21.130000114441,25,23,25,10,-6,25.2124500274658,0,2,24.6054601669312,24.8699989318848,25.9449987411499,0,700,400,0,0.396767660975457,0,40,0.735426962375641,0,35,24.2108211517334,0,0,100,0,12.690794467926,10,38,25.3106412887574,1,24,23,24.3161687850953,0,425.584381103516,0,25.671594619751,429.059005737305,24.9944496154785,428.126647949219,18,23,0,0,0,18,24.0479907989502,0,432.499893188477,0,0,0,0,2,0,0,2,22.9001703262329,20.3049993515015,23,26,23,31,10,21.6199989318848,0,0,0.618624240159988,0,80,0,25.4167919158936,0,0,2,25.3477821350098,16.7600002288818,24,30.8199996948242,30,10,25.8015575408936,22.7899990081787,30.335000038147,0,0,2.90902280807495,0,60,0,25.321307182312,25.1012477874756,25.2370805740357,2,0,0,2,25.5711688995362,25.1649999618531,25.7949991226196,23,21,30,10,25.1099987030029,26.2299995422363,0,0,1.47754728794098,0,50,50,50,0,0,25.1415367126465,2,0,0,2,24.8691711425782,22.7949991226197,25.4599990844727,23,26,23,30,10,24.5049991607666,26.519998550415,0,0,0.987996250391007,0,25,25,25,0,0,24.9635391235352,2,0,0,2,24.1244430541992,22.3299989700317,25.5699996948243,26,20,26,30,10,25.1349992752076,26.7099990844727,24.1001482009888,26,0,0,1.47131776809693,0,60,0,0,24.9120273590088,2,0,0,2,26.1235446929932,23.8099994659424,26,26.4649991989136,42,10,-4,25.7093029022217,0,0,0,2,25.8405084609986,24.9299993515015,26.6599998474121,0,0,4.35167932510376,0,125,4.94754934310913,0,100,26.0155324935913,0,0,0,25.4780874252319,1,0,0,2,29.9139804840088,28.1800003051758,25,29.7699995040894,30,10,-5,27.4882230758667,0,0,0,2,28.2560539245606,28.6449995040894,29.9349994659424,0,0,1.01251441240311,0,75,75,75,75,1.26856344938278,0,75,75,75,29.7747240066529,0,0,0,28.2017946243286,1,2,0,0,2,29.3905763626099,24.5999994277954,30,28.8649988174439,30,10,-5,25.9303121566773,0,0,0,2,28.6316890716553,26.6999988555908,48.0900001525879,0,0,1.02660608291626,0,70,70,70,70,1.01772767305374,0,70,70,70,29.4596214294434,0,0,0,27.7979230880738,1,44.6254005432129,0,0,1,7.86734771728515,0,7.86734771728515,0,0,100,0,19.7275
2026-08-12 05:30:00,2,0,0,2,23.8645248413086,22.9099998474121,26,25.189998626709,30,10,-5,20.6035842895508,0,0,0,2,23.8005352020264,23.439998626709,26.4899997711182,0,0,0.624796986579895,0,75,75,75,75,1.61475574970245,0,80,80,80,24.9687519073486,0,0,0,20.258602142334,1,2,0,0,2,24.0924129486084,22.4799995422363,23,43.6199989318848,30,10,-3,19.9717025756836,0,0,0,2,23.6006870269775,22.6599998474121,46.0599975585938,0,0,1.3193610906601,0,75,75,75,75,1.60638463497162,0,70,70,70,24.8611183166504,0,0,0,22.8142948150635,1,0,0,2,0,0,2,26.0212001800537,22.4899997711182,17,17,42,10,-3,25.2665538787842,0,0,0,2,24.5404930114746,22.6299991607666,26.689998626709,0,0,7.21268272399902,0,60,60,60,7.38029479980469,0,60,60,0,0,100,0,80,25.4429893493652,0,22.2727012634277,436.459381103516,22.5788402557373,439.255004882812,0,0,0,0,0,0,0,2,0,2,25.2471771240234,21.3099994659424,25.0299987792969,23,25,10,-6,25.2170906066895,0,2,24.603723526001,24.8899993896484,25.9699993133545,0,700,400,0,0.399663329124451,0,40,0.615025520324707,0,35,24.2651863098145,0,0,100,0,12.6201181411743,10,38,25.3258323669434,1,24,23,24.0657997131348,0,423.917205810547,0,25.6868438720703,428.615600585938,25.0049266815186,428.345123291016,18,23,0,0,0,18,24.0988941192627,0,431.397430419922,0,0,0,0,2,0,0,2,22.8824253082275,20.3099994659424,23,26,23,31,10,21.6099987030029,0,0,0.618663132190704,0,80,0,25.3359527587891,0,0,2,25.3467273712158,16.8299999237061,24,30.8099994659424,30,10,25.8019714355469,22.7999992370605,30.3299999237061,0,0,2.91429471969604,0,60,0,25.3223915100098,25.0876693725586,25.2149105072021,2,0,0,2,25.6064109802246,25.1700000762939,25.7999992370605,23,21,30,10,25.1399993896484,26.2299995422363,0,0,1.48017144203186,0,50,50,50,0,0,25.1269283294678,2,0,0,2,24.8766803741455,22.8699989318848,25.4799995422363,23,26,23,30,10,24.5499992370605,26.5599994659424,0,0,0.992548763751984,0,25,25,25,0,0,24.9643783569336,2,0,0,2,24.1341457366943,22.3999996185303,25.5799999237061,26,20,26,30,10,25.1700000762939,26.7099990844727,24.0954608917236,26,0,0,1.47493982315063,0,60,0,0,24.9230194091797,2,0,0,2,26.1318550109863,23.8699989318848,26,26.439998626709,42,10,-4,25.6835613250732,0,0,0,2,25.8361682891846,24.9799995422363,26.6399993896484,0,0,4.34930849075317,0,125,4.94457578659058,0,100,26.0101623535156,0,0,0,25.4523372650146,1,0,0,2,29.8408699035645,28.189998626709,25,29.7199993133545,30,10,-5,27.4033546447754,0,0,0,2,28.21555519104,28.6599998474121,29.8699989318848,0,0,1.01376259326935,0,75,75,75,75,1.27089428901672,0,75,75,75,29.7295551300049,0,0,0,28.190544128418,1,2,0,0,2,29.3161563873291,24.6499996185303,30,28.8499984741211,30,10,-5,25.8182487487793,0,0,0,2,28.5654449462891,26.7399997711182,48.0999984741211,0,0,1.02457046508789,0,70,70,70,70,1.00945198535919,0,70,70,70,29.406343460083,0,0,0,27.8000602722168,1,47.8897285461426,0,0,1,7.7859091758728,0,7.7859091758728,0,0,100,0,19.665
2026-08-12 05:45:00,2,0,0,2,23.6689252853394,22.8049993515015,26,25.0349998474121,30,10,-5,20.4223346710205,0,0,0,2,23.6252183914185,23.375,26.3449993133545,0,0,0.625496119260788,0,75,75,75,75,1.61798620223999,0,80,80,80,24.7627086639404,0,0,0,20.0414142608643,1,2,0,0,2,23.934892654419,22.4399995803833,23,43.5750007629395,30,10,-3,19.8505916595459,0,0,0,2,23.427848815918,22.6249990463257,46.0949974060059,0,0,1.32158130407334,0,75,75,75,75,1.60327142477036,0,70,70,70,24.6751623153687,0,0,0,22.6390228271485,1,0,0,2,0,0,2,26.0201606750489,22.5500001907349,17,17,42,10,-3,25.2335081100464,0,0,0,2,24.5069122314453,22.7649993896484,26.6799993515015,0,0,6.96322870254517,0,60,60,60,7.37810373306275,0,60,60,0,0,100,0,80,25.4083347320557,0,22.4096403121948,435.574691772461,22.6328105926514,438.583770751953,0,0,0,0,0,0,0,2,0,2,25.3414278030396,21.4399995803833,25.0499992370605,23,25,10,-6,25.2149677276612,0,2,24.6197357177735,24.9449996948243,25.9749994277954,0,700,400,0,0.398572504520416,0,40,0.616180509328842,0,35,24.3241090774536,0,0,100,0,12.5780229568482,10,38,25.3393573760986,1,24,23,24.6557664871216,0,422.839477539063,0,25.6261024475098,428.198150634766,24.8905048370361,428.066009521485,18,23,0,0,0,18,24.1017227172852,0,431.376052856446,0,0,0,0,2,0,0,2,22.8723373413086,20.2999992370605,23,26,23,31,10,21.6000003814697,0,0,0.618449479341507,0,80,0,25.253719329834,0,0,2,25.3468198776245,16.9299993515015,24,30.8149995803833,30,10,25.8035144805908,22.8099994659424,30.354998588562,0,0,2.91265916824341,0,60,0,25.3254432678223,25.0783824920654,25.2163400650025,2,0,0,2,25.6101875305176,25.1649999618531,25.7999992370606,23,21,30,10,25.1249990463257,26.2299995422363,0,0,1.47921741008759,0,50,50,50,0,0,25.1288414001465,2,0,0,2,24.8887739181519,22.9349994659424,25.4799995422363,23,26,23,30,10,24.5899991989136,26.5449991226196,0,0,0.98597127199173,0,25,25,25,0,0,24.9668779373169,2,0,0,2,24.1409454345703,22.5249996185303,25.6199989318848,26,20,26,30,10,25.1949987411499,26.7449998855591,24.0900535583496,26,0,0,1.47228771448135,0,60,0,0,24.9347524642945,2,0,0,2,26.1221961975098,23.9449996948243,26,26.4549989700318,42,10,-4,25.643780708313,0,0,0,2,25.8287172317505,25.0349988937378,26.6199989318848,0,0,4.35499215126038,0,125,4.94867157936096,0,100,26.0045099258423,0,0,0,25.4328241348267,1,0,0,2,29.7925930023194,28.1999988555909,25,29.6949987411499,30,10,-5,27.3846340179444,0,0,0,2,28.1555786132813,28.6700000762939,29.8149995803833,0,0,1.00897204875946,0,75,75,75,75,1.26748281717301,0,75,75,75,29.6756267547608,0,0,0,28.075909614563,1,2,0,0,2,29.2856359481812,24.7249994277954,30,28.8249998092652,30,10,-5,25.7307624816895,0,0,0,2,28.5264930725098,26.7799987792969,48.0849990844727,0,0,1.02458757162095,0,70,70,70,70,1.02067196369171,0,70,70,70,29.3743391036988,0,0,0,27.7064485549927,1,39.6175651550293,0,0,1,7.99099469184876,0,7.99099469184876,0,0,100,0,19.6025
2026-08-12 06:00:00,2,0,0,2,23.4963340759277,22.7099990844727,26,24.8599987030029,30,10,-5,20.3161487579346,0,0,0,2,23.4324607849121,23.2899990081787,26.2099990844727,0,0,0.622525036334991,0,75,75,75,75,1.61715257167816,0,80,80,80,24.5659103393555,0,0,0,19.9848442077637,1,2,0,0,2,23.776439666748,22.3699989318848,23,43.4699974060059,30,10,-3,19.7201156616211,0,0,0,2,23.2492256164551,22.5799999237061,46.0699996948242,0,0,1.31991028785706,0,75,75,75,75,1.60541939735413,0,70,70,70,24.49049949646,0,0,0,22.4786567687988,1,0,0,2,0,0,2,26.0151996612549,22.6499996185303,17,17,42,10,-3,25.2054767608643,0,0,0,2,24.4746513366699,22.7799987792969,26.6599998474121,0,0,6.98074769973755,0,60,60,60,7.36678600311279,0,60,60,0,0,100,0,80,25.3654232025146,0,22.4602756500244,434.331573486328,22.6815128326416,435.043334960938,0,0,0,0,0,0,0,2,0,2,25.395637512207,21.5699996948242,25.0699996948242,23,25,10,-6,25.2082500457764,0,2,24.6333408355713,24.9799995422363,25.9899997711182,0,700,400,0,0.396846383810043,0,40,0.86091148853302,0,35,24.3502197265625,0,0,100,0,12.430944442749,10,38,25.3413009643555,1,24,23,25.1838493347168,0,421.799591064453,0,25.6700191497803,427.826995849609,24.8932666778564,425.786651611328,18,23,0,0,0,18,24.077693939209,0,428.774993896484,0,0,0,0,2,0,0,2,22.8608741760254,20.3099994659424,23,26,23,31,10,21.5900001525879,0,0,0.618109703063965,0,80,0,25.1968555450439,0,0,2,25.3472366333008,16.8799991607666,24,30.8199996948242,30,10,25.7994651794434,22.8099994659424,30.3499984741211,0,0,2.91082382202148,0,60,0,25.3261013031006,25.1076812744141,25.2192001342773,2,0,0,2,25.597864151001,25.189998626709,25.8099994659424,23,21,30,10,25.1800003051758,26.2399997711182,0,0,1.48131775856018,0,50,50,50,0,0,25.128963470459,2,0,0,2,24.899658203125,23.0100002288818,25.4899997711182,23,26,23,30,10,24.6499996185303,26.5799999237061,0,0,0.985162973403931,0,25,25,25,0,0,24.9668483734131,2,0,0,2,24.1605529785156,22.5399990081787,25.6299991607666,26,20,26,30,10,25.2299995422363,26.75,24.0847930908203,26,0,0,1.47160482406616,0,60,0,0,24.9393539428711,2,0,0,2,26.1047267913818,24.019998550415,26,26.4300003051758,42,10,-4,25.6178226470947,0,0,0,2,25.8217525482178,25.0599994659424,26.5900001525879,0,0,4.35150861740112,0,125,4.93932914733887,0,100,26.001350402832,0,0,0,25.4121742248535,1,0,0,2,29.7453651428223,28.2199993133545,25,29.6499996185303,30,10,-5,27.1719741821289,0,0,0,2,28.1058540344238,28.689998626709,29.7399997711182,0,0,1.01302206516266,0,75,75,75,75,1.27370917797089,0,75,75,75,29.6220664978027,0,0,0,28.0123062133789,1,2,0,0,2,29.2648124694824,24.769998550415,30,28.8199996948242,30,10,-5,25.6385116577148,0,0,0,2,28.4748229980469,26.7899990081787,48.0699996948242,0,0,1.02547061443329,0,70,70,70,70,1.01805686950684,0,70,70,70,29.351448059082,0,0,0,27.5904521942139,1,38.1674880981445,0,0,1,7.74220943450928,0,7.74220943450928,0,0,100,0,19.54
2026-08-12 06:15:00,2,0,0,2,23.311785697937,22.5999994277954,26,24.710000038147,30,10,-5,20.1876249313355,0,0,0,2,23.2419948577881,23.2199993133545,26.0399990081787,0,0,0.623102962970733,0,75,75,75,75,1.61559987068176,0,80,80,80,24.3569765090943,0,0,0,19.8255376815796,1,2,0,0,2,23.5894870758057,22.3149995803833,23,43.4099979400635,30,10,-3,19.5085573196411,0,0,0,2,23.0873241424561,22.5499992370606,46.0899982452393,0,0,1.31958389282227,0,75,75,75,75,1.60649758577347,0,70,70,70,24.2872066497803,0,0,0,22.3245964050293,1,0,0,2,0,0,2,26.0131168365479,22.7149991989136,17,17,42,10,-3,25.1751747131348,0,0,0,2,24.4422998428345,22.8949995040894,26.664999961853,0,0,7.22674465179444,0,60,60,60,7.39338421821595,0,60,60,0,0,100,0,80,25.3307533264161,0,22.4641799926758,434.403335571289,22.6835975646973,438.202774047852,0,0,0,0,0,0,0,2,0,2,25.4691715240479,21.6899995803833,25.0999994277954,23,25,10,-6,25.2092113494873,0,2,24.6424169540405,25.0099992752075,26.0199995040894,0,700,400,0,0.39874804019928,0,40,0.865717619657519,0,35,24.3951301574707,0,0,100,0,12.5213088989258,10,38,25.3561410903931,1,24,23,25.1853523254395,0,421.7724609375,0,25.6708736419678,429.86848449707,24.9512777328492,426.204605102539,18,23,0,0,0,18,24.0934352874756,0,430.232223510743,0,0,0,0,2,0,0,2,22.8532314300537,20.2999992370605,23,26,23,31,10,21.5900001525879,0,0,0.618432909250259,0,80,0,25.1307735443115,0,0,2,25.3483123779297,16.960000038147,24,30.8249998092652,30,10,25.8000068664551,22.8400001525879,30.354998588562,0,0,2.90880191326141,0,60,0,25.3266944885254,25.0690908432007,25.1956043243408,2,0,0,2,25.6146821975709,25.2049989700318,25.8099994659424,23,21,30,10,25.1649990081787,26.2349996566773,0,0,1.47683781385422,0,50,50,50,0,0,25.1319026947022,2,0,0,2,24.9111347198487,23.0699996948242,25.5299987792969,23,26,23,30,10,24.6899995803833,26.5949993133545,0,0,0.987850069999695,0,25,25,25,0,0,24.9660787582398,2,0,0,2,24.1742782592774,22.649998664856,25.6499996185303,26,20,26,30,10,25.2599992752075,26.7649993896484,24.081283569336,26,0,0,1.47022926807404,0,60,0,0,24.9437084197998,2,0,0,2,26.0896854400635,24.0749998092652,26,26.4250001907349,42,10,-4,25.6047515869141,0,0,0,2,25.8146839141846,25.1049995422364,26.5749998092652,0,0,4.36337947845459,0,125,4.96225333213807,0,100,25.9949541091919,0,0,0,25.3893737792969,1,0,0,2,29.6842403411866,28.2399997711182,25,29.5949993133545,30,10,-5,27.097752571106,0,0,0,2,28.0505828857422,28.7049989700318,29.6899995803833,0,0,1.00992053747178,0,75,75,75,75,1.26746302843094,0,75,75,75,29.5701904296875,0,0,0,27.9239721298218,1,2,0,0,2,29.1994895935059,24.8099994659424,30,28.8049993515015,30,10,-5,25.5321979522705,0,0,0,2,28.4372215270996,26.8249998092652,48.0549983978272,0,0,1.02475887537003,0,70,70,70,70,1.01496726274491,0,70,70,70,29.3150329589844,0,0,0,27.5590953826904,1,35.1653327941895,0,0,1,7.88869738578797,0,7.88869738578797,0,0,100,0,19.6425
2026-08-12 06:30:00,2,0,0,2,23.1414661407471,22.4899997711182,26,24.5699996948242,30,10,-5,20.0418720245361,0,0,0,2,23.0639781951904,23.1499996185303,25.8699989318848,0,0,0.625056505203247,0,75,75,75,75,1.61621499061584,0,80,80,80,24.1732597351074,0,0,0,19.6537342071533,1,2,0,0,2,23.4290542602539,22.25,23,43.3400001525879,30,10,-3,19.3349285125732,0,0,0,2,22.9240474700928,22.5,46.2399978637695,0,0,1.31943321228027,0,75,75,75,75,1.60700690746307,0,70,70,70,24.1176815032959,0,0,0,22.1571674346924,1,0,0,2,0,0,2,26.0104122161865,22.7299995422363,17,17,42,10,-3,25.1461277008057,0,0,0,2,24.4077548980713,22.9699993133545,26.6800003051758,0,0,7.23349714279175,0,60,60,60,7.39196538925171,0,60,60,0,0,100,0,80,25.2969455718994,0,22.4591331481934,434.154022216797,22.6794090270996,438.3701171875,0,0,0,0,0,0,0,2,0,2,25.5155124664307,21.8199996948242,25.1099987030029,23,25,10,-6,25.2021541595459,0,2,24.6531791687012,25.0299987792969,26.0399990081787,0,700,400,0,0.397120445966721,0,40,1.07051157951355,0,35,24.3916034698486,0,0,100,0,12.5084419250488,10,38,25.3510646820068,1,24,23,25.2364616394043,0,421.420989990234,0,25.6658000946045,428.063507080078,24.9890823364258,426.201385498047,18,23,0,0,0,18,24.1061897277832,0,431.793121337891,0,0,0,0,2,0,0,2,22.8680553436279,20.3099994659424,23,26,23,31,10,21.6099987030029,0,0,0.617152214050293,0,80,0,25.1258983612061,0,0,2,25.3486442565918,17.0200004577637,24,30.8199996948242,30,10,25.8017730712891,22.8500003814697,30.3599987030029,0,0,2.91230964660645,0,60,0,25.3262710571289,25.0462284088135,25.170581817627,2,0,0,2,25.6317081451416,25.2099990844727,25.7999992370605,23,21,30,10,25.2099990844727,26.2299995422363,0,0,1.47667837142944,0,50,50,50,0,0,25.1272678375244,2,0,0,2,24.920238494873,23.1399993896484,25.5499992370605,23,26,23,30,10,24.7099990844727,26.6099987030029,0,0,0.988554239273071,0,25,25,25,0,0,24.9655494689941,2,0,0,2,24.188549041748,22.7199993133545,25.6399993896484,26,20,26,30,10,25.2799987792969,26.769998550415,24.0774078369141,26,0,0,1.4695463180542,0,60,0,0,24.9501323699951,2,0,0,2,26.0796680450439,24.1299991607666,26,26.4200000762939,42,10,-4,25.5914268493652,0,0,0,2,25.8081436157227,25.1499996185303,26.5900001525879,0,0,4.36461162567139,0,125,4.95579528808594,0,100,25.9876766204834,0,0,0,25.3680381774902,1,0,0,2,29.6321315765381,28.2600002288818,25,29.5699996948242,30,10,-5,27.093469619751,0,0,0,2,27.9899215698242,28.7299995422363,29.6099987030029,0,0,1.01246953010559,0,75,75,75,75,1.2694239616394,0,75,75,75,29.517053604126,0,0,0,27.8465480804443,1,2,0,0,2,29.1881828308105,24.8699989318848,30,28.7899990081787,30,10,-5,25.4128227233887,0,0,0,2,28.44162940979,26.8499984741211,48.0200004577637,0,0,1.02400064468384,0,70,70,70,70,1.00901961326599,0,70,70,70,29.3169708251953,0,0,0,27.460334777832,1,39.3464736938477,0,0,1,7.82797956466675,0,7.82797956466675,0,0,100,0,19.745
