2026-08-12 06:45:00,2,0,0,2,22.9927415847779,22.375,26,24.4049987792969,30,10,-5,19.9371004104615,0,0,0,2,22.8725395202637,23.0749988555908,25.7399997711182,0,0,0.623101353645325,0,75,75,75,75,1.61631089448929,0,80,80,80,23.998200416565,0,0,0,19.6843910217285,1,2,0,0,2,23.3233432769776,22.1899995803833,23,43.2749996185303,30,10,-3,19.232873916626,0,0,0,2,22.7300090789795,22.4699993133545,45.8399982452393,0,0,1.31970477104187,0,75,75,75,75,1.60590082406998,0,70,70,70,24.0093383789063,0,0,0,21.9953269958496,1,0,0,2,0,0,2,26.0065155029297,22.7999992370606,17,17,42,10,-3,25.125922203064,0,0,0,2,24.396897315979,23.0799999237061,26.6599998474121,0,0,6.92655467987061,0,60,60,60,7.39321517944336,0,60,60,0,0,100,0,80,25.2651920318604,0,22.462384223938,433.970443725586,22.6795043945313,438.135681152344,0,0,0,0,0,0,0,2,0,2,25.5494117736817,21.9499998092652,25.1349992752075,23,25,10,-6,25.2106380462647,0,2,24.6639089584351,25.0849990844727,26.0649995803833,0,700,400,0,0.397514566779137,0,40,0.858927279710769,0,35,24.4272680282593,0,0,100,0,12.5135445594788,10,38,25.3565874099732,1,24,23,25.2436714172363,0,422.774337768555,0,25.7178964614868,428.114456176758,24.9924192428589,427.6455078125,18,23,0,0,0,18,24.1893157958984,0,429.175842285156,0,0,0,0,2,0,0,2,22.8918046951294,20.3149995803833,23,26,23,31,10,21.6000003814697,0,0,0.618581503629684,0,80,0,25.0751991271973,0,0,2,25.3490743637085,17.1499996185303,24,30.8249998092652,30,10,25.8033628463745,22.8749990463257,30.3599987030029,0,0,2.91206443309784,0,60,0,25.3264579772949,25.0398006439209,25.1569976806641,2,0,0,2,25.6406679153443,25.2099990844727,25.7999992370605,23,21,30,10,25.2299995422364,26.2399997711182,0,0,1.47919076681137,0,50,50,50,0,0,25.1237201690674,2,0,0,2,24.9321975708008,23.1899995803833,25.5649995803833,23,26,23,30,10,24.7549991607666,26.6299991607666,0,0,0.987484008073807,0,25,25,25,0,0,24.9650392532349,2,0,0,2,24.198582649231,22.8049993515015,25.6700000762939,26,20,26,30,10,25.3049993515015,26.7999992370606,24.0736827850342,26,0,0,1.47387474775315,0,60,0,0,24.9532823562622,2,0,0,2,26.0663070678711,24.1999998092652,26,26.4200000762939,42,10,-4,25.5689525604248,0,0,0,2,25.803150177002,25.1849994659424,26.5649995803833,0,0,4.3627302646637,0,125,4.95970940589905,0,100,25.9833831787109,0,0,0,25.3492441177368,1,0,0,2,29.5851945877075,28.2550001144409,25,29.5049991607666,30,10,-5,26.8256731033326,0,0,0,2,27.9433917999268,28.7249994277954,29.5649995803833,0,0,1.00918507575989,0,75,75,75,75,1.26715111732483,0,75,75,75,29.4530057907105,0,0,0,27.6891136169434,1,2,0,0,2,29.218092918396,24.8899993896484,30,28.7550001144409,30,10,-5,25.329704284668,0,0,0,2,28.5209045410156,26.854998588562,47.9449996948243,0,0,1.02470791339875,0,70,70,70,70,1.01176643371582,0,70,70,70,29.4508199691773,0,0,0,27.2795839309693,1,30.8731727600098,0,0,1,7.82994198799133,0,7.82994198799133,0,0,100,0,19.8475
2026-08-12 07:00:00,2,0,0,2,22.8627910614014,22.2799987792969,26,24.2600002288818,30,10,-5,19.974760055542,0,0,0,2,22.6978893280029,23,25.5900001525879,0,0,0.624160766601562,0,75,75,75,75,1.61750411987305,0,80,80,80,23.8301334381104,0,0,0,20.3780364990234,1,2,0,0,2,23.1672649383545,22.1199989318848,23,43.2299995422363,30,10,-3,19.3338966369629,0,0,0,2,22.5814666748047,22.4499988555908,46.2099990844727,0,0,1.32221984863281,0,75,75,75,75,1.60179388523102,0,70,70,70,23.8145809173584,0,0,0,21.8479518890381,1,0,0,2,0,0,2,26.0023002624512,22.769998550415,17,17,42,10,-3,25.1148147583008,0,0,0,2,24.3945426940918,23.1199989318848,26.6599998474121,0,0,7.22739744186401,0,60,60,60,7.40001058578491,0,60,60,0,0,100,0,80,25.2348480224609,0,22.4685230255127,432.298767089844,22.6812705993652,439.39501953125,0,0,0,0,0,0,0,2,0,2,25.5836048126221,22.0799999237061,25.1599998474121,23,25,10,-6,25.2125549316406,0,2,24.6784839630127,25.1299991607666,26.0799999237061,0,700,400,0,0.396845251321793,0,40,1.43845295906067,0,35,24.4312400817871,0,0,100,0,12.690258026123,10,38,25.3500423431396,1,24,23,25.2466144561768,0,423.133758544922,0,25.6700706481934,431.419982910156,25.0042304992676,430.596862792969,18,23,0,0,0,18,24.3146648406982,0,430.09130859375,0,0,0,0,2,0,0,2,22.9095783233643,20.3099994659424,23,26,23,31,10,21.6000003814697,0,0,0.617654800415039,0,80,0,25.0186901092529,0,0,2,25.348934173584,17.2700004577637,24,30.8299999237061,30,10,25.8071231842041,22.9099998474121,30.3599987030029,0,0,2.91585087776184,0,60,0,25.3287258148193,24.9776554107666,25.1448459625244,2,0,0,2,25.5974025726318,25.2199993133545,25.8099994659424,23,21,30,10,25.2600002288818,26.2399997711182,0,0,1.48120903968811,0,50,50,50,0,0,25.142786026001,2,0,0,2,24.9407405853271,23.25,25.5900001525879,23,26,23,30,10,24.8099994659424,26.6499996185303,0,0,0.985803306102753,0,25,25,25,0,0,24.9654102325439,2,0,0,2,24.2119560241699,22.8699989318848,25.7099990844727,26,20,26,30,10,25.3299999237061,26.8400001525879,24.0700302124023,26,0,0,1.46999704837799,0,60,0,0,24.9550590515137,2,0,0,2,26.0549640655518,24.25,26,26.3999996185303,42,10,-4,25.555980682373,0,0,0,2,25.7943878173828,25.2199993133545,26.5599994659424,0,0,4.35772466659546,0,125,4.95802640914917,0,100,25.9785289764404,0,0,0,25.3319873809814,1,0,0,2,29.5247497558594,28.269998550415,25,29.4499988555908,30,10,-5,26.5535259246826,0,0,0,2,27.9021835327148,28.7399997711182,29.5,0,0,1.01257240772247,0,75,75,75,75,1.26546764373779,0,75,75,75,29.3832874298096,0,0,0,27.4660224914551,1,2,0,0,2,29.1742076873779,24.9300003051758,30,28.75,30,10,-5,25.3583564758301,0,0,0,2,28.3624629974365,26.8799991607666,47.9599990844727,0,0,1.02423632144928,0,70,70,70,70,1.00776076316833,0,70,70,70,29.4057445526123,0,0,0,27.1225299835205,1,24.6273345947266,0,0,1,8.01223564147949,0,8.01223564147949,0,0,100,0,19.95
2026-08-12 07:15:00,2,0,0,2,22.7259092330933,22.1849994659424,26,24.1199998855591,30,10,-5,20.2900466918946,0,0,0,2,22.5924043655396,22.9249992370606,25.4749994277954,0,0,0.621569842100143,0,75,75,75,75,1.61586910486221,0,80,80,80,23.6586036682129,0,0,0,21.865683555603,1,2,0,0,2,23.0661821365357,22.0649995803833,23,43.1599998474121,30,10,-3,19.6083574295044,0,0,0,2,22.4723148345948,22.3999996185303,45.9999980926514,0,0,1.31858026981354,0,75,75,75,75,2.09952747821808,0,70,70,70,23.6374416351319,0,0,0,21.716404914856,1,0,0,2,0,0,2,25.989221572876,22.8299999237061,17,17,42,10,-3,25.1546869277954,0,0,0,2,24.4691638946533,23.2499990463257,26.6599998474121,0,0,6.6169023513794,0,60,60,60,7.39390897750854,0,60,60,0,0,100,0,80,25.2013950347901,0,22.4604721069336,433.171646118165,22.6267080307007,440.247467041016,1,1,1,1,0,0,0,2,1,2,22.8557720184326,7.31499981880188,25.1349992752075,23,25,10,-6,25.3941650390625,1,2,24.7874259948731,19.0249996185303,26.0749988555908,30.5139207839966,700,400,1,36.5286483764648,4.43982124328614,40,54.4425086975098,0,35,24.7445526123047,0,0,87.1214408874511,1,12.8786063194275,10,38,24.8041906356812,1,24,23,24.8010540008545,45.882061958313,424.644668579102,0,25.8264970779419,436.087493896484,24.7323608398438,433.207992553711,18,23,0,100,0,18,24.0596742630005,100,429.426498413086,0,0,0,0,2,0,0,2,22.8995313644409,20.3199996948242,23,26,23,31,10,21.5900001525879,0,0,0.615061461925507,0,80,0,25.1201725006104,0.5,0.5,2,25.1833934783936,16.8549995422364,24,30.8249998092652,30,10,25.6725864410401,22.8799991607666,30.354998588562,6.743501663208,0.5,25.1791332960129,5.31649112701415,60,0,25.3715553283691,24.9848003387452,25.0998229980469,2,0,0,2,25.5927686691284,25.2449998855591,25.8149995803833,23,21,30,10,25.2599992752075,26.25,0,0,2.27143579721451,0,50,50,50,0,0,25.1464633941651,2,0,0,2,24.9335527420044,23.2999992370606,25.5699996948243,23,26,23,30,10,24.8249998092652,26.5949993133545,0,0,0.989157736301422,0,25,25,25,0,0,24.942795753479,2,0,0,2,24.2222099304199,22.9099998474121,25.7199993133545,26,20,26,30,10,25.3449993133545,26.8249988555908,24.0679922103882,26,0,0,1.47062075138092,0,60,0,0,24.9217014312744,2,0,0,2,26.0226039886475,24.3149995803833,26,26.4099998474121,42,10,-4,25.5449438095093,0,0,0,2,25.7837076187134,25.2699995040894,26.5549993515015,0,0,4.05850112438202,0,125,4.962970495224,0,100,25.9873552322388,0,0,0,25.3057937622071,1,0,0,2,29.4726438522339,28.2749996185303,25,29.4099988937378,30,10,-5,26.1744194030762,0,0,0,2,27.9534206390381,28.75,29.4649991989136,0,0,1.0073806643486,0,75,75,75,75,1.26505863666535,0,75,75,75,29.2881851196289,0,0,0,27.2708864212036,1,2,0,0,2,29.1121549606324,24.9899997711182,30,28.7099990844727,30,10,-5,25.2793102264404,0,0,0,2,28.3324193954468,26.8949995040894,47.9149990081787,0,0,1.02355855703354,0,70,70,70,70,1.01011943817139,0,70,70,70,29.3212623596192,0,0,0,26.9110660552979,1,2.15213775634766,0,0,1,9.01562213897705,0,9.01562213897705,0,0,100,0,20.0525
2026-08-12 07:30:00,2,0,0,2,22.5935916900635,22.1000003814697,26,24.019998550415,30,10,-5,20.6421566009521,0,0,0,2,22.5035781860352,22.8699989318848,25.3299999237061,0,0,0.624340713024139,0,75,75,75,75,1.61734116077423,0,80,80,80,23.5145359039307,0,0,0,23.1270275115967,1,2,0,0,2,23.033935546875,22.0200004577637,23,43.0799980163574,30,10,-3,19.9370937347412,0,0,0,2,22.3759422302246,22.3699989318848,46.0099983215332,0,0,1.3150976896286,0,75,75,75,75,1.60328912734985,0,70,70,70,23.5413913726807,0,0,0,21.585241317749,1,0,0,2,0,0,2,25.9628715515137,22.8999996185303,17,17,42,10,-3,25.1933708190918,0,0,0,2,24.5871887207031,23.2899990081787,26.6599998474121,0,0,7.21996974945068,0,60,60,60,7.38024473190308,0,60,60,0,0,100,0,80,25.1636962890625,0,22.472074508667,434.382629394531,22.6801872253418,441.522766113281,1,1,1,1,0,0,0,2,1,2,22.9243869781494,7.3899998664856,24.9799995422363,23,25,10,-6,25.2562618255615,1,2,24.6216506958008,20.1999988555908,25.8999996185303,27.9999370574951,700,400,1,40.5136260986328,6.08728790283203,40,51.0738067626953,0,35,24.6828174591064,0,0,86.7135696411133,1,13.2871856689453,10,38,24.6145324707031,1,24,23,23.429220199585,66.7805709838867,434.184844970703,0,25.694709777832,446.754028320312,23.879114151001,431.864959716797,18,23,0,100,0,18,23.452917098999,100,428.043182373047,0,0,0,0,2,0,0,2,22.9679908752441,20.3400001525879,23,26,23,31,10,21.6099987030029,0,0,0.616293132305145,0,80,0,25.2138290405273,1,1,2,24.8868350982666,8.03999996185303,24,30.8199996948242,30,10,24.7392349243164,24.4699993133545,30.3499984741211,14.5011310577393,1,60.2502670288086,18.2858047485352,60,0,24.9933700561523,24.9348106384277,25.0176544189453,2,0,0,2,25.5340709686279,25.25,25.8099994659424,23,21,30,10,25.269998550415,26.2399997711182,0,0,1.48245370388031,0,50,50,50,0,0,25.214916229248,2,0,0,2,24.9215488433838,23.3299999237061,25.4799995422363,23,26,23,30,10,24.8299999237061,26.3599987030029,0,0,0.989071011543274,0,25,25,25,0,0,24.9054584503174,2,0,0,2,24.218563079834,22.9599990844727,25.6099987030029,26,20,26,30,10,25.2899990081787,26.6800003051758,24.0622501373291,26,0,0,1.47106003761292,0,60,0,0,24.8886051177979,2,0,0,2,25.9777412414551,24.3599987030029,26,26.4099998474121,42,10,-4,25.5514144897461,0,0,0,2,25.7650279998779,25.3099994659424,26.5599994659424,0,0,4.35516595840454,0,125,4.95090246200562,0,100,26.01123046875,0,0,0,25.2891445159912,1,0,0,2,29.4041004180908,28.269998550415,25,29.3499984741211,30,10,-5,25.8387546539307,0,0,0,2,28.0045318603516,28.7399997711182,29.4200000762939,0,0,1.01215124130249,0,75,75,75,75,1.27034831047058,0,75,75,75,29.2321147918701,0,0,0,27.1818714141846,1,2,0,0,2,29.1176280975342,25,30,28.6800003051758,30,10,-5,25.1375293731689,0,0,0,2,28.3213558197021,26.8999996185303,47.8499984741211,0,0,1.01812624931335,0,70,70,70,70,1.01137971878052,0,70,70,70,29.3433723449707,0,0,0,26.6104431152344,1,0,0,0,1,9.16577911376953,0,9.16577911376953,0,0,100,0,20.155
2026-08-12 07:45:00,2,1,1,2,22.1770858764649,22.0599994659424,26,23.9649991989136,30,10,-5,25.7781562805176,1,1,0,2,25.9648971557617,22.8199996948242,25.2399988174439,0,1,122.612300872803,27.1701173782349,122.5,122.5,122.5,122.5,136.395416259766,27.0414533615112,136.5,136.5,136.5,22.1962623596192,0,0,1,21.6953439712525,1,2,1,1,2,21.836049079895,21.9749994277954,23,42.689998626709,30,10,-3,23.9398431777954,1,1,0,2,24.0291080474854,22.3999996185303,45.7099990844727,0,1,122.330829620362,29.3510093688965,122.5,122.5,122.5,122.5,115.554859161377,21.0871257781983,115.5,115.5,115.5,21.4929847717285,0,0,1,20.9797525405884,1,0,0,2,0,0,2,25.9873981475831,23.0349988937378,17,17,42,10,-3,25.0424280166626,0,0,0,2,24.2813453674317,23.3649997711182,26.6599998474121,0,0,7.22666049003601,0,113,113,113,7.38548159599304,0,109,109,0,0,100,0,80,25.211859703064,0,22.4594469070435,434.349884033203,22.6858987808228,441.307922363281,1,1,1,1,0,0,0,2,1,2,23.034257888794,7.46999979019165,24.7849998474121,23,25,10,-6,25.0434856414795,1,2,24.1617765426636,20.4299993515015,25.6099987030029,29.1936779022217,700,400,1,64.2799186706543,18.5610132217407,74,73.7050018310546,2.98111748695374,73,24.4712009429932,0,0,86.565055847168,1,13.4356608390808,10,38,24.7251653671265,1,24,23,21.1630420684815,0,428.744110107422,70.3923740386963,24.0005350112915,446.098602294922,23.258586883545,435.555847167969,18,23,0,100,0,18,21.8782024383545,100,436.81283569336,0,0,0,0,2,1,1,2,24.0325050354004,20.3249998092652,23,26,23,31,10,21.5999994277954,0,1,125.576625823975,48.7367038726807,125.5,1,23.54079246521,1,1,2,23.3995475769043,7.72499966621399,24,30.8199996948243,30,10,24.2569198608399,24.8749990463257,30.3399991989136,4.259268283844,1,101.083053588867,39.8840618133545,101.5,0,24.6622085571289,24.8206081390381,24.8855562210083,2,0,0,2,25.6048679351807,25.2649993896484,25.7799987792969,23,21,30,10,25.2799987792969,26.2399997711182,0,0,2.58797907829285,0,88,88,88,0,0,25.1534032821656,2,0,0,2,24.9312953948975,23.335000038147,25.3949995040894,23,26,23,30,10,24.8049993515015,26.1649990081787,0,0,0.984756946563721,0,91.5,91.5,91.5,0,0,24.6857318878174,2,0,0,2,24.2882833480835,22.9749994277955,25.5199995040894,26,20,26,30,10,25.2149991989136,26.4599990844727,24.0511922836304,26,0,0,1.47136473655701,0,105.5,0,0,24.6318464279175,2,0,0,2,26.0398283004761,24.4149990081787,26,26.4099998474121,42,10,-4,25.580156326294,0,0,0,2,25.7805938720703,25.3299999237061,26.5599994659424,0,0,4.71852064132691,0,203,4.95606923103333,0,160.5,25.9529399871826,0,0,0,25.3079957962036,1,0,0,2,29.3075428009034,28.2899990081787,25,29.3049993515015,30,10,-5,27.8142232894898,0,0,0,2,27.7877197265625,28.75,29.3549995422364,0,1,1.00791192054749,0,122.5,122.5,122.5,122.5,1.2660865187645,0,122.5,122.5,122.5,29.2571859359742,0,0,0,27.3338489532471,1,2,1,1,2,24.4302425384522,25.0399990081787,30,28.6699991226197,30,10,-5,26.0871105194092,1,1,0,2,25.0720615386963,26.9250001907349,47.7899990081788,0,1,122.686973571777,28.9244174957275,122.5,122.5,122.5,122.5,102.174301147461,66.8183937072754,104,104,104,23.6382064819336,0,0,1,22.2261438369751,1,0,0,0,1,9.21156930923462,0,9.21156930923462,0,0,100,0,20.2575
2026-08-12 08:00:00,2,1,1,2,22.3231716156006,22.0399990081787,26,23.9099998474121,30,10,-5,26.0212574005127,1,1,0,2,26.0261650085449,22.7899990081787,25.1499996185303,0,1,126.684776306152,27.9346199035645,126,126,126,126,140.644989013672,28.2580013275146,141,141,141,22.3724555969238,0,0,1,21.9103717803955,1,2,1,1,2,21.7774677276611,21.9799995422363,23,42.4699974060059,30,10,-3,23.9876499176025,1,1,0,2,24.0321865081787,22.4599990844727,45.6199989318848,0,1,125.870880126953,30.3018245697021,126,126,126,126,117.827011108398,22.1159782409668,119,119,119,21.5521106719971,0,0,1,21.2081966400146,1,0,0,2,0,0,2,25.998327255249,23.1000003814697,17,17,42,10,-3,24.9760208129883,0,0,0,2,24.1849575042725,23.4300003051758,26.6700000762939,0,0,7.85431098937988,0,117,117,117,7.389732837677,0,113,113,0,0,100,0,80,25.2226638793945,0,22.4655990600586,434.422302246094,22.6869869232178,439.289093017578,1,1,1,1,0,0,0,2,1,2,22.9901885986328,7.48999977111816,24.6299991607666,23,25,10,-6,24.8756713867188,1,2,23.7366504669189,20.7099990844727,25.3299999237061,27.4108657836914,700,400,1,74.1551818847656,23.6467247009277,77,76.9892654418945,1.62067544460297,76,24.2925930023193,0,0,86.3282241821289,1,13.6680107116699,10,38,24.56911277771,1,24,23,20.7747497558594,0,425.995361328125,100,23.1045932769775,452.150756835938,22.7941093444824,436.730010986328,18,23,0,100,0,18,21.586254119873,100,442.485656738281,0,0,0,0,2,1,1,2,23.9139080047607,20.2399997711182,23,26,23,31,10,21.5399990081787,0,1,128.547286987305,49.7725677490234,129,1,23.225679397583,1,1,2,24.1776847839355,7.53999996185303,24,30.7899990081787,30,10,24.0360450744629,24.75,30.3199996948242,1.62729430198669,1,106.877838134766,41.1662788391113,105,0,24.5740604400635,24.7292900085449,24.7863578796387,2,0,0,2,25.5900726318359,25.25,25.7600002288818,23,21,30,10,25.2799987792969,26.2299995422363,0,0,2.10055232048035,0,91,91,91,0,0,25.1105251312256,2,0,0,2,24.9257297515869,23.3500003814697,25.3099994659424,23,26,23,30,10,24.7799987792969,25.939998626709,0,0,0.992144525051117,0,97,97,97,0,0,24.5626659393311,2,0,0,2,24.3376560211182,23.0299987792969,25.439998626709,26,20,26,30,10,25.1399993896484,26.2600002288818,24.0468864440918,26,0,0,1.47390758991241,0,109,0,0,24.5419883728027,2,0,0,2,26.0375461578369,24.4699993133545,26,26.3899993896484,42,10,-4,25.5562648773193,0,0,0,2,25.7829399108887,25.3699989318848,26.5499992370605,0,0,5.98039674758911,0,209,4.9543833732605,0,165,25.9416484832764,0,0,0,25.3123264312744,1,0,0,2,29.2475452423096,28.2799987792969,25,29.2600002288818,30,10,-5,27.919900894165,0,0,0,2,27.6965961456299,28.75,29.3199996948242,0,1,1.01285362243652,0,126,126,126,126,1.27208757400513,0,126,126,126,29.1656684875488,0,0,0,27.3091602325439,1,2,1,1,2,23.4917907714844,25.0799999237061,30,28.6199989318848,30,10,-5,25.2025051116943,1,1,0,2,24.5870571136475,26.939998626709,47.7199974060059,0,1,126.271919250488,30.0153713226318,126,126,126,126,107.067741394043,68.8502883911133,107,107,107,22.7540321350098,0,0,1,22.0137367248535,1,0,0,0,1,9.58467578887939,0,9.58467578887939,0,0,100,0,20.36
2026-08-12 08:15:00,2,1,1,2,22.8286695480347,22.0649995803833,26,23.8899993896485,30,10,-5,26.0526914596558,1,1,0,2,26.0004386901856,22.8099994659424,25.1299991607666,0,1,137.396751403809,30.6324806213379,137,137,137,137,154.490104675293,31.3745002746582,154.5,154.5,154.5,22.7473621368408,0,0,1,22.5114526748657,1,2,1,1,2,22.0763053894043,21.9949998855591,23,42.3999996185303,30,10,-3,24.1066370010376,1,1,0,2,24.1455535888672,22.5849990844727,45.6599979400635,0,1,137.39990234375,32.3398351669312,137,137,137,137,129.056922912598,24.9524536132813,129.5,129.5,129.5,21.8517265319825,0,0,1,21.4346494674683,1,0,0,2,0.5,0.5,2,23.2370042800903,15.6199998855591,17,17,42,10,-3,25.1672401428223,0.5,0.5,0,2,23.5570440292359,17.5650000572205,26.6549997329712,31.9640045166016,1,67.4464273452759,17.2933826446533,129.5,129.5,129.5,66.5342955589295,11.1830711364746,124.5,124.5,0,0,89.5365562438965,0.5,80,25.0361871719361,0,22.3088693618775,436.61393737793,22.4035539627076,440.337829589844,1,1,1,1,0,0,0,2,1,2,22.9589204788208,7.4599997997284,24.5249996185303,23,25,10,-6,24.6975727081299,1,2,23.5271186828614,21.085000038147,25.1049995422364,23.9016704559326,700,400,1,81.6708755493164,26.5712995529175,84.5,83.4082679748535,2.39835774898529,84.5,24.12783908844,0,0,86.1585197448731,1,13.8404326438904,10,38,24.5097179412842,1,24,23,20.5710363388062,0,425.910568237305,100,22.9125852584839,456.782424926758,22.6783266067505,434.971511840821,18,23,0,100,0,18,21.6927757263184,100,446.944122314454,0,0,0,0,2,1,1,2,23.7998752593995,20.1799993515015,23,26,23,31,10,21.4849996566773,0,1,139.485527038575,52.4461631774903,139.5,1,23.2431573867798,1,1,2,24.7121381759644,7.59999966621399,24,30.7999992370605,30,10,23.9581384658814,24.6750001907349,30.3049993515015,11.4057130813599,1,114.430564880371,45.5051803588867,114.5,0,24.7839069366455,24.6643962860108,24.7121734619141,2,0,0,2,25.5782470703125,25.2550001144409,25.7199993133545,23,21,30,10,25.2849988937378,26.2149991989136,0,0,2.59031534194946,0,99.5,99.5,99.5,0,0,25.0721063613892,2,0,0,2,24.9113864898682,23.3549995422363,25.2249994277955,23,26,23,30,10,24.7649993896484,25.6999998092651,0,0,0.988738059997559,0,112,112,112,0,0,24.4825029373169,2,0,0,2,24.3177013397217,23.0499992370606,25.375,26,20,26,30,10,25.0549993515015,26.0899991989136,25.0541973114014,26,0,0,1.47107768058777,0,119.5,0,0,24.4632835388184,2,0.5,0.5,2,25.6594686508179,24.5249996185303,26,26.3899993896484,42,10,-4,25.5531597137451,0.5,0.5,0,2,25.508846282959,25.3699998855591,26.5349988937378,0,0.5,160.612655878067,16.3950500488281,227,115.542903900146,13.4701137542725,179.5,25.4115610122681,0,0,0.5,24.5442876815796,1,0,0,2,29.2024459838867,28.2899990081787,25,29.2149991989136,30,10,-5,27.9215784072876,0,0,0,2,27.6316814422608,28.7449998855591,29.2699995040894,0,1,1.00635623931885,0,137,137,137,137,1.26671850681305,0,137,137,137,29.0819931030274,0,0,0,27.3652429580689,1,2,1,1,2,23.6625547409058,25.0950002670288,30,28.5799989700318,30,10,-5,25.020658493042,1,1,0,2,24.4896259307862,26.914999961853,47.6149978637696,0,1,137.138206481934,32.8472423553467,137,137,137,137,113.917919158936,72.8885726928711,114.5,114.5,114.5,23.0068712234497,0,0,1,22.6145267486572,1,0,58.5598869323731,58.5598869323731,1,12.0171427726746,0,12.0171427726746,1,0,100,0,20.465
2026-08-12 08:30:00,2,1,1,2,23.3291664123535,22.1399993896484,26,23.9899997711182,30,10,-5,26.0916996002197,1,1,0,2,26.0126609802246,22.9200000762939,25.1700000762939,0,1,141.195770263672,31.7547283172607,141,141,141,141,158.885696411133,32.459041595459,159,159,159,23.1257286071777,0,0,1,23.2317581176758,1,2,1,1,2,22.3655014038086,22.0200004577637,23,42.3899993896484,30,10,-3,24.1404476165771,1,1,0,2,24.1701927185059,22.769998550415,45.75,0,1,140.990539550781,33.4142265319824,141,141,141,141,133.130111694336,25.5408706665039,133,133,133,22.1346969604492,0,0,1,21.7395133972168,1,0,0,2,1,1,2,17.3231163024902,7.19999980926514,17,17,42,10,-3,25.0872344970703,1,1,0,2,22.3584728240967,9.38999938964844,26.6299991607666,100,1,135.700408935547,35.3588409423828,134,134,134,128.508697509766,23.7944030761719,128,128,0,0,78.4842376708984,1,80,24.199348449707,0,21.9022388458252,442.804656982422,21.6107120513916,439.382934570312,1,1,1,1,0,0,0,2,1,2,22.9599514007568,6.73999977111816,24.4300003051758,23,25,10,-6,24.6229763031006,1,2,23.4110488891602,21.4699993133545,24.9300003051758,23.4008731842041,700,400,1,86.1075744628906,28.3900928497314,87,89.6953048706055,2.39202833175659,87,24.0489616394043,0,0,86.1960372924805,1,13.8059997558594,10,38,24.4535026550293,1,24,23,20.574161529541,0,425.740325927734,100,23.7670879364014,454.376556396484,22.9800300598145,433.235015869141,18,23,0,100,0,18,22.509822845459,100,449.675048828125,0,0,0,0,2,1,1,2,23.7918186187744,20.1299991607666,23,26,23,31,10,21.4499988555908,0,1,142.197067260742,53.3265037536621,143,1,23.2315845489502,1,1,2,23.7615146636963,7.89999961853027,24,30.7899990081787,30,10,23.9731674194336,24.5399990081787,30.2799987792969,9.14620494842529,1,119.189674377441,46.6384773254395,118,0,25.0307521820068,24.6137809753418,24.6651096343994,2,0,0,2,25.5683479309082,25.269998550415,25.6999988555908,23,21,30,10,25.1399993896484,26.189998626709,0,0,3.07347822189331,0,102,102,102,0,0,25.0426082611084,2,0,0,2,24.8700618743896,23.3599987030029,25.1700000762939,23,26,23,30,10,24.75,25.519998550415,0,0,0.985044121742249,0,117,117,117,0,0,24.4380645751953,2,0,0,2,24.2797050476074,23.0799999237061,25.2899990081787,26,20,26,30,10,24.9899997711182,25.9300003051758,26.122917175293,26,0,0,1.47036945819855,0,123,0,0,24.3866405487061,2,1,1,2,24.3271083831787,24.4799995422363,26,26.3499984741211,42,10,-4,24.9661598205566,1,1,0,2,24.5784358978271,24.6800003051758,26.4699993133545,0,1,232.528259277344,30.6421184539795,233,184.461318969727,23.9178676605225,184,24.2562465667725,0,0,1,23.0514030456543,1,0,0,2,29.1226253509521,28.2899990081787,25,29.1700000762939,30,10,-5,26.6433334350586,0,0,0,2,27.5703163146973,28.7600002288818,29.2199993133545,0,1,1.00783622264862,0,141,141,141,141,1.26584470272064,0,141,141,141,28.9690818786621,0,0,0,27.4086227416992,1,2,1,1,2,23.911376953125,25.1099987030029,30,28.5499992370605,30,10,-5,24.9544715881348,1,1,0,2,24.4485130310059,26.9099998474121,47.5099983215332,0,1,141.015335083008,33.6941299438477,141,141,141,141,116.38550567627,74.3904876708984,117,117,117,23.3225936889648,0,0,1,23.103401184082,1,0,52.4549598693848,52.4549598693848,1,15.2092046737671,0,15.2092046737671,1,0,100,0,20.57
2026-08-12 08:45:00,2,1,1,2,23.7559156417847,22.3149995803833,26,24.3249988555908,30,10,-5,26.124363899231,1,1,0,2,26.0144701004028,23.1199989318848,25.4899988174439,0,1,151.755271911621,34.2054481506348,151.5,151.5,151.5,151.5,172.479110717774,35.3186473846436,172.5,172.5,172.5,23.341649055481,0,0,1,23.4547281265259,1,2,1,1,2,22.9213981628418,22.0949993133545,23,42.4549980163575,30,10,-3,24.0527486801148,1,1,0,2,24.0786113739014,22.9599990844727,45.6349983215332,0.821070313453675,1,151.203498840332,35.59059715271,151.5,151.5,151.5,151.5,143.658248901368,28.0591087341309,143.5,143.5,143.5,22.6549501419067,0,0,1,22.2756814956665,1,0,0,2,1,1,2,17.2933921813965,7.625,17,17,42,10,-3,24.6350822448731,1,1,0,2,22.0054702758789,9.73999977111816,26.5049991607666,100,1,146.34856414795,39.4223575592041,146,146,146,140.707313537598,27.5954856872559,140,140,0,0,77.3132019042969,1,80,23.7142200469971,0,21.5992736816406,444.893173217774,21.2496433258057,445.727294921875,1,1,1,1,0,0,0,2,1,2,22.9526157379151,7.52999997138977,24.3349990844727,23,25,10,-6,24.6315145492554,1,2,23.1135663986206,21.3649997711182,24.7749996185303,20.521824836731,700,400,1,90.0458145141602,33.2054882049561,95,103.91752243042,0.25747162103653,96,23.8485021591187,0,0,85.9722900390625,1,14.0274152755738,10,38,24.3504095077515,1,24,23,20.4719457626343,0,429.45411682129,100,22.7779998779297,457.830322265625,22.0496320724488,437.389434814453,18,23,0,100,0,18,22.0530242919922,100,447.935302734375,0,0,0,0,2,1,1,2,23.8064765930176,20.0900001525879,23,26,23,31,10,21.3849992752076,0,1,153.458084106446,59.1269721984864,153.5,1,23.2159910202027,1,1,2,24.0776109695435,7.2649998664856,24,30.7799987792969,30,10,23.9765853881836,24.6149997711182,30.274998664856,5.26971507072449,1,126.572929382325,49.9309215545655,127.5,0,25.3137798309326,24.3368301391602,24.6066541671753,2,0,0,2,25.5094985961915,25.2299995422363,25.664999961853,23,21,30,10,24.9949989318848,26.1549997329712,0,0,1.4789851307869,0,111,111,111,0,0,25.0376892089844,2,1,1,2,24.9075908660889,23.3199987411499,25.0900001525879,23,26,23,30,10,24.5999994277954,25.3099994659424,0,1,131.2483253479,56.7516269683838,132.5,132.5,132.5,0,1,24.1244964599609,2,1,1,2,22.8803539276124,19.6999998092651,25.2249994277954,20,20,26,30,10,20.7650003433228,25.7799997329712,26.5792388916016,26,100,1,133.368408203125,41.3542652130127,133.5,0,1,24.2552194595337,2,1,1,2,23.8606090545654,23.9949989318848,26,26.2299995422363,42,10,-4,24.5505475997925,1,1,0,2,24.2363367080689,23.6849994659424,26.3199996948242,0,1,251.89730834961,32.6461200714112,251,198.991416931153,25.5582914352417,198.5,23.7120161056519,0,0,1,22.7862968444824,1,0,0,2,29.0493469238282,28.2949991226196,25,29.1199989318848,30,10,-5,26.3692054748535,0,0,0,2,27.5086698532105,28.7550001144409,29.1949987411499,0,1,1.0047110915184,0,151.5,151.5,151.5,151.5,1.26739174127579,0,151.5,151.5,151.5,28.8616933822632,0,0,0,27.4625396728516,1,2,1,1,2,24.1534996032715,25.1249990463257,30,28.4949989318848,30,10,-5,24.935700416565,1,1,0,2,24.4334363937378,26.8899993896484,47.3499984741211,0,1,151.379432678223,35.9238529205323,151.5,151.5,151.5,151.5,124.302562713624,78.0033645629883,125,125,125,23.5687522888184,0,0,1,23.374740600586,1,0,53.6158752441407,53.6158752441407,1,14.1610460281372,0,14.1610460281372,1,0,100,0,20.675
2026-08-12 09:00:00,2,1,1,2,24.0489616394043,22.6800003051758,26,24.6800003051758,30,10,-5,26.1851902008057,1,1,0,2,26.0688724517822,23.3699989318848,25.8899993896484,0,1,154.895004272461,35.1470375061035,155,155,155,155,176.807876586914,36.2294540405273,177,177,177,23.5912666320801,0,0,1,23.716947555542,1,2,1,1,2,23.2435398101807,22.1700000762939,23,42.5400009155273,30,10,-3,24.183256149292,1,1,0,2,24.2046127319336,23.1499996185303,46.0399971008301,10.1591014862061,1,154.908905029297,36.4930000305176,155,155,155,155,148.45246887207,28.8686561584473,147,147,147,22.9025535583496,0,0,1,22.5782203674316,1,0,0,2,1,1,2,17.1430835723877,7.27999973297119,17,17,42,10,-3,24.393009185791,1,1,0,2,21.7881412506104,9.35999965667725,26.3699989318848,100,1,148.149032592773,40.9795417785645,150,150,150,143.972625732422,28.9854049682617,144,144,0,0,76.4520568847656,1,80,23.5274505615234,0,21.3896865844727,447.147491455078,20.8962898254395,449.608337402344,1,1,1,1,0,0,0,2,1,2,23.1044311523438,7.08999967575073,24.25,23,25,10,-6,24.6940879821777,1,2,22.9989337921143,22.439998626709,24.6499996185303,23.4162578582764,700,400,1,95.9567565917969,35.9134483337402,98,113.000343322754,0,99,23.7950878143311,0,0,85.6840972900391,1,14.3159027099609,10,38,24.3439521789551,1,24,23,20.9760551452637,0,430.9140625,100,21.866268157959,462.988586425781,20.8907337188721,442.762176513672,18,23,0,100,0,18,21.8003749847412,100,448.302337646484,0,0,0,0,2,1,1,2,23.8667068481445,20.0599994659424,23,26,23,31,10,21.3500003814697,0,1,157.326629638672,60.2989883422852,157,1,23.308629989624,1,1,2,24.5892162322998,7.31999969482422,24,30.769998550415,30,10,24.1516017913818,24.6299991607666,30.2600002288818,15.9478549957275,1,132.398178100586,50.7030715942383,131,0,25.2254123687744,23.9675559997559,24.5710182189941,2,0,0,2,25.4256782531738,25.25,25.6399993896484,23,21,30,10,24.9300003051758,26.1399993896484,0,0,1.48350405693054,0,114,114,114,0,0,25.0476837158203,2,1,1,2,24.9265785217285,23.0900001525879,25.0499992370605,23,26,23,30,10,23.8500003814697,25.0900001525879,0,1,137.503662109375,59.7967910766602,138,138,138,0,1,24.1123714447021,2,1,1,2,19.7448215484619,9.81999969482422,25.1999988555908,20,20,26,30,10,13.5699996948242,25.5799999237061,26.3214893341064,26,97.3799514770508,1,136.701538085938,42.1520347595215,137,0,1,24.2426052093506,2,1,1,2,23.769172668457,23.4200000762939,26,26.0999984741211,42,10,-4,24.3440570831299,1,1,0,2,24.0741004943848,22.8599987030029,26.1499996185303,0,1,257.13330078125,34.088020324707,257,203.210952758789,26.8162384033203,203,23.5685920715332,0,0,1,22.8674049377441,1,0,0,2,28.9758605957031,28.2899990081787,25,29.0699996948242,30,10,-5,26.8423919677734,0,0,0,2,27.4589328765869,28.75,29.1700000762939,0,1,1.00901138782501,0,155,155,155,155,1.26698350906372,0,155,155,155,28.776554107666,0,0,0,27.5145702362061,1,2,1,1,2,24.3411388397217,25.1499996185303,30,28.439998626709,30,10,-5,24.9913902282715,1,1,0,2,24.5058307647705,26.8799991607666,47.1399993896484,0,1,154.434860229492,37.1136207580566,155,155,155,155,128.453262329102,79.4444198608398,128,128,128,23.7898197174072,0,0,1,23.577751159668,1,0,55.4036102294922,55.4036102294922,1,17.8978519439697,0,17.8978519439697,1,0,100,0,20.78
2026-08-12 09:15:00,2,1,1,2,24.6383790969849,23.1599998474122,26,25.0599994659424,30,10,-5,26.3678274154663,1,1,0,2,26.2368125915528,23.6499996185303,26.2449989318848,0,1,166.538871765137,37.7118053436279,166.5,166.5,166.5,166.5,189.865371704102,38.8989505767822,189.5,189.5,189.5,24.111985206604,0,0,1,24.3586835861206,1,2,1,1,2,23.3681879043579,19.8549995422363,23,42.5299987792969,30,10,-3,24.182671546936,1,1,0,2,24.1998319625855,23.7549991607666,45.7149982452393,29.2591943740845,1,166.929100036621,38.5880832672119,166.5,166.5,166.5,166.5,157.080299377441,31.4285917282104,157.5,157.5,157.5,23.3000564575195,0,0,1,23.0789756774903,1,0,0,2,1,1,2,17.4617080688477,7.96999955177307,17,17,42,10,-3,24.2910556793213,1,1,0,2,21.6444835662842,9.96999979019163,26.2449989318848,100,1,163.127243041992,44.4464340209961,162.5,162.5,162.5,154.018081665039,32.5298671722413,155,155,0,0,76.0050735473633,1,80,23.485053062439,0,21.2346639633179,449.094223022461,20.8443174362183,450.876968383789,1,1,1,1,0,0,0,2,1,2,22.9922676086426,7.89999985694885,24.1449995040894,23,25,10,-6,24.7919511795044,1,2,22.9250717163086,21.3499994277954,24.5399999618531,22.5330953598022,700,400,1,102.804931640625,38.3962802886963,105.5,119.219108581543,0,108,23.814208984375,0,0,85.4274024963379,1,14.5731592178345,10,38,24.4988107681275,1,24,23,20.9234371185303,0,436.745162963867,100,21.5738296508789,461.071838378907,20.3706426620484,439.568664550782,18,23,0,100,0,18,21.2877187728882,100,458.582901000977,0,0,0,0,2,1,1,2,23.992075920105,20.0149993896485,23,26,23,31,10,21.2949991226197,0,1,167.572486877441,62.4857025146485,167.5,1,23.4601221084595,1,1,2,23.6870384216309,7.24000000953675,24,30.7550001144409,30,10,24.1898536682129,24.6999988555908,30.2449998855591,2.46261858940125,1,139.667259216309,53.454381942749,140.5,0.50243079662323,25.5958652496338,23.908579826355,24.5703039169312,2,0,0,2,25.4043598175049,25.2099990844727,25.6149988174439,23,21,30,10,24.7150001525879,26.1249990463257,0,0,1.48177999258042,0,123,123,123,0,0,25.0031709671021,2,1,1,2,25.123369216919,21.6499996185303,25.0149993896485,23,26,23,30,10,21.2899990081787,24.9199991226196,0,1,153.24600982666,65.6991043090821,153,153,153,0,1,24.2761392593384,2,1,1,2,19.8479881286621,8.42999982833862,25.1649999618531,20,20,26,30,10,14.9249997138977,25.4299993515015,25.3736114501953,26,76.574520111084,1,147.5751953125,45.1474609375,147.5,0,1,24.4068222045899,2,1,1,2,23.8577728271485,22.960000038147,26,25.9849987030029,42,10,-4,24.2498922348022,1,1,0,2,24.0085468292236,22.2849988937378,25.984998703003,0,1,274.702011108399,36.1617279052735,275,216.475395202637,28.877067565918,217,23.6035585403443,0,0,1,23.0024118423462,1,0,0,2,28.9181499481201,28.2799987792969,25,29.0449991226196,30,10,-5,26.565263748169,0,0,0,2,27.4083452224731,28.7449998855591,29.1249990463257,0,1,1.00410377979279,0,166.5,166.5,166.5,166.5,1.26887059211731,0,166.5,166.5,166.5,28.7005109786988,0,0,0,27.6071147918701,1,2,1,1,2,24.6841926574707,25.1499996185303,30,28.4299993515015,30,10,-5,25.0325336456299,1,1,0,2,24.5085935592652,26.8749990463257,46.9649982452393,0,1,165.709373474122,39.6743907928467,166.5,166.5,166.5,166.5,135.086975097657,82.4491653442383,135.5,135.5,135.5,24.1555709838867,0,0,1,24.1561450958252,1,0,54.7842750549317,54.7842750549317,1,17.3304243087769,0,17.3304243087769,1,0,100,0,21.315
2026-08-12 09:30:00,2,1,1,2,25.5663051605225,23.6999988555908,26,25.4799995422363,30,10,-5,26.5992622375488,1,1,0,2,26.4460601806641,23.9300003051758,26.7299995422363,0,1,169.71061706543,38.8748054504395,170,170,170,170,194.671371459961,39.733097076416,194,194,194,25.0048809051514,0,0,1,25.5304279327393,1,2,1,1,2,23.4717235565186,20.0599994659424,23,42.7000007629395,30,10,-3,24.3827228546143,1,1,0,2,24.3964443206787,23.269998550415,45.3999977111816,58.4230270385742,1,169.637512207031,39.2799339294434,170,170,170,170,161.6923828125,32.1983528137207,161,161,161,23.6695709228516,0,0,1,23.5543651580811,1,0,0,2,1,1,2,17.4491653442383,7.83999967575073,17,17,42,10,-3,24.1837978363037,1,1,0,2,21.537784576416,9.85999965667725,26.1099987030029,100,1,166.033828735352,46.3544654846191,167,167,167,160.226364135742,33.5690841674805,159,159,0,0,75.9930725097656,1,80,23.5553779602051,0,21.1779136657715,448.742218017578,20.6834602355957,451.190887451172,1,1,1,1,0,0,0,2,1,2,23.0502090454102,7.69000005722046,24.0599994659424,23,25,10,-6,24.9023532867432,1,2,22.878303527832,21.4599990844727,24.439998626709,24.4901218414307,700,400,1,106.160491943359,39.8480186462402,108,116.562377929688,0,111,23.8781566619873,0,0,85.0294647216797,1,14.9714813232422,10,38,24.6486358642578,1,24,23,21.3539924621582,0,438.014099121094,100,22.1769428253174,464.710662841797,20.5821895599365,442.0869140625,18,23,0,100,0,18,21.6659622192383,100,468.251739501953,0,0,0,0,2,1,1,2,24.1272888183594,19.9699993133545,23,26,23,31,10,21.25,0,1,170.383926391602,63.024040222168,171,1,23.6047477722168,1,1,2,23.934627532959,7.98999977111816,24,30.7399997711182,30,10,24.2354545593262,24.5799999237061,30.2299995422363,13.0327110290527,1,142.393890380859,54.6684951782227,144,0,26.2847061157227,23.920654296875,24.5610389709473,2,0,0,2,25.4259834289551,25.1999988555908,25.6099987030029,23,21,30,10,24.519998550415,26.1099987030029,0,0,2.07145500183105,0,126,126,126,0,0,24.9566612243652,2,1,1,2,25.3060474395752,20.689998626709,24.9699993133545,23,26,23,30,10,20.5,24.8099994659424,0,1,158.163055419922,67.9936370849609,158,158,158,0,1,24.4291248321533,2,1,1,2,20.0292892456055,8.05000019073486,25.1099987030029,20,20,26,30,10,15.1799993515015,25.3199996948242,25.1052055358887,26,74.7382659912109,1,150.729690551758,46.139835357666,151,0,1,24.5634727478027,2,1,1,2,24.0124835968018,22.6000003814697,26,25.8999996185303,42,10,-4,24.1206474304199,1,1,0,2,23.840950012207,21.8599987030029,25.8499984741211,0,1,281.1455078125,35.5510597229004,281,222.818801879883,28.4833278656006,222,23.6969013214111,0,0,1,23.2478275299072,1,0,0,2,28.8432559967041,28.2899990081787,25,29.0100002288818,30,10,-5,26.3278427124023,0,0,0,2,27.3821926116943,28.7600002288818,29.0900001525879,0,1,1.00653994083405,0,170,170,170,170,1.26518976688385,0,170,170,170,28.6331386566162,0,0,0,27.702600479126,1,2,1,1,2,25.2082061767578,25.0900001525879,30,28.3899993896484,30,10,-5,25.0747089385986,1,1,0,2,24.5660552978516,26.8400001525879,46.7999992370605,0,1,171.145874023438,40.1745681762695,170,170,170,170,139.036834716797,83.1986923217773,138,138,138,24.7769260406494,0,0,1,24.7506866455078,1,0,83.9085693359375,83.9085693359375,1,20.14231300354,0,20.14231300354,1,0,100,0,21.85
2026-08-12 09:45:00,2,1,1,2,25.9210090637207,24.2399988174439,26,25.9549989700318,30,10,-5,26.831265449524,1,1,0,2,26.647027015686,24.2599992752075,27.1999988555908,4.87581491470337,1,173.624908447266,39.6255340576171,173.5,173.5,173.5,173.5,198.915466308594,40.6914329528809,198.5,198.5,198.5,25.1871404647827,0,0,1,25.781364440918,1,2,1,1,2,22.756196975708,9.79999971389773,23,42.7449989318848,30,10,-3,24.6333551406861,1,1,0,2,24.6464433670044,20.0899991989136,45.670000076294,54.3145656585694,1,173.616012573242,40.1627216339112,173.5,173.5,173.5,173.5,164.844863891602,32.7735395431519,164.5,164.5,164.5,24.321912765503,0,0,1,24.3009662628174,1,0,0,2,1,1,2,17.5621738433838,8.05999994277954,17,17,42,10,-3,23.9966859817505,1,1,0,2,21.4628276824951,10.0599999427796,25.9999990463257,100,1,172.108726501465,47.3017902374268,171,171,171,162.808113098145,35.0634307861328,163,163,0,0,75.6245155334473,1,80,23.6994342803956,0,21.0755262374878,450.07015991211,20.6367473602295,452.676696777344,1,1,1,1,0,0,0,2,1,2,23.0443048477173,7.87000012397767,23.9849996566773,23,25,10,-6,25.0962781906128,1,2,22.8504858016968,21.0899991989136,24.3549995422364,27.369815826416,700,400,1,109.20512008667,40.4969711303711,111,120.677494049073,0,114,23.9502077102661,0,0,85.1301422119141,1,14.8699502944947,10,38,24.8144931793213,1,24,23,21.0775537490845,0,440.192031860352,100,21.9186172485352,464.417785644531,20.5955696105957,440.81364440918,18,23,0,100,0,18,21.3443660736084,100,463.284729003907,0,0,0,0,2,1,1,2,24.2783002853394,19.9549989700318,23,26,23,31,10,21.2349996566773,0,1,174.544921875,64.1231842041016,174.5,1,23.8128395080566,1,1,2,24.4217329025269,7.93999981880188,24,30.7399997711182,30,10,24.2329196929932,24.7249994277954,30.2049989700318,11.0025150775909,1,148.103187561035,55.0716972351074,147,0,26.4356527328491,24.0315208435059,24.5638914108277,2,0,0,2,25.3952322006226,25.1899995803833,25.604998588562,23,21,30,10,24.4049987792969,26.104998588562,0,0,2.09920108318329,0,129,129,129,0,0,24.9488945007324,2,1,1,2,25.484115600586,19.789999961853,24.9349994659424,23,26,23,30,10,20.2249994277954,24.7749996185303,0,1,163.124237060547,69.7852592468261,163.5,163.5,163.5,0,1,24.6021070480347,2,1,1,2,20.0789804458618,8.11999988555909,25.0699996948242,20,20,26,30,10,14.9849996566773,25.2749996185303,25.0201263427735,26,77.3609237670898,1,153.690910339355,47.1514854431153,154.5,0,1,24.7315845489502,2,1,1,2,24.1992492675782,22.3499994277954,26,25.7999992370606,42,10,-4,23.9197578430176,1,1,0,2,23.6465702056885,21.6149988174439,25.7449989318848,0,1,287.221908569336,36.3554878234864,287,226.952880859375,29.5172100067139,226.5,23.7947359085083,0,0,1,23.5184926986695,1,0,0,2,28.7676830291748,28.2899990081787,25,28.9849996566773,30,10,-5,26.1596994400025,0,0,0,2,27.3366060256958,28.7550001144409,29.0749998092652,0,1,1.00513958930969,0,173.5,173.5,173.5,173.5,1.26801538467407,0,173.5,173.5,173.5,28.5249347686768,0,0,0,27.7449779510498,1,2,1,1,2,25.7733964920044,24.9349994659424,30,28.3699989318848,30,10,-5,25.1863098144532,1,1,0,2,24.6912517547608,26.8249998092652,46.7049999237061,0,1,173.595314025879,41.1978302001954,173.5,173.5,173.5,173.5,139.226676940918,84.7819175720215,141,141,141,25.4690322875977,0,0,1,25.7339553833008,1,0,54.439926147461,54.439926147461,1,19.2934541702271,0,19.2934541702271,1,0,100,0,22.385
2026-08-12 10:00:00,2,1,1,2,26.3059177398682,20.5499992370605,26,26.4599990844727,30,10,-5,26.9866237640381,1,1,0,2,26.7885227203369,26.7999992370605,27.689998626709,21.3226127624512,1,176.456100463867,40.4624633789062,177,177,177,177,203.295211791992,41.5381736755371,203,203,203,25.6000537872314,0,0,1,26.4072437286377,1,2,1,1,2,23.0256366729736,8.44999980926514,23,42.7199974060059,30,10,-3,24.9906368255615,1,1,0,2,24.9944000244141,20.2700004577637,45.379997253418,52.7894401550293,1,178.05207824707,40.6093444824219,177,177,177,177,167.228652954102,33.6661720275879,168,168,168,24.7052326202393,0,0,1,24.4527244567871,1,0,0,2,1,1,2,17.3490390777588,7.30999994277954,17,17,42,10,-3,23.9950294494629,1,1,0,2,21.387752532959,9.48999977111816,25.8799991607666,100,1,172.330322265625,48.388355255127,175,175,175,167.498657226562,36.4224243164062,167,167,0,0,74.7653274536133,1,80,23.8966884613037,0,21.0777339935303,453.057434082031,20.4793643951416,455.761688232422,1,1,1,1,0,0,0,2,1,2,23.045726776123,7.01999998092651,23.9300003051758,23,25,10,-6,25.3233642578125,1,2,22.8391742706299,20.7799987792969,24.269998550415,28.4871158599854,700,400,1,113.099555969238,42.0357627868652,114,123.080474853516,0,117,24.0632724761963,0,0,85.1112365722656,1,14.8887662887573,10,38,25.0602226257324,1,24,23,21.4080982208252,0,438.154663085938,100,21.9775390625,472.281555175781,20.7643260955811,442.721710205078,18,23,0,100,0,18,21.592679977417,100,456.360687255859,0,0,0,0,2,1,1,2,24.5136909484863,19.9499988555908,23,26,23,31,10,21.2299995422363,0,1,177.810592651367,64.9203338623047,178,1,24.1014099121094,1,1,2,22.9516315460205,7.75,24,30.7299995422363,30,10,24.3373031616211,24.8400001525879,30.1799983978271,0.677594184875488,1,149.929779052734,55.531681060791,150,0,26.8547630310059,24.162353515625,24.5909690856934,2,0,0,2,25.3776779174805,25.1399993896484,25.5900001525879,23,21,30,10,24.2899990081787,26.0999984741211,0,0,2.10484933853149,0,132,132,132,0,0,24.9331207275391,2,1,1,2,25.7498817443848,19.2399997711182,24.9099998474121,23,26,23,30,10,20,24.7099990844727,0,1,170.053237915039,72.0024948120117,169,169,169,0,1,24.8527202606201,2,1,1,2,20.1172351837158,8.51000022888184,25.0499992370605,20,20,26,30,10,14.5199995040894,25.2099990844727,24.9877262115479,26,83.5444259643555,1,157.983917236328,48.3061408996582,158,0,1,24.9846687316895,2,1,1,2,24.4637813568115,22.1700000762939,26,25.7099990844727,42,10,-4,23.9334983825684,1,1,0,2,23.6817607879639,21.4099998474121,25.6599998474121,0,1,293.262603759766,37.2198257446289,293,229.839233398438,30.6862201690674,231,24.0085601806641,0,0,1,23.8463268280029,1,0,0,2,28.6601238250732,28.2899990081787,25,28.9499988555908,30,10,-5,26.1780967712402,0,0,0,2,27.2815685272217,28.7399997711182,29.0599994659424,0,1,1.01021289825439,0,177,177,177,177,1.2678656578064,0,177,177,177,28.4063243865967,0,0,1,27.8201580047607,1,2,1,1,2,26.2573986053467,24.4200000762939,30,28.3499984741211,30,10,-5,25.3311653137207,1,1,0,2,24.8057918548584,26.8299999237061,46.5900001525879,0,1,177.527862548828,42.0364456176758,177,177,177,177,143.565765380859,85.9650726318359,144,144,144,25.9863395690918,0,0,1,26.2958068847656,1,0,54.0525245666504,54.0525245666504,1,20.6561336517334,0,20.6561336517334,1,0,100,0,22.92
2026-08-12 10:15:00,2,1,1,2,26.504056930542,12.1100001335144,26,26.9799995422364,30,10,-5,27.3303508758545,1,1,0,2,27.1158971786499,24.0599994659424,28.2299995422363,55.644832611084,1,184.345352172852,42.4369564056397,185,185,185,185,211.895324707031,43.460693359375,212,212,212,26.74245262146,0,0,1,27.6467580795289,1,2,1,1,2,23.1962671279907,8.31999969482422,23,42.7399978637696,30,10,-3,25.077787399292,1,1,0,2,25.0728588104248,19.2449998855591,45.4349994659424,64.2540798187256,1,185.150932312012,42.4049301147461,185,185,185,185,174.608032226563,35.2119770050049,175,175,175,25.3274126052857,0,0,1,25.2492265701294,1,0,0,2,1,1,2,17.6982183456421,8.00999999046326,17,17,42,10,-3,24.0387992858887,1,1,0,2,21.3149013519288,10.1299996376038,25.8049993515015,100,1,182.90414428711,50.8979682922364,183,183,183,174.07975769043,38.4545211791992,174,174,0,0,74.522201538086,1,80,24.1142263412476,0,20.9695205688477,453.821212768555,20.4210748672486,456.734527587891,1,1,1,1,0,0,0,2,1,2,23.0347833633423,7.84999990463257,23.9099998474121,23,25,10,-6,25.5311498641968,1,2,22.7835712432862,20.2449989318848,24.2249994277955,32.718523979187,700,400,1,118.788707733155,43.7312850952148,119,131.443523406983,0,123,24.1487617492676,0,0,85.4082565307617,1,14.5923156738282,10,38,25.2347269058228,1,24,23,21.0959072113037,0,439.188461303711,100,21.6910696029663,461.747482299805,20.7841958999634,440.113235473633,18,23,0,100,0,18,21.5263643264771,100,455.73617553711,0,0,0,0,2,1,1,2,24.7225275039673,19.9300003051758,23,26,23,31,10,21.2149991989136,0,1,185.737403869629,66.6284790039063,185,1,24.3711194992066,1,1,2,24.6398935317994,7.89000010490418,24,30.7299995422363,30,10,24.3627223968506,24.6049995422364,30.164999961853,16.4892597198487,1,156.333992004395,57.4483623504639,157,0,27.3148622512818,24.303240776062,24.5980997085572,2,0,0,2,25.3629598617554,25.1199998855591,25.5999984741211,23,21,30,10,24.2199993133545,26.085000038147,0,0,3.07372558116913,0,138,138,138,0,0,24.9173040390015,2,1,1,2,25.9635305404664,18.8649997711182,24.8799991607666,23,26,23,30,10,19.7299995422364,24.7349996566773,0.334628164768219,1,179.091743469238,75.8257484436035,179,179,179,0,1,25.0350046157837,2,1,1,2,20.0775804519654,8.64499998092652,25.0199995040894,20,20,26,30,10,13.8999996185303,25.1849994659424,24.9789953231812,26,90.4425392150879,1,164.926910400391,50.0308418273926,165,0,1,25.1644468307495,2,1,1,2,24.7451086044312,22.045000076294,26,25.6499996185303,42,10,-4,23.9836149215698,1,1,0,2,23.7351369857788,21.2349996566773,25.5899991989136,0,1,304.469940185547,37.8797721862793,305,240.636894226075,31.4160709381104,241,24.2282886505127,0,0,1,24.1691360473633,1,0,0,2,28.5821447372437,28.2849988937378,25,28.9250001907349,30,10,-5,26.3783521652222,0,0,0,2,27.2848520278931,28.7449998855591,29.0399990081787,0,1,1.01130712032318,0,185,185,185,185,1.27191561460495,0,185,185,185,28.3122892379761,0,0,0,27.9205846786499,1,2,1,1,2,26.7775144577027,23.7749996185303,30,28.335000038147,30,10,-5,25.3586692810059,1,1,0,2,24.7883386611939,26.8099994659424,46.3949985504151,0,1,185.064323425293,43.6115474700928,185,185,185,185,150.076972961426,87.6640853881836,149,149,149,26.617938041687,0,0,1,27.0609045028687,1,0,44.8463878631592,44.8463878631592,1,19.2715473175049,0,19.2715473175049,1,0,100,0,23.455
