2026-08-12 10:30:00,2,1,1,2,25.9689750671387,7.71999979019165,26,27.5499992370605,30,10,-5,27.5319862365723,1,1,0,2,27.2741527557373,20.7199993133545,28.8099994659424,54.7605667114258,1,184.849884033203,42.687255859375,185,185,185,185,211.870529174805,43.4010925292969,212,212,212,26.9578456878662,0,0,1,27.973201751709,1,2,1,1,2,23.3934955596924,7.59999990463257,23,42.8600006103516,30,10,-3,25.9929847717285,1,1,0,2,25.1995582580566,17.6099987030029,45.3299980163574,63.2464904785156,1,186.525161743164,41.590217590332,185,185,185,185,174.188842773438,35.1147918701172,175,175,175,25.6533279418945,100,0,1,26.1998844146729,1,0,0,2,1,1,2,17.6012363433838,7.80999994277954,17,17,42,10,-3,24.1070137023926,1,1,0,2,21.2641944885254,9.90999984741211,25.7099990844727,100,1,181.17512512207,51.1989669799805,183,183,183,173.560394287109,38.4927406311035,174,174,0,0,74.7715301513672,1,80,24.4409065246582,0,20.86501121521,453.243072509766,20.3764247894287,455.548248291016,1,1,1,1,0,0,0,2,1,2,23.0263175964355,7.39999961853027,23.8599987030029,23,25,10,-6,25.9157123565674,1,2,22.7579364776611,19.7899990081787,24.1800003051758,34.1457252502441,700,400,1,118.826446533203,44.0224266052246,119,134.7255859375,0,123,24.3025226593018,0,0,85.624382019043,1,14.3745384216309,10,38,25.5802726745605,1,24,23,20.6677513122559,0,437.738952636719,100,21.7678489685059,460.164154052734,21.2082691192627,436.757873535156,18,23,0,100,0,18,21.2936592102051,100,452.865295410156,0,0,0,0,2,1,1,2,25.0130519866943,19.9300003051758,23,26,23,31,10,21.2099990844727,0,1,185.584686279297,66.5892791748047,185,1,24.7826747894287,1,1,2,22.9837608337402,7.57999992370605,24,30.7099990844727,30,10,24.3439331054688,24.7399997711182,30.1399993896484,0.624377250671387,1,154.412200927734,56.9977340698242,157,0,27.8375072479248,24.4442024230957,24.62233543396,2,0,0,2,25.3401107788086,25.1299991607666,25.5900001525879,23,21,30,10,24.1199989318848,26.0799999237061,0,0,3.07407736778259,0,138,138,138,0,0,24.9101181030273,2,1,1,2,26.2962989807129,18.7799987792969,24.8199996948242,26,26,23,30,10,19.4099998474121,24.7199993133545,9.83896827697754,1,178.050262451172,76.0430450439453,179,179,179,0,1,25.3872871398926,2,1,1,2,20.0265960693359,8.28999996185303,24.9799995422363,20,20,26,30,10,13.3699998855591,25.1499996185303,24.9772491455078,26,93.2069320678711,1,167.525390625,49.7951622009277,165,0,1,25.5182933807373,2,1,1,2,25.1442127227783,21.9499988555908,26,25.5999984741211,42,10,-4,24.0578098297119,1,1,0,2,23.8079128265381,21.1299991607666,25.5499992370605,0,1,307.571228027344,37.5326690673828,305,242.855850219727,31.0307884216309,241,24.5778026580811,0,0,1,24.7001209259033,1,0,0,2,28.4816131591797,28.2999992370605,25,28.9099998474121,30,10,-5,26.6497058868408,0,0,0,2,27.1989288330078,28.7600002288818,29.0399990081787,0,1,1.01145625114441,0,185,185,185,185,1.27234387397766,0,185,185,185,28.1716976165771,0,0,0,27.9580745697021,1,2,1,1,2,27.261438369751,23.2099990844727,30,28.2999992370605,30,10,-5,25.4064559936523,1,1,0,2,24.8462734222412,26.75,46.189998626709,0,1,184.683837890625,44.0070915222168,185,185,185,185,150.591003417969,87.2490005493164,149,149,149,27.2943954467773,0,0,1,28.1451625823975,1,0,42.2919692993164,42.2919692993164,1,26.1853656768799,0,26.1853656768799,1,0,100,0,23.99
2026-08-12 10:45:00,2,1,1,2,26.5040702819824,8.30999970436096,26,27.9549999237061,30,10,-5,28.0756521224976,1,1,0,2,27.4325580596924,21.1699991226197,29.2649993896484,73.1267700195313,1,184.686767578125,42.4987812042237,185,185,185,185,212.131202697754,43.3235778808594,212,212,212,27.5838394165039,0,0,1,28.2854194641114,1,2,1,1,2,23.0454978942871,8.01999974250794,23,42.6199989318848,30,10,-3,26.2422695159912,1,1,0,2,24.9113903045655,17.2199993133545,45.2499980926514,72.2276306152344,1,185.153663635254,41.688575744629,185,185,185,185,176.56510925293,34.7748107910156,175,175,175,25.3745756149292,100,0,1,26.4923458099365,1,0,0,2,1,1,2,17.6674575805664,8.13499999046326,17,17,42,10,-3,24.135573387146,1,1,0,2,21.2226943969727,10.1199994087219,25.6499996185303,100,1,181.446189880371,51.1288108825684,183,183,183,173.961669921875,38.4097957611084,174,174,0,0,74.7644004821777,1,80,24.7470188140869,0,20.8727416992188,453.010513305664,20.3277349472046,455.815200805664,1,1,1,1,0,0,0,2,1,2,23.0434398651123,8.19999980926514,23.8249998092652,23,25,10,-6,26.0999021530151,1,2,22.7569942474366,19.6249990463257,24.1299991607666,37.3919086456299,700,400,1,119.905658721924,44.0166072845459,119,129.134086608887,0,123,24.4283618927002,0,0,85.8617935180664,1,14.1382331848145,10,38,25.7244272232056,1,24,23,20.8414430618287,0,434.90707397461,100,21.9690866470337,455.519805908203,20.6904697418213,436.601364135742,18,23,0,100,0,18,21.2395219802857,100,450.323547363282,0,0,0,0,2,1,1,2,25.2398042678833,19.9349994659424,23,26,23,31,10,21.2049989700318,0,1,184.398544311524,66.4963340759278,185,1,24.9461183547974,1,1,2,24.4650249481201,7.82500004768372,24,30.6999988555908,30,10,24.447135925293,24.7549991607666,30.1299991607666,17.4181966781617,1,157.106857299805,57.1369380950928,157,0,27.9112071990967,24.641586303711,24.6857852935791,2,0,0,2,25.31165599823,25.0749998092652,25.5799999237061,23,21,30,10,24.0549993515015,26.0549993515015,0,0,3.07541871070862,0,138,138,138,0,0,24.9112062454224,2,1,1,2,25.9053773880005,8.50499963760376,24.8299999237061,26,26,23,30,10,25.8499994277954,24.769998550415,10.6035363674164,1,178.481025695801,75.9780426025391,179,179,179,0,1,25.5258159637451,2,1,1,2,20.0377397537232,8.3899998664856,24.9599990844727,20,20,26,30,10,13.1499996185303,25.1599998474121,24.9660015106201,26,95.8045806884766,1,164.488121032715,50.1007499694824,165,0,1,25.6603088378906,2,1,1,2,25.4887218475342,21.8649997711182,26,25.5549993515015,42,10,-4,24.0741147994996,1,1,0,2,23.7859859466553,21.0149993896485,25.4899997711182,0,1,304.759063720703,37.8161716461182,305,241.409294128418,30.735053062439,241,24.8387594223023,0,0,1,25.0633125305176,1,0,0,2,28.3939800262452,28.3149995803833,25,28.9049997329712,30,10,-5,26.959192276001,0,0,0,2,27.1923522949219,28.7649993896484,29.0399990081787,0,1,1.01153790950775,0,185,185,185,185,1.27139747142792,0,185,185,185,28.0749473571778,0,0,0,28.0472621917725,1,2,1,1,2,27.4407587051392,22.7349996566773,30,28.2899990081787,30,10,-5,25.3300762176514,1,1,0,2,24.7201499938965,26.6999998092652,46.0349998474121,0,1,184.720176696777,44.2091484069825,185,185,185,185,148.735137939453,87.4815635681152,149,149,149,27.4035043716431,0,0,1,28.237847328186,1,0,55.6748180389404,55.6748180389404,1,25.191951751709,0,25.191951751709,1,0,100,0,24.525
2026-08-12 11:00:00,2,1,1,2,26.1702613830566,7.98000001907349,26,28.3599987030029,30,10,-5,29.1976585388184,1,1,0,2,27.5805377960205,19.1499996185303,29.6700000762939,71.49951171875,1,185.550903320312,43.1343879699707,185,185,185,185,213.641357421875,43.2291679382324,212,212,212,27.9635677337646,100,0,1,29.6990299224854,1,2,1,1,2,23.1195697784424,8.05000019073486,23,42.5599975585938,30,10,-3,26.9372673034668,1,1,0,2,24.8867225646973,17.8400001525879,45.1699981689453,75.4842529296875,1,185.56559753418,41.5642852783203,185,185,185,185,174.51985168457,35.1222839355469,175,175,175,25.3803443908691,100,0,1,27.2649116516113,1,0,0,2,1,1,2,17.6488780975342,7.90999984741211,17,17,42,10,-3,24.042610168457,1,1,0,2,21.1818180084229,10.0199995040894,25.5699996948242,100,1,182.054046630859,51.1799125671387,183,183,183,173.53352355957,38.6770210266113,174,174,0,0,75.0551147460938,1,80,25.0428791046143,0,20.7705936431885,451.120239257812,20.323070526123,455.585205078125,1,1,1,1,0,0,0,2,1,2,22.9850521087646,7.75,23.8099994659424,23,25,10,-6,26.3747024536133,1,2,22.7591991424561,19.1800003051758,24.1099987030029,38.6159210205078,700,400,1,119.008926391602,44.150993347168,119,126.376495361328,0,123,24.5299301147461,0,0,85.9571838378906,1,14.0429019927979,10,38,26.009765625,1,24,23,20.5598850250244,0,433.798583984375,100,22.1842308044434,455.081390380859,20.8813228607178,433.942718505859,18,23,0,100,0,18,21.3641586303711,100,450.44091796875,0,0,0,0,2,1,1,2,25.4581298828125,19.939998626709,23,26,23,31,10,21.2099990844727,0,1,183.907516479492,66.8161926269531,185,1,25.2981452941895,1,1,2,23.7502765655518,7.31999969482422,24,30.689998626709,30,10,24.4227333068848,24.7799987792969,30.1199989318848,5.9899582862854,1,156.273056030273,56.7624244689941,157,0,28.4936141967773,24.706470489502,24.6936321258545,2,0,0,2,25.2949085235596,25.0599994659424,25.5699996948242,23,21,30,10,23.9699993133545,26.0399990081787,0,0,3.07581162452698,0,138,138,138,0,0,24.8909778594971,2,1,1,2,26.5805740356445,9.03999996185303,24.7999992370605,26,26,23,30,10,24.019998550415,24.7600002288818,16.7988128662109,1,179.373291015625,76.1073608398438,179,179,179,0,1,25.8316650390625,2,1,1,2,20.058313369751,8.17000007629395,24.9099998474121,20,20,26,30,10,12.9699993133545,25.0900001525879,24.9575386047363,26,97.4409484863281,1,165.725189208984,50.0087890625,165,0,1,25.9619960784912,2,1,1,2,25.797082901001,21.8299999237061,26,25.5299987792969,42,10,-4,23.9562587738037,1,1,0,2,23.651123046875,20.9599990844727,25.4599990844727,0,1,304.406372070312,37.6754875183105,305,240.889724731445,30.8280029296875,241,25.0265216827393,0,0,1,25.4815769195557,1,0,0,2,28.3085746765137,28.3099994659424,25,28.8999996185303,30,10,-5,27.2455081939697,0,0,0,2,27.1444416046143,28.7600002288818,29.0399990081787,0,1,1.01402866840363,0,185,185,185,185,2.13982915878296,0,185,185,185,27.9833564758301,0,0,0,28.1329784393311,1,2,1,1,2,28.3491649627686,22.3999996185303,30,28.2600002288818,30,10,-5,25.223690032959,1,1,0,2,24.5970478057861,26.5799999237061,45.8899993896484,0,1,185.55012512207,44.1158332824707,185,185,185,185,149.665740966797,87.3332748413086,149,149,149,28.5740737915039,0,0,1,29.6514892578125,1,0,41.0989799499512,41.0989799499512,1,26.0961418151855,0,26.0961418151855,1,0,100,0,25.06
2026-08-12 11:15:00,2,1,1,2,26.1216707229615,7.5849997997284,26,28.8699989318848,30,10,-5,29.7692613601685,1,1,0,2,27.7717790603638,18.0100002288819,30.1349992752076,77.9709930419922,1,185.979858398438,42.8619079589844,185,185,185,185,212.081062316895,43.3599166870118,212,212,212,28.2248516082764,100,0,1,30.3071117401123,1,2,1,1,2,23.0974912643433,7.97999978065491,23,42.670000076294,30,10,-3,27.2877569198609,1,1,0,2,25.0864200592041,16.7399988174439,45.3049983978272,81.5799331665039,1,184.723991394043,41.7315902709961,185,185,185,185,175.487609863281,34.7582511901856,175,175,175,25.6445302963257,100,0,1,27.4827127456665,1,0,0,2,1,1,2,17.5435724258423,7.61499977111817,17,17,42,10,-3,24.2924766540527,1,1,0,2,21.145809173584,9.73999977111816,25.5299997329712,100,1,182.283203125,51.2383651733399,183,183,183,174.123474121094,38.4847259521485,174,174,0,0,75.3040847778321,1,80,25.3875923156738,0,20.767807006836,451.097717285157,20.2314043045044,453.814529418945,1,1,1,1,0,0,0,2,1,2,23.002031326294,7.22999978065491,23.7949991226197,23,25,10,-6,26.693341255188,1,2,22.8037691116333,18.9899988174439,24.085000038147,39.0729827880859,700,400,1,118.877628326416,44.1514301300049,119,129.15523147583,0,123,24.7268562316895,0,0,86.0275344848633,1,13.9724817276001,10,38,26.2508811950684,1,24,23,20.8172721862793,0,432.095458984375,100,22.4686050415039,452.962326049805,20.9483184814453,435.593307495117,18,23,0,100,0,18,21.0410623550416,100,449.597412109375,0,0,0,0,2,1,1,2,25.7140398025513,19.9449987411499,23,26,23,31,10,21.2149991989136,0,1,184.785499572754,66.5004196166993,185,1,25.5674161911011,1,1,2,24.0643711090088,7.67499971389771,24,30.6799983978271,30,10,24.4691305160523,24.7449989318848,30.1149988174439,14.351957321167,1,157.311157226563,56.7169361114502,157,0,28.8720073699952,24.8505849838257,24.7278661727906,2,0,0,2,25.2777872085571,25.0649995803833,25.585000038147,23,21,30,10,23.9449996948243,26.024998664856,0,0,3.07378911972046,0,138,138,138,0,0,24.8786573410034,2,1,1,2,25.9042234420777,8.50500011444092,24.7699995040894,26,26,23,30,10,25.3799991607666,24.75,12.3125996589661,1,178.965408325195,76.0338478088379,179,179,179,0,1,26.0675201416016,2,1,1,2,20.166000366211,8.49999952316285,24.9099998474121,20,20,26,30,10,12.8699994087219,25.0799999237061,24.9447288513184,26,100,1,165.222442626953,50.1433868408204,165,0,1,26.1992740631104,2,1,1,2,26.0528440475464,21.7749996185303,26,25.4899997711182,42,10,-4,24.2259244918824,1,1,0,2,23.8002090454102,20.9049997329712,25.4499988555908,0,1,303.029342651368,37.3689041137696,305,241.137474060059,30.8688688278199,241,25.2689256668091,1.09275306016207,0,1,25.9384889602661,1,0,0,2,28.2440214157105,28.3149995803833,25,28.8949995040894,30,10,-5,27.6778593063355,0,0,0,2,27.1684875488282,28.769998550415,29.0499992370605,0,1,1.01413470506668,0,185,185,185,185,1.71112614870072,0,185,185,185,27.9238605499268,0,0,0,28.2238664627076,1,2,1,1,2,28.2994079589844,22.0999994277954,30,28.25,30,10,-5,25.3812837600708,1,1,0,2,24.8518943786622,26.460000038147,45.859998703003,0,1,185.284034729004,44.1091918945313,185,185,185,185,147.933036804199,87.4667739868164,149,149,149,28.4461488723755,0,0,1,29.4638786315918,1,0,39.1919212341309,39.1919212341309,0.5,19.717134475708,0.5,19.717134475708,1,0,100,0,25.5975
2026-08-12 11:30:00,2,1,1,2,26.1053791046143,7.34999990463257,26,29.3400001525879,30,10,-5,30.1095371246338,1,1,0,2,28.2453956604004,16.2799987792969,30.6199989318848,87.6523666381836,1,186.645599365234,43.0248374938965,185,185,185,185,212.460098266602,43.2213096618652,212,212,212,28.6516151428223,100,0,1,30.6355133056641,1,2,1,1,2,23.0658588409424,6.98000001907349,23,42.8400001525879,30,10,-3,27.9865398406982,1,1,0,2,25.3745822906494,15.460000038147,45.5699996948242,86.3871612548828,1,185.391357421875,41.9413642883301,185,185,185,185,175.71044921875,34.6228523254395,175,175,175,26.0090045928955,100,0,1,28.4845790863037,1,0,0,2,1,1,2,17.3452129364014,7.17000007629395,17,17,42,10,-3,24.8975238800049,1,1,0,2,21.1141586303711,9.36999988555908,25.4699993133545,100,1,184.857452392578,49.8220520019531,183,183,183,174.08219909668,38.565185546875,174,174,0,0,75.6397857666016,1,80,25.7814197540283,0,20.6619110107422,448.9736328125,20.2253723144531,453.599304199219,1,1,1,1,0,0,0,2,1,2,23.1067047119141,7.25999975204468,23.769998550415,23,25,10,-6,26.9547176361084,1,2,22.8116588592529,19.1299991607666,24.0599994659424,41.7665634155273,700,400,1,119.198753356934,44.2795639038086,119,129.008941650391,0,123,24.8856754302979,0,0,85.9692230224609,1,14.0312719345093,10,38,26.601505279541,1,24,23,20.3603572845459,0,432.822082519531,100,22.3963108062744,457.911743164062,21.2690525054932,433.801666259766,18,23,0,100,0,18,20.837589263916,100,448.212188720703,0,0,0,0,2,1,1,2,26.0056762695312,19.9599990844727,23,26,23,31,10,21.2299995422363,0.0579953342676163,1,183.625396728516,67.0007400512695,185,1,25.9654846191406,1,1,2,24.4645938873291,7.30999994277954,24,30.6799983978271,30,10,24.1856994628906,24.8299999237061,30.1099987030029,12.4696178436279,1,157.969024658203,56.4765586853027,157,0,29.2556800842285,24.8834114074707,24.7221584320068,2,0,0,2,25.2647457122803,25.019998550415,25.5799999237061,23,21,30,10,23.9099998474121,26.019998550415,0,0,3.07312369346619,0,138,138,138,0,0,24.8701820373535,2,1,1,2,25.7797756195068,8.14999961853027,24.769998550415,26,26,23,30,10,25.0299987792969,24.7199993133545,16.1859035491943,1,179.436080932617,76.0787200927734,179,179,179,0,1,26.4323463439941,2,1,1,2,20.2557792663574,8.13999938964844,24.8999996185303,20,20,26,30,10,12.6499996185303,25.0499992370605,24.9349880218506,26,100,1,164.611053466797,50.2955741882324,165,0,1,26.5632991790771,2,1,1,2,26.1011505126953,21.7399997711182,26,25.4899997711182,42,10,-4,24.7314071655273,1,1,0,2,23.9473838806152,20.8699989318848,25.4499988555908,0,1,306.609527587891,37.6391906738281,305,242.734298706055,31.3676109313965,241,25.2575283050537,2.87997102737427,0,1,26.4924545288086,1,0,0,2,28.1938056945801,28.269998550415,25,28.8999996185303,30,10,-5,28.0667686462402,0,0,0,2,27.1943683624268,28.7799987792969,29.0599994659424,0,1,1.01179575920105,0,185,185,185,185,2.15021729469299,0,185,185,185,27.8867721557617,0,0,0,28.3488426208496,1,2,1,1,2,28.4610328674316,21.8299999237061,30,28.2399997711182,30,10,-5,25.5815925598145,1,1,0,2,25.0183143615723,26.3499984741211,45.8400001525879,0,1,185.361740112305,44.6957740783691,185,185,185,185,146.344146728516,87.5997543334961,149,149,149,28.507266998291,0,0,1,29.3427104949951,1,0,40.3095855712891,40.3095855712891,0,21.4322261810303,1,21.4322261810303,1,0,100,0,26.135
2026-08-12 11:45:00,2,1,1,2,26.0527458190918,7.95000004768372,26,29.710000038147,30,10,-5,30.7161655426026,1,1,0,2,28.3343648910523,15.0849995613098,31.0699996948242,96.4786834716796,1,185.594467163086,43.0591144561767,185,185,185,185,212.295852661133,43.537546157837,212,212,212,28.8538990020752,100,0,1,31.249101638794,1,2,1,1,2,22.988603591919,7.75500011444092,23,42.8899993896485,30,10,-3,28.110951423645,1,1,0,2,25.0765037536621,15.4599995613098,45.3899974822998,86.580192565918,1,185.838615417481,41.6260776519776,185,185,185,185,174.311157226563,34.845272064209,175,175,175,25.7745132446289,100,0,1,28.6216297149658,1,0,0,2,1,1,2,17.7602767944336,8.11499977111816,17,17,42,10,-3,25.4188661575318,1,1,0,2,21.0766544342041,10.1700000762939,25.4300003051758,100,1,186.540443420411,50.5522193908692,183,183,183,174.20841217041,38.4287776947022,174,174,0,0,75.3239097595215,1,80,26.0810861587525,0,20.6624717712403,451.047393798828,20.1704788208008,453.741577148438,1,1,1,1,0,0,0,2,1,2,23.0777816772461,7.82999992370606,23.75,23,25,10,-6,27.203239440918,1,2,22.9879779815674,18.9449996948243,24.0599994659424,47.7707214355469,700,400,1,119.417175292969,44.3476066589356,119,131.222259521484,0,123,25.1338682174683,0,0,85.8116302490235,1,14.1877093315125,10,38,26.8992748260498,1,24,23,21.5712385177613,0,437.699508666992,100,23.7656660079956,454.920593261719,21.5857267379761,440.078628540039,18,23,0,100,0,18,21.5498819351197,100,446.802795410156,0,0,0,0,2,1,1,2,26.1308584213257,14.739999294281,26,26,23,31,10,23.6049995422363,10.6591594219208,1,185.330795288086,66.9017486572266,185,1,26.2572240829468,1,1,2,23.0625886917115,7.45499992370606,24,30.6700000762939,30,10,24.6914911270142,24.9849996566772,30.0999984741211,4.73661494255066,1,156.730346679688,56.6254577636719,157,0,29.6892728805542,25.1770191192627,24.9312448501587,2,0,0,2,25.2605895996094,24.9499998092652,25.5799999237061,23,21,30,10,23.8099994659424,26.0149993896484,0,0,3.07601630687714,0,138,138,138,0,0,24.855471611023,2,1,1,2,26.1045608520508,7.80499982833863,24.7499990463257,26,26,23,30,10,26.1249990463257,24.6999998092652,24.593710899353,1,178.530662536621,76.1256217956543,179,179,179,0,1,26.7291517257691,2,1,1,2,20.3218603134156,7.8149995803833,24.8699989318848,20,20,26,30,10,12.4799995422363,25.019998550415,24.9276514053345,26,100,1,164.511573791504,50.3895606994629,165,0,1,26.8635349273682,2,1,1,2,25.9815769195557,21.7249994277954,26,25.4649991989136,42,10,-4,25.2594900131226,1,1,0,2,23.8299732208252,20.8299999237061,25.4349994659424,0,1,305.17057800293,38.0448837280274,305,240.579338073731,32.0847043991089,241,25.1765727996827,1.29343634843826,0,1,26.7874193191528,1,0,0,2,28.1486291885376,28.1449995040894,25,28.8999996185303,30,10,-5,28.3479681015015,0,0,0,2,27.1957263946534,28.7799987792969,29.0749998092652,0,1,1.01419794559479,0,185,185,185,185,2.64861583709717,0,185,185,185,27.8673171997071,0,0,0,28.47398853302,1,2,1,1,2,29.3537168502808,21.6000003814698,30,28.2249994277954,30,10,-5,25.5295677185059,1,1,0,2,24.8579387664795,26.1499996185303,45.8400001525879,0,1,185.490966796875,44.5004081726074,185,185,185,185,148.126564025879,87.2392768859864,149,149,149,29.7924184799194,0,0,1,31.1043062210083,1,0,72.2979984283447,72.2979984283447,0,25.5549516677857,1,25.5549516677857,1,0,100,0,26.6725
2026-08-12 12:00:00,2,1,1,2,25.9815082550049,6.96999979019165,26,29.9899997711182,30,10,-5,31.1283588409424,1,1,0,2,28.2717227935791,14.4499998092651,31.4799995422363,94.9400939941406,1,184.751495361328,43.3359565734863,185,185,185,185,211.913452148438,43.7826118469238,212,212,212,28.8855247497559,100,0,1,31.6774806976318,1,2,1,1,2,23.084114074707,7.71999979019165,23,42.9300003051758,30,10,-3,28.3804416656494,1,1,0,2,25.4757385253906,14.6599998474121,45.3400001525879,94.1906127929688,1,185.205673217773,41.5748291015625,185,185,185,185,175.811630249023,34.9788398742676,175,175,175,26.1368274688721,100,0,1,28.7793140411377,1,0,0,2,1,1,2,17.7029628753662,7.69000005722046,17,17,42,10,-3,25.7576198577881,1,1,0,2,21.0555191040039,9.86999988555908,25.3999996185303,100,1,182.197479248047,51.9042663574219,183,183,183,172.262847900391,38.6824684143066,174,174,0,0,75.1114349365234,1,80,26.3679008483887,0,20.5515289306641,452.919555664062,20.1130657196045,453.457427978516,1,1,1,1,0,0,0,2,1,2,23.0426998138428,7.01999998092651,23.75,23,25,10,-6,27.4327831268311,1,2,23.1286563873291,18.3400001525879,24.0599994659424,51.8915100097656,700,400,1,119.505882263184,44.445384979248,119,134.776931762695,0,123,25.3491897583008,0,0,85.943229675293,1,14.0556678771973,10,38,27.1899528503418,1,24,23,22.9715232849121,0,430.987091064453,100,24.6998977661133,456.221069335938,21.9715881347656,438.535766601562,18,23,0,100,0,18,22.412088394165,100,448.11767578125,0,0,0,0,2,1,1,2,26.2527122497559,9.5,26,26,23,31,10,26.269998550415,4.63546180725098,1,183.847076416016,67.0068206787109,185,1,26.5644302368164,1,1,2,24.2222595214844,7.91999959945679,24,30.6599998474121,30,10,25.0147686004639,24.8199996948242,30.0900001525879,20.970287322998,1,157.186050415039,56.7676467895508,157,0,30.024356842041,25.7319622039795,25.0805244445801,2,0,0,2,25.2514133453369,24.9699993133545,25.5900001525879,23,21,30,10,23.8199996948242,26.0299987792969,0,0,4.20242881774902,0,138,138,138,0,0,24.8518810272217,2,1,1,2,25.9445953369141,7.69999980926514,24.7099990844727,26,26,23,30,10,24.5299987792969,24.6499996185303,20.9338493347168,1,178.592559814453,76.2984237670898,179,179,179,0,1,27.0167465209961,2,1,1,2,20.4544010162354,7.75999975204468,24.8500003814697,20,20,26,30,10,12.4699993133545,24.9799995422363,24.9167213439941,26,100,1,164.620849609375,50.3578338623047,165,0,1,27.1530113220215,2,1,1,2,25.9260921478271,21.6999988555908,26,25.4599990844727,42,10,-4,25.5492839813232,1,1,0,2,23.7190189361572,20.7899990081787,25.439998626709,0,1,303.697448730469,38.8161392211914,305,241.342010498047,32.3263816833496,241,25.0548076629639,0.469083786010742,0,1,27.076530456543,1,0,0,2,28.1274852752686,28,25,28.8899993896484,30,10,-5,28.5069637298584,0,0,0,2,27.2732429504395,28.769998550415,29.0999984741211,0,1,1.01559829711914,0,185,185,185,185,3.15111970901489,0,185,185,185,27.8790798187256,0,0,0,28.5880546569824,1,2,1,1,2,29.5740871429443,21.4099998474121,30,28.2099990844727,30,10,-5,25.457124710083,1,1,0,2,24.899320602417,25.9300003051758,45.8199996948242,0,1,185.349716186523,44.4292411804199,185,185,185,185,148.298294067383,87.1167144775391,149,149,149,29.9378871917725,0,0,1,31.0440635681152,1,0,53.9097862243652,53.9097862243652,0,20.5360984802246,1,20.5360984802246,1,0,100,0,27.21
2026-08-12 12:15:00,2,1,1,2,26.0169382095337,7.15999984741211,26,30.1449985504151,30,10,-5,31.5479383468628,1,1,0,2,28.340350151062,14.7449998855591,31.8399991989136,93.7547760009766,1,162.935302734375,39.1199264526367,163,163,163,163,185.455291748047,38.1695003509522,185,185,185,28.9861459732056,100,0,1,32.4021930694581,1,2,1,1,2,23.0318822860718,7.1949999332428,23,43.0550003051758,30,10,-3,29.570258140564,1,1,0,2,25.5623035430908,13.9199995994568,45.3349990844727,95.2971305847168,1,162.603591918946,38.2365627288818,163,163,163,163,154.545166015625,30.1089124679566,154,154,154,26.4254140853882,100,0,1,30.3081407546997,1,0,0,2,1,1,2,17.1768465042115,7.30999994277954,17,17,42,10,-3,25.9970397949219,1,1,0,2,21.0658578872681,9.38499975204467,25.3849992752075,100,1,158.661018371582,43.2108364105225,158,158,158,150.725868225098,32.1151065826416,151,151,0,0,74.8914985656739,1,80,25.7740077972412,0,20.5593891143799,453.182067871094,20.123966217041,454.680526733399,1,1,1,1,0,0,0,2,1,2,23.0022325515747,7.11499977111817,23.7399997711182,23,25,10,-6,27.8347511291504,1,2,23.2311201095581,18.2999992370606,24.0599994659424,50.6148872375489,700,400,1,104.940338134766,39.3418788909912,103,118.015300750733,0,105,25.5310974121094,0,0,85.523666381836,1,14.4772119522095,10,38,27.4946374893189,1,24,23,21.6861953735352,0,441.96224975586,100,24.6415920257569,458.400497436524,21.8694858551026,441.59765625,18,23,0,100,0,18,21.5343084335327,100,449.882522583008,0,0,0,0,2,1,1,2,26.0825595855713,8.42499995231628,26,26,23,31,10,26.6649990081787,13.1877551078797,1,163.470710754395,62.2267074584961,164,1,26.9968814849854,1,1,2,24.9197397232056,7.52499985694885,24,30.6549997329712,30,10,24.8185625076294,24.585000038147,30.085000038147,19.6964898109436,1,135.512107849121,51.4567947387696,137,0,30.1574678421021,25.6961069107056,25.0976753234864,2,0,0,2,25.242696762085,25,25.5799999237061,23,21,30,10,23.7899999618531,26.0299987792969,0,0,3.67597222328186,0,120,120,120,0,0,24.8620328903198,2,1,1,2,26.2462434768677,8.29499959945679,24.6849994659424,26,26,23,30,10,25.6799993515015,24.5999994277954,27.3468866348267,1,146.686737060547,65.0883483886719,148,148,148,0,1,27.3442850112915,2,1,1,2,20.4486207962036,8.32499980926514,24.8299999237061,20,20,26,30,10,12.8299999237061,24.9300003051758,24.9565925598145,26,100,1,144.924751281739,44.7671031951905,144,0,1,27.4762706756592,2,1,1,2,25.9550580978394,21.6849994659424,26,25.4349994659424,42,10,-4,25.825761795044,1,1,0,2,23.7399282455445,20.7849988937378,25.439998626709,0,1,269.304275512696,34.8482246398926,269,212.707206726075,28.8788738250733,212,25.3385066986084,1.39475470781326,0,1,27.5348625183106,1,0,0,2,28.1131715774537,27.8249998092651,25,28.8999996185303,30,10,-5,29.0624933242798,0,0,0,2,27.3039340972901,28.7849988937378,29.1149988174439,0,1,1.01422393321991,0,163,163,163,163,3.58537864685059,0,163,163,163,27.9067840576172,0,0,0,28.7717752456665,1,2,1,1,2,29.7669858932495,21.2399988174439,30,28.2249994277955,30,10,-5,26.2901058197021,1,1,0,2,25.1236209869385,25.6299991607666,45.8299999237061,0,1,162.760971069336,40.0724506378174,163,163,163,163,134.296409606934,80.2710990905762,133,133,133,30.213812828064,0,0,1,31.906572341919,1,0,42.5724945068359,42.5724945068359,0,20.7057628631592,1,20.7057628631592,1,0,100,0,27.6775
2026-08-12 12:30:00,2,1,1,2,26.0262203216553,7.10999965667725,26,30.2099990844727,30,10,-5,32.0954627990723,1,1,0,2,28.3943538665771,14.2799997329712,32.1100006103516,97.6424102783203,1,162.699768066406,38.8112182617188,163,163,163,163,185.02180480957,38.30078125,185,185,185,29.1435317993164,100,0,1,32.9393653869629,1,2,1,1,2,23.0119018554688,7.10999965667725,23,43.129997253418,30,10,-3,29.8791427612305,1,1,0,2,25.646614074707,13.4799995422363,45.7000007629395,98.3685455322266,1,163.114395141602,38.0698280334473,163,163,163,163,155.754302978516,30.4007053375244,154,154,154,26.5293312072754,100,0,1,30.5374965667725,1,0,0,2,1,1,2,17.1561260223389,7.23999977111816,17,17,42,10,-3,26.6156940460205,1,1,0,2,21.0474605560303,9.34000015258789,25.3799991607666,100,1,160.437850952148,42.4141082763672,158,158,158,149.947387695312,32.0050392150879,151,151,0,0,75.0475997924805,1,80,25.4176502227783,0,20.5633182525635,450.916717529297,20.1247386932373,455.973999023438,1,1,1,1,0,0,0,2,1,2,23.0648918151855,6.94999980926514,23.7600002288818,23,25,10,-6,28.2062072753906,1,2,23.3591976165771,18.1399993896484,24.0499992370605,52.8310661315918,700,400,1,103.038398742676,38.5203437805176,103,117.538703918457,0,105,25.7890090942383,0,0,85.5004730224609,1,14.4995279312134,10,38,27.9179954528809,1,24,23,22.6521663665771,0,444.065612792969,100,25.149808883667,460.806091308594,22.4097995758057,438.739318847656,18,23,0,100,0,18,21.9590873718262,100,449.225830078125,0,0,0,0,2,1,1,2,26.1936016082764,8.27999973297119,26,26,23,31,10,26.1199989318848,6.65169525146484,1,163.704696655273,62.141242980957,164,1,27.4418106079102,1,1,2,23.4187335968018,7.21999979019165,24,30.6499996185303,30,10,25.0608558654785,24.9499988555908,30.0799999237061,4.29220485687256,1,138.733062744141,50.6808624267578,137,0,30.3248481750488,26.0004272460938,25.150562286377,2,0,0,2,25.2352828979492,24.9799995422363,25.5900001525879,23,21,30,10,23.7899990081787,26.0399990081787,0,0,4.12245655059814,0,120,120,120,0,0,24.867488861084,2,1,1,2,25.8182888031006,7.6399998664856,24.6800003051758,26,26,23,30,10,23.4599990844727,24.5900001525879,27.9005126953125,1,147.628311157227,64.599853515625,148,148,148,0,1,27.7798118591309,2,1,1,2,20.4935741424561,7.64999961853027,24.8199996948242,20,20,26,30,10,12.4899997711182,24.9300003051758,25.0657444000244,26,100,1,143.627227783203,44.6788215637207,144,0,1,27.9131355285645,2,1,1,2,26.0340728759766,21.689998626709,26,25.439998626709,42,10,-4,26.3947467803955,1,1,0,2,23.8105220794678,20.75,25.439998626709,0,1,269.947265625,34.8972473144531,269,209.911254882812,29.285831451416,212,25.4282455444336,3.32222318649292,0,1,28.1043701171875,1,0,0,2,28.1170921325684,27.6399993896484,25,28.9200000762939,30,10,-5,29.6372528076172,0,0,0,2,27.3084545135498,28.7899990081787,29.1700000762939,0,1,1.01234674453735,0,163,163,163,163,3.15454006195068,0,163,163,163,27.9642848968506,0,0,0,28.9798603057861,1,2,1,1,2,29.8712215423584,21.1099987030029,30,28.2399997711182,30,10,-5,27.1910209655762,1,1,0,2,25.235746383667,25.2099990844727,45.8299980163574,0,1,162.358673095703,40.3124389648438,163,163,163,163,132.475830078125,80.8531112670898,133,133,133,30.4563446044922,0,0,1,32.3440284729004,1,0,58.8000106811523,58.8000106811523,0,20.7020111083984,1,20.7020111083984,1,0,100,0,28.145
2026-08-12 12:45:00,2,0,0,2,26.6723155975342,8.58500003814697,26,29.5899991989136,30,10,-5,33.3067665100098,0,0,0,2,29.2027082443238,13.0749998092652,32.2199993133545,0,0,0.626882374286652,0,75,75,75,75,3.73983776569367,0,80,80,80,30.320824623108,0,0,0,37.7462711334229,1,2,0,0,2,25.5678958892822,8.92999982833862,23,41.6049995422363,30,10,-3,32.6996126174927,0,0,0,2,26.6511116027832,11.6249995231629,45.6399993896485,0,0,1.32400333881378,0,75,75,75,75,2.81594920158387,0,70,70,70,27.669493675232,0,0,0,30.7028102874756,1,0,0,2,1,1,2,16.720160484314,7.48999977111817,17,17,42,10,-3,25.7332191467285,1,1,0,2,21.2626075744629,11.4249997138977,25.3450002670288,59.9716033935547,1,60.2327518463135,2.80433583259583,60,60,60,66.3933372497559,0,60,60,0,0,75.412784576416,1,80,23.0171432495117,0,20.7145166397095,449.910568237305,20.4591503143311,454.284103393555,1,1,1,1,0,0,0,2,1,2,22.7551431655884,7.40499997138977,23.7599992752075,23,25,10,-6,28.3067846298218,1,2,23.9863977432251,18.6349992752076,24.0599994659424,38.0531768798828,700,400,1,55.7283420562745,15.0654907226563,40,66.328275680542,0,35,25.8468799591065,0,0,84.6633453369141,1,15.3381223678589,10,38,27.9376029968262,1,24,23,21.552695274353,0,452.236526489258,100,24.7782440185547,472.58415222168,23.0026445388794,445.214553833008,18,23,0,100,0,18,21.0339651107789,100,458.690719604492,0,0,0,0,2,1,1,2,25.8564338684082,7.90999984741211,24.5,26,23,31,10,25.774998664856,11.3150472640991,1,79.7339553833008,36.915325164795,80,1,27.6848030090332,1,1,2,23.6550998687744,7.24499988555909,24,30.6399993896484,30,10,25.3004474639893,25.6199998855591,30.0749998092652,10.4036703109741,1,60.7790279388428,18.1678476333619,60,3.32999587059021,30.132905960083,26.2967948913575,25.2270727157593,2,0,0,2,25.2325477600098,24.8999996185303,25.5949993133545,23,21,30,10,23.7299995422363,26.0599994659424,0,0,1.78713923692704,0,50,50,50,0,0,24.9100790023804,2,1,1,2,25.6875343322754,7.9599997997284,24.6649999618531,24.5,26,23,30,10,25.7949991226196,24.5699996948243,6.10804343223574,1,29.0652322769165,0.558847427368165,25,25,25,0,1,27.8179788589478,2,1,1,2,19.7323722839356,7.8199999332428,24.7899990081787,20,20,26,30,10,15.1399993896484,24.8899993896485,25.0540733337403,26,72.3864631652832,1,60.889949798584,16.5693664550781,60,0,1,27.9342498779297,2,1,1,2,25.9125347137451,21.670000076294,26,25.4300003051758,42,10,-4,25.6468372344971,1,1,0,2,23.4946260452271,20.7349996566773,25.4449987411499,0,1,125.166660308838,20.4508447647095,125,99.6862182617188,15.5724306106568,100,25.4708547592164,0.52735733985901,0,1,27.1228733062744,1,0,0,2,28.141963005066,27.4649991989136,25,28.9399995803833,30,10,-5,29.8973789215088,0,0,0,2,27.4011793136597,28.7949991226196,29.1849994659424,0,0,1.01424968242645,0,75,75,75,75,2.74566376209259,0,75,75,75,28.04301071167,0,0,0,29.1179246902466,1,2,0,0,2,29.4787931442261,20.8949995040894,30,28.25,30,10,-5,27.1901874542237,0,0,0,2,26.1333303451538,24.7149991989136,45.920000076294,0,0,1.01386505365372,0,70,70,70,70,3.10043954849244,0,70,70,70,29.5344858169556,0,0,0,32.0787620544434,1,0,30.303692817688,30.303692817688,0,21.8085432052613,1,21.8085432052613,1,0,100,0,28.6125
2026-08-12 13:00:00,2,0,0,2,29.3961696624756,10.0599994659424,26,28.7099990844727,30,10,-5,34.7417831420898,0,0,0,2,30.2229881286621,14.460000038147,32.2000007629395,0,0,0.627346277236938,0,75,75,75,75,1.61782073974609,0,80,80,80,30.8854961395264,0,0,0,39.9047012329102,1,2,0,0,2,28.6616649627686,10.4499998092651,23,42.0699996948242,30,10,-3,34.9630889892578,0,0,0,2,27.79762840271,13.25,45.8600006103516,0,0,1.31496286392212,0,75,75,75,75,1.64251697063446,0,70,70,70,28.3266410827637,0,0,0,31.0058460235596,1,0,0,2,1,1,2,17.1150226593018,7.75,17,17,42,10,-3,25.5240364074707,1,1,0,2,21.3458805084229,12.0299997329712,25.3099994659424,58.8310241699219,1,59.4803428649902,2.77399230003357,60,60,60,66.0573348999023,0,60,60,0,0,75.9150085449219,1,80,22.8246517181396,0,20.7712020874023,448.841156005859,20.5869541168213,451.724517822266,1,1,1,1,0,0,0,2,1,2,22.9699382781982,7.06999969482422,23.7899990081787,23,25,10,-6,28.4597759246826,1,2,24.2829971313477,20.1000003814697,24.0699996948242,29.0627002716064,700,400,1,43.1290817260742,8.44046497344971,40,56.6650848388672,0,35,25.6894302368164,0,0,84.5802536010742,1,15.4196166992188,10,38,27.9124927520752,1,24,23,22.3680362701416,0,450.022094726562,100,25.154354095459,473.484893798828,24.2818870544434,440.492614746094,18,23,0,100,0,18,21.1734600067139,100,468.275238037109,0,0,0,0,2,1,1,2,26.4974060058594,9.19999980926514,26,26,23,31,10,25.5799999237061,8.19222927093506,1,79.7846603393555,36.4823150634766,80,1,27.9674243927002,1,1,2,24.8034114837646,7.40999984741211,24,30.6299991607666,30,10,25.155668258667,25.7099990844727,30.0599994659424,8.80755996704102,1,60.144660949707,17.929349899292,60,0,30.1857128143311,26.3600444793701,25.1848793029785,2,0,0,2,25.2417392730713,24.8699989318848,25.6099987030029,23,21,30,10,23.7399997711182,26.0699996948242,0,0,1.47538352012634,0,50,50,50,0,0,24.9459114074707,2,1,1,2,25.6016502380371,8.23999977111816,24.6499996185303,26,26,23,30,10,23.4499988555908,24.5599994659424,3.70136189460754,1,29.6215953826904,0,25,25,25,0,1,27.9259166717529,2,1,1,2,19.9363632202148,7.8899998664856,24.7799987792969,20,20,26,30,10,15.4799995422363,24.8599987030029,25.0696411132812,26,70.0804748535156,1,59.9172401428223,15.7007942199707,60,0,1,28.0399341583252,2,1,1,2,25.9232654571533,21.6499996185303,26,25.4200000762939,42,10,-4,25.463134765625,1,1,0,2,23.559175491333,20.7299995422363,25.4599990844727,0,1,125.616020202637,19.4969100952148,125,101.846565246582,14.5000848770142,100,25.5017032623291,0.0571292638778687,0,1,27.1262092590332,1,0,0,2,28.1809959411621,27.2999992370605,25,28.9599990844727,30,10,-5,30.4824848175049,0,0,0,2,27.4313888549805,28.7399997711182,29.2399997711182,0,0,1.01592123508453,0,75,75,75,75,2.15573024749756,0,75,75,75,28.1507530212402,0,0,0,29.3113059997559,1,2,0,0,2,29.2980041503906,20.7399997711182,30,28.2600002288818,30,10,-5,27.4293918609619,0,0,0,2,27.0133323669434,24.6000003814697,45.9599990844727,0,0,1.01461172103882,0,70,70,70,70,1.57696664333344,0,70,70,70,30.1682949066162,0,0,0,31.8102626800537,1,0,29.3264827728271,29.3264827728271,0,19.4572734832764,1,19.4572734832764,1,0,100,0,29.08
2026-08-12 13:15:00,2,0,0,2,30.7265329360962,11.8049998283386,26,28.8400001525879,30,10,-5,35.8013668060303,0,0,0,2,31.1264171600342,15.5849995613098,32.1849994659424,0,0,0.628521472215653,0,75,75,75,75,4.42536902427673,0,80,80,80,31.2761335372925,0,0,0,40.9737052917481,1,2,0,0,2,30.6692819595337,11.6349997520447,23,42.549997329712,30,10,-3,36.0748443603516,0,0,0,2,28.8488912582398,14.5799994468689,46.0249996185303,0,0,1.30744457244873,0,75,75,75,75,5.16987109184265,0,70,70,70,29.0252990722656,0,0,0,31.3420753479004,1,0,0,2,1,1,2,17.0055274963379,7.92499995231628,17,17,42,10,-3,25.6771621704102,1,1,0,2,21.3767080307007,11.9049997329712,25.2949991226196,58.8607482910156,1,60.1982707977295,2.89526224136353,60,60,60,66.810432434082,0,60,60,0,0,75.7792015075684,1,80,22.804822921753,0,20.7663221359253,448.907409667969,20.683466911316,452.579772949219,1,1,1,1,0,0,0,2,1,2,23.0182647705078,7.47499966621399,23.8049993515015,23,25,10,-6,28.5188150405884,1,2,24.4992752075196,20.0999994277955,24.1099996566773,28.2973556518555,700,400,1,40.4499225616456,7.06882119178772,40,55.7023944854737,0,35,25.7123908996582,0,0,83.6479072570801,1,16.3521060943604,10,38,27.9450988769531,1,24,23,22.3167552947998,0,455.376907348633,100,25.4633598327637,487.146743774414,24.3006534576416,443.682235717774,18,23,0,100,0,18,21.1941738128662,100,486.026657104492,0,0,0,0,2,1,1,2,25.4076776504517,7.50999975204468,24.5,26,23,31,10,26.6949987411499,9.33977699279785,1,79.8450088500977,36.0835285186768,80,1,28.1469516754151,1,1,2,23.8807544708252,7.3899998664856,24,30.6399993896484,30,10,25.3328342437744,25.8199987411499,30.0599994659424,8.4848804473877,1,59.8753871917725,18.0701999664307,60,0,30.2279357910156,26.3989477157593,25.2878637313843,2,0,0,2,25.2489738464356,24.8850002288818,25.6099987030029,23,21,30,10,23.6649990081787,26.085000038147,0,0,2.05726122856141,0,50,50,50,0,0,25.0192165374756,2,1,1,2,26.5880756378174,8.49499988555908,24.6299991607666,26,26,23,30,10,23.3349990844727,24.5549993515015,14.5898971557618,1,30.0209474563599,0,25,25,25,0,1,28.040756225586,2,1,1,2,20.0190553665161,7.93999981880188,24.7849988937378,20,20,26,30,10,15.6549997329712,24.8400001525879,25.0723352432251,26,71.1659355163574,1,59.7261543273926,15.6041135787964,60,0,1,28.1534461975098,2,1,1,2,25.9363422393799,21.6549997329712,26,25.4200000762939,42,10,-4,25.6051197052002,1,1,0,2,23.705364227295,20.8000001907349,25.4599990844727,0,1,125.72449874878,19.0555677413941,125,101.402687072754,13.8246669769287,100,25.4744577407837,0.767841577529905,0,1,27.0809106826783,1,0,0,2,28.2403182983399,27.1399993896485,25,29,30,10,-5,30.83216381073,0,0,0,2,27.4609832763672,28.6599988937378,29.3099994659424,0,0,1.01556164026261,0,75,75,75,75,4.1917986869812,0,75,75,75,28.2745933532715,0,0,0,29.4250202178955,1,2,0,0,2,29.3430891036988,20.6750001907349,30,28.2799987792969,30,10,-5,27.7888536453248,0,0,0,2,27.5060920715332,24.6049995422363,45.9899997711182,0,0,1.01402223110199,0,70,70,70,70,3.00170481204987,0,70,70,70,30.7569303512573,0,0,0,31.9641838073731,1,0,32.8934106826782,32.8934106826782,0,19.2328176498413,1,19.2328176498413,1,0,100,0,29.5475
2026-08-12 13:30:00,2,0,0,2,31.7200965881348,13.6300001144409,26,29.0999984741211,30,10,-5,36.6652565002441,0,0,0,2,31.9832153320312,16.6000003814697,32.1499977111816,0,0,0.628434777259827,0,75,75,75,75,7.50562286376953,0,80,80,80,31.6913967132568,0,0,0,41.3398094177246,1,2,0,0,2,32.2322235107422,12.6599998474121,23,43.0499992370605,30,10,-3,36.5282363891602,0,0,0,2,29.7614974975586,15.6599998474121,45.9599990844727,0,0,1.29350292682648,0,75,75,75,75,6.69051790237427,0,70,70,70,29.6897487640381,0,0,0,31.7094669342041,1,0,0,2,1,1,2,17.1372051239014,8.19999980926514,17,17,42,10,-3,25.725378036499,1,1,0,2,21.389892578125,12.2199993133545,25.2899990081787,60.648738861084,1,60.0412368774414,2.71043848991394,60,60,60,66.3837127685547,0,60,60,0,0,75.8950500488281,1,80,22.8025417327881,0,20.7655906677246,448.981994628906,20.5892200469971,451.767639160156,1,1,1,1,0,0,0,2,1,2,22.9997978210449,7.41999959945679,23.8199996948242,23,25,10,-6,28.5823917388916,1,2,24.6589107513428,19.5799999237061,24.1800003051758,33.343692779541,700,400,1,39.9220161437988,6.38597631454468,40,53.9850807189941,0,35,25.7748413085938,0,0,82.5650482177734,1,17.4335746765137,10,38,27.9890193939209,1,24,23,21.8559837341309,0,466.36572265625,100,25.5650062561035,510.815856933594,24.1829242706299,448.83154296875,18,23,0,100,0,18,20.9221363067627,100,492.627868652344,0,0,0,0,2,1,1,2,27.0365009307861,9.34000015258789,26,26,23,31,10,24.9300003051758,22.7551574707031,1,80.2156066894531,35.8756980895996,80,1,28.3494129180908,1,1,2,25.6312313079834,7.41999959945679,23.9876956939697,30.6199989318848,30,10,25.5590763092041,25.9300003051758,30.0499992370605,23.2959403991699,1,60.1886291503906,18.3965911865234,60,0,30.2047519683838,26.9054317474365,25.3451042175293,2,0,0,2,25.2578353881836,24.9300003051758,25.6399993896484,23,21,30,10,23.7199993133545,26.0999984741211,0,0,1.4762225151062,0,50,50,50,0,0,25.0636405944824,2,1,1,2,27.3174304962158,8.36999988555908,24.6299991607666,26,26,23,30,10,23.1199989318848,24.5599994659424,27.9469337463379,1,29.3285007476807,0,25,25,25,0,1,28.1447982788086,2,1,1,2,20.0373191833496,8.17000007629395,24.75,20,20,26,30,10,15.5699996948242,24.8099994659424,25.0712909698486,26,73.0876007080078,1,59.4792060852051,15.6173410415649,60,0,1,28.2539806365967,2,1,1,2,25.967716217041,21.6599998474121,26,25.4200000762939,42,10,-4,25.5918064117432,1,1,0,2,23.6847362518311,20.8799991607666,25.4599990844727,0,1,124.319053649902,18.5583343505859,125,99.3495407104492,13.5899057388306,100,25.6467533111572,0.700119018554688,0,1,27.0511627197266,1,0,0,2,28.3190650939941,26.9699993133545,25,29.019998550415,30,10,-5,30.9356021881104,0,0,0,2,27.480094909668,28.519998550415,29.3499984741211,0,0,1.01468098163605,0,75,75,75,75,6.32283353805542,0,75,75,75,28.4226322174072,0,0,0,29.6416053771973,1,2,0,0,2,29.4902572631836,20.6399993896484,30,28.3099994659424,30,10,-5,28.1039028167725,0,0,0,2,27.8531265258789,24.6299991607666,46.0200004577637,0,0,1.01843690872192,0,70,70,70,70,5.8064751625061,0,70,70,70,31.2194919586182,0,0,0,32.0578918457031,1,0,42.3525505065918,42.3525505065918,0,16.5853328704834,1,16.5853328704834,1,0,100,0,30.015
2026-08-12 13:45:00,2,1,1,2,26.6187925338745,7.55499982833862,26,29.4299993515015,30,10,-5,33.7461490631104,1,1,0,2,28.562915802002,14.4699997901917,32.144998550415,99.3328094482422,1,168.867240905762,40.695068359375,170,170,170,170,194.246398925782,40.1411170959473,194,194,194,29.5470523834229,100,0,1,34.7966785430908,1,2,1,1,2,23.9796495437622,7.91999959945679,23,43.7299976348877,30,10,-3,31.4069261550903,1,1,0,2,25.6756019592285,14.1749997138977,45.9199981689454,100,1,169.997337341309,39.7652225494385,170,170,170,170,161.580261230469,31.2497177124024,161,161,161,26.9971799850464,100,0,1,32.2928094863892,1,0,0,2,1,1,2,17.7009515762329,7.93499970436097,17,17,42,10,-3,27.5219373703003,1,1,0,2,21.1163806915283,10.1799998283386,25.2849988937378,98.6818389892578,1,167.891036987305,45.8463096618653,167,167,167,159.148872375489,34.4413318634033,159,159,0,0,76.0455703735352,1,80,26.4484300613403,0,20.4567337036133,448.917312622071,20.1720027923584,450.719436645508,1,1,1,1,0,0,0,2,1,2,23.3897619247437,7.29999971389771,23.8249998092652,23,25,10,-6,29.1598672866821,1,2,24.6384582519532,18.0349998474122,24.2249994277955,56.0221462249756,700,400,1,93.8179359436033,32.3147449493409,108,113.150676727295,7.93191576004029,111,26.3588705062866,0,0,83.2223892211914,1,16.7813625335694,10,38,28.5601129531861,1,24,23,23.8249845504761,0,463.652267456055,71.9382991790772,26.281123161316,493.996246337891,24.345932006836,446.146697998047,18,23,0,100,0,18,22.7483510971069,100,486.673843383789,0,0,0,0,2,1,1,2,26.1871032714844,7.84499979019165,26,26,23,31,10,27.6649990081787,18.0177330970764,1,169.944213867188,63.2623634338379,171,1,28.6559715270996,1,1,2,24.1050853729248,7.53999996185303,23.994647026062,30.6349992752076,30,10,25.3990821838379,24.295000076294,30.0599994659424,12.1397838592529,1,142.466224670411,54.364055633545,144,0,30.7218255996704,26.6715049743653,25.4152584075928,2,0,0,2,25.2760334014893,24.8499994277954,25.6349992752075,23,21,30,10,23.6099996566773,26.1099987030029,0,0,3.59724891185761,0,126,126,126,0,0,25.0329923629761,2,1,1,2,26.1730365753174,8.13499975204468,24.6099987030029,26,26,23,30,10,23.0749998092652,24.5349988937378,40.7469711303711,1,157.488945007324,66.4222831726074,158,158,158,0,1,28.6880731582642,2,1,1,2,21.1945085525513,8.17999982833862,24.7600002288818,20,20,26,30,10,13.1549997329712,24.8449993133545,25.0616941452027,26,100,1,151.098320007324,45.0308532714844,151,0,1,28.8217239379883,2,1,1,2,26.1034755706787,21.6700000762939,26,25.4049997329712,42,10,-4,27.4009284973145,1,1,0,2,23.6750936508179,20.9549999237061,25.4699993133545,0,1,279.917205810547,34.7379207611084,281,221.290893554688,28.9030504226685,222,25.671838760376,11.5933041572571,0,1,29.359320640564,1,0,0,2,28.4153728485107,26.8499994277954,25,29.0499992370606,30,10,-5,31.2718172073364,0,0,0,2,27.5586376190186,28.4299993515015,29.4349994659424,0,1,1.01669239997864,0,170,170,170,170,4.2066879272461,0,170,170,170,28.5940551757813,0,0,0,29.8112936019898,1,2,1,1,2,29.9819002151489,20.6249990463257,30,28.335000038147,30,10,-5,31.0181121826172,1,1,0,2,25.164065361023,24.585000038147,46.1149978637696,0,1,170.648666381836,41.7802448272706,170,170,170,170,138.081840515137,81.562801361084,138,138,138,30.1582889556885,2.59600949287415,0,1,34.0537910461426,1,0,42.8364086151123,42.8364086151123,0,27.4589109420776,1,27.4589109420776,1,0,100,0,30.4825
