2026-08-12 14:00:00,2,1,1,2,26.3258590698242,8.09000015258789,26,29.8099994659424,30,10,-5,33.343132019043,1,1,0,2,28.1948146820068,14.4499998092651,32.1699981689453,100,1,170.998596191406,40.6658821105957,170,170,170,170,194.258117675781,39.9876098632812,194,194,194,29.2226409912109,100,0,1,34.3852806091309,1,2,1,1,2,23.4982147216797,7.03999996185303,23,43.4899978637695,30,10,-3,32.0762100219727,1,1,0,2,25.4398956298828,13.3299999237061,46.0900001525879,100,1,168.968109130859,40.1076469421387,170,170,170,170,161.932220458984,31.249828338623,161,161,161,26.8364334106445,100,0,1,32.9693336486816,1,0,0,2,1,1,2,17.359245300293,7.11999988555908,17,17,42,10,-3,28.2855739593506,1,1,0,2,21.025032043457,9.32999992370605,25.269998550415,100,1,164.196640014648,46.4490089416504,167,167,167,159.277725219727,34.3278923034668,159,159,0,0,75.8660125732422,1,80,27.0600280761719,0,20.4534206390381,449.007843017578,20.0180778503418,451.949157714844,1,1,1,1,0,0,0,2,1,2,23.1753902435303,7.21000003814697,23.8199996948242,23,25,10,-6,29.8991031646729,1,2,24.2030715942383,15.4799995422363,24.2399997711182,72.879524230957,700,400,1,105.82787322998,38.4704895019531,108,115.632019042969,2.59980225563049,111,26.945779800415,0,0,83.0419998168945,1,16.9579010009766,10,38,29.1196231842041,1,24,23,22.0494041442871,0,468.378631591797,80.1713943481445,25.6706275939941,489.310211181641,23.5526657104492,448.259704589844,18,23,0,100,0,18,21.677791595459,100,492.251342773438,0,0,0,0,2,1,1,2,26.1383380889893,7.04999971389771,26,26,23,31,10,26.4899997711182,15.9193487167358,1,171.49153137207,64.031982421875,171,1,28.9361915588379,1,1,2,23.1627864837646,8.03999996185303,23.9762287139893,30.6199989318848,30,10,24.9427013397217,24.939998626709,30.0599994659424,6.30930757522583,1,142.656723022461,54.3239898681641,144,0,30.8004131317139,26.4580059051514,25.3794574737549,2,0,0,2,25.2812519073486,24.8799991607666,25.6299991607666,23,21,30,10,23.6399993896484,26.1099987030029,0,0,3.97170376777649,0,126,126,126,0,0,25.033447265625,2,1,1,2,25.9436302185059,7.67999982833862,24.6399993896484,26,26,23,30,10,21.9499988555908,24.5499992370605,43.7033920288086,1,157.871871948242,67.9121780395508,158,158,158,0,1,29.0611095428467,2,1,1,2,21.3860569000244,7.71999979019165,24.769998550415,20,20,26,30,10,12.9099998474121,24.8699989318848,25.0594635009766,26,100,1,150.625518798828,46.219841003418,151,0,1,29.1970024108887,2,1,1,2,26.2554893493652,21.689998626709,26,25.4099998474121,42,10,-4,28.317663192749,1,1,0,2,23.8197555541992,21,25.4699993133545,0,1,279.765777587891,35.0999412536621,281,220.600494384766,29.0259590148926,222,25.9227714538574,34.3649139404297,0,1,29.947624206543,1,0,0,2,28.5323390960693,26.75,25,29.0900001525879,30,10,-5,31.7526092529297,0,0,0,2,27.5284881591797,28.3299999237061,29.4699993133545,0,1,1.0146222114563,0,170,170,170,170,5.24923658370972,0,170,170,170,28.7465152740479,0,0,0,30.0185394287109,1,2,1,1,2,29.581392288208,20.6099987030029,30,28.3599987030029,30,10,-5,30.4159030914307,1,1,0,2,24.9115657806396,24.0900001525879,46.2000007629395,0,1,171.092910766602,41.849308013916,170,170,170,170,135.627624511719,81.8252868652344,138,138,138,29.2861099243164,0,0,1,33.8027839660645,1,0,43.6908073425293,43.6908073425293,0,37.244270324707,1,37.244270324707,1,0,100,0,30.95
2026-08-12 14:15:00,2,1,1,2,26.2473115921021,7.04999971389771,26,30.1349992752075,30,10,-5,33.1007843017579,1,1,0,2,28.430685043335,13.7849998474121,32.1749992370606,100,1,177.152458190918,42.1709060668945,177,177,177,177,202.679862976074,41.7811851501465,203,203,203,29.308874130249,100,0,1,33.9290657043457,1,2,1,1,2,23.6228046417237,7.26999974250794,23,43.4699993133545,30,10,-3,31.9158048629761,1,1,0,2,25.543830871582,13.6099996566773,46.0999984741211,100,1,177.394592285157,41.141149520874,177,177,177,177,167.764587402344,32.9617023468018,168,168,168,26.8711662292481,100,0,1,32.9673118591309,1,0,0,2,1,1,2,17.7292642593384,7.52999997138977,17,17,42,10,-3,28.725643157959,1,1,0,2,20.9748592376709,9.69999980926512,25.269998550415,100,1,178.072257995606,48.6676292419434,175,175,175,167.073104858399,36.6886444091797,167,167,0,0,76.3406715393066,1,80,28.4013347625733,0,20.461067199707,448.925277709961,19.9700660705567,448.640075683594,1,1,1,1,0,0,0,2,1,2,23.1328430175781,6.84499979019165,23.8299999237061,23,25,10,-6,30.2676010131836,1,2,24.0176267623901,14.4549999237061,24.2349996566773,84.5277709960938,700,400,1,112.217315673829,41.4092140197754,114,117.600273132324,0.972865432500837,117,27.2150249481201,0,0,83.4969177246094,1,16.5030822753907,10,38,29.3190212249756,1,24,23,21.6266822814942,0,460.49626159668,100,25.5232677459717,486.032608032227,23.0386943817139,454.642852783203,18,23,0,100,0,18,21.5341711044312,100,477.531723022461,0,0,0,0,2,1,1,2,25.5949831008911,7.43499994277954,26,26,23,31,10,25.979998588562,16.9319882392884,1,178.492080688477,65.7179069519043,178,1,29.0827159881592,1,1,2,24.2651815414429,7.52499961853028,24,30.6149988174439,30,10,24.6634817123413,24.8799991607666,30.0549993515015,13.8019943237305,1,150.508827209473,55.9324359893799,150,0,30.8645286560059,26.0349311828613,25.2206354141236,2,0,0,2,25.2778005599976,24.9049997329712,25.6399993896485,23,21,30,10,23.5899991989136,26.1149988174439,0,0,3.59724271297455,0,132,132,132,0,0,25.0614671707154,2,1,1,2,26.0934524536133,7.9449999332428,24.6149988174439,26,26,23,30,10,21.7749996185303,24.5599994659424,48.7522525787354,1,168.580513000488,72.4384155273438,169,169,169,0,1,29.2205018997193,2,1,1,2,21.7173194885254,8.02499985694885,24.769998550415,20,20,26,30,10,13.2049994468689,24.9049997329712,25.0471477508545,26,100,1,158.50602722168,48.3625259399414,158,0,1,29.3545637130738,2,1,1,2,26.4855089187623,21.6800003051758,26,25.414999961853,42,10,-4,28.9596385955811,1,1,0,2,23.9827938079834,20.960000038147,25.4849996566773,3.60059356689453,1,293.175598144532,35.7360649108886,293,231.109786987305,29.6204280853272,231,26.3267240524292,82.9688224792481,0,1,30.2488517761231,1,0,0,2,28.631989479065,26.6750001907349,25,29.1149988174439,30,10,-5,31.9971466064453,0,0,0,2,27.936487197876,28.2299995422364,29.5399990081787,0,1,1.01719248294831,0,177,177,177,177,4.22265267372131,0,177,177,177,28.9563636779786,0,0,0,30.0807981491089,1,2,1,1,2,29.874324798584,20.5950002670288,30,28.3949995040894,30,10,-5,29.8491144180298,1,1,0,2,24.990629196167,23.5349988937378,46.3150005340577,0,1,176.45686340332,43.4080352783203,177,177,177,177,143.828994750977,84.3223114013672,144,144,144,30.2237052917481,0.91785341501236,0,1,33.6933155059815,1,0,54.0575580596924,54.0575580596924,0,19.068531036377,1,19.068531036377,1,0,100,0,31.4175
2026-08-12 14:30:00,2,1,1,2,26.5260448455811,7.53999996185303,26,30.4200000762939,30,10,-5,33.4934997558594,1,1,0,2,28.6694450378418,14.2699995040894,32.2299995422363,100,1,177.497589111328,41.8807487487793,177,177,177,177,202.159973144531,42.052562713623,203,203,203,29.5712814331055,100,0,1,34.6790466308594,1,2,1,1,2,23.6401062011719,7.11999988555908,23,43.5,30,10,-3,32.148853302002,1,1,0,2,25.6270236968994,13.5199995040894,46.2799987792969,100,1,176.872756958008,41.3321952819824,177,177,177,177,169.644836425781,32.9030914306641,168,168,168,26.9783115386963,100,0,1,33.3104362487793,1,0,0,2,1,1,2,17.6480026245117,7.27999973297119,17,17,42,10,-3,28.9455871582031,1,1,0,2,20.941764831543,9.53999996185303,25.269998550415,100,1,177.424255371094,48.0924339294434,175,175,175,167.024551391602,36.6994247436523,167,167,0,0,76.4622116088867,1,80,28.4897842407227,0,20.3676700592041,446.940734863281,19.9149341583252,449.735626220703,1,1,1,1,0,0,0,2,1,2,23.1691379547119,7.12999963760376,23.8400001525879,23,25,10,-6,30.4621391296387,1,2,23.8845062255859,14.6199998855591,24.2299995422363,93.582389831543,700,400,1,113.757652282715,41.9244079589844,114,118.651817321777,0,117,27.3604583740234,0,0,83.7192535400391,1,16.2800617218018,10,38,29.4905662536621,1,24,23,21.5909404754639,0,460.184051513672,100,25.6758899688721,481.259735107422,23.098030090332,452.657348632812,18,23,0,100,0,18,21.9953022003174,100,475.073486328125,0,0,0,0,2,1,1,2,26.1990566253662,7.15999984741211,26,26,23,31,10,27.6399993896484,23.1885452270508,1,177.346038818359,65.7700958251953,178,1,29.244327545166,1,1,2,23.2080345153809,6.84999990463257,24,30.6199989318848,30,10,24.5774002075195,25.0799999237061,30.0699996948242,2.30032968521118,1,148.682205200195,55.5733757019043,150,0,30.8692188262939,25.8051376342773,25.146276473999,2,0,0,2,25.2806053161621,24.8899993896484,25.6399993896484,23,21,30,10,23.6599998474121,26.1199989318848,0,0,4.12353610992432,0,132,132,132,0,0,25.0713405609131,2,1,1,2,26.2793464660645,8.17999935150146,24.6399993896484,26,26,23,30,10,22.0900001525879,24.6099987030029,51.9780349731445,1,169.725616455078,72.4504776000977,169,169,169,0,1,29.3927421569824,2,1,1,2,21.8931369781494,8.23999977111816,24.769998550415,20,20,26,30,10,13.4299993515015,24.9099998474121,25.0551166534424,26,100,1,158.412200927734,48.5362815856934,158,0,1,29.5294647216797,2,1,1,2,26.1251449584961,7.73000001907349,26,25.4200000762939,42,10,-4,29.2195358276367,1,1,0,2,23.8351192474365,26.0499992370605,25.5100002288818,34.5284729003906,1,292.434448242188,36.1648178100586,293,231.053817749023,29.6973876953125,231,26.3516025543213,100,0,1,30.3978595733643,1,0,0,2,28.7962665557861,26.5999984741211,25,29.1499996185303,30,10,-5,32.0157775878906,0,0,0,2,28.2300510406494,28.1499996185303,29.5999984741211,0,1,1.01324796676636,0,177,177,177,177,4.98596382141113,0,177,177,177,29.13157081604,0,0,0,30.1378040313721,1,2,1,1,2,30.1872291564941,20.5599994659424,30,28.4200000762939,30,10,-5,29.8896789550781,1,1,0,2,24.9633808135986,22.9899997711182,46.3600006103516,0,1,176.421997070312,43.9107398986816,177,177,177,177,144.520812988281,84.4891510009766,144,144,144,30.8431606292725,3.24651622772217,0,1,34.2899398803711,1,0,45.0734176635742,45.0734176635742,0,19.6574001312256,1,19.6574001312256,1,0,100,0,31.885
2026-08-12 14:45:00,2,1,1,2,26.5972166061402,7.09999990463257,26,30.6449995040894,30,10,-5,33.4984016418457,1,1,0,2,28.8372220993042,14.0049996376038,32.2799987792969,100,1,176.462272644043,42.1628894805909,177,177,177,177,203.428535461426,41.7806243896485,203,203,203,29.7147254943848,100,0,1,34.4112815856934,1,2,1,1,2,23.7393684387207,7.41999983787537,23,43.5849990844727,30,10,-3,32.2958450317383,1,1,0,2,25.663670539856,13.6499996185303,46.2199993133545,100,1,176.456588745118,41.2717552185059,177,177,177,177,168.298896789551,33.2512931823731,168,168,168,27.0215787887573,100,0,1,33.2171688079834,1,0,0,2,1,1,2,17.7724142074585,7.57999992370606,17,17,42,10,-3,29.1879472732544,1,1,0,2,20.9328460693359,9.76999950408936,25.2550001144409,100,1,175.330657958984,48.3556709289551,175,175,175,167.041069030762,36.9717025756836,167,167,0,0,76.4667701721191,1,80,26.9212903976441,0,20.3581438064575,448.006484985351,19.9173946380616,448.706130981446,1,1,1,1,0,0,0,2,1,2,23.1808261871338,7.11999988555909,23.8549995422364,23,25,10,-6,30.4878950119019,1,2,24.329273223877,14.7149996757508,24.2299995422363,100,700,400,1,116.593986511231,38.6384353637696,114,110.042087554932,6.80622291564942,117,27.7410154342652,0,0,84.2812423706054,1,15.7187342643738,10,38,29.4339637756348,1,24,23,21.1302871704102,0,452.338851928711,100,25.778003692627,478.97428894043,23.0952510833741,446.605133056641,18,23,0,100,0,18,21.739333152771,100,467.17155456543,0,0,0,0,2,1,1,2,25.6957960128785,7.47999978065491,26,26,23,31,10,25.5999994277955,19.7414531707764,1,177.867805480957,61.9909610748291,178,1,29.5298051834107,0,0,2,24.6348428726197,7.11999988555909,24,30.6249990463257,30,10,24.9065780639649,24.5949993133545,30.0749998092652,0,0,2.89045763015747,0,150,0,29.5747261047364,26.1082229614258,25.1491422653199,2,0,0,2,25.2573375701905,24.8599996566773,25.6549997329712,23,21,30,10,23.6349992752076,26.1249990463257,0,0,1.47753953933716,0,132,132,132,0,0,25.2911291122437,2,0,0,2,26.1914567947388,9.54999971389771,24.6349992752075,23,26,23,30,10,20.9949998855591,24.5649995803833,0,0,0.970779806375504,0,169,169,169,0,0,28.1574087142945,2,0,0,2,22.3691596984864,9.94499969482421,24.7799987792969,26,20,26,30,10,14.7999997138977,24.8999996185303,25.0875835418701,26,0,0,1.45148944854736,0,158,0,0,27.9826726913452,2,1,1,2,26.4194326400757,9.34999990463257,26,25.4449987411499,42,10,-4,29.453929901123,1,1,0,2,23.8258962631226,26.3049993515015,25.5349988937378,21.2496223449707,1,292.99560546875,36.1667194366456,293,231.317985534668,29.902985572815,231,26.4177684783936,100,0,1,30.7639570236206,1,0,0,2,28.9455728530884,26.4999990463257,25,29.189998626709,30,10,-5,32.5100593566895,0,0,0,2,28.4542818069458,28.0749998092652,29.6749992370606,0,1,1.01854318380356,0,177,177,177,177,5.04697036743164,0,177,177,177,29.3009109497071,0,0,0,30.2449016571045,1,2,1,1,2,29.6356801986694,20.4899997711182,30,28.4399995803833,30,10,-5,30.4789514541626,1,1,0,2,24.999400138855,22.5099992752075,46.3999977111817,0,1,177.531005859375,43.3747749328613,177,177,177,177,143.073677062988,84.9822006225586,144,144,144,29.4012432098389,0,0,1,33.4955539703369,1,0,38.9491577148438,38.9491577148438,0,15.9907774925232,1,15.9907774925232,1,0,100,0,32.3525
2026-08-12 15:00:00,2,1,1,2,26.9317474365234,8.05000019073486,26,30.8599987030029,30,10,-5,33.5861129760742,1,1,0,2,29.0856266021729,14.7599992752075,32.3699989318848,100,1,176.972900390625,42.294750213623,177,177,177,177,203.134719848633,41.8052253723145,203,203,203,29.9517555236816,100,0,1,34.2553520202637,1,2,1,1,2,23.8015956878662,7.28999996185303,23,43.6399993896484,30,10,-3,32.6276435852051,1,1,0,2,25.6645832061768,13.5900001525879,46.2299995422363,100,1,176.079376220703,41.5098075866699,177,177,177,177,169.574234008789,33.1391677856445,168,168,168,27.1208038330078,100,0,1,33.6555976867676,1,0,0,2,1,1,2,17.6683788299561,7.34999990463257,17,17,42,10,-3,29.3647632598877,1,1,0,2,20.9250183105469,9.5,25.2399997711182,100,1,176.802963256836,47.9709663391113,175,175,175,166.130752563477,36.9305419921875,167,167,0,0,76.0352249145508,1,80,27.6273574829102,0,20.359691619873,448.967376708984,19.915771484375,450.850402832031,1,1,1,1,0,0,0,2,1,2,23.0165748596191,7.46000003814697,23.8899993896484,23,25,10,-6,30.4775676727295,1,2,24.5223655700684,14.75,24.2299995422363,99.8712310791016,700,400,1,114.819664001465,37.3929977416992,114,116.43709564209,9.29199123382568,117,27.5138607025146,0,0,84.6648712158203,1,15.3351249694824,10,38,29.3276348114014,1,24,23,20.9743614196777,0,449.900817871094,100,25.6622772216797,476.736846923828,23.1066417694092,442.340637207031,18,23,0,100,0,18,21.5623474121094,100,459.669830322266,0,0,0,0,2,1,1,2,25.8671970367432,7.19999980926514,26,26,23,31,10,26.25,26.0677299499512,1,178.849029541016,61.4456443786621,178,1,29.571346282959,0,0,2,24.8009052276611,7.94999980926514,24,30.6399993896484,30,10,25.1029605865479,23.8899993896484,30.0900001525879,0,0,2.89142775535583,0,150,0,28.7467708587646,26.3571624755859,25.2463760375977,2,0,0,2,25.2487239837646,24.7899990081787,25.6700000762939,23,21,30,10,23.519998550415,26.1499996185303,0,0,1.47387707233429,0,132,132,132,0,0,25.5625534057617,2,0,0,2,26.1077518463135,10.460000038147,24.6499996185303,23,26,23,30,10,20.439998626709,24.5399990081787,0,0,0.974211633205414,0,169,169,169,0,0,27.1209373474121,2,0,0,2,22.9753398895264,10.8599996566772,24.769998550415,26,20,26,30,10,16.3699989318848,24.8799991607666,25.0965366363525,26,0,0,1.45274841785431,0,158,0,0,26.9290599822998,2,1,1,2,26.5528182983398,9.30000019073486,26,25.4599990844727,42,10,-4,29.635440826416,1,1,0,2,23.9764213562012,26.0399990081787,25.5599994659424,27.2255325317383,1,293.066070556641,35.8029136657715,293,231.633102416992,29.9390544891357,231,26.5600509643555,100,0,1,30.939640045166,1,0,0,2,29.1121597290039,26.3999996185303,25,29.2399997711182,30,10,-5,32.5380210876465,0,0,0,2,28.6345291137695,27.9799995422363,29.7299995422363,0,1,1.01534605026245,0,177,177,177,177,5.25149631500244,0,177,177,177,29.4835643768311,0,0,0,30.314962387085,1,2,1,1,2,29.6958923339844,20.4599990844727,30,28.4799995422363,30,10,-5,31.1275997161865,1,1,0,2,24.9776782989502,22.1000003814697,46.4799995422363,0,1,177.091827392578,43.3924217224121,177,177,177,177,144.53190612793,84.7763977050781,144,144,144,29.2168579101562,0,0,1,34.2069091796875,1,0,42.590389251709,42.590389251709,0,19.1850490570068,1,19.1850490570068,1,0,100,0,32.82
2026-08-12 15:15:00,2,1,1,2,26.9917907714844,7.52499961853028,26,31.0699996948242,30,10,-5,34.141399383545,1,1,0,2,29.064489364624,14.4049997329712,32.4650001525879,100,1,184.375144958496,43.9196453094482,185,185,185,185,211.775451660157,43.7355613708496,212,212,212,30.0254936218262,100,0,1,35.2928466796875,1,2,1,1,2,23.9088335037232,7.87999987602234,23,43.6699981689454,30,10,-3,32.3979873657227,1,1,0,2,25.5683813095093,14.2099995613098,46.4649982452392,100,1,185.053855895996,42.6610736846924,185,185,185,185,174.095024108887,34.4895935058594,175,175,175,27.0021810531616,100,0,1,33.3186874389649,1,0,0,2,1,1,2,18.0821828842163,7.95499992370606,17,17,42,10,-3,29.5178375244141,1,1,0,2,20.8828868865967,10.0949993133545,25.2399997711182,100,1,185.560859680176,51.0746822357178,183,183,183,173.921203613282,38.8782176971436,174,174,0,0,76.5887756347656,1,80,29.3512859344483,0,20.3066854476929,447.447494506836,19.8160181045532,448.438522338868,1,1,1,1,0,0,0,2,1,2,23.0399112701416,7.48499989509583,23.8999996185303,23,25,10,-6,30.4789419174195,1,2,24.3376665115357,14.8099999427795,24.2449998855591,100,700,400,1,118.350955963135,38.3432006835938,119,120.525691986084,11.4637570381165,123,27.5132827758789,0,0,84.9604873657227,1,15.0398988723755,10,38,29.3981065750122,1,24,23,21.1690893173218,0,444.142364501953,100,25.5133504867554,473.330047607422,22.9354476928711,441.045028686524,18,23,0,100,0,18,21.3132648468018,100,457.461639404297,0,0,0,0,2,1,1,2,26.2914085388184,8.04499983787537,26,26,23,31,10,27.3849992752075,29.4707002639771,1,184.24309539795,62.9223747253418,185,1,29.7541475296021,0,0,2,25.0262632369995,8.36499977111816,24,30.6499996185303,30,10,25.2365884780884,23.4799995422363,30.0999984741211,0,0,2.89788150787354,0,157,0,28.2245750427246,25.9688358306885,25.3057537078858,2,0,0,2,25.2631607055664,24.8699998855591,25.6849994659424,23,21,30,10,23.5749998092651,26.1799993515015,0,0,1.47810620069504,0,138,138,138,0,0,25.6630754470826,2,0,0,2,26.0152072906495,11.2299995422363,24.6399993896485,23,26,23,30,10,20.4149999618531,24.5299987792969,0,0,0.974117010831833,0,179,179,179,0,0,26.3580322265625,2,0,0,2,23.3765697479248,11.5899996757508,24.774998664856,26,20,26,30,10,17.5550003051758,24.8849992752075,25.0904388427735,26,0,0,1.45691794157028,0,165,0,0,26.0984897613526,2,1,1,2,25.5702953338623,8.18499970436096,26,25.4749994277954,42,10,-4,29.8131036758423,1,1,0,2,24.0409326553345,26.4199991226197,25.5749998092652,13.7747068405151,1,304.096878051758,37.3680362701416,305,241.500259399414,31.0586204528809,241,26.6854772567749,100,0,1,31.1487083435059,1,0,0,2,29.2621431350708,26.3249988555908,25,29.2899990081787,30,10,-5,32.5565414428711,0,0,0,2,28.4198760986329,27.9049987792969,29.8049993515015,0,1,1.01821160316468,0,185,185,185,185,5.79067611694336,0,185,185,185,29.6400375366211,0,0,0,30.441370010376,1,2,1,1,2,29.9312028884888,20.4499988555909,30,28.4849996566773,30,10,-5,31.2311086654664,1,1,0,2,24.874605178833,21.7550001144409,46.4999980926514,0,1,186.113761901856,44.9075393676758,185,185,185,185,149.974128723145,86.2357864379883,149,149,149,29.9885082244874,1.53679060935974,0,1,34.3262672424317,1,0,66.3670578002929,66.3670578002929,0,16.3544998168945,1,16.3544998168945,1,0,100,0,32.795
2026-08-12 15:30:00,2,1,1,2,27.1653804779053,7.48000001907349,26,31.2899990081787,30,10,-5,34.336742401123,1,1,0,2,29.1811027526855,14.5099992752075,32.6100006103516,100,1,184.777801513672,43.9050445556641,185,185,185,185,211.610458374023,43.8379554748535,212,212,212,30.1868438720703,100,0,1,35.4220428466797,1,2,1,1,2,23.8834629058838,7.8899998664856,23,43.8499984741211,30,10,-3,32.8582153320312,1,1,0,2,25.5679492950439,14.0499992370605,46.4599990844727,100,1,185.362747192383,42.5402755737305,185,185,185,185,174.039352416992,34.7367858886719,175,175,175,27.0391960144043,100,0,1,34.0545883178711,1,0,0,2,1,1,2,18.1390762329102,8,17,17,42,10,-3,29.7401943206787,1,1,0,2,20.8635540008545,10.1799993515015,25.2299995422363,100,1,184.17903137207,51.0733184814453,183,183,183,173.083053588867,38.7332458496094,174,174,0,0,76.7940673828125,1,80,29.3853607177734,0,20.2985210418701,446.714599609375,19.8140468597412,447.613494873047,1,1,1,1,0,0,0,2,1,2,23.0388832092285,7.69000005722046,23.9300003051758,23,25,10,-6,30.524393081665,1,2,24.2057418823242,15.0099992752075,24.25,100,700,400,1,119.173248291016,38.4057731628418,119,123.036605834961,11.5632915496826,123,27.5032844543457,0,0,85.149299621582,1,14.8508434295654,10,38,29.4504737854004,1,24,23,21.0822086334229,0,442.049255371094,100,25.0092391967773,467.550659179688,22.7939300537109,440.565521240234,18,23,0,100,0,18,21.0062808990479,100,457.7216796875,0,0,0,0,2,1,1,2,25.9734745025635,7.81999969482422,26,26,23,31,10,25.7999992370605,23.433967590332,1,183.449951171875,62.9277381896973,185,1,29.989294052124,0,0,2,25.2345104217529,8.61999988555908,24,30.6399993896484,30,10,25.3331928253174,23.2299995422363,30.1099987030029,0,0,2.89817023277283,0,157,0,27.8247184753418,25.940092086792,25.389476776123,2,0,0,2,25.2785491943359,24.8699989318848,25.7099990844727,23,21,30,10,23.6499996185303,26.2099990844727,0,0,1.47820460796356,0,138,138,138,0,0,25.7051868438721,2,0,0,2,25.9123802185059,11.9799995422363,24.6399993896484,23,26,23,30,10,20.4699993133545,24.519998550415,0,0,0.980656027793884,0,179,179,179,0,0,25.8199043273926,2,0,0,2,23.6406917572021,12.2199993133545,24.7899990081787,26,20,26,30,10,18.5499992370605,24.8999996185303,25.0658283233643,26,0,0,1.45863568782806,0,165,0,0,25.4543228149414,2,1,1,2,25.5247821807861,8.73999977111816,26,25.4899997711182,42,10,-4,30.0277042388916,1,1,0,2,23.8085765838623,26.6399993896484,25.5799999237061,0.294807434082031,1,304.384552001953,36.7899589538574,305,240.406585693359,30.848949432373,241,26.6284523010254,100,0,1,31.5439968109131,1,0,0,2,29.4002418518066,26.25,25,29.3299999237061,30,10,-5,32.6199340820312,0,0,0,2,28.3043193817139,27.8099994659424,29.8699989318848,0,1,1.01820683479309,0,185,185,185,185,5.25041675567627,0,185,185,185,29.7898368835449,0,0,0,30.5773887634277,1,2,1,1,2,29.7083778381348,20.4599990844727,30,28.5100002288818,30,10,-5,33.4652633666992,1,1,0,2,24.9429893493652,21.5,46.5499992370605,0,1,186.048538208008,44.7782325744629,185,185,185,185,147.892333984375,86.7405166625977,149,149,149,29.5743064880371,0,0,1,35.29248046875,1,0,43.1859855651855,43.1859855651855,0,20.548318862915,1,20.548318862915,1,0,100,0,32.77
2026-08-12 15:45:00,2,1,1,2,26.9173402786255,7.50999975204468,26,31.5099992752076,30,10,-5,34.2448425292969,1,1,0,2,28.8505144119263,14.3649997711182,32.7399997711182,100,1,184.434745788574,43.7522163391113,185,185,185,185,211.891441345215,43.64501953125,212,212,212,29.8777952194214,100,0,1,35.3244132995606,1,2,1,1,2,23.6231184005737,7.61499977111816,23,44.0399990081788,30,10,-3,32.7781314849854,1,1,0,2,25.2075443267822,13.7299995422363,46.5949993133545,100,1,183.486595153809,42.7412776947022,185,185,185,185,174.68807220459,34.7665843963623,175,175,175,26.7539739608765,100,0,1,33.8709774017334,1,0,0,2,1,1,2,18.0550966262818,7.7649998664856,17,17,42,10,-3,30.0348463058472,1,1,0,2,20.8467769622803,9.99499988555909,25.25,100,1,184.753898620606,50.4894390106201,183,183,183,173.565711975098,38.8811054229736,174,174,0,0,77.3386268615722,1,80,29.6475601196289,0,20.3059692382813,445.014480590821,19.8162288665772,445.406692504883,1,1,1,1,0,0,0,2,1,2,23.0086603164673,7.54999995231629,23.9250001907349,23,25,10,-6,30.677342414856,1,2,24.2201452255249,14.8699998855591,24.2449998855591,99.0085830688477,700,400,1,119.646987915039,38.2742919921875,119,122.771495819092,11.7235102653504,123,27.5570144653321,0,0,84.7969017028809,1,15.2036991119385,10,38,29.6718072891236,1,24,23,20.9830636978149,0,442.015899658203,100,24.4691343307496,474.530990600586,22.4925308227539,442.801651000977,18,23,0,100,0,18,20.8096799850464,100,463.629821777344,0,0,0,0,2,1,1,2,25.7444667816162,7.86999964714051,26,26,23,31,10,24.8749990463257,28.4598007202149,1,184.972938537598,63.2595157623291,185,1,30.41432762146,0,0,2,25.4030208587647,8.73999977111816,24,30.6449995040894,30,10,25.3985109329224,23.0749988555909,30.1199989318848,0,0,2.89895331859589,0,157,0,27.5159769058228,25.8008356094361,25.2421112060547,2,0,0,2,25.2767162322998,24.7999992370606,25.7049989700318,23,21,30,10,23.5799999237061,26.2099990844727,0,0,1.47983634471893,0,138,138,138,0,0,25.8067579269409,2,0,0,2,25.7835998535157,12.6549997329712,24.6349992752076,23,26,23,30,10,20.5699996948242,24.5049991607666,0,0,0.973396927118302,0,179,179,179,0,0,25.3622646331787,2,0,0,2,23.8029937744141,12.8299994468689,24.7600002288818,26,20,26,30,10,19.3149995803833,24.8649988174439,25.0608568191528,26,0,0,1.45702821016312,0,165,0,0,24.9691438674927,2,1,1,2,26.2864093780518,9.08999967575073,26,25.4949998855591,42,10,-4,30.339729309082,1,1,0,2,23.8752307891846,26.5099992752075,25.5999994277954,15.493179321289,1,304.634201049805,36.9613227844239,305,240.751136779785,30.4605331420898,241,26.8306636810303,100,0,1,31.9333839416504,1,0,0,2,29.5474157333374,26.1699991226197,25,29.3799991607666,30,10,-5,32.8928489685059,0,0,0,2,28.7228841781616,27.6949996948242,29.9499998092651,0,1,1.01655447483063,0,185,185,185,185,4.43906283378601,0,185,185,185,29.9756059646607,0,0,0,30.6304550170899,1,2,1,1,2,29.9154567718506,20.4749994277954,30,28.5599994659424,30,10,-5,32.2608728408814,1,1,0,2,24.8598232269287,21.2199993133545,46.670000076294,0,1,184.604881286622,45.0777912139893,185,185,185,185,149.25789642334,86.9792823791504,149,149,149,30.1353721618652,1.36484348773957,0,1,34.5748481750488,1,0,42.2757339477539,42.2744789123535,0,17.3980150222779,1,17.3980150222779,1,0,100,0,32.745
2026-08-12 16:00:00,2,1,1,2,26.8702869415283,7.15999984741211,26,31.689998626709,30,10,-5,33.9895515441895,1,1,0,2,29.0305118560791,14.1199998855591,32.8800010681152,100,1,186.475540161133,43.4186782836914,185,185,185,185,210.844329833984,43.8606376647949,212,212,212,29.9795551300049,100,0,1,35.0357246398926,1,2,1,1,2,23.5473937988281,6.92999982833862,23,43.9899978637695,30,10,-3,33.3456153869629,1,1,0,2,25.1079196929932,13.3999996185303,46.8199996948242,100,1,184.654067993164,42.6092491149902,185,185,185,185,176.657180786133,34.2389068603516,175,175,175,26.781665802002,100,0,1,34.615837097168,1,0,0,2,1,1,2,17.8574066162109,7.1399998664856,17,17,42,10,-3,30.3976974487305,1,1,0,2,20.8324394226074,9.46999931335449,25.25,100,1,185.691757202148,50.6795539855957,183,183,183,173.179214477539,38.9793739318848,174,174,0,0,77.6599731445312,1,80,29.9709339141846,0,20.3015480041504,444.755432128906,19.8104953765869,443.267211914062,1,1,1,1,0,0,0,2,1,2,22.8180561065674,6.6399998664856,23.9200000762939,23,25,10,-6,30.9192771911621,1,2,24.0436744689941,14.2999992370605,24.2299995422363,92.2773818969727,700,400,1,118.042129516602,37.9524955749512,119,119.74715423584,12.6503744125366,123,27.6023235321045,0,0,84.8938980102539,1,15.1062660217285,10,38,29.8892688751221,1,24,23,20.7835750579834,0,440.191253662109,100,23.1525745391846,470.498565673828,21.8759059906006,447.056030273438,18,23,0,100,0,18,20.3147640228271,100,461.087036132812,0,0,0,0,2,1,1,2,26.0502529144287,7.00999975204468,26,26,23,31,10,25.7600002288818,34.2342758178711,1,185.615478515625,63.318359375,185,1,30.9319076538086,0,0,2,25.5420722961426,8.89999961853027,24,30.6599998474121,30,10,25.4525623321533,22.9799995422363,30.1199989318848,0,0,2.89844059944153,0,157,0,27.2526016235352,26.0579071044922,25.2063274383545,2,0,0,2,25.2699737548828,24.7799987792969,25.7099990844727,23,21,30,10,23.519998550415,26.2199993133545,0,0,1.47715854644775,0,138,138,138,0,0,25.9177932739258,2,0,0,2,25.6911907196045,13.2999992370605,24.6299991607666,23,26,23,30,10,20.7099990844727,24.4599990844727,0,0,0.980189204216003,0,179,179,179,0,0,24.9542083740234,2,0,0,2,23.9049377441406,13.3499994277954,24.7600002288818,26,20,26,30,10,19.939998626709,24.8500003814697,25.0784721374512,26,0,0,1.46136903762817,0,165,0,0,24.6131591796875,2,1,1,2,25.959939956665,7.42999982833862,26,25.5100002288818,42,10,-4,30.6900730133057,1,1,0,2,24.0211448669434,26.5999984741211,25.6099987030029,27.4414825439453,1,306.853149414062,36.2424507141113,305,240.526931762695,30.3702583312988,241,27.0574359893799,100,0,1,32.3956031799316,1,0,0,2,29.6836128234863,26.0999984741211,25,29.4299983978271,30,10,-5,33.4424209594727,0,0,0,2,28.9543380737305,27.6199989318848,30.019998550415,0,1,1.01535975933075,0,185,185,185,185,3.21919393539429,0,185,185,185,30.1226825714111,0,0,0,30.724292755127,1,2,1,1,2,29.682804107666,20.4599990844727,30,28.5799999237061,30,10,-5,31.2985095977783,1,1,0,2,24.7306594848633,21.0200004577637,46.9599990844727,0,1,186.017608642578,44.8930282592773,185,185,185,185,147.852722167969,87.3328399658203,149,149,149,29.2153549194336,0,0,1,35.1460647583008,1,0,42.4727478027344,42.4727478027344,0,18.9043655395508,1,18.9043655395508,1,0,100,0,32.72
2026-08-12 16:15:00,2,1,1,2,26.9955530166626,7.29499983787537,26,31.8299989700318,30,10,-5,33.9981441497803,1,1,0,2,29.0611066818237,14.2499995231629,32.984998703003,100,1,184.711692810059,43.8656845092774,185,185,185,185,212.667892456055,43.4974269866943,212,212,212,30.0324068069458,100,0,1,34.9512825012208,1,2,1,1,2,23.7616958618164,7.58500003814697,23,43.8499984741211,30,10,-3,33.6495838165284,1,1,0,2,25.2688837051392,13.8099999427796,46.9149990081787,100,1,184.779174804688,42.5567932128906,185,185,185,185,176.000648498535,34.3573417663575,175,175,175,26.9364929199219,100,0,1,34.744176864624,1,0,0,2,1,1,2,18.0052251815796,7.63999962806702,17,17,42,10,-3,30.6606998443604,1,1,0,2,20.813383102417,9.83999967575072,25.2550001144409,100,1,184.207000732422,50.6805534362793,183,183,183,174.667640686036,38.8910045623779,174,174,0,0,77.9228210449219,1,80,28.9279136657715,0,20.2990865707397,443.929870605469,19.710865020752,442.495391845704,1,1,1,1,0,0,0,2,1,2,22.9049015045166,7.24000000953675,23.9099998474121,23,25,10,-6,31.1092510223389,1,2,24.0227642059327,14.6499996185303,24.2249994277954,86.6854324340821,700,400,1,118.892036437989,37.839750289917,119,121.333370208741,12.7207365036011,123,27.6892127990723,0,0,84.5931053161621,1,15.4073829650879,10,38,30.1695747375488,1,24,23,20.930645942688,0,453.317840576172,100,23.0561904907227,471.962539672852,21.631709098816,450.333572387696,18,23,0,100,0,18,20.3934373855591,100,456.109985351562,0,0,0,0,2,1,1,2,26.2227716445923,7.58999991416931,26,26,23,31,10,25.8499994277954,34.4379997253418,1,185.37297821045,63.4334506988526,185,1,31.4363136291504,0,0,2,25.6519412994385,9.50500011444092,24,30.664999961853,30,10,25.4970359802247,22.8849992752075,30.1299991607666,0,0,2.90190374851227,0,157,0,27.0385332107544,26.1197299957276,25.2499532699585,2,0,0,2,25.2699089050293,24.7899990081787,25.7199993133545,23,21,30,10,23.5849990844727,26.2199993133545,0,0,1.47726982831955,0,138,138,138,0,0,25.9685134887695,2,0,0,2,25.584210395813,13.8699994087219,24.6349992752076,23,26,23,30,10,20.8499994277954,24.4149999618531,0,0,0.978653192520142,0,179,179,179,0,0,24.6204347610474,2,0,0,2,23.9734354019165,13.7699999809265,24.7550001144409,26,20,26,30,10,20.4499998092651,24.8149995803833,25.1075735092163,26,0,0,1.45854902267456,0,165,0,0,24.3777923583985,2,1,1,2,26.032585144043,8.41999959945678,26,25.519998550415,42,10,-4,31.0047340393067,1,1,0,2,23.9941921234131,25.8899993896485,25.6299991607666,17.2737503051758,1,304.810470581055,36.7718486785889,305,240.864952087403,30.5921726226807,241,27.1572761535645,100,0,1,32.779130935669,1,0,0,2,29.8131418228149,26.085000038147,25,29.4949989318848,30,10,-5,33.7546329498291,0,0,0,2,29.0411968231201,27.5449991226197,30.1049995422364,0,1,1.01842522621155,0,185,185,185,185,5.78446364402771,0,185,185,185,30.2782621383667,0,0,0,30.8414316177368,1,2,1,1,2,29.7862644195557,20.439998626709,30,28.6149988174439,30,10,-5,31.6889791488648,1,1,0,2,24.8559589385986,20.8249998092652,47.1249980926514,0,1,184.497436523438,45.0522918701172,185,185,185,185,148.856430053711,86.7543792724609,149,149,149,29.654260635376,0,0,1,34.5979804992676,1,0,54.8931274414063,54.8931274414063,0,17.4004306793213,1,17.4004306793213,1,0,100,0,32.695
2026-08-12 16:30:00,2,1,1,2,26.8188552856445,6.94000005722046,26,31.9599990844727,30,10,-5,33.8643455505371,1,1,0,2,28.8208904266357,14.1300001144409,33.1399993896484,100,1,185.554336547852,43.9228096008301,185,185,185,185,212.765579223633,43.501781463623,212,212,212,29.8203144073486,100,0,1,34.7555351257324,1,2,1,1,2,23.9037036895752,7.78999996185303,23,43.75,30,10,-3,33.3652381896973,1,1,0,2,25.4397754669189,14.1599998474121,46.9300003051758,100,1,186.172653198242,42.5645294189453,185,185,185,185,174.478912353516,34.5079917907715,175,175,175,27.0370025634766,100,0,1,34.3033561706543,1,0,0,2,1,1,2,18.1081600189209,7.91999959945679,17,17,42,10,-3,30.8685436248779,1,1,0,2,20.7943325042725,10.0599994659424,25.2600002288818,100,1,185.498092651367,50.4708938598633,183,183,183,174.184295654297,38.8244400024414,174,174,0,0,77.7211151123047,1,80,27.8780498504639,0,20.3099555969238,442.898834228516,19.7089729309082,444.853942871094,1,1,1,1,0,0,0,2,1,2,22.963321685791,7.46000003814697,23.8999996185303,23,25,10,-6,31.2232627868652,1,2,23.9258003234863,14.8399991989136,24.2099990844727,81.3620910644531,700,400,1,119.158622741699,37.8313217163086,119,121.149192810059,12.6994209289551,123,27.8348808288574,0,0,84.3506011962891,1,15.6517372131348,10,38,30.3516139984131,1,24,23,20.8689975738525,0,462.131164550781,100,22.9162673950195,471.537139892578,21.506139755249,454.682434082031,18,23,0,100,0,18,20.3128719329834,100,453.811767578125,0,0,0,0,2,1,1,2,25.841236114502,7.64999961853027,26,26,23,31,10,24.4599990844727,35.0548248291016,1,185.548431396484,63.4486312866211,185,1,31.7866611480713,0,0,2,25.7467575073242,9.67999935150146,24,30.6599998474121,30,10,25.5395774841309,22.8099994659424,30.1299991607666,0,0,2.90183091163635,0,157,0,26.8541221618652,26.1643085479736,25.2492370605469,2,0,0,2,25.2678775787354,24.8799991607666,25.7099990844727,23,21,30,10,23.6299991607666,26.2199993133545,0,0,1.47899889945984,0,138,138,138,0,0,25.9916210174561,2,0,0,2,25.4767818450928,14.5099992752075,24.6399993896484,23,26,23,30,10,20.9599990844727,24.4099998474121,0,0,0.976175725460052,0,179,179,179,0,0,24.3877811431885,2,0,0,2,24.0214405059814,14.1300001144409,24.7299995422363,26,20,26,30,10,20.8799991607666,24.769998550415,25.1113758087158,26,0,0,1.46111023426056,0,165,0,0,24.2067546844482,2,1,1,2,25.3001289367676,7.92999982833862,26,25.5299987792969,42,10,-4,31.2537269592285,1,1,0,2,23.850170135498,25.4599990844727,25.6499996185303,13.9404764175415,1,305.497131347656,36.806583404541,305,239.859771728516,31.2746238708496,241,27.1481952667236,100,0,1,33.0905838012695,1,0,0,2,29.9658050537109,26.0499992370605,25,29.5599994659424,30,10,-5,34.0607528686523,0,0,0,2,29.0097179412842,27.4799995422363,30.1799983978271,0,1,1.01602745056152,0,185,185,185,185,6.32995414733887,0,185,185,185,30.4519577026367,0,0,0,30.9418792724609,1,2,1,1,2,30.2481288909912,20.4699993133545,30,28.6499996185303,30,10,-5,31.5202598571777,1,1,0,2,24.8501319885254,20.6599998474121,47.0799980163574,0,1,183.403900146484,45.3082427978516,185,185,185,185,150.395889282227,87.1265335083008,149,149,149,30.8868503570557,4.82540845870972,0,1,34.0065155029297,1,0,39.2950401306152,39.2950401306152,0,18.2170028686523,1,18.2170028686523,1,0,100,0,32.67
2026-08-12 16:45:00,2,1,1,2,27.0229425430298,7.72999978065491,26,32.0850009918213,30,10,-5,34.2380504608154,1,1,0,2,28.9614992141724,14.5549998283386,33.2649974822999,100,1,184.505783081055,43.9634990692139,185,185,185,185,212.445579528809,43.7624492645264,212,212,212,29.9905643463135,100,0,1,35.5089378356934,1,2,1,1,2,23.7026405334473,7.73499989509583,23,43.7449989318848,30,10,-3,33.3531646728516,1,1,0,2,25.2952384948731,13.8799996376038,47.0249977111817,100,1,183.30997467041,42.3651123046875,185,185,185,185,175.711402893066,34.9047985076905,175,175,175,26.8735427856446,100,0,1,34.6721534729004,1,0,0,2,1,1,2,18.150032043457,7.80499982833863,17,17,42,10,-3,31.115387916565,1,1,0,2,20.7789554595947,10.0099997520447,25.2599992752075,100,1,182.503723144532,51.1264057159424,183,183,183,173.292198181152,38.5990829467773,174,174,0,0,77.6055488586426,1,80,30.2599334716797,0,20.252893447876,445.069961547852,19.7150564193726,443.461822509766,1,1,1,1,0,0,0,2,1,2,22.9894847869873,7.53499984741211,23.9049997329712,23,25,10,-6,31.070140838623,1,2,23.912112236023,14.960000038147,24.2049989700318,79.0503425598145,700,400,1,118.951450347901,37.9902820587159,119,123.778049468994,12.2268199920654,123,27.8905763626099,0,0,84.8370475769043,1,15.1644778251648,10,38,30.5301856994629,1,24,23,20.6646823883057,0,446.260986328125,100,22.9516382217408,476.325271606446,21.5853090286255,447.745941162109,18,23,0,100,0,18,20.1878328323365,100,450.951934814453,0,0,0,0,2,1,1,2,26.1579694747925,7.79999971389771,26,26,23,31,10,25.1399993896485,39.9647598266602,1,185.389335632324,63.3320465087891,185,1,32.0996131896973,0,0,2,25.8213348388672,9.99499988555908,24,30.6699991226196,30,10,25.5684814453125,22.7449989318848,30.1449995040894,0,0,2.90285456180573,0,157,0,26.6860218048096,26.2290477752686,25.3386640548706,2,0,0,2,25.2942056655884,24.8449993133545,25.7299995422363,23,21,30,10,23.5599994659424,26.2299995422363,0,0,1.47761815786362,0,138,138,138,0,0,25.8738489151001,2,0,0,2,25.4016275405884,15.0949997901917,24.6249990463257,23,26,23,30,10,21.0649995803833,24.3899993896485,0,0,0.977310180664063,0,179,179,179,0,0,24.2401285171509,2,0,0,2,24.0774850845337,14.4649996757507,24.7399997711182,26,20,26,30,10,21.2299995422364,24.7799987792969,24.8105354309082,26,0,0,1.46350711584091,0,165,0,0,24.0849304199219,2,1,1,2,26.0640525817871,8.29499959945678,26,25.5549993515015,42,10,-4,31.4605541229248,1,1,0,2,23.9755973815918,25.5399999618531,25.6799993515015,22.5460195541382,1,304.89924621582,36.690279006958,305,240.445404052735,30.4023036956787,241,27.3261451721191,100,0,1,33.3811225891114,1,0,0,2,30.1155061721802,26.024998664856,25,29.6049995422364,30,10,-5,33.9084281921386,0,0,0,2,28.9433927536011,27.4099998474121,30.2649993896485,0,1,1.01841539144516,0,185,185,185,185,5.78971266746521,0,185,185,185,30.611481666565,0,0,0,31.0201330184937,1,2,1,1,2,30.3175249099732,20.4499988555909,30,28.6799993515015,30,10,-5,32.4507083892823,1,1,0,2,24.9220886230469,20.4999990463257,46.9999980926514,0,1,184.810562133789,44.9019641876221,185,185,185,185,149.137840270996,87.0592956542969,149,149,149,31.0252990722657,7.71149873733521,0,1,35.4204025268555,1,0,39.4102687835693,39.4109477996826,0,17.9577713012696,1,17.9577713012696,1,0,100,0,32.645
2026-08-12 17:00:00,2,1,1,2,26.8319244384766,7.75999975204468,26,32.2099990844727,30,10,-5,33.8764266967773,1,1,0,2,28.6114845275879,14.539999961853,33.4099998474121,100,1,185.784164428711,43.9901237487793,185,185,185,185,211.86003112793,43.498950958252,212,212,212,29.668327331543,100,0,1,35.033203125,1,2,1,1,2,23.8977680206299,8.30000019073486,23,43.7599983215332,30,10,-3,33.6189918518066,1,1,0,2,25.2446670532227,14.3400001525879,46.9799995422363,100,1,185.588424682617,42.5422134399414,185,185,185,185,176.311996459961,34.3408279418945,175,175,175,26.9583969116211,100,0,1,34.447135925293,1,0,0,2,1,1,2,18.178150177002,8.01000022888184,17,17,42,10,-3,31.2508888244629,1,1,0,2,20.7813053131104,10.1700000762939,25.2600002288818,100,1,180.241790771484,50.9822196960449,183,183,183,175.363418579102,38.5885162353516,174,174,0,0,77.467041015625,1,80,27.8456058502197,0,20.1916122436523,444.732360839844,19.7084159851074,444.788757324219,1,1,1,1,0,0,0,2,1,2,23.0694847106934,8.15999984741211,23.9200000762939,23,25,10,-6,31.2915344238281,1,2,23.8256130218506,15.3299999237061,24.2199993133545,79.6181793212891,700,400,1,119.272247314453,37.9042663574219,119,121.113502502441,12.4615697860718,123,27.9685859680176,0,0,85.0458526611328,1,14.9542465209961,10,38,30.7641563415527,1,24,23,20.661491394043,0,443.810119628906,100,22.6149997711182,469.402557373047,21.302906036377,446.534515380859,18,23,0,100,0,18,20.2117176055908,100,452.573486328125,0,0,0,0,2,1,1,2,25.9820785522461,8.05000019073486,26,26,23,31,10,24.5900001525879,38.3786125183105,1,185.113204956055,63.6107482910156,185,1,32.4831657409668,0,0,2,25.8925971984863,10,24,30.6799983978271,30,10,25.5914707183838,22.6999988555908,30.1499996185303,0,0,2.90324401855469,0,157,0,26.5456962585449,26.5041275024414,25.3522605895996,2,0,0,2,25.2999496459961,24.8199996948242,25.7299995422363,23,21,30,10,23.6599998474121,26.2299995422363,0,0,1.47826409339905,0,138,138,138,0,0,25.8260517120361,2,0,0,2,25.3323841094971,15.6300001144409,24.6199989318848,23,26,23,30,10,21.1599998474121,24.3599987030029,0,0,0.977940022945404,0,179,179,179,0,0,24.140323638916,2,0,0,2,24.1150188446045,14.7599992752075,24.7299995422363,26,20,26,30,10,21.5399990081787,24.7600002288818,24.7201137542725,26,0,0,1.46624433994293,0,165,0,0,23.9909019470215,2,1,1,2,25.9448871612549,8.28999996185303,26,25.5699996948242,42,10,-4,31.6094741821289,1,1,0,2,24.1119117736816,25.439998626709,25.7099990844727,15.3731384277344,1,305.791198730469,36.8622627258301,305,240.756958007812,30.9859619140625,241,27.479736328125,100,0,1,33.4368019104004,1,0,0,2,30.2468070983887,26.0399990081787,25,29.689998626709,30,10,-5,34.5903472900391,0,0,0,2,28.6870899200439,27.3699989318848,30.3599987030029,0,1,1.01390492916107,0,185,185,185,185,5.25453758239746,0,185,185,185,30.7730979919434,0,0,0,31.2306385040283,1,2,1,1,2,29.7871913909912,20.4599990844727,30,28.7199993133545,30,10,-5,32.3932266235352,1,1,0,2,24.9155979156494,20.4099998474121,46.9099998474121,0,1,184.346862792969,44.910026550293,185,185,185,185,149.209808349609,87.1057205200195,149,149,149,29.8525619506836,0,0,1,34.7282791137695,1,0,39.3517189025879,39.3517189025879,0,19.2426567077637,1,19.2426567077637,1,0,100,0,32.62
2026-08-12 17:15:00,2,1,1,2,26.8290777206421,7.08499979972839,26,32.3199996948243,30,10,-5,34.3190898895264,1,1,0,2,28.6957530975342,14.114999294281,33.5399990081787,100,1,184.193305969239,44.1787700653077,185,185,185,185,212.273040771484,43.7153358459473,212,212,212,29.8026809692383,100,0,1,35.7514324188233,1,2,1,1,2,23.6727685928345,7.23000001907349,23,43.8099994659424,30,10,-3,33.5568904876709,1,1,0,2,25.2740983963013,13.5249996185303,46.8499984741211,100,1,185.705207824707,42.5229320526123,185,185,185,185,173.529907226563,34.6579952239991,175,175,175,26.9330978393555,100,0,1,34.6450958251953,1,0,0,2,1,1,2,17.9535188674927,7.40499997138977,17,17,42,10,-3,30.7793550491333,1,1,0,2,20.7599143981934,9.66999959945679,25.274998664856,100,1,185.497306823731,50.8524780273438,183,183,183,174.785903930664,38.7784748077393,174,174,0,0,77.1716766357422,1,80,29.1233768463135,0,20.1974458694458,444.967056274414,19.6642303466797,446.663848876953,1,1,1,1,0,0,0,2,1,2,22.9764413833619,7.18999981880188,23.9299993515015,23,25,10,-6,31.2628946304322,1,2,23.8246726989746,14.9599995613098,24.2299995422363,77.3314285278321,700,400,1,119.074146270752,37.968994140625,119,124.242343902588,12.2220635414124,123,28.0527067184448,0,0,85.0289421081543,1,14.9707417488098,10,38,30.9364624023438,1,24,23,20.5561790466309,0,439.685821533203,100,22.5629758834839,476.376235961914,21.0392456054688,444.398818969727,18,23,0,100,0,18,20.1439838409424,100,452.57096862793,0,0,0,0,2,1,1,2,26.0254983901978,7.22999978065491,26,26,23,31,10,24.5199995040894,44.0180473327637,1,185.808822631836,63.764368057251,185,1,32.6232719421387,0,0,2,25.9333143234253,10.3799996376038,24,30.6749992370605,30,10,25.619782447815,22.6649990081787,30.1449995040894,0,0,2.90893626213074,0,157,0,26.4201183319092,26.691668510437,25.3479652404786,2,0,0,2,25.3191385269165,24.8299999237061,25.7249994277954,23,21,30,10,23.5599994659424,26.2199993133545,0,0,1.47807610034943,0,138,138,138,0,0,25.7490358352662,2,0,0,2,25.2689285278321,16.1049990653992,24.6349992752075,23,26,23,30,10,21.2699995040894,24.3499994277954,0,0,0.978768229484558,0,179,179,179,0,0,24.086030960083,2,0,0,2,24.1565999984742,15.0499997138977,24.7249994277954,26,20,26,30,10,21.7949991226197,24.75,24.6985349655152,26,0,0,1.46008497476578,0,165,0,0,23.9578037261963,2,1,1,2,26.3583297729492,7.84999990463257,26,25.5799999237061,42,10,-4,31.0958299636841,1,1,0,2,23.9790811538696,24.5900001525879,25.7149991989136,28.3740692138672,1,304.598510742188,37.422061920166,305,240.763366699219,30.9332056045533,241,27.2362251281739,100,0,1,32.5151290893555,1,0,0,2,30.3886938095093,26.0549993515015,25,29.7399988174439,30,10,-5,34.5020523071289,0,0,0,2,28.5962133407593,27.3249998092652,30.4349994659424,0,1,1.01620501279831,0,185,185,185,185,5.79142832756043,0,185,185,185,30.9333152770997,0,0,0,31.2930994033814,1,2,1,1,2,29.9094219207764,20.4799995422363,30,28.7550001144409,30,10,-5,33.3545265197754,1,1,0,2,25.0160236358643,20.3349990844727,46.894998550415,0,1,184.902221679688,45.0280723571778,185,185,185,185,149.255737304688,87.3531036376954,149,149,149,30.3241605758667,1.86466431617737,0,1,35.0090198516846,1,0,64.0045680999756,64.0045680999756,0,19.4513244628907,1,19.4513244628907,1,0,100,0,32.5975
