2026-08-12 17:30:00,2,1,1,2,26.8237419128418,8,26,32.4199981689453,30,10,-5,33.955192565918,1,1,0,2,28.5910949707031,14.6199998855591,33.689998626709,100,1,185.789810180664,43.7329177856445,185,185,185,185,211.712448120117,43.5782928466797,212,212,212,29.655481338501,100,0,1,35.3239517211914,1,2,1,1,2,23.5434837341309,7.85999965667725,23,43.8099975585938,30,10,-3,33.9157676696777,1,1,0,2,24.8470287322998,13.7599992752075,46.9599990844727,100,1,185.25178527832,42.4343910217285,185,185,185,185,173.667037963867,34.4737548828125,175,175,175,26.6423454284668,100,0,1,35.7078704833984,1,0,0,2,1,1,2,17.970666885376,7.81999969482422,17,17,42,10,-3,30.2671813964844,1,1,0,2,20.7361392974854,9.94999980926514,25.2799987792969,100,1,188.075531005859,50.5911903381348,183,183,183,174.718353271484,38.9157333374023,174,174,0,0,76.1931304931641,1,80,27.8135890960693,0,20.2003498077393,449.004272460938,19.612606048584,449.616180419922,1,1,1,1,0,0,0,2,1,2,23.1011142730713,8.01000022888184,23.939998626709,23,25,10,-6,31.2185306549072,1,2,23.6773147583008,15.6700000762939,24.2399997711182,77.304313659668,700,400,1,119.588027954102,38.0020713806152,119,125.297340393066,12.1651020050049,123,28.0769596099854,0,0,85.0952682495117,1,14.904990196228,10,38,30.9972076416016,1,24,23,20.4604225158691,0,437.669219970703,100,22.3803100585938,475.187561035156,20.8986530303955,444.786407470703,18,23,0,100,0,18,20.1067218780518,100,452.560089111328,0,0,0,0,2,1,1,2,26.2455749511719,7.76999998092651,26,26,23,31,10,25.0100002288818,44.4527702331543,1,186.435302734375,63.9163780212402,185,1,32.5827331542969,0,0,2,25.9666805267334,10.6499996185303,24,30.689998626709,30,10,25.640380859375,22.6099987030029,30.1499996185303,0,0,2.90516185760498,0,157,0,26.3120613098145,26.7537250518799,25.3751621246338,2,0,0,2,25.3169822692871,24.8500003814697,25.7299995422363,23,21,30,10,23.6399993896484,26.2199993133545,0,0,1.47705495357513,0,138,138,138,0,0,25.725341796875,2,0,0,2,25.2180366516113,16.6700000762939,24.6199989318848,23,26,23,30,10,21.3799991607666,24.3099994659424,0,0,0.977292656898499,0,179,179,179,0,0,24.0458221435547,2,0,0,2,24.1906471252441,15.3599996566772,24.7299995422363,26,20,26,30,10,22,24.769998550415,24.6790924072266,26,0,0,1.46485662460327,0,165,0,0,23.9354457855225,2,1,1,2,25.0554313659668,7.83999967575073,26,25.5900001525879,42,10,-4,30.5626678466797,1,1,0,2,23.8736228942871,25.6499996185303,25.7099990844727,2.1846923828125,1,305.64697265625,36.093936920166,305,241.563323974609,30.5434799194336,241,26.9289321899414,100,0,1,31.8928546905518,1,0,0,2,30.5828285217285,26.0900001525879,25,29.8199996948242,30,10,-5,34.8310317993164,0,0,0,2,29.2790412902832,27.2799987792969,30.5299987792969,0,1,1.01668441295624,0,185,185,185,185,4.45995855331421,0,185,185,185,31.1544361114502,0,0,0,31.3691482543945,1,2,1,1,2,29.6914138793945,20.4599990844727,30,28.7899990081787,30,10,-5,32.4999771118164,1,1,0,2,24.8203125,20.2600002288818,46.8999977111816,0,1,185.361999511719,44.7412528991699,185,185,185,185,146.805862426758,87.3336334228516,149,149,149,29.7189273834229,0,0,1,34.8127822875977,1,0,43.0294799804688,43.0294799804688,0,20.7641944885254,1,20.7641944885254,1,0,100,0,32.575
2026-08-12 17:45:00,2,1,1,2,26.6255254745484,7.37499976158142,26,32.4650001525879,30,10,-5,34.0059261322022,1,1,0,2,28.8325881958008,14.1499996185303,33.8150005340576,100,1,155.391738891602,37.9002265930176,155,155,155,155,176.563468933105,36.5123558044434,177,177,177,29.8512258529663,100,0,1,35.1701488494873,1,2,1,1,2,23.444396018982,7.53999972343445,23,43.7549991607666,30,10,-3,34.208028793335,1,1,0,2,25.0343198776245,13.6599998474121,46.8600006103516,100,1,155.413948059082,37.3985462188721,155,155,155,155,147.321929931641,28.0648517608643,147,147,147,26.8491687774658,100,0,1,35.5967655181885,1,0,0,2,1,1,2,17.492919921875,7.74499988555908,17,17,42,10,-3,30.056396484375,1,1,0,2,20.7680616378785,9.79499959945678,25.2849988937378,100,1,149.265380859375,40.3465633392334,150,150,150,143.993354797364,30.0524044036865,144,144,0,0,75.9179344177246,1,80,25.4956789016724,0,20.1984844207764,448.839385986328,19.7078313827515,451.746810913086,1,1,1,1,0,0,0,2,1,2,22.8775787353516,7.25499987602234,23.9549989700318,23,25,10,-6,31.5139141082764,1,2,23.8648099899292,15.3800001144409,24.2399997711182,71.6119384765625,700,400,1,99.9533424377441,32.2890348434449,98,101.7887840271,7.14604234695435,99,28.119704246521,0,0,85.1531562805176,1,14.8468375205994,10,38,30.9308853149415,1,24,23,20.5196390151978,0,437.108551025391,100,22.5493278503418,471.526947021485,21.038049697876,446.397384643555,18,23,0,100,0,18,20.0294713973999,100,452.688919067383,0,0,0,0,2,1,1,2,25.8655862808228,7.60999989509583,26,26,23,31,10,24.564998626709,37.9886951446534,1,156.243064880371,57.7329578399658,157,1,32.4454879760742,0,0,2,25.990818977356,10.8799996376038,24,30.6949987411499,30,10,25.6591482162476,22.5749998092652,30.1699991226196,0,0,2.90567469596863,0,131,0,26.2214698791504,26.666392326355,25.4002132415772,2,0,0,2,25.3073787689209,24.7649993896485,25.7349996566773,23,21,30,10,23.6999998092651,26.2149991989136,0,0,1.47761350870133,0,114,114,114,0,0,25.7185506820679,2,0,0,2,25.1717567443848,16.9300003051758,24.6299991607666,23,26,23,30,10,21.4799995422364,24.335000038147,0,0,0.981527775526047,0,138,138,138,0,0,24.0203285217286,2,0,0,2,24.2188911437989,15.6599998474121,24.7299995422364,26,20,26,30,10,22.1999998092651,24.7449998855591,24.6651639938355,26,0,0,1.46406829357148,0,137,0,0,23.9349880218506,2,1,1,2,26.0973091125489,8.84499979019165,26,25.5900001525879,42,10,-4,30.3265943527222,1,1,0,2,23.8951511383057,25.6499996185303,25.7249994277954,8.52864789962766,1,257.332458496094,32.6257305145264,257,202.102714538575,26.519253730774,203,26.887643814087,100,0,1,31.6733493804932,1,0,0,2,30.7356719970703,26.109998703003,25,29.899998664856,30,10,-5,35.7674179077148,0,0,0,2,29.1588726043701,27.2399997711182,30.6199998855591,0,1,1.01553893089295,0,155,155,155,155,5.78967976570129,0,155,155,155,31.3474407196045,0,0,0,31.5374689102173,1,2,1,1,2,30.1192255020142,20.5100002288818,30,28.8299989700318,30,10,-5,31.3292951583863,1,1,0,2,24.9489765167237,20.1799993515015,46.9599990844727,0,1,156.043678283691,38.5268020629883,155,155,155,155,128.419624328613,78.1598358154296,128,128,128,30.3685083389283,2.63398587703705,0,1,34.7178096771241,1,0,40.6443729400635,40.6443729400635,0,17.3950548171997,1,17.3950548171997,1,0,100,0,32.5525
2026-08-12 18:00:00,2,1,1,2,26.704460144043,8.22000026702881,26,32.5200004577637,30,10,-5,33.7137107849121,1,1,0,2,28.8042430877686,14.710000038147,33.8999977111816,100,1,154.143432617188,37.7673377990723,155,155,155,155,176.655822753906,36.5683326721191,177,177,177,29.7911853790283,100,0,1,34.8557281494141,1,2,1,1,2,23.6001892089844,8.23999977111816,23,43.7399978637695,30,10,-3,33.7423362731934,1,1,0,2,25.1179981231689,14.1199998855591,47.0499992370605,100,1,154.926208496094,37.4289512634277,155,155,155,155,146.122299194336,27.833065032959,147,147,147,26.8815002441406,100,0,1,34.7473297119141,1,0,0,2,1,1,2,17.6870994567871,8.40999984741211,17,17,42,10,-3,29.8298683166504,1,1,0,2,20.7559909820557,10.3899993896484,25.269998550415,100,1,147.561187744141,40.2358360290527,150,150,150,143.614395141602,30.0328731536865,144,144,0,0,75.8822250366211,1,80,25.2599697113037,0,20.0942974090576,449.118438720703,19.7135162353516,451.71240234375,1,1,1,1,0,0,0,2,1,2,23.0470294952393,8.32999992370605,23.9699993133545,23,25,10,-6,31.304967880249,1,2,23.8012218475342,16.5100002288818,24.2399997711182,70.4476623535156,700,400,1,97.5917663574219,31.4980964660645,98,102.165214538574,6.9785795211792,99,28.0717906951904,0,0,85.2680358886719,1,14.7335052490234,10,38,30.7581996917725,1,24,23,20.6687335968018,0,437.168029785156,100,22.4924468994141,466.410614013672,20.7124977111816,444.972534179688,18,23,0,100,0,18,20.2028522491455,100,454.247375488281,0,0,0,0,2,1,1,2,25.9620246887207,8.22000026702881,26,26,23,31,10,24.5,40.6098136901855,1,156.475982666016,58.0374336242676,157,1,32.0891914367676,0,0,2,26.0066509246826,11.1199998855591,24,30.689998626709,30,10,25.6770839691162,22.5399990081787,30.1799983978271,0,0,2.90598559379578,0,131,0,26.1393375396729,26.6368083953857,25.415246963501,2,0,0,2,25.3023376464844,24.7899990081787,25.7299995422363,23,21,30,10,23.6499996185303,26.2299995422363,0,0,1.47791254520416,0,114,114,114,0,0,25.7013626098633,2,0,0,2,25.1335563659668,17.3400001525879,24.6199989318848,23,26,23,30,10,21.5599994659424,24.3199996948242,0,0,0.978161931037903,0,138,138,138,0,0,24.0005683898926,2,0,0,2,24.2400741577148,15.9499998092651,24.7299995422363,26,20,26,30,10,22.3799991607666,24.75,24.6499824523926,26,0,0,1.4667603969574,0,137,0,0,23.9380340576172,2,1,1,2,26.5405292510986,9.26000022888184,26,25.5799999237061,42,10,-4,30.1023063659668,1,1,0,2,23.978572845459,25.9300003051758,25.7099990844727,20.0203628540039,1,256.551300048828,33.0878143310547,257,202.727432250977,26.6930160522461,203,26.7924785614014,100,0,1,31.429162979126,1,0,0,2,30.9228019714355,26.1599998474121,25,29.9699993133545,30,10,-5,35.8431663513184,0,0,0,2,29.5035018920898,27.2299995422363,30.7099990844727,0,1,1.02075433731079,0,155,155,155,155,5.25434303283691,0,155,155,155,31.5598926544189,0,0,0,31.6481132507324,1,2,1,1,2,29.6906127929688,20.5200004577637,30,28.8699989318848,30,10,-5,31.6656875610352,1,1,0,2,25.0570468902588,20.1099987030029,47.0399971008301,0,1,154.488388061523,38.5456085205078,155,155,155,155,128.158126831055,78.0984344482422,128,128,128,29.255708694458,0,0,1,34.4907722473145,1,0,43.907600402832,43.907600402832,0,18.0770168304443,1,18.0770168304443,1,0,100,0,32.53
2026-08-12 18:15:00,2,1,1,2,26.7589492797852,8.02499985694885,26,32.5699996948242,30,10,-5,34.0079669952393,1,1,0,2,28.8346662521363,14.5649995803833,33.9999980926514,100,1,155.713768005371,37.9300670623779,155,155,155,155,176.931900024414,36.5317287445068,177,177,177,29.8915033340455,100,0,1,35.3031387329102,1,2,1,1,2,23.4338531494141,7.94000005722046,23,43.6749992370606,30,10,-3,33.8929519653321,1,1,0,2,25.0587120056153,13.8749995231629,46.9149990081788,100,1,154.636421203614,37.1187057495118,155,155,155,155,146.959159851074,28.0564270019531,147,147,147,26.8072118759156,100,0,1,35.1515350341797,1,0,0,2,1,1,2,24.1031713485718,14.3549995422364,17,17,42,10,-3,29.725157737732,1,1,0,2,20.8129453659058,10.8399996757508,25.2799987792969,100,1,150.04997253418,41.5054969787598,150,150,150,144.036209106445,30.1349477767944,144,144,0,0,76.055233001709,1,80,24.0890941619873,0,20.2741060256958,449.028900146485,19.7094745635986,450.576568603516,1,1,1,1,0,0,0,2,1,2,22.9562005996704,7.76999998092652,23.9849996566773,23,25,10,-6,31.3185176849365,1,2,23.785761833191,16.2299995422364,24.269998550415,68.0912666320801,700,400,1,98.1089591979981,31.4401569366455,98,98.3112525939941,7.16451501846314,99,27.9619722366333,0,0,85.1722030639648,1,14.8291182518006,10,38,30.6221714019776,1,24,23,20.55921459198,0,437.853073120118,100,22.4645385742188,470.45932006836,20.8905620574951,444.711395263672,18,23,0,100,0,18,20.0801725387573,100,453.881820678711,0,0,0,0,2,1,1,2,26.1047067642212,7.92000007629395,26,26,23,31,10,25.4399995803833,37.0117073059082,1,157.391380310059,57.690938949585,157,1,31.8251895904541,0,0,2,26.0062580108643,11.1799998283386,24,30.6849985122681,30,10,25.6925125122071,22.5099992752075,30.1849985122681,0,0,2.90606021881104,0,131,0,26.0610446929932,26.6541328430176,25.4345760345459,2,0,0,2,25.3151903152466,24.7599992752075,25.7349996566773,23,21,30,10,23.6849994659424,26.2199993133545,0,0,1.47673118114472,0,114,114,114,0,0,25.6542501449585,2,0,0,2,25.0975971221924,17.5600004196167,24.6099996566773,23,26,23,30,10,21.6749992370606,24.3299999237061,0,0,0.978642880916596,0,138,138,138,0,0,24.0057582855225,2,0,0,2,24.2598314285279,16.2049989700318,24.7249994277955,26,20,26,30,10,22.5299997329712,24.7449998855591,24.6333656311036,26,0,0,1.46289741992951,0,137,0,0,23.9483690261841,2,1,1,2,25.7261905670166,8.90000009536743,26,25.5899991989136,42,10,-4,30.006709098816,1,1,0,2,24.0078449249268,26.2999992370606,25.7199993133545,18.8232152462006,1,256.025894165039,32.5859146118165,257,203.563667297364,26.7457714080811,203,26.7509202957154,100,0,1,31.3172321319581,1,0,0,2,31.0752201080322,26.1949996948243,25,30.0599994659424,30,10,-5,36.0583305358887,0,0,0,2,29.2486371994019,27.2349996566773,30.8199987411499,0,1,1.01445549726487,0,155,155,155,155,5.78844046592713,0,155,155,155,31.7462701797486,0,0,0,31.7798414230347,1,2,1,1,2,29.819974899292,20.5649995803833,30,28.9049997329712,30,10,-5,32.0102491378784,1,1,0,2,25.124137878418,20.0499992370606,47.0100002288819,0,1,154.650405883789,38.5188159942627,155,155,155,155,127.598854064942,78.2132987976075,128,128,128,29.5024871826172,0,0,1,34.7818183898926,1,0,0,0,0,17.4652452468872,1,17.4652452468872,0,0,100,0,32.1225
2026-08-12 18:30:00,2,1,1,2,26.4294605255127,7.06999969482422,26,32.6399993896484,30,10,-5,33.8725357055664,1,1,0,2,28.6912593841553,13.6199998855591,34.0999984741211,100,1,154.303588867188,37.9973449707031,155,155,155,155,176.841796875,36.5446891784668,177,177,177,29.7419281005859,100,0,1,35.2486724853516,1,2,1,1,2,23.5886840820312,8.09000015258789,23,43.6599998474121,30,10,-3,33.7803344726562,1,1,0,2,25.1618022918701,14.0299997329712,46.8999977111816,100,1,155.200637817383,37.4011154174805,155,155,155,155,146.560195922852,27.8219680786133,147,147,147,26.9093799591064,100,0,1,34.8603935241699,1,0,0,2,1,1,2,24.2190246582031,21.9599990844727,17,17,42,10,-3,29.7479019165039,1,1,0,2,20.9989356994629,11.6399993896484,25.3199996948242,100,1,150.455520629883,41.1875953674316,150,150,150,143.927337646484,30.2678527832031,144,144,0,0,76.0060882568359,1,80,23.7610511779785,0,20.4555778503418,449.139038085938,19.9209308624268,450.817535400391,1,1,1,1,0,0,0,2,1,2,22.9132099151611,7.14999961853027,24,23,25,10,-6,31.3594741821289,1,2,23.7855052947998,16.1099987030029,24.2999992370605,67.8001556396484,700,400,1,97.9139785766602,31.4021415710449,98,97.375373840332,7.13155746459961,99,27.9102401733398,0,0,85.1876068115234,1,14.811990737915,10,38,30.4730358123779,1,24,23,20.6687755584717,0,437.886413574219,100,22.3794212341309,468.815063476562,20.9010543823242,444.923278808594,18,23,0,100,0,18,20.0022945404053,100,454.622863769531,0,0,0,0,2,1,1,2,25.7377014160156,8.42999935150146,26,26,23,31,10,24.519998550415,33.3632202148438,1,156.232070922852,57.6944808959961,157,1,31.5889053344727,0,0,2,25.9949188232422,11.4399995803833,24,30.689998626709,30,10,25.7065753936768,22.4699993133545,30.1999988555908,0,0,2.90812993049622,0,131,0,25.9945831298828,26.5387268066406,25.4567718505859,2,0,0,2,25.3154277801514,24.8599987030029,25.7199993133545,23,21,30,10,23.6599998474121,26.2199993133545,0,0,1.47912335395813,0,114,114,114,0,0,25.6274852752686,2,0,0,2,25.0624542236328,17.7999992370605,24.6000003814697,23,26,23,30,10,21.7899990081787,24.3400001525879,0,0,0.976596653461456,0,138,138,138,0,0,24.0118350982666,2,0,0,2,24.2764110565186,16.4799995422363,24.7199993133545,26,20,26,30,10,22.6700000762939,24.7399997711182,24.6255664825439,26,0,0,1.46531271934509,0,137,0,0,23.960750579834,2,1,1,2,25.8043193817139,9.17999935150146,26,25.6299991607666,42,10,-4,29.9743537902832,1,1,0,2,24.1405296325684,26.5399990081787,25.769998550415,35.2303924560547,1,254.735977172852,33.5055198669434,257,202.102783203125,26.9303493499756,203,26.8824043273926,100,0,1,31.2623901367188,1,0,0,2,31.2626342773438,26.2299995422363,25,30.1499996185303,30,10,-5,36.4667053222656,0,0,0,2,29.3071765899658,27.2099990844727,30.9299983978271,0,1,1.0172872543335,0,155,155,155,155,6.3021445274353,0,155,155,155,31.9720306396484,0,0,0,31.9057235717773,1,2,1,1,2,29.8888111114502,20.5699996948242,30,28.9599990844727,30,10,-5,31.9954853057861,1,1,0,2,25.2582950592041,19.9899997711182,46.9899978637695,0,1,155.554092407227,38.654842376709,155,155,155,155,127.188529968262,77.5438842773438,128,128,128,29.618091583252,0.161023497581482,0,1,34.5485496520996,1,0,0,0,0,16.4055004119873,1,16.4055004119873,0,0,100,0,31.715
2026-08-12 18:45:00,2,0,0,2,27.6424188613892,8.71999979019165,26,31.5049991607666,30,10,-5,34.9665374755859,0,0,0,2,29.9426975250244,11.6849999427796,34.1949996948242,0,0,0.633709937334061,0,75,75,75,75,4.54970049858094,0,80,80,80,31.4798908233643,0,0,0,36.143482208252,1,2,0,0,2,24.6841945648194,8.97499942779541,23,42.1599998474121,30,10,-3,35.6948204040528,0,0,0,2,26.5861110687256,11.8199996948243,46.9599990844727,0,0,1.35610049962997,0,75,75,75,75,7.71487474441529,0,70,70,70,29.7695846557617,0,0,0,35.4644832611084,1,0,0,2,1,1,2,23.924991607666,23.045000076294,17,17,42,10,-3,28.5487785339355,1,1,0,2,21.2587537765503,14.4049997329712,25.3899993896485,100,1,60.1445751190186,3.23063135147095,60,60,60,66.3637275695801,0,60,60,0,0,75.9362754821777,1,80,23.1493139266968,0,20.7155904769898,448.868530273438,20.4021186828614,451.606597900391,1,1,1,1,0,0,0,2,1,2,22.615984916687,7.88499999046326,24.0099992752075,23,25,10,-6,31.2136507034302,1,2,23.8520574569703,18.1849994659424,24.2699995040894,43.6429805755615,700,400,1,52.0912628173829,12.0034594535828,40,57.6519527435303,0,35,27.316312789917,0,0,85.3265190124511,1,14.6732988357544,10,38,30.082447052002,1,24,23,20.8091459274292,0,437.796325683594,100,22.4414939880372,465.089965820312,21.1449184417725,445.469589233399,18,23,0,100,0,18,20.0390577316284,100,451.936065673828,0,0,0,0,2,1,1,2,25.8668422698975,7.99000000953675,26,26,23,31,10,26.2099990844727,21.7383899688721,1,80.0630531311035,35.8563213348389,80,1,31.4404487609863,0,0,2,25.9815015792847,11.6900000572205,24,30.7049989700318,30,10,25.7225227355957,22.4499988555909,30.2149991989136,0,0,2.90645813941956,0,60,0,25.9367122650147,26.7089862823487,25.4739608764648,2,0,0,2,25.3140754699707,24.8450002670288,25.7399997711182,23,21,30,10,23.7449989318848,26.2249994277954,0,0,1.47607862949371,0,50,50,50,0,0,25.6191711425782,2,0,0,2,25.0364284515381,18.0599994659424,24.5949993133545,23,26,23,30,10,21.8800001144409,24.375,0,0,0.979631453752518,0,25,25,25,0,0,24.0617303848267,2,0,0,2,24.2476921081543,16.7249994277954,24.6999988555909,26,20,26,30,10,22.7749996185303,24.75,24.6096458435059,26,0,0,1.46846008300782,0,60,0,0,23.9669065475464,2,1,1,2,26.087140083313,10.3449997901917,26,25.664999961853,42,10,-4,28.6172780990601,1,1,0,2,24.0818519592286,26.6899995803833,25.8449993133545,12.9335861206055,1,124.745151519776,18.831356048584,125,101.539024353028,12.5006070137024,100,26.3453922271729,100,0,1,28.6566734313965,1,0,0,2,31.4428796768189,26.2849998474121,25,30.2349996566773,30,10,-5,36.4067516326905,0,0,0,2,29.2901411056519,27.2099990844727,31.0349998474121,0,0,1.01777613162994,0,75,75,75,75,5.19093680381775,0,75,75,75,32.1730613708497,0,0,0,32.0696105957031,1,2,0,0,2,29.9076204299927,20.5799999237061,30,29,30,10,-5,31.4495325088501,0,0,0,2,26.6127939224243,20.1349992752076,46.9249992370606,0,0,1.01540070772171,0,70,70,70,70,4.2662889957428,0,70,70,70,31.3199195861817,0,0,0,34.1728343963623,1,0,0,0,0,16.5605039596558,1,16.5605039596558,0,0,100,0,31.3075
2026-08-12 19:00:00,2,0,0,2,30.6355686187744,10.3400001525879,26,30.8499984741211,30,10,-5,35.6098403930664,0,0,0,2,31.2370128631592,13.289999961853,34.2900009155273,0,0,0.633157849311829,0,75,75,75,75,5.57354736328125,0,80,80,80,32.1419486999512,0,0,0,36.205810546875,1,2,0,0,2,27.0595169067383,10.4299993515015,23,42.5699996948242,30,10,-3,36.8166198730469,0,0,0,2,27.9320373535156,13.1899995803833,46.9099998474121,0,0,1.35553002357483,0,75,75,75,75,7.70559501647949,0,70,70,70,30.4424800872803,0,0,0,35.6827507019043,1,0,0,2,1,1,2,23.9154376983643,23.189998626709,17,17,42,10,-3,27.969612121582,1,1,0,2,21.3336791992188,16.0200004577637,25.4499988555908,100,1,59.7082290649414,3.4613573551178,60,60,60,65.5420455932617,0,60,60,0,0,75.6172332763672,1,80,23.0370254516602,0,20.8614139556885,451.0048828125,20.4808330535889,451.635559082031,1,1,1,1,0,0,0,2,1,2,22.8038749694824,7.26999998092651,24.0399990081787,23,25,10,-6,30.8429946899414,1,2,23.8795909881592,19.9300003051758,24.2600002288818,26.1577663421631,700,400,1,42.8244132995605,6.50150060653687,40,50.2966156005859,0,35,26.6241798400879,0,0,85.4228897094727,1,14.5752296447754,10,38,29.596700668335,1,24,23,20.9926948547363,0,438.429595947266,100,22.7055625915527,463.218872070312,21.5109062194824,442.907928466797,18,23,0,100,0,18,20.1486320495605,100,451.563110351562,0,0,0,0,2,1,1,2,25.4796142578125,7.37999963760376,26,26,23,31,10,25.1299991607666,22.1092395782471,1,79.44091796875,35.5380401611328,80,1,31.3026332855225,0,0,2,25.9654273986816,12.1199998855591,24,30.6999988555908,30,10,25.734977722168,22.4300003051758,30.2199993133545,0,0,2.90674948692322,0,60,0,25.8885440826416,26.7291831970215,25.5183639526367,2,0,0,2,25.3093528747559,24.8799991607666,25.7399997711182,23,21,30,10,23.7799987792969,26.2299995422363,0,0,1.4750303030014,0,50,50,50,0,0,25.6140975952148,2,0,0,2,24.9994125366211,18.5499992370605,24.6000003814697,23,26,23,30,10,21.9599990844727,24.4599990844727,0,0,0.977544724941254,0,25,25,25,0,0,24.1302356719971,2,0,0,2,24.2080764770508,16.9499988555908,24.689998626709,26,20,26,30,10,22.8899993896484,24.769998550415,24.6004600524902,26,0,0,1.4643452167511,0,60,0,0,23.9986400604248,2,1,1,2,25.9800205230713,11.8599996566772,26,25.7099990844727,42,10,-4,28.0697822570801,1,1,0,2,24.1074371337891,26.7399997711182,25.8799991607666,0,1,124.829063415527,18.5683822631836,125,98.6120681762695,12.6470909118652,100,26.1234607696533,94.5341110229492,0,1,28.2176399230957,1,0,0,2,31.6458702087402,26.3499984741211,25,30.3299999237061,30,10,-5,36.7475357055664,0,0,0,2,29.4691734313965,27.2099990844727,31.1199989318848,0,0,1.01878082752228,0,75,75,75,75,5.60944318771362,0,75,75,75,32.3946952819824,0,0,0,32.2135848999023,1,2,0,0,2,30.2352352142334,20.5799999237061,30,29.0399990081787,30,10,-5,31.1986351013184,0,0,0,2,27.6758804321289,20.4899997711182,46.8400001525879,0,0,1.0188022851944,0,70,70,70,70,5.51618480682373,0,70,70,70,32.6377601623535,0,0,0,33.8405723571777,1,0,0,0,0,17.3340911865234,1,17.3340911865234,0,0,100,0,30.9
2026-08-12 19:15:00,2,0,0,2,31.8999242782593,12.3649997711182,26,31.1199989318848,30,10,-5,35.8038711547852,0,0,0,2,32.103367805481,14.5849995613099,34.3799991607666,0,0,0.633848011493682,0,75,75,75,75,6.0827956199646,0,80,80,80,32.5056686401368,0,0,0,36.1832637786866,1,2,0,0,2,28.2371578216553,11.6399998664856,23,42.9099998474121,30,10,-3,36.9085960388184,0,0,0,2,28.9630088806153,14.3299999237061,46.689998626709,0,0,1.35389083623886,0,75,75,75,75,8.88995265960693,0,70,70,70,30.8058395385742,0,0,0,35.7017974853516,1,0,0,2,0,0,2,24.0797653198242,22.5749988555908,17,17,42,10,-3,26.5555286407471,0,0,0,2,24.0769119262696,16.5600004196167,25.5199995040894,0,0,8.17130923271179,0,60,60,60,7.30580449104309,0,60,60,0,0,100,0,80,23.9678983688355,0,21.1240215301514,449.821426391602,20.9861612319947,449.278823852539,0,0,0,0,0,0,0,2,0,2,15.3878383636475,8.61499977111816,24.0599994659424,23,25,10,-6,29.7668743133545,0,2,24.8958206176758,20.8899993896484,24.3649997711182,0,700,400,0,1.65848922729493,0,40,0.6131551861763,0,35,24.7779998779297,0,0,100,0,14.5043525695801,10,38,28.5620012283325,1,24,23,21.3088741302491,0,438.996490478516,0,23.2285203933716,459.686660766602,23.0853433609009,441.361541748047,18,23,0,0,0,18,20.3176670074463,0,452.997100830078,0,0,0,0,2,0,0,2,25.7144393920899,9.45499992370604,23,26,23,31,10,28.0949993133545,0,0,0.613905757665634,0,80,0,29.712724685669,0,0,2,25.9508781433106,12.2399997711182,24,30.7049989700318,30,10,25.7476606369019,22.4250001907349,30.2349996566773,0,0,2.90846848487854,0,60,0,25.8425312042236,26.5243101119995,25.5771169662476,2,0,0,2,25.319486618042,24.8199996948242,25.7449998855591,23,21,30,10,23.7649993896485,26.2299995422363,0,0,1.47661513090134,0,50,50,50,0,0,25.5792818069458,2,0,0,2,25.0103540420532,18.4849996566773,24.6049995422364,23,26,23,30,10,22.0699996948242,24.5649995803833,0,0,0.982767254114151,0,25,25,25,0,0,24.2806587219239,2,0,0,2,24.1580810546875,17.1749992370606,24.6849994659424,26,20,26,30,10,23.0049991607666,24.8049993515015,24.5835800170899,26,0,0,1.46626883745194,0,60,0,0,24.0744857788086,2,0,0,2,25.912000656128,13.2300000190735,26,25.7249994277954,42,10,-4,27.1196374893189,0,0,0,2,24.6747570037842,26.3549995422363,25.920000076294,0,0,4.6861674785614,0,125,4.88869380950928,0,100,26.5299291610718,0,0,0,27.5713834762573,1,0,0,2,31.8179340362549,26.4299993515015,25,30.3899984359741,30,10,-5,36.358491897583,0,0,0,2,29.9722738265991,27.2149991989136,31.2199993133545,0,0,1.016397356987,0,75,75,75,75,6.83981633186341,0,75,75,75,32.569507598877,0,0,0,32.2848892211914,1,2,0,0,2,30.6731214523316,20.5749998092652,30,29.0999994277954,30,10,-5,31.1775255203247,0,0,0,2,28.4270639419556,20.8850002288819,46.8299999237061,0,0,1.02057075500488,0,70,70,70,70,5.58949446678162,0,70,70,70,32.7964172363281,0,0,0,33.6793994903565,1,0,0,0,0,11.4829392433167,1,11.4829392433167,0,0,100,0,30.4925
2026-08-12 19:30:00,2,0,0,2,32.8098030090332,14.289999961853,26,31.4099998474121,30,10,-5,35.7915306091309,0,0,0,2,32.8498992919922,15.7399997711182,34.4699974060059,0,0,0.633759498596191,0,75,75,75,75,7.70677185058594,0,80,80,80,32.8338623046875,0,0,0,35.8756103515625,1,2,0,0,2,29.1195526123047,12.6999998092651,23,43.2799987792969,30,10,-3,36.9322738647461,0,0,0,2,29.9084281921387,15.289999961853,46.7899971008301,0,0,1.35277664661407,0,75,75,75,75,8.98091316223145,0,70,70,70,31.1851558685303,0,0,0,35.672435760498,1,0,0,2,0,0,2,24.326192855835,22.1399993896484,17,17,42,10,-3,26.114595413208,0,0,0,2,24.9366340637207,16.9599990844727,25.5699996948242,0,0,7.77170705795288,0,60,60,60,7.30684804916382,0,60,60,0,0,100,0,80,24.3475093841553,0,21.1739234924316,448.874816894531,21.0928230285645,447.379058837891,0,0,0,0,0,0,0,2,0,2,15.129771232605,9.46999931335449,24.0799999237061,23,25,10,-6,28.7938861846924,0,2,25.2826232910156,21.1299991607666,24.4699993133545,0,700,400,0,2.07885789871216,0,40,0.614072799682617,0,35,23.7571277618408,0,0,100,0,14.4518241882324,10,38,27.8802089691162,1,24,23,21.6223564147949,0,439.851806640625,0,23.8775253295898,458.411529541016,23.7561416625977,437.990264892578,18,23,0,0,0,18,20.5150928497314,0,454.537689208984,0,0,0,0,2,0,0,2,24.5796432495117,11.5799999237061,23,26,23,31,10,27.3099994659424,0,0,0.612745225429535,0,80,0,27.9259452819824,0,0,2,25.934211730957,12.3899993896484,24,30.7199993133545,30,10,25.762716293335,22.3999996185303,30.2399997711182,0,0,2.90860557556152,0,60,0,25.8036270141602,26.5127754211426,25.6416168212891,2,0,0,2,25.3240070343018,24.8099994659424,25.75,23,21,30,10,23.8400001525879,26.2299995422363,0,0,1.48258972167969,0,50,50,50,0,0,25.5668239593506,2,0,0,2,24.9995594024658,18.7700004577637,24.6399993896484,23,26,23,30,10,22.1700000762939,24.6999988555908,0,0,0.980472147464752,0,25,25,25,0,0,24.3800487518311,2,0,0,2,24.1280937194824,17.3999996185303,24.7199993133545,26,20,26,30,10,23.1000003814697,24.9200000762939,24.5720291137695,26,0,0,1.46646177768707,0,60,0,0,24.1340961456299,2,0,0,2,25.8548393249512,14.1799993515015,26,25.769998550415,42,10,-4,26.4948310852051,0,0,0,2,25.1307277679443,25.4699993133545,25.9699993133545,0,0,5.00952768325806,0,125,4.8887414932251,0,100,26.8421840667725,0,0,0,27.1124935150146,1,0,0,2,31.9774112701416,26.5,25,30.4699993133545,30,10,-5,36.3210258483887,0,0,0,2,30.2761650085449,27.2399997711182,31.3199996948242,0,0,1.02312231063843,0,75,75,75,75,7.02564239501953,0,75,75,75,32.7589721679688,0,0,0,32.4320869445801,1,2,0,0,2,31.0954418182373,20.6399993896484,30,29.1399993896484,30,10,-5,31.2442398071289,0,0,0,2,28.9322738647461,21.2799987792969,46.8099975585938,0,0,1.0189573764801,0,70,70,70,70,6.7059965133667,0,70,70,70,33.2286186218262,0,0,0,33.6150512695312,1,0,0,0,0,17.1411685943604,1,17.1411685943604,0,0,100,0,30.085
2026-08-12 19:45:00,2,0,0,2,33.645830154419,15.8600001335144,26,31.6749992370606,30,10,-5,35.3938961029053,0,0,0,2,33.3177185058594,16.7699995040894,34.5100002288819,0,0,0.63491889834404,0,75,75,75,75,6.7353069782257,0,80,80,80,33.1035423278809,0,0,0,35.1331024169922,1,2,0,0,2,29.7848873138428,13.6599998474121,23,43.5599994659424,30,10,-3,36.6381206512452,0,0,0,2,30.5380792617798,16.1049990653992,46.8249988555908,0,0,1.35198003053665,0,75,75,75,75,9.30556154251099,0,70,70,70,31.5091390609741,0,0,0,35.5789165496827,1,0,0,2,0,0,2,24.5438299179077,21.6949996948242,17,17,42,10,-3,26.0095272064209,0,0,0,2,25.1829595565796,17.3399991989136,25.6399993896485,0,0,7.80167984962463,0,60,60,60,7.33203864097595,0,60,60,0,0,100,0,80,24.6168966293335,0,21.0700044631958,448.714996337891,21.0894079208374,446.202941894532,0,0,0,0,0,0,0,2,0,2,16.5529975891113,10.1149997711182,24.0900001525879,23,25,10,-6,28.0803728103638,0,2,25.4212923049927,21.3549995422363,24.5649995803833,0,700,400,0,1.57978761196137,0,40,0.617021024227142,0,35,23.3639030456543,0,0,100,0,14.3104763031006,10,38,27.3685684204102,1,24,23,21.7568721771241,0,438.135055541993,0,24.2933950424194,456.929779052735,24.1746482849121,438.190353393555,18,23,0,0,0,18,20.659296989441,0,451.454696655274,0,0,0,0,2,0,0,2,24.0778388977051,13.0399994850159,23,26,23,31,10,26.3899993896484,0,0,0.612278014421463,0,80,0,27.2006597518921,0,0,2,25.91725730896,12.5949997901917,24,30.7199993133545,30,10,25.7786417007447,22.3849992752075,30.2399997711182,0,0,2.90713262557984,0,60,0,25.7695379257202,26.5430555343628,25.676028251648,2,0,0,2,25.3238544464112,24.769998550415,25.7449998855591,23,21,30,10,23.8249988555908,26.2299995422363,0,0,1.4759321808815,0,50,50,50,0,0,25.5560760498047,2,0,0,2,24.9810438156128,18.8199987411499,24.6549997329712,23,26,23,30,10,22.2599992752075,24.7999992370606,0,0,0.985941559076309,0,25,25,25,0,0,24.4305210113526,2,0,0,2,24.1088275909424,17.6249990463257,24.7349996566773,26,20,26,30,10,23.2049999237061,25.0649995803833,24.5614404678345,26,0,0,1.46545189619065,0,60,0,0,24.1786508560181,2,0,0,2,25.8211078643799,15.0049996376038,26,25.7899990081787,42,10,-4,26.2414102554322,0,0,0,2,25.4195537567139,24.8499994277954,26,0,0,4.68939638137818,0,125,4.90672636032105,0,100,27.0138721466065,0,0,0,26.7767114639282,1,0,0,2,32.1602649688721,26.5599994659424,25,30.5699987411499,30,10,-5,36.194471359253,0,0,0,2,30.4123134613037,27.2550001144409,31.4099988937378,0,0,1.0165947675705,0,75,75,75,75,7.35691356658936,0,75,75,75,32.9555625915527,0,0,0,32.5632553100586,1,2,0,0,2,31.4437799453736,20.6949996948243,30,29.1949987411499,30,10,-5,31.3145322799683,0,0,0,2,29.5650730133057,21.6549997329712,46.7899990081787,0,0,1.0195181965828,0,70,70,70,70,6.37230157852173,0,70,70,70,33.301778793335,0,0,0,33.4774265289307,1,0,0,0,0,13.0310921669007,1,13.0310921669007,0,0,100,0,29.6775
2026-08-12 20:00:00,2,0,0,2,34.0375671386719,17.1700000762939,26,31.8799991607666,30,10,-5,34.7112464904785,0,0,0,2,33.630069732666,17.6700000762939,34.5499992370605,0,0,0.636576414108276,0,75,75,75,75,7.71801042556763,0,80,80,80,33.3538818359375,0,0,0,34.07421875,1,2,0,0,2,30.2740802764893,14.5799999237061,23,43.8199996948242,30,10,-3,35.9195022583008,0,0,0,2,30.9137191772461,16.8099994659424,46.75,0,0,1.3507719039917,0,75,75,75,75,9.83928108215332,0,70,70,70,31.7734489440918,0,0,0,35.3399887084961,1,0,0,2,0,0,2,24.7140502929688,21.25,17,17,42,10,-3,25.976806640625,0,0,0,2,25.2997093200684,17.6499996185303,25.6700000762939,0,0,7.78668737411499,0,60,60,60,7.31217861175537,0,60,60,0,0,100,0,80,24.7980785369873,0,21.0664520263672,448.591796875,21.1944332122803,445.199157714844,0,0,0,0,0,0,0,2,0,2,17.6081409454346,10.6199998855591,24.0900001525879,23,25,10,-6,27.508228302002,0,2,25.5057697296143,21.5499992370605,24.6299991607666,0,700,400,0,1.08922135829926,0,40,0.614987432956696,0,35,23.2440242767334,0,0,100,0,14.3275871276855,10,38,26.968957901001,1,24,23,21.9470233917236,0,438.066284179688,0,24.5018863677979,455.573944091797,24.4896697998047,440.655822753906,18,23,0,0,0,18,20.6968574523926,0,451.217529296875,0,0,0,0,2,0,0,2,23.838436126709,14.210000038147,23,26,23,31,10,25.3699989318848,0,0,0.613227486610413,0,80,0,26.680793762207,0,0,2,25.8989238739014,12.8699998855591,24,30.7199993133545,30,10,25.7922229766846,22.3999996185303,30.2299995422363,0,0,2.91287446022034,0,60,0,25.7390766143799,26.654125213623,25.7161827087402,2,0,0,2,25.3350124359131,24.7799987792969,25.75,23,21,30,10,23.9099998474121,26.2199993133545,0,0,1.47982883453369,0,50,50,50,0,0,25.5349521636963,2,0,0,2,24.9619007110596,19.2899990081787,24.6999988555908,23,26,23,30,10,22.3400001525879,24.9499988555908,0,0,0.981030225753784,0,25,25,25,0,0,24.4676742553711,2,0,0,2,24.094841003418,17.8099994659424,24.7899990081787,26,20,26,30,10,23.3099994659424,25.2299995422363,24.553674697876,26,0,0,1.46324288845062,0,60,0,0,24.2109451293945,2,0,0,2,25.797061920166,15.710000038147,26,25.8199996948242,42,10,-4,26.091739654541,0,0,0,2,25.6360702514648,24.4099998474121,26.0299987792969,0,0,5.01554822921753,0,125,4.89692735671997,0,100,27.1281070709229,0,0,0,26.4968795776367,1,0,0,2,32.3369560241699,26.6499996185303,25,30.6499996185303,30,10,-5,35.4033355712891,0,0,0,2,30.2879581451416,27.2899990081787,31.4899997711182,0,0,1.01951658725739,0,75,75,75,75,7.38692474365234,0,75,75,75,33.0892295837402,0,0,0,32.6608848571777,1,2,0,0,2,31.6903896331787,20.8500003814697,30,29.25,30,10,-5,31.3471221923828,0,0,0,2,30.0438137054443,22.0100002288818,46.7999992370605,0,0,1.02177953720093,0,70,70,70,70,6.9012975692749,0,70,70,70,33.2721824645996,0,0,0,33.3376083374023,1,0,0,0,0,12.4256763458252,1,12.4256763458252,0,0,100,0,29.27
2026-08-12 20:15:00,2,0,0,2,34.018590927124,18.1899995803833,26,32.0499992370606,30,10,-5,33.6601696014405,0,0,0,2,33.7108840942383,18.420000076294,34.5450000762939,0,0,0.636591106653214,0,75,75,75,75,7.19833326339722,0,80,80,80,33.5157737731934,0,0,0,33.0620555877686,1,2,0,0,2,30.553056716919,15.4249997138977,23,44.0249977111817,30,10,-3,34.201997756958,0,0,0,2,31.0049686431885,17.4349994659424,46.734998703003,0,0,1.35294502973557,0,75,75,75,75,6.66512751579285,0,70,70,70,32.0016918182374,0,0,0,35.0374507904053,1,0,0,2,0,0,2,24.8518590927124,21.2849998474121,17,17,42,10,-3,25.9887676239014,0,0,0,2,25.3763704299927,18.0049991607666,25.7199993133545,0,0,7.81328248977661,0,60,60,60,7.34003353118897,0,60,60,0,0,100,0,80,25.0040903091431,0,21.17724609375,446.535675048828,21.2401390075684,445.350250244141,0,0,0,0,0,0,0,2,0,2,18.7821254730225,11.074999332428,24.0999994277954,23,25,10,-6,27.1067771911621,0,2,25.5022821426392,21.7250003814698,24.6999998092652,0,700,400,0,1.58731424808503,0,40,0.613000392913819,0,35,23.1735057830811,0,0,100,0,14.3364863395691,10,38,26.6648626327515,1,24,23,21.95299243927,0,438.054290771484,0,24.5985851287842,454.316925048828,24.5925207138062,438.872909545899,18,23,0,0,0,18,21.1464548110962,0,454.623672485352,0,0,0,0,2,0,0,2,23.6397924423218,15.0999999046326,23,26,23,31,10,24.5549993515015,0,0,0.61540949344635,0,80,0,26.2998952865601,0,0,2,25.8811655044556,12.8799996376038,24,30.7249994277955,30,10,25.8041801452637,22.3799991607666,30.2449998855591,0,0,2.90668463706971,0,60,0,25.7126893997192,26.4263067245483,25.7082958221436,2,0,0,2,25.3394918441773,24.7949991226196,25.75,23,21,30,10,23.8999996185303,26.2349996566773,0,0,1.47698575258255,0,50,50,50,0,0,25.5219841003418,2,0,0,2,24.9465045928955,19.4899997711182,24.7399997711182,23,26,23,30,10,22.4449996948242,25.1099996566773,0,0,0.984839975833893,0,25,25,25,0,0,24.5021257400513,2,0,0,2,24.0879497528076,18.0050001144409,24.8399991989136,26,20,26,30,10,23.3849992752075,25.3699998855591,24.5447454452515,26,0,0,1.46701663732529,0,60,0,0,24.2412071228028,2,0,0,2,25.7863903045655,16.3149995803833,26,25.854998588562,42,10,-4,26.0139436721802,0,0,0,2,25.7875194549561,24.1499996185303,26.0849990844727,0,0,5.19575214385986,0,125,4.92074275016785,0,100,27.1505088806153,0,0,0,26.3054342269898,1,0,0,2,32.4978256225586,26.7399988174439,25,30.7249994277955,30,10,-5,34.652515411377,0,0,0,2,30.6299571990967,27.3299999237061,31.5699996948243,0,0,1.01647794246674,0,75,75,75,75,6.32682681083679,0,75,75,75,33.1852760314942,0,0,0,32.7291011810303,1,2,0,0,2,31.8675394058228,20.9650001525879,30,29.2949991226196,30,10,-5,31.3366994857788,0,0,0,2,30.3915128707886,22.3649997711182,46.8699989318848,0,0,1.02299100160599,0,70,70,70,70,6.31508684158326,0,70,70,70,33.2075538635254,0,0,0,33.2140216827393,1,0,0,0,0,9.36985969543459,1,9.36985969543459,0,0,100,0,28.8625
2026-08-12 20:30:00,2,0,0,2,33.6728439331055,19.1099987030029,26,32.1800003051758,30,10,-5,32.6338005065918,0,0,0,2,33.6473541259766,19.1000003814697,34.5400009155273,0,0,0.638455212116241,0,75,75,75,75,6.67450141906738,0,80,80,80,33.6122856140137,0,0,0,32.2076187133789,1,2,0,0,2,30.7084255218506,16.2199993133545,23,44.1199989318848,30,10,-3,32.9555969238281,0,0,0,2,31.070484161377,18.0100002288818,46.7899971008301,0,0,1.35114359855652,0,75,75,75,75,7.71356248855591,0,70,70,70,32.118408203125,0,0,0,34.7026138305664,1,0,0,2,0,0,2,24.9696502685547,21.0200004577637,17,17,42,10,-3,25.9849166870117,0,0,0,2,25.4281234741211,18.2899990081787,25.769998550415,0,0,7.7942066192627,0,60,60,60,7.33634567260742,0,60,60,0,0,100,0,80,25.153751373291,0,21.168155670166,446.406219482422,21.2954711914062,445.139434814453,0,0,0,0,0,0,0,2,0,2,19.74072265625,11.5,24.1299991607666,23,25,10,-6,26.7870464324951,0,2,25.4610786437988,21.8599987030029,24.7399997711182,0,700,400,0,1.03827452659607,0,40,0.61699378490448,0,35,23.1594276428223,0,0,100,0,14.1601295471191,10,38,26.4175758361816,1,24,23,22.2561721801758,0,437.794281005859,0,24.6930847167969,452.445861816406,24.6780204772949,434.332305908203,18,23,0,0,0,18,21.2522144317627,0,453.741851806641,0,0,0,0,2,0,0,2,23.4616241455078,15.8599996566772,23,26,23,31,10,23.8599987030029,0,0,0.610889434814453,0,80,0,25.9549598693848,0,0,2,25.863582611084,13.0900001525879,24,30.7099990844727,30,10,25.8172760009766,22.3899993896484,30.25,0,0,2.90918827056885,0,60,0,25.6875972747803,26.5791091918945,25.7290916442871,2,0,0,2,25.355167388916,24.8799991607666,25.7600002288818,23,21,30,10,23.9699993133545,26.2299995422363,0,0,1.47605073451996,0,50,50,50,0,0,25.4964809417725,2,0,0,2,24.9334602355957,19.6599998474121,24.769998550415,23,26,23,30,10,22.5399990081787,25.2399997711182,0,0,0.983620464801788,0,25,25,25,0,0,24.5252304077148,2,0,0,2,24.0831356048584,18.1999988555908,24.8500003814697,26,20,26,30,10,23.4599990844727,25.4899997711182,24.5467720031738,26,0,0,1.46532690525055,0,60,0,0,24.2588939666748,2,0,0,2,25.7688331604004,16.8599987030029,26,25.8799991607666,42,10,-4,25.9519882202148,0,0,0,2,25.9054164886475,23.9699993133545,26.1199989318848,0,0,5.03789138793945,0,125,4.91628932952881,0,100,27.1220207214355,0,0,0,26.1514205932617,1,0,0,2,32.6034812927246,26.8599987030029,25,30.7799987792969,30,10,-5,34.1720657348633,0,0,0,2,30.5017967224121,27.3599987030029,31.6199989318848,0,0,1.01790928840637,0,75,75,75,75,6.32910680770874,0,75,75,75,33.2268562316895,0,0,0,32.7638092041016,1,2,0,0,2,32.0029945373535,21.0900001525879,30,29.3499984741211,30,10,-5,31.3037242889404,0,0,0,2,30.643367767334,22.689998626709,46.8999977111816,0,0,1.02202618122101,0,70,70,70,70,4.77945518493652,0,70,70,70,33.1767845153809,0,0,0,33.0878219604492,1,0,0,0,0,7.39284515380859,1,7.39284515380859,0,0,100,0,28.455
2026-08-12 20:45:00,2,0,0,2,33.1271152496338,19.9399995803833,26,32.2549991607666,30,10,-5,32.0428743362427,0,0,0,2,33.4076061248779,19.734998703003,34.4650001525879,0,0,0.635653764009476,0,75,75,75,75,5.60050797462463,0,80,80,80,33.5851173400879,0,0,0,31.6910648345948,1,2,0,0,2,30.756142616272,16.9699993133545,23,44.1999988555908,30,10,-3,32.7763977050781,0,0,0,2,31.0966835021973,18.5499992370606,46.670000076294,0,0,1.34936398267746,0,75,75,75,75,6.6688449382782,0,70,70,70,32.1572132110596,0,0,0,34.3889026641846,1,0,0,2,0,0,2,25.0714883804321,21.0749998092652,17,17,42,10,-3,25.9699592590332,0,0,0,2,25.4506416320801,18.5699996948243,25.8399991989136,0,0,7.79174423217773,0,60,60,60,7.32678174972535,0,60,60,0,0,100,0,80,25.2352027893067,0,21.2758579254151,446.616897583008,21.3460769653321,445.099304199219,0,0,0,0,0,0,0,2,0,2,20.8628377914429,11.914999961853,24.1449995040894,23,25,10,-6,26.5465621948242,0,2,25.4267654418945,22.0099992752076,24.7949991226197,0,700,400,0,1.08734399080277,0,40,0.616726875305176,0,35,23.1550302505493,0,0,100,0,14.0798854827881,10,38,26.2150602340698,1,24,23,22.3681621551514,0,439.000503540039,0,24.7597732543946,448.778518676758,24.8383569717407,433.386032104493,18,23,0,0,0,18,21.4382114410401,0,453.756759643555,0,0,0,0,2,0,0,2,23.3359136581421,16.5399999618531,23,26,23,31,10,23.3400001525879,0,0,0.615247875452042,0,80,0,25.6926784515381,0,0,2,25.8446979522705,13.1699995994568,24,30.7249994277954,30,10,25.8235559463501,22.3699989318848,30.2600002288818,0,0,2.91215884685517,0,60,0,25.6668853759766,26.5409021377564,25.7391366958618,2,0,0,2,25.3636312484742,24.8649988174439,25.7550001144409,23,21,30,10,23.9299993515015,26.2349996566773,0,0,1.47846478223801,0,50,50,50,0,0,25.4793720245361,2,0,0,2,24.9233827590943,19.7799997329712,24.7999992370606,23,26,23,30,10,22.6149997711182,25.3599996566773,0,0,0.982943028211594,0,25,25,25,0,0,24.549355506897,2,0,0,2,24.0817089080811,18.375,24.8999996185303,26,20,26,30,10,23.5349998474121,25.6099996566773,24.5377759933472,26,0,0,1.46652764081955,0,60,0,0,24.2873477935791,2,0,0,2,25.7592477798462,17.3400001525879,26,25.914999961853,42,10,-4,25.9022808074951,0,0,0,2,25.988392829895,23.8699998855591,26.1449995040894,0,0,5.03001666069031,0,125,4.90974068641663,0,100,27.0991544723511,0,0,0,26.0091238021851,1,0,0,2,32.6654300689698,26.9949989318848,25,30.8399991989136,30,10,-5,34.0470867156983,0,0,0,2,30.6476182937622,27.4249992370606,31.6649990081787,0,0,1.01953905820847,0,75,75,75,75,5.79438161849976,0,75,75,75,33.1561374664307,0,0,0,32.7870903015137,1,2,0,0,2,32.0929183959961,21.210000038147,30,29.3799991607666,30,10,-5,31.2707242965698,0,0,0,2,30.8488426208496,22.9749994277954,46.9149990081787,0,0,1.02344799041748,0,70,70,70,70,5.31578040122986,0,70,70,70,33.1404170989991,0,0,0,32.8844470977783,1,0,0,0,0,9.80675172805788,1,9.80675172805788,0,0,100,0,28.0475
2026-08-12 21:00:00,2,0,0,2,32.9395027160645,20.7099990844727,26,32.3299980163574,30,10,-5,31.594877243042,0,0,0,2,33.194206237793,20.2799987792969,34.4199981689453,0,0,0.634708166122437,0,75,75,75,75,6.67703104019165,0,80,80,80,33.5328712463379,0,0,0,31.314920425415,1,2,0,0,2,30.7342338562012,17.6499996185303,23,44.2900009155273,30,10,-3,32.5009307861328,0,0,0,2,31.0856781005859,19.1000003814697,46.6699981689453,0,0,1.34653341770172,0,75,75,75,75,6.66708374023438,0,70,70,70,32.1542053222656,0,0,0,34.0817642211914,1,0,0,2,0,0,2,25.151424407959,21.0900001525879,17,17,42,10,-3,25.9146137237549,0,0,0,2,25.4539012908936,18.7999992370605,25.8899993896484,0,0,7.78392457962036,0,60,60,60,7.32311153411865,0,60,60,0,0,100,0,80,25.2732009887695,0,21.279598236084,446.514068603516,21.3940811157227,445.257263183594,0,0,0,0,0,0,0,2,0,2,21.5305671691895,12.3299999237061,24.1800003051758,23,25,10,-6,26.3549251556396,0,2,25.3858833312988,22.1700000762939,24.8500003814697,0,700,400,0,1.09103143215179,0,40,0.616503417491913,0,35,23.1721515655518,0,0,100,0,13.8291158676147,10,38,26.0214233398438,1,24,23,22.4761581420898,0,438.253143310547,0,24.7985019683838,444.639282226562,24.9904479980469,430.411987304688,18,23,0,0,0,18,21.4943389892578,0,450.805816650391,0,0,0,0,2,0,0,2,23.2277698516846,17.1199989318848,23,26,23,31,10,22.939998626709,0,0,0.615105450153351,0,80,0,25.5625019073486,0,0,2,25.8257160186768,13.3299999237061,24,30.7399997711182,30,10,25.8322372436523,22.3699989318848,30.2600002288818,0,0,2.91089630126953,0,60,0,25.6495399475098,26.4868316650391,25.7620887756348,2,0,0,2,25.3758220672607,24.8799991607666,25.769998550415,23,21,30,10,24.0799999237061,26.2399997711182,0,0,1.47920227050781,0,50,50,50,0,0,25.4620952606201,2,0,0,2,24.9171695709229,19.9200000762939,24.8400001525879,23,26,23,30,10,22.689998626709,25.4699993133545,0,0,0.986502170562744,0,25,25,25,0,0,24.5675258636475,2,0,0,2,24.0828342437744,18.5699996948242,24.9200000762939,26,20,26,30,10,23.6199989318848,25.689998626709,24.5352001190186,26,0,0,1.47096574306488,0,60,0,0,24.3224601745605,2,0,0,2,25.7514762878418,17.7799987792969,26,25.939998626709,42,10,-4,25.8632736206055,0,0,0,2,26.0494441986084,23.8099994659424,26.1599998474121,0,0,5.0204553604126,0,125,4.90748357772827,0,100,27.0714321136475,0,0,0,25.9181976318359,1,0,0,2,32.7095718383789,27.1399993896484,25,30.8799991607666,30,10,-5,33.7733383178711,0,0,0,2,31.0514793395996,27.4899997711182,31.7099990844727,0,0,1.02147197723389,0,75,75,75,75,5.25286865234375,0,75,75,75,33.1523895263672,0,0,0,32.7658653259277,1,2,0,0,2,32.1516342163086,21.3799991607666,30,29.4499988555908,30,10,-5,31.2233905792236,0,0,0,2,31.0028514862061,23.2600002288818,46.8999977111816,0,0,1.02357923984528,0,70,70,70,70,4.78388595581055,0,70,70,70,33.0710296630859,0,0,0,32.6926536560059,1,0,0,0,0,8.09241008758545,1,8.09241008758545,0,0,100,0,27.64
2026-08-12 21:15:00,2,0,0,2,32.7998008728028,21.4199991226196,26,32.3549995422364,30,10,-5,31.1579341888428,0,0,0,2,33.0042572021485,20.7949991226196,34.3249988555908,0,0,0.633780747652054,0,75,75,75,75,5.59929537773133,0,80,80,80,33.4450054168701,0,0,0,30.847677230835,1,2,0,0,2,30.7497968673706,18.3399991989136,23,44.3849983215332,30,10,-3,31.6098546981812,0,0,0,2,31.0753002166748,19.5549993515015,46.6149997711182,0,0,1.34619069099427,0,75,75,75,75,6.44916343688965,0,70,70,70,32.1650180816651,0,0,0,33.7424106597901,1,0,0,2,0,0,2,25.2321729660034,21.0649995803833,17,17,42,10,-3,25.9042463302613,0,0,0,2,25.4566888809204,19.0299997329712,25.9149999618531,0,0,6.56292510032654,0,60,60,60,7.32909941673279,0,60,60,0,0,100,0,80,25.317497253418,0,21.2786178588868,445.650848388672,21.3989419937134,444.839477539063,0,0,0,0,0,0,0,2,0,2,22.0989570617676,12.7499995231628,24.2149991989136,23,25,10,-6,26.1999111175537,0,2,25.3354740142822,22.2749996185303,24.8949995040894,0,700,400,0,1.08913743495942,0,40,0.615390837192536,0,35,23.2168483734131,0,0,100,0,13.7483224868774,10,38,25.8685312271118,1,24,23,22.8298254013062,0,437.103073120118,0,24.7526483535767,440.687377929688,24.8850393295288,430.247100830078,18,23,0,0,0,18,21.683916091919,0,452.699081420899,0,0,0,0,2,0,0,2,23.1434669494629,17.6049995422363,23,26,23,31,10,22.5999994277954,0,0,0.615712493658066,0,80,0,25.400749206543,0,0,2,25.8094530105591,13.4699997901917,24,30.7399997711182,30,10,25.8410081863403,22.3599987030029,30.2649993896484,0,0,2.90881264209747,0,60,0,25.634861946106,26.4904336929321,25.8209228515625,2,0,0,2,25.3949527740479,24.8249998092652,25.7600002288818,23,21,30,10,24.0349988937378,26.2399997711182,0,0,1.478435754776,0,50,50,50,0,0,25.4386720657349,2,0,0,2,24.9115619659424,20,24.8799991607666,23,26,23,30,10,22.789999961853,25.5749988555908,0,0,0.985487937927246,0,25,25,25,0,0,24.5593709945679,2,0,0,2,24.0919809341431,18.7049999237061,24.9749994277955,26,20,26,30,10,23.6899995803833,25.7899990081787,24.5187654495239,26,0,0,1.47063755989075,0,60,0,0,24.3042039871216,2,0,0,2,25.7543745040894,18.2149991989136,26,25.9549989700318,42,10,-4,25.8360538482666,0,0,0,2,26.0943002700806,23.7799987792969,26.1899995803833,0,0,4.31212091445923,0,125,4.90958118438721,0,100,27.0267190933228,0,0,0,25.8473777770996,1,0,0,2,32.7440643310547,27.2449989318848,25,30.9449987411499,30,10,-5,33.2461433410645,0,0,0,2,31.7311887741089,27.5399990081787,31.7299995422364,0,0,1.01731276512146,0,75,75,75,75,5.25140452384949,0,75,75,75,33.0112419128418,0,0,0,32.7466869354248,1,2,0,0,2,32.1902770996094,21.5399999618531,30,29.4849996566773,30,10,-5,31.1822786331177,0,0,0,2,31.12930393219,23.5299987792969,46.8899974822998,0,0,1.02436608076096,0,70,70,70,70,4.25946009159088,0,70,70,70,32.9922580718994,0,0,0,32.4810218811035,1,0,0,0,0,8.22807621955871,1,8.22807621955871,0,0,100,0,27.405
