2026-08-12 21:30:00,2,0,0,2,32.5912284851074,22.0799999237061,26,32.3699989318848,30,10,-5,30.623950958252,0,0,0,2,32.7922401428223,21.2600002288818,34.2099990844727,0,0,0.632761120796204,0,75,75,75,75,5.60332536697388,0,80,80,80,33.3134841918945,0,0,0,30.1963844299316,1,2,0,0,2,30.7396869659424,18.9599990844727,23,44.4699974060059,30,10,-3,31.0467872619629,0,0,0,2,31.0439033508301,19.9799995422363,46.5499992370605,0,0,1.34085178375244,0,75,75,75,75,6.66779279708862,0,70,70,70,32.1595153808594,0,0,0,33.3775444030762,1,0,0,2,0,0,2,25.3042411804199,20.9099998474121,17,17,42,10,-3,25.8741989135742,0,0,0,2,25.4565715789795,19.25,25.9499988555908,0,0,6.56603336334229,0,60,60,60,7.3435320854187,0,60,60,0,0,100,0,80,25.3407878875732,0,21.2723903656006,444.326141357422,21.4949512481689,447.346588134766,0,0,0,0,0,0,0,2,0,2,22.66037940979,13.1700000762939,24.2299995422363,23,25,10,-6,26.0608005523682,0,2,25.2926425933838,22.3899993896484,24.9599990844727,0,700,400,0,0.39582633972168,0,40,0.617093741893768,0,35,23.2876567840576,0,0,100,0,13.6027097702026,10,38,25.7332916259766,1,24,23,23.1850852966309,0,435.8701171875,0,24.8023433685303,440.856384277344,24.9890651702881,428.333465576172,18,23,0,0,0,18,21.7797508239746,0,449.341796875,0,0,0,0,2,0,0,2,23.0345573425293,18,23,26,23,31,10,22.3299999237061,0,0,0.614597141742706,0,80,0,25.3543853759766,0,0,2,25.7922286987305,13.7799997329712,24,30.7399997711182,30,10,25.8490676879883,22.3699989318848,30.269998550415,0,0,2.91629552841187,0,60,0,25.621114730835,26.5545902252197,25.832405090332,2,0,0,2,25.415018081665,24.8199996948242,25.769998550415,23,21,30,10,24.1099987030029,26.2399997711182,0,0,1.48020660877228,0,50,50,50,0,0,25.4208602905273,2,0,0,2,24.906681060791,20.0299987792969,24.8799991607666,23,26,23,30,10,22.8699989318848,25.5799999237061,0,0,0.987859547138214,0,25,25,25,0,0,24.5624580383301,2,0,0,2,24.1023426055908,18.8899993896484,24.9799995422363,26,20,26,30,10,23.769998550415,25.7799987792969,24.509033203125,26,0,0,1.47239816188812,0,60,0,0,24.3078842163086,2,0,0,2,25.7660102844238,18.5900001525879,26,26,42,10,-4,25.8181285858154,0,0,0,2,26.1251621246338,23.7799987792969,26.2299995422363,0,0,3.77924370765686,0,125,4.90914916992188,0,100,26.9865665435791,0,0,0,25.7797412872314,1,0,0,2,32.8045234680176,27.3599987030029,25,30.9899997711182,30,10,-5,32.8029174804688,0,0,0,2,31.9865741729736,27.6299991607666,31.75,0,0,1.02058804035187,0,75,75,75,75,5.2527289390564,0,75,75,75,32.9865379333496,0,0,0,32.7189140319824,1,2,0,0,2,32.2069473266602,21.6700000762939,30,29.519998550415,30,10,-5,31.1281032562256,0,0,0,2,31.2294960021973,23.7799987792969,46.9500007629395,0,0,1.02276134490967,0,70,70,70,70,3.73750042915344,0,70,70,70,32.9070739746094,0,0,0,32.2855377197266,1,0,0,0,0,8.48079395294189,1,8.48079395294189,0,0,100,0,27.17
2026-08-12 21:45:00,2,0,0,2,32.3486843109131,22.6599998474121,26,32.3400001525879,30,10,-5,30.1440954208374,0,0,0,2,32.5601539611817,21.6999998092652,34.0949993133545,0,0,0.634200125932694,0,75,75,75,75,5.07458162307739,0,80,80,80,33.1646461486816,0,0,0,29.7913980484009,1,2,0,0,2,30.694429397583,19.505000114441,23,44.5299987792969,30,10,-3,30.496621131897,0,0,0,2,30.9761419296265,20.3699998855591,46.5149993896485,0,0,1.34089803695679,0,75,75,75,75,5.9700129032135,0,70,70,70,32.1399669647217,0,0,0,33.0056819915772,1,0,0,2,0,0,2,25.3655252456665,20.9949998855591,17,17,42,10,-3,25.8400936126709,0,0,0,2,25.4517936706543,19.4249992370606,26.019998550415,0,0,6.5762369632721,0,60,60,60,7.34690356254578,0,60,60,0,0,100,0,80,25.366439819336,0,21.375997543335,444.51791381836,21.498818397522,442.883926391601,0,0,0,0,0,0,0,2,0,2,23.1850347518921,13.5599994659424,24.2550001144409,23,25,10,-6,25.9449605941773,0,2,25.2460269927979,22.5199995040894,25,0,700,400,0,1.03984436392784,0,40,0.615392595529557,0,35,23.3515682220459,0,0,100,0,13.5644927024841,10,38,25.6148042678833,1,24,23,22.9811735153198,0,437.109802246094,0,24.9119119644165,438.488906860352,24.8897657394409,428.231811523438,18,23,0,0,0,18,21.8332481384278,0,448.95426940918,0,0,0,0,2,0,0,2,22.9422311782837,18.3049993515015,23,26,23,31,10,22.1299991607666,0,0,0.614732563495636,0,80,0,25.4552764892579,0,0,2,25.7757186889649,13.7599997520447,24,30.7399997711182,30,10,25.8558692932129,22.3649988174439,30.269998550415,0,0,2.9116028547287,0,60,0,25.6084346771241,26.3427639007568,25.8194885253907,2,0,0,2,25.4278411865235,24.8949995040894,25.774998664856,23,21,30,10,24.0799999237061,26.2399997711182,0,0,1.47817885875702,0,50,50,50,0,0,25.400468826294,2,0,0,2,24.9027032852173,20.1449995040894,24.8899993896485,23,26,23,30,10,22.9449996948243,25.5449991226196,0,0,0.985617369413376,0,25,25,25,0,0,24.5684862136841,2,0,0,2,24.1085386276245,19.0199995040894,24.9849996566773,26,20,26,30,10,23.8349990844727,25.7449989318848,24.4997835159302,26,0,0,1.46886968612671,0,60,0,0,24.3189315795899,2,0,0,2,25.7842693328858,18.9549999237061,26,26.0249996185303,42,10,-4,25.8018321990967,0,0,0,2,26.1453151702881,23.7949991226196,26.2699995040894,0,0,4.31764841079712,0,125,4.92048716545105,0,100,26.9418306350708,0,0,0,25.7482414245606,1,0,0,2,32.8144721984863,27.4549999237061,25,31.0349988937378,30,10,-5,32.5031528472901,0,0,0,2,32.0634574890137,27.710000038147,31.7949991226196,0,0,1.02048897743225,0,75,75,75,75,4.72363543510437,0,75,75,75,32.8881206512452,0,0,0,32.6782836914063,1,2,0,0,2,32.2189960479736,21.8649997711182,30,29.5499992370606,30,10,-5,31.0720796585083,0,0,0,2,31.3023071289063,24.0299997329712,46.9849987030029,0,0,1.0256786942482,0,70,70,70,70,4.25699627399445,0,70,70,70,32.8093204498291,0,0,0,32.1098499298096,1,4.32724761962891,0,0,0,7.67332339286804,1,7.67332339286804,0,0,100,0,26.935
2026-08-12 22:00:00,2,0,0,2,32.2240867614746,23.189998626709,26,32.2799987792969,30,10,-5,29.7661514282227,0,0,0,2,32.3056373596191,22.1099987030029,33.9500007629395,0,0,0.632282197475433,0,75,75,75,75,5.59975337982178,0,80,80,80,33.0354766845703,0,0,0,29.3708057403564,1,2,0,0,2,30.648624420166,20.0399990081787,23,44.5399971008301,30,10,-3,30.1058616638184,0,0,0,2,30.8978404998779,20.75,46.4199981689453,0,0,1.33739459514618,0,75,75,75,75,7.70226430892944,0,70,70,70,32.108024597168,0,0,0,32.6259384155273,1,0,0,2,0,0,2,25.4196338653564,21.1000003814697,17,17,42,10,-3,25.8137512207031,0,0,0,2,25.4470081329346,19.6399993896484,26.0499992370605,0,0,6.58310270309448,0,60,60,60,7.34491443634033,0,60,60,0,0,100,0,80,25.3920555114746,0,21.38037109375,444.76611328125,21.5020923614502,443.256378173828,0,0,0,0,0,0,0,2,0,2,23.6459922790527,13.9899997711182,24.2799987792969,23,25,10,-6,25.8561115264893,0,2,25.2102127075195,22.6700000762939,25.0399990081787,0,700,400,0,1.08330571651459,0,40,0.617295920848846,0,35,23.4349136352539,0,0,100,0,13.415319442749,10,38,25.509090423584,1,24,23,22.9955139160156,0,434.195739746094,0,24.9066982269287,440.411895751953,25.0496196746826,426.211181640625,18,23,0,0,0,18,21.8906078338623,0,445.521423339844,0,0,0,0,2,0,0,2,22.8903217315674,18.5699996948242,23,26,23,31,10,21.9799995422363,0,0,0.615735828876495,0,80,0,25.595027923584,0,0,2,25.7601413726807,13.9799995422363,24,30.7299995422363,30,10,25.8637027740479,22.3799991607666,30.2799987792969,0,0,2.9120180606842,0,60,0,25.5978755950928,26.3456420898438,25.7950916290283,2,0,0,2,25.4362201690674,24.9099998474121,25.769998550415,23,21,30,10,24.1099987030029,26.25,0,0,1.48333787918091,0,50,50,50,0,0,25.3839168548584,2,0,0,2,24.899658203125,20.2799987792969,24.9300003051758,23,26,23,30,10,23.019998550415,25.5399990081787,0,0,0.98580926656723,0,25,25,25,0,0,24.5782833099365,2,0,0,2,24.1120090484619,19.2199993133545,24.9799995422363,26,20,26,30,10,23.8899993896484,25.6800003051758,24.4937629699707,26,0,0,1.46996772289276,0,60,0,0,24.3387145996094,2,0,0,2,25.8046474456787,19.2899990081787,26,26.0499992370605,42,10,-4,25.7859516143799,0,0,0,2,26.1605358123779,23.8199996948242,26.2999992370605,0,0,3.72785067558289,0,125,4.92153549194336,0,100,26.8981018066406,0,0,0,25.7118148803711,1,0,0,2,32.7894020080566,27.5499992370605,25,31.0799999237061,30,10,-5,32.1786880493164,0,0,0,2,31.8888034820557,27.7999992370605,31.8299999237061,0,0,1.02108931541443,0,75,75,75,75,4.89721918106079,0,75,75,75,32.8362922668457,0,0,0,32.6484413146973,1,2,0,0,2,32.2257614135742,22.0200004577637,30,29.5900001525879,30,10,-5,31.0280838012695,0,0,0,2,31.3466167449951,24.25,46.9899978637695,0,0,1.02574837207794,0,70,70,70,70,4.08568859100342,0,70,70,70,32.7168807983398,0,0,0,31.9665679931641,1,0,0,0,0,7.99542617797852,1,7.99542617797852,0,0,100,0,26.7
2026-08-12 22:15:00,2,0,0,2,32.0759429931641,23.6349992752076,26,32.2199993133545,30,10,-5,29.3622102737427,0,0,0,2,32.0485792160035,22.4499998092652,33.7999992370606,0,0,0.631092131137848,0,75,75,75,75,4.73220801353454,0,80,80,80,32.8743515014648,0,0,0,28.8880348205567,1,2,0,0,2,30.6145935058594,20.5099992752075,23,44.6049976348877,30,10,-3,29.5980243682862,0,0,0,2,30.7889118194581,21.0849990844727,46.3049983978272,0,0,1.33759433031082,0,75,75,75,75,6.66515183448792,0,70,70,70,32.024606704712,0,0,0,32.2695121765137,1,0,0,2,0,0,2,25.4632987976075,21.1350002288819,17,17,42,10,-3,25.8144283294678,0,0,0,2,25.4440879821777,19.8149995803833,26.0549993515015,0,0,6.57272291183472,0,60,60,60,7.34528255462647,0,60,60,0,0,100,0,80,25.4223699569703,0,21.3841772079468,444.805313110352,21.5992860794068,443.198608398438,0,0,0,0,0,0,0,2,0,2,24.0319013595581,14.364999294281,24.3049993515015,23,25,10,-6,25.7723751068115,0,2,25.178129196167,22.7499990463257,25.0949993133545,0,700,400,0,0.676622986793518,0,40,0.614298760890961,0,35,23.5007257461548,0,0,100,0,13.2021412849427,10,38,25.4165115356446,1,24,23,23.1797094345093,0,432.615356445313,0,25.0349340438843,436.328796386719,25.0038480758667,423.157165527344,18,23,0,0,0,18,22.0407581329346,0,445.150024414063,0,0,0,0,2,0,0,2,22.8680000305176,18.7949991226196,23,26,23,31,10,21.8649997711182,0,0,0.614927649497986,0,80,0,25.6949949264526,0,0,2,25.7440595626831,14.1449995040894,24,30.75,30,10,25.8669242858887,22.3599996566773,30.2949991226196,0,0,2.91281580924988,0,60,0,25.5858354568481,26.4119005203248,25.7893524169922,2,0,0,2,25.4496383666993,24.9250001907349,25.774998664856,23,21,30,10,24.1099996566773,26.2449998855591,0,0,1.47734946012497,0,50,50,50,0,0,25.3666276931763,2,0,0,2,24.8977956771851,20.4699993133545,24.9300003051758,23,26,23,30,10,23.0899991989136,25.5349988937378,0,0,0.98469090461731,0,25,25,25,0,0,24.5855655670166,2,0,0,2,24.1107263565064,19.3399991989136,25,26,20,26,30,10,23.9449996948242,25.6649999618531,24.4851942062378,26,0,0,1.47040057182312,0,60,0,0,24.3506345748902,2,0,0,2,25.8231744766236,19.5999994277954,26,26.0699996948243,42,10,-4,25.7824172973633,0,0,0,2,26.1693706512452,23.8799991607666,26.3149995803833,0,0,4.08600795269013,0,125,4.92136287689209,0,100,26.8530073165894,0,0,0,25.6900310516357,1,0,0,2,32.7284851074219,27.6349992752075,25,31.1149988174439,30,10,-5,31.9673023223877,0,0,0,2,31.5317707061768,27.8549995422363,31.835000038147,0,0,1.01745575666428,0,75,75,75,75,4.20313549041748,0,75,75,75,32.7768173217773,0,0,0,32.6108093261719,1,2,0,0,2,32.2030849456787,22.1899995803833,30,29.6299991607666,30,10,-5,30.9644966125488,0,0,0,2,31.3831567764283,24.4749994277954,47.0349998474121,0,0,1.02633750438691,0,70,70,70,70,3.73418939113617,0,70,70,70,32.6175632476807,0,0,0,31.7329931259156,1,2.14491653442383,0,0,0,8.14618301391602,1,8.14618301391602,0,0,100,0,26.465
2026-08-12 22:30:00,2,0,0,2,31.8368396759033,24.0399990081787,26,32.1199989318848,30,10,-5,29.0075073242188,0,0,0,2,31.7825584411621,22.7899990081787,33.6399993896484,0,0,0.630066215991974,0,75,75,75,75,4.71595096588135,0,80,80,80,32.7131690979004,0,0,0,28.5790157318115,1,2,0,0,2,30.532886505127,20.9499988555908,23,44.6399993896484,30,10,-3,29.1435527801514,0,0,0,2,30.6862926483154,21.3799991607666,46.4199981689453,0,0,1.34021246433258,0,75,75,75,75,5.39710521697998,0,70,70,70,31.9425868988037,0,0,0,31.9127101898193,1,0,0,2,0,0,2,25.5046882629395,21.1099987030029,17,17,42,10,-3,25.8018417358398,0,0,0,2,25.4417953491211,20.0399990081787,26.1599998474121,0,0,6.58317518234253,0,60,60,60,7.35717344284058,0,60,60,0,0,100,0,80,25.4498138427734,0,21.3765678405762,442.312683105469,21.6037292480469,443.293212890625,0,0,0,0,0,0,0,2,0,2,24.362024307251,14.710000038147,24.3400001525879,23,25,10,-6,25.7090644836426,0,2,25.1413860321045,22.8400001525879,25.1299991607666,0,700,400,0,1.08683085441589,0,40,0.614397406578064,0,35,23.5433769226074,0,0,100,0,13.1219158172607,10,38,25.3325462341309,1,24,23,23.0762329101562,0,433.561553955078,0,25.2794895172119,434.865905761719,25.1555957794189,422.391021728516,18,23,0,0,0,18,22.0994625091553,0,442.973449707031,0,0,0,0,2,0,0,2,22.8340702056885,18.9899997711182,23,26,23,31,10,21.7700004577637,0,0,0.614335358142853,0,80,0,25.7943363189697,0,0,2,25.7294578552246,14.0699996948242,24,30.75,30,10,25.8733081817627,22.3599987030029,30.2999992370605,0,0,2.91300940513611,0,60,0,25.5769596099854,26.2822933197021,25.7706985473633,2,0,0,2,25.4603614807129,24.8899993896484,25.7899990081787,23,21,30,10,24.1499996185303,26.25,0,0,1.47480857372284,0,50,50,50,0,0,25.3531970977783,2,0,0,2,24.8966999053955,20.5799999237061,24.9499988555908,23,26,23,30,10,23.1599998474121,25.5299987792969,0,0,0.984602034091949,0,25,25,25,0,0,24.5969123840332,2,0,0,2,24.1170463562012,19.5100002288818,25.0100002288818,26,20,26,30,10,24.0100002288818,25.6599998474121,24.476167678833,26,0,0,1.47075235843658,0,60,0,0,24.3706569671631,2,0,0,2,25.8388996124268,19.8899993896484,26,26.0900001525879,42,10,-4,25.778148651123,0,0,0,2,26.1727561950684,23.9200000762939,26.3400001525879,0,0,4.33446836471558,0,125,4.92864465713501,0,100,26.8038768768311,0,0,0,25.6701602935791,1,0,0,2,32.6789054870605,27.75,25,31.1399993896484,30,10,-5,31.7306175231934,0,0,0,2,31.0441837310791,27.9200000762939,31.8400001525879,0,0,1.02125489711761,0,75,75,75,75,3.96307945251465,0,75,75,75,32.6428871154785,0,0,0,32.5418128967285,1,2,0,0,2,32.1965408325195,22.3599987030029,30,29.6499996185303,30,10,-5,30.8972511291504,0,0,0,2,31.4114475250244,24.689998626709,47.0999984741211,0,0,1.02538204193115,0,70,70,70,70,3.73652338981628,0,70,70,70,32.5066223144531,0,0,0,31.5871963500977,1,0,0,0,0,7.36843395233154,1,7.36843395233154,0,0,100,0,26.23
2026-08-12 22:45:00,2,0,0,2,31.5612277984619,24.399998664856,26,32.0199995040894,30,10,-5,28.655484199524,0,0,0,2,31.5717535018921,23.085000038147,33.4850006103516,0,0,0.629047453403473,0,75,75,75,75,4.27116477489471,0,80,80,80,32.4903793334961,0,0,0,28.1649131774903,1,2,0,0,2,30.4128494262696,21.3599996566773,23,44.6649990081787,30,10,-3,28.7451581954957,0,0,0,2,30.5850162506104,21.6800003051758,46.4499988555908,0,0,1.33768475055695,0,75,75,75,75,5.07008838653565,0,70,70,70,31.7777919769288,0,0,0,31.573486328125,1,0,0,2,0,0,2,25.5422496795654,21.2200002670288,17,17,42,10,-3,25.79203414917,0,0,0,2,25.4416542053223,20.2049989700318,26.1750001907349,0,0,6.58151006698609,0,60,60,60,7.3487331867218,0,60,60,0,0,100,0,80,25.5026292800904,0,21.4748830795289,442.488708496094,21.6056776046753,443.515365600586,0,0,0,0,0,0,0,2,0,2,24.6637334823609,15.0649995803833,24.3699989318848,23,25,10,-6,25.6457319259644,0,2,25.1108684539795,22.9349994659424,25.1799993515015,0,700,400,0,0.546280682086945,0,40,0.614187240600586,0,35,23.6358327865601,0,0,100,0,13.0927906036377,10,38,25.266547203064,1,24,23,23.4119644165039,0,430.604690551758,0,25.3698654174805,432.483337402344,25.1898593902588,427.788787841797,18,23,0,0,0,18,22.1955213546753,0,441.679870605469,0,0,0,0,2,0,0,2,22.8014574050904,19.1399993896485,23,26,23,31,10,21.7099990844727,0,0,0.614871263504028,0,80,0,25.8247423171997,0,0,2,25.7160434722901,14.2949995994568,24,30.7550001144409,30,10,25.8739271163941,22.3599987030029,30.3149995803833,0,0,2.91042077541352,0,60,0,25.5667772293091,26.1125392913819,25.7649602890015,2,0,0,2,25.4704189300537,24.9300003051758,25.774998664856,23,21,30,10,24.1999988555909,26.2449998855591,0,0,1.47917693853379,0,50,50,50,0,0,25.3406524658203,2,0,0,2,24.8968009948731,20.6149988174439,24.9300003051758,23,26,23,30,10,23.2149991989136,25.5299987792969,0,0,0.98556536436081,0,25,25,25,0,0,24.6085014343262,2,0,0,2,24.1303043365479,19.6599998474121,25.0100002288818,26,20,26,30,10,24.0549993515015,25.6349992752076,24.4715871810914,26,0,0,1.46927905082703,0,60,0,0,24.3847208023071,2,0,0,2,25.8596887588501,20.1800003051758,26,26.1149988174439,42,10,-4,25.7710103988647,0,0,0,2,26.172887802124,23.9699993133545,26.3649988174439,0,0,4.03226459026337,0,125,4.92586326599121,0,100,26.7572660446167,0,0,0,25.650260925293,1,0,0,2,32.7084636688233,27.8649997711182,25,31.1599998474121,30,10,-5,31.5273838043213,0,0,0,2,31.8814725875855,27.9999990463257,31.854998588562,0,0,1.02421802282333,0,75,75,75,75,3.1549381017685,0,75,75,75,32.5295276641846,0,0,0,32.4374027252197,1,2,0,0,2,32.1808433532715,22.4749994277954,30,29.6849994659424,30,10,-5,30.7925748825073,0,0,0,2,31.4420518875122,24.8649988174439,47.1299991607666,0,0,1.02537059783936,0,70,70,70,70,3.54743432998657,0,70,70,70,32.4190120697021,0,0,0,31.4365005493164,1,20.7276077270508,0,0,0,6.84405970573426,1,6.84405970573426,0,0,100,0,25.995
2026-08-12 23:00:00,2,0,0,2,31.3261985778809,24.7399997711182,26,31.9200000762939,30,10,-5,28.2497329711914,0,0,0,2,31.3341674804688,23.3599987030029,33.3199996948242,0,0,0.629315257072449,0,75,75,75,75,2.58509182929993,0,80,80,80,32.293586730957,0,0,0,27.8227558135986,1,2,0,0,2,30.3243923187256,21.7299995422363,23,44.7299995422363,30,10,-3,28.1891593933105,0,0,0,2,30.4530277252197,21.9300003051758,46.2000007629395,0,0,1.33297383785248,0,75,75,75,75,4.54378414154053,0,70,70,70,31.692024230957,0,0,0,31.2678184509277,1,0,0,2,0,0,2,25.5767269134521,21.1800003051758,17,17,42,10,-3,25.788875579834,0,0,0,2,25.4408912658691,20.4099998474121,26.189998626709,0,0,6.58531665802002,0,60,60,60,7.34858417510986,0,60,60,0,0,100,0,80,25.5247211456299,0,21.4863395690918,442.412963867188,21.809684753418,443.180969238281,0,0,0,0,0,0,0,2,0,2,24.9442920684814,15.3800001144409,24.3999996185303,23,25,10,-6,25.5944271087646,0,2,25.090690612793,23.019998550415,25.2299995422363,0,700,400,0,0.399483740329742,0,40,0.616467535495758,0,35,23.7209510803223,0,0,100,0,13.0414657592773,10,38,25.2074794769287,1,24,23,23.2915058135986,0,429.810394287109,0,25.379732131958,430.488952636719,25.2396850585938,429.912933349609,18,23,0,0,0,18,22.3083400726318,0,440.204681396484,0,0,0,0,2,0,0,2,22.761323928833,19.2700004577637,23,26,23,31,10,21.6399993896484,0,0,0.614910781383514,0,80,0,25.8340244293213,0,0,2,25.7020378112793,14.4799995422363,24,30.7600002288818,30,10,25.8682670593262,22.3799991607666,30.3199996948242,0,0,2.91059541702271,0,60,0,25.5578804016113,26.1355438232422,25.7549171447754,2,0,0,2,25.4793586730957,24.9300003051758,25.7899990081787,23,21,30,10,24.1999988555908,26.25,0,0,1.47593104839325,0,50,50,50,0,0,25.330602645874,2,0,0,2,24.8979473114014,20.7099990844727,24.939998626709,23,26,23,30,10,23.2999992370605,25.5399990081787,0,0,0.986070811748505,0,25,25,25,0,0,24.6150856018066,2,0,0,2,24.1391544342041,19.8299999237061,25.019998550415,26,20,26,30,10,24.1299991607666,25.6199989318848,24.4612426757812,26,0,0,1.467982172966,0,60,0,0,24.3971843719482,2,0,0,2,25.8761463165283,20.439998626709,26,26.1399993896484,42,10,-4,25.7691764831543,0,0,0,2,26.1702270507812,24.0299987792969,26.3899993896484,0,0,4.02018308639526,0,125,4.92813158035278,0,100,26.7130718231201,0,0,0,25.6352005004883,1,0,0,2,32.6841316223145,27.9499988555908,25,31.1799983978271,30,10,-5,31.3875885009766,0,0,0,2,32.062873840332,28.0699996948242,31.8699989318848,0,0,1.02183306217194,0,75,75,75,75,3.14884757995605,0,75,75,75,32.4435653686523,0,0,0,32.317813873291,1,2,0,0,2,32.1488418579102,22.6700000762939,30,29.6799983978271,30,10,-5,30.6604061126709,0,0,0,2,31.4542484283447,25.0699996948242,47.1800003051758,0,0,1.02522361278534,0,70,70,70,70,3.73375582695007,0,70,70,70,32.3250770568848,0,0,0,31.2560634613037,1,22.2705230712891,0,0,0,6.96960878372192,1,6.96960878372192,0,0,100,0,25.76
2026-08-12 23:15:00,2,0,0,2,31.1035614013672,25.0050001144409,26,31.8049993515015,30,10,-5,28.16090965271,0,0,0,2,31.0821733474732,23.6399993896484,33.1499996185303,0,0,0.629327565431595,0,75,75,75,75,4.14514350891113,0,80,80,80,32.100212097168,0,0,0,27.9886827468872,1,2,0,0,2,30.226037979126,22.0849990844727,23,44.7399997711182,30,10,-3,28.0013236999512,0,0,0,2,30.3096618652344,22.2099990844727,46.3299999237061,0,0,1.33694541454315,0,75,75,75,75,5.06999897956849,0,70,70,70,31.5275592803955,0,0,0,30.9896030426026,1,0,0,2,0,0,2,25.6061811447144,21.2799987792969,17,17,42,10,-3,25.7929592132569,0,0,0,2,25.4397230148316,20.4999990463257,26.2149991989136,0,0,6.5742073059082,0,60,60,60,7.34674382209778,0,60,60,0,0,100,0,80,25.5472202301026,0,21.473650932312,441.316909790039,21.7001447677613,443.049728393555,0,0,0,0,0,0,0,2,0,2,25.2588243484498,15.7349996566773,24.4349994659424,23,25,10,-6,25.5561399459839,0,2,25.062520980835,23.1099996566773,25.2849988937378,0,700,400,0,0.401530474424363,0,40,0.61662444472313,0,35,23.8009767532349,0,0,100,0,12.9433264732361,10,38,25.1578454971314,1,24,23,23.2446451187134,0,427.603149414063,0,25.3683300018311,431.238891601563,25.2439575195313,427.728408813476,18,23,0,0,0,18,22.2915630340577,0,439.585906982422,0,0,0,0,2,0,0,2,22.7306089401246,19.3800001144409,23,26,23,31,10,21.5999994277954,0,0,0.614709973335266,0,80,0,25.8405771255493,0,0,2,25.6867818832398,14.4549994468689,24,30.769998550415,30,10,25.871229171753,22.3799991607666,30.3399991989136,0,0,2.9115971326828,0,60,0,25.5496320724488,26.0061740875245,25.7377014160157,2,0,0,2,25.4760551452637,24.9299993515015,25.7799987792969,23,21,30,10,24.2649993896485,26.25,0,0,1.47772252559662,0,50,50,50,0,0,25.3244276046753,2,0,0,2,24.8986301422119,20.8649988174439,24.9799995422363,23,26,23,30,10,23.3649997711182,25.5699996948242,0,0,0.986888408660889,0,25,25,25,0,0,24.6284418106079,2,0,0,2,24.1451959609986,19.9499998092652,25.0399990081787,26,20,26,30,10,24.1649999618531,25.6199989318848,24.4541168212891,26,0,0,1.46954041719437,0,60,0,0,24.4141960144043,2,0,0,2,25.8927564620972,20.6800003051758,26,26.1700000762939,42,10,-4,25.7689561843872,0,0,0,2,26.1659803390503,24.085000038147,26.4099998474121,0,0,3.72798871994019,0,125,4.9221715927124,0,100,26.6716556549073,0,0,0,25.6225833892823,1,0,0,2,32.6479740142822,28.0399990081787,25,31.1949987411499,30,10,-5,31.281699180603,0,0,0,2,32.083288192749,28.1399993896484,31.8649988174439,0,0,1.02327781915665,0,75,75,75,75,3.30079329013825,0,75,75,75,32.3774681091309,0,0,0,32.2308883666992,1,2,0,0,2,32.1133785247803,22.7999992370606,30,29.7199993133545,30,10,-5,30.6064748764038,0,0,0,2,31.4505949020386,25.2399997711182,47.234998703003,0,0,1.0249080657959,0,70,70,70,70,3.11848282814026,0,70,70,70,32.235034942627,0,0,0,31.1512784957886,1,30.4200744628906,0,0,0,6.93429160118103,1,6.93429160118103,0,0,100,0,25.5275
2026-08-12 23:30:00,2,0,0,2,30.9293823242188,25.25,26,31.7099990844727,30,10,-5,27.9511699676514,0,0,0,2,30.8380870819092,23.8799991607666,33.0099983215332,0,0,0.628749251365662,0,75,75,75,75,2.53768467903137,0,80,80,80,31.9023761749268,0,0,0,27.714563369751,1,2,0,0,2,30.1229686737061,22.4099998474121,23,44.8099975585938,30,10,-3,27.6747303009033,0,0,0,2,30.1732921600342,22.4599990844727,46.2399978637695,0,0,1.3349529504776,0,75,75,75,75,5.40164518356323,0,70,70,70,31.3574123382568,0,0,0,30.7002601623535,1,0,0,2,0,0,2,25.6374988555908,21.25,17,17,42,10,-3,25.780611038208,0,0,0,2,25.4444160461426,20.6800003051758,26.2600002288818,0,0,6.58462381362915,0,60,60,60,7.35815477371216,0,60,60,0,0,100,0,80,25.5870628356934,0,21.4775562286377,440.221466064453,21.7036113739014,441.142883300781,0,0,0,0,0,0,0,2,0,2,25.5798454284668,16.1199989318848,24.4799995422363,23,25,10,-6,25.5190410614014,0,2,25.0422859191895,23.1999988555908,25.3299999237061,0,700,400,0,0.397881656885147,0,40,0.618685364723206,0,35,23.8687496185303,0,0,100,0,12.8825721740723,10,38,25.1117496490479,1,24,23,23.5544929504395,0,428.151794433594,0,25.3725109100342,430.682250976562,25.2472324371338,427.812957763672,18,23,0,0,0,18,22.2865390777588,0,436.943908691406,0,0,0,0,2,0,0,2,22.6942024230957,19.4599990844727,23,26,23,31,10,21.5799999237061,0,0,0.613638520240784,0,80,0,25.8489398956299,0,0,2,25.6733474731445,14.5499992370605,24,30.769998550415,30,10,25.8780403137207,22.3799991607666,30.3499984741211,0,0,2.90800762176514,0,60,0,25.5414085388184,25.9716911315918,25.7463111877441,2,0,0,2,25.5006141662598,24.9599990844727,25.7799987792969,23,21,30,10,24.2999992370605,26.25,0,0,1.47660672664642,0,50,50,50,0,0,25.3081741333008,2,0,0,2,24.900426864624,21.1700000762939,24.9799995422363,23,26,23,30,10,23.4499988555908,25.5799999237061,0,0,0.983511865139008,0,25,25,25,0,0,24.6366157531738,2,0,0,2,24.1531105041504,20.1999988555908,25.0499992370605,26,20,26,30,10,24.2099990844727,25.6199989318848,24.4464359283447,26,0,0,1.47056138515472,0,60,0,0,24.4273262023926,2,0,0,2,25.9083003997803,20.9300003051758,26,26.1800003051758,42,10,-4,25.7740993499756,0,0,0,2,26.1586799621582,24.1499996185303,26.4300003051758,0,0,3.73423171043396,0,125,4.92958450317383,0,100,26.6285190582275,0,0,0,25.6144161224365,1,0,0,2,32.6046562194824,28.1399993896484,25,31.2199993133545,30,10,-5,31.1308002471924,0,0,0,2,32.0836334228516,28.2299995422363,31.8599987030029,0,0,1.02203583717346,0,75,75,75,75,3.14821243286133,0,75,75,75,32.3249473571777,0,0,0,32.1427879333496,1,2,0,0,2,32.0756988525391,22.9599990844727,30,29.7600002288818,30,10,-5,30.4840393066406,0,0,0,2,31.4384651184082,25.4200000762939,47.3600006103516,0,0,1.02799224853516,0,70,70,70,70,2.677081823349,0,70,70,70,32.1434593200684,0,0,0,31.0176448822021,1,3.56095123291016,0,0,0,7.30305147171021,1,7.30305147171021,0,0,100,0,25.295
2026-08-12 23:45:00,2,0,0,2,30.7028026580811,25.4299993515015,26,31.5949993133545,30,10,-5,27.6169509887696,0,0,0,2,30.5925817489624,24.1199989318848,32.875,0,0,0.626949787139893,0,75,75,75,75,3.01706790924073,0,80,80,80,31.7101001739502,0,0,0,27.3273305892944,1,2,0,0,2,29.9933376312256,22.6799993515015,23,44.939998626709,30,10,-3,27.2268438339234,0,0,0,2,30.0023555755616,22.6799993515015,46.3699989318848,0,0,1.33753496408463,0,75,75,75,75,4.81083655357361,0,70,70,70,31.1542253494263,0,0,0,30.4219589233399,1,0,0,2,0,0,2,25.6671085357666,21.4099998474121,17,17,42,10,-3,25.7788152694703,0,0,0,2,25.4522800445557,20.7749996185303,26.2949991226196,0,0,6.57689118385315,0,60,60,60,7.34856629371643,0,60,60,0,0,100,0,80,25.6081609725952,0,21.5366163253785,442.461029052734,21.7057332992554,441.322723388672,0,0,0,0,0,0,0,2,0,2,25.8501310348511,16.4049997329712,24.5149993896485,23,25,10,-6,25.4944648742676,0,2,25.0263919830322,23.2749996185303,25.3849992752076,0,700,400,0,0.687130123376846,0,40,0.615550190210342,0,35,23.9412698745728,0,0,100,0,12.9833245277405,10,38,25.0752620697022,1,24,23,23.5532665252686,0,426.918930053711,0,25.3691682815552,433.4775390625,25.2429475784302,428.88298034668,18,23,0,0,0,18,22.305552482605,0,438.579528808594,0,0,0,0,2,0,0,2,22.65824508667,19.5249996185303,23,26,23,31,10,21.5299997329712,0,0,0.61573600769043,0,80,0,25.8467988967896,0,0,2,25.6625709533692,14.8049998283387,24,30.7799987792969,30,10,25.8860130310059,22.3849992752075,30.3449993133545,0,0,2.90789830684662,0,60,0,25.5353183746338,25.9716930389405,25.747745513916,2,0,0,2,25.5117235183716,24.9699993133545,25.7899990081787,23,21,30,10,24.3349990844727,26.25,0,0,1.4760993719101,0,50,50,50,0,0,25.2995481491089,2,0,0,2,24.9032888412476,21.210000038147,25,23,26,23,30,10,23.5049991607666,25.5999994277955,0,0,0.984212636947632,0,25,25,25,0,0,24.6500377655029,2,0,0,2,24.1616659164429,20.1999998092652,25.0649995803833,26,20,26,30,10,24.2599992752076,25.6399993896485,24.4391021728516,26,0,0,1.4687722325325,0,60,0,0,24.4469347000123,2,0,0,2,25.9272222518921,21.1549997329712,26,26.1999988555909,42,10,-4,25.7761526107789,0,0,0,2,26.1483974456787,24.2099990844727,26.4449987411499,0,0,3.72749960422516,0,125,4.91971397399903,0,100,26.5887031555176,0,0,0,25.6090440750122,1,0,0,2,32.5608367919922,28.1999998092651,25,31.2349996566773,30,10,-5,30.9826784133911,0,0,0,2,32.0696659088135,28.3099994659424,31.8799991607666,0,0,1.0217764377594,0,75,75,75,75,2.15654420852661,0,75,75,75,32.2729911804199,0,0,0,32.0678062438965,1,2,0,0,2,32.0367488861084,23.1400003433228,30,29.7699995040894,30,10,-5,30.3120908737183,0,0,0,2,31.4181299209595,25.5699987411499,47.3699989318848,0,0,1.02264511585236,0,70,70,70,70,2.67175400257111,0,70,70,70,32.0576648712158,0,0,0,30.8886461257935,1,12.6842536926269,0,0,0,7.08796858787537,1,7.0872061252594,0,0,100,0,25.0625
2026-08-13 00:00:00,2,0,0,2,30.482307434082,25.6199989318848,26,31.4599990844727,30,10,-5,27.2622032165527,0,0,0,2,30.3479423522949,24.3099994659424,32.7199974060059,0,0,0.625340521335602,0,75,75,75,75,2.53694415092468,0,80,80,80,31.4988994598389,0,0,0,27.0523853302002,1,2,0,0,2,29.8674983978271,22.939998626709,23,45.0699996948242,30,10,-3,26.6868629455566,0,0,0,2,29.801176071167,22.8899993896484,46.5900001525879,0,0,1.33484888076782,0,75,75,75,75,4.54684686660767,0,70,70,70,30.9974021911621,0,0,0,30.1309394836426,1,0,0,2,0,0,2,25.6954879760742,21.4300003051758,17,17,42,10,-3,25.7709846496582,0,0,0,2,25.4661636352539,20.9200000762939,26.3099994659424,0,0,6.58192729949951,0,60,60,60,7.34998321533203,0,60,60,0,0,100,0,80,25.6432209014893,0,21.5826187133789,440.393890380859,21.7037601470947,441.156372070312,0,0,0,0,0,0,0,2,0,2,26.0820388793945,16.7099990844727,24.5699996948242,23,25,10,-6,25.4776649475098,0,2,25.0129165649414,23.3699989318848,25.439998626709,0,700,400,0,0.398974746465683,0,40,0.618602395057678,0,35,24.0131855010986,0,0,100,0,12.9240036010742,10,38,25.0426025390625,1,24,23,23.4438495635986,0,425.648406982422,0,25.3775444030762,434.1591796875,25.2409706115723,430.140289306641,18,23,0,0,0,18,22.280891418457,0,435.361663818359,0,0,0,0,2,0,0,2,22.6243553161621,19.5699996948242,23,26,23,31,10,21.4899997711182,0,0,0.61618983745575,0,80,0,25.8484916687012,0,0,2,25.6494884490967,14.8699998855591,24,30.7899990081787,30,10,25.8893032073975,22.3999996185303,30.3599987030029,0,0,2.9058051109314,0,60,0,25.525806427002,25.9329109191895,25.7434425354004,2,0,0,2,25.5179843902588,24.9899997711182,25.7799987792969,23,21,30,10,24.3299999237061,26.25,0,0,1.47382962703705,0,50,50,50,0,0,25.2912483215332,2,0,0,2,24.9061031341553,21.3299999237061,25.0100002288818,23,26,23,30,10,23.5599994659424,25.6199989318848,0,0,0.980185210704803,0,25,25,25,0,0,24.6628532409668,2,0,0,2,24.1697254180908,20.2899990081787,25.0799999237061,26,20,26,30,10,24.3099994659424,25.6299991607666,24.431791305542,26,0,0,1.46712815761566,0,60,0,0,24.4666385650635,2,0,0,2,25.9422016143799,21.3500003814697,26,26.2299995422363,42,10,-4,25.782772064209,0,0,0,2,26.137077331543,24.25,26.4699993133545,0,0,3.7354896068573,0,125,4.93365573883057,0,100,26.5508480072021,0,0,0,25.6040096282959,1,0,0,2,32.5205574035645,28.2899990081787,25,31.2600002288818,30,10,-5,30.8240337371826,0,0,0,2,32.0210990905762,28.3699989318848,31.8699989318848,0,0,1.01884043216705,0,75,75,75,75,2.15273904800415,0,75,75,75,32.1817817687988,0,0,0,31.9921817779541,1,2,0,0,2,31.9978084564209,23.2600002288818,30,29.7799987792969,30,10,-5,30.1321048736572,0,0,0,2,31.3881740570068,25.7399997711182,47.439998626709,0,0,1.02266824245453,0,70,70,70,70,1.7447704076767,0,70,70,70,31.98073387146,0,0,0,30.7374057769775,1,16.9150314331055,0,0,0,7.10304021835327,1,7.10304021835327,0,0,100,0,23.25
2026-08-13 00:15:00,2,0,0,2,30.2747964859009,25.7649993896485,26,31.3249988555909,30,10,-5,27.1221256256104,0,0,0,2,30.1118974685669,24.5,32.5900001525879,0,0,0.626555055379868,0,75,75,75,75,3.00061881542206,0,80,80,80,31.2900075912476,0,0,0,27.0181789398194,1,2,0,0,2,29.7369699478149,23.1949987411499,23,45.1649990081787,30,10,-3,26.4061288833618,0,0,0,2,29.6071701049805,23.0849990844727,46.5499992370606,0,0,1.33572280406952,0,75,75,75,75,4.5241551399231,0,70,70,70,30.855731010437,0,0,0,29.830436706543,1,0,0,2,0,0,2,25.7200222015381,21.5199995040894,17,17,42,10,-3,25.7689828872681,0,0,0,2,25.4782047271729,21.0399990081787,26.3249998092652,0,0,6.57953715324402,0,60,60,60,7.34374833106995,0,60,60,0,0,100,0,80,25.6807012557984,0,21.598521232605,440.856842041016,21.9107704162598,439.20671081543,0,0,0,0,0,0,0,2,0,2,26.3028545379639,17.0749998092652,24.5949993133545,23,25,10,-6,25.463791847229,0,2,24.9941091537476,23.4499998092651,25.4899997711182,0,700,400,0,0.40163491666317,0,40,0.616370618343354,0,35,24.0697851181031,0,0,100,0,12.8472008705139,10,38,25.0095777511597,1,24,23,23.4475727081299,0,423.750381469726,0,25.3692874908448,432.434982299805,25.2597846984864,431.250701904297,18,23,0,0,0,18,22.403811454773,0,434.586822509766,0,0,0,0,2,0,0,2,22.5994110107422,19.6249990463257,23,26,23,31,10,21.4649991989136,0,0,0.6170834004879,0,80,0,25.8720293045044,0,0,2,25.6377391815186,14.9249997138978,24,30.7849988937378,30,10,25.8871040344238,22.4149999618531,30.354998588562,0,0,2.90715193748474,0,60,0,25.5199851989746,25.9156789779663,25.7169008255005,2,0,0,2,25.5121936798096,24.9799995422364,25.7899990081787,23,21,30,10,24.3699998855591,26.25,0,0,1.47630798816681,0,50,50,50,0,0,25.2867107391358,2,0,0,2,24.9102659225464,21.3949995040894,25.024998664856,23,26,23,30,10,23.6249990463257,25.6249990463257,0,0,0.984648734331131,0,25,25,25,0,0,24.6762428283691,2,0,0,2,24.1773662567139,20.4699993133545,25.085000038147,26,20,26,30,10,24.3399991989136,25.6499996185303,24.4205389022827,26,0,0,1.4675315618515,0,60,0,0,24.4884843826294,2,0,0,2,25.9559288024902,21.5499992370606,26,26.2349996566773,42,10,-4,25.7866811752319,0,0,0,2,26.1278133392334,24.3299999237061,26.4849996566773,0,0,3.73009121417999,0,125,4.92656230926514,0,100,26.5170993804932,0,0,0,25.6014842987061,1,0,0,2,32.4643898010254,28.3449993133545,25,31.269998550415,30,10,-5,30.6897287368775,0,0,0,2,31.9908275604248,28.4549999237061,31.8699989318848,0,0,1.02054888010025,0,75,75,75,75,2.15098762512207,0,75,75,75,32.1558685302734,0,0,0,31.9183788299561,1,2,0,0,2,31.9580850601196,23.3949995040894,30,29.8099994659424,30,10,-5,30.0228614807129,0,0,0,2,31.3488874435425,25.875,47.5949993133545,0,0,1.0211586356163,0,70,70,70,70,1.89583915472031,0,70,70,70,31.8987121582031,0,0,0,30.6119146347046,1,26.4312477111817,0,0,0,7.20670485496521,1,7.20670485496521,0,0,100,0,23.1225
2026-08-13 00:30:00,2,0,0,2,30.1007347106934,25.8999996185303,26,31.1799983978271,30,10,-5,27.0161151885986,0,0,0,2,29.8914947509766,24.6800003051758,32.439998626709,0,0,0.630365490913391,0,75,75,75,75,2.54149174690247,0,80,80,80,31.0975131988525,0,0,0,26.9508037567139,1,2,0,0,2,29.6311626434326,23.4200000762939,23,45.2399978637695,30,10,-3,26.1832237243652,0,0,0,2,29.3779258728027,23.269998550415,46.5599975585938,0,0,1.33553659915924,0,75,75,75,75,4.24328708648682,0,70,70,70,30.7829132080078,0,0,0,29.5363883972168,1,0,0,2,0,0,2,25.7438278198242,21.5399990081787,17,17,42,10,-3,25.7750263214111,0,0,0,2,25.4876403808594,21.189998626709,26.3599987030029,0,0,6.58668327331543,0,60,60,60,7.35453271865845,0,60,60,0,0,100,0,80,25.7066040039062,0,21.5876960754395,440.415405273438,21.9082813262939,439.238830566406,0,0,0,0,0,0,0,2,0,2,26.4521045684814,17.3599987030029,24.6299991607666,23,25,10,-6,25.4548854827881,0,2,24.9804363250732,23.5299987792969,25.5399990081787,0,700,400,0,0.396695554256439,0,40,0.617812395095825,0,35,24.1247215270996,0,0,100,0,12.7637233734131,10,38,24.9814682006836,1,24,23,23.2931785583496,0,423.491790771484,0,25.3652858734131,430.457305908203,25.2645225524902,430.631378173828,18,23,0,0,0,18,22.4157218933105,0,433.869903564453,0,0,0,0,2,0,0,2,22.5816516876221,19.6599998474121,23,26,23,31,10,21.439998626709,0,0,0.61672830581665,0,80,0,25.8947296142578,0,0,2,25.6261539459229,15.0999994277954,24,30.7899990081787,30,10,25.8906021118164,22.4099998474121,30.3699989318848,0,0,2.91039657592773,0,60,0,25.5134258270264,25.865421295166,25.6961059570312,2,0,0,2,25.517204284668,24.9499988555908,25.7999992370605,23,21,30,10,24.3699989318848,26.25,0,0,1.47640299797058,0,50,50,50,0,0,25.2792186737061,2,0,0,2,24.9151859283447,21.5100002288818,25.0399990081787,23,26,23,30,10,23.6800003051758,25.6399993896484,0,0,0.983896017074585,0,25,25,25,0,0,24.6885776519775,2,0,0,2,24.1867637634277,20.6099987030029,25.1099987030029,26,20,26,30,10,24.4099998474121,25.6700000762939,24.4130439758301,26,0,0,1.46833956241608,0,60,0,0,24.5100288391113,2,0,0,2,25.9674053192139,21.75,26,26.25,42,10,-4,25.7931537628174,0,0,0,2,26.115234375,24.3699989318848,26.4899997711182,0,0,3.73464250564575,0,125,4.93071222305298,0,100,26.4833812713623,0,0,0,25.5999317169189,1,0,0,2,32.4257354736328,28.439998626709,25,31.2799987792969,30,10,-5,30.5398483276367,0,0,0,2,31.8780479431152,28.5299987792969,31.8699989318848,0,0,1.01612329483032,0,75,75,75,75,2.16522264480591,0,75,75,75,32.068660736084,0,0,0,31.8450870513916,1,2,0,0,2,31.9246788024902,23.5100002288818,30,29.8099994659424,30,10,-5,29.9171657562256,0,0,0,2,31.3109645843506,26.0100002288818,47.7899971008301,0,0,1.02396082878113,0,70,70,70,70,1.74938869476318,0,70,70,70,31.8248481750488,0,0,0,30.500467300415,1,10.137939453125,0,0,0,7.24692058563232,1,7.24692058563232,0,0,100,0,22.995
2026-08-13 00:45:00,2,0,0,2,29.868896484375,25.9749994277954,26,31.0549993515015,30,10,-5,26.7417573928833,0,0,0,2,29.6774301528931,24.8499994277954,32.3299999237061,0,0,0.626714646816254,0,75,75,75,75,2.54104745388031,0,80,80,80,30.8903074264527,0,0,0,26.5266933441162,1,2,0,0,2,29.4661407470703,23.6199998855591,23,45.3349990844727,30,10,-3,25.818907737732,0,0,0,2,29.1938247680664,23.4149990081787,46.7149982452393,0,0,1.33352947235107,0,75,75,75,75,4.03475952148438,0,70,70,70,30.5380210876465,0,0,0,29.2631549835205,1,0,0,2,0,0,2,25.765513420105,21.6749992370606,17,17,42,10,-3,25.7775897979736,0,0,0,2,25.500997543335,21.3399991989136,26.3699989318848,0,0,6.5812304019928,0,60,60,60,7.34671592712403,0,60,60,0,0,100,0,80,25.7318601608277,0,21.5895395278931,439.309356689453,21.9081239700318,438.374298095703,0,0,0,0,0,0,0,2,0,2,26.5776109695435,17.6499996185303,24.6750001907349,23,25,10,-6,25.4429531097412,0,2,24.9735488891602,23.625,25.5849990844727,0,700,400,0,0.400897920131684,0,40,0.616803675889969,0,35,24.1843328475952,0,0,100,0,12.7775325775147,10,38,24.9621906280518,1,24,23,23.5967321395874,0,422.54379272461,0,25.3711729049683,432.526733398438,25.2575263977051,430.814041137696,18,23,0,0,0,18,22.6051464080811,0,433.105575561524,0,0,0,0,2,0,0,2,22.57328414917,19.6949996948243,23,26,23,31,10,21.420000076294,0,0,0.615014731884003,0,80,0,25.9266004562378,0,0,2,25.615930557251,15.0999999046326,24,30.7899990081787,30,10,25.8892965316773,22.4300003051758,30.3699989318848,0,0,2.91350996494293,0,60,0,25.5079002380371,25.8510656356812,25.69180393219,2,0,0,2,25.5513935089112,25,25.7899990081787,23,21,30,10,24.4149999618531,26.2399997711182,0,0,1.4757513999939,0,50,50,50,0,0,25.2644634246827,2,0,0,2,24.921091079712,21.6649990081787,25.0399990081787,23,26,23,30,10,23.7499990463257,25.6599998474121,0,0,0.985591173171997,0,25,25,25,0,0,24.7050819396973,2,0,0,2,24.1966485977173,20.7449989318848,25.1099996566773,26,20,26,30,10,24.4449996948243,25.6349992752075,24.4048109054566,26,0,0,1.47071695327759,0,60,0,0,24.5309972763062,2,0,0,2,25.9826383590698,21.9099998474121,26,26.269998550415,42,10,-4,25.8006105422974,0,0,0,2,26.1041412353516,24.4549999237061,26.5199995040894,0,0,3.73116326332093,0,125,4.92323112487793,0,100,26.4517011642456,0,0,0,25.598840713501,1,0,0,2,32.3749561309815,28.4949989318848,25,31.2849988937378,30,10,-5,30.4148321151734,0,0,0,2,31.8495407104493,28.5949993133545,31.8599987030029,0,0,1.02152317762375,0,75,75,75,75,1.7973759174347,0,75,75,75,32.0031976699829,0,0,0,31.7904949188232,1,2,0,0,2,31.8997106552124,23.6599988937378,30,29.8199996948243,30,10,-5,29.7779426574707,0,0,0,2,31.2653303146363,26.1399993896485,47.9299983978272,0,0,1.02484375238419,0,70,70,70,70,1.75005334615708,0,70,70,70,31.7442083358765,0,0,0,30.3593044281006,1,31.8067855834961,0,0,0,6.97406506538391,1,6.97406506538391,0,0,100,0,22.8675
2026-08-13 01:00:00,2,0,0,2,29.5891628265381,26.0399990081787,26,30.9099998474121,30,10,-5,26.3801021575928,0,0,0,2,29.4708232879639,24.9799995422363,32.1699981689453,0,0,0.628454029560089,0,75,75,75,75,2.54199504852295,0,80,80,80,30.6793022155762,0,0,0,26.1035785675049,1,2,0,0,2,29.3022956848145,23.7899990081787,23,45.5499992370605,30,10,-3,25.4689979553223,0,0,0,2,29.0057830810547,23.5799999237061,46.75,0,0,1.33275675773621,0,75,75,75,75,4.54607820510864,0,70,70,70,30.3647403717041,0,0,0,28.9914665222168,1,0,0,2,0,0,2,25.7860679626465,21.7099990844727,17,17,42,10,-3,25.7858352661133,0,0,0,2,25.5121879577637,21.4499988555908,26.4099998474121,0,0,6.58929109573364,0,60,60,60,7.36153268814087,0,60,60,0,0,100,0,80,25.7516460418701,0,21.5972480773926,438.416046142578,21.9099311828613,438.958038330078,0,0,0,0,0,0,0,2,0,2,26.6901874542236,17.8999996185303,24.7099990844727,23,25,10,-6,25.4386558532715,0,2,24.967004776001,23.6999988555908,25.6299991607666,0,700,400,0,0.398218244314194,0,40,0.616379618644714,0,35,24.2313346862793,0,0,100,0,12.7927513122559,10,38,24.9441013336182,1,24,23,23.6474132537842,0,421.454833984375,0,25.383113861084,430.666687011719,25.2506103515625,431.954071044922,18,23,0,0,0,18,22.4854907989502,0,435.602905273438,0,0,0,0,2,0,0,2,22.5610942840576,19.7399997711182,23,26,23,31,10,21.4099998474121,0,0,0.61577445268631,0,80,0,25.9486694335938,0,0,2,25.6039905548096,15.25,24,30.7899990081787,30,10,25.888298034668,22.439998626709,30.3699989318848,0,0,2.90785765647888,0,60,0,25.4979934692383,25.8639850616455,25.6875019073486,2,0,0,2,25.5860157012939,25.0100002288818,25.7899990081787,23,21,30,10,24.4699993133545,26.2399997711182,0,0,1.47766137123108,0,50,50,50,0,0,25.2455139160156,2,0,0,2,24.9260578155518,21.689998626709,25.0799999237061,23,26,23,30,10,23.7899990081787,25.689998626709,0,0,0.981894016265869,0,25,25,25,0,0,24.7151393890381,2,0,0,2,24.2057056427002,20.8299999237061,25.1199989318848,26,20,26,30,10,24.5,25.6599998474121,24.3967685699463,26,0,0,1.46777772903442,0,60,0,0,24.5508232116699,2,0,0,2,25.9945163726807,22.1000003814697,26,26.2899990081787,42,10,-4,25.8073749542236,0,0,0,2,26.0919513702393,24.5,26.5299987792969,0,0,3.73679566383362,0,125,4.93624448776245,0,100,26.4221973419189,0,0,0,25.5981693267822,1,0,0,2,32.3154296875,28.5599994659424,25,31.2899990081787,30,10,-5,30.3144416809082,0,0,0,2,31.7930545806885,28.6499996185303,31.8499984741211,0,0,1.02080357074738,0,75,75,75,75,2.15277886390686,0,75,75,75,31.9528064727783,0,0,0,31.716869354248,1,2,0,0,2,31.8715000152588,23.7600002288818,30,29.8199996948242,30,10,-5,29.6069889068604,0,0,0,2,31.2227878570557,26.2600002288818,48.0799980163574,0,0,1.02618849277496,0,70,70,70,70,1.7479430437088,0,70,70,70,31.6675605773926,0,0,0,30.2502002716064,1,27.8297653198242,0,0,0,7.02123165130615,1,7.02123165130615,0,0,100,0,22.74
2026-08-13 01:15:00,2,0,0,2,29.367000579834,26.0899991989136,26,30.7599992752076,30,10,-5,26.0533685684204,0,0,0,2,29.244592666626,25.1099996566773,32.0349998474121,0,0,0.629884034395218,0,75,75,75,75,1.91493737697602,0,80,80,80,30.4492177963257,0,0,0,25.7338476181031,1,2,0,0,2,29.1278495788575,23.9449996948243,23,45.5699996948242,30,10,-3,25.2496738433838,0,0,0,2,28.7952537536621,23.6899995803833,46.8799991607666,0,0,1.33262133598328,0,75,75,75,75,3.89984965324402,0,70,70,70,30.1428422927857,0,0,0,28.7443456649781,1,0,0,2,0,0,2,25.8053493499756,21.8599996566773,17,17,42,10,-3,25.7922229766846,0,0,0,2,25.5074262619019,21.6149997711182,26.4399995803833,0,0,6.58661913871766,0,60,60,60,7.35823893547059,0,60,60,0,0,100,0,80,25.7708253860474,0,21.6399765014649,437.442001342774,21.9648752212525,439.152603149415,0,0,0,0,0,0,0,2,0,2,26.7823705673218,18.1899995803833,24.7399997711182,23,25,10,-6,25.4440965652466,0,2,24.9615316390991,23.7849988937378,25.670000076294,0,700,400,0,0.397705689072609,0,40,0.61771297454834,0,35,24.2716264724732,0,0,100,0,12.846782207489,10,38,24.9280834197998,1,24,23,23.5091819763184,0,421.728866577149,0,25.4221277236939,433.754943847657,25.2400026321412,432.539657592774,18,23,0,0,0,18,22.5146532058716,0,434.016052246094,0,0,0,0,2,0,0,2,22.5474576950073,19.7600002288819,23,26,23,31,10,21.3999996185303,0,0,0.615697354078293,0,80,0,25.9583368301392,0,0,2,25.5951948165894,15.2849998474122,24,30.8049993515015,30,10,25.8890151977539,22.4549989700318,30.3749990463257,0,0,2.90853345394135,0,60,0,25.4915056228638,25.7943744659424,25.6681423187256,2,0,0,2,25.6041336059571,25.0199995040894,25.7899990081787,23,21,30,10,24.4649991989136,26.2449998855591,0,0,1.47634547948837,0,50,50,50,0,0,25.2206707000733,2,0,0,2,24.9319381713867,21.7849998474122,25.0950002670288,23,26,23,30,10,23.8599996566773,25.7099990844727,0,0,0.986175507307053,0,25,25,25,0,0,24.731053352356,2,0,0,2,24.2150611877442,20.984998703003,25.1399993896485,26,20,26,30,10,24.5549993515015,25.6799993515015,24.3896617889405,26,0,0,1.47053110599518,0,60,0,0,24.5719423294068,2,0,0,2,26.0068054199219,22.2499990463257,26,26.3099994659424,42,10,-4,25.8127174377442,0,0,0,2,26.0799064636231,24.5699996948242,26.5449991226196,0,0,3.73808550834656,0,125,4.93328285217285,0,100,26.3958768844605,0,0,0,25.5996456146241,1,0,0,2,32.2647094726563,28.6249990463257,25,31.2899990081787,30,10,-5,30.1944341659546,0,0,0,2,31.6776924133301,28.7249994277954,31.8349990844727,0,0,1.01826709508896,0,75,75,75,75,1.71628791093826,0,75,75,75,31.8783102035523,0,0,0,31.6338882446289,1,2,0,0,2,31.7981719970703,23.9049987792969,30,29.835000038147,30,10,-5,29.5036144256592,0,0,0,2,31.1732978820801,26.375,48.1849994659424,0,0,1.02340060472488,0,70,70,70,70,2.22669506072998,0,70,70,70,31.6019582748414,0,0,0,30.15687084198,1,26.8125743865967,0,0,0,7.15466809272766,1,7.15466809272766,0,0,100,0,22.6125
