2026-08-13 01:30:00,2,0,0,2,29.1278705596924,26.1099987030029,26,30.6199989318848,30,10,-5,25.9384536743164,0,0,0,2,29.0092868804932,25.2199993133545,31.8999996185303,0,0,0.628435373306274,0,75,75,75,75,1.62159788608551,0,80,80,80,30.2137928009033,0,0,0,25.6071338653564,1,2,0,0,2,28.9553451538086,24.0799999237061,23,45.4199981689453,30,10,-3,25.4434280395508,0,0,0,2,28.5875854492188,23.8299999237061,47,0,0,1.33631062507629,0,75,75,75,75,3.5188934803009,0,70,70,70,29.8930206298828,0,0,0,28.4991855621338,1,0,0,2,0,0,2,25.8236694335938,21.8400001525879,17,17,42,10,-3,25.7924518585205,0,0,0,2,25.4751262664795,21.7299995422363,26.4499988555908,0,0,6.59282159805298,0,60,60,60,7.3622031211853,0,60,60,0,0,100,0,80,25.785083770752,0,21.6961555480957,436.394409179688,22.0142192840576,437.029876708984,0,0,0,0,0,0,0,2,0,2,26.8578605651855,18.4499988555908,24.769998550415,23,25,10,-6,25.4477310180664,0,2,24.9585952758789,23.8500003814697,25.7099990844727,0,700,400,0,0.400331288576126,0,40,0.617801904678345,0,35,24.32346534729,0,0,100,0,12.6790494918823,10,38,24.9386806488037,1,24,23,23.346866607666,0,419.404235839844,0,25.4815120697021,432.713134765625,25.2403736114502,431.969787597656,18,23,0,0,0,18,22.6967239379883,0,430.748626708984,0,0,0,0,2,0,0,2,22.5347442626953,19.7899990081787,23,26,23,31,10,21.3899993896484,0,0,0.615266919136047,0,80,0,25.959716796875,0,0,2,25.5851459503174,15.4899997711182,24,30.7999992370605,30,10,25.8907775878906,22.4599990844727,30.3799991607666,0,0,2.90736556053162,0,60,0,25.4819316864014,25.7692642211914,25.6545219421387,2,0,0,2,25.6240768432617,25.0499992370605,25.7999992370605,23,21,30,10,24.5,26.2399997711182,0,0,1.47551596164703,0,50,50,50,0,0,25.1918125152588,2,0,0,2,24.9357681274414,21.8699989318848,25.1000003814697,23,26,23,30,10,23.9099998474121,25.6999988555908,0,0,0.988307476043701,0,25,25,25,0,0,24.7463798522949,2,0,0,2,24.2227745056152,21.0900001525879,25.1399993896484,26,20,26,30,10,24.6000003814697,25.6800003051758,24.3795146942139,26,0,0,1.46844780445099,0,60,0,0,24.597339630127,2,0,0,2,26.0192699432373,22.3999996185303,26,26.3199996948242,42,10,-4,25.8046112060547,0,0,0,2,26.0664157867432,24.6299991607666,26.5499992370605,0,0,3.73801064491272,0,125,4.93801164627075,0,100,26.3715553283691,0,0,0,25.6008186340332,1,0,0,2,32.2197036743164,28.6800003051758,25,31.2899990081787,30,10,-5,30.1137008666992,0,0,0,2,31.5400714874268,28.7899990081787,31.7899990081787,0,0,1.02071583271027,0,75,75,75,75,2.14834928512573,0,75,75,75,31.7998313903809,0,0,0,31.5462913513184,1,2,0,0,2,31.723876953125,24.0399990081787,30,29.8299999237061,30,10,-5,29.5042190551758,0,0,0,2,31.1032409667969,26.4799995422363,48.2799987792969,0,0,1.02479267120361,0,70,70,70,70,1.86727213859558,0,70,70,70,31.5635471343994,0,0,0,30.1370086669922,1,23.5614471435547,0,0,0,6.89230537414551,1,6.89230537414551,0,0,100,0,22.485
2026-08-13 01:45:00,2,0,0,2,28.9271965026856,26.1349992752075,26,30.4549999237061,30,10,-5,25.8907699584961,0,0,0,2,28.7966680526734,25.3199996948242,31.7749996185303,0,0,0.629437327384949,0,75,75,75,75,1.62368273735047,0,80,80,80,30.0147752761841,0,0,0,25.4179468154908,1,2,0,0,2,28.8050851821899,24.2499990463257,23,45.4300003051758,30,10,-3,25.6400833129883,0,0,0,2,28.4232454299927,23.9699993133545,47.1949996948243,0,0,1.33288186788559,0,75,75,75,75,3.52047276496887,0,70,70,70,29.6975383758545,0,0,0,28.3019647598267,1,0,0,2,0,0,2,25.840145111084,21.9349994659424,17,17,42,10,-3,25.7864999771118,0,0,0,2,25.4351806640625,21.8099994659424,26.4699993133545,0,0,6.58804392814636,0,60,60,60,7.36362671852112,0,60,60,0,0,100,0,80,25.7973327636719,0,21.6946773529053,437.431762695313,22.0162687301636,437.701385498047,0,0,0,0,0,0,0,2,0,2,26.9896297454834,18.670000076294,24.8149995803833,23,25,10,-6,25.4512662887574,0,2,24.9564266204834,23.9199991226197,25.7499990463257,0,700,400,0,0.530570298433304,0,40,0.616054564714432,0,35,24.3711223602295,0,0,100,0,12.9122605323792,10,38,24.9395465850831,1,24,23,23.3409299850464,0,419.473419189453,0,25.4813184738159,436.042663574219,25.2395706176758,434.661773681641,18,23,0,0,0,18,22.6176328659058,0,434.656387329102,0,0,0,0,2,0,0,2,22.5164337158203,19.8049993515015,23,26,23,31,10,21.3749990463257,0,0,0.617518693208695,0,80,0,25.9539012908936,0,0,2,25.5763330459595,15.5199995040894,24,30.7949991226196,30,10,25.8898429870606,22.4749994277954,30.3799991607666,0,0,2.90981888771058,0,60,0,25.4738130569458,25.7477436065674,25.6330146789551,2,0,0,2,25.6401252746582,25.0349988937378,25.7949991226196,23,21,30,10,24.4849996566773,26.2349996566773,0,0,1.4778220653534,0,50,50,50,0,0,25.1752862930298,2,0,0,2,24.9398231506348,21.9499998092651,25.1099987030029,23,26,23,30,10,23.9799995422364,25.7249994277954,0,0,0.984677672386169,0,25,25,25,0,0,24.7630119323731,2,0,0,2,24.2329006195068,21.1749992370606,25.1549997329712,26,20,26,30,10,24.6399993896485,25.6949987411499,24.3723764419556,26,0,0,1.46989518404007,0,60,0,0,24.6157293319703,2,0,0,2,26.0311431884766,22.5500001907349,26,26.3299999237061,42,10,-4,25.8114233016968,0,0,0,2,26.0553617477417,24.6749992370606,26.5699996948243,0,0,3.741175532341,0,125,4.93822407722473,0,100,26.3462963104248,0,0,0,25.6020622253418,1,0,0,2,32.1685199737549,28.7299995422364,25,31.2849988937378,30,10,-5,29.998969078064,0,0,0,2,31.4088449478149,28.8499994277954,31.7699995040894,0,0,1.01780664920807,0,75,75,75,75,1.29176729917526,0,75,75,75,31.7657823562622,0,0,0,31.4559860229492,1,2,0,0,2,31.6697950363159,24.1400003433228,30,29.8499994277954,30,10,-5,29.4246988296509,0,0,0,2,31.0345859527588,26.5999994277955,48.3749980926514,0,0,1.02707773447037,0,70,70,70,70,1.75151461362839,0,70,70,70,31.5037422180176,0,0,0,30.086838722229,1,30.6571407318116,0,0,0,6.95628952980042,1,6.95628952980042,0,0,100,0,22.3575
2026-08-13 02:00:00,2,0,0,2,28.7295665740967,26.1399993896484,26,30.3099994659424,30,10,-5,25.6346778869629,0,0,0,2,28.5948619842529,25.4200000762939,31.6499996185303,0,0,0.630043506622314,0,75,75,75,75,1.62006258964539,0,80,80,80,29.7958202362061,0,0,0,25.0134754180908,1,2,0,0,2,28.6530151367188,24.3799991607666,23,45.2799987792969,30,10,-3,25.4135150909424,0,0,0,2,28.2889041900635,24.0900001525879,47.0599975585938,0,0,1.33161187171936,0,75,75,75,75,3.52165913581848,0,70,70,70,29.5206775665283,0,0,0,28.1121368408203,1,0,0,2,0,0,2,25.8572769165039,22.1099987030029,17,17,42,10,-3,25.7796363830566,0,0,0,2,25.397289276123,21.9300003051758,26.4899997711182,0,0,6.59984064102173,0,60,60,60,7.37626504898071,0,60,60,0,0,100,0,80,25.8058013916016,0,21.6898078918457,434.425659179688,22.0194988250732,437.035858154297,0,0,0,0,0,0,0,2,0,2,27.0832843780518,18.9499988555908,24.8400001525879,23,25,10,-6,25.4572563171387,0,2,24.9587001800537,24,25.7899990081787,0,700,400,0,0.540065944194794,0,40,0.61639940738678,0,35,24.429967880249,0,0,100,0,12.8804473876953,10,38,24.9466972351074,1,24,23,23.4378280639648,0,419.31884765625,0,25.478702545166,436.755737304688,25.2432880401611,434.505157470703,18,23,0,0,0,18,22.5939750671387,0,432.868041992188,0,0,0,0,2,0,0,2,22.488073348999,19.8299999237061,23,26,23,31,10,21.3599987030029,0,0,0.617971181869507,0,80,0,25.9393711090088,0,0,2,25.5685710906982,15.5699996948242,24,30.8199996948242,30,10,25.8919200897217,22.4899997711182,30.3799991607666,0,0,2.91036224365234,0,60,0,25.4660415649414,25.7247905731201,25.6272811889648,2,0,0,2,25.6562004089355,25.0499992370605,25.7899990081787,23,21,30,10,24.6000003814697,26.25,0,0,1.47291624546051,0,50,50,50,0,0,25.1668262481689,2,0,0,2,24.9443531036377,22.0799999237061,25.1199989318848,23,26,23,30,10,24.0399990081787,25.7399997711182,0,0,0.981038331985474,0,25,25,25,0,0,24.7745666503906,2,0,0,2,24.2432098388672,21.3099994659424,25.1700000762939,26,20,26,30,10,24.6999988555908,25.7099990844727,24.3637466430664,26,0,0,1.46510279178619,0,60,0,0,24.6309967041016,2,0,0,2,26.0415668487549,22.6800003051758,26,26.3499984741211,42,10,-4,25.8165702819824,0,0,0,2,26.0448627471924,24.7399997711182,26.5699996948242,0,0,3.73660564422607,0,125,4.9399995803833,0,100,26.3252105712891,0,0,0,25.6044502258301,1,0,0,2,32.1170959472656,28.7799987792969,25,31.2799987792969,30,10,-5,29.8353576660156,0,0,0,2,31.2994403839111,28.9099998474121,31.7399997711182,0,0,1.01820421218872,0,75,75,75,75,1.3240795135498,0,75,75,75,31.7054977416992,0,0,0,31.3590507507324,1,2,0,0,2,31.6265869140625,24.269998550415,30,29.8499984741211,30,10,-5,29.2345218658447,0,0,0,2,30.9964847564697,26.6999988555908,48.4099998474121,0,0,1.02651453018188,0,70,70,70,70,1.75191617012024,0,70,70,70,31.4350967407227,0,0,0,29.9694366455078,1,39.258487701416,0,0,0,6.9452600479126,1,6.9452600479126,0,0,100,0,22.23
2026-08-13 02:15:00,2,0,0,2,28.5047426223755,26.1099987030029,26,30.1499996185303,30,10,-5,25.2427816390991,0,0,0,2,28.3776044845581,25.4799995422364,31.4699993133545,0,0,0.630859732627868,0,75,75,75,75,1.62235516309739,0,80,80,80,29.5841083526611,0,0,0,24.6220712661744,1,2,0,0,2,28.495421409607,24.4699993133545,23,45.2150001525879,30,10,-3,24.8895864486694,0,0,0,2,28.0645933151245,24.1849994659424,47.0099983215332,0,0,1.33111596107483,0,75,75,75,75,3.09153890609742,0,70,70,70,29.3814344406128,0,0,0,27.9102973937988,1,0,0,2,0,0,2,25.8731861114502,22.1349992752076,17,17,42,10,-3,25.7669477462769,0,0,0,2,25.3427982330322,21.9899997711182,26.5049991607666,0,0,6.59314322471619,0,60,60,60,7.36251997947693,0,60,60,0,0,100,0,80,25.8167371749878,0,21.6977891921997,436.778396606446,22.0119466781616,437.168197631836,0,0,0,0,0,0,0,2,0,2,27.1848230361939,19.1049995422363,24.8799991607666,23,25,10,-6,25.4619998931885,0,2,24.9617748260498,24.0649995803833,25.8199996948243,0,700,400,0,0.396087735891342,0,40,0.618345052003861,0,35,24.4896545410156,0,0,100,0,12.8300042152405,10,38,24.9571437835694,1,24,23,23.4385786056519,0,419.095092773438,0,25.4673690795899,435.253692626954,25.2514944076539,432.545516967774,18,23,0,0,0,18,22.6562042236329,0,434.357055664062,0,0,0,0,2,0,0,2,22.4808330535889,19.8499994277954,23,26,23,31,10,21.3549995422363,0,0,0.617381155490875,0,80,0,25.9449796676636,0,0,2,25.5610122680664,15.5349998474121,24,30.8149995803833,30,10,25.8990020751953,22.5050001144409,30.3899993896484,0,0,2.91159760951996,0,60,0,25.4561882019043,25.7075777053833,25.6165294647217,2,0,0,2,25.6676177978516,25.0499992370605,25.7899990081787,23,21,30,10,24.6099987030029,26.2349996566773,0,0,1.47567015886307,0,50,50,50,0,0,25.157304763794,2,0,0,2,24.9490585327148,22.0949993133545,25.1449995040894,23,26,23,30,10,24.1149997711182,25.75,0,0,0.984910666942596,0,25,25,25,0,0,24.7833843231201,2,0,0,2,24.2537717819214,21.4249992370606,25.1849994659424,26,20,26,30,10,24.7349996566773,25.7349996566773,24.3572673797608,26,0,0,1.47023302316666,0,60,0,0,24.6501312255859,2,0,0,2,26.0512437820435,22.8049993515015,26,26.3449993133545,42,10,-4,25.8183240890503,0,0,0,2,26.0341491699219,24.7849988937378,26.5749998092652,0,0,3.74041140079499,0,125,4.93943071365356,0,100,26.3024044036865,0,0,0,25.6074867248536,1,0,0,2,32.0641803741455,28.8449993133545,25,31.2649993896484,30,10,-5,29.7269315719605,0,0,0,2,31.1482238769532,28.9549989700318,31.7199993133545,0,0,1.01988571882248,0,75,75,75,75,1.27564162015915,0,75,75,75,31.6735763549805,0,0,0,31.2603101730347,1,2,0,0,2,31.577410697937,24.3949995040894,30,29.854998588562,30,10,-5,29.0819883346558,0,0,0,2,30.9141263961792,26.7799997329712,48.4549999237061,0,0,1.02465003728867,0,70,70,70,70,1.7513000369072,0,70,70,70,31.4089641571045,0,0,0,29.8673210144043,1,31.956958770752,0,0,0,7.14347314834595,1,7.14347314834595,0,0,100,0,22.1025
2026-08-13 02:30:00,2,0,0,2,28.3028869628906,26.0900001525879,26,29.9799995422363,30,10,-5,25.0462455749512,0,0,0,2,28.1509056091309,25.5399990081787,31.3499984741211,0,0,0.629446506500244,0,75,75,75,75,1.61881053447723,0,80,80,80,29.3882694244385,0,0,0,24.4601154327393,1,2,0,0,2,28.3219356536865,24.5599994659424,23,45.129997253418,30,10,-3,24.7725887298584,0,0,0,2,27.8776054382324,24.269998550415,47.0999984741211,0,0,1.3313661813736,0,75,75,75,75,2.60205936431885,0,70,70,70,29.1490745544434,0,0,0,27.698392868042,1,0,0,2,0,0,2,25.8908634185791,22.0100002288818,17,17,42,10,-3,25.7484436035156,0,0,0,2,25.2817611694336,22.1199989318848,26.5399990081787,0,0,6.60934162139893,0,60,60,60,7.37653350830078,0,60,60,0,0,100,0,80,25.8279590606689,0,21.6882019042969,436.335723876953,22.0120887756348,439.004486083984,0,0,0,0,0,0,0,2,0,2,27.3036346435547,19.3500003814697,24.9099998474121,23,25,10,-6,25.4677391052246,0,2,24.9658298492432,24.1499996185303,25.8599987030029,0,700,400,0,0.40255469083786,0,40,0.617389321327209,0,35,24.549072265625,0,0,100,0,12.7862539291382,10,38,24.9690742492676,1,24,23,23.441104888916,0,419.868408203125,0,25.4810638427734,432.711273193359,25.2522315979004,430.550262451172,18,23,0,0,0,18,22.8282051086426,0,436.280883789062,0,0,0,0,2,0,0,2,22.4720134735107,19.8699989318848,23,26,23,31,10,21.3500003814697,0,0,0.616352617740631,0,80,0,25.9678039550781,0,0,2,25.5540065765381,15.8800001144409,24,30.8199996948242,30,10,25.9009208679199,22.519998550415,30.3899993896484,0,0,2.91081404685974,0,60,0,25.447826385498,25.6961059570312,25.6072120666504,2,0,0,2,25.6818256378174,25.0299987792969,25.7899990081787,23,21,30,10,24.6199989318848,26.2399997711182,0,0,1.47524094581604,0,50,50,50,0,0,25.1504878997803,2,0,0,2,24.9550724029541,22.1800003051758,25.1700000762939,23,26,23,30,10,24.1599998474121,25.7799987792969,0,0,0.982047498226166,0,25,25,25,0,0,24.794116973877,2,0,0,2,24.2626171112061,21.4799995422363,25.1999988555908,26,20,26,30,10,24.7600002288818,25.7399997711182,24.351526260376,26,0,0,1.46666514873505,0,60,0,0,24.6675777435303,2,0,0,2,26.0597877502441,22.9200000762939,26,26.3599987030029,42,10,-4,25.8128147125244,0,0,0,2,26.0232563018799,24.8599987030029,26.5699996948242,0,0,3.74466276168823,0,125,4.94706535339355,0,100,26.282564163208,0,0,0,25.6122856140137,1,0,0,2,32.0176239013672,28.8999996185303,25,31.25,30,10,-5,29.6275653839111,0,0,0,2,30.9294166564941,29.0299987792969,31.6799983978271,0,0,1.01921463012695,0,75,75,75,75,1.27508187294006,0,75,75,75,31.5602569580078,0,0,0,31.1573696136475,1,2,0,0,2,31.5142784118652,24.5,30,29.8699989318848,30,10,-5,29.0315380096436,0,0,0,2,30.8520603179932,26.8799991607666,48.439998626709,0,0,1.02416682243347,0,70,70,70,70,1.00643813610077,0,70,70,70,31.3902606964111,0,0,0,29.826868057251,1,21.1657257080078,0,0,0,7.34715461730957,1,7.34715461730957,0,0,100,0,21.975
2026-08-13 02:45:00,2,0,0,2,28.0726203918457,26.0499992370606,26,29.7999992370606,30,10,-5,24.8356513977051,0,0,0,2,27.9399728775025,25.6099996566773,31.1999998092651,0,0,0.630424946546555,0,75,75,75,75,1.62321084737778,0,80,80,80,29.150260925293,0,0,0,24.217885017395,1,2,0,0,2,28.1689777374268,24.6499996185303,23,45.0549983978272,30,10,-3,24.8092346191406,0,0,0,2,27.6636419296265,24.3599996566773,47.0749988555909,0,0,1.33081686496735,0,75,75,75,75,2.6029304265976,0,70,70,70,29.0181818008423,0,0,0,27.4732999801636,1,0,0,2,0,0,2,25.9092502593994,22.3149995803833,17,17,42,10,-3,25.7206754684449,0,0,0,2,25.1967926025391,22.2699995040894,26.5549993515015,0,0,6.58918714523316,0,60,60,60,7.35829424858093,0,60,60,0,0,100,0,80,25.8316078186035,0,21.6888771057129,435.219299316407,21.9113264083863,437.01058959961,0,0,0,0,0,0,0,2,0,2,27.3678331375122,19.5899991989136,24.9299993515015,23,25,10,-6,25.4690608978271,0,2,24.9679079055786,24.2049989700318,25.8949995040894,0,700,400,0,0.399201348423958,0,40,0.617793798446656,0,35,24.5936899185181,0,0,100,0,12.8416619300842,10,38,24.9906492233276,1,24,23,23.445990562439,0,418.8466796875,0,25.5722208023072,432.894424438477,25.2061710357666,433.588287353516,18,23,0,0,0,18,22.9112462997437,0,436.513336181641,0,0,0,0,2,0,0,2,22.4790782928467,19.9099998474121,23,26,23,31,10,21.3500003814697,0,0,0.617707163095475,0,80,0,26.0139484405518,0,0,2,25.5485792160034,15.8799996376038,24,30.8199996948243,30,10,25.9047021865845,22.524998664856,30.3899993896484,0,0,2.91158699989319,0,60,0,25.4409141540528,25.666708946228,25.5849962234497,2,0,0,2,25.696291923523,25.0499992370606,25.7899990081787,23,21,30,10,24.6349992752075,26.2399997711182,0,0,1.47858440876007,0,50,50,50,0,0,25.1314840316773,2,0,0,2,24.9590425491333,22.295000076294,25.1700000762939,23,26,23,30,10,24.2299995422364,25.7799987792969,0,0,0.985649913549423,0,25,25,25,0,0,24.808464050293,2,0,0,2,24.2714633941651,21.6599998474121,25.2099990844727,26,20,26,30,10,24.8249998092651,25.7699995040894,24.3421211242676,26,0,0,1.46937644481659,0,60,0,0,24.6898469924927,2,0,0,2,26.0698785781861,23.045000076294,26,26.3749990463257,42,10,-4,25.8129110336304,0,0,0,2,26.0113849639893,24.8999996185303,26.5900001525879,0,0,3.73922848701477,0,125,4.93390250205994,0,100,26.2677841186524,0,0,0,25.6162366867066,1,0,0,2,31.9527940750123,28.9349994659424,25,31.2299995422364,30,10,-5,29.5599899291992,0,0,0,2,30.7888116836548,29.0699996948243,31.6349992752076,0,0,1.02044433355332,0,75,75,75,75,1.2754465341568,0,75,75,75,31.562448501587,0,0,0,31.0712881088257,1,2,0,0,2,31.4569759368897,24.6149997711182,30,29.8449993133545,30,10,-5,28.8948545455933,0,0,0,2,30.7385311126709,26.9699993133545,48.3999977111817,0,0,1.024862408638,0,70,70,70,70,1.00324779748917,0,70,70,70,31.3967552185059,0,0,0,29.8142004013062,1,46.0738372802734,0,0,0,6.9942569732666,1,6.9942569732666,0,0,100,0,21.8475
2026-08-13 03:00:00,2,0,0,2,27.8502864837646,26.0100002288818,26,29.6499996185303,30,10,-5,24.6713790893555,0,0,0,2,27.7337169647217,25.6599998474121,31.0299987792969,0,0,0.630026519298553,0,75,75,75,75,1.62318229675293,0,80,80,80,28.9334201812744,0,0,0,24.1050453186035,1,2,0,0,2,27.995023727417,24.7299995422363,23,45.0499992370605,30,10,-3,24.6447601318359,0,0,0,2,27.5204315185547,24.4499988555908,47.0999984741211,0,0,1.33057725429535,0,75,75,75,75,2.60735130310059,0,70,70,70,28.7887287139893,0,0,0,27.281982421875,1,0,0,2,0,0,2,25.9250068664551,22.3899993896484,17,17,42,10,-3,25.6962947845459,0,0,0,2,25.1430912017822,22.3699989318848,26.5799999237061,0,0,6.59580278396606,0,60,60,60,7.35668659210205,0,60,60,0,0,100,0,80,25.8301277160645,0,21.6858367919922,434.235504150391,22.1119556427002,436.936340332031,0,0,0,0,0,0,0,2,0,2,27.4267177581787,19.7600002288818,24.9699993133545,23,25,10,-6,25.4683723449707,0,2,24.9720306396484,24.269998550415,25.939998626709,0,700,400,0,0.400170713663101,0,40,0.615940392017365,0,35,24.6482772827148,0,0,100,0,12.7496242523193,10,38,25.008056640625,1,24,23,23.4430980682373,0,417.627532958984,0,25.665807723999,432.844940185547,25.2557353973389,434.412170410156,18,23,0,0,0,18,22.9076824188232,0,432.970306396484,0,0,0,0,2,0,0,2,22.4826049804688,19.9300003051758,23,26,23,31,10,21.3599987030029,0,0,0.617764890193939,0,80,0,26.0430316925049,0,0,2,25.5425262451172,15.9099998474121,24,30.8400001525879,30,10,25.9052276611328,22.5399990081787,30.3999996185303,0,0,2.91125655174255,0,60,0,25.4351615905762,25.6473503112793,25.5713806152344,2,0,0,2,25.7008056640625,25.0900001525879,25.7999992370605,23,21,30,10,24.6099987030029,26.2399997711182,0,0,1.47787415981293,0,50,50,50,0,0,25.1270923614502,2,0,0,2,24.9650955200195,22.3699989318848,25.1999988555908,23,26,23,30,10,24.2799987792969,25.8099994659424,0,0,0.987508535385132,0,25,25,25,0,0,24.8201885223389,2,0,0,2,24.2801876068115,21.689998626709,25.2399997711182,26,20,26,30,10,24.8699989318848,25.7999992370605,24.3353233337402,26,0,0,1.47374939918518,0,60,0,0,24.7072868347168,2,0,0,2,26.0790672302246,23.1599998474121,26,26.3799991607666,42,10,-4,25.8089733123779,0,0,0,2,26.0000171661377,24.9499988555908,26.5999984741211,0,0,3.73727917671204,0,125,4.93156814575195,0,100,26.2515411376953,0,0,0,25.6198921203613,1,0,0,2,31.8908958435059,28.9899997711182,25,31.2099990844727,30,10,-5,29.4649772644043,0,0,0,2,30.7336692810059,29.1199989318848,31.5999984741211,0,0,1.01687097549438,0,75,75,75,75,1.27602517604828,0,75,75,75,31.5468292236328,0,0,0,30.977954864502,1,2,0,0,2,31.4085083007812,24.7199993133545,30,29.8599987030029,30,10,-5,28.7932109832764,0,0,0,2,30.664867401123,27.0399990081787,48.3999977111816,0,0,1.02359569072723,0,70,70,70,70,1.00259077548981,0,70,70,70,31.3629589080811,0,0,0,29.7436389923096,1,47.4712753295898,0,0,0,6.92551708221436,1,6.92551708221436,0,0,100,0,21.72
2026-08-13 03:15:00,2,0,0,2,27.6508722305298,25.9399995803833,26,29.460000038147,30,10,-5,24.5216121673584,0,0,0,2,27.5288953781128,25.6949996948243,30.8699998855591,0,0,0.632102608680725,0,75,75,75,75,1.62552130222321,0,80,80,80,28.7307901382447,0,0,0,23.9820585250855,1,2,0,0,2,27.8408107757569,24.7999992370606,23,45.0599994659424,30,10,-3,24.4171867370606,0,0,0,2,27.357159614563,24.4999990463257,46.9649982452393,0,0,1.33120620250702,0,75,75,75,75,2.09371602535248,0,70,70,70,28.6037693023682,0,0,0,27.0791053771973,1,0,0,2,0,0,2,25.9411544799805,22.3199996948242,17,17,42,10,-3,25.6829175949097,0,0,0,2,25.1065759658814,22.4499988555908,26.5799999237061,0,0,6.59710264205933,0,60,60,60,7.36877059936523,0,60,60,0,0,100,0,80,25.831208229065,0,21.8958930969239,434.253768920898,22.1158065795898,437.189651489258,0,0,0,0,0,0,0,2,0,2,27.5244235992432,19.9799995422363,24.9849996566773,23,25,10,-6,25.4663219451904,0,2,24.9765987396241,24.3199996948243,25.9599990844727,0,700,400,0,0.396086975932122,0,40,0.617173969745636,0,35,24.6912126541138,0,0,100,0,12.8311977386475,10,38,25.0266542434693,1,24,23,23.541714668274,0,418.342864990234,0,25.6760749816895,431.693008422852,25.2564525604248,435.480499267578,18,23,0,0,0,18,22.9646062850952,0,435.831848144532,0,0,0,0,2,0,0,2,22.4829549789429,19.9499988555909,23,26,23,31,10,21.3599996566773,0,0,0.620641440153122,0,80,0,26.0617065429688,0,0,2,25.5367002487183,16.2150001525879,24,30.8400001525879,30,10,25.9054002761841,22.5599994659424,30.3999996185303,0,0,2.90989148616791,0,60,0,25.4303007125855,25.6330146789551,25.557767868042,2,0,0,2,25.7125482559204,25.085000038147,25.7999992370606,23,21,30,10,24.6749992370606,26.2349996566773,0,0,1.47762537002564,0,50,50,50,0,0,25.1175136566163,2,0,0,2,24.972734451294,22.4449996948243,25.2099990844727,23,26,23,30,10,24.3299999237061,25.8349990844727,0,0,0.985139816999435,0,25,25,25,0,0,24.8291635513306,2,0,0,2,24.2887659072876,21.8099994659424,25.25,26,20,26,30,10,24.9049997329712,25.7949991226196,24.3289270401001,26,0,0,1.4719597697258,0,60,0,0,24.7227210998535,2,0,0,2,26.0918159484863,23.2649993896485,26,26.3999996185303,42,10,-4,25.8066082000733,0,0,0,2,25.9877767562866,25.0149993896485,26.604998588562,0,0,3.74366343021393,0,125,4.94314503669739,0,100,26.2352924346924,0,0,0,25.6244812011719,1,0,0,2,31.8374347686768,29.0299987792969,25,31.1849985122681,30,10,-5,29.3766899108887,0,0,0,2,30.6099662780762,29.1749992370606,31.5599994659424,0,0,1.01884973049164,0,75,75,75,75,1.2753501534462,0,75,75,75,31.5000152587891,0,0,0,30.8771657943726,1,2,0,0,2,31.3526105880737,24.795000076294,30,29.8449993133545,30,10,-5,28.6861724853516,0,0,0,2,30.6083106994629,27.1149997711182,48.4199981689453,0,0,1.02589637041092,0,70,70,70,70,1.01742595434189,0,70,70,70,31.3210849761963,0,0,0,29.7019424438477,1,53.0446834564209,0,0,0,6.99527716636658,1,6.99527716636658,0,0,100,0,21.6575
2026-08-13 03:30:00,2,0,0,2,27.4395275115967,25.8799991607666,26,29.2999992370605,30,10,-5,24.3608264923096,0,0,0,2,27.3358364105225,25.7199993133545,30.7199993133545,0,0,0.630370795726776,0,75,75,75,75,1.62108325958252,0,80,80,80,28.528377532959,0,0,0,23.8539199829102,1,2,0,0,2,27.6823310852051,24.8400001525879,23,45.0399971008301,30,10,-3,24.0424327850342,0,0,0,2,27.2073860168457,24.5499992370605,47.0699996948242,0,0,1.33262348175049,0,75,75,75,75,1.61920654773712,0,70,70,70,28.4089889526367,0,0,0,26.8805027008057,1,0,0,2,0,0,2,25.955192565918,22.4599990844727,17,17,42,10,-3,25.665958404541,0,0,0,2,25.0683784484863,22.5799999237061,26.5999984741211,0,0,6.60196781158447,0,60,60,60,7.3835391998291,0,60,60,0,0,100,0,80,25.8287487030029,0,21.7900066375732,434.244903564453,22.1139583587646,436.022308349609,0,0,0,0,0,0,0,2,0,2,27.615348815918,20.189998626709,25.0100002288818,23,25,10,-6,25.4641208648682,0,2,24.9810924530029,24.3699989318848,26,0,700,400,0,0.399122446775436,0,40,0.615998446941376,0,35,24.7244243621826,0,0,100,0,12.8115358352661,10,38,25.0379734039307,1,24,23,23.5486869812012,0,417.329711914062,0,25.6798229217529,432.585266113281,25.2571563720703,434.5703125,18,23,0,0,0,18,22.9287261962891,0,436.009185791016,0,0,0,0,2,0,0,2,22.4782276153564,19.9699993133545,23,26,23,31,10,21.3699989318848,0,0,0.619194567203522,0,80,0,26.0686149597168,0,0,2,25.5307083129883,16.0900001525879,24,30.8400001525879,30,10,25.9073600769043,22.5799999237061,30.3999996185303,0,0,2.90939378738403,0,60,0,25.4268436431885,25.6143817901611,25.5556182861328,2,0,0,2,25.7142925262451,25.1199989318848,25.7999992370605,23,21,30,10,24.7199993133545,26.2399997711182,0,0,1.47738575935364,0,50,50,50,0,0,25.1224575042725,2,0,0,2,24.9809093475342,22.5100002288818,25.2299995422363,23,26,23,30,10,24.3999996185303,25.8599987030029,0,0,0.982900977134705,0,25,25,25,0,0,24.840015411377,2,0,0,2,24.299991607666,21.9200000762939,25.269998550415,26,20,26,30,10,24.9599990844727,25.8299999237061,24.3211250305176,26,0,0,1.46724247932434,0,60,0,0,24.732759475708,2,0,0,2,26.1033058166504,23.3699989318848,26,26.4200000762939,42,10,-4,25.806282043457,0,0,0,2,25.9800682067871,25.0599994659424,26.6099987030029,0,0,3.75141882896423,0,125,4.95379209518433,0,100,26.2167377471924,0,0,0,25.6287517547607,1,0,0,2,31.7776927947998,29.0499992370605,25,31.1799983978271,30,10,-5,29.2603054046631,0,0,0,2,30.5050296783447,29.2199993133545,31.5,0,0,1.01399600505829,0,75,75,75,75,1.27357113361359,0,75,75,75,31.4690036773682,0,0,0,30.7425022125244,1,2,0,0,2,31.307445526123,24.8999996185303,30,29.8400001525879,30,10,-5,28.540943145752,0,0,0,2,30.5650520324707,27.189998626709,48.4500007629395,0,0,1.02587294578552,0,70,70,70,70,1.00408220291138,0,70,70,70,31.2787036895752,0,0,0,29.5915927886963,1,34.9878463745117,0,0,0,7.04609203338623,1,7.04609203338623,0,0,100,0,21.595
2026-08-13 03:45:00,2,0,0,2,27.2450933456421,25.8149995803833,26,29.1149997711182,30,10,-5,24.2656116485596,0,0,0,2,27.1395330429077,25.7399997711182,30.5399990081787,0,0,0.630958944559098,0,75,75,75,75,1.62385135889054,0,80,80,80,28.3257150650024,0,0,0,23.921895980835,1,2,0,0,2,27.5006284713746,24.8599996566773,23,44.9599990844727,30,10,-3,23.7153673171997,0,0,0,2,27.0248374938965,24.5949993133545,46.9549980163575,0,0,1.32783263921738,0,75,75,75,75,1.60887658596039,0,70,70,70,28.2400722503662,0,0,0,26.6880302429199,1,0,0,2,0,0,2,25.971004486084,22.5499992370606,17,17,42,10,-3,25.6474390029908,0,0,0,2,25.0247812271118,22.6449995040894,26.6099987030029,0,0,6.60210609436035,0,60,60,60,7.36725997924805,0,60,60,0,0,100,0,80,25.8237714767456,0,21.7956905364991,433.893661499024,22.1190366744995,437.076065063477,0,0,0,0,0,0,0,2,0,2,27.7105503082276,20.3449993133545,25.0449991226196,23,25,10,-6,25.4538040161133,0,2,24.9894905090332,24.4499998092652,26.0399990081787,0,700,400,0,0.397114858031273,0,40,0.616995096206665,0,35,24.7586574554444,0,0,100,0,12.8255949020386,10,38,25.0490818023682,1,24,23,23.5054664611816,0,418.663223266602,0,25.8303565979004,432.27360534668,25.2459583282471,436.574752807618,18,23,0,0,0,18,22.9647674560547,0,433.59635925293,0,0,0,0,2,0,0,2,22.4699087142944,19.9799995422363,23,26,23,31,10,21.3699989318848,0,0,0.618614375591278,0,80,0,26.0672950744629,0,0,2,25.5258483886719,16.2249994277955,24,30.8449993133545,30,10,25.9091014862061,22.585000038147,30.3999996185303,0,0,2.91225683689118,0,60,0,25.4232797622681,25.6014785766602,25.5384225845337,2,0,0,2,25.7092657089234,25.1149988174439,25.8049993515015,23,21,30,10,24.7449989318848,26.2399997711182,0,0,1.47965025901795,0,50,50,50,0,0,25.1245164871216,2,0,0,2,24.9885606765747,22.5849990844727,25.2399997711182,23,26,23,30,10,24.4349994659424,25.8799991607666,0,0,0.985906720161438,0,25,25,25,0,0,24.8501710891724,2,0,0,2,24.3101444244385,21.9449996948242,25.2849988937378,26,20,26,30,10,25,25.8299999237061,24.3147344589234,26,0,0,1.47027713060379,0,60,0,0,24.7490024566651,2,0,0,2,26.1125926971436,23.4699993133545,26,26.4300003051758,42,10,-4,25.8028459548951,0,0,0,2,25.97327709198,25.0999994277955,26.6149988174439,0,0,3.74347293376923,0,125,4.94293475151062,0,100,26.2042198181153,0,0,0,25.6344718933106,1,0,0,2,31.7206020355225,29.0949993133545,25,31.1599998474121,30,10,-5,29.1821804046631,0,0,0,2,30.3533096313477,29.2449998855591,31.4599990844727,0,0,1.02010250091553,0,75,75,75,75,1.27840745449066,0,75,75,75,31.4202480316163,0,0,0,30.6343069076538,1,2,0,0,2,31.2335319519043,24.9849987030029,30,29.854998588562,30,10,-5,28.4440889358521,0,0,0,2,30.4514322280884,27.2599992752075,48.5099983215332,0,0,1.02695256471634,0,70,70,70,70,1.00556695461273,0,70,70,70,31.202317237854,0,0,0,29.5891342163086,1,28.2624893188477,0,0,0,7.15195059776306,1,7.15195059776306,0,0,100,0,21.5325
2026-08-13 04:00:00,2,0,0,2,27.1168155670166,25.769998550415,26,28.9599990844727,30,10,-5,24.194221496582,0,0,0,2,27.0104236602783,25.7199993133545,30.3999996185303,0,0,0.631187200546265,0,75,75,75,75,1.65987777709961,0,80,80,80,28.1864643096924,0,0,0,23.8573741912842,1,2,0,0,2,27.3683967590332,24.8699989318848,23,44.8999977111816,30,10,-3,23.5829334259033,0,0,0,2,26.8868751525879,24.6099987030029,46.8400001525879,0,0,1.32775008678436,0,75,75,75,75,2.60038924217224,0,70,70,70,28.0947914123535,0,0,0,26.5342922210693,1,0,0,2,0,0,2,25.9810180664062,22.6399993896484,17,17,42,10,-3,25.6343402862549,0,0,0,2,25.0060539245605,22.7099990844727,26.6099987030029,0,0,6.60251188278198,0,60,60,60,7.37085771560669,0,60,60,0,0,100,0,80,25.818229675293,0,21.7916069030762,432.171051025391,22.1077480316162,434.740539550781,0,0,0,0,0,0,0,2,0,2,27.7826642990113,20.5349998474121,25.085000038147,23,25,10,-6,25.4454288482666,0,2,24.9979400634766,24.4999990463257,26.0749998092652,0,700,400,0,0.401500225067139,0,40,0.616833984851837,0,35,24.7877750396729,0,0,100,0,12.7858052253724,10,38,25.0610370635986,1,24,23,23.389612197876,0,416.565307617188,0,25.8803892135621,432.322906494141,25.2524948120117,436.301666259766,18,23,0,0,0,18,22.9564876556397,0,434.202880859375,0,0,0,0,2,0,0,2,22.4581127166748,19.9649991989136,23,26,23,31,10,21.3599987030029,0,0,0.617010742425919,0,80,0,26.05237865448,0,0,2,25.520414352417,16.3500003814697,24,30.8299999237061,30,10,25.9129657745361,22.6199989318848,30.3999996185303,0,0,2.90987825393677,0,60,0,25.4186248779297,25.5928802490234,25.5169296264648,2,0,0,2,25.6848335266113,25.1199989318848,25.7999992370605,23,21,30,10,24.8099994659424,26.2299995422363,0,0,1.47457635402679,0,50,50,50,0,0,25.1366138458252,2,0,0,2,24.9937286376953,22.6299991607666,25.25,23,26,23,30,10,24.4699993133545,25.8899993896484,0,0,0.988925635814667,0,25,25,25,0,0,24.8571949005127,2,0,0,2,24.3165874481201,22.0599994659424,25.2799987792969,26,20,26,30,10,25.0299987792969,25.8299999237061,24.309907913208,26,0,0,1.47015058994293,0,60,0,0,24.7609596252441,2,0,0,2,26.1200389862061,23.5299987792969,26,26.4200000762939,42,10,-4,25.8006496429443,0,0,0,2,25.9673557281494,25.1499996185303,26.6199989318848,0,0,3.74090766906738,0,125,4.94066762924194,0,100,26.1919612884521,0,0,0,25.6371803283691,1,0,0,2,31.6674327850342,29.1299991607666,25,31.1399993896484,30,10,-5,29.1123714447021,0,0,0,2,30.2852096557617,29.2899990081787,31.4499988555908,0,0,1.01703202724457,0,75,75,75,75,1.27827644348145,0,75,75,75,31.4293079376221,0,0,0,30.5488471984863,1,2,0,0,2,31.1930408477783,25.0399990081787,30,29.8400001525879,30,10,-5,28.4143810272217,0,0,0,2,30.3862743377686,27.2899990081787,48.5200004577637,0,0,1.02459800243378,0,70,70,70,70,1.00794839859009,0,70,70,70,31.1645030975342,0,0,0,29.5445384979248,1,45.7362747192383,0,0,0,6.79896688461304,1,6.79896688461304,0,0,100,0,21.47
2026-08-13 04:15:00,2,0,0,2,26.9252977371216,25.6899995803833,26,28.7799997329712,30,10,-5,24.0184717178345,0,0,0,2,26.8164968490601,25.7049989700318,30.2549991607666,0,0,0.631078243255615,0,75,75,75,75,1.65183407068253,0,80,80,80,27.9914522171021,0,0,0,23.6791210174561,1,2,0,0,2,27.1830348968506,24.8699989318848,23,44.7849979400635,30,10,-3,23.2732973098755,0,0,0,2,26.7531595230103,24.6249990463257,47.0999984741211,0,0,1.32805061340332,0,75,75,75,75,1.60869574546814,0,70,70,70,27.8370685577393,0,0,0,26.3317813873291,1,0,0,2,0,0,2,25.9948778152466,22.6849994659424,17,17,42,10,-3,25.5992307662964,0,0,0,2,24.9521856307984,22.7549991607666,26.6299991607666,0,0,6.59512114524841,0,60,60,60,7.36122179031372,0,60,60,0,0,100,0,80,25.8132905960083,0,21.7903242111206,432.850402832032,22.1708507537842,435.080810546875,0,0,0,0,0,0,0,2,0,2,27.8231868743896,20.7399997711182,25.1099987030029,23,25,10,-6,25.4390354156494,0,2,25.0068244934082,24.5699996948242,26.0999984741211,0,700,400,0,0.397089660167694,0,40,0.615214049816132,0,35,24.8133411407471,0,0,100,0,12.802586555481,10,38,25.0780391693115,1,24,23,23.7478694915771,0,417.228698730469,0,25.8785190582275,432.032379150391,25.2457618713379,436.632629394531,18,23,0,0,0,18,23.0262031555176,0,434.217132568359,0,0,0,0,2,0,0,2,22.4499359130859,19.9799995422363,23,26,23,31,10,21.3699989318848,0,0,0.617555618286133,0,80,0,26.0653247833252,0,0,2,25.5148296356202,16.4549999237061,24,30.8449993133545,30,10,25.9108095169068,22.6249990463257,30.414999961853,0,0,2.9110598564148,0,60,0,25.4163398742676,25.571382522583,25.5162162780762,2,0,0,2,25.6951236724854,25.1299991607666,25.8099994659424,23,21,30,10,24.7449998855591,26.2449998855591,0,0,1.47833299636841,0,50,50,50,0,0,25.1284074783325,2,0,0,2,25.0019369125366,22.6899995803833,25.2699995040894,23,26,23,30,10,24.5399990081787,25.9049997329712,0,0,0.985123634338379,0,25,25,25,0,0,24.8680152893066,2,0,0,2,24.3267269134522,22.1649990081787,25.2949991226196,26,20,26,30,10,25.0799989700317,25.8499984741211,24.3025455474854,26,0,0,1.46988129615784,0,60,0,0,24.77552318573,2,0,0,2,26.1282615661621,23.6399993896484,26,26.4449987411499,42,10,-4,25.7991704940796,0,0,0,2,25.9595956802368,25.1949996948243,26.6349992752075,0,0,3.74211728572846,0,125,4.93829369544983,0,100,26.1808414459229,0,0,0,25.6416034698487,1,0,0,2,31.6135215759277,29.1649990081787,25,31.109998703003,30,10,-5,29.0472450256348,0,0,0,2,30.1631174087524,29.3299999237061,31.3749990463257,0,0,1.01714581251144,0,75,75,75,75,1.28121149539948,0,75,75,75,31.359359741211,0,0,0,30.4579076766968,1,2,0,0,2,31.1460437774659,25.125,30,29.8299999237061,30,10,-5,28.2283029556275,0,0,0,2,30.3118572235108,27.3399991989136,48.5200004577637,0,0,1.02413326501847,0,70,70,70,70,1.00531911849976,0,70,70,70,31.1494159698486,0,0,0,29.4544048309327,1,43.1235370635986,0,0,0,6.86786890029907,1,6.86786890029907,0,0,100,0,21.4075
2026-08-13 04:30:00,2,0,0,2,26.7297382354736,25.6099987030029,26,28.6299991607666,30,10,-5,23.7110824584961,0,0,0,2,26.6444721221924,25.6599998474121,30.0499992370605,0,0,0.630631268024445,0,75,75,75,75,1.66108727455139,0,80,80,80,27.802906036377,0,0,0,23.276647567749,1,2,0,0,2,27.0031757354736,24.8599987030029,23,44.7299995422363,30,10,-3,22.9073810577393,0,0,0,2,26.6047763824463,24.6299991607666,46.9099998474121,0,0,1.33385956287384,0,75,75,75,75,1.60557901859283,0,70,70,70,27.6601409912109,0,0,0,26.1332950592041,1,0,0,2,0,0,2,26.0091094970703,22.6700000762939,17,17,42,10,-3,25.5699329376221,0,0,0,2,24.891487121582,22.8899993896484,26.6499996185303,0,0,6.60045766830444,0,60,60,60,7.37348365783691,0,60,60,0,0,100,0,80,25.8034324645996,0,21.7854862213135,432.194091796875,22.2184238433838,434.881164550781,0,0,0,0,0,0,0,2,0,2,27.8675594329834,20.8500003814697,25.1199989318848,23,25,10,-6,25.4373426437378,0,2,25.0214500427247,24.6000003814697,26.1299991607666,0,700,400,0,0.398385688662529,0,40,0.61774092912674,0,35,24.8450660705567,0,0,100,0,12.7351551055908,10,38,25.0901718139649,1,24,23,23.6953639984131,0,417.222595214844,0,25.8778772354126,431.804458618164,25.2540798187256,434.26741027832,18,23,0,0,0,18,23.1137962341309,0,433.16926574707,0,0,0,0,2,0,0,2,22.4491376876831,19.9899997711182,23,26,23,31,10,21.3799991607666,0,0,0.619006007909775,0,80,0,26.0841655731201,0,0,2,25.5114841461182,16.5299987792969,24,30.8599987030029,30,10,25.913366317749,22.6499996185303,30.4099998474121,0,0,2.9087610244751,0,60,0,25.411808013916,25.5570526123047,25.4983100891113,2,0,0,2,25.723726272583,25.1499996185303,25.7999992370605,23,21,30,10,24.7399997711182,26.2399997711182,0,0,1.47626221179962,0,50,50,50,0,0,25.1138896942139,2,0,0,2,25.0115756988525,22.769998550415,25.2899990081787,23,26,23,30,10,24.5799999237061,25.9099998474121,0,0,0.98491382598877,0,25,25,25,0,0,24.8798999786377,2,0,0,2,24.3389358520508,22.2600002288818,25.3099994659424,26,20,26,30,10,25.1299991607666,25.8699989318848,24.295337677002,26,0,0,1.46770179271698,0,60,0,0,24.7918167114258,2,0,0,2,26.1361503601074,23.7199993133545,26,26.439998626709,42,10,-4,25.7961978912354,0,0,0,2,25.9522228240967,25.2299995422363,26.6399993896484,0,0,3.74760866165161,0,125,4.94102811813354,0,100,26.1716251373291,0,0,0,25.6457405090332,1,0,0,2,31.5357131958008,29.189998626709,25,31.0699996948242,30,10,-5,29.0024585723877,0,0,0,2,30.0767707824707,29.3699989318848,31.3299999237061,0,0,1.01367390155792,0,75,75,75,75,1.27535688877106,0,75,75,75,31.3575248718262,0,0,0,30.3959102630615,1,2,0,0,2,31.0838184356689,25.2099990844727,30,29.8199996948242,30,10,-5,28.0698871612549,0,0,0,2,30.1789264678955,27.4099998474121,48.4500007629395,0,0,1.02524614334106,0,70,70,70,70,1.00614333152771,0,70,70,70,31.0846557617188,0,0,0,29.4309520721436,1,60.1688385009766,0,0,0,7.05184650421143,1,7.05184650421143,0,0,100,0,21.345
2026-08-13 04:45:00,2,0,0,2,26.5611505508423,25.5249996185303,26,28.4349994659424,30,10,-5,23.5473728179932,0,0,0,2,26.4504404067993,25.6349992752075,29.8899993896485,0,0,0.631509006023407,0,75,75,75,75,1.65035086870194,0,80,80,80,27.6276597976685,0,0,0,23.1930274963379,1,2,0,0,2,26.8363008499146,24.8299999237061,23,44.7249984741211,30,10,-3,22.7233591079712,0,0,0,2,26.4229326248169,24.6199989318848,46.9449996948243,0,0,1.32605117559433,0,75,75,75,75,1.60279935598373,0,70,70,70,27.508602142334,0,0,0,25.9201698303223,1,0,0,2,0,0,2,26.0212860107422,22.8049993515015,17,17,42,10,-3,25.5469493865967,0,0,0,2,24.8560056686402,22.9999990463257,26.6750001907349,0,0,6.59369492530823,0,60,60,60,7.36730885505676,0,60,60,0,0,100,0,80,25.798957824707,0,21.7962789535523,430.943435668945,22.2204923629761,435.013336181641,0,0,0,0,0,0,0,2,0,2,27.9339008331299,20.9899988174439,25.1599998474121,23,25,10,-6,25.4478378295898,0,2,25.0365924835205,24.6549997329712,26.1799993515015,0,700,400,0,0.398058623075485,0,40,0.616727352142334,0,35,24.8815994262695,0,0,100,0,12.7370467185974,10,38,25.1043739318848,1,24,23,23.7559585571289,0,417.573425292969,0,25.8852577209473,432.931945800781,25.2399368286133,434.348327636719,18,23,0,0,0,18,23.1222190856934,0,434.127960205078,0,0,0,0,2,0,0,2,22.4526882171631,20.0100002288818,23,26,23,31,10,21.3799991607666,0,0,0.616428136825562,0,80,0,26.0917186737061,0,0,2,25.5084190368653,16.6149988174439,24,30.8499994277954,30,10,25.9121255874634,22.6599998474121,30.414999961853,0,0,2.91150391101838,0,60,0,25.4083452224732,25.5434379577637,25.4947299957276,2,0,0,2,25.7205829620361,25.1349992752076,25.8149995803833,23,21,30,10,24.8500003814697,26.2449998855591,0,0,1.47960811853409,0,50,50,50,0,0,25.1217737197876,2,0,0,2,25.0219068527222,22.8450002670288,25.2949991226196,23,26,23,30,10,24.6449995040894,25.9250001907349,0,0,0.985239654779434,0,25,25,25,0,0,24.8854885101319,2,0,0,2,24.3490238189697,22.3299999237061,25.3249998092652,26,20,26,30,10,25.1749992370606,25.8949995040894,24.2879867553711,26,0,0,1.47193568944931,0,60,0,0,24.8039226531983,2,0,0,2,26.1448936462403,23.8149995803833,26,26.4549989700318,42,10,-4,25.7916231155396,0,0,0,2,25.9460105895996,25.2849988937378,26.6549997329712,0,0,3.7391700744629,0,125,4.93936276435852,0,100,26.1591100692749,0,0,0,25.649863243103,1,0,0,2,31.513129234314,29.2049989700318,25,31.0449991226196,30,10,-5,28.8664255142212,0,0,0,2,29.9186515808106,29.4099988937378,31.2949991226196,0,0,1.01800745725632,0,75,75,75,75,1.27782303094864,0,75,75,75,31.2335290908814,0,0,0,30.2450437545776,1,2,0,0,2,31.034462928772,25.2849998474121,30,29.8299999237061,30,10,-5,27.9877614974976,0,0,0,2,30.1467609405518,27.4599990844727,48.4899978637696,0,0,1.02529591321945,0,70,70,70,70,1.00654953718185,0,70,70,70,31.0454034805298,0,0,0,29.3689432144165,1,47.5798282623291,0,0,0,7.0100429058075,1,7.0100429058075,0,0,100,0,21.2825
2026-08-13 05:00:00,2,0,0,2,26.3613758087158,25.4200000762939,26,28.2600002288818,30,10,-5,23.3969497680664,0,0,0,2,26.271110534668,25.6199989318848,29.689998626709,0,0,0.628473162651062,0,75,75,75,75,1.63991010189056,0,80,80,80,27.4278163909912,0,0,0,23.0352973937988,1,2,0,0,2,26.6621379852295,24.8199996948242,23,44.6599998474121,30,10,-3,22.5523681640625,0,0,0,2,26.2804546356201,24.6099987030029,46.7899971008301,0,0,1.32789075374603,0,75,75,75,75,1.60433340072632,0,70,70,70,27.2913589477539,0,0,0,25.723072052002,1,0,0,2,0,0,2,26.0344696044922,22.6999988555908,17,17,42,10,-3,25.5214920043945,0,0,0,2,24.8227939605713,23.0599994659424,26.6999988555908,0,0,6.60473871231079,0,60,60,60,7.38236474990845,0,60,60,0,0,100,0,80,25.7962799072266,0,21.9558868408203,432.471954345703,22.2222480773926,434.954132080078,0,0,0,0,0,0,0,2,0,2,28.0041751861572,21.1899995803833,25.2049989700318,23,25,10,-6,25.4447832107544,0,2,25.051025390625,24.7199993133545,26.2299995422364,0,700,400,0,0.400237530469895,0,40,0.616957038640976,0,35,24.9114017486573,0,0,100,0,12.7942719459534,10,38,25.1186218261719,1,24,23,23.5974645614624,0,419.364013671875,0,25.8794116973877,432.393112182617,25.2569599151612,435.567337036133,18,23,0,0,0,18,22.9869661331177,0,432.397583007813,0,0,0,0,2,0,0,2,22.4531555175781,20.0299987792969,23,26,23,31,10,21.3899993896484,0,0,0.618141263723374,0,80,0,26.08948802948,0,0,2,25.5059986114502,16.5900001525879,24,30.8499984741211,30,10,25.9087944030762,22.6700000762939,30.4200000762939,0,0,2.90877938270569,0,60,0,25.4073791503906,25.5255279541016,25.4925785064697,2,0,0,2,25.7260284423828,25.1399993896484,25.7899990081787,23,21,30,10,24.8299999237061,26.2399997711182,0,0,1.47787320613861,0,50,50,50,0,0,25.1189346313477,2,0,0,2,25.0313167572021,22.9099998474121,25.3099994659424,23,26,23,30,10,24.6800003051758,25.9599990844727,0,0,0.985226094722748,0,25,25,25,0,0,24.8967571258545,2,0,0,2,24.3608551025391,22.4099998474121,25.3500003814697,26,20,26,30,10,25.2299995422363,25.9099998474121,24.2804145812988,26,0,0,1.4721622467041,0,60,0,0,24.8190784454346,2,0,0,2,26.1520729064941,23.8999996185303,26,26.4799995422363,42,10,-4,25.7870082855225,0,0,0,2,25.939266204834,25.3299999237061,26.6599998474121,0,0,3.74283576011658,0,125,4.94459009170532,0,100,26.1515865325928,0,0,0,25.6524810791016,1,0,0,2,31.4059429168701,29.2399997711182,25,31.0100002288818,30,10,-5,28.8932838439941,0,0,0,2,29.8665428161621,29.4499988555908,31.2299995422363,0,0,1.01569771766663,0,75,75,75,75,1.27155542373657,0,75,75,75,31.2564125061035,0,0,0,30.14528465271,1,2,0,0,2,30.9866256713867,25.3500003814697,30,29.8199996948242,30,10,-5,27.869140625,0,0,0,2,30.0791683197021,27.5100002288818,48.4799995422363,0,0,1.02449023723602,0,70,70,70,70,1.00390493869781,0,70,70,70,31.024284362793,0,0,0,29.297119140625,1,55.7509918212891,0,0,0,6.34485483169556,1,6.34485483169556,0,0,100,0,21.22
2026-08-13 05:15:00,2,0,0,2,26.1780109405518,25.3449993133545,26,28.0899991989136,30,10,-5,23.2042045593262,0,0,0,2,26.084716796875,25.5749998092652,29.5349988937378,0,0,0.629668623209,0,75,75,75,75,1.63204109668732,0,80,80,80,27.2386465072632,0,0,0,22.8298988342285,1,2,0,0,2,26.5050010681152,24.7799987792969,23,44.6049995422363,30,10,-3,22.2861175537109,0,0,0,2,26.092903137207,24.6049995422363,46.814998626709,0,0,1.32350820302964,0,75,75,75,75,2.08377009630203,0,70,70,70,27.1550188064575,0,0,0,25.5263929367066,1,0,0,2,0,0,2,26.048996925354,22.8999996185303,17,17,42,10,-3,25.4598150253296,0,0,0,2,24.7323751449585,23.0849990844727,26.7049989700318,0,0,7.51631999015808,0,60,60,60,7.36351823806763,0,60,60,0,0,100,0,80,25.7759494781494,0,21.9454307556153,431.213851928711,22.2228364944458,434.093780517578,0,0,0,0,0,0,0,2,0,2,28.072057723999,21.3599987030029,25.2299995422363,23,25,10,-6,25.4491443634033,0,2,25.0639038085938,24.769998550415,26.2799987792969,0,700,400,0,0.399336338043213,0,40,0.617123782634735,0,35,24.9279174804688,0,0,100,0,12.7645559310913,10,38,25.137186050415,1,24,23,23.3412914276123,0,419.071105957031,0,25.8711605072021,432.020416259766,25.2508335113525,433.933563232422,18,23,0,0,0,18,22.9507579803467,0,433.418334960938,0,0,0,0,2,0,0,2,22.4473152160645,20.0299987792969,23,26,23,31,10,21.3999996185303,0,0,0.618772327899933,0,80,0,26.0205516815186,0,0,2,25.5013198852539,16.7299995422364,24,30.8649988174439,30,10,25.908842086792,22.6849994659424,30.414999961853,0,0,2.90840601921082,0,60,0,25.4065265655518,25.5190801620484,25.4531927108765,2,0,0,2,25.7242269515991,25.1449995040894,25.8149995803833,23,21,30,10,24.835000038147,26.2399997711182,0,0,1.47785878181458,0,50,50,50,0,0,25.1281862258911,2,0,0,2,25.0215578079224,22.9749994277954,25.3400001525879,23,26,23,30,10,24.7249994277955,25.9699993133545,0,0,0.984100252389908,0,25,25,25,0,0,24.9163446426392,2,0,0,2,24.3677711486817,22.4549999237061,25.3849992752075,26,20,26,30,10,25.2849988937378,25.9549989700318,24.2765989303589,26,0,0,1.4700123667717,0,60,0,0,24.8475904464722,2,0,0,2,26.1576261520386,23.9749994277954,26,26.4599990844727,42,10,-4,25.7783794403076,0,0,0,2,25.9325609207153,25.3649988174439,26.6599998474121,0,0,5.02916288375855,0,125,4.93798732757568,0,100,26.1445150375366,0,0,0,25.6475296020508,1,0,0,2,31.3426904678345,29.2550001144409,25,30.9799995422364,30,10,-5,28.8726634979248,0,0,0,2,29.8065433502197,29.4799995422363,31.1999988555909,0,0,1.01713204383851,0,75,75,75,75,1.27647662162781,0,75,75,75,31.2292013168335,0,0,0,30.0665607452393,1,2,0,0,2,30.9341592788696,25.4349994659424,30,29.8149995803833,30,10,-5,27.730037689209,0,0,0,2,30.0411081314087,27.5599994659424,48.5149993896485,0,0,1.02475863695145,0,70,70,70,70,1.00581938028336,0,70,70,70,30.9762334823608,0,0,0,29.2395915985108,1,53.2679290771484,0,0,0,6.86513042449952,1,6.86513042449952,0,0,100,0,21.155
