2026-08-13 05:30:00,2,0,0,2,25.9910831451416,25.25,26,27.9099998474121,30,10,-5,23.0430240631104,0,0,0,2,25.9096050262451,25.5299987792969,29.3499984741211,0,0,0.628841459751129,0,75,75,75,75,1.62645161151886,0,80,80,80,27.0329151153564,0,0,0,22.7061996459961,1,2,0,0,2,26.3297519683838,24.7399997711182,23,44.5,30,10,-3,22.1221771240234,0,0,0,2,25.9285564422607,24.6000003814697,46.6499977111816,0,0,1.3275625705719,0,75,75,75,75,2.59995675086975,0,70,70,70,26.9814205169678,0,0,0,25.3447608947754,1,0,0,2,0,0,2,26.0559730529785,23.0100002288818,17,17,42,10,-3,25.40403175354,0,0,0,2,24.6515026092529,23.25,26.6999988555908,0,0,7.83885145187378,0,60,60,60,7.3856372833252,0,60,60,0,0,100,0,80,25.7338829040527,0,21.9478740692139,430.089782714844,22.2202568054199,435.061004638672,0,0,0,0,0,0,0,2,0,2,28.1409254074097,21.5049991607666,25.25,23,25,10,-6,25.4555521011353,0,2,25.0793743133545,24.8400001525879,26.3199996948242,0,700,400,0,0.398957818746567,0,40,0.616602212190628,0,35,24.9571199417115,0,0,100,0,12.8677401542664,10,38,25.152666091919,1,24,23,23.3253231048584,0,419.545394897461,0,25.8853168487549,435.488037109375,25.2470216751099,434.417526245117,18,23,0,0,0,18,22.9734554290772,0,433.518890380859,0,0,0,0,2,0,0,2,22.4343433380127,20.0199995040894,23,26,23,31,10,21.3949995040894,0,0,0.617157489061356,0,80,0,25.9474658966065,0,0,2,25.496561050415,16.7399997711182,24,30.8499984741211,30,10,25.9114379882812,22.7099990844727,30.4299983978271,0,0,2.90900421142578,0,60,0,25.4085311889648,25.5183639526367,25.4395885467529,2,0,0,2,25.7086486816406,25.1800003051758,25.8199996948242,23,21,30,10,24.8599987030029,26.2399997711182,0,0,1.4768226146698,0,50,50,50,0,0,25.1345520019531,2,0,0,2,25.0238990783691,23.0599994659424,25.3500003814697,23,26,23,30,10,24.7799987792969,26,0,0,0.98860901594162,0,25,25,25,0,0,24.9307403564453,2,0,0,2,24.3772563934326,22.5399990081787,25.3999996185303,26,20,26,30,10,25.3099994659424,25.9499988555908,24.2699909210205,26,0,0,1.46870017051697,0,60,0,0,24.8723220825195,2,0,0,2,26.1466636657715,24.0499992370605,26,26.4599990844727,42,10,-4,25.7370986938477,0,0,0,2,25.9259433746338,25.3999996185303,26.6299991607666,0,0,5.03863477706909,0,125,4.9503493309021,0,100,26.1349468231201,0,0,0,25.6261920928955,1,0,0,2,31.2756748199463,29.2899990081787,25,30.9299983978271,30,10,-5,28.866283416748,0,0,0,2,29.7311744689941,29.4899997711182,31.1299991607666,0,0,1.01482224464417,0,75,75,75,75,1.27386772632599,0,75,75,75,31.2055110931396,0,0,0,29.9762058258057,1,2,0,0,2,30.8784675598145,25.4899997711182,30,29.7899990081787,30,10,-5,27.6243915557861,0,0,0,2,29.9850692749023,27.5900001525879,48.5099983215332,0,0,1.0220605134964,0,70,70,70,70,1.00412797927856,0,70,70,70,30.924877166748,0,0,0,29.1645908355713,1,46.3536720275879,0,0,0,6.76073837280273,1,6.76073837280273,0,0,100,0,21.09
2026-08-13 05:45:00,2,0,0,2,25.8095903396607,25.1499996185303,26,27.7499990463257,30,10,-5,22.8810272216797,0,0,0,2,25.7333135604859,25.4899997711182,29.2199993133545,0,0,0.627706289291382,0,75,75,75,75,1.62175238132477,0,80,80,80,26.8453817367554,0,0,0,22.4562587738038,1,2,0,0,2,26.1652364730835,24.6949996948243,23,44.4249992370606,30,10,-3,21.9386749267579,0,0,0,2,25.7504205703735,24.5799999237061,46.7299976348877,0,0,1.32630509138107,0,75,75,75,75,1.606793820858,0,70,70,70,26.8480882644653,0,0,0,25.1547889709473,1,0,0,2,0,0,2,26.0559597015381,23.0249996185303,17,17,42,10,-3,25.3632545471192,0,0,0,2,24.5973844528199,23.2499990463257,26.6949987411499,0,0,7.2160701751709,0,60,60,60,7.37028074264527,0,60,60,0,0,100,0,80,25.6885919570923,0,21.9458513259888,431.130752563477,22.2206897735596,435.618377685547,0,0,0,0,0,0,0,2,0,2,28.1579055786133,21.6599998474121,25.2799987792969,23,25,10,-6,25.4540481567383,0,2,25.086799621582,24.8899993896484,26.3599987030029,0,700,400,0,0.397392123937607,0,40,0.61771285533905,0,35,24.9787445068359,0,0,100,0,12.8292121887207,10,38,25.1708831787109,1,24,23,23.3356246948242,0,419.365356445312,0,25.8743801116943,433.512878417969,25.249044418335,434.034484863281,18,23,0,0,0,18,23.0298671722412,0,434.229461669922,0,0,0,0,2,0,0,2,22.4232139587402,20.0200004577637,23,26,23,31,10,21.3799991607666,0,0,0.614920675754547,0,80,0,25.9036827087402,0,0,2,25.493899345398,16.9250001907349,24,30.8699989318848,30,10,25.9136447906494,22.7149991989136,30.4299983978271,0,0,2.91253900527954,0,60,0,25.4068202972412,25.5054750442505,25.4295654296875,2,0,0,2,25.7119750976563,25.189998626709,25.8199996948242,23,21,30,10,24.8699989318848,26.25,0,0,1.47772097587586,0,50,50,50,0,0,25.1319818496705,2,0,0,2,25.0307931900025,23.1199998855591,25.3699989318848,23,26,23,30,10,24.8199996948243,26.0199995040894,0,0,0.984655767679215,0,25,25,25,0,0,24.9433860778809,2,0,0,2,24.3840475082398,22.6199998855591,25.4099998474121,26,20,26,30,10,25.3449993133545,25.9649991989136,24.2641000747681,26,0,0,1.46815377473831,0,60,0,0,24.8911819458008,2,0,0,2,26.1282014846802,24.0999994277954,26,26.4449987411499,42,10,-4,25.706036567688,0,0,0,2,25.9192819595337,25.4399995803833,26.6099987030029,0,0,5.03691506385803,0,125,4.9464967250824,0,100,26.1265640258789,0,0,0,25.6086187362671,1,0,0,2,31.2174587249756,29.3099994659424,25,30.914999961853,30,10,-5,28.8221387863159,0,0,0,2,29.6578207015992,29.5199995040894,31.0849990844727,0,0,1.01550126075745,0,75,75,75,75,1.27294671535492,0,75,75,75,31.1628093719483,0,0,0,29.8690414428711,1,2,0,0,2,30.824580192566,25.5399990081787,30,29.7849988937378,30,10,-5,27.5219697952271,0,0,0,2,29.9141311645508,27.6349992752076,48.4949989318848,0,0,1.02540224790573,0,70,70,70,70,1.00575512647629,0,70,70,70,30.867696762085,0,0,0,29.0935430526734,1,48.0027122497559,0,0,0,6.83232259750367,1,6.83232259750367,0,0,100,0,21.025
2026-08-13 06:00:00,2,0,0,2,25.6334323883057,25.0399990081787,26,27.6099987030029,30,10,-5,22.6280326843262,0,0,0,2,25.5662899017334,25.439998626709,29.0599994659424,0,0,0.626871049404144,0,75,75,75,75,1.61897277832031,0,80,80,80,26.6606063842773,0,0,0,22.240177154541,1,2,0,0,2,26.021656036377,24.6499996185303,23,44.3899993896484,30,10,-3,21.7106037139893,0,0,0,2,25.5589828491211,24.5599994659424,46.4699974060059,0,0,1.3247789144516,0,75,75,75,75,1.6081211566925,0,70,70,70,26.71755027771,0,0,0,24.9619827270508,1,0,0,2,0,0,2,26.0536727905273,23.1099987030029,17,17,42,10,-3,25.3082046508789,0,0,0,2,24.5548267364502,23.2899990081787,26.689998626709,0,0,7.20991563796997,0,60,60,60,7.37077331542969,0,60,60,0,0,100,0,80,25.6497097015381,0,21.8940544128418,430.145172119141,22.319881439209,434.837829589844,0,0,0,0,0,0,0,2,0,2,28.1710414886475,21.7899999618531,25.2949991226196,23,25,10,-6,25.457124710083,0,2,25.0964241027832,24.9449996948242,26.3849992752075,0,700,400,0,0.398546248674393,0,40,0.617202430963516,0,35,24.9953918457031,0,0,100,0,12.8312077522278,10,38,25.1840181350708,1,24,23,23.3345985412598,0,419.674346923828,0,25.8823957443238,435.706817626953,25.1947755813599,432.910400390625,18,23,0,0,0,18,23.0110769271851,0,432.985382080078,0,0,0,0,2,0,0,2,22.4131050109864,20.0249996185303,23,26,23,31,10,21.3799991607666,0,0,0.619346559047699,0,80,0,25.8649892807007,0,0,2,25.4893856048584,16.9499988555908,24,30.8699989318848,30,10,25.9129028320312,22.7399997711182,30.4200000762939,0,0,2.91132664680481,0,60,0,25.4006862640381,25.494010925293,25.4195384979248,2,0,0,2,25.7274723052979,25.1700000762939,25.8199996948242,23,21,30,10,24.8999996185303,26.25,0,0,1.47747111320496,0,50,50,50,0,0,25.1265659332275,2,0,0,2,25.038122177124,23.1999988555908,25.3599987030029,23,26,23,30,10,24.8599987030029,26.0100002288818,0,0,0.9874666929245,0,25,25,25,0,0,24.9549827575684,2,0,0,2,24.3910331726074,22.6999988555908,25.4300003051758,26,20,26,30,10,25.3899993896484,25.9899997711182,24.2579860687256,26,0,0,1.46987724304199,0,60,0,0,24.9033298492432,2,0,0,2,26.1130142211914,24.1700000762939,26,26.439998626709,42,10,-4,25.6722831726074,0,0,0,2,25.9115867614746,25.4699993133545,26.5999984741211,0,0,4.35931301116943,0,125,4.94065141677856,0,100,26.1233253479004,0,0,0,25.5877819061279,1,0,0,2,31.1515026092529,29.3099994659424,25,30.8799991607666,30,10,-5,28.8187694549561,0,0,0,2,29.5787715911865,29.5499992370605,31.0399990081787,0,0,1.01428627967834,0,75,75,75,75,1.27493989467621,0,75,75,75,31.1289501190186,0,0,0,29.7928695678711,1,2,0,0,2,30.7642993927002,25.6199989318848,30,29.769998550415,30,10,-5,27.3579483032227,0,0,0,2,29.8218383789062,27.6800003051758,48.439998626709,0,0,1.02285945415497,0,70,70,70,70,1.00289380550385,0,70,70,70,30.7923374176025,0,0,0,29.0643978118896,1,41.280158996582,0,0,0,6.84595155715942,1,6.84595155715942,0,0,100,0,20.96
2026-08-13 06:15:00,2,0,0,2,25.4446811676026,24.9299993515015,26,27.4349994659424,30,10,-5,22.5219478607178,0,0,0,2,25.3971376419068,25.3799991607666,28.8649997711182,0,0,0.627414524555206,0,75,75,75,75,1.6196101307869,0,80,80,80,26.4771089553833,0,0,0,22.155403137207,1,2,0,0,2,25.8605213165283,24.5999994277955,23,44.4299983978272,30,10,-3,21.5970649719238,0,0,0,2,25.3682804107666,24.5299987792969,46.6199989318848,0,0,1.32562476396561,0,75,75,75,75,1.60685825347901,0,70,70,70,26.6083669662476,0,0,0,24.7887954711914,1,0,0,2,0,0,2,26.0501794815064,23.0799989700318,17,17,42,10,-3,25.2916164398194,0,0,0,2,24.5307760238648,23.4349994659424,26.6949987411499,0,0,7.21550869941712,0,60,60,60,7.38156008720398,0,60,60,0,0,100,0,80,25.6178073883057,0,21.8958673477173,430.085189819336,22.3226718902588,435.219604492188,0,0,0,0,0,0,0,2,0,2,28.16526222229,21.939998626709,25.3299999237061,23,25,10,-6,25.4550590515137,0,2,25.0858917236328,24.9899997711182,26.4200000762939,0,700,400,0,0.398258566856384,0,40,0.620252788066864,0,35,25.0172462463379,0,0,100,0,12.9157495498657,10,38,25.2011165618896,1,24,23,25.0271987915039,0,421.450927734375,0,25.8808860778809,436.784423828125,25.2516937255859,434.179962158203,18,23,0,0,0,18,23.1566562652588,0,432.534484863281,0,0,0,0,2,0,0,2,22.404806137085,20.0299987792969,23,26,23,31,10,21.3699989318848,0,0,0.616532385349274,0,80,0,25.8347091674805,0,0,2,25.4868726730347,17.1149997711182,24,30.8599987030029,30,10,25.9108352661133,22.7599992752075,30.4299983978271,0,0,2.9131737947464,0,60,0,25.3995389938355,25.4861345291138,25.4395914077759,2,0,0,2,25.7363224029541,25.1899995803833,25.8099994659424,23,21,30,10,24.9250001907349,26.2449998855591,0,0,1.48044031858444,0,50,50,50,0,0,25.1161880493164,2,0,0,2,25.0586566925049,23.2599992752076,25.3899993896485,23,26,23,30,10,24.8999996185303,26.0299987792969,0,0,0.986061036586762,0,25,25,25,0,0,24.9574890136719,2,0,0,2,24.4073896408081,22.7649993896484,25.4250001907349,26,20,26,30,10,25.414999961853,26,24.25075340271,26,0,0,1.47047847509385,0,60,0,0,24.9156875610352,2,0,0,2,26.0918092727662,24.2199993133545,26,26.414999961853,42,10,-4,25.6477212905884,0,0,0,2,25.9042930603027,25.4849996566773,26.585000038147,0,0,4.69643068313599,0,125,4.94876551628113,0,100,26.1109924316407,0,0,0,25.5671186447144,1,0,0,2,31.0887727737427,29.335000038147,25,30.8299989700318,30,10,-5,28.7302980422974,0,0,0,2,29.4926624298096,29.585000038147,30.9749994277955,0,0,1.01707220077515,0,75,75,75,75,1.2769986987114,0,75,75,75,31.0561714172364,0,0,0,29.702377319336,1,2,0,0,2,30.7091875076294,25.6649999618531,30,29.7649993896484,30,10,-5,27.281891822815,0,0,0,2,29.7153577804565,27.7249994277954,48.4549980163575,0,0,1.02277928590775,0,70,70,70,70,1.0034756064415,0,70,70,70,30.7773838043213,0,0,0,29.0111846923829,1,42.4731884002686,0,0,0,6.9678750038147,1,6.9678750038147,0,0,100,0,21.085
2026-08-13 06:30:00,2,0,0,2,25.2781829833984,24.7999992370605,26,27.2799987792969,30,10,-5,22.3752059936523,0,0,0,2,25.2244644165039,25.3099994659424,28.7600002288818,0,0,0.627941429615021,0,75,75,75,75,1.6190402507782,0,80,80,80,26.3000011444092,0,0,0,22.0086536407471,1,2,0,0,2,25.7079982757568,24.5599994659424,23,44.4099998474121,30,10,-3,21.3898868560791,0,0,0,2,25.1608295440674,24.5,46.5900001525879,0,0,1.326500415802,0,75,75,75,75,1.6072701215744,0,70,70,70,26.4320526123047,0,0,0,24.5946941375732,1,0,0,2,0,0,2,26.0445499420166,23.1399993896484,17,17,42,10,-3,25.2639217376709,0,0,0,2,24.5122756958008,23.4699993133545,26.689998626709,0,0,7.21421098709106,0,60,60,60,7.37612247467041,0,60,60,0,0,100,0,80,25.5782890319824,0,21.8988742828369,428.174560546875,22.3175239562988,434.891052246094,0,0,0,0,0,0,0,2,0,2,28.2183408737183,22.0749988555908,25.3499994277954,23,25,10,-6,25.4577178955078,0,2,25.0994033813477,25.0449991226197,26.4549989700318,0,700,400,0,0.400213718414307,0,40,0.618486344814301,0,35,25.0319433212281,0,0,100,0,13.0283584594727,10,38,25.2186527252197,1,24,23,25.234751701355,0,424.40234375,0,25.8897619247437,436.101654052734,25.2453775405884,435.407516479492,18,23,0,0,0,18,23.1804943084717,0,433.823608398438,0,0,0,0,2,0,0,2,22.405387878418,20.0399990081787,23,26,23,31,10,21.3699989318848,0,0,0.617291837930679,0,80,0,25.8129806518555,0,0,2,25.4871883392334,17.1000003814697,24,30.8599987030029,30,10,25.9119415283203,22.7799987792969,30.4200000762939,0,0,2.90715312957764,0,60,0,25.4012470245361,25.4596366882324,25.4639339447021,2,0,0,2,25.7568206787109,25.2199993133545,25.8199996948242,23,21,30,10,24.9699993133545,26.2399997711182,0,0,1.4750941991806,0,50,50,50,0,0,25.1122074127197,2,0,0,2,25.0793304443359,23.3199996948242,25.4200000762939,23,26,23,30,10,24.9499988555908,26.0499992370605,0,0,0.987446129322052,0,25,25,25,0,0,24.9592418670654,2,0,0,2,24.4259395599365,22.8199996948242,25.439998626709,26,20,26,30,10,25.4499988555908,26.019998550415,24.2432613372803,26,0,0,1.47188878059387,0,60,0,0,24.92041015625,2,0,0,2,26.077449798584,24.2899990081787,26,26.4300003051758,42,10,-4,25.6280498504639,0,0,0,2,25.8948364257812,25.5100002288818,26.5799999237061,0,0,4.35550737380981,0,125,4.94749450683594,0,100,26.1053943634033,0,0,0,25.5525360107422,1,0,0,2,31.0286979675293,29.3499984741211,25,30.7899990081787,30,10,-5,28.6305713653564,0,0,0,2,29.4280796051025,29.6099987030029,30.9299983978271,0,0,1.01541340351105,0,75,75,75,75,1.27488219738007,0,75,75,75,31.0155963897705,0,0,0,29.5993709564209,1,2,0,0,2,30.673957824707,25.75,30,29.75,30,10,-5,27.1845722198486,0,0,0,2,29.6776218414307,27.7600002288818,48.4799995422363,0,0,1.02213001251221,0,70,70,70,70,1.00461113452911,0,70,70,70,30.8106651306152,0,0,0,28.8821868896484,1,28.1648025512695,0,0,0,6.98693561553955,1,6.98693561553955,0,0,100,0,21.21
2026-08-13 06:45:00,2,0,0,2,25.106336593628,24.6899995803833,26,27.130000114441,30,10,-5,22.3035516738892,0,0,0,2,25.0470495223999,25.2649993896485,28.5599994659424,0,0,0.627359002828598,0,75,75,75,75,1.61811870336533,0,80,80,80,26.1309776306152,0,0,0,21.9793663024903,1,2,0,0,2,25.5588817596436,24.4999990463257,23,44.3549995422364,30,10,-3,21.3515157699585,0,0,0,2,24.9695892333984,24.4849996566773,46.6199989318848,0,0,1.32693481445313,0,75,75,75,75,1.60468757152558,0,70,70,70,26.294436454773,0,0,0,24.4146976470947,1,0,0,2,0,0,2,26.0409364700318,23.1899995803833,17,17,42,10,-3,25.2298412322998,0,0,0,2,24.4886131286622,23.5449991226196,26.6800003051758,0,0,7.22299861907959,0,60,60,60,7.38882923126221,0,60,60,0,0,100,0,80,25.5509233474732,0,21.8968019485474,430.111587524414,22.3250188827515,435.178573608399,0,0,0,0,0,0,0,2,0,2,28.2399082183838,22.1999988555908,25.3699989318848,23,25,10,-6,25.4568290710449,0,2,25.1146087646484,25.1000003814697,26.4699993133545,0,700,400,0,0.396535485982895,0,40,0.619253575801849,0,35,25.0522403717041,0,0,100,0,13.0799798965454,10,38,25.2365665435791,1,24,23,25.2318420410156,0,424.131042480469,0,25.8736190795898,435.975067138672,25.2558994293213,438.588806152344,18,23,0,0,0,18,23.1518802642822,0,433.339660644531,0,0,0,0,2,0,0,2,22.406120300293,20.0499992370605,23,26,23,31,10,21.3699989318848,0,0,0.61613255739212,0,80,0,25.8080043792725,0,0,2,25.4859409332275,17.1350002288819,24,30.8699989318848,30,10,25.9158239364624,22.8099994659424,30.4299983978271,0,0,2.91010880470276,0,60,0,25.3999929428101,25.4281311035156,25.4467487335205,2,0,0,2,25.7750301361084,25.2199993133545,25.8249998092652,23,21,30,10,24.9899997711182,26.25,0,0,1.47906595468522,0,50,50,50,0,0,25.1048669815064,2,0,0,2,25.0907135009766,23.3699998855591,25.4250001907349,23,26,23,30,10,24.9749994277955,26.0649995803833,0,0,0.984807252883911,0,25,25,25,0,0,24.9645032882691,2,0,0,2,24.4344139099121,22.8999996185303,25.4649991989136,26,20,26,30,10,25.4649991989136,26.0449991226196,24.2365322113037,26,0,0,1.47033500671387,0,60,0,0,24.931604385376,2,0,0,2,26.0661754608154,24.335000038147,26,26.4250001907349,42,10,-4,25.6139316558838,0,0,0,2,25.8886775970459,25.5499992370606,26.5799999237061,0,0,4.70312833786011,0,125,4.95485639572144,0,100,26.0973262786865,0,0,0,25.5352983474732,1,0,0,2,30.9756841659546,29.3649988174439,25,30.75,30,10,-5,28.7125215530396,0,0,0,2,29.2978639602661,29.6249990463257,30.8549995422364,0,0,1.01539826393128,0,75,75,75,75,1.27300441265107,0,75,75,75,30.951473236084,0,0,0,29.5599517822266,1,2,0,0,2,30.5981760025025,25.789999961853,30,29.7299995422363,30,10,-5,27.1249504089356,0,0,0,2,29.6032571792603,27.7699995040894,48.5249996185303,0,0,1.02441054582596,0,70,70,70,70,1.00493776798248,0,70,70,70,30.6650190353394,0,0,0,28.8502254486084,1,25.7383651733399,0,0,0,6.90909576416016,1,6.90909576416016,0,0,100,0,21.335
2026-08-13 07:00:00,2,0,0,2,24.9367523193359,24.5699996948242,26,26.9899997711182,30,10,-5,22.2847499847412,0,0,0,2,24.8733539581299,25.2099990844727,28.4300003051758,0,0,0.627875864505768,0,75,75,75,75,1.61955368518829,0,80,80,80,25.9566421508789,0,0,0,22.110179901123,1,2,0,0,2,25.3879318237305,24.4599990844727,23,44.2000007629395,30,10,-3,21.7410430908203,0,0,0,2,24.7968444824219,24.4699993133545,46.7000007629395,0,0,1.35780954360962,0,75,75,75,75,1.61080300807953,0,70,70,70,26.0716590881348,0,0,0,24.2422409057617,1,0,0,2,0,0,2,26.0387210845947,23.25,17,17,42,10,-3,25.2060317993164,0,0,0,2,24.4624576568604,23.5799999237061,26.689998626709,0,0,7.22007417678833,0,60,60,60,7.37662982940674,0,60,60,0,0,100,0,80,25.5271244049072,0,21.9034042358398,430.033355712891,22.3270645141602,437.325592041016,0.5,0,0.5,0.5,0,0,0,2,0.5,2,25.6975431442261,14.7000000476837,25.3949995040894,23,25,10,-6,25.5422315597534,0.5,2,25.1226816177369,20.4799990653992,26.5099992752075,24.4942398071289,700,400,0,17.6895824223757,1.14728212356568,40,24.9748491942882,0,35,25.0369062423706,0,0,93.2823295593261,0.5,13.3564882278442,10,38,25.4516544342041,1,24,23,25.2986116409302,16.6590003967285,426.696197509766,0,25.9357290267944,437.74691772461,25.2423095703125,445.396118164063,18,23,0,50,0,18,23.1061878204346,50,433.989410400391,0,0,0,0,2,0,0,2,22.4114322662354,20.0499992370605,23,26,23,31,10,21.3699989318848,0,0,0.616828799247742,0,80,0,25.8014574050903,0,0,2,25.4862232208252,17.2299995422363,24,30.8799991607666,30,10,25.9196758270264,22.8099994659424,30.4299983978271,0,0,2.9153413772583,0,60,0,25.3987560272217,25.4095191955566,25.432430267334,2,0,0,2,25.7910823822021,25.2299995422363,25.8400001525879,23,21,30,10,24.9899997711182,26.25,0,0,1.47913897037506,0,50,50,50,0,0,25.1069488525391,2,0,0,2,25.0997066497803,23.439998626709,25.4599990844727,23,26,23,30,10,25.0100002288818,26.0699996948242,0,0,0.985840976238251,0,25,25,25,0,0,24.9672012329102,2,0,0,2,24.4430446624756,22.9599990844727,25.4799995422363,26,20,26,30,10,25.4899997711182,26.0599994659424,24.2291584014893,26,0,0,1.46875524520874,0,60,0,0,24.9394969940186,2,0,0,2,26.0567512512207,24.3799991607666,26,26.4200000762939,42,10,-4,25.598819732666,0,0,0,2,25.882833480835,25.5799999237061,26.5799999237061,0,0,5.03966093063354,0,125,4.94673633575439,0,100,26.0893821716309,0,0,0,25.5192317962646,1,0,0,2,30.9152507781982,29.3799991607666,25,30.6999988555908,30,10,-5,28.8555183410645,0,0,0,2,29.166072845459,29.6299991607666,30.7999992370605,0,0,1.01798558235168,0,75,75,75,75,1.27553308010101,0,75,75,75,30.8679962158203,0,0,0,29.4991760253906,1,2,0,0,2,30.4900913238525,25.8400001525879,30,29.7199993133545,30,10,-5,27.1489849090576,0,0,0,2,29.5253314971924,27.7799987792969,48.5099983215332,0,0,1.02116644382477,0,70,70,70,70,1.00376057624817,0,70,70,70,30.5335597991943,0,0,0,28.8927688598633,1,33.9402008056641,0,0,0,6.83538722991943,1,6.83538722991943,0,0,100,0,21.46
2026-08-13 07:15:00,2,0,0,2,24.8003330230713,24.4949989318848,26,26.8649997711182,30,10,-5,22.5339622497559,0,0,0,2,24.7324113845826,25.1649999618531,28.3099994659424,0,0,0.626833945512772,0,75,75,75,75,1.62133222818375,0,80,80,80,25.8016071319581,0,0,0,23.3307085037232,1,2,0,0,2,25.3363122940064,24.4249992370606,23,44.1549987792969,30,10,-3,22.0553436279297,0,0,0,2,24.6195411682129,24.4699993133545,46.564998626709,0,0,1.36445134878159,0,75,75,75,75,2.10508346557617,0,70,70,70,25.967885017395,0,0,0,24.1117763519287,1,0,0,2,0,0,2,26.0350847244263,23.2549991607666,17,17,42,10,-3,25.2359628677368,0,0,0,2,24.4973831176758,23.6349992752075,26.6899995803833,0,0,7.23486042022705,0,60,60,60,7.39393115043641,0,60,60,0,0,100,0,80,25.5029563903809,0,21.9062147140503,429.271926879883,22.3264074325562,436.129898071289,1,1,1,1,0,0,0,2,1,2,22.8749198913574,7.76999998092651,25.3699989318848,23,25,10,-6,25.873348236084,1,2,25.0643196105957,18.5200004577637,26.4599990844727,35.5986061096191,700,400,1,37.4982948303223,4.48111438751221,40,53.1429290771484,0,35,25.1287937164307,0,0,86.4584808349609,1,13.5406913757324,10,38,25.6996879577637,1,24,23,25.1450481414795,85.5585556030273,429.7021484375,0,26.4987468719482,440.491607666016,24.9989910125732,447.034881591797,18,23,0,100,0,18,23.1794967651367,100,434.550720214844,0,0,0,0,2,0,0,2,22.3844184875488,20.0299987792969,23,26,23,31,10,21.3500003814697,0,0,0.614367663860321,0,80,0,25.7532863616943,0,0,2,25.4864664077759,17.164999961853,24,30.8699989318848,30,10,25.9251194000245,22.8149995803833,30.4349985122681,0,0,2.91209757328034,0,60,0,25.4026002883911,25.4338636398315,25.3937730789185,2,0,0,2,25.7835960388184,25.2349996566773,25.8299999237061,23,21,30,10,25.0399990081787,26.2600002288818,0,0,1.47882026433945,0,50,50,50,0,0,25.1198396682739,2,0,0,2,25.0877122879029,23.4749994277955,25.4449996948243,23,26,23,30,10,25.0649995803833,26.0649995803833,0,0,0.986426681280137,0,25,25,25,0,0,24.951940536499,2,0,0,2,24.4470224380493,23.0249996185303,25.4749994277954,26,20,26,30,10,25.5,26.0149993896485,24.221736907959,26,0,0,1.47009402513505,0,60,0,0,24.9077939987183,2,0,0,2,26.0499048233032,24.4499998092652,26,26.414999961853,42,10,-4,25.590784072876,0,0,0,2,25.8697643280029,25.609998703003,26.5699996948242,0,0,4.36540126800537,0,125,4.96251702308655,0,100,26.0906391143799,0,0,0,25.5022048950195,1,0,0,2,30.8615112304688,29.3899993896484,25,30.6649990081787,30,10,-5,28.427417755127,0,0,0,2,29.1665143966675,29.6449995040894,30.7399988174439,0,0,1.0146051645279,0,75,75,75,75,1.2724838256836,0,75,75,75,30.7875471115113,0,0,0,29.3765125274659,1,2,0,0,2,30.494387626648,25.8799991607666,30,29.6949987411499,30,10,-5,27.1092309951782,0,0,0,2,29.535608291626,27.8299999237061,48.4599990844727,0,0,1.02336132526398,0,70,70,70,70,1.00387686491013,0,70,70,70,30.6148595809937,0,0,0,28.7535877227783,1,2.79252243041992,0,0,0,7.74260663986206,1,7.74260663986206,0,0,100,0,21.5825
2026-08-13 07:30:00,2,0,0,2,24.7402725219727,24.4099998474121,26,26.7399997711182,30,10,-5,22.9007225036621,0,0,0,2,24.5891075134277,25.1399993896484,28.1999988555908,0,0,0.628464758396149,0,75,75,75,75,1.62292778491974,0,80,80,80,25.7115364074707,0,0,0,24.9825496673584,1,2,0,0,2,25.245023727417,24.3799991607666,23,44.0999984741211,30,10,-3,22.3760185241699,0,0,0,2,24.4680957794189,24.4699993133545,46.8099975585938,0,0,1.35408687591553,0,75,75,75,75,1.60978639125824,0,70,70,70,25.8159160614014,0,0,0,23.9986553192139,1,0,0,2,0,0,2,26.0222721099854,23.3599987030029,17,17,42,10,-3,25.2507724761963,0,0,0,2,24.5492897033691,23.7399997711182,26.6800003051758,0,0,7.22381544113159,0,60,60,60,7.38199090957642,0,60,60,0,0,100,0,80,25.4754657745361,0,21.9026851654053,432.315368652344,22.3298377990723,437.180908203125,1,1,1,1,0,0,0,2,1,2,23.0875711441041,7.59999990463257,25.2199993133545,23,25,10,-6,25.8890218734742,1,2,24.8834104537964,19.1599998474121,26.2799987792969,36.399169921875,700,400,1,49.2229957580567,10.6073613166809,40,62.867826461792,2.61585783958435,58.5,25.1528263092041,0,0,86.0787506103516,1,13.7844772338867,10,38,25.7800121307373,1,24,23,24.3232192993164,100,433.818511962891,0,25.8230304718018,446.643096923828,24.6126718521118,446.663803100586,18,23,0,100,0,18,21.9792385101319,100,440.928131103516,0,0,0,0,2,0,0,2,22.3694133758545,20.0100002288818,23,26,23,31,10,21.335000038147,0,0,41.5944505929947,0,108,0,25.7920684814454,1,1,2,23.8584041595459,8.14999961853027,24,30.8699989318848,30,10,25.0922527313232,24.6599998474121,30.439998626709,0,1,58.1778564453125,18.465389251709,60,0,26.0683002471924,25.4066562652588,25.2921562194824,2,0,0,2,25.754861831665,25.2399997711182,25.8400001525879,23,21,30,10,25.0299987792969,26.269998550415,0,0,3.07010650634766,0,50,50,50,0,0,25.1396255493164,2,0,0,2,25.0652961730957,23.5100002288818,25.3599987030029,23,26,23,30,10,25.0499992370605,25.9200000762939,0,0,0.985005736351013,0,25,25,25,0,0,24.9053897857666,2,0,0,2,24.4332046508789,23.0799999237061,25.4099998474121,26,20,26,30,10,25.4599990844727,25.8400001525879,24.2199592590332,26,0,0,1.47236394882202,0,60,0,0,24.8440017700195,2,0,0,2,26.0426330566406,24.5,26,26.4200000762939,42,10,-4,25.5923023223877,0,0,0,2,25.8565139770508,25.6199989318848,26.5699996948242,0,0,4.35629558563232,0,125,4.95091104507446,0,100,26.1014671325684,0,0,0,25.4822425842285,1,0,0,2,30.8417091369629,29.3999996185303,25,30.6099987030029,30,10,-5,27.9417037963867,0,0,0,2,29.1280689239502,29.6499996185303,30.6799983978271,0,0,1.01391911506653,0,75,75,75,75,1.27537763118744,0,75,75,75,30.682258605957,0,0,0,29.1392669677734,1,2,0,0,2,30.4801826477051,25.939998626709,30,29.6799983978271,30,10,-5,27.0313568115234,0,0,0,2,29.487678527832,27.8599987030029,48.4300003051758,0,0,1.02002608776093,0,70,70,70,70,1.00234127044678,0,70,70,70,30.6978282928467,0,0,0,28.5950202941895,1,0,0,0,0,9.88362884521484,1,9.88362884521484,0,0,100,0,21.705
2026-08-13 07:45:00,2,1,1,2,24.5402193069458,24.3649997711182,26,26.6649999618531,30,10,-5,26.1116542816162,1,1,0,2,26.2552652359009,25.0949993133545,28.0749988555908,0,1,131.331413269043,29.919813156128,133,133,133,133,149.914512634278,30.2834100723267,150.756187438965,154.5,150,24.1746120452881,0,0,1,24.1462345123291,1,2,1,1,2,23.9283361434937,20.9299993515015,23,43.8849983215332,30,10,-3,24.2997617721558,1,1,0,2,24.3328514099122,24.3849992752076,46.6350002288819,54.4174423217774,1,131.453506469727,31.8564729690552,133,133,133,133,125.366676330567,23.4195365905762,126,129.5,126,23.8279218673707,0,0,1,23.3534479141236,1,0,0,2,0,0,2,26.0269327163697,23.3899993896485,17,17,42,10,-3,25.215823173523,0,0,0,2,24.4989795684815,23.835000038147,26.6800003051758,0,0,7.23021841049194,0,125,125,125,7.39688634872437,0,121,124.5,0,0,100,0,80,25.4729890823365,0,22.0329198837281,430.148651123047,22.3220615386963,438.159545898437,1,1,1,1,0,0,0,2,1,2,23.0351123809814,7.27999973297119,24.9899997711182,23,25,10,-6,25.891752243042,1,2,24.6093082427979,19.0399999618531,25.9499998092652,42.7987747192383,700,400,1,74.6669845581055,23.2760219573975,82,83.8867874145508,4.98587608337402,82,25.2093601226807,0,0,85.6799468994141,1,14.1900110244751,10,38,26.0252857208252,1,24,23,23.4584445953369,81.6521606445312,440.293548583984,0,25.5813331604004,449.946105957031,23.9665775299072,446.948974609375,18,23,0,100,0,18,21.5640182495117,100,448.043792724609,0,0,0,0,2,1,1,2,24.9169673919678,20.0299987792969,23,26,23,31,10,21.3299999237061,0,1,135.662719726562,45.8994979858398,136,1,25.1135711669922,1,1,2,24.0236997604371,8.17000007629395,24,30.8649988174439,30,10,24.6322154998779,25.0949993133545,30.4249992370605,9.03952360153197,1,111.03532409668,43.7517204284668,111,0,25.9629497528077,25.310043334961,25.1627206802368,2,0,0,2,25.776258468628,25.2649993896485,25.8099994659424,23,21,30,10,25.0699996948242,26.274998664856,0,0,3.59409964084626,0,97,99.5,97,0,0,25.1289978027344,2,0,0,2,25.059687614441,23.519998550415,25.2799997329712,23,26,23,30,10,25.0049991607666,25.7299995422363,0,0,0.986531257629395,0,107,107,107,0,0,24.719841003418,2,0,0,2,24.4537601470948,23.085000038147,25.289999961853,26,20,26,30,10,25.3649997711182,25.6149988174439,24.2122211456299,26,0,0,1.47089523077011,0,116,0,0,24.6470804214478,2,0,0,2,26.0442266464233,24.5649995803833,26,26.414999961853,42,10,-4,25.5893344879151,0,0,0,2,25.8523721694947,25.6499996185303,26.5649995803833,0,0,4.7080888748169,0,221,4.96474051475525,0,179.5,26.0833492279053,0,0,0,25.4789428710938,1,0,0,2,30.7306070327759,29.3999996185303,25,30.5549993515015,30,10,-5,28.0276765823364,0,0,0,2,28.983645439148,29.6549997329712,30.6299991607666,0,1,1.01402074098587,0,133,133,133,133,1.27249026298523,0,133,133,137,30.6464471817017,0,0,0,29.1306419372559,1,2,1,1,2,26.7695865631104,25.9699993133545,30,29.6749992370605,30,10,-5,27.1860761642456,1,1,0,2,25.7898817062378,27.8799991607666,48.3449993133545,0,1,134.281196594238,32.192512512207,137,137,137,137,102.397884368897,68.0874347686767,114.5,114.5,112,26.2166595458984,0,0,1,24.7066488265991,1,0,0,0,0,8.22916078567505,1,8.22916078567505,0,0,100,0,21.8275
2026-08-13 08:00:00,2,1,1,2,25.089376449585,24.3500003814697,26,26.5999984741211,30,10,-5,26.3816375732422,1,1,0,2,26.306547164917,25.0799999237061,28,0,1,140.699798583984,32.3414573669434,141,141,141,141,159.244186401367,32.4317741394043,159,159,159,24.7718276977539,0,0,1,24.860803604126,1,2,1,1,2,22.1706619262695,10.0699996948242,23,43.7199974060059,30,10,-3,24.5171203613281,1,1,0,2,24.5418167114258,19.0699996948242,46.8999977111816,59.5045890808105,1,139.966888427734,33.677375793457,141,141,141,141,133.797088623047,25.3668727874756,133,133,133,24.0078620910645,0,0,1,23.9258098602295,1,0,0,2,0,0,2,26.0307884216309,23.4799995422363,17,17,42,10,-3,25.1848850250244,0,0,0,2,24.4593963623047,23.9499988555908,26.689998626709,0,0,7.218918800354,0,134,134,134,7.37519502639771,0,128,128,0,0,100,0,80,25.4732685089111,0,22.0531444549561,430.338958740234,22.3728637695312,439.175262451172,1,1,1,1,0,0,0,2,1,2,23.0454034805298,7.23999977111817,24.7549991607666,23,25,10,-6,25.790078163147,1,2,24.3381567001343,18.6899995803833,25.5199995040894,45.8506507873535,700,400,1,86.2506294250488,28.0197830200195,89.5,90.0167961120606,4.61684465408326,90,25.2487812042236,0,0,85.1588287353516,1,14.8419828414917,10,38,26.0881671905518,1,24,23,21.9781093597413,17.2373085021973,443.265655517578,23.8357124328614,25.2995071411133,463.496643066407,23.5112133026123,447.67643737793,18,23,0,100,0,18,21.335018157959,100,453.053573608399,0,0,0,0,2,1,1,2,25.2222404479981,20.0200004577637,23,26,23,31,10,21.3299999237061,0,1,146.81494140625,53.3617248535156,146.5,1,25.0835180282593,1,1,2,24.5574989318848,7.25999975204468,24,30.8699989318848,30,10,24.364709854126,25.0499992370605,30.4099998474121,5.79008769989014,1,116.97191619873,47.076976776123,118,0,26.3107032775879,25.2377948760986,25.05051612854,2,0,0,2,25.7975387573242,25.2799987792969,25.7799987792969,23,21,30,10,25.0399990081787,26.269998550415,0,0,4.12244319915771,0,102,102,102,0,0,25.1103420257568,2,0,0,2,25.0352897644043,23.5299987792969,25.2099990844727,23,26,23,30,10,24.9899997711182,25.5299987792969,0,0,0.986084282398224,0,117,117,117,0,0,24.5654602050781,2,0,0,2,24.4899578094482,23.1199989318848,25.2099990844727,26,20,26,30,10,25.2899990081787,25.3699989318848,24.2053642272949,26,0,0,1.47348833084106,0,123,0,0,24.5268878936768,2,0,0,2,26.0452995300293,24.6000003814697,26,26.4099998474121,42,10,-4,25.5882816314697,0,0,0,2,25.8488216400146,25.6800003051758,26.5699996948242,0,0,4.3550853729248,0,233,4.94845819473267,0,184,26.0727767944336,0,0,0,25.4728031158447,1,0,0,2,30.7101993560791,29.4099998474121,25,30.519998550415,30,10,-5,27.9025344848633,0,0,0,2,28.8524723052979,29.6700000762939,30.5699996948242,0,1,1.01704227924347,0,141,141,141,141,1.27483189105988,0,141,141,141,30.529390335083,0,0,0,29.1960620880127,1,2,1,1,2,25.4377498626709,25.9799995422363,30,29.6499996185303,30,10,-5,25.6211090087891,1,1,0,2,24.890251159668,27.8999996185303,48.2999992370605,0,1,140.358459472656,33.686897277832,141,141,141,141,117.172370910645,74.7817230224609,117,117,117,25.0486488342285,0,0,1,24.7547245025635,1,0,0,0,0,9.24542236328125,1,9.24542236328125,0,0,100,0,21.95
2026-08-13 08:15:00,2,1,1,2,25.5465393066406,24.3800001144409,26,26.5999984741211,30,10,-5,26.4401712417603,1,1,0,2,26.3222856521607,25.1249990463257,27.9899997711182,0,1,148.022659301758,34.1022052764893,148,148,148,148,168.259216308594,34.324016571045,168,168,172.5,25.0568027496338,0,0,1,25.3266305923462,1,2,1,1,2,22.9128608703614,7.66499996185303,23,43.6049995422364,30,10,-3,24.46337890625,1,1,0,2,24.4792442321778,21.3449993133545,46.4599990844727,36.5136871337891,1,147.520179748535,35.153657913208,148,148,148,148,140.087242126465,27.0773315429688,140.030136108399,143.5,140,24.261046409607,0,0,1,24.1462564468384,1,0,0,2,0,0,2,26.0319585800171,23.295000076294,17,17,42,10,-3,25.1754360198975,0,0,0,2,24.4474458694458,21.9199991226197,26.6849994659424,0,1,7.29874157905578,0,142,142,142,7.40713238716125,0,136,136,0,0,100,0,80,25.4762134552002,0,22.045578956604,430.053161621094,22.3725967407227,437.118362426758,1,1,1,1,0,0,0,2,1,2,23.0329513549805,8.09999942779541,24.6099987030029,23,25,10,-6,25.7751903533936,1,2,24.2079658508301,18.8500003814697,25.25,47.2748489379883,700,400,1,90.3457183837891,29.9303588867188,92,95.4776153564453,4.78816223144531,99,25.2394046783447,0,0,85.0419158935547,1,14.9584331512451,10,38,26.1213493347168,1,24,23,21.4849319458008,0,443.896850585938,100,25.1144943237305,461.455993652344,23.4459762573242,450.629760742188,18,23,0,100,0,18,21.2665348052979,100,456.517181396484,0,0,0,0,2,1,1,2,25.360372543335,20.0299987792969,23,26,23,31,10,21.3400001525879,0,1,148.848785400391,55.0283050537109,150,1,25.1163864135742,1,1,2,23.8648195266724,7.25999975204468,24,30.8499984741211,30,10,24.2800168991089,24.960000038147,30.3949995040894,9.50729179382325,1,124.455669403076,48.8461875915528,124,0.90617311000824,26.6245965957642,25.1648635864258,24.9805135726929,2,0,0,2,25.7887001037598,25.2899990081787,25.769998550415,23,21,30,10,25.0699987411499,26.269998550415,0,0,4.12245798110962,0,108,108,108,0,0,25.095721244812,2,0,0,2,25.0083522796631,23.5299987792969,25.1399993896485,23,26,23,30,10,24.9499988555909,25.3099994659424,0,0,0.983851224184037,0,127,127,127,0,0,24.4672451019287,2,0,0,2,24.4534578323365,23.1449995040894,25.1399993896485,26,20,26,30,10,25.2149991989136,25.1899995803833,24.1989507675171,26,0,0,1.47019374370575,0,130,0,0,24.4514808654785,2,0,0,2,26.0439167022705,24.6599998474121,26,26.4049997329712,42,10,-4,25.5821208953858,0,0,0,2,25.8408365249634,25.7199993133545,26.5649995803833,0,0.5,4.71106624603272,0,245,4.96703267097473,0,198.5,26.0609579086304,0,0,0,25.4709873199463,1,0,0,2,30.6029024124146,29.414999961853,25,30.4749994277954,30,10,-5,27.5943870544434,0,0,0,2,28.7271585464478,29.6799983978271,30.5299987792969,0,1,1.01320415735245,0,148,148,151.5,148,1.27383267879486,0,148,148,148,30.4257688522339,0,0,0,29.1350364685059,1,2,1,1,2,25.4549369812012,25.5649995803833,30,29.5899991989136,30,10,-5,25.3819351196289,1,1,0,2,24.7962779998779,27.8749990463257,48.1749992370606,0,1,148.021347045898,35.4616966247559,148,148,148,148,122.021244049072,77.0760421752929,122,122,122,25.0793018341065,0,0,1,25.0516519546509,1,0,59.8333835601807,59.8333835601807,0,12.3125476837158,1,12.3125476837158,1,0,100,0,22.075
2026-08-13 08:30:00,2,1,1,2,25.8331451416016,24.4599990844727,26,26.689998626709,30,10,-5,26.3727378845215,1,1,0,2,26.2344226837158,25.2399997711182,28.0699996948242,0,1,154.102844238281,35.9571266174316,155,155,155,155,176.801956176758,36.2840576171875,177,177,177,25.1448287963867,0,0,1,25.7344379425049,1,2,1,1,2,23.1421222686768,8.09000015258789,23,43.5099983215332,30,10,-3,24.5960845947266,1,1,0,2,24.6346664428711,21.4499988555908,46.3600006103516,42.2570953369141,1,155.655242919922,36.6151123046875,155,155,155,155,147.056411743164,28.8181533813477,147,147,147,24.5310115814209,0,0,1,24.4206237792969,1,0,0,2,1,1,2,17.7702407836914,7.09999990463257,17,17,42,10,-3,25.4549407958984,1,1,0,2,22.3196659088135,9.44999980926514,26.6599998474121,99.5678405761719,1,149.10969543457,40.3498840332031,150,150,150,142.737899780273,28.8937854766846,144,144,0,0,80.2525863647461,1,80,25.0182762145996,0,21.5785713195801,434.751251220703,21.3044509887695,434.836486816406,1,1,1,1,0,0,0,2,1,2,22.9186687469482,7.28999972343445,24.5299997329712,23,25,10,-6,25.8224525451661,1,2,23.9372625350953,18.5499992370605,25.0499992370606,44.5984706878663,700,400,1,95.8621253967285,33.0586795806885,98,103.656856536865,5.28648591041565,102,25.0793104171753,0,0,84.9788475036621,1,15.0190348625183,10,38,25.9930839538574,1,24,23,22.1539859771729,0,444.190673828125,100,25.7345733642578,463.046020507813,23.5624055862427,451.114028930664,18,23,0,100,0,18,22.8753108978272,100,456.841445922852,0,0,0,0,2,1,1,2,25.3868007659912,20.0399990081787,23,26,23,31,10,21.335000038147,0,1,159.360870361329,56.6537704467773,160.5,1,25.0777711868286,1,1,2,24.7918376922607,7.12999963760376,24,30.8599987030029,30,10,24.2138957977295,24.9499988555908,30.3899993896484,9.318190574646,1,128.868011474609,51.5691833496094,131,0,26.8813877105713,25.1148262023926,24.9076843261719,2,0,0,2,25.7643165588379,25.2999992370605,25.7600002288818,23,21,30,10,24.9899997711182,26.25,0,0,4.12681484222412,0,114,114,114,0,0,25.0891742706299,2,0,0,2,24.9814682006836,23.5399990081787,25.0900001525879,23,26,23,30,10,24.9099998474121,25.1399993896484,0,0,0.988501489162445,0,138,138,138,0,0,24.4153213500977,2,0,0,2,24.4072265625,23.1800003051758,25.0900001525879,26,20,26,30,10,25.1499996185303,25.0599994659424,24.1938991546631,26,0,0,1.47165954113007,0,137,0,0,24.3845062255859,2,1,1,2,25.3746299743652,24.6999988555908,26,26.3899993896484,42,10,-4,25.4703598022461,1,1,0,2,25.0138111114502,25.2299995422363,26.5399990081787,0,1,257.302307128906,31.3300476074219,257,203.867004394531,23.9643802642822,203,25.2687568664551,0,0,1,24.4970893859863,1,0,0,2,30.4737644195557,29.4200000762939,25,30.4200000762939,30,10,-5,27.4259243011475,0,0,0,2,28.6043529510498,29.689998626709,30.4899997711182,0,1,1.01379942893982,0,155,155,155,155,1.27360093593597,0,155,155,155,30.2926998138428,0,0,0,29.0845642089844,1,2,1,1,2,25.6829471588135,24.7999992370605,30,29.5399990081787,30,10,-5,25.3272113800049,1,1,0,2,24.7466354370117,27.8299999237061,48.0099983215332,0,1,155.144577026367,37.2348518371582,155,155,155,155,129.321487426758,79.4173049926758,128,128,128,25.3233509063721,0,0,1,25.3742847442627,1,0,80.3243026733398,80.3243026733398,0,13.1983413696289,1,13.1916666030884,1,0,100,0,22.2
2026-08-13 08:45:00,2,1,1,2,26.3365936279297,24.4799995422363,26,26.9799995422364,30,10,-5,26.4679679870606,1,1,0,2,26.3221082687378,25.6599988937378,28.375,9.40273588895798,1,162.459465026856,37.559310913086,163,163,163,163,185.068138122559,38.1856937408448,186.419204711914,189.5,185,25.5787754058838,0,0,1,26.2450494766236,1,2,1,1,2,23.1752319335938,8.09499979019165,23,43.5,30,10,-3,24.692343711853,1,1,0,2,24.70787525177,20.375,46.5499992370606,52.7014312744141,1,163.727508544922,38.3581485748291,163,163,163,163,154.142265319824,30.2610845565796,154,154,154,24.9918422698975,0,0,1,24.8566837310791,1,0,0,2,1,1,2,17.7041311264038,8.08499956130981,17,17,42,10,-3,24.8999652862549,1,1,0,2,21.8467864990235,10.1049995422363,26.564998626709,100,1,158.35718536377,44.3163833618164,162.5,162.5,162.5,151.016128540039,31.4589624404907,155,151,0,0,78.4869232177734,1,80,24.8940963745118,0,21.1871118545533,441.894134521485,20.9951705932617,440.362213134766,1,1,1,1,0,0,0,2,1,2,23.0346069335938,7.53999996185303,24.4599990844727,23,25,10,-6,25.8815078735352,1,2,23.5926094055176,18.9699993133545,24.8899993896484,46.223087310791,700,400,1,99.3037948608398,37.4750785827637,103,113.995185852051,0,105,24.8870105743408,0,0,85.1039505004883,1,14.8957557678223,10,38,25.9502906799316,1,24,23,21.7497844696045,0,446.480163574219,100,25.5657825469971,460.529449462891,23.3029460906982,452.507843017578,18,23,0,100,0,18,23.2849655151367,100,450.313385009766,0,0,0,0,2,1,1,2,25.438835144043,20.0299987792969,23,26,23,31,10,21.3400001525879,0,1,163.908203125,61.2298393249512,164,1,25.1130466461182,1,1,2,23.9867277145386,7.5699999332428,24,30.8449993133545,30,10,24.1399726867676,24.7749996185303,30.3799991607666,6.67525005340575,1,137.79273223877,52.7430725097656,137,0,27.0568647384644,25.0755233764648,24.8655662536622,2,0,0,2,25.7049207687378,25.274998664856,25.7299995422363,23,21,30,10,24.9149990081787,26.2449998855591,0,0,3.07609283924103,0,120,120,120,0,0,25.0897006988525,2,1,1,2,26.0154266357422,23.5349988937378,25.0399990081787,24.5,26,23,30,10,24.8549995422363,24.9949989318848,6.7288794517517,1,134.335266113282,59.2971286773682,148,148,148,0,1,25.6132850646973,2,1,1,2,24.10586643219,20.1449995040894,25.0099992752075,20,20,26,30,10,22.5549993515015,24.9099988937378,24.2019605636597,26,93.7803802490235,1,138.372375488282,43.351360321045,144,0,1,25.7214450836182,2,1,1,2,25.2765579223633,24.2899999618531,26,26.295000076294,42,10,-4,24.8658800125122,1,1,0,2,24.4322137832642,24.0999994277955,26.4099988937378,0,1,268.393585205078,33.6801071166993,269,211.876579284668,27.0107917785645,212,24.9389696121216,0,0,1,24.5766830444336,1,0,0,2,30.4035091400147,29.4249992370605,25,30.3799991607666,30,10,-5,27.4782819747925,0,0,0,2,28.5736360549927,29.7049989700318,30.439998626709,0,1,1.01201319694519,0,163,163,163,163,1.2739304304123,0,163,163,163,30.1882514953614,0,0,0,29.1383209228516,1,2,1,1,2,25.9991722106934,24.1350002288819,30,29.5099992752075,30,10,-5,25.3137645721436,1,1,0,2,24.7532539367676,27.7749996185303,47.814998626709,0,1,162.844078063965,39.1069869995117,163,163,166.5,163,133.625236511231,82.3123435974121,135.5,133,135.5,25.6848106384278,0,0,1,25.888632774353,1,0,67.6842594146729,67.6842594146729,0,14.7870507240296,1,14.7870507240296,1,0,100,0,22.325
2026-08-13 09:00:00,2,1,1,2,26.4172267913818,23.8599987030029,26,27.3499984741211,30,10,-5,26.5566577911377,1,1,0,2,26.3920822143555,26.3299999237061,28.8199996948242,37.5880432128906,1,169.098861694336,39.2924995422363,170,170,170,170,195.280639648438,39.5171508789062,194,194,194,25.7708683013916,0,0,1,26.4566211700439,1,2,1,1,2,23.1642742156982,8.13999938964844,23,43.5099983215332,30,10,-3,24.8999328613281,1,1,0,2,24.9202499389648,19.6399993896484,46.3400001525879,59.9405212402344,1,169.939437866211,39.9165306091309,170,170,170,170,162.048751831055,31.9118461608887,161,161,161,25.3529148101807,0,0,1,25.3281688690186,1,0,0,2,1,1,2,17.7232913970947,8.13999938964844,17,17,42,10,-3,24.67116355896,1,1,0,2,21.5987720489502,10.25,26.4300003051758,100,1,172.930801391602,44.848316192627,167,167,167,159.796371459961,33.6897201538086,159,159,0,0,76.4029083251953,1,80,24.838321685791,0,21.0810394287109,448.955383300781,20.5846385955811,448.152496337891,1,1,1,1,0,0,0,2,1,2,23.0546531677246,7.78499984741211,24.3800001144409,23,25,10,-6,25.9246301651001,1,2,23.5102510452271,18.8949995040894,24.7449989318848,47.7884979248047,700,400,1,109.099807739258,40.6338520050049,111,123.271423339844,0,114,24.8861351013184,0,0,85.1603927612305,1,14.8380436897278,10,38,25.980360031128,1,24,23,21.891001701355,0,445.528717041016,100,24.9041242599488,462.719131469727,23.2426242828369,452.86376953125,18,23,0,100,0,18,23.2603807449341,100,446.278152465821,0,0,0,0,2,1,1,2,25.5270967483521,20.0399990081787,23,26,23,31,10,21.3400001525879,0,1,174.565124511719,63.5023803710938,174.5,1,25.1652927398682,1,1,2,25.1599674224854,8.05999946594238,24,30.8499984741211,30,10,24.1431522369385,24.8599987030029,30.3799991607666,18.2885551452637,1,145.686752319336,54.6974983215332,144,0,27.2854995727539,25.0433692932129,24.8206062316895,2,0,0,2,25.6458988189697,25.269998550415,25.7299995422363,23,21,30,10,24.8799991607666,26.2399997711182,0,0,4.05250597000122,0,126,126,126,0,0,25.0967082977295,2,1,1,2,26.002254486084,13.5099992752075,24.9499988555908,26,26,23,30,10,25.9099998474121,24.8599987030029,20.8946685791016,1,158.714492797852,68.5560836791992,158,158,158,0,1,25.7755641937256,2,1,1,2,21.9260578155518,12.0900001525879,24.9699993133545,20,20,26,30,10,16,24.8099994659424,24.2647876739502,26,100,1,150.543594360352,46.7886962890625,151,0,1,25.9100112915039,2,1,1,2,25.3148765563965,23.6700000762939,26,26.1800003051758,42,10,-4,24.648006439209,1,1,0,2,24.3037071228027,23.189998626709,26.269998550415,0,1,279.196594238281,35.2588043212891,281,219.080474853516,28.2724056243896,222,24.8718109130859,0,0,1,24.6654319763184,1,0,0,2,30.303747177124,29.4200000762939,25,30.3499984741211,30,10,-5,27.4301986694336,0,0,0,2,28.5344715118408,29.7099990844727,30.3999996185303,0,1,1.01193284988403,0,170,170,170,170,1.26962018013,0,170,170,170,30.0761947631836,0,0,0,29.170202255249,1,2,1,1,2,26.3157520294189,23.6099987030029,30,29.4599990844727,30,10,-5,25.3293361663818,1,1,0,2,24.7776985168457,27.7199993133545,47.5999984741211,0,1,169.942413330078,40.8354949951172,170,170,170,170,137.048187255859,83.9581680297852,138,138,138,26.0832748413086,0,0,1,26.6008453369141,1,0,54.455623626709,54.455623626709,0,15.5216989517212,1,15.5216989517212,1,0,100,0,22.45
