2026-08-13 09:15:00,2,1,1,2,26.0039901733399,8.3899998664856,26,27.7799987792969,30,10,-5,26.8227987289429,1,1,0,2,26.6589221954346,22.625,29.2899990081787,43.8686008453369,1,176.893646240235,40.9249114990235,177,177,177,177,202.619064331055,41.6333484649659,203,203,207.5,26.4748392105103,0,0,1,27.2295322418213,1,2,1,1,2,23.105152130127,7.92499995231629,23,43.5900001525879,30,10,-3,25.0814018249512,1,1,0,2,25.0928792953492,18.5749998092652,46.2049980163575,67.2355670928955,1,178.360618591309,41.5934028625488,181,181,181,181,168.818534851074,33.3666667938233,168,168,171.5,25.5032253265381,0,0,1,25.4415121078491,1,0,0,2,1,1,2,17.6489181518555,7.82499957084655,17,17,42,10,-3,24.6016702651978,1,1,0,2,21.4554166793824,9.9299998283386,26.3099994659424,100,1,177.512702941895,48.5503234863281,175,175,175,166.965843200684,36.3257541656494,167,167,0,0,75.4884223937989,1,80,24.8509416580201,0,20.9203777313233,450.061218261719,20.5325803756714,453.77816772461,1,1,1,1,0,0,0,2,1,2,23.0085983276367,7.81999969482422,24.2899990081787,23,25,10,-6,26.0198936462402,1,2,23.4220848083496,18.6099987030029,24.6199989318848,48.6719093322754,700,400,1,113.963836669922,42.5554237365723,119,132.044631958008,0,123,24.8939418792725,0,0,85.0643844604492,1,14.9367408752441,10,38,26.1246318817139,1,24,23,21.9528675079346,0,444.070068359375,100,24.7139587402344,467.620178222656,22.9020137786865,453.395202636719,18,23,0,100,0,18,23.0367202758789,100,446.440948486328,0,0,0,0,2,1,1,2,25.6247081756592,20.0599994659424,23,26,23,31,10,21.3500003814697,0,1,179.609024047852,65.6534271240235,185,1,25.3475246429443,1,1,2,23.9935550689698,7.69999980926514,24,30.8449993133545,30,10,24.1347370147705,24.8499994277954,30.359998703003,8.41763401031494,1,150.621559143067,56.6344699859619,153.5,0,27.752534866333,25.0390853881836,24.7934923171997,2,0,0,2,25.6524562835694,25.2599992752076,25.7099990844727,23,21,30,10,24.7249994277954,26.2249994277954,0,0,4.12530732154846,0,135,132,135,0,0,25.0684394836426,2,1,1,2,25.6502227783203,8.53499984741211,24.9049987792969,26,26,23,30,10,25.1449995040894,24.6800003051758,6.21938276290894,1,170.464248657227,73.1812744140625,174,174,169,0,1,25.8743619918824,2,1,1,2,20.0140056610108,8.42499971389771,24.8949995040894,20,20,26,30,10,12.7599997520447,24.6849994659424,24.3037042617798,26,99.4107971191406,1,158.991142272949,48.9573783874512,161.5,0,1,26.0047388076783,2,1,1,2,25.4124593734741,23.1949996948242,26,26.0799989700317,42,10,-4,24.5754384994507,1,1,0,2,24.2525138854981,22.585000038147,26.1299991607666,0,1,298.307006835938,37.2296047210694,299,234.404739379883,29.9457702636719,236,24.9034090042114,0,0,1,24.8005514144898,1,0,0,2,30.2570562362671,29.4249992370605,25,30.2949991226197,30,10,-5,27.4845180511475,0,0,0,2,28.6481285095215,29.7149991989136,30.3799991607666,0,1,1.01420271396637,0,177,177,177,181,1.70921969413757,0,177,177,177,29.9549398422241,0,0,0,29.2141065597534,1,2,1,1,2,26.711124420166,23.2449998855591,30,29.4349985122681,30,10,-5,25.4212427139283,1,1,0,2,24.8533163070679,27.6849994659424,47.439998626709,0,1,177.2806930542,41.8539943695069,177,177,181,177,142.668334960938,86.2716827392578,144,144,144,26.4895992279053,0,0,1,27.1215209960938,1,0,77.3892822265625,77.3892822265625,0,14.8767681121826,1,14.8767681121826,1,0,100,0,23.0675
2026-08-13 09:30:00,2,1,1,2,26.4877624511719,8.36999988555908,26,28.2799987792969,30,10,-5,27.3316783905029,1,1,0,2,26.7764949798584,21.8199996948242,29.8299999237061,56.0379981994629,1,184.31330871582,42.4210968017578,185,185,185,185,211.722320556641,43.2215156555176,212,212,212,27.0013294219971,0,0,1,27.7336196899414,1,2,1,1,2,23.2433490753174,8.09000015258789,23,43.7000007629395,30,10,-3,25.2677516937256,1,1,0,2,25.2797698974609,17.0200004577637,46.3699989318848,79.9776000976562,1,185.447128295898,42.5078468322754,185,185,185,185,174.749252319336,35.0396499633789,175,175,175,26.0673236846924,0,0,1,26.106258392334,1,0,0,2,1,1,2,17.8316688537598,8.17000007629395,17,17,42,10,-3,24.3968448638916,1,1,0,2,21.3460636138916,10.1700000762939,26.1999988555908,100,1,181.531158447266,50.9833183288574,183,183,183,173.437362670898,38.1678428649902,174,174,0,0,75.0158996582031,1,80,24.9498596191406,0,20.8707752227783,453.117431640625,20.3786544799805,453.872711181641,1,1,1,1,0,0,0,2,1,2,23.0310068130493,8.12499952316284,24.1999998092651,23,25,10,-6,26.2190885543824,1,2,23.2937021255493,18.7749996185303,24.4949989318848,51.1151809692383,700,400,1,118.370258331299,43.8522148132325,119,129.438011169434,0,123,24.9328536987305,0,0,84.5080795288086,1,15.491792678833,10,38,26.2762069702149,1,24,23,22.1067934036255,0,447.033508300781,100,23.9824047088623,474.065307617188,22.0174150466919,460.406494140625,18,23,0,100,0,18,22.3984985351563,100,453.862808227539,0,0,0,0,2,1,1,2,25.8136157989502,20.0749998092652,23,26,23,31,10,21.3649988174439,0,1,184.674324035645,66.930046081543,185,1,25.5188798904419,1,1,2,23.4848785400391,7.65999984741211,24,30.8299999237061,30,10,24.5031547546387,24.8099994659424,30.3400001525879,3.63940382003784,1,155.128494262695,57.3835105895996,157,0,28.3787117004395,25.0333690643311,24.8134708404541,2,0,0,2,25.6346588134766,25.2399997711182,25.7099990844727,23,21,30,10,24.5599994659424,26.2199993133545,0,0,3.08227491378784,0,138,138,138,0,0,25.0563888549805,2,1,1,2,25.7401695251465,8.21000003814697,24.8400001525879,26,26,23,30,10,25.9300003051758,24.4899997711182,13.8700256347656,1,178.99137878418,76.0597152709961,179,179,179,0,1,26.036190032959,2,1,1,2,20.0487403869629,8.13999938964844,24.8400001525879,20,20,26,30,10,12.5999994277954,24.5900001525879,24.3133411407471,26,100,1,163.772933959961,50.2708892822266,165,0,1,26.1683902740479,2,1,1,2,25.5814628601074,22.8199996948242,26,25.9899997711182,42,10,-4,24.3456916809082,1,1,0,2,23.9860401153564,22.1199989318848,26.019998550415,0,1,303.256896972656,38.5579376220703,305,238.941467285156,31.2935810089111,241,24.9231700897217,0,0,1,25.0352687835693,1,0,0,2,30.1553993225098,29.4299983978271,25,30.2600002288818,30,10,-5,27.5592308044434,0,0,0,2,28.5628528594971,29.7299995422363,30.3400001525879,0,1,1.01313257217407,0,185,185,185,185,1.27984166145325,0,185,185,185,29.8508548736572,0,0,0,29.2224712371826,1,2,1,1,2,27.1714458465576,22.9099998474121,30,29.3999996185303,30,10,-5,25.4763469696045,1,1,0,2,24.9001693725586,27.5900001525879,47.2899971008301,0,1,185.831939697266,43.6567344665527,185,185,185,185,146.814926147461,88.5620269775391,149,149,149,27.0229835510254,0,0,1,27.6895370483398,1,0,55.1357002258301,55.1357002258301,0,18.2230815887451,1,18.2230815887451,1,0,100,0,23.685
2026-08-13 09:45:00,2,1,1,2,26.2403364181519,8.42499971389771,26,28.7149991989136,30,10,-5,27.8271284103394,1,1,0,2,26.9229001998902,22.0499992370606,30.3399991989136,52.1619491577149,1,185.390670776367,42.1165294647217,185,185,185,185,212.318466186524,43.3113555908203,212,212,216.5,27.2004327774048,100,0,1,28.1341457366944,1,2,1,1,2,23.1298608779908,8.2649998664856,23,43.6799983978272,30,10,-3,25.7695055007935,1,1,0,2,25.3882083892822,15.7299995422364,46.2249984741211,85.4482078552246,1,185.310546875,42.1353492736817,185,185,185,188.5,174.216354370117,35.0116539001465,175,175,178.5,26.0482759475708,50,0,1,26.3546657562256,1,0,0,2,1,1,2,17.7864694595337,8.04499983787536,17,17,42,10,-3,24.3188352584839,1,1,0,2,21.2845478057861,10.1449999809265,26.0799989700318,100,1,182.734649658203,51.0422725677491,183,183,183,173.806510925293,38.5291996002198,174,174,0,0,74.0011978149414,1,80,25.0851202011109,0,20.7705678939819,456.345596313477,20.3835020065308,457.905258178711,1,1,1,1,0,0,0,2,1,2,22.9696807861328,7.60999965667725,24.1000003814697,23,25,10,-6,26.391227722168,1,2,23.2703590393066,18.4099998474121,24.3799991607666,51.6143760681152,700,400,1,120.663955688477,44.2090301513672,121.5,131.601776123047,0,129,25.0142822265625,0,0,84.4316711425781,1,15.5683326721191,10,38,26.3307800292969,1,24,23,22.1324787139893,0,447.934051513672,100,24.0738716125488,472.917877197266,22.0643291473389,457.138916015625,18,23,0,100,0,18,22.3944816589355,100,460.651947021484,0,0,0,0,2,1,1,2,25.9380722045898,20.1000003814697,23,26,23,31,10,21.3899993896484,0,1,190.726425170898,67.1039047241211,192,1,25.6087608337402,1,1,2,24.0208234786988,8.17000007629395,24,30.8299999237061,30,10,24.5549468994141,24.5999994277954,30.335000038147,15.2295722961426,1,157.304512023926,57.5090007781983,160,0,28.419005393982,24.9776554107666,24.8163251876831,2,0,0,2,25.5946636199952,25.2249994277954,25.7049989700318,23,21,30,10,24.5050001144409,26.2049989700318,0,0,3.6034232378006,0,141,138,141,0,0,25.0461616516113,2,1,1,2,26.1550569534302,8.29999971389771,24.7949991226196,26,26,23,30,10,25.7099990844727,24.4099998474121,14.7993507385254,1,180.297882080078,76.77197265625,184,184,179,0,1,26.1508455276489,2,1,1,2,20.1398935317994,8.30999946594238,24.8299999237061,20,20,26,30,10,12.7549996376038,24.5599994659424,24.3195953369141,26,100,1,166.642387390137,50.5553569793702,168.5,0,1,26.2837944030762,2,1,1,2,25.7720270156861,22.5299987792969,26,25.9199991226197,42,10,-4,24.2666988372803,1,1,0,2,23.922911643982,21.8099994659424,25.9199991226197,0,1,310.079696655274,39.1363315582276,311,243.278900146485,31.6283664703369,245.5,25.0403137207031,0,0,1,25.3074884414673,1,0,0,2,30.1039934158325,29.4299993515015,25,30.2449998855591,30,10,-5,27.7540159225464,0,0,0,2,28.6648864746094,29.7299995422363,30.3149995803833,0,1,1.0142429471016,0,185,185,185,185,1.63353991508484,0,185,185,185,29.736720085144,0,0,0,29.241364479065,1,2,1,1,2,27.4802150726319,22.6099996566773,30,29.3899993896485,30,10,-5,25.5877866744995,1,1,0,2,25.0210151672363,27.4899988174439,47.1549987792969,0,1,185.508758544922,43.8113899230957,185,185,188.5,185,149.369064331055,87.7463607788086,149,149,149,27.3580207824707,0,0,1,27.8198223114014,1,0,78.2769050598145,78.2769050598145,0,17.6190881729126,1,17.6190881729126,1,0,100,0,24.3025
2026-08-13 10:00:00,2,1,1,2,26.0506534576416,7.50999975204468,26,29.1199989318848,30,10,-5,28.1672878265381,1,1,0,2,27.1816215515137,20.3099994659424,30.7899990081787,60.9157562255859,1,191.39973449707,43.8043937683105,192,192,192,192,221.009902954102,45.1063919067383,221,221,221,27.4647922515869,100,0,1,28.54469871521,1,2,1,1,2,22.9298000335693,7.32999992370605,23,43.629997253418,30,10,-3,26.5260925292969,1,1,0,2,25.3688564300537,15.4799995422363,46.2700004577637,84.2370300292969,1,191.617034912109,42.9328575134277,192,192,192,192,182.569091796875,36.5793800354004,182,182,182,25.743839263916,100,0,1,26.7390365600586,1,0,0,2,1,1,2,17.5532894134521,7.34999990463257,17,17,42,10,-3,24.2328357696533,1,1,0,2,21.2147960662842,9.47999954223633,25.9899997711182,100,1,194.100555419922,52.943733215332,191,191,191,181.634750366211,40.933952331543,182,182,0,0,73.7055816650391,1,80,25.2660751342773,0,20.7823352813721,457.505187988281,20.3283252716064,458.826202392578,1,1,1,1,0,0,0,2,1,2,23.0506420135498,7.21999979019165,24.0599994659424,23,25,10,-6,26.6115922927857,1,2,23.1760702133179,18.4499988555908,24.3299999237061,50.7727088928223,700,400,1,125.232086181641,46.2455558776856,124,134.253059387208,0,132,25.0916500091553,0,0,84.1332130432129,1,15.8159980773926,10,38,26.5455856323242,1,24,23,22.2547235488892,0,451.148132324219,100,23.9449367523193,476.672973632813,21.7325801849365,459.195053100586,18,23,0,100,0,18,22.1953983306885,100,464.417510986328,0,0,0,0,2,1,1,2,26.1306371688843,20.1199989318848,26,26,23,31,10,21.420000076294,1.25619888305664,1,195.35255432129,67.908576965332,196,1,25.8505296707154,1,1,2,24.8378925323486,8.25,24,30.8099994659424,30,10,24.6662292480469,24.5299987792969,30.3099994659424,17.8718776702881,1,161.492782592773,58.8533134460449,163,0,28.7752170562744,24.9476661682129,24.8491535186768,2,0,0,2,25.5646114349365,25.1800003051758,25.6999988555908,23,21,30,10,24.3599987030029,26.1800003051758,0,0,4.11957550048828,0,144,144,144,0,0,25.0331707000732,2,1,1,2,25.8455677032471,8.59000015258789,24.7600002288818,26,26,23,30,10,25.1700000762939,24.3799991607666,16.685661315918,1,189.691513061523,79.3769912719727,189,189,189,0,1,26.3010368347168,2,1,1,2,20.4117050170898,8.61999988555908,24.8199996948242,20,20,26,30,10,13.0199995040894,24.5499992370605,24.3301677703857,26,100,1,171.324188232422,52.9158935546875,172,0,1,26.4353866577148,2,1,1,2,25.9999942779541,22.3199996948242,26,25.8499984741211,42,10,-4,24.1778469085693,1,1,0,2,23.8377361297607,21.5900001525879,25.8299999237061,0,1,318.834777832031,38.1494255065918,317,250.212295532227,31.8014450073242,250,25.1394004821777,0,0,1,25.5817527770996,1,0,0,2,30.0356750488281,29.439998626709,25,30.2099990844727,30,10,-5,27.9044075012207,0,0,0,2,28.7034397125244,29.75,30.2899990081787,0,1,1.01375591754913,0,192,192,192,192,2.14909529685974,0,192,192,192,29.6276588439941,0,0,0,29.2834205627441,1,2,1,1,2,27.6512451171875,22.3599987030029,30,29.3599987030029,30,10,-5,25.6962394714355,1,1,0,2,25.1070308685303,27.269998550415,47.0799980163574,0,1,192.157073974609,45.4677619934082,192,192,192,192,149.84016418457,90.2278060913086,154,154,154,27.4349708557129,0,0,1,27.7564964294434,1,0,55.064826965332,55.064826965332,0,19.70090675354,1,19.70090675354,1,0,100,0,24.92
2026-08-13 10:15:00,2,1,1,2,26.1003637313843,7.98000001907349,26,29.4949989318848,30,10,-5,28.7759027481079,1,1,0,2,27.2726097106934,19.6599998474121,31.2249994277954,67.6587371826171,1,199.626091003418,45.4063892364502,200,200,200,200,230.354431152344,46.8120670318604,230,230,230,27.6601924896241,100,0,1,29.2384605407715,1,2,1,1,2,23.029501914978,7.65499997138977,23,43.6049995422363,30,10,-3,26.8483419418335,1,1,0,2,25.4110746383667,15.4149994850159,46.3699989318848,86.5655174255371,1,200.230567932129,44.2965087890625,200,200,200,200,189.677696228027,37.9194393157959,190,190,190,25.8336038589478,100,0,1,27.1389112472534,1,0,0,2,1,1,2,17.8892459869385,7.9049997329712,17,17,42,10,-3,24.4894676208497,1,1,0,2,21.1422109603882,10.0249996185303,25.899998664856,100,1,200.388053894043,56.3220653533936,200,200,200,190.396057128906,43.052173614502,190,190,0,0,72.9505691528321,1,80,25.4682159423828,0,20.6668310165405,460.942825317383,20.1766319274903,460.866394042969,1,1,1,1,0,0,0,2,1,2,23.0369529724121,7.71000003814697,24.0099992752076,23,25,10,-6,26.8527431488037,1,2,23.1230583190918,18.4300003051758,24.2599992752076,54.6705169677734,700,400,1,129.550750732422,47.5028381347656,130,137.218185424805,0,135,25.2232971191406,0,0,83.8648300170898,1,16.0262746810913,10,38,26.7471618652344,1,24,23,22.2019348144531,0,452.034362792969,100,23.7786045074463,481.264617919922,21.4981307983398,459.082611083984,18,23,0,100,0,18,21.6935329437256,100,470.55419921875,0,0,0,0,2,1,1,2,25.7556343078613,8.6899995803833,26,26,23,31,10,26.4599990844727,9.1747076511383,1,200.715667724609,69.5979919433594,200,1,26.0791893005371,1,1,2,23.1966066360474,7.48499989509583,24,30.8049993515015,30,10,24.660870552063,24.8299989700318,30.2999992370605,4.71582412719727,1,172.024627685547,59.2607097625733,170,0,29.1346225738526,24.941951751709,24.8427286148072,2,0,0,2,25.5326795578003,25.1849994659424,25.689998626709,23,21,30,10,24.3099994659424,26.164999961853,0,0,3.07583463191986,0,150,150,150,0,0,25.0214548110962,2,1,1,2,26.2375926971436,8.44000005722046,24.7299995422364,26,26,23,30,10,25.170000076294,24.3449993133545,20.2501916885376,1,200.115364074707,83.1697731018067,200,200,200,0,1,26.5038690567017,2,1,1,2,20.5015573501587,8.3899998664856,24.7799987792969,20,20,26,30,10,12.9849996566773,24.519998550415,24.345477104187,26,100,1,166.614715576172,87.2042312622071,180,0,1,26.6401281356812,2,1,1,2,26.0517702102661,22.1549987792969,26,25.7949991226196,42,10,-4,24.4343633651733,1,1,0,2,23.918080329895,21.4049997329712,25.7449998855591,0,1,329.195098876953,42.4510822296142,330,259.142395019531,35.9256687164307,260,25.2389707565308,1.22795639932156,0,1,25.8121967315674,1,0,0,2,29.9660291671753,29.3899993896484,25,30.1949987411499,30,10,-5,28.0546245574951,0,0,0,2,28.6984977722168,29.7449998855591,30.2899990081787,0,1,1.01358205080032,0,200,200,200,200,2.15252220630646,0,200,200,200,29.5600862503052,0,0,0,29.3534545898438,1,2,1,1,2,28.1857719421387,22.1299991607666,30,29.335000038147,30,10,-5,25.7534646987916,1,1,0,2,25.1351051330567,26.9649991989136,46.9699993133545,0,1,200.532043457031,46.8183212280274,200,200,200,200,158.677627563477,92.1555442810059,160,160,160,28.0628938674927,0,0,1,28.6957912445069,1,0,54.5016841888428,54.5016841888428,0,19.8122453689575,1,19.8122453689575,1,0,100,0,25.54
2026-08-13 10:30:00,2,1,1,2,26.1649894714355,7.80999994277954,26,29.9200000762939,30,10,-5,29.7294902801514,1,1,0,2,27.5066585540771,18.5699996948242,31.7199993133545,77.2754821777344,1,200.565505981445,45.4303321838379,200,200,200,200,229.918960571289,46.9997596740723,230,230,230,28.0134124755859,100,0,1,30.4868125915527,1,2,1,1,2,22.9810066223145,8.01999950408936,23,43.6199989318848,30,10,-3,27.3001556396484,1,1,0,2,25.4283466339111,14.9099998474121,46.3600006103516,91.5959014892578,1,199.434722900391,44.2374153137207,200,200,200,200,191.457778930664,37.8787956237793,190,190,190,25.9109878540039,100,0,1,27.8036575317383,1,0,0,2,1,1,2,17.9673233032227,7.87999963760376,17,17,42,10,-3,24.9484806060791,1,1,0,2,21.0969276428223,10.0500001907349,25.8299999237061,100,1,205.562271118164,55.7815704345703,200,200,200,190.035247802734,43.4764671325684,190,190,0,0,71.7560577392578,1,80,25.7138061523438,0,20.5636672973633,464.150329589844,20.226505279541,466.008026123047,1,1,1,1,0,0,0,2,1,2,23.0190439224243,7.56499981880188,23.9599990844727,23,25,10,-6,27.1722068786621,1,2,23.1337575912476,17.8099994659424,24.2099990844727,57.0492134094238,700,400,1,129.924362182618,47.7221603393555,130,135.373176574707,0.0268540009856224,135,25.3582878112793,0,0,84.2464752197266,1,15.7533855438233,10,38,26.9442873001099,1,24,23,21.9016590118409,0,452.331817626953,100,24.2349395751954,471.218933105469,21.6261081695557,457.575973510743,18,23,0,100,0,18,22.1429033279419,100,465.451385498047,0,0,0,0,2,1,1,2,25.8899145126343,8.95999979972842,26,26,23,31,10,26.5999994277954,4.88571977615356,1,200.695365905762,69.7457580566406,200,1,26.3303556442261,1,1,2,24.4254913330078,7.92999982833862,24,30.8099994659424,30,10,24.5712146759033,23.7099990844727,30.2899990081787,20.6725597381592,1,170.141952514648,59.6055717468262,170,0,29.9684925079346,24.9262428283691,24.8534317016602,2,0,0,2,25.5108833312988,25.1599998474121,25.689998626709,23,21,30,10,24.1700000762939,26.1499996185303,0,0,4.12278509140015,0,150,150,150,0,0,25.0052337646484,2,1,1,2,25.7974414825439,7.75,24.689998626709,26,26,23,30,10,24.1000003814697,24.3899993896484,22.2600612640381,1,198.989364624023,83.2043151855469,200,200,200,0,1,26.6800308227539,2,1,1,2,20.3792686462402,7.79999971389771,24.75,20,20,26,30,10,12.5699996948242,24.4899997711182,24.3539180755615,26,100,1,169.615982055664,100,180,0,1,26.8133220672607,2,1,1,2,25.9742488861084,22.0399990081787,26,25.7600002288818,42,10,-4,24.8541088104248,1,1,0,2,23.9596900939941,21.2600002288818,25.7099990844727,0,1,328.964172363281,42.9974327087402,330,260.020629882812,36.3318634033203,260,25.0128154754639,1.03467631340027,0,1,26.1195278167725,1,0,0,2,29.8917217254639,29.2600002288818,25,30.1799983978271,30,10,-5,28.3102684020996,0,0,0,2,28.6968898773193,29.7399997711182,30.2799987792969,0,1,1.01396214962006,0,200,200,200,200,2.15788006782532,0,200,200,200,29.46799659729,0,0,0,29.4282417297363,1,2,1,1,2,28.5140819549561,21.9499988555908,30,29.3099994659424,30,10,-5,25.7685832977295,1,1,0,2,25.1476879119873,26.7299995422363,46.9199981689453,0,1,199.498397827148,47.0761184692383,200,200,200,200,160.178802490234,92.1707153320312,160,160,160,28.5585803985596,0,0,1,29.8126068115234,1,0,82.1195449829102,82.1195449829102,0,18.0216045379639,1,18.0216045379639,1,0,100,0,26.16
2026-08-13 10:45:00,2,1,1,2,26.0269470214844,7.94999980926514,26,30.5,30,10,-5,30.0320806503296,1,1,0,2,27.6070642471314,17.0399990081787,32.3299999237061,83.7877540588379,1,200.823036193848,45.7977161407471,200,200,200,200,229.924522399902,46.925048828125,230,230,230,28.1599950790405,100,0,1,30.7778806686401,1,2,1,1,2,23.0607490539551,7.6199996471405,23,43.6449985504151,30,10,-3,27.7762794494629,1,1,0,2,25.7064790725708,13.9449996948242,46.4149990081788,97.7532806396485,1,200.698989868164,44.3489837646484,200,200,200,200,190.030799865723,37.9815311431885,190,190,190,26.2576551437378,100,0,1,27.9888620376587,1,0,0,2,1,1,2,17.9064111709595,7.73999977111817,17,17,42,10,-3,25.3365631103516,1,1,0,2,21.0626573562623,9.94499969482422,25.7499990463257,100,1,197.154129028321,56.3440818786621,200,200,200,189.577644348145,43.5966968536377,190,190,0,0,71.0967178344727,1,80,26.0257806777954,0,20.5564393997193,466.890228271484,20.1709909439087,468.011535644532,1,1,1,1,0,0,0,2,1,2,23.051118850708,7.98000001907349,23.939998626709,23,25,10,-6,27.4449234008789,1,2,23.0957908630371,17.6999988555908,24.1800003051758,58.528018951416,700,400,1,129.158538818359,47.822998046875,130,138.85383605957,0,135,25.5031776428223,0,0,84.242790222168,1,15.7568626403809,10,38,27.2321128845215,1,24,23,21.7501392364502,0,451.877105712891,100,23.8911056518555,474.675384521484,21.5019626617432,456.585632324219,18,23,0,100,0,18,22.0872554779053,100,463.599517822266,0,0,0,0,2,1,1,2,26.5967807769775,9.80000019073486,26,26,23,31,10,26.2799987792969,11.5319356918335,1,200.510177612305,69.8239250183106,200,1,26.6479835510254,1,1,2,24.3759498596192,7.82499980926514,24,30.7899990081787,30,10,24.4845609664917,24.5199995040894,30.2899990081787,13.4996078014374,1,170.63062286377,59.4581966400147,170,0,30.2384767532349,24.9248161315918,24.8477258682251,2,0,0,2,25.4874572753906,25.1499996185303,25.6799993515015,23,21,30,10,24.1299991607666,26.1449995040894,0,0,4.12272119522095,0,150,150,150,0,0,24.9989290237427,2,1,1,2,26.3713417053223,8.30499982833863,24.6749992370606,26,26,23,30,10,25.4799995422363,24.3849992752075,30.1216306686402,1,199.896018981934,83.3705596923828,200,200,200,0,1,26.9680318832398,2,1,1,2,20.6984624862671,8.3600001335144,24.7299995422363,20,20,26,30,10,12.9949998855591,24.4849996566773,24.3848886489868,26,100,1,167.025161743164,100,180,0,1,27.103856086731,2,1,1,2,25.9399013519287,21.9449996948242,26,25.7149991989136,42,10,-4,25.1724243164063,1,1,0,2,23.8031997680664,21.1499996185303,25.6699991226197,0,1,329.841125488281,42.9724273681641,330,258.143127441407,35.5737266540528,260,24.8824253082276,0.638944685459137,0,1,26.5530891418457,1,0,0,2,29.7667903900147,29.0999994277954,25,30.1599998474121,30,10,-5,28.6608800888062,0,0,0,2,28.5556688308716,29.7550001144409,30.2849988937378,0,1,1.01355457305908,0,200,200,200,200,2.65097987651825,0,200,200,200,29.3726902008057,0,0,0,29.5284881591797,1,2,1,1,2,28.9699678421021,21.7549991607666,30,29.2999992370605,30,10,-5,25.8363409042358,1,1,0,2,25.216118812561,26.3899993896485,46.8299999237061,0,1,199.818572998047,47.3311080932617,200,200,200,200,160.632263183594,91.5272521972656,160,160,160,29.057674407959,0,0,1,30.0452289581299,1,0,46.0670585632325,46.0670585632325,0,25.6399803161621,1,25.6399803161621,1,0,100,0,26.78
2026-08-13 11:00:00,2,1,1,2,26.0416450500488,8.13999938964844,26,30.9699993133545,30,10,-5,30.6593551635742,1,1,0,2,27.5462474822998,16.7099990844727,32.9199981689453,88.1192321777344,1,199.246383666992,45.9418067932129,200,200,200,200,230.249557495117,46.9277305603027,230,230,230,28.2208213806152,100,0,1,31.6160106658936,1,2,1,1,2,22.9677238464355,8.31999969482422,23,43.6199989318848,30,10,-3,28.0368022918701,1,1,0,2,25.2062091827393,14.0699996948242,46.3099975585938,99.3390197753906,1,200.00456237793,44.3455352783203,200,200,200,200,190.563171386719,37.5612449645996,190,190,190,25.9159965515137,100,0,1,28.3378067016602,1,0,0,2,1,1,2,18.2703914642334,8.76999950408936,17,17,42,10,-3,25.6657447814941,1,1,0,2,21.0240249633789,10.8199996948242,25.689998626709,100,1,200.219100952148,56.272762298584,200,200,200,190.029541015625,43.5730361938477,190,190,0,0,71.2676849365234,1,80,26.3215408325195,0,20.4535598754883,465.557647705078,20.1159210205078,468.146270751953,1,1,1,1,0,0,0,2,1,2,23.0465841293335,8.07999968528748,23.914999961853,23,25,10,-6,27.651596069336,1,2,23.0740442276001,17.5799989700318,24.1449995040894,61.6614627838135,700,400,1,130.276840209961,47.6883544921875,130,137.859703063965,0,135,25.6105480194092,0,0,84.3503303527832,1,15.6482300758362,10,38,27.4607706069946,1,24,23,21.540958404541,0,451.441513061524,100,24.4855365753174,473.485794067383,21.6368598937988,454.619171142578,18,23,0,100,0,18,21.9435396194458,100,462.582183837891,0,0,0,0,2,1,1,2,25.6484661102295,8.75,26,26,23,31,10,26.2049999237061,5.59022617340088,1,199.786155700684,69.8405075073242,200,1,26.9067678451538,1,1,2,22.7783241271973,7.66999959945679,24,30.7999992370605,30,10,24.4199047088623,24.3799991607666,30.2799987792969,1.1249418258667,1,171.371276855469,59.1739807128906,170,0,30.4704341888428,24.9162483215332,24.8420143127441,2,0,0,2,25.4652500152588,25.1299991607666,25.689998626709,23,21,30,10,24.0699996948242,26.1599998474121,0,0,4.12488222122192,0,150,150,150,0,0,24.9865875244141,2,1,1,2,25.9770584106445,8.09999942779541,24.6499996185303,26,26,23,30,10,23.6499996185303,24.3799991607666,29.0362606048584,1,198.927810668945,83.6188354492188,200,200,200,0,1,27.2242126464844,2,1,1,2,20.8006706237793,8.10999965667725,24.7099990844727,20,20,26,30,10,12.9399995803833,24.4799995422363,24.4101333618164,26,100,1,166.110702514648,100,180,0,1,27.3592395782471,2,1,1,2,26.0378589630127,21.8799991607666,26,25.6700000762939,42,10,-4,25.4356575012207,1,1,0,2,23.8727722167969,21.0699996948242,25.6299991607666,0,1,330.002960205078,41.0053024291992,330,259.990295410156,34.2789459228516,260,25.0567970275879,2.67382788658142,0,1,26.934009552002,1,0,0,2,29.6497077941895,28.9099998474121,25,30.1499996185303,30,10,-5,28.9465522766113,0,0,0,2,28.3655490875244,29.7399997711182,30.2899990081787,0,1,1.01590085029602,0,200,200,200,200,3.1637282371521,0,200,200,200,29.2574577331543,0,0,0,29.6469612121582,1,2,1,1,2,29.6137714385986,21.6099987030029,30,29.2799987792969,30,10,-5,25.7878818511963,1,1,0,2,25.0637969970703,25.7299995422363,46.7899971008301,0,1,200.034393310547,47.2771949768066,200,200,200,200,157.324752807617,92.118408203125,160,160,160,29.7949123382568,0,0,1,31.003023147583,1,0,77.7107543945312,77.7107543945312,0,34.4026641845703,1,34.4026641845703,1,0,100,0,27.4
2026-08-13 11:15:00,2,1,1,2,26.0146932601929,6.90999984741211,26,31.4749994277954,30,10,-5,31.1548881530762,1,1,0,2,27.6614046096802,15.9099998474121,33.4899997711182,87.2131576538086,1,199.575653076172,45.932092666626,200,200,200,200,229.556327819824,47.033317565918,230,230,230,28.3726673126221,100,0,1,32.2711315155029,1,2,1,1,2,23.0828609466553,7.44000005722046,23,43.6350002288819,30,10,-3,28.8736000061036,1,1,0,2,25.560661315918,13.5899996757508,46.3049983978272,99.9547004699707,1,199.890769958496,44.6033439636231,200,200,200,200,189.579750061035,37.8737297058106,190,190,190,26.3216304779053,100,0,1,29.4338235855103,1,0,0,2,1,1,2,17.9297294616699,7.65999960899353,17,17,42,10,-3,26.0749979019166,1,1,0,2,21.0068550109863,9.85999965667725,25.6499996185303,100,1,199.056243896484,56.1706657409668,200,200,200,189.458450317383,43.7526988983154,190,190,0,0,71.1857032775879,1,80,26.6410303115845,0,20.4534196853638,466.434219360351,20.1152677536011,467.953643798828,1,1,1,1,0,0,0,2,1,2,22.9676532745361,6.61999988555908,23.8899993896484,23,25,10,-6,28.0093269348145,1,2,23.0821266174316,16.9499988555908,24.1299991607666,59.9200439453125,700,400,1,130.596710205078,47.7365684509277,130,138.496353149414,0,135,25.7703895568848,0,0,84.113525390625,1,15.8858108520508,10,38,27.7207069396973,1,24,23,21.0817127227783,0,454.476806640625,100,24.3878688812256,476.912719726562,21.6188659667969,457.265014648438,18,23,0,100,0,18,22.053394317627,100,463.622985839844,0,0,0,0,2,1,1,2,25.9826221466064,7.14999961853027,26,26,23,31,10,27.5399990081787,12.3821971416474,1,199.823715209961,70.252815246582,200,1,27.2180500030518,1,1,2,24.0788106918335,8.26999998092652,24,30.774998664856,30,10,24.4716014862061,24.6549997329712,30.2649993896484,14.2978625297547,1,168.66658782959,59.5154190063477,170,0,30.8699502944947,24.9019708633423,24.8862714767457,2,0,0,2,25.4506902694702,25.1349992752076,25.6849994659424,23,21,30,10,23.9449996948242,26.1599998474121,0,0,4.12187552452088,0,150,150,150,0,0,24.9820051193237,2,1,1,2,26.0713825225831,8.18499994277954,24.6199989318848,26,26,23,30,10,23.6349992752075,24.3849992752075,33.6618614196778,1,199.735092163086,83.3557891845703,200,200,200,0,1,27.4780445098877,2,1,1,2,20.9535026550293,8.24499988555909,24.6799993515015,20,20,26,30,10,13.0299997329712,24.4649991989136,24.427188873291,26,100,1,166.974731445313,100,180,0,1,27.6130990982056,2,1,1,2,26.0242805480957,21.8299999237061,26,25.6499996185303,42,10,-4,25.8491315841675,1,1,0,2,23.8636026382446,21.0249996185303,25.6149988174439,0,1,330.744934082031,41.9360466003418,330,260.648666381836,34.9632148742676,260,25.1088218688965,2.65361142158509,0,1,27.3170995712281,1,0,0,2,29.5908861160278,28.7249994277954,25,30.1349992752076,30,10,-5,29.1101245880127,0,0,0,2,28.424427986145,29.7600002288818,30.2899990081787,0,1,1.01490795612336,0,200,200,200,200,3.15137279033661,0,200,200,200,29.2115602493286,0,0,0,29.7386083602905,1,2,1,1,2,29.8914337158204,21.4249992370606,30,29.274998664856,30,10,-5,25.8915624618531,1,1,0,2,25.2241897583008,25.0799989700317,46.6699981689453,0,1,199.870491027832,47.5270748138428,200,200,200,200,161.418693542481,90.9617538452148,160,160,160,30.0650148391724,0.186241194605828,0,1,31.8088350296021,1,0,41.4962120056153,41.4962120056153,0,21.193621635437,1,21.193621635437,1,0,100,0,28.02
2026-08-13 11:30:00,2,1,1,2,26.0881996154785,7.73999977111816,26,31.9699993133545,30,10,-5,31.5406761169434,1,1,0,2,27.9750022888184,14.9799995422363,34.0799980163574,95.7716522216797,1,200.058212280273,45.8995742797852,200,200,200,200,229.655868530273,47.022876739502,230,230,230,28.6787338256836,100,0,1,32.6617584228516,1,2,1,1,2,23.007884979248,7.23000001907349,23,43.7599983215332,30,10,-3,29.1637344360352,1,1,0,2,25.2855281829834,13.3599996566772,46.1599998474121,100,1,199.567596435547,44.6818428039551,200,200,200,200,191.45832824707,37.5159034729004,190,190,190,26.1979885101318,100,0,1,29.6930027008057,1,0,0,2,1,1,2,17.7839794158936,7.21000003814697,17,17,42,10,-3,26.6164722442627,1,1,0,2,20.9751892089844,9.48999977111816,25.5799999237061,100,1,202.507202148438,55.7115249633789,200,200,200,191.202072143555,43.4335136413574,190,190,0,0,70.7122421264648,1,80,26.8981266021729,0,20.4553604125977,469.634704589844,20.0205574035645,468.135009765625,1,1,1,1,0,0,0,2,1,2,23.1026639938355,7.58999967575073,23.8899993896484,23,25,10,-6,28.2784633636475,1,2,23.1398630142212,17.0499992370606,24.1199989318848,64.1605529785157,700,400,1,130.554649353028,47.7481365203858,130,137.920677185059,0,135,25.9879922866821,0,0,84.0723266601563,1,15.9283118247986,10,38,27.9953012466431,1,24,23,20.8669986724854,0,454.347366333008,100,24.7411575317383,478.937088012695,22.0757513046265,458.270477294922,18,23,0,100,0,18,22.2330570220948,100,462.488220214844,0,0,0,0,2,1,1,2,26.653190612793,8.15999984741211,26,26,23,31,10,25.9049997329712,22.968864440918,1,199.551658630371,70.3128356933594,200,1,27.5015592575073,1,1,2,23.268741607666,6.86999988555908,24,30.7799987792969,30,10,24.2135753631592,24.9599990844727,30.2600002288818,3.85347032546997,1,170.915573120117,59.159008026123,170,0,31.3629684448242,24.9162483215332,24.8434410095215,2,0,0,2,25.438756942749,25.0699996948242,25.6800003051758,23,21,30,10,23.8999996185303,26.1700000762939,0,0,4.12411403656006,0,150,150,150,0,0,24.9801959991455,2,1,1,2,26.1137981414795,8.53999996185303,24.6099987030029,26,26,23,30,10,23.189998626709,24.3599987030029,39.4609107971191,1,199.944274902344,83.5054244995117,200,200,200,0,1,27.7070178985596,2,1,1,2,21.2593822479248,8.59999942779541,24.6800003051758,20,20,26,30,10,13.4299993515015,24.439998626709,24.4506607055664,26,100,1,167.768035888672,100,180,0,1,27.8430557250977,2,1,1,2,26.111198425293,21.8099994659424,26,25.6299991607666,42,10,-4,26.5317459106445,1,1,0,2,24.0272045135498,21,25.5999984741211,0,1,332.137939453125,42.544017791748,330,261.114105224609,35.2304801940918,260,25.2295703887939,11.3613634109497,0,1,27.7191944122314,1,0,0,2,29.5509853363037,28.5299987792969,25,30.1399993896484,30,10,-5,29.5339775085449,0,0,0,2,28.5805969238281,29.769998550415,30.3199996948242,0,1,1.01482009887695,0,200,200,200,200,2.15187358856201,0,200,200,200,29.1925029754639,0,0,0,29.8460788726807,1,2,1,1,2,29.897066116333,21.3199996948242,30,29.269998550415,30,10,-5,28.2593727111816,1,1,0,2,25.1400299072266,24.439998626709,46.5999984741211,0,1,201.412719726562,47.3073616027832,200,200,200,200,160.052322387695,91.7056274414062,160,160,160,30.1400966644287,0,0,1,32.4428215026855,1,0,45.2526969909668,45.2526969909668,1,34.6685447692871,0,34.6685447692871,1,0,100,0,28.64
2026-08-13 11:45:00,2,1,1,2,26.2089986801148,7.28499984741211,26,32.3049983978272,30,10,-5,32.1959323883057,1,1,0,2,28.2434015274048,14.1299996376038,34.545000076294,100,1,199.318168640137,46.3054428100586,200,200,200,200,229.769859313965,47.0844345092773,230,230,230,29.0440378189087,100,0,1,33.3711662292481,1,2,1,1,2,23.338981628418,7.75999999046326,23,43.8099994659424,30,10,-3,29.8982295989991,1,1,0,2,25.5140533447266,13.8699998855591,46.3999996185303,100,1,200.399978637695,44.8507747650147,200,200,200,200,190.651741027832,37.8955974578857,190,190,190,26.4726610183716,100,0,1,30.6395797729493,1,0,0,2,1,1,2,18.0364971160889,7.84499955177307,17,17,42,10,-3,27.1127290725708,1,1,0,2,20.9479475021363,9.98999977111818,25.5549993515015,100,1,201.880233764648,56.221866607666,200,200,200,189.565093994141,43.813196182251,190,190,0,0,70.8385696411133,1,80,27.2669916152954,0,20.4529619216919,467.626983642578,20.0214767456055,469.183410644531,1,1,1,1,0,0,0,2,1,2,23.0298614501953,7.11999988555908,23.8699989318848,23,25,10,-6,28.6680068969727,1,2,23.1947078704834,16.2199993133545,24.1099987030029,68.060676574707,700,400,1,130.743881225586,47.8514442443848,130,136.802062988281,0,135,26.1632080078125,0,0,84.0175476074219,1,15.9815940856934,10,38,28.375415802002,1,24,23,21.2152423858643,0,452.581817626953,100,25.103328704834,485.041900634766,22.5789623260498,459.378204345703,18,23,0,100,0,18,22.6009311676025,100,459.389129638672,0,0,0,0,2,1,1,2,25.9785308837891,7.67999982833862,26,26,23,31,10,26.3599987030029,12.2137994766236,1,198.743423461914,70.1026039123535,200,1,27.9484844207764,1,1,2,24.6648664474488,7.50999999046326,24,30.774998664856,30,10,24.0836582183838,24.4799995422364,30.2449998855591,19.7598314285279,1,169.72396850586,59.6406288146973,170,0,31.668743133545,24.9205322265625,24.8691358566284,2,0,0,2,25.4286136627198,25.0399990081787,25.6899995803833,23,21,30,10,23.8649997711182,26.1750001907349,0,0,4.12259149551392,0,150,150,150,0,0,24.9795541763306,2,1,1,2,25.9898195266724,7.42999982833862,24.5949993133545,26,26,23,30,10,22.3049993515015,24.3499994277955,39.9491310119629,1,200.003944396973,83.5981521606446,200,200,200,0,1,28.1151523590088,2,1,1,2,21.0635194778443,7.46499991416931,24.6750001907349,20,20,26,30,10,12.5449995994568,24.4449987411499,24.4903755187988,26,100,1,165.902847290039,100,180,0,1,28.2516460418701,2,1,1,2,26.1913967132568,21.755000114441,26,25.6249990463257,42,10,-4,27.1655235290528,1,1,0,2,24.1037359237671,20.9399995803833,25.5949993133545,0,1,328.928985595703,41.4591121673584,330,259.502975463867,34.3326969146729,260,25.5544910430908,33.4200782775879,0,1,28.121753692627,1,0,0,2,29.5117702484131,28.3599996566772,25,30.1499996185303,30,10,-5,29.86256980896,0,0,0,2,28.5801124572754,29.774998664856,30.3499994277954,0,1,1.01287817955017,0,200,200,200,200,4.19826984405518,0,200,200,200,29.1922245025635,0,0,0,30.0238294601441,1,2,1,1,2,29.895715713501,21.2599992752076,30,29.2550001144409,30,10,-5,29.8724822998047,1,1,0,2,25.178427696228,23.8099994659424,46.6299991607666,0,1,200.147033691407,47.7000331878663,200,200,200,200,159.943199157715,91.2627906799316,160,160,160,29.9675531387329,0.359609872102738,0,1,33.2869129180908,1,0,67.9117012023926,67.9117012023926,1,25.4783430099488,0,25.4942150115967,1,0,100,0,29.26
2026-08-13 12:00:00,2,1,1,2,26.6036148071289,8.55000019073486,26,32.5299987792969,30,10,-5,32.7564392089844,1,1,0,2,28.3697738647461,14.9200000762939,34.9699974060059,100,1,199.790908813477,46.4085998535156,200,200,200,200,229.576202392578,47.1652755737305,230,230,230,29.2889080047607,100,0,1,33.9753913879395,1,2,1,1,2,23.2321910858154,7.35999965667725,23,43.8699989318848,30,10,-3,30.2645874023438,1,1,0,2,25.2796840667725,13.4499998092651,46.4799995422363,100,1,200.137985229492,44.7050743103027,200,200,200,200,188.834274291992,37.8657150268555,190,190,190,26.3899230957031,100,0,1,30.9095039367676,1,0,0,2,1,1,2,17.9435405731201,7.34999990463257,17,17,42,10,-3,27.5297927856445,1,1,0,2,20.9269256591797,9.61999988555908,25.5299987792969,100,1,197.385162353516,57.5583152770996,200,200,200,190.535125732422,43.6330337524414,190,190,0,0,70.8755569458008,1,80,27.669340133667,0,20.3534755706787,467.460723876953,19.9169273376465,469.142395019531,1,1,1,1,0,0,0,2,1,2,23.055422782898,7.6949999332428,23.8599987030029,23,25,10,-6,29.1921815872193,1,2,23.2481136322021,15.8949995040894,24.1049995422363,72.6041526794434,700,400,1,125.242568969727,46.1707630157471,122,137.563415527344,0,126,26.4772567749024,0,0,83.8508224487304,1,16.1492595672608,10,38,28.7697668075562,1,24,23,21.1897974014282,0,460.01986694336,100,25.1758155822754,483.734878540039,22.5312442779541,460.474868774414,18,23,0,100,0,18,22.6293125152588,100,459.306106567383,0,0,0,0,2,1,1,2,25.7122354507446,7.85499954223633,26,26,23,31,10,26.4199991226197,11.1488084793091,1,189.156677246094,70.4099426269531,189,1,28.3581418991089,1,1,2,24.2189311981201,7.29999971389771,24,30.769998550415,30,10,24.1712112426758,24.7799987792969,30.25,10.9246406555176,1,170.046905517578,59.5239067077637,170,0,31.9943542480469,24.9490947723389,24.9105377197266,2,0,0,2,25.4179000854492,25.019998550415,25.6999988555908,23,21,30,10,23.939998626709,26.189998626709,0,0,4.11705827713013,0,150,150,150,0,0,24.9847164154053,2,1,1,2,26.0977802276611,8.10999965667725,24.5799999237061,26,26,23,30,10,21.939998626709,24.2899990081787,46.9106712341309,1,201.069198608398,83.5725326538086,200,200,200,0,1,28.5600471496582,2,1,1,2,21.4832897186279,8.17999935150146,24.6599998474121,20,20,26,30,10,13.1599998474121,24.4099998474121,24.5355072021484,26,100,1,166.306365966797,100,180,0,1,28.6979846954346,2,1,1,2,26.1562633514404,21.7600002288818,26,25.6099987030029,42,10,-4,27.6400375366211,1,1,0,2,23.8604640960693,20.8899993896484,25.5999984741211,0,1,330.867553710938,42.2135314941406,330,261.491394042969,35.116584777832,260,25.4838085174561,56.3844680786133,0,1,28.6897373199463,1,0,0,2,29.4788436889648,28.1599998474121,25,30.1399993896484,30,10,-5,30.5427875518799,0,0,0,2,28.5474796295166,29.75,30.3899993896484,0,1,1.01391041278839,0,200,200,200,200,4.29161977767944,0,200,200,200,29.2195568084717,0,0,0,30.2415027618408,1,2,1,1,2,30.1646404266357,21.1700000762939,30,29.2399997711182,30,10,-5,30.3402404785156,1,1,0,2,25.1311264038086,23.2899990081787,46.629997253418,0,1,200.885864257812,47.6547813415527,200,200,200,200,160.017929077148,90.8677673339844,160,160,160,29.9862499237061,3.82820534706116,0,1,33.7788925170898,1,0,52.7565231323242,52.7565231323242,1,50.618953704834,0,50.618953704834,1,0,100,0,29.88
2026-08-13 12:15:00,2,1,1,2,26.1647500991822,7.07999968528748,26,32.564998626709,30,10,-5,32.897102355957,1,1,0,2,28.2610397338868,13.7999997138977,35.2900009155274,100,1,176.973693847656,42.0188465118409,177,177,177,177,202.725082397461,41.8700561523438,203,203,203,29.1756496429443,100,0,1,34.0213832855225,1,2,1,1,2,23.3645668029786,7.59999966621399,23,43.8599987030029,30,10,-3,30.7290506362915,1,1,0,2,25.5569534301758,13.6900000572205,46.6349983215332,100,1,176.338531494141,40.9712295532227,177,177,177,177,167.880828857422,33.2014999389649,168,168,168,26.6667804718018,100,0,1,31.3629198074341,1,0,0,2,1,1,2,17.8349514007569,7.76999974250794,17,17,42,10,-3,27.8899602890015,1,1,0,2,20.9444055557251,9.96999979019165,25.5199995040894,100,1,172.057907104493,49.3349132537842,175,175,175,166.852523803711,37.5928478240967,167,167,0,0,71.1413879394532,1,80,26.6857967376709,0,20.3581151962281,465.593353271485,20.0194511413575,469.056015014649,1,1,1,1,0,0,0,2,1,2,22.9206962585449,6.94000005722046,23.8699989318848,23,25,10,-6,29.5615997314453,1,2,23.3483810424805,15.3699998855591,24.1000003814697,70.9807891845703,700,400,1,114.887870788574,42.7622756958008,114,123.613136291504,0,117,26.6662616729736,0,0,83.7645416259766,1,16.2352714538574,10,38,29.0600032806396,1,24,23,21.1771469116211,0,458.601196289062,100,24.9981079101562,485.559753417969,22.3691997528076,460.004364013672,18,23,0,100,0,18,22.0213451385498,100,463.068817138672,0,0,0,0,2,1,1,2,26.6936836242676,7.3899998664856,26,26,23,31,10,27.6800003051758,21.882080078125,1,179.472579956055,65.8539047241211,178,1,28.7487106323242,1,1,2,23.7612209320068,7.77500009536744,24,30.7649993896484,30,10,24.3402175903321,24.5,30.2399997711182,11.0688266754151,1,150.137420654297,54.0040531158447,150,0.613106071949005,31.989182472229,25.0005102157593,25.0012273788453,2,0,0,2,25.4094715118408,25.0149993896485,25.6999988555908,23,21,30,10,23.8949995040894,26.1849994659424,0,0,3.60210990905762,0,132,132,132,0,0,24.9887838363648,2,1,1,2,25.9605503082276,7.64999985694886,24.5649995803833,26,26,23,30,10,21.7700004577637,24.2799987792969,45.2592391967774,1,169.711257934571,73.4099044799804,169,169,169,0,1,28.8360137939453,2,1,1,2,21.5292053222656,7.70499992370605,24.6549997329712,20,20,26,30,10,12.9199995994568,24.4049997329712,24.5439281463623,26,100,1,164.669883728027,62.8813362121582,158,0,1,28.9700536727905,2,1,1,2,26.1668148040772,21.7550001144409,26,25.5999984741211,42,10,-4,28.0762338638306,1,1,0,2,23.8204097747803,20.8799991607666,25.5949993133545,0,1,293.243286132813,37.6925067901612,293,230.773071289063,30.8712329864502,231,25.7675743103027,76.5047492980957,0,1,29.0899915695191,1,0,0,2,29.4839811325073,27.9749994277954,25,30.1549997329712,30,10,-5,30.7354307174683,0,0,0,2,28.6280813217163,29.6599988937378,30.3999996185303,0,1,1.01514118909836,0,177,177,177,177,4.55655479431153,0,177,177,177,29.2861928939819,0,0,0,30.3949155807495,1,2,1,1,2,29.8199472427369,21.045000076294,30,29.2600002288818,30,10,-5,31.1760997772217,1,1,0,2,25.3006029129029,22.8199996948243,46.6349983215332,0,1,176.251922607422,43.4921894073487,177,177,177,177,144.904792785645,85.0074081420898,144,144,144,29.6591720581055,0,0,1,34.1390075683594,1,0,57.0168132781983,57.0168132781983,1,23.7567701339722,0,23.7567701339722,1,0,100,0,30.34
2026-08-13 12:30:00,2,1,1,2,26.4932060241699,7.67999982833862,26,32.5299987792969,30,10,-5,33.7274360656738,1,1,0,2,28.5001106262207,14.1199998855591,35.5599975585938,100,1,175.715347290039,41.9684143066406,177,177,177,177,202.981185913086,42.0683555603027,203,203,203,29.5066261291504,100,0,1,35.1505508422852,1,2,1,1,2,23.4006519317627,7.07999992370605,23,43.9099998474121,30,10,-3,31.3836994171143,1,1,0,2,25.640193939209,13.2199993133545,46.5099983215332,100,1,176.50895690918,41.1827011108398,177,177,177,177,169.260040283203,32.9390449523926,168,168,168,26.8584766387939,100,0,1,32.0763969421387,1,0,0,2,1,1,2,17.555871963501,7.1399998664856,17,17,42,10,-3,28.1558895111084,1,1,0,2,20.9354839324951,9.35999965667725,25.5,100,1,172.296997070312,49.1345062255859,175,175,175,165.983322143555,37.6818313598633,167,167,0,0,71.8504333496094,1,80,27.8790512084961,0,20.3466033935547,463.397491455078,19.9222526550293,466.309204101562,1,1,1,1,0,0,0,2,1,2,22.8380689620972,7.48499965667724,23.8799991607666,23,25,10,-6,29.8252754211426,1,2,23.5598955154419,15.494999408722,24.1000003814697,70.3148155212403,700,400,1,95.4727439880374,34.1690073013306,77,103.741321563721,0,76,26.9155635833741,0,0,83.6559410095215,1,16.3439521789551,10,38,29.4024868011475,1,24,23,21.3186483383179,0,461.543182373047,100,25.4461746215821,487.677307128906,23.2188034057617,462.862609863282,18,23,0,100,0,18,22.1925773620606,100,459.80517578125,0,0,0,0,2,1,1,2,25.827130317688,7.89999985694885,26,26,23,31,10,26.1249990463257,16.5375137329102,1,128.06046295166,65.290153503418,129,1,28.9957857131958,1,1,2,24.894660949707,7.23000001907349,24,30.7600002288818,30,10,24.4162063598633,24.8199996948242,30.2399997711182,17.3270168304443,1,149.035919189453,54.5028343200684,150,0,32.2340621948242,25.0590896606445,25.0062255859375,2,0,0,2,25.4053497314453,25.0399990081787,25.6999988555908,23,21,30,10,23.8599987030029,26.189998626709,0,0,4.12129926681519,0,132,132,132,0,0,24.9928207397461,2,1,1,2,25.9796009063721,8.48999977111816,24.5499992370605,26,26,23,30,10,21.4499988555908,24.2600002288818,49.1244888305664,1,168.413223266602,73.0601348876953,169,169,169,0,1,29.1881237030029,2,1,1,2,21.8332805633545,8.55000019073486,24.6399993896484,20,20,26,30,10,13.5499992370605,24.3799991607666,24.5800857543945,26,100,1,157.398468017578,48.9842376708984,158,0,1,29.3184051513672,2,1,1,2,26.1759262084961,21.75,26,25.5900001525879,42,10,-4,28.3815479278564,1,1,0,2,23.7665729522705,20.8699989318848,25.5999984741211,0,1,293.630493164062,37.3340339660645,293,230.708114624023,30.549036026001,231,25.942964553833,98.2261505126953,0,1,29.4722423553467,1,0,0,2,29.4950904846191,27.7999992370605,25,30.1700000762939,30,10,-5,31.0170993804932,0,0,0,2,28.6174240112305,29.5599994659424,30.4299983978271,0,1,1.01269066333771,0,177,177,177,177,5.23418521881104,0,177,177,177,29.3751335144043,0,0,0,30.5927810668945,1,2,1,1,2,29.7421989440918,21,30,29.2600002288818,30,10,-5,31.9398956298828,1,1,0,2,25.370491027832,22.4200000762939,46.629997253418,0,1,178.784561157227,43.0556831359863,177,177,177,177,144.651702880859,85.0385437011719,144,144,144,29.5427894592285,0,0,1,34.6143074035645,1,0,42.9157905578613,42.9157905578613,1,45.9759407043457,0,45.9759407043457,1,0,100,0,30.8
