2026-08-13 12:45:00,2,0,0,2,26.3484783172607,8.92499971389771,26,31.7600002288818,30,10,-5,34.8387603759766,0,0,0,2,29.1204118728638,11.6199998855591,35.7299995422364,0,0,0.631470382213593,0,75,75,75,75,4.91449785232544,0,80,80,80,30.7753429412842,0,0,0,39.2691974639893,1,2,0,0,2,25.074016571045,9.54999971389768,23,42.6049995422363,30,10,-3,33.7334136962891,0,0,0,2,26.6374187469483,12.0949997901917,46.6949996948243,0,0,1.3344561457634,0,75,75,75,75,6.80194354057312,0,70,70,70,28.0292501449585,0,0,0,32.5628318786621,1,0,0,2,1,1,2,16.5744380950928,8.17499971389771,17,17,42,10,-3,27.8535623550415,1,1,0,2,21.1356945037842,10.9549999237061,25.4799995422364,75.2378692626954,1,61.5490837097168,3.7755583524704,60,60,60,65.8558387756348,0,60,60,0,0,72.5797119140625,1,80,23.7591428756714,0,20.5070791244507,461.418167114258,20.252516746521,462.97055053711,1,1,1,1,0,0,0,2,1,2,22.5471477508545,7.1399998664856,23.8799991607666,23,25,10,-6,29.7246055603027,1,2,24.1344242095947,17.7099990844727,24.1000003814697,47.5607528686523,700,400,1,52.2896881103516,14.1481084823608,40,63.3893775939941,0,35,26.839225769043,0,0,83.2350006103516,1,16.7697143554688,10,38,29.5229434967041,1,24,23,21.6131534576416,0,464.583465576172,100,26.1796360015869,495.998748779297,24.074426651001,465.056060791016,18,23,0,100,0,18,22.3175849914551,100,464.356597900391,0,0,0,0,2,1,1,2,25.384521484375,7.5,26,26,23,31,10,26.2600002288818,10.4655542373657,1,80.7536315917969,37.4564437866211,80,1,29.4429721832275,1,1,2,23.7547731399536,7.59499955177307,24,30.7649993896484,30,10,24.2498960494995,25.1849994659424,30.2299995422363,2.04684662818909,1,61.3716945648194,19.690299987793,60,1.19638729095459,32.1434211730957,25.0719518661499,25.0119409561157,2,0,0,2,25.3926954269409,24.9899988174439,25.7149991989136,23,21,30,10,23.7999992370606,26.1999988555908,0,0,2.10049283504486,0,50,50,50,0,0,25.0195636749268,2,1,1,2,25.6693878173829,7.5849997997284,24.5449991226196,26,26,23,30,10,25.3449993133545,24.2799997329712,22.3688459396363,1,31.0812711715699,4.08038425445557,25,25,25,0,1,29.4153842926026,2,1,1,2,19.7534523010254,7.56999969482422,24.6149997711182,20,20,26,30,10,12.9849996566773,24.3599996566773,24.6550559997559,26,89.6964187622071,1,61.9910221099854,18.1131162643433,60,0,1,29.5286779403687,2,1,1,2,25.7932720184326,21.7449998855591,26,25.5949993133545,42,10,-4,27.9563455581665,1,1,0,2,23.719030380249,20.8450002670288,25.6299991607666,2.97268319129944,1,126.069885253907,20.8323163986206,125,101.381851196289,15.9431171417237,100,25.7499132156372,90.4977149963379,0,1,28.4937705993653,1,0,0,2,29.5448970794678,27.6399993896485,25,30.189998626709,30,10,-5,31.3563776016235,0,0,0,2,28.7813920974732,29.4099988937378,30.4849996566773,0,0,1.01349025964737,0,75,75,75,75,4.91557431221008,0,75,75,75,29.4772481918335,0,0,0,30.7289056777955,1,2,0,0,2,30.0441570281983,20.9250001907349,30,29.2849988937378,30,10,-5,31.909426689148,0,0,0,2,26.242735862732,22.1549997329712,46.6800003051758,0,0,1.01595342159272,0,70,70,70,70,4.802325963974,0,70,70,70,32.722095489502,0,0,0,35.1739654541016,1,0,35.3100128173828,35.3100128173828,1,22.5261993408203,0,22.5261993408203,1,0,100,0,31.26
2026-08-13 13:00:00,2,0,0,2,29.7785511016846,10.4899997711182,26,30.7600002288818,30,10,-5,36.8636054992676,0,0,0,2,30.4369316101074,13.3499994277954,35.75,0,0,0.631321489810944,0,75,75,75,75,3.49012160301208,0,80,80,80,31.64772605896,0,0,0,43.2634429931641,1,2,0,0,2,29.0696487426758,11.1199998855591,23,42.5599975585938,30,10,-3,36.5508613586426,0,0,0,2,28.2037944793701,13.8699998855591,46.8499984741211,0,0,1.32537817955017,0,75,75,75,75,6.69722700119019,0,70,70,70,29.0812549591064,0,0,0,32.7244148254395,1,0,0,2,1,1,2,16.9948902130127,7.82999992370605,17,17,42,10,-3,27.395435333252,1,1,0,2,21.2601718902588,11.6499996185303,25.4599990844727,62.7008819580078,1,59.5973014831543,2.76320219039917,60,60,60,65.3601608276367,0,60,60,0,0,72.6949920654297,1,80,23.0338249206543,0,20.5481662750244,461.356109619141,20.4803600311279,462.201538085938,1,1,1,1,0,0,0,2,1,2,22.9893169403076,8.40000009536744,23.8749990463257,23,25,10,-6,29.6650590896607,1,2,24.3986339569092,19.2949991226196,24.1099996566773,37.3497219085693,700,400,1,43.9763202667237,8.87925148010254,40,59.0402927398682,0,35,26.4398202896118,0,0,82.7843704223633,1,17.2175369262695,10,38,29.3632831573487,1,24,23,21.5867910385132,0,471.024841308594,100,26.2668304443359,500.234985351563,24.3723278045654,467.794830322266,18,23,0,100,0,18,21.7849006652832,100,470.186599731446,0,0,0,0,2,1,1,2,26.2374839782715,8.125,26,26,23,31,10,27.9549999237061,20.3498058319092,1,80.2290344238282,36.6053848266602,80,1,29.6195335388184,1,1,2,25.1420288085938,7.56999969482422,24,30.7600002288818,30,10,24.541145324707,25.3799991607666,30.2299995422363,17.1333274841309,1,59.5417556762695,18.6479988098145,60,0,31.9788932800293,25.1148262023926,25.1162528991699,2,0,0,2,25.3872222900391,25.0399990081787,25.7199993133545,23,21,30,10,23.769998550415,26.2099990844727,0,0,2.10168552398682,0,50,50,50,0,0,25.0448551177979,2,1,1,2,26.7882823944092,7.59999990463257,24.5399990081787,26,26,23,30,10,26.9599990844727,24.3999996185303,25.606143951416,1,27.2407455444336,0,25,25,25,0,1,29.4696826934814,2,1,1,2,19.9875679016113,7.56999969482422,24.5699996948242,20,20,26,30,10,14.3999996185303,24.3199996948242,24.7278347015381,26,80.3626327514648,1,60.0383682250977,16.3448963165283,60,0,1,29.5792675018311,2,1,1,2,25.626049041748,21.7299995422363,26,25.5799999237061,42,10,-4,27.4391098022461,1,1,0,2,23.8245182037354,20.8400001525879,25.6199989318848,0,1,124.670616149902,19.635570526123,125,99.4465942382812,15.3935947418213,100,25.6051769256592,50.9439010620117,0,1,27.9498558044434,1,0,0,2,29.5915699005127,27.4899997711182,25,30.2199993133545,30,10,-5,31.9333591461182,0,0,0,2,28.6725749969482,29.2399997711182,30.5299987792969,0,0,1.01758313179016,0,75,75,75,75,3.98884153366089,0,75,75,75,29.5993270874023,0,0,0,30.9693698883057,1,2,0,0,2,30.3919696807861,20.9499988555908,30,29.3199996948242,30,10,-5,30.9638671875,0,0,0,2,27.4918193817139,22.2399997711182,46.7399978637695,0,0,1.02078831195831,0,70,70,70,70,3.68816947937012,0,70,70,70,33.4114532470703,0,0,0,34.8414459228516,1,0,30.7928333282471,30.7928333282471,1,37.7798347473145,0,37.7798347473145,1,0,100,0,31.72
2026-08-13 13:15:00,2,0,0,2,31.5237483978272,12.3849997520447,26,31.0599985122681,30,10,-5,38.2221202850342,0,0,0,2,31.639630317688,14.7199997901917,35.7150001525879,0,0,0.633368581533432,0,75,75,75,75,4.09917879104615,0,80,80,80,32.1842803955079,0,0,0,44.5235843658448,1,2,0,0,2,31.349627494812,12.404999256134,23,43.0299987792969,30,10,-3,37.6724739074707,0,0,0,2,29.4378471374512,15.3349995613098,46.9649982452392,0,0,1.32033455371857,0,75,75,75,75,7.40284943580627,0,70,70,70,29.8217515945435,0,0,0,33.0222568511963,1,0,0,2,1,1,2,17.0186929702759,8.33499956130981,17,17,42,10,-3,26.9143543243409,1,1,0,2,21.2932767868042,11.8799996376038,25.4399995803833,64.7128143310546,1,59.4735183715821,2.77521789073945,60,60,60,65.8131790161133,0,60,60,0,0,73.0722465515137,1,80,22.944697380066,0,20.5574922561646,459.165481567383,20.3782539367676,461.853622436524,1,1,1,1,0,0,0,2,1,2,22.8221645355225,6.86999988555908,23.9099998474121,23,25,10,-6,29.6118240356445,1,2,24.6415138244629,18.7199993133545,24.1599998474121,33.6653060913086,700,400,1,41.1923599243164,7.12425231933594,40,56.341423034668,0,35,26.3255729675293,0,0,82.0161056518555,1,17.9844722747803,10,38,29.273962020874,1,24,23,22.3607349395752,0,480.702941894531,100,26.0755443572998,508.720642089844,24.2947235107422,473.758239746094,18,23,0,100,0,18,21.8002071380615,100,478.985046386719,0,0,0,0,2,1,1,2,26.2522449493408,7.86999988555908,26,26,23,31,10,26.8899993896484,20.1372756958008,1,79.2946701049805,36.4981994628907,80,1,29.7653522491455,1,1,2,23.4003992080689,8.05999970436097,24,30.7600002288818,30,10,24.8380794525147,25.5549993515015,30.2349996566773,2.53377151489258,1,60.3018226623535,18.3722114562989,60,0,31.7927446365357,25.1705808639526,25.2370872497559,2,0,0,2,25.3898220062256,24.9899988174439,25.7199993133545,23,21,30,10,23.7649993896485,26.2149991989136,0,0,2.09639549255371,0,50,50,50,0,0,25.0996456146241,2,1,1,2,25.9540815353394,8.11999988555909,24.5199995040894,26,26,23,30,10,27.1099996566773,24.4049997329712,23.1112670898438,1,29.2082939147949,0,25,25,25,0,1,29.5082483291626,2,1,1,2,20.0251226425171,8.17999982833863,24.5749998092652,20,20,26,30,10,14.4349994659424,24.2999992370606,24.7763719558716,26,83.4119606018067,1,60.2501525878907,15.8616523742676,60,0,1,29.6166372299194,2,1,1,2,25.7812080383301,21.75,26,25.585000038147,42,10,-4,26.8089447021485,1,1,0,2,23.7166986465454,20.8899993896485,25.6499996185303,0,1,125.125274658204,20.2086153030396,125,100.488922119141,15.3719453811646,100,25.5258436203003,10.0548927783966,0,1,27.6584663391114,1,0,0,2,29.6602630615234,27.3649997711182,25,30.2449998855591,30,10,-5,32.1121158599854,0,0,0,2,28.6906995773315,29.0949993133545,30.5899991989136,0,0,1.01457983255386,0,75,75,75,75,4.75153815746308,0,75,75,75,29.735466003418,0,0,0,31.1217374801636,1,2,0,0,2,30.8441429138184,20.9449987411499,30,29.3449993133545,30,10,-5,30.6787700653076,0,0,0,2,28.1717710494995,22.4649991989136,46.7599983215332,0,0,1.01865941286087,0,70,70,70,70,4.26125752925873,0,70,70,70,33.6589794158936,0,0,0,34.6489620208741,1,0,36.1774711608887,36.1774711608887,1,22.837571144104,0,22.837571144104,1,0,100,0,32.1825
2026-08-13 13:30:00,2,0,0,2,32.6782112121582,14.3099994659424,26,31.4200000762939,30,10,-5,39.0369110107422,0,0,0,2,32.713493347168,15.9299993515015,35.6300010681152,0,0,0.633985340595245,0,75,75,75,75,5.47041654586792,0,80,80,80,32.7215385437012,0,0,0,44.6585159301758,1,2,0,0,2,33.0701522827148,13.4899997711182,23,43.5900001525879,30,10,-3,38.6055488586426,0,0,0,2,30.6065902709961,16.5399990081787,47.1399993896484,0,0,1.30764877796173,0,75,75,75,75,6.76428556442261,0,70,70,70,30.6600589752197,0,0,0,33.3624687194824,1,0,0,2,1,1,2,16.9303760528564,7.52999973297119,17,17,42,10,-3,26.365966796875,1,1,0,2,21.3092517852783,11.6399993896484,25.4300003051758,60.0841369628906,1,60.5556907653809,2.77972745895386,60,60,60,65.3681640625,0,60,60,0,0,73.5672302246094,1,80,22.875768661499,0,20.5728378295898,457.347381591797,20.5843048095703,459.977447509766,1,1,1,1,0,0,0,2,1,2,23.2770824432373,7.73999977111817,23.9099998474121,23,25,10,-6,29.9039306640625,1,2,24.720739364624,19.5999994277954,24.2149991989136,39.5401401519775,700,400,1,57.6650009155274,15.8944523334503,79.5,78.5874061584474,5.1326413154602,79,26.3284635543824,0,0,81.8749389648438,1,18.125060081482,10,38,29.3382768630982,1,24,23,22.5693264007569,0,479.126098632813,98.067367553711,26.5489759445191,514.704376220703,24.4812498092651,475.378280639649,18,23,0,100,0,18,22.4807872772217,100,479.008041381836,0,0,0,0,2,1,1,2,25.9743995666504,7.72499990463257,26,26,23,31,10,26.2649993896484,10.4465599060059,1,132.468620300293,36.5522804260254,132.5,1,30.0918006896973,1,1,2,25.4519901275635,7.90999984741211,24,30.75,30,10,25.553596496582,25.689998626709,30.2299995422363,20.0318641662598,1,59.3185386657715,18.2783699035645,60,0,31.8488693237305,25.2063274383545,25.4295654296875,2,0,0,2,25.3976497650146,24.9499988555908,25.7299995422363,23,21,30,10,23.7799987792969,26.2099990844727,0,0,1.47597253322601,0,50,50,50,0,0,25.1293296813965,2,1,1,2,25.30788230896,8.09000015258789,24.5,26,26,23,30,10,23.689998626709,24.3599987030029,11.4265041351318,1,29.6565074920654,0,25,25,25,0,1,29.6406688690186,2,1,1,2,19.9482555389404,8.09999942779541,24.5399990081787,20,20,26,30,10,14.1799993515015,24.2600002288818,24.7735080718994,26,83.9512786865234,1,59.6280403137207,15.9566831588745,60,0,1,29.745584487915,2,1,1,2,26.153751373291,21.75,26,25.5699996948242,42,10,-4,26.1519088745117,1,1,0,2,23.6830101013184,20.9799995422363,25.6399993896484,0,1,125.126068115234,18.88450050354,125,99.5482406616211,13.8416271209717,100,26.0886898040771,4.58159208297729,0,1,27.676944732666,1,0,0,2,29.7498607635498,27.2299995422363,25,30.2600002288818,30,10,-5,33.0230140686035,0,0,0,2,28.7198143005371,28.9300003051758,30.6499996185303,0,0,1.01420211791992,0,75,75,75,75,6.33106422424316,0,75,75,75,29.8958530426025,0,0,0,31.3460292816162,1,2,0,0,2,31.3045806884766,21.0299987792969,30,29.3499984741211,30,10,-5,30.5389080047607,0,0,0,2,28.7099647521973,22.7399997711182,46.7700004577637,0,0,1.0236713886261,0,70,70,70,70,5.48834180831909,0,70,70,70,33.9349250793457,0,0,0,34.7571258544922,1,0,35.3226165771484,35.3226165771484,1,25.0290126800537,0,25.0290126800537,1,0,100,0,32.645
2026-08-13 13:45:00,2,1,1,2,27.8501129150391,9.29500007629393,26,31.7699995040894,30,10,-5,35.5640583038331,1,1,0,2,28.6851501464844,16.7149996757508,35.5749988555909,98.6291275024414,1,184.398674011231,44.0054206848145,185,185,185,185,210.946617126465,43.5068054199219,212,212,212,30.0793466567993,100,0,1,36.8234195709229,1,2,1,1,2,25.4156513214112,9.04500007629395,23,44.3349990844727,30,10,-3,33.4478206634522,1,1,0,2,26.52956199646,15.4549999237061,46.9299983978272,100,1,184.801940917969,42.7871379852295,185,185,185,185,174.716636657715,34.5022201538086,175,175,175,28.1481809616089,100,0,1,34.5014419555665,1,0,0,2,1,1,2,18.1294584274292,8.13000011444092,17,17,42,10,-3,28.4350576400757,1,1,0,2,21.0610141754151,10.4099998474121,25.4250001907349,98.4212188720703,1,186.956398010254,50.5396957397461,183,183,183,172.443962097168,39.3615951538086,174,174,0,0,73.4897804260254,1,80,25.5863361358643,0,20.400824546814,457.13786315918,20.1206283569336,460.8369140625,1,1,1,1,0,0,0,2,1,2,23.5311889648438,8.05000019073486,23.9200000762939,23,25,10,-6,30.9170684814453,1,2,24.6643657684326,17.1099987030029,24.269998550415,68.1508331298828,700,400,1,107.315895080566,37.8580284118652,119,122.938194274902,10.242335319519,123,27.1632690429688,0,0,81.6067810058594,1,18.3932189941406,10,38,30.1813354492188,1,24,23,22.0568027496338,0,482.850036621094,100,26.0892524719238,514.086364746094,23.8632106781006,477.368560791016,18,23,0,100,0,18,21.5872325897217,100,485.404449462891,0,0,0,0,2,1,1,2,26.0496025085449,8.17000007629395,26,26,23,31,10,26.0399990081787,30.6990575790405,1,183.222564697266,65.7405166625977,185,1,30.3916339874268,1,1,2,23.128607749939,7.80999994277955,24,30.75,30,10,24.8545112609864,25.1549997329712,30.2199993133545,8.66422128677366,1,158.282600402832,56.997465133667,157,0,32.3823699951172,25.2320728302002,25.3715839385987,2,0,0,2,25.3979749679566,24.979998588562,25.7349996566773,23,21,30,10,23.7449998855591,26.2199993133545,0,0,4.12154364585877,0,138,138,138,0,0,25.1587686538696,2,1,1,2,26.539080619812,8.17499995231628,24.5099992752076,26,26,23,30,10,21.7449989318848,24.3499994277954,56.470157623291,1,176.827613830567,73.221477508545,179,179,179,0,1,30.1968774795533,2,1,1,2,22.1693277359009,8.24499964714051,24.5499992370606,20,20,26,30,10,13.6049995422364,24.2699995040894,24.7999820709229,26,100,1,163.779876708985,48.3594398498535,165,0,1,30.3327760696411,2,1,1,2,26.4451503753663,21.7749996185303,26,25.5649995803833,42,10,-4,28.4987325668335,1,1,0,2,23.7914552688599,21.0549993515015,25.6449995040894,0,1,305.010192871094,37.3016967773438,305,241.120384216309,30.9160499572754,241,26.1757869720459,37.7813959121704,0,1,30.6072931289673,1,0,0,2,29.8733024597168,27.1449995040894,25,30.2999992370606,30,10,-5,33.1499671936035,0,0,0,2,28.8065834045411,28.8049993515015,30.6949987411499,0,1,1.01553159952164,0,185,185,185,185,6.32867765426636,0,185,185,185,30.0844440460205,0,0,0,31.4832391738892,1,2,1,1,2,30.7883205413819,14.7850003242493,30,29.3899993896485,30,10,-5,35.1804447174072,1,1,0,2,26.0015554428101,26.1499996185303,46.7649993896485,9.37761306762695,1,183.79411315918,45.8244018554688,185,185,185,185,138.030921936035,82.6259269714356,149,149,149,31.0475263595581,90.4165534973145,0,1,36.6018829345703,1,0,59.6379299163819,59.6379299163819,1,33.7639970779419,0,33.7639970779419,1,0,100,0,33.1075
2026-08-13 14:00:00,2,1,1,2,27.1052150726318,8.01000022888184,26,32.1699981689453,30,10,-5,35.5194053649902,1,1,0,2,28.4107551574707,15.0499992370605,35.5400009155273,100,1,186.038909912109,44.0414772033691,185,185,185,185,211.557510375977,43.9167022705078,212,212,212,29.7445602416992,100,0,1,37.3807716369629,1,2,1,1,2,24.5699214935303,8.47999954223633,23,44.2199974060059,30,10,-3,33.630916595459,1,1,0,2,25.8841781616211,14.7699995040894,46.9699974060059,100,1,184.606643676758,42.7254219055176,185,185,185,185,175.459732055664,34.3935432434082,175,175,175,27.5241069793701,100,0,1,34.4273490905762,1,0,0,2,1,1,2,18.3999977111816,8.76000022888184,17,17,42,10,-3,29.6011371612549,1,1,0,2,20.9333591461182,10.8499994277954,25.4099998474121,100,1,189.012680053711,50.9850196838379,183,183,183,174.926147460938,39.2578086853027,174,174,0,0,73.8685989379883,1,80,27.6057071685791,0,20.3593902587891,457.246765136719,19.9163398742676,457.965423583984,1,1,1,1,0,0,0,2,1,2,23.541337966919,7.61499953269959,23.9449987411499,23,25,10,-6,31.7374925613403,1,2,24.1607637405396,14.9899997711182,24.3199996948243,94.6828727722168,700,400,1,118.59843826294,42.5657806396485,121.5,126.583072662354,5.67021274566651,126,27.9541940689087,0,0,81.9604263305664,1,18.0399208068848,10,38,30.7365026473999,1,24,23,21.7706985473633,0,478.734436035156,100,26.138542175293,513.022064208985,23.8163204193116,472.469848632813,18,23,0,100,0,18,22.0360708236695,100,480.326812744141,0,0,0,0,2,1,1,2,26.2111129760742,7.81499981880188,26,26,23,31,10,26.2399988174439,31.9282817840576,1,188.214736938477,67.1737060546875,188.5,1,30.68723487854,1,1,2,24.6404895782471,8.26000022888184,24,30.75,30,10,24.527853012085,24.1999988555908,30.2199993133545,17.899040222168,1,158.972930908203,57.3869552612305,157,0,32.6032028198242,25.2206325531006,25.2978782653809,2,0,0,2,25.4013442993164,24.9499988555908,25.7399997711182,23,21,30,10,23.6599998474121,26.2199993133545,0,0,4.12714290618896,0,138,138,138,0,0,25.1595764160156,2,1,1,2,26.1105003356934,8.34000015258789,24.5299987792969,26,26,23,30,10,19.6299991607666,24.3299999237061,68.0839157104492,1,179.444244384766,75.7396392822266,179,179,179,0,1,30.6507873535156,2,1,1,2,22.7512836456299,8.38999938964844,24.5399990081787,20,20,26,30,10,13.8699998855591,24.3099994659424,24.8022804260254,26,100,1,166.714828491211,49.8096313476562,165,0,1,30.7870197296143,2,1,1,2,26.8458881378174,21.7899990081787,26,25.5699996948242,42,10,-4,29.9697780609131,1,1,0,2,23.8431224822998,21.1099987030029,25.6499996185303,21.4826431274414,1,305.405914306641,37.4972839355469,305,240.894119262695,29.9706420898438,241,26.7776527404785,100,0,1,31.5620384216309,1,0,0,2,30.0173072814941,27.0900001525879,25,30.3499984741211,30,10,-5,33.5000915527344,0,0,0,2,28.8353519439697,28.7199993133545,30.7799987792969,0,1,1.01371085643768,0,185,185,185,185,6.30248260498047,0,185,185,185,30.2748279571533,0,0,0,31.6843242645264,1,2,1,1,2,30.1835746765137,9.40999984741211,30,29.4299983978271,30,10,-5,35.9398803710938,1,1,0,2,25.3171520233154,28.0799999237061,46.8099975585938,14.6654968261719,1,185.328033447266,45.6898574829102,185,185,185,185,149.592300415039,87.264030456543,149,149,149,30.0791091918945,100,0,1,36.7119255065918,1,0,43.4216537475586,43.4216537475586,1,25.7958297729492,0,25.7958297729492,1,0,100,0,33.57
2026-08-13 14:15:00,2,1,1,2,26.9844274520874,7.36999988555909,26,32.5299987792969,30,10,-5,35.6332740783692,1,1,0,2,28.3896198272705,14.2549996376038,35.5749988555909,100,1,192.852363586426,45.5880966186524,192,192,192,192,220.770477294922,45.5675888061524,221,221,221,29.762209892273,100,0,1,37.4595985412598,1,2,1,1,2,24.3245544433594,7.05999994277954,23,44.2149982452393,30,10,-3,33.6239471435547,1,1,0,2,25.9376592636109,13.7249999046326,47.1049995422363,100,1,192.488380432129,43.9365749359131,192,192,192,192,180.87973022461,36.070930480957,182,182,182,27.5534591674805,100,0,1,34.6615314483642,1,0,0,2,1,1,2,18.0203828811646,7.33999991416932,17,17,42,10,-3,30.0594120025635,1,1,0,2,20.9212560653687,9.625,25.4049997329712,100,1,189.385093688965,53.6899662017823,191,191,191,182.14070892334,41.719072341919,182,182,0,0,73.7428283691406,1,80,27.6292419433594,0,20.3032484054566,456.131088256836,19.9149894714356,459.92854309082,1,1,1,1,0,0,0,2,1,2,23.6079921722412,7.41999959945679,23.9699993133545,23,25,10,-6,32.1467704772949,1,2,23.9491214752197,14.5799999237061,24.3599987030029,100,700,400,1,123.755699157715,44.5256843566895,124,129.202880859375,3.78251624107361,129,28.2604961395264,0,0,82.4315032958984,1,17.5684928894043,10,38,30.931282043457,1,24,23,21.3817958831787,0,469.583099365234,100,25.7833976745605,504.100128173828,23.2030353546143,471.573577880859,18,23,0,100,0,18,21.0820598602295,100,479.107147216797,0,0,0,0,2,1,1,2,25.775297164917,7.10999965667725,26,26,23,31,10,24.5799999237061,29.7167377471924,1,190.715682983398,68.8192138671875,192,1,30.7795124053955,1,1,2,23.6670541763306,7.84999990463257,24,30.7449998855591,30,10,24.6253852844238,24.7849988937378,30.2199993133545,8.67626285552979,1,161.514572143555,58.1257266998291,163,0,32.7452850341797,25.2034683227539,25.331509590149,2,0,0,2,25.4081363677979,24.9499988555909,25.7449998855591,23,21,30,10,23.670000076294,26.2199993133545,0,0,3.60127568244934,0,144,144,144,0,0,25.1361904144288,2,1,1,2,26.0808334350586,8.6549997329712,24.5399990081787,26,26,23,30,10,18.7949991226197,24.3499994277955,73.4237823486328,1,188.723472595215,79.1573371887208,189,189,189,0,1,30.8477087020874,2,1,1,2,23.1508169174195,8.72499990463257,24.5749998092652,20,20,26,30,10,14.2049999237061,24.3699989318848,24.777494430542,26,100,1,170.703750610352,53.910680770874,172,0,1,30.98828125,2,1,1,2,25.5855512619019,7.66999983787537,26,25.5699996948242,42,10,-4,30.4256391525269,1,1,0,2,23.9950914382935,25.335000038147,25.6749992370606,22.663800239563,1,317.01547241211,38.9613437652588,317,250.048645019532,31.5201826095581,250,27.0428104400635,100,0,1,31.9231224060059,1,0,0,2,30.1753854751587,27.0449991226196,25,30.3749990463257,30,10,-5,34.0216789245605,0,0,0,2,28.9576234817505,28.6299991607666,30.8399991989136,0,1,1.015112221241,0,192,192,192,192,6.2523934841156,0,192,192,192,30.5108079910279,0,0,0,31.8118667602539,1,2,1,1,2,29.9464473724366,8.76499986648558,30,29.439998626709,30,10,-5,35.8723869323731,1,1,0,2,25.372878074646,29.3899993896485,46.9099979400635,7.48786568641662,1,192.39193725586,47.3891887664795,192,192,192,192,152.71183013916,89.8539848327636,154,154,154,30.0745239257813,100,0,1,36.5948524475098,1,0,40.3959617614746,40.3959617614746,1,33.5051507949829,0,33.5051507949829,1,0,100,0,34.0325
2026-08-13 14:30:00,2,1,1,2,27.0679016113281,7.10999965667725,26,32.8099975585938,30,10,-5,35.7897987365723,1,1,0,2,28.4877166748047,14.2299995422363,35.6300010681152,100,1,193.736846923828,45.7355613708496,192,192,192,192,220.131484985352,45.4233589172363,221,221,221,29.8656215667725,100,0,1,37.5858192443848,1,2,1,1,2,24.3711891174316,8.22999954223633,23,44.0299987792969,30,10,-3,34.2718353271484,1,1,0,2,25.5816459655762,14.5099992752075,47.1800003051758,100,1,192.314071655273,44.2940940856934,192,192,192,192,180.714340209961,35.9523696899414,182,182,182,27.3413715362549,100,0,1,35.7151641845703,1,0,0,2,1,1,2,18.2873249053955,8.09999942779541,17,17,42,10,-3,30.2828979492188,1,1,0,2,20.8824901580811,10.2799997329712,25.3999996185303,100,1,189.706604003906,53.5866050720215,191,191,191,182.735321044922,41.8166465759277,182,182,0,0,74.1707153320312,1,80,28.588134765625,0,20.3065452575684,455.382751464844,19.8190650939941,457.765838623047,1,1,1,1,0,0,0,2,1,2,23.8602504730225,7.6399998664856,24,23,25,10,-6,32.3439235687256,1,2,23.9350395202637,15.210000038147,24.3799991607666,100,700,400,1,126.733779907227,43.8281593322754,124,125.835899353028,4.50614285469056,129,28.7474756240845,0,0,82.5987319946289,1,17.5727233886719,10,38,31.026556968689,1,24,23,21.2330408096313,0,470.601440429688,100,25.9210567474366,501.996017456055,23.3808279037476,467.176971435547,18,23,0,100,0,18,21.3174390792847,100,477.422805786133,0,0,0,0,2,1,1,2,26.1585416793823,7.65499973297119,26,26,23,31,10,25.5849990844727,35.973819732666,1,192.026710510254,68.8903121948242,192,1,31.046540260315,1,1,2,24.7678337097168,7.1399998664856,24,30.7399997711182,30,10,24.5303535461426,24.4099998474121,30.2099990844727,18.3782081604004,1,163.24072265625,57.9085083007812,163,0,32.7526092529297,25.1662902832031,25.2749862670898,2,0,0,2,25.4070148468018,24.8999996185303,25.7399997711182,23,21,30,10,23.6499996185303,26.2099990844727,0,0,4.12103319168091,0,144,144,144,0,0,25.1189384460449,2,1,1,2,25.9220409393311,7.44999980926514,24.5499992370605,26,26,23,30,10,18.3099994659424,24.3699989318848,71.1770553588867,1,189.177719116211,79.4050521850586,189,189,189,0,1,30.9122161865234,2,1,1,2,22.8399467468262,7.51999998092651,24.5699996948242,20,20,26,30,10,13.2999992370605,24.3899993896484,24.7735157012939,26,100,1,169.745483398438,60.7084121704102,172,0,1,31.0512523651123,2,1,1,2,25.9810848236084,8.51999950408936,26,25.5999984741211,42,10,-4,30.6630973815918,1,1,0,2,24.1308841705322,25.1099987030029,25.689998626709,14.5372619628906,1,316.33447265625,38.6427345275879,317,249.573486328125,31.2439270019531,250,27.2348861694336,100,0,1,32.1497077941895,1,0,0,2,30.3207664489746,27.0299987792969,25,30.4099998474121,30,10,-5,33.9733352661133,0,0,0,2,29.0754871368408,28.5699996948242,30.9299983978271,0,1,1.01322412490845,0,192,192,192,192,7.38500118255615,0,192,192,192,30.7228832244873,0,0,0,31.9765605926514,1,2,1,1,2,30.0680236816406,8.46000003814697,30,29.4599990844727,30,10,-5,36.1485824584961,1,1,0,2,25.1833324432373,30.3499984741211,46.9799995422363,14.1409378051758,1,191.45491027832,47.4223136901855,192,192,192,192,155.143188476562,88.9593048095703,154,154,154,30.0610389709473,100,0,1,36.9021682739258,1,0,42.6169662475586,42.6169662475586,1,20.2689895629883,0,20.2689895629883,1,0,100,0,34.495
2026-08-13 14:45:00,2,1,1,2,27.1843357086182,7.95499992370606,26,33.045000076294,30,10,-5,35.7685546875,1,1,0,2,28.4994878768921,14.7249994277954,35.7049999237061,100,1,191.722007751465,45.8367652893067,192,192,192,192,221.185241699219,45.242977142334,221,221,221,29.8830461502075,100,0,1,37.5569324493408,1,2,1,1,2,24.405722618103,7.25499963760376,23,44.0550003051758,30,10,-3,34.1430072784424,1,1,0,2,25.8963279724121,13.8499994277954,47.1599998474122,100,1,191.776435852051,44.5547313690186,192,192,192,192,180.939605712891,36.0503768920899,182,182,182,27.6047735214234,100,0,1,35.4045333862305,1,0,0,2,1,1,2,18.0981531143189,7.4449999332428,17,17,42,10,-3,30.4782829284668,1,1,0,2,20.8583240509034,9.67999982833863,25.3899993896484,100,1,189.773948669434,54.2123260498047,191,191,191,182.234680175782,41.5640773773194,182,182,0,0,74.4280967712403,1,80,29.1115655899048,0,20.3031234741211,453.253356933594,19.8208866119385,457.963104248047,1,1,1,1,0,0,0,2,1,2,23.6545257568359,7.36499977111817,24.0399990081787,23,25,10,-6,32.2674293518066,1,2,24.7720584869385,15.0449995994568,24.4099998474121,100,700,400,1,125.810363769531,40.9947700500488,124,126.275718688965,10.9149265289307,129,28.8059749603271,0,0,83.3598937988281,1,16.9331026077271,10,38,30.9864597320557,1,24,23,21.1780338287354,0,458.067077636719,100,26.6899433135986,498.458862304688,24.2686519622803,459.223449707031,18,23,0,100,0,18,22.8265914916992,100,468.826507568359,0,0,0,0,2,1,1,2,26.0788421630859,7.55999994277954,26,26,23,31,10,25.2099990844727,35.5473079681397,1,190.733169555664,64.9610557556153,192,1,31.3338317871094,0,0,2,24.4230709075928,7.79999995231629,24,30.7550001144409,30,10,24.8220977783203,24.5099992752075,30.2199993133545,0,0,2.89211559295655,0,163,0,31.4219665527344,25.0869541168213,25.135555267334,2,0,0,2,25.3788070678711,24.9349994659424,25.75,23,21,30,10,23.5949993133545,26.2249994277954,0,0,1.47618353366852,0,144,144,144,0,0,25.3195314407349,2,0,0,2,25.9558877944947,8.62999963760376,24.5499992370605,23,26,23,30,10,18.9399995803833,24.3449993133545,0,0,0.974272519350052,0,189,189,189,0,0,29.8577318191528,2,0,0,2,22.9627532958985,9.01999998092651,24.6049995422363,26,20,26,30,10,14.7249994277954,24.4049997329712,24.8232078552246,26,0,0,1.44896322488785,0,172,0,0,29.7102518081665,2,1,1,2,26.1615533828735,8.06500005722046,26,25.6149988174439,42,10,-4,30.87366771698,1,1,0,2,24.0732955932617,25.1699991226196,25.7049989700318,26.2296257019043,1,316.067611694336,38.7684593200684,317,249.929138183594,31.5724935531616,250,27.284013748169,100,0,1,32.4134387969971,1,0,0,2,30.5032110214234,26.9799995422364,25,30.4699993133545,30,10,-5,34.2641696929932,0,0,0,2,29.3482446670532,28.5149993896485,30.9849987030029,0,1,1.01740807294846,0,192,192,192,192,8.13247299194336,0,192,192,192,30.9563903808594,0,0,0,32.1618423461914,1,2,1,1,2,29.9007978439331,7.4449999332428,30,29.4649991989136,30,10,-5,36.2119655609131,1,1,0,2,25.2770748138428,29.2249994277954,46.9799976348877,7.89781212806702,1,191.850151062012,47.6634006500244,192,192,192,192,153.703552246094,89.2981033325195,154,154,154,30.1692113876343,100,0,1,36.9462261199951,1,0,57.508529663086,57.508529663086,1,27.9215707778931,0,27.9215707778931,1,0,100,0,34.9575
2026-08-13 15:00:00,2,1,1,2,27.0947933197021,7.11999988555908,26,33.2299995422363,30,10,-5,35.4120712280273,1,1,0,2,28.6345767974854,14.289999961853,35.8099975585938,100,1,191.226425170898,45.847282409668,192,192,192,192,221.227096557617,45.3072090148926,221,221,221,29.8984661102295,100,0,1,36.8769569396973,1,2,1,1,2,24.5288619995117,8.21000003814697,23,44.1199989318848,30,10,-3,34.4701309204102,1,1,0,2,25.6676292419434,14.5599994659424,47.1199989318848,100,1,192.320785522461,44.4513282775879,192,192,192,192,179.886245727539,36.1597023010254,182,182,182,27.4695854187012,100,0,1,35.9901504516602,1,0,0,2,1,1,2,18.4521217346191,8.4399995803833,17,17,42,10,-3,30.656042098999,1,1,0,2,20.8411407470703,10.5900001525879,25.3999996185303,100,1,188.935043334961,53.7988090515137,191,191,191,182.130355834961,41.9494018554688,182,182,0,0,74.8568954467773,1,80,29.6090831756592,0,20.3105316162109,452.404418945312,19.810863494873,455.760589599609,1,1,1,1,0,0,0,2,1,2,23.6373291015625,7.43499994277954,24.085000038147,23,25,10,-6,32.2091178894043,1,2,24.5579929351807,15.1349997520447,24.4599990844727,100,700,400,1,126.727867126465,40.7612705230713,127,129.596412658691,13.001784324646,132,28.697772026062,0,0,83.7880897521973,1,16.2113885879517,10,38,31.013653755188,1,24,23,21.1781044006348,0,454.041763305664,100,26.347659111023,490.789199829101,24.1126899719239,460.853729248047,18,23,0,100,0,18,22.6439809799195,100,460.533508300782,0,0,0,0,2,1,1,2,26.0637474060059,8.03499984741211,26,26,23,31,10,25.0049991607666,36.6725044250488,1,197.249938964844,65.049919128418,196,1,31.5434551239014,0,0,2,24.6908855438232,8.13000011444092,24,30.75,30,10,25.06813621521,23.939998626709,30.2199993133545,0,0,2.89748096466064,0,163,0,30.0995998382568,25.0105113983154,25.0419425964355,2,0,0,2,25.3643379211426,24.939998626709,25.769998550415,23,21,30,10,23.6000003814697,26.2399997711182,0,0,1.47722506523132,0,144,144,144,0,0,25.6784038543701,2,0,0,2,26.0757427215576,9.71999931335449,24.5399990081787,23,26,23,30,10,19.1099987030029,24.3199996948242,0,0,0.971338748931885,0,189,189,189,0,0,28.4883213043213,2,0,0,2,23.605619430542,10.1799993515015,24.6199989318848,26,20,26,30,10,16.3299999237061,24.3899993896484,24.9009990692139,26,0,0,1.45064187049866,0,172,0,0,28.3451137542725,2,1,1,2,25.9844551086426,8.4399995803833,26,25.6199989318848,42,10,-4,30.9929351806641,1,1,0,2,23.9714756011963,24.7600002288818,25.7299995422363,30.305025100708,1,312.772033691406,38.1894111633301,317,250.158584594727,31.2186450958252,250,27.242769241333,100,0,1,32.6037101745605,1,0,0,2,30.6799468994141,26.939998626709,25,30.5100002288818,30,10,-5,34.421443939209,0,0,0,2,29.2197761535645,28.4699993133545,31.0599994659424,0,1,1.0143928527832,0,192,192,192,192,8.45845222473145,0,192,192,192,31.1569690704346,0,0,0,32.3624992370605,1,2,1,1,2,29.7862949371338,8.34000015258789,30,29.5,30,10,-5,36.4103164672852,1,1,0,2,25.2162990570068,27.5699996948242,46.9799995422363,8.90102386474609,1,191.843597412109,47.5024948120117,192,192,192,192,154.886154174805,89.4842147827148,154,154,154,30.1969299316406,100,0,1,37.3226928710938,1,0,39.8368682861328,39.8368682861328,1,22.3588790893555,0,22.3588790893555,1,0,100,0,35.42
2026-08-13 15:15:00,2,1,1,2,27.3787660598755,7.64499974250794,26,33.3849983215332,30,10,-5,35.7671241760254,1,1,0,2,28.7828178405762,14.625,35.8950004577637,100,1,199.656410217286,47.3240604400635,200,200,200,200,229.590118408203,47.167366027832,230,230,230,30.1167335510254,100,0,1,37.3730773925781,1,2,1,1,2,24.444052696228,7.47000002861023,23,44.1799983978272,30,10,-3,34.5276794433594,1,1,0,2,25.7728233337402,14.0099997520447,47.1999988555908,100,1,200.036811828614,45.6406116485596,200,200,200,200,188.834747314453,37.85524559021,190,190,190,27.5597724914551,100,0,1,35.8207511901855,1,0,0,2,1,1,2,18.3543071746827,7.67499971389771,17,17,42,10,-3,30.8583307266236,1,1,0,2,20.8266143798829,9.94999980926514,25.3999996185303,100,1,200.904052734375,56.1250057220459,200,200,200,188.300155639649,43.8322162628174,190,190,0,0,75.3651962280273,1,80,29.0043849945068,0,20.2998905181885,450.002502441407,19.8098554611206,454.546310424805,1,1,1,1,0,0,0,2,1,2,23.5339832305908,7.17999982833862,24.1000003814697,23,25,10,-6,32.4997100830078,1,2,24.4761066436768,14.8999996185303,24.4799995422363,100,700,400,1,128.867462158203,41.3757057189941,130,133.898818969727,14.4094429016113,135,28.6254348754883,0,0,83.878662109375,1,16.12038230896,10,38,30.9272346496582,1,24,23,21.283275604248,0,450.976318359375,100,23.8705978393555,493.625244140625,22.2650413513184,458.919097900391,18,23,0,100,0,18,20.5071315765381,100,458.825866699219,0,0,0,0,2,1,1,2,25.8484153747559,7.32999992370605,26,26,23,31,10,24.3999996185303,38.5340614318848,1,200.014282226562,66.4427909851074,200,1,31.6540451049805,0,0,2,24.9554347991944,8.59500026702881,24,30.7649993896484,30,10,25.2445936203003,23.5199995040894,30.2349996566773,0,0,2.89717841148377,0,170,0,29.3777761459351,25.0519485473633,25.1284246444702,2,0,0,2,25.3674612045288,24.9649991989136,25.774998664856,23,21,30,10,23.6299991607666,26.25,0,0,1.48708993196488,0,150,150,150,0,0,25.8952169418335,2,0,0,2,26.0094747543335,10.5299997329712,24.5549993515015,23,26,23,30,10,19.3149995803833,24.2899990081787,0,0,1.28569668531418,0,200,200,200,0,0,27.4964008331299,2,0,0,2,23.9185104370117,10.9149994850159,24.6099996566773,26,20,26,30,10,17.5349998474121,24.3799991607666,24.8832960128784,26,0,0,1.45478188991547,0,180,0,0,27.345669746399,2,1,1,2,26.247751235962,7.99999976158142,26,25.6399993896485,42,10,-4,31.2737665176392,1,1,0,2,24.1114025115967,24.835000038147,25.7349996566773,22.6341695785523,1,331.259063720703,39.4339141845704,330,260.217834472657,31.9668035507203,260,27.4849443435669,100,0,1,32.9662551879883,1,0,0,2,30.8756885528565,26.9249992370606,25,30.5699987411499,30,10,-5,34.8238849639893,0,0,0,2,29.8297719955445,28.3849992752075,31.1399993896484,0,1,1.01517283916473,0,200,200,200,200,6.80235052108765,0,200,200,200,31.4001121520996,0,0,0,32.3803634643555,1,2,1,1,2,29.9197359085083,7.64999961853028,30,29.5299987792969,30,10,-5,36.4747142791749,1,1,0,2,25.1975860595703,29.3399991989136,47.0650005340577,13.0271372795105,1,199.793197631836,48.7719039916992,200,200,200,200,159.995162963868,92.117660522461,160,160,160,30.1839570999146,100,0,1,37.1717262268067,1,0,40.5993232727051,40.5993232727051,1,22.7647199630738,0,22.7647199630738,1,0,100,0,35.4125
2026-08-13 15:30:00,2,1,1,2,27.3231372833252,7.23999977111816,26,33.5200004577637,30,10,-5,35.4699478149414,1,1,0,2,28.8785152435303,14.460000038147,35.9599990844727,100,1,200.416061401367,47.1666412353516,200,200,200,200,229.789916992188,47.1166496276855,230,230,230,30.1247406005859,100,0,1,36.9905967712402,1,2,1,1,2,24.5758666992188,7.94999980926514,23,44.2000007629395,30,10,-3,35.1208953857422,1,1,0,2,25.6987380981445,14.4399995803833,47.3400001525879,100,1,199.945068359375,45.4802894592285,200,200,200,200,188.47900390625,37.9584770202637,190,190,190,27.5973262786865,100,0,1,36.8921394348145,1,0,0,2,1,1,2,18.4886207580566,8.09999942779541,17,17,42,10,-3,31.1276359558105,1,1,0,2,20.8193988800049,10.3099994659424,25.3999996185303,100,1,200.819564819336,55.2416114807129,200,200,200,191.160705566406,43.8630104064941,190,190,0,0,75.8583068847656,1,80,27.475269317627,0,20.30446434021,449.038482666016,19.8123512268066,451.973571777344,1,1,1,1,0,0,0,2,1,2,23.4961786270142,7.29499983787536,24.1449995040894,23,25,10,-6,32.635196685791,1,2,24.3370819091797,14.9599995613098,24.5050001144409,100,700,400,1,129.306495666504,41.353141784668,130,135.368156433106,14.4761271476746,135,28.5906867980957,0,0,84.0731582641602,1,15.9275341033936,10,38,30.9693937301636,1,24,23,21.284143447876,0,451.01969909668,100,23.4829225540161,482.823867797852,22.3734722137451,461.337844848633,18,23,0,100,0,18,20.5515251159668,100,458.838729858399,0,0,0,0,2,1,1,2,26.1446866989136,7.40499973297119,26,26,23,31,10,24.8149995803833,40.8348274230957,1,201.683876037598,66.1386795043945,200,1,31.8482456207276,0,0,2,25.1926193237305,8.94999980926514,24,30.769998550415,30,10,25.3633480072021,23.2799987792969,30.2399997711182,0,0,2.89464926719666,0,170,0,28.819953918457,25.2277812957764,25.3479671478271,2,0,0,2,25.3723526000977,24.9599990844727,25.7999992370605,23,21,30,10,23.6399993896484,26.2799987792969,0,0,1.48454201221466,0,150,150,150,0,0,26.0015621185303,2,0,0,2,26.0316200256348,11.3000001907349,24.5699996948242,23,26,23,30,10,19.5799999237061,24.2799987792969,0,0,1.59898161888123,0,200,200,200,0,0,26.7679901123047,2,0,0,2,24.1380653381348,11.6300001144409,24.6099987030029,26,20,26,30,10,18.5499992370605,24.3799991607666,24.7848567962646,26,0,0,1.46095609664917,0,180,0,0,26.5476093292236,2,1,1,2,26.0095405578613,8.15999984741211,26,25.6499996185303,42,10,-4,31.5995960235596,1,1,0,2,24.2241249084473,25.5399990081787,25.7399997711182,26.6405792236328,1,330.666595458984,39.6804161071777,330,259.497680664062,32.6500511169434,260,27.6915454864502,100,0,1,33.3462753295898,1,0,0,2,31.0427150726318,26.9099998474121,25,30.6299991607666,30,10,-5,35.2107162475586,0,0,0,2,30.1092185974121,28.3199996948242,31.2099990844727,0,1,1.0157128572464,0,200,200,200,200,7.38279628753662,0,200,200,200,31.5978527069092,0,0,0,32.5011024475098,1,2,1,1,2,29.9289474487305,8.13000011444092,30,29.5299987792969,30,10,-5,35.9070205688477,1,1,0,2,25.2762470245361,30,47.0999984741211,9.73380279541016,1,200.586441040039,48.8522911071777,200,200,200,200,157.865295410156,92.762092590332,160,160,160,29.9935092926025,100,0,1,36.5868263244629,1,0,54.7879257202148,54.7879257202148,1,20.1827430725098,0,20.1827430725098,1,0,100,0,35.405
2026-08-13 15:45:00,2,1,1,2,27.6263103485108,7.79999995231629,26,33.6299991607666,30,10,-5,35.8478374481201,1,1,0,2,29.1436853408814,14.9699993133545,36.0199985504151,100,1,200.296218872071,47.0533828735352,200,200,200,200,229.380477905274,47.2625751495361,230,230,230,30.4030714035035,100,0,1,37.4520530700684,1,2,1,1,2,24.3917570114136,7.27999973297119,23,44.2099990844727,30,10,-3,35.3542213439941,1,1,0,2,25.4519271850586,14.0049996376038,47.295000076294,100,1,199.343444824219,45.7366600036622,200,200,200,200,190.392814636231,37.6281509399415,190,190,190,27.4606647491455,100,0,1,37.037878036499,1,0,0,2,1,1,2,18.2985544204712,7.43999981880188,17,17,42,10,-3,31.4618215560913,1,1,0,2,20.8066701889039,9.75999975204467,25.3999996185303,100,1,199.516532897949,56.2055339813233,200,200,200,190.494903564454,43.7086429595948,190,190,0,0,76.0373001098633,1,80,27.9549140930176,0,20.2517251968384,449.137313842774,19.7134323120117,450.596282958985,1,1,1,1,0,0,0,2,1,2,23.4375152587891,7.89999961853027,24.1599998474121,23,25,10,-6,32.8300666809082,1,2,24.2906455993652,14.8699998855591,24.519998550415,100,700,400,1,129.062164306641,41.3870811462402,130,137.165130615234,14.7089376449585,135,28.6169261932373,0,0,84.1308441162109,1,15.8688974380493,10,38,31.0597438812256,1,24,23,21.0134830474854,0,445.927429199219,100,23.272439956665,487.716735839844,22.1822948455811,457.347747802734,18,23,0,100,0,18,20.3122043609619,100,460.543212890625,0,0,0,0,2,1,1,2,25.9860057830811,7.60999965667725,26,26,23,31,10,24.5900001525879,41.1734256744385,1,199.322357177734,66.3222351074219,200,1,32.0443458557129,0,0,2,25.3760995864868,9.3299994468689,24,30.774998664856,30,10,25.42178440094,23.1699991226196,30.25,0,0,2.89971542358399,0,170,0,28.3841743469239,25.3608531951904,25.4424524307251,2,0,0,2,25.3894815444946,24.9250001907349,25.8099994659424,23,21,30,10,23.6999998092651,26.3149995803833,0,0,1.50822889804841,0,150,150,150,0,0,26.0472755432129,2,0,0,2,25.926661491394,11.9849996566773,24.6000003814697,23,26,23,30,10,19.8199996948243,24.2649993896485,0,0,1.59777474403382,0,200,200,200,0,0,26.2281656265259,2,0,0,2,24.2783937454224,12.2799997329712,24.6149988174439,26,20,26,30,10,19.3400001525879,24.3849992752075,24.7526817321777,26,0,0,1.45922732353211,0,180,0,0,25.9445486068726,2,1,1,2,25.7829122543335,7.53999972343445,26,25.6599998474121,42,10,-4,32.001877784729,1,1,0,2,24.2195482254029,24.9399995803833,25.7550001144409,19.3706779479981,1,331.283752441406,39.8489418029785,330,260.052673339844,32.2507858276368,260,27.9051580429077,100,0,1,33.8790321350098,1,0,0,2,31.2225112915039,26.8949995040894,25,30.6799993515015,30,10,-5,35.3838844299317,0,0,0,2,30.4126405715943,28.2399997711182,31.289999961853,0,1,1.01624596118927,0,200,200,200,200,6.30840706825256,0,200,200,200,31.7529239654541,0,0,0,32.541223526001,1,2,1,1,2,29.9738531112671,7.73999977111817,30,29.5599994659424,30,10,-5,35.8891258239747,1,1,0,2,25.1776494979858,30.0649995803833,47.189998626709,5.73980331420899,1,200.025382995606,48.756742477417,200,200,200,200,159.628288269043,92.2285575866699,160,160,160,29.9593296051026,100,0,1,36.502140045166,1,0,69.0184783935547,69.0184783935547,1,24.8734798431397,0,24.8734798431397,1,0,100,0,35.3975
2026-08-13 16:00:00,2,1,1,2,27.5389461517334,7.25999975204468,26,33.7299995422363,30,10,-5,35.6462059020996,1,1,0,2,29.1608066558838,14.5,36.0999984741211,100,1,199.684463500977,47.2113838195801,200,200,200,200,230.552047729492,47.2512702941895,230,230,230,30.3910903930664,100,0,1,37.1703643798828,1,2,1,1,2,24.4140682220459,8.21000003814697,23,44.1699981689453,30,10,-3,35.345817565918,1,1,0,2,25.3089370727539,14.5999994277954,47.4500007629395,100,1,199.633712768555,45.3867034912109,200,200,200,200,188.573577880859,37.7454719543457,190,190,190,27.3063583374023,100,0,1,36.7952346801758,1,0,0,2,1,1,2,18.7723369598389,8.57999992370605,17,17,42,10,-3,31.8104515075684,1,1,0,2,20.7945175170898,10.7799997329712,25.4099998474121,100,1,201.831497192383,55.3521919250488,200,200,200,189.899032592773,43.8594741821289,190,190,0,0,75.9011535644531,1,80,27.4666080474854,0,20.1881771087646,449.106201171875,19.7151336669922,451.608489990234,1,1,1,1,0,0,0,2,1,2,23.3584976196289,7.35999965667725,24.1399993896484,23,25,10,-6,32.8263320922852,1,2,24.1617155075074,14.9499998092651,24.5100002288818,100,700,400,1,130.267875671387,40.574764251709,130,134.978179931641,15.6927280426026,135,28.5481290817261,0,0,84.2406005859375,1,15.7249431610107,10,38,31.2247314453125,1,24,23,20.81201171875,0,448.07893371582,100,22.9501829147339,482.728973388672,21.8185348510742,458.132369995117,18,23,0,100,0,18,20.3966789245606,100,457.915618896485,0,0,0,0,2,1,1,2,26.1012945175171,7.85500001907349,26,26,23,31,10,24.5900001525879,43.9845085144043,1,202.176490783692,66.20166015625,200,1,32.5070877075196,0,0,2,25.5327625274658,9.63999938964844,24,30.7799987792969,30,10,25.4896965026855,23.1000003814697,30.2399997711182,0,0,2.90059494972229,0,170,0,28.0173835754395,25.4768257141113,25.1005325317383,2,0,0,2,25.3832702636719,24.939998626709,25.8199996948242,23,21,30,10,23.6499996185303,26.3299999237061,0,0,1.48474442958832,0,150,150,150,0,0,26.2079963684082,2,0,0,2,25.863166809082,12.6999998092651,24.6199989318848,23,26,23,30,10,20.0399990081787,24.25,0,0,0.975759387016296,0,200,200,200,0,0,25.6809349060059,2,0,0,2,24.349100112915,12.8400001525879,24.6099987030029,26,20,26,30,10,19.9899997711182,24.3699989318848,24.8048534393311,26,0,0,1.46014189720154,0,180,0,0,25.4625549316406,2,1,1,2,25.6437644958496,8.82999992370605,26,25.6700000762939,42,10,-4,32.2733306884766,1,1,0,2,23.9751663208008,24.8799991607666,25.7799987792969,16.3587341308594,1,330.775665283203,39.101245880127,330,259.555938720703,32.4228057861328,260,27.8377265930176,100,0,1,34.2805480957031,1,0,0,2,31.3826923370361,26.8599987030029,25,30.75,30,10,-5,35.5639839172363,0,0,0,2,29.9949951171875,28.1800003051758,31.3699989318848,0,1,1.01330280303955,0,200,200,200,200,6.37130308151245,0,200,200,200,31.9579906463623,0,0,0,32.6451187133789,1,2,1,1,2,30.0390682220459,8.52999973297119,30,29.5900001525879,30,10,-5,35.8662948608398,1,1,0,2,25.0608386993408,30.0699996948242,47.2000007629395,8.31680297851562,1,200.58186340332,48.5342445373535,200,200,200,200,160.673110961914,92.0221939086914,160,160,160,29.8473529815674,100,0,1,36.6117172241211,1,0,39.4490165710449,39.4490165710449,1,18.8109130859375,0,18.8109130859375,1,0,100,0,35.39
