2026-08-13 16:15:00,2,1,1,2,27.6135768890381,7.81499981880188,26,33.8299999237061,30,10,-5,35.8876552581787,1,1,0,2,29.0627784729004,14.8849997520447,36.1999988555908,100,1,201.652229309082,46.8910961151123,200,200,200,200,229.926856994629,47.3464641571045,230,230,230,30.370439529419,100,0,1,37.7321910858154,1,2,1,1,2,24.2836217880249,7.39999985694885,23,44.2399997711182,30,10,-3,35.1230163574219,1,1,0,2,25.5215492248535,13.9649996757508,47.4149990081787,100,1,200.374969482422,45.068733215332,200,200,200,200,189.96614074707,37.9609260559082,190,190,190,27.4155521392822,100,0,1,36.5392951965332,1,0,0,2,1,1,2,18.3373279571534,7.39999985694886,17,17,42,10,-3,32.0165176391602,1,1,0,2,20.7927799224854,9.74999952316284,25.414999961853,100,1,196.206779479981,56.1280746459961,200,200,200,190.431854248047,43.7835788726807,190,190,0,0,75.9093704223633,1,80,27.7973766326904,0,20.1953887939453,449.052093505859,19.7109041213989,451.597763061524,1,1,1,1,0,0,0,2,1,2,23.400110244751,7.44499993324279,24.1299991607666,23,25,10,-6,32.6669425964355,1,2,24.1363620758057,14.949999332428,24.5,100,700,400,1,129.712188720703,40.4631080627441,130,131.957366943359,16.0547943115234,135,28.5771808624268,0,0,84.0582809448242,1,15.8680400848389,10,38,31.4118366241455,1,24,23,20.77099609375,0,454.198852539062,100,22.8956546783447,484.087036132812,21.2044811248779,457.081878662109,18,23,0,100,0,18,20.1767482757568,100,459.277282714844,0,0,0,0,2,1,1,2,26.2274150848389,7.60999965667725,26,26,23,31,10,24.75,45.1462116241455,1,201.518524169922,66.3033256530762,200,1,32.8437156677246,0,0,2,25.6592226028442,9.75999975204468,24,30.7799987792969,30,10,25.5417242050171,23.0449991226196,30.25,0,0,2.90164804458619,0,170,0,27.7277393341065,25.6158170700074,25.1577129364014,2,0,0,2,25.3769502639771,24.9749994277955,25.8249998092652,23,21,30,10,23.7200002670288,26.335000038147,0,0,1.48126006126404,0,150,150,150,0,0,26.2799949645997,2,0,0,2,25.7718334197998,13.3299999237061,24.6349992752075,23,26,23,30,10,20.2249994277954,24.2599992752075,0,0,0.977062374353409,0,200,200,200,0,0,25.2588968276978,2,0,0,2,24.3718242645264,13.3299994468689,24.6099987030029,26,20,26,30,10,20.4899997711182,24.3450002670288,24.8311395645142,26,0,0,1.48065453767777,0,180,0,0,25.1239633560181,2,1,1,2,26.2514152526856,7.64499974250794,26,25.6750001907349,42,10,-4,32.5218906402588,1,1,0,2,24.0169935226441,24.7849988937378,25.7999992370605,29.4740180969239,1,330.638732910157,40.0187644958497,330,259.091735839844,32.6365470886231,260,27.9626541137696,100,0,1,34.5063762664795,1,0,0,2,31.5599451065064,26.8749990463257,25,30.7949991226196,30,10,-5,35.5158061981202,0,0,0,2,30.0723934173584,28.0999994277955,31.4549989700317,0,1,1.01571100950241,0,200,200,200,200,5.79375338554383,0,200,200,200,32.1242027282715,0,0,0,32.7129135131836,1,2,1,1,2,29.8844032287598,7.73499965667724,30,29.6149988174439,30,10,-5,36.5303630828857,1,1,0,2,25.2213716506958,29.4849996566773,47.2549991607666,13.0888023376465,1,200.483253479004,48.6237411499024,200,200,200,200,159.841430664063,92.737491607666,160,160,160,30.1564264297485,100,0,1,37.3854484558106,1,0,39.5467014312744,39.5467014312744,1,22.7828092575074,0,22.7828092575074,1,0,100,0,35.3825
2026-08-13 16:30:00,2,1,1,2,27.5630321502686,7.25999975204468,26,33.9599990844727,30,10,-5,36.0733757019043,1,1,0,2,28.9989814758301,14.5299997329712,36.3199996948242,100,1,200.687973022461,47.5345764160156,200,200,200,200,229.816848754883,47.1306343078613,230,230,230,30.3758029937744,100,0,1,37.9017562866211,1,2,1,1,2,24.335205078125,7.31999969482422,23,44.2000007629395,30,10,-3,35.1600494384766,1,1,0,2,25.6019248962402,14.0499992370605,47.5999984741211,100,1,200.916061401367,45.1286010742188,200,200,200,200,188.970321655273,38.0922889709473,190,190,190,27.4611034393311,100,0,1,36.6348342895508,1,0,0,2,1,1,2,18.6650352478027,8.06999969482422,17,17,42,10,-3,32.2460594177246,1,1,0,2,20.7807884216309,10.3400001525879,25.4200000762939,100,1,199.074340820312,56.0065574645996,200,200,200,189.410842895508,43.5891609191895,190,190,0,0,76.1636047363281,1,80,27.2664775848389,0,20.1985988616943,448.986358642578,19.7176094055176,449.861877441406,1,1,1,1,0,0,0,2,1,2,23.2351970672607,6.84999990463257,24.0999994277954,23,25,10,-6,32.7257423400879,1,2,24.0195798873902,14.6300001144409,24.4799995422363,100,700,400,1,125.727230072022,39.5161952972412,130,132.731967926026,14.8988728523254,129,28.621826171875,0,0,83.6180076599122,1,16.5765075683594,10,38,31.5688819885254,1,24,23,20.7695541381836,0,458.273056030274,100,22.741590499878,491.322036743164,21.1390390396118,463.49284362793,18,23,0,100,0,18,20.2469568252564,100,460.425842285156,0,0,0,0,2,1,1,2,26.03173828125,7.44999980926514,26,26,23,31,10,24.2349996566773,47.7920150756836,1,192.95849609375,66.2858123779297,192.5,1,33.2239227294922,0,0,2,25.7781982421875,10.1300001144409,24,30.7799987792969,30,10,25.5834770202637,22.9899997711182,30.2600002288818,0,0,2.89902782440186,0,170,0,27.4818725585938,25.7247905731201,25.1934566497803,2,0,0,2,25.3795890808105,24.9599990844727,25.8400001525879,23,21,30,10,23.7999992370605,26.3499984741211,0,0,1.4765692949295,0,150,150,150,0,0,26.3193416595459,2,0,0,2,25.6872825622559,13.960000038147,24.6499996185303,23,26,23,30,10,20.4099998474121,24.2399997711182,0,0,0.982337415218353,0,200,200,200,0,0,24.9626903533936,2,0,0,2,24.3803062438965,13.710000038147,24.6199989318848,26,20,26,30,10,20.9099998474121,24.3500003814697,24.8576068878174,26,0,0,1.49691450595856,0,180,0,0,24.868236541748,2,1,1,2,26.1496906280518,8.4399995803833,26,25.689998626709,42,10,-4,32.7637825012207,1,1,0,2,24.1498603820801,24.3799991607666,25.8199996948242,30.2806854248047,1,330.009765625,40.3203582763672,330,259.144348144531,33.1800270080566,260,28.0978603363037,100,0,1,34.8667259216309,1,0,0,2,31.7180442810059,26.8999996185303,25,30.8699989318848,30,10,-5,35.3481864929199,0,0,0,2,30.8837833404541,28.0799999237061,31.5599994659424,0,1,1.01544725894928,0,200,200,200,200,6.33283853530884,0,200,200,200,32.2684326171875,0,0,0,32.7391624450684,1,2,1,1,2,29.8102874755859,7.21999979019165,30,29.6499996185303,30,10,-5,36.5552787780762,1,1,0,2,25.2014980316162,29.5,47.3199996948242,12.7947082519531,1,200.523239135742,48.7926177978516,200,200,200,200,159.418395996094,92.440185546875,160,160,160,30.2346096038818,100,0,1,37.193244934082,1,0,42.7524871826172,42.7524871826172,1,19.0479068756104,0,19.0479068756104,1,0,100,0,35.375
2026-08-13 16:45:00,2,1,1,2,27.2364521026612,7.11999964714051,26,34.0349979400635,30,10,-5,35.9360542297364,1,1,0,2,28.7846393585205,14.2249999046326,36.4099998474121,100,1,184.605850219727,44.4542560577393,185,185,185,185,211.725326538086,43.6705341339111,212,212,212,30.1538047790528,100,0,1,37.7680549621582,1,2,1,1,2,24.3606061935425,7.22999978065491,23,44.2449989318848,30,10,-3,35.4813270568848,1,1,0,2,25.66428565979,13.8949999809265,47.519998550415,100,1,185.194648742676,43.0102672576905,185,185,185,185,175.018310546875,34.1553363800049,175,175,175,27.6577568054199,100,0,1,36.7271709442139,1,0,0,2,1,1,2,18.1711168289185,7.47499990463257,17,17,42,10,-3,32.3496837615967,1,1,0,2,20.7979383468628,9.78999948501587,25.4300003051758,100,1,180.072875976563,51.4201755523682,183,183,183,174.46516418457,39.2895908355713,174,174,0,0,75.7820320129395,1,80,26.8577556610108,0,20.1962556838989,448.929122924805,19.7083024978638,452.596984863282,1,1,1,1,0,0,0,2,1,2,23.2035713195801,7.04499983787537,24.1000003814697,23,25,10,-6,32.7497901916504,1,2,23.995288848877,14.6699995994568,24.4549989700318,100,700,400,1,119.283599853516,37.8848266601562,119,122.6494140625,12.9820137023926,123,28.6991004943848,0,0,84.3608016967773,1,15.9138860702515,10,38,31.6781349182129,1,24,23,20.8708038330078,0,448.207397460938,100,22.7965927124023,479.033966064453,20.987325668335,457.114044189453,18,23,0,100,0,18,20.285701751709,100,457.324554443359,0,0,0,0,2,1,1,2,25.9093532562256,7.39999961853027,26,26,23,31,10,23.8199996948242,44.7036972045899,1,184.291564941406,63.8835353851319,185,1,33.5449104309082,0,0,2,25.8590326309204,10.2299995422364,24,30.7849988937378,30,10,25.6090736389161,22.9549989700318,30.2600002288818,0,0,2.9038302898407,0,157,0,27.2670946121216,25.825234413147,25.3508377075195,2,0,0,2,25.4016723632813,24.8899993896484,25.835000038147,23,21,30,10,23.7299995422363,26.3499984741211,0,0,1.48036354780198,0,138,138,138,0,0,26.2344427108765,2,0,0,2,25.61194896698,14.5499997138977,24.6499996185303,23,26,23,30,10,20.5799989700318,24.1849994659424,0,0,1.43689173460007,0,179,179,179,0,0,24.7611274719239,2,0,0,2,24.4145097732544,14.0599999427795,24.6099987030029,26,20,26,30,10,21.2799997329712,24.2999992370606,24.641230583191,26,0,0,1.49079912900925,0,165,0,0,24.6953239440918,2,1,1,2,25.8886842727661,7.58999967575074,26,25.7049989700318,42,10,-4,32.9305782318116,1,1,0,2,24.2203884124756,24.0799999237061,25.8449993133545,25.7629842758179,1,305.378479003906,37.7311935424805,305,241.03565979004,29.8912153244019,241,28.3362331390381,100,0,1,35.0067043304444,1,0,0,2,31.8783693313599,26.9099998474121,25,30.9199991226197,30,10,-5,36.1343955993653,0,0,0,2,30.5949907302857,28.0349988937378,31.6249990463257,0,1,1.0171275138855,0,185,185,185,185,6.32727861404419,0,185,185,185,32.45849609375,0,0,0,32.8712387084961,1,2,1,1,2,30.0729837417603,7.58999967575074,30,29.6699991226197,30,10,-5,36.327018737793,1,1,0,2,25.2353773117066,29.6499996185303,47.3349990844727,12.3178482055664,1,184.611747741699,46.0445880889892,185,185,185,185,148.761703491211,88.3511390686035,149,149,149,30.1385927200318,100,0,1,37.0638122558594,1,0,41.4884147644043,41.4884147644043,1,21.7491006851196,0,21.7491006851196,1,0,100,0,35.3675
2026-08-13 17:00:00,2,1,1,2,27.3837394714355,7.19999980926514,26,34.0900001525879,30,10,-5,36.107780456543,1,1,0,2,28.9344501495361,14.3299999237061,36.5,100,1,186.064208984375,44.2722587585449,185,185,185,185,212.145614624023,43.8163871765137,212,212,212,30.301929473877,100,0,1,37.9672431945801,1,2,1,1,2,24.197681427002,7.23999977111816,23,44.2399978637695,30,10,-3,35.8293228149414,1,1,0,2,25.2812404632568,13.7799997329712,47.6599998474121,100,1,185.651794433594,42.9663963317871,185,185,185,185,176.485748291016,33.9733657836914,175,175,175,27.4072704315186,100,0,1,37.2487716674805,1,0,0,2,1,1,2,18.1358432769775,7.37999963760376,17,17,42,10,-3,32.4204292297363,1,1,0,2,20.7837982177734,9.73999977111816,25.439998626709,100,1,184.826248168945,51.1535720825195,183,183,183,173.713500976562,39.3907127380371,174,174,0,0,75.938835144043,1,80,27.3553371429443,0,20.1979541778564,448.923431396484,19.7073669433594,451.664184570312,1,1,1,1,0,0,0,2,1,2,23.2137279510498,7.30499982833862,24.0950002670288,23,25,10,-6,32.966007232666,1,2,24.0173196792603,14.6249995231628,24.4300003051758,100,700,400,1,118.830730438233,37.901704788208,119,121.185089111328,12.8469758033753,123,28.8866043090821,0,0,84.5052490234375,1,15.4945216178894,10,38,32.1652584075928,1,24,23,20.665472984314,0,444.44873046875,100,22.8072319030762,476.510894775391,20.7930860519409,453.985885620117,18,23,0,100,0,18,20.2485933303833,100,460.55696105957,0,0,0,0,2,1,1,2,26.0980834960938,7.23499989509583,26,26,23,31,10,23.6899995803833,49.0435829162598,1,185.102989196777,63.9878387451172,185,1,34.1951904296875,0,0,2,25.9262256622314,10.3199996948242,24,30.7999992370605,30,10,25.6310386657715,22.9099998474121,30.269998550415,0,0,2.90046954154968,0,157,0,27.0665435791016,25.871166229248,25.4166793823242,2,0,0,2,25.4155292510986,24.9300003051758,25.8299999237061,23,21,30,10,23.8599987030029,26.3499984741211,0,0,1.47770512104034,0,138,138,138,0,0,26.1286659240723,2,0,0,2,25.5364151000977,15.0799999237061,24.6599998474121,23,26,23,30,10,20.7700004577637,24.1700000762939,0,0,0.986948728561401,0,179,179,179,0,0,24.6075420379639,2,0,0,2,24.431245803833,14.3800001144409,24.6099987030029,26,20,26,30,10,21.5799999237061,24.269998550415,24.505199432373,26,0,0,1.51937818527222,0,165,0,0,24.5601100921631,2,1,1,2,26.3998870849609,7.55999994277954,26,25.7099990844727,42,10,-4,33.0092849731445,1,1,0,2,24.1270046234131,23.4099998474121,25.8599987030029,35.3870849609375,1,304.331390380859,37.1701202392578,305,240.614028930664,30.1401748657227,241,28.2510395050049,100,0,1,35.1825180053711,1,0,0,2,31.9912891387939,26.9200000762939,25,30.9899997711182,30,10,-5,35.8136215209961,0,0,0,2,30.8934154510498,27.9799995422363,31.7199993133545,0,1,1.01645386219025,0,185,185,185,185,5.8674488067627,0,185,185,185,32.5870628356934,0,0,1,33.6512565612793,1,2,1,1,2,29.8141326904297,7.32999992370605,30,29.689998626709,30,10,-5,37.1394920349121,1,1,0,2,25.0668392181396,27.9899997711182,47.2999992370605,10.5296401977539,1,185.858810424805,45.7142372131348,185,185,185,185,148.350036621094,88.9164123535156,149,149,149,30.4225692749023,100,0,1,37.8353843688965,1,0,56.9597320556641,56.9597320556641,1,18.5942878723145,0,18.5942878723145,1,0,100,0,35.36
2026-08-13 17:15:00,2,1,1,2,27.3374137878418,8.24499964714051,26,34.1650009155274,30,10,-5,36.0620002746582,1,1,0,2,28.5826644897461,14.9699997901917,36.6149978637695,100,1,183.984527587891,44.1148509979248,185,185,185,185,212.565155029297,43.9255313873291,212,212,212,30.029730796814,100,0,1,38.0325260162354,1,2,1,1,2,24.3226747512818,7.99499988555909,23,44.2800006866455,30,10,-3,35.6182880401611,1,1,0,2,25.3899631500244,14.3949995040894,47.5349998474122,100,1,184.363082885742,42.9088115692139,185,185,185,185,175.565803527832,34.5165252685547,175,175,175,27.404842376709,100,0,1,37.0448417663575,1,0,0,2,1,1,2,18.390365600586,8.20499992370606,17,17,42,10,-3,32.2614212036133,1,1,0,2,20.7700910568238,10.4099998474121,25.4300003051758,100,1,184.758567810059,50.8237228393555,183,183,183,174.132011413575,39.1470928192139,174,174,0,0,75.9581184387207,1,80,27.4236240386963,0,20.1432266235352,448.990829467774,19.666395187378,451.308319091797,1,1,1,1,0,0,0,2,1,2,23.4153690338135,8.09000015258789,24.1099987030029,23,25,10,-6,32.9178581237793,1,2,23.9893856048584,15.3499994277954,24.439998626709,100,700,400,1,119.541687011719,37.7164344787598,119,123.715370178223,12.8645734786987,123,28.9761543273926,0,0,84.6601028442383,1,15.339786529541,10,38,32.2989501953125,1,24,23,20.5935382843018,0,442.132507324219,100,22.654317855835,479.385833740234,20.7961826324463,451.164215087891,18,23,0,100,0,18,20.306547164917,100,456.170135498047,0,0,0,0,2,1,1,2,25.9827117919922,9.02999973297119,26,26,23,31,10,23.4300003051758,52.6147747039795,1,184.482757568359,64.1138458251953,185,1,34.2257652282715,0,0,2,25.976173400879,10.6449999809265,24,30.7949991226196,30,10,25.6546125411987,22.8599996566773,30.2799987792969,0,0,2.90465128421784,0,157,0,26.9091167449951,25.9293193817139,25.4231214523315,2,0,0,2,25.4299116134644,24.8999996185303,25.8399991989136,23,21,30,10,23.8549995422363,26.3449993133545,0,0,1.47976070642472,0,138,138,138,0,0,26.0498428344727,2,0,0,2,25.4902305603028,15.5499997138977,24.6599998474121,23,26,23,30,10,20.9199991226197,24.1449995040894,0,0,1.2878229022026,0,179,179,179,0,0,24.4981946945191,2,0,0,2,24.4432516098023,14.6949992179871,24.6299991607666,26,20,26,30,10,21.8249998092652,24.269998550415,24.4741363525391,26,0,0,1.48902976512909,0,165,0,0,24.4621753692627,2,1,1,2,26.0611581802369,8.19999980926514,26,25.7299995422363,42,10,-4,32.7540397644043,1,1,0,2,24.0256156921387,24.3249998092652,25.8649988174439,28.7713813781739,1,306.126983642579,37.7057418823243,305,241.607933044434,30.0362634658814,241,28.1157293319702,100,0,1,34.5444526672363,1,0,0,2,32.185194015503,26.9449996948242,25,31.0549993515015,30,10,-5,36.1212120056153,0,0,0,2,30.4007043838501,27.9599990844727,31.789999961853,0,1,1.01837265491486,0,185,185,185,185,5.21805047988892,0,185,185,185,32.7640228271485,0,0,0,33.6991443634033,1,2,1,1,2,29.7993364334107,7.80999994277954,30,29.7249994277955,30,10,-5,37.2327899932861,1,1,0,2,25.1388444900513,29.5399990081787,47.2899971008301,15.3543205261231,1,184.591049194336,45.5642910003662,185,185,185,185,149.009727478028,89.09769821167,149,149,149,30.3775997161865,100,0,1,37.973201751709,1,0,42.5435428619385,42.5435428619385,1,27.1127738952637,0,27.1103677749634,1,0,100,0,35.3525
2026-08-13 17:30:00,2,1,1,2,27.2720985412598,7.69999980926514,26,34.2399978637695,30,10,-5,35.7678527832031,1,1,0,2,28.7259922027588,14.7799997329712,36.7299995422363,100,1,184.544326782227,44.2217102050781,185,185,185,185,212.347763061523,43.7266387939453,212,212,212,30.0771789550781,100,0,1,37.531566619873,1,2,1,1,2,24.3205127716064,7.81999969482422,23,44.2799987792969,30,10,-3,35.9422149658203,1,1,0,2,25.3378601074219,14.3499994277954,47.6199989318848,100,1,185.495040893555,42.8291549682617,185,185,185,185,173.96484375,34.6295394897461,175,175,175,27.4380073547363,100,0,1,37.3974533081055,1,0,0,2,1,1,2,18.1867141723633,7.80999994277954,17,17,42,10,-3,31.7558670043945,1,1,0,2,20.7600288391113,10.0900001525879,25.4300003051758,100,1,182.26432800293,50.3439102172852,183,183,183,173.755981445312,39.5235748291016,174,174,0,0,75.8848037719727,1,80,26.7490386962891,0,20.0953311920166,448.797668457031,19.6043338775635,451.96435546875,1,1,1,1,0,0,0,2,1,2,23.2361383438111,7.79499983787537,24.1349992752075,23,25,10,-6,33.0147304534913,1,2,23.9420709609986,15.0199999809265,24.4499988555908,100,700,400,1,112.915493011475,35.5342636108398,119,114.567470550537,11.0666217803955,111,28.9996147155762,0,0,84.7610931396485,1,15.2387204170227,10,38,32.3270397186279,1,24,23,20.5600776672364,0,440.828094482422,100,22.6478471755982,475.467712402344,20.7319269180298,451.046829223633,18,23,0,100,0,18,20.1403989791871,100,457.171173095703,0,0,0,0,2,1,1,2,25.9859848022461,7.67999982833862,26,26,23,31,10,23.8799991607666,52.8916625976562,1,170.696762084961,63.8863296508789,171,1,34.191858291626,0,0,2,26.0135250091553,10.8599996566772,24,30.8099994659424,30,10,25.6748065948486,22.8199996948242,30.2799987792969,0,0,2.90495157241821,0,157,0,26.7669506072998,25.9889316558838,25.4639339447021,2,0,0,2,25.4323215484619,24.8699989318848,25.8400001525879,23,21,30,10,23.8599987030029,26.3499984741211,0,0,1.47902429103851,0,138,138,138,0,0,26.0014953613281,2,0,0,2,25.4472751617432,15.9899997711182,24.6599998474121,23,26,23,30,10,21.0900001525879,24.1399993896484,0,0,0.99217289686203,0,179,179,179,0,0,24.4236297607422,2,0,0,2,24.4580554962158,15,24.6099987030029,26,20,26,30,10,22.0599994659424,24.2600002288818,24.4578227996826,26,0,0,1.46189153194427,0,165,0,0,24.3978157043457,2,1,1,2,26.0012130737305,8.03999996185303,26,25.7299995422363,42,10,-4,32.2077713012695,1,1,0,2,24.0976409912109,25.0900001525879,25.8699989318848,29.241361618042,1,305.649780273438,37.4985618591309,305,240.879669189453,30.3495998382568,241,27.9120006561279,100,0,1,33.828929901123,1,0,0,2,32.3447303771973,27.0100002288818,25,31.1399993896484,30,10,-5,36.4164505004883,0,0,0,2,30.9179782867432,27.939998626709,31.8699989318848,0,1,1.01664805412292,0,185,185,185,185,5.72910499572754,0,185,185,185,32.9506683349609,0,0,0,33.4909439086914,1,2,1,1,2,29.9760799407959,7.81999969482422,30,29.769998550415,30,10,-5,37.3300819396973,1,1,0,2,25.1781921386719,30.019998550415,47.3499984741211,17.426513671875,1,184.613037109375,45.6889114379883,185,185,185,185,148.869140625,88.5236358642578,149,149,149,30.4938678741455,100,0,1,38.032299041748,1,0,51.8377914428711,51.8377914428711,1,19.8113174438477,0,19.8113174438477,1,0,100,0,35.345
2026-08-13 17:45:00,2,1,1,2,26.9556894302368,7.6399998664856,26,34.2549991607666,30,10,-5,35.771728515625,1,1,0,2,28.6501369476319,14.3849997520447,36.7999992370606,100,1,155.037841796875,38.2994499206543,155,155,155,155,177.046768188477,36.5000743865967,177,177,177,30.0255966186524,100,0,1,37.5086631774902,1,2,1,1,2,24.0794925689697,7.47499990463257,23,44.2999992370606,30,10,-3,35.8610820770264,1,1,0,2,25.555908203125,13.8800001144409,47.6749992370606,100,1,155.268157958985,37.6943492889405,155,155,155,155,146.749389648438,28.1797780990601,147,147,147,27.5872793197632,100,0,1,37.3482723236084,1,0,0,2,1,1,2,17.6179676055909,7.5849997997284,17,17,42,10,-3,31.3854703903198,1,1,0,2,20.7877264022827,9.74999952316285,25.4349994659424,100,1,152.704147338867,39.8525943756104,150,150,150,145.200103759766,30.3754768371582,144,144,0,0,75.9220199584961,1,80,24.7859830856323,0,20.0989484786988,449.029586791992,19.7075538635254,451.606521606446,1,1,1,1,0,0,0,2,1,2,22.929500579834,6.92999982833862,24.1499996185303,23,25,10,-6,33.0272445678711,1,2,23.9927997589111,14.3400001525879,24.4499988555908,98.7931060791016,700,400,1,100.177719116211,31.602144241333,98,92.814338684082,8.17912292480469,99,28.9789772033691,0,0,84.9645767211914,1,15.0353231430054,10,38,32.1594390869141,1,24,23,20.8333396911621,0,440.168701171875,100,22.5922603607178,471.539093017578,20.5751781463623,448.475708007812,18,23,0,100,0,18,20.1959533691406,100,455.620300292969,0,0,0,0,2,1,1,2,26.1407432556152,7.77999973297119,26,26,23,31,10,24.3500003814697,47.6931533813477,1,156.740768432617,57.942741394043,157,1,33.9843254089355,0,0,2,26.0296449661255,11.2399997711182,24,30.8099994659424,30,10,25.694149017334,22.7999992370606,30.2949991226196,0,0,2.90493834018708,0,131,0,26.6422290802002,26.0334796905518,25.49831199646,2,0,0,2,25.4246025085449,24.9149990081787,25.8449993133545,23,21,30,10,23.8899993896485,26.3449993133545,0,0,1.48041605949402,0,114,114,114,0,0,25.9967403411866,2,0,0,2,25.3983564376831,16.3999996185303,24.6499996185303,23,26,23,30,10,21.1949996948243,24.1349992752075,0,0,1.35731542110443,0,138,138,138,0,0,24.3624649047852,2,0,0,2,24.4686908721924,15.3349995613099,24.6149988174439,26,20,26,30,10,22.2499990463257,24.2399997711182,24.4443731307984,26,0,0,1.47954833507538,0,137,0,0,24.3484907150269,2,1,1,2,25.9885740280152,8.00500011444092,26,25.7449998855591,42,10,-4,31.8101387023926,1,1,0,2,24.0753765106201,25.0499992370606,25.8749990463257,21.3802156448364,1,260.025466918945,32.5043544769287,257,204.446502685547,24.8412208557129,203,27.8367071151734,100,0,1,33.411958694458,1,0,0,2,32.4921188354493,27.0499992370606,25,31.1999998092651,30,10,-5,37.2790241241456,0,0,0,2,30.8121395111084,27.9250001907349,31.9599990844727,0,1,1.01794958114624,0,155,155,155,155,6.33127403259278,0,155,155,155,33.1287326812745,0,0,0,33.5406875610352,1,2,1,1,2,30.0099773406983,7.88499975204468,30,29.7999992370606,30,10,-5,36.3860034942627,1,1,0,2,25.3281946182251,29.6999998092652,47.394998550415,7.03174567222596,1,155.253089904785,39.4387798309326,155,155,155,155,129.421005249024,78.9037971496582,128,128,128,30.1382703781128,100,0,1,37.1618251800537,1,0,49.9956150054932,49.9956150054932,1,19.7653770446777,0,19.7653770446777,1,0,100,0,35.3375
2026-08-13 18:00:00,2,1,1,2,27.012336730957,7.75,26,34.3099975585938,30,10,-5,35.8237419128418,1,1,0,2,28.748966217041,14.3800001144409,36.8800010681152,100,1,153.891983032227,38.5231819152832,155,155,155,155,176.74348449707,36.424976348877,177,177,177,30.1230697631836,100,0,1,37.5460815429688,1,2,1,1,2,23.8370265960693,7.12999963760376,23,44.2299995422363,30,10,-3,35.718864440918,1,1,0,2,25.308048248291,13.460000038147,47.5200004577637,100,1,155.951782226562,37.4081497192383,155,155,155,155,145.505813598633,28.231969833374,147,147,147,27.3798160552979,100,0,1,36.9662857055664,1,0,0,2,1,1,2,17.401195526123,7.3899998664856,17,17,42,10,-3,31.1400375366211,1,1,0,2,20.7850475311279,9.5,25.4300003051758,100,1,147.246948242188,40.3016128540039,150,150,150,143.503067016602,30.8120861053467,144,144,0,0,75.9488143920898,1,80,24.4347610473633,0,20.088565826416,448.752838134766,19.7115497589111,451.477020263672,1,1,1,1,0,0,0,2,1,2,22.9341325759888,7.47499990463257,24.1349992752076,23,25,10,-6,32.809045791626,1,2,23.9337577819824,14.6049995422363,24.4199991226197,93.7129936218262,700,400,1,98.5707740783691,31.2810497283936,98,97.0889549255371,7.90641951560974,99,28.912600517273,0,0,84.8733253479004,1,14.9709491729736,10,38,32.0004253387451,1,24,23,20.6099987030029,0,440.877517700195,100,22.6460733413697,473.051132202149,20.6369428634644,448.941177368164,18,23,0,100,0,18,20.1395263671875,100,456.844787597656,0,0,0,0,2,1,1,2,26.0841083526612,7.66999983787537,26,26,23,31,10,24.375,44.6850814819336,1,156.434577941895,57.8187637329102,157,1,33.6722068786621,0,0,2,26.0413265228271,11.289999961853,24,30.8199996948242,30,10,25.7142753601074,22.769998550415,30.2999992370605,0,0,2.90277314186096,0,131,0,26.5319004058838,26.0765953063965,25.5298271179199,2,0,0,2,25.4153881072998,24.8999996185303,25.8400001525879,23,21,30,10,23.9099998474121,26.3499984741211,0,0,1.47768259048462,0,114,114,114,0,0,25.9773044586182,2,0,0,2,25.3505516052246,16.7600002288818,24.6099987030029,23,26,23,30,10,21.3500003814697,24.1000003814697,0,0,0.982275247573853,0,138,138,138,0,0,24.3150234222412,2,0,0,2,24.4701766967773,15.6300001144409,24.6000003814697,26,20,26,30,10,22.3999996185303,24.2099990844727,24.4295616149902,26,0,0,1.49488878250122,0,137,0,0,24.3143329620361,2,1,1,2,25.6895580291748,7.48999977111816,26,25.7399997711182,42,10,-4,31.5635547637939,1,1,0,2,24.0704650878906,25.9899997711182,25.8599987030029,26.8163299560547,1,257.496063232422,31.9050426483154,257,202.814788818359,24.5906543731689,203,27.695011138916,100,0,1,33.1784286499023,1,0,0,2,32.6509857177734,27.0999984741211,25,31.2999992370605,30,10,-5,37.5208930969238,0,0,0,2,31.3248329162598,27.9099998474121,32.0699996948242,0,1,1.01662707328796,0,155,155,155,155,6.33416557312012,0,155,155,155,33.3169631958008,0,0,0,33.5524559020996,1,2,1,1,2,29.707311630249,7.34999990463257,30,29.8400001525879,30,10,-5,36.3328819274902,1,1,0,2,25.2903327941895,28.8899993896484,47.3899993896484,4.95356750488281,1,155.967544555664,39.4424133300781,155,155,155,155,126.393547058105,79.0331420898438,128,128,128,30.2115345001221,100,0,1,36.8971557617188,1,0,39.7677764892578,39.7677764892578,1,26.0410938262939,0,26.0410938262939,1,0,100,0,35.33
2026-08-13 18:15:00,2,1,1,2,26.943736076355,7.33999991416931,26,34.3649997711182,30,10,-5,35.7893333435059,1,1,0,2,28.7030506134033,14.1749997138977,36.9599990844727,100,1,155.66586303711,38.1891288757324,155,155,155,155,177.037902832032,36.679012298584,177,177,177,30.0867824554443,100,0,1,37.6259460449219,1,2,1,1,2,24.0231027603149,7.6549997329712,23,44.1549987792969,30,10,-3,35.7000350952149,1,1,0,2,25.4438552856446,13.8899993896485,47.6499977111817,100,1,156.05850982666,37.5543441772461,155,155,155,155,146.312477111817,28.1108484268189,147,147,147,27.4858312606812,100,0,1,37.0952339172364,1,0,0,2,1,1,2,24.150559425354,12.2699992656708,17,17,42,10,-3,31.1349925994873,1,1,0,2,20.8017234802247,10.1549997329712,25.4399995803833,100,1,150.356742858887,41.5936126708985,150,150,150,143.739364624024,30.4295244216919,144,144,0,0,75.9077987670898,1,80,24.0396919250488,0,20.1917991638184,449.026077270508,19.7117061614991,451.63249206543,1,1,1,1,0,0,0,2,1,2,22.8243083953857,7,24.1199989318848,23,25,10,-6,32.7539901733398,1,2,23.9582138061523,14.4200000762939,24.3899993896484,86.4486312866211,700,400,1,97.9165496826172,31.174633026123,98,99.458854675293,7.94193267822266,99,28.776704788208,0,0,84.6795043945312,1,15.3019514083863,10,38,31.8700771331787,1,24,23,20.5563297271729,0,441.715576171875,100,22.5907039642334,477.018035888672,20.6761779785156,450.931304931641,18,23,0,100,0,18,20.2419147491455,100,458.361572265625,0,0,0,0,2,1,1,2,26.0656280517578,7.21000003814697,26,26,23,31,10,24.5799999237061,46.6795711517334,1,157.487258911133,58.0579338073731,157,1,33.4114952087402,0,0,2,26.0434370040894,11.6099996566773,24,30.8299999237061,30,10,25.7357587814331,22.7349996566773,30.3099994659424,0,0,2.90469980239868,0,131,0,26.4362754821777,26.3830890655518,25.5534687042236,2,0,0,2,25.4351663589478,24.9099998474121,25.8449993133545,23,21,30,10,23.939998626709,26.3499984741211,0,0,1.48010897636414,0,114,114,114,0,0,25.9074678421021,2,0,0,2,25.3146085739136,17.125,24.6049995422363,23,26,23,30,10,21.460000038147,24.0900001525879,0,0,1.171406686306,0,138,138,138,0,0,24.2755727767945,2,0,0,2,24.4726963043213,15.8899993896484,24.6000003814697,26,20,26,30,10,22.539999961853,24.2099990844727,24.4188947677612,26,0,0,1.51835179328919,0,137,0,0,24.2852687835694,2,1,1,2,26.517035484314,8.18499994277954,26,25.7399997711182,42,10,-4,31.5025787353516,1,1,0,2,23.996018409729,25.5249996185303,25.8649988174439,76.5804595947266,1,256.97883605957,32.750207901001,257,203.113418579102,24.9674997329712,203,27.6798191070557,100,0,1,33.1039390563965,1,0,0,2,32.7862339019776,27.1449995040894,25,31.3799991607666,30,10,-5,37.2603931427002,0,0,0,2,31.0058174133301,27.9200000762939,32.170000076294,0,1,1.01785778999329,0,155,155,155,155,5.05437278747559,0,155,155,155,33.4851341247559,0,0,0,33.655445098877,1,2,1,1,2,30.0276908874512,7.9399995803833,30,29.8749990463257,30,10,-5,36.6775913238526,1,1,0,2,25.3135223388672,29.9899988174439,47.420000076294,12.7440142631531,1,155.425064086914,39.4070415496827,155,155,155,155,128.031021118165,79.3881568908692,128,128,128,30.2882585525513,100,0,1,37.4052791595459,1,0,0,0,1,22.216688156128,0,22.216688156128,0,0,100,0,34.885
2026-08-13 18:30:00,2,1,1,2,27.1913642883301,9.22999954223633,26,34.3999977111816,30,10,-5,35.3741226196289,1,1,0,2,28.6206684112549,15.7299995422363,37.0400009155273,100,1,154.235641479492,38.0795249938965,155,155,155,155,177.635543823242,36.4435424804688,177,177,177,29.9757614135742,100,0,1,37.0342407226562,1,2,1,1,2,24.1465969085693,8.9399995803833,23,44.1399993896484,30,10,-3,36.1815185546875,1,1,0,2,25.1491031646729,14.6899995803833,47.5900001525879,100,1,154.743911743164,37.8902587890625,155,155,155,155,148.44221496582,27.4032173156738,147,147,147,27.3414344787598,100,0,1,37.9393081665039,1,0,0,2,1,1,2,24.4085578918457,22.519998550415,17,17,42,10,-3,31.0624980926514,1,1,0,2,20.9755401611328,11.1999998092651,25.4899997711182,100,1,150.575698852539,41.4437713623047,150,150,150,144.145324707031,30.6854648590088,144,144,0,0,75.9142532348633,1,80,23.6694164276123,0,20.4609889984131,448.934417724609,19.9122180938721,451.582153320312,1,1,1,1,0,0,0,2,1,2,22.7412853240967,8.85999965667725,24.1099987030029,23,25,10,-6,32.7814731597901,1,2,23.9193410873413,15.3399991989136,24.3799991607666,79.0287857055664,700,400,1,83.4611358642579,25.4291105270386,98,84.3990325927734,3.99394965171814,67,28.7834405899048,0,0,85.0324974060059,1,15.1415023803711,10,38,31.788106918335,1,24,23,20.6649246215821,0,440.880004882813,100,22.4504890441895,470.454193115235,20.6861839294434,447.658630371094,18,23,0,100,0,18,20.0323162078857,100,453.885604858399,0,0,0,0,2,1,1,2,25.6930990219116,8.78499984741211,26,26,23,31,10,23.9799995422363,43.2124328613281,1,118.437591552734,57.7175636291504,118.5,1,33.2287483215332,0,0,2,26.0320072174072,12.0799999237061,24,30.8199996948242,30,10,25.7503776550293,22.7099990844727,30.3199996948242,0,0,2.90425682067871,0,131,0,26.3505859375,26.2391185760498,25.5842819213867,2,0,0,2,25.4403114318848,24.9300003051758,25.8599987030029,23,21,30,10,24.0399990081787,26.3400001525879,0,0,1.47562849521637,0,114,114,114,0,0,25.8659934997559,2,0,0,2,25.2705688476562,17.4400005340576,24.6000003814697,23,26,23,30,10,21.5599994659424,24.0599994659424,0,0,0.989249527454376,0,138,138,138,0,0,24.2490844726562,2,0,0,2,24.4681491851807,16.1499996185303,24.5900001525879,26,20,26,30,10,22.6599998474121,24.1800003051758,24.4069805145264,26,0,0,1.51561462879181,0,137,0,0,24.2653865814209,2,1,1,2,26.2428741455078,8.42000007629395,26,25.7799987792969,42,10,-4,31.4115715026855,1,1,0,2,24.0940227508545,26.3499984741211,25.9099998474121,100,1,256.549407958984,32.8477401733398,257,203.280410766602,25.175817489624,203,27.6700706481934,100,0,1,32.9834365844727,1,0,0,2,32.9496803283691,27.189998626709,25,31.4299983978271,30,10,-5,37.1852874755859,0,0,0,2,30.6936225891113,27.9200000762939,32.2599983215332,0,1,1.01634991168976,0,155,155,155,155,7.38559150695801,0,155,155,155,33.6178207397461,0,0,0,33.769889831543,1,2,1,1,2,30.1133270263672,8.51000022888184,30,29.8999996185303,30,10,-5,36.6932106018066,1,1,0,2,25.3346729278564,28.8099994659424,47.3499984741211,9.78582763671875,1,155.544952392578,39.4601707458496,155,155,155,155,127.546234130859,78.9124145507812,128,128,128,30.3104419708252,100,0,1,37.5085258483887,1,0,0,0,1,23.0489482879639,0,23.0489482879639,0,0,100,0,34.44
2026-08-13 18:45:00,2,0,0,2,26.9848442077637,8.71000003814697,26,33.5499992370606,30,10,-5,36.545150756836,0,0,0,2,29.56662940979,11.539999961853,37.0849990844727,0,0,0.636147648096085,0,75,75,75,75,4.457190990448,0,80,80,80,31.621545791626,0,0,0,38.1101303100586,1,2,0,0,2,24.4694089889527,10.1500000953675,23,43.0299987792969,30,10,-3,36.937707901001,0,0,0,2,26.4509239196778,12.7249994277955,47.5149993896485,0,0,1.36365413665772,0,75,75,75,75,7.42022895812988,0,70,70,70,29.4049882888794,0,0,0,37.3929462432861,1,0,0,2,1,1,2,24.0925846099854,23.3699998855591,17,17,42,10,-3,29.7958011627197,1,1,0,2,21.2520866394043,15.1849999427796,25.5299987792969,100,1,60.6432514190674,4.4030784368515,60,60,60,65.6291427612305,0,60,60,0,0,75.8138427734375,1,80,23.3041620254517,0,20.6175651550293,449.006866455078,20.3538579940796,452.405471801758,1,1,1,1,0,0,0,2,1,2,22.4379196166992,7.53999996185303,24.1049995422363,23,25,10,-6,32.6179313659668,1,2,24.0762844085693,15.9899997711182,24.3499994277955,48.3328514099121,700,400,1,48.8658256530762,10.6540288925171,40,56.3864097595215,0,35,27.9233322143555,0,0,85.0579528808594,1,14.8678064346314,10,38,31.2598743438721,1,24,23,20.8649444580078,0,439.760314941406,100,22.6890125274658,465.120086669922,21.3053798675537,452.933013916016,18,23,0,100,0,18,20.0983486175537,100,453.988494873047,0,0,0,0,2,1,1,2,25.8085250854492,8.05000019073486,26,26,23,31,10,25.2099990844727,31.3607273101807,1,80.4840774536133,36.1231689453125,80,1,33.0359764099121,0,0,2,26.0203542709351,12,24,30.835000038147,30,10,25.7703199386597,22.6999988555908,30.3249998092652,0,0,2.90852904319763,0,60,0,26.2736482620239,26.3247652053833,25.6308641433716,2,0,0,2,25.4404487609864,24.9099988937378,25.8499984741211,23,21,30,10,24.0449991226197,26.3449993133545,0,0,1.4781301021576,0,50,50,50,0,0,25.8358993530274,2,0,0,2,25.2311277389527,17.7049999237061,24.5749998092652,23,26,23,30,10,21.6699991226196,24.0749998092652,0,0,0.981766551733017,0,25,25,25,0,0,24.2394170761109,2,0,0,2,24.4427471160889,16.4250001907349,24.5799999237061,26,20,26,30,10,22.7549991607666,24.170000076294,24.3981008529663,26,0,0,1.49741560220719,0,60,0,0,24.2383432388306,2,1,1,2,25.3664903640747,9.69000005722043,26,25.8049993515015,42,10,-4,29.9034957885743,1,1,0,2,24.0582675933838,27.0399990081787,25.9899997711182,52.5137929916382,1,125.829750061035,18.2658948898315,125,100.489933013916,12.5112276077271,100,26.9115972518921,100,0,1,30.0400400161743,1,0,0,2,33.0881061553955,27.2699995040894,25,31.5249996185303,30,10,-5,37.3860054016114,0,0,0,2,30.8255739212036,27.9250001907349,32.3499984741211,0,0,1.01772844791413,0,75,75,75,75,6.00196170806885,0,75,75,75,33.7914371490479,0,0,0,33.8584671020508,1,2,0,0,2,29.8128910064697,10.2199997901917,30,29.9399995803833,30,10,-5,35.2334175109864,0,0,0,2,26.7265329360962,30.2449989318848,47.3199977874756,0,0,1.03366786241532,0,70,70,70,70,5.22190034389496,0,70,70,70,33.4375019073487,0,0,0,36.8517436981201,1,0,0,0,1,19.1163282394409,0,19.1163282394409,0,0,100,0,33.995
2026-08-13 19:00:00,2,0,0,2,30.6960277557373,10.4299993515015,26,32.7099990844727,30,10,-5,37.5277442932129,0,0,0,2,31.1741580963135,13.3999996185303,37.1499977111816,0,0,0.637797355651855,0,75,75,75,75,5.74939918518066,0,80,80,80,32.8578720092773,0,0,0,38.547492980957,1,2,0,0,2,27.4161739349365,11.6499996185303,23,43.0699996948242,30,10,-3,38.3904304504395,0,0,0,2,27.9803924560547,14.25,47.5499992370605,0,0,1.35905134677887,0,75,75,75,75,8.73709201812744,0,70,70,70,30.8422565460205,0,0,0,37.5485687255859,1,0,0,2,1,1,2,24.1862697601318,23.4499988555908,17,17,42,10,-3,28.6623649597168,1,1,0,2,21.3389339447021,17.0499992370605,25.5799999237061,100,1,60.1821479797363,2.8665759563446,60,60,60,65.2534942626953,0,60,60,0,0,75.8470611572266,1,80,23.1651496887207,0,20.7696170806885,449.6083984375,20.4815654754639,451.484008789062,0.5,1,0.5,1,0,0,0,2,0.5,2,20.5899362564087,7.25499987602234,24.1149988174439,23,25,10,-6,31.8548812866211,0.5,2,24.3788089752197,19.2349996566773,24.3249998092652,16.7562675476074,700,400,1,23.5381617546082,3.52033472061157,40,26.2008015215397,0,35,26.7084016799927,0,0,92.4525070190429,0.5,14.9987602233887,10,38,30.4402904510498,1,24,23,21.0736198425293,0,439.704299926758,50,22.9016628265381,464.133575439453,22.1125192642212,452.041717529297,18,23,0,50,0,18,20.2920789718628,50,458.310424804688,0,0,0,0,2,1,1,2,25.8274478912354,7.43499970436097,26,26,23,31,10,25.5649995803833,27.3539867401123,1,80.489444732666,35.9108581542969,80,1,32.6157093048096,0,0,2,26.0048179626465,12.3499994277954,24,30.8299999237061,30,10,25.7861576080322,22.6800003051758,30.3299999237061,0,0,2.90639090538025,0,60,0,26.202579498291,26.2434368133545,25.6559543609619,2,0,0,2,25.4386348724365,24.9799995422363,25.8499984741211,23,21,30,10,24.1700000762939,26.3499984741211,0,0,1.47503447532654,0,50,50,50,0,0,25.8147296905518,2,0,0,2,25.1793231964111,17.9699993133545,24.5599994659424,23,26,23,30,10,21.7700004577637,24.1299991607666,0,0,0.983582019805908,0,25,25,25,0,0,24.2659950256348,2,0,0,2,24.3922557830811,16.6700000762939,24.5399990081787,26,20,26,30,10,22.8500003814697,24.1299991607666,24.3875579833984,26,0,0,1.48957252502441,0,60,0,0,24.2154083251953,2,1,1,2,26.2255878448486,12.1099996566772,26,25.8299999237061,42,10,-4,28.728946685791,1,1,0,2,24.0926456451416,26.9099998474121,26.019998550415,9.69190979003906,1,124.811248779297,17.626335144043,125,99.4260635375977,11.9829034805298,100,26.4208869934082,100,0,1,28.4816570281982,1,0,0,2,33.2320556640625,27.3299999237061,25,31.6199989318848,30,10,-5,37.7928848266602,0,0,0,2,30.7539958953857,27.9300003051758,32.4300003051758,0,0,1.01756978034973,0,75,75,75,75,6.3642578125,0,75,75,75,33.9501533508301,0,0,0,33.9766464233398,1,2,0,0,2,30.9169769287109,11.5999994277954,30,29.9899997711182,30,10,-5,34.0898628234863,0,0,0,2,28.5393524169922,30.3499984741211,47.3400001525879,0,0,1.03636598587036,0,70,70,70,70,5.42221689224243,0,70,70,70,34.898078918457,0,0,0,36.3428840637207,1,0,0,0,1,18.7448234558105,0,18.7448234558105,0,0,100,0,33.55
2026-08-13 19:15:00,2,0,0,2,32.352294921875,12.4449996948243,26,33.0849990844727,30,10,-5,37.6956615447998,0,0,0,2,32.3238372802735,14.869999408722,37.1749992370606,0,0,0.637563437223434,0,75,75,75,75,5.579505443573,0,80,80,80,33.4071674346924,0,0,0,38.2023849487305,1,2,0,0,2,28.925651550293,12.9049997329712,23,43.375,30,10,-3,38.6476955413818,0,0,0,2,29.1177129745484,15.4649996757508,47.4449996948243,0,0,1.403868496418,0,75,75,75,75,8.23376274108887,0,70,70,70,31.4191331863404,0,0,0,37.5420417785645,1,0,0,2,0,0,2,24.2652921676636,23.1199998855591,17,17,42,10,-3,27.1744985580445,0,0,0,2,23.5977439880371,17.7449998855591,25.6499996185303,0,0,8.17362022399903,0,60,60,60,7.2938985824585,0,60,60,0,0,100,0,80,23.985429763794,0,20.9686946868897,448.798660278321,20.8884439468384,452.321807861329,0,0,0,0,0,0,0,2,0,2,14.812294960022,8.4399995803833,24.1499996185303,23,25,10,-6,30.6072673797607,0,2,25.4185676574707,19.7700004577637,24.4300003051758,0,700,400,0,2.0788631439209,0,40,0.619374990463257,0,35,24.7344703674316,0,0,100,0,15.0135135650635,10,38,29.3010196685791,1,24,23,21.5975723266602,0,442.326751708984,0,23.5658264160156,464.677886962891,23.5605030059814,450.630523681641,18,23,0,0,0,18,20.4815673828125,0,457.229705810547,0,0,0,0,2,1,1,2,26.2079467773438,8.03999996185303,26,26,23,31,10,26.9300003051758,32.8806686401367,1,79.8701248168945,35.6384887695313,80,1,32.3493194580078,0,0,2,25.9901924133301,12.3399996757508,24,30.835000038147,30,10,25.801646232605,22.6700000762939,30.354998588562,0,0,2.9065854549408,0,60,0,26.1459169387818,26.307490348816,25.7011270523071,2,0,0,2,25.4344844818116,24.9249992370606,25.854998588562,23,21,30,10,24.1649990081787,26.3499984741211,0,0,1.47784447669983,0,50,50,50,0,0,25.8067531585694,2,0,0,2,25.1613740921021,18.1449995040894,24.5499992370606,23,26,23,30,10,21.8850002288819,24.1999998092652,0,0,1.28042086958885,0,25,25,25,0,0,24.3371953964234,2,0,0,2,24.3433904647827,16.9049997329712,24.5499992370606,26,20,26,30,10,22.9499998092651,24.1449995040894,24.3771438598633,26,0,0,1.46742695569993,0,60,0,0,24.2300958633423,2,0,0,2,26.1072473526001,13.3849997520447,26,25.8749990463257,42,10,-4,27.6832885742188,0,0,0,2,24.5431690216064,26.6449985504151,26.0599994659424,0,0,4.69468188285828,0,125,4.87899136543274,0,100,26.6375408172608,0,0,0,28.0274801254273,1,0,0,2,33.4160079956055,27.4249992370606,25,31.7049989700318,30,10,-5,37.3433895111084,0,0,0,2,31.2932062149048,27.9200000762939,32.5399990081788,0,0,1.01970565319062,0,75,75,75,75,6.3251600265503,0,75,75,75,34.1254863739014,0,0,0,34.0405063629151,1,2,0,0,2,31.6701307296753,12.5699996948242,30,30.0549993515015,30,10,-5,33.6293830871582,0,0,0,2,29.5067920684815,30.2699995040894,47.3399982452393,0,0,1.02943164110184,0,70,70,70,70,4.66657400131226,0,70,70,70,35.2411289215088,0,0,0,35.9442367553711,1,0,0,0,1,16.2603945732117,0,16.2603945732117,0,0,100,0,33.105
2026-08-13 19:30:00,2,0,0,2,33.5013046264648,14.539999961853,26,33.4199981689453,30,10,-5,37.522274017334,0,0,0,2,33.0874824523926,16.1299991607666,37.1800003051758,0,0,0.638153433799744,0,75,75,75,75,5.58859539031982,0,80,80,80,33.8298301696777,0,0,0,37.7399063110352,1,2,0,0,2,29.999870300293,14.0299997329712,23,43.689998626709,30,10,-3,38.2529067993164,0,0,0,2,30.1006851196289,16.5299987792969,47.3999977111816,0,0,1.37174308300018,0,75,75,75,75,8.47459506988525,0,70,70,70,31.9430294036865,0,0,0,37.4776725769043,1,0,0,2,0,0,2,24.4963684082031,22.6399993896484,17,17,42,10,-3,26.3079433441162,0,0,0,2,24.8893432617188,18.0699996948242,25.7099990844727,0,0,7.78013277053833,0,60,60,60,7.30101728439331,0,60,60,0,0,100,0,80,24.5700054168701,0,20.9660453796387,448.708679199219,20.9834384918213,449.262145996094,0,0,0,0,0,0,0,2,0,2,14.7236700057984,9.26999950408936,24.1449995040894,23,25,10,-6,29.4999046325684,0,2,25.635274887085,20.0999994277954,24.5199995040894,0,700,400,0,2.47140920162201,0,40,0.614384114742279,0,35,23.9372329711914,0,0,100,0,15.219831943512,10,38,28.6066913604737,1,24,23,21.620174407959,0,442.915100097657,0,24.0798101425171,467.648376464844,24.0769462585449,449.982604980469,18,23,0,0,0,18,20.6049928665161,0,463.159942626953,0,0,0,0,2,1,1,2,25.711874961853,8.02999973297119,26,26,23,31,10,25.3099994659424,24.3415470123291,1,80.0274124145508,35.5582504272461,80,1,31.9120378494263,0,0,2,25.9748611450195,12.6199998855591,24,30.8499984741211,30,10,25.8165435791016,22.6599998474121,30.3499984741211,0,0,2.90693140029907,0,60,0,26.0939025878906,26.3874073028564,25.7348327636719,2,0,0,2,25.4412498474121,24.9499988555908,25.8499984741211,23,21,30,10,24.1499996185303,26.3299999237061,0,0,1.4758802652359,0,50,50,50,0,0,25.7750797271729,2,0,0,2,25.1294097900391,18.5200004577637,24.5799999237061,23,26,23,30,10,21.9799995422363,24.3199996948242,0,0,0.983539581298828,0,25,25,25,0,0,24.4063529968262,2,0,0,2,24.2992248535156,17.1299991607666,24.5799999237061,26,20,26,30,10,23.0599994659424,24.2399997711182,24.368350982666,26,0,0,1.47161495685577,0,60,0,0,24.2326698303223,2,0,0,2,26.021577835083,14.3699998855591,26,25.8999996185303,42,10,-4,26.8240165710449,0,0,0,2,25.0962009429932,25.9099998474121,26.0999984741211,0,0,4.66849613189697,0,125,4.89066791534424,0,100,27.0252647399902,0,0,0,27.5495052337646,1,0,0,2,33.547664642334,27.4799995422363,25,31.7999992370605,30,10,-5,37.6557312011719,0,0,0,2,31.873291015625,27.9499988555908,32.6499977111816,0,0,1.0192563533783,0,75,75,75,75,6.03139495849609,0,75,75,75,34.2412109375,0,0,0,34.0875091552734,1,2,0,0,2,32.150936126709,13.4399995803833,30,30.1199989318848,30,10,-5,33.4016304016113,0,0,0,2,30.149112701416,30.1599998474121,47.3400001525879,0,0,1.03035771846771,0,70,70,70,70,5.85636711120605,0,70,70,70,35.380256652832,0,0,0,35.603702545166,1,0,0,0,1,16.8654479980469,0,16.8654479980469,0,0,100,0,32.66
2026-08-13 19:45:00,2,0,0,2,34.4460468292237,16.2749991416931,26,33.6999988555909,30,10,-5,37.2562294006348,0,0,0,2,33.6889095306397,17.2399997711182,37.2149982452393,0,0,0.639861762523651,0,75,75,75,75,5.59057641029358,0,80,80,80,34.1485328674317,0,0,0,37.2817039489746,1,2,0,0,2,30.7696857452393,15.0249996185303,23,44.0399990081787,30,10,-3,38.0581092834473,0,0,0,2,30.7586517333985,17.3899993896484,47.4699993133545,0,0,1.37146520614624,0,75,75,75,75,7.98947024345398,0,70,70,70,32.3829154968262,0,0,0,37.3454647064209,1,0,0,2,0,0,2,24.7036495208741,22.2550001144409,17,17,42,10,-3,26.1887950897217,0,0,0,2,25.2741794586182,18.4299993515015,25.7699995040894,0,0,7.78388714790344,0,60,60,60,7.31144022941589,0,60,60,0,0,100,0,80,24.8372488021851,0,21.124005317688,448.749862670899,21.085750579834,449.619033813477,0,0,0,0,0,0,0,2,0,2,15.4148645401001,9.92000007629395,24.1499996185303,23,25,10,-6,28.6460189819336,0,2,25.8013916015625,20.4099998474121,24.6000003814697,0,700,400,0,2.07308077812195,0,40,0.615796685218811,0,35,23.5145359039307,0,0,100,0,15.0963592529297,10,38,27.9806671142578,1,24,23,21.7491264343262,0,444.087860107422,0,24.5077896118164,463.379058837891,24.4895133972168,448.404266357422,18,23,0,0,0,18,20.722038269043,0,462.630432128906,0,0,0,0,2,0,0.5,2,24.9161376953125,10.1300001144409,23,26,23,31,10,24.769998550415,13.1668949127198,0,0.612193942070007,17.760913848877,80,0,29.9406967163086,0,0,2,25.9572515487671,12.8799996376038,24,30.8499984741211,30,10,25.8305644989014,22.6499996185303,30.3699989318848,0,0,2.91141974925995,0,60,0,26.0437879562378,26.4817895889283,25.7699813842774,2,0,0,2,25.4402141571045,24.9149999618531,25.8499984741211,23,21,30,10,24.1949987411499,26.3499984741211,0,0,1.47714918851853,0,50,50,50,0,0,25.7624845504761,2,0,0,2,25.1098375320435,18.6149988174439,24.6149997711182,23,26,23,30,10,22.0899991989136,24.4399995803833,0,0,0.98335176706314,0,25,25,25,0,0,24.439510345459,2,0,0,2,24.2760334014893,17.3450002670288,24.5900001525879,26,20,26,30,10,23.1300001144409,24.3449993133545,24.3624706268311,26,0,0,1.47703111171722,0,60,0,0,24.2470808029175,2,0,0,2,25.980772972107,15.1749997138977,26,25.9299993515015,42,10,-4,26.4999685287476,0,0,0,2,25.4436016082764,25.3299999237061,26.1399993896485,0,0,5.0196168422699,0,125,4.89756751060486,0,100,27.2314233779907,0,0,0,27.1674394607544,1,0,0,2,33.6892375946045,27.5549993515015,25,31.8800001144409,30,10,-5,38.1076221466065,0,0,0,2,32.2864398956299,27.9949989318848,32.7399997711182,0,0,1.02120453119278,0,75,75,75,75,6.06654787063599,0,75,75,75,34.3913688659668,0,0,0,34.1678886413574,1,2,0,0,2,32.5986461639404,14.1999998092652,30,30.1549997329712,30,10,-5,33.2812767028809,0,0,0,2,30.814003944397,30.0149993896485,47.3199996948242,0,0,1.03310513496399,0,70,70,70,70,4.84732961654663,0,70,70,70,35.3433837890625,0,0,0,35.457088470459,1,0,0,0,1,12.9435896873474,0,12.9435896873474,0,0,100,0,32.215
