2026-08-13 20:00:00,2,0,0,2,35.002197265625,17.7099990844727,26,33.9300003051758,30,10,-5,36.8857688903809,0,0,0,2,34.1960144042969,18.2199993133545,37.2299995422363,0,0,0.642228603363037,0,75,75,75,75,6.43285751342773,0,80,80,80,34.4806976318359,0,0,0,36.6820640563965,1,2,0,0,2,31.3590812683105,15.9799995422363,23,44.3099975585938,30,10,-3,37.6388702392578,0,0,0,2,31.2923774719238,18.1999988555908,47.3899993896484,0,0,1.38640666007996,0,75,75,75,75,9.83464336395264,0,70,70,70,32.7335548400879,0,0,0,37.1503486633301,1,0,0,2,0,0,2,24.8897933959961,21.9799995422363,17,17,42,10,-3,26.1457099914551,0,0,0,2,25.4385623931885,18.75,25.7999992370605,0,0,7.78465032577515,0,60,60,60,7.30787420272827,0,60,60,0,0,100,0,80,25.0167369842529,0,21.0810813903809,448.919647216797,21.092155456543,451.484710693359,0,0,0,0,0,0,0,2,0,2,17.0196228027344,10.2600002288818,24.1499996185303,23,25,10,-6,28.0285987854004,0,2,25.8563575744629,20.5699996948242,24.6399993896484,0,700,400,0,1.58213639259339,0,40,0.613920092582702,0,35,23.2456722259522,0,0,100,0,15.0142765045166,10,38,27.5131521224976,1,24,23,21.8980922698975,0,443.945663452148,0,24.6488027572632,458.502716064453,24.6915264129639,447.99967956543,18,23,0,0,0,18,20.8521347045898,0,460.718170166016,0,0,0,0,2,0,0,2,24.2655477523804,11.460000038147,23,26,23,31,10,24.6800003051758,0,0,0.612634599208832,0,80,0,27.9479961395264,0,0,2,25.9404430389404,13.039999961853,24,30.8599987030029,30,10,25.8501873016357,22.6499996185303,30.3799991607666,0,0,2.906085729599,0,60,0,26.0009174346924,26.3312454223633,25.7950916290283,2,0,0,2,25.4506149291992,24.939998626709,25.8499984741211,23,21,30,10,24.2199993133545,26.3499984741211,0,0,1.47485208511353,0,50,50,50,0,0,25.7414493560791,2,0,0,2,25.099401473999,18.8099994659424,24.6499996185303,23,26,23,30,10,22.1800003051758,24.5399990081787,0,0,1.54166555404663,0,25,25,25,0,0,24.5075588226318,2,0,0,2,24.25705909729,17.5399990081787,24.6299991607666,26,20,26,30,10,23.2099990844727,24.4599990844727,24.3577098846436,26,0,0,1.4775595664978,0,60,0,0,24.2820491790771,2,0,0,2,25.9488105773926,15.8699998855591,26,25.9699993133545,42,10,-4,26.314733505249,0,0,0,2,25.699821472168,24.9300003051758,26.1700000762939,0,0,5.02147626876831,0,125,4.89548063278198,0,100,27.364725112915,0,0,0,26.8378162384033,1,0,0,2,33.8300933837891,27.5999984741211,25,31.9699993133545,30,10,-5,37.679931640625,0,0,0,2,32.1015777587891,28.0299987792969,32.8199996948242,0,0,1.02008926868439,0,75,75,75,75,6.33425235748291,0,75,75,75,34.5707664489746,0,0,0,34.2439384460449,1,2,0,0,2,32.8746566772461,14.9299993515015,30,30.2299995422363,30,10,-5,33.1992340087891,0,0,0,2,31.2636947631836,29.8799991607666,47.3199996948242,0,0,1.03345954418182,0,70,70,70,70,6.88756227493286,0,70,70,70,35.3670349121094,0,0,0,35.2248344421387,1,0,0,0,1,15.5071048736572,0,15.5071048736572,0,0,100,0,31.77
2026-08-13 20:15:00,2,0,0,2,35.2853984832764,18.8950004577637,26,34.1350002288819,30,10,-5,36.4020462036133,0,0,0,2,34.4908237457275,19.0849990844727,37.2249984741211,0,0,0.640425175428391,0,75,75,75,75,5.07557797431946,0,80,80,80,34.6970939636231,0,0,0,36.0270538330078,1,2,0,0,2,31.7677526474,16.8900003433228,23,44.5,30,10,-3,37.2790546417237,0,0,0,2,31.7196340560913,18.9299993515015,47.3400001525879,0,0,1.4016439318657,0,75,75,75,75,6.75484991073608,0,70,70,70,33.0254783630371,0,0,0,36.9106388092041,1,0,0,2,0,0,2,25.0147924423218,22.0049991607666,17,17,42,10,-3,26.1470155715943,0,0,0,2,25.52476978302,19.0799989700318,25.8799991607666,0,0,7.92918443679809,0,60,60,60,7.32407879829407,0,60,60,0,0,100,0,80,25.1972990036011,0,21.0701179504395,447.692398071289,21.1894130706787,447.174530029297,0,0,0,0,0,0,0,2,0,2,18.2624568939209,10.7350001335144,24.1549997329712,23,25,10,-6,27.5499324798584,0,2,25.8367385864258,20.7699995040894,24.6949996948242,0,700,400,0,2.07357859611511,0,40,0.615987777709961,0,35,23.164306640625,0,0,100,0,14.7543106079102,10,38,27.1505126953125,1,24,23,21.8552112579346,0,442.386138916016,0,24.6034984588623,453.203247070312,24.8906421661377,446.924835205078,18,23,0,0,0,18,21.0450096130371,0,457.576538085938,0,0,0,0,2,0,0,2,23.8671588897705,12.9299993515015,23,26,23,31,10,24.4849996566773,0,0,0.614557862281799,0,80,0,26.9242343902588,0,0,2,25.9236660003662,13.2799997329712,24,30.8599987030029,30,10,25.8566427230835,22.6549997329712,30.3799991607666,0,0,2.9090964794159,0,60,0,25.9628305435181,26.4320755004883,25.8037014007568,2,0,0,2,25.4568881988526,24.9749994277954,25.854998588562,23,21,30,10,24.3049993515015,26.3449993133545,0,0,1.47835409641266,0,50,50,50,0,0,25.7235765457154,2,0,0,2,25.0803165435791,19.0849990844727,24.6599998474121,23,26,23,30,10,22.2749996185303,24.6149988174439,0,0,0.982327550649643,0,25,25,25,0,0,24.5382776260376,2,0,0,2,24.2425489425659,17.7449998855591,24.6549997329712,26,20,26,30,10,23.289999961853,24.545000076294,24.3499546051026,26,0,0,1.47460418939591,0,60,0,0,24.2902565002442,2,0,0,2,25.9277801513672,16.4700002670288,26,25.9899997711182,42,10,-4,26.2275276184082,0,0,0,2,25.8778295516968,24.6949996948242,26.2099990844727,0,0,5.49139308929444,0,125,4.90846610069275,0,100,27.4201622009278,0,0,0,26.5774431228638,1,0,0,2,33.9787864685059,27.7049999237061,25,32.045000076294,30,10,-5,37.6189041137696,0,0,0,2,32.0554637908936,28.0649995803833,32.9099998474121,0,0,1.02045089006424,0,75,75,75,75,5.83101773262024,0,75,75,75,34.6594219207764,0,0,0,34.3258190155029,1,2,0,0,2,33.1193504333496,15.5849995613098,30,30.2749996185303,30,10,-5,33.1334438323975,0,0,0,2,31.6590042114258,29.7599992752075,47.3549976348877,0,0,1.0348311662674,0,70,70,70,70,4.78704047203064,0,70,70,70,35.3118343353272,0,0,0,35.1227836608887,1,0,0,0,1,12.7805943489075,0,12.7805943489075,0,0,100,0,31.325
2026-08-13 20:30:00,2,0,0,2,35.3837585449219,19.9499988555908,26,34.3099975585938,30,10,-5,35.7680549621582,0,0,0,2,34.6654739379883,19.8599987030029,37.2099990844727,0,0,0.641467988491058,0,75,75,75,75,5.60359191894531,0,80,80,80,34.859992980957,0,0,0,35.3991928100586,1,2,0,0,2,32.0489349365234,17.75,23,44.6699981689453,30,10,-3,36.8857078552246,0,0,0,2,32.1577377319336,19.5599994659424,47.3400001525879,0,0,1.4026437997818,0,75,75,75,75,7.72234201431274,0,70,70,70,33.2432174682617,0,0,0,36.6588096618652,1,0,0,2,0,0,2,25.11794090271,21.8799991607666,17,17,42,10,-3,26.1079845428467,0,0,0,2,25.5617599487305,19.3799991607666,25.9200000762939,0,0,8.55545043945312,0,60,60,60,7.31551933288574,0,60,60,0,0,100,0,80,25.3384952545166,0,21.1494216918945,446.467834472656,21.2987632751465,447.526885986328,0,0,0,0,0,0,0,2,0,2,19.8059825897217,11.2999997138977,24.1750001907349,23,25,10,-6,27.1920680999756,0,2,25.7778186798096,21.0399990081787,24.75,0,700,400,0,2.07621276378632,0,40,0.614980161190033,0,35,23.1670732498169,0,0,100,0,14.5228900909424,10,38,26.8676519393921,1,24,23,22.0918121337891,0,442.955718994141,0,24.7022876739502,449.874984741211,25.0220155715942,443.939559936523,18,23,0,0,0,18,21.1100263595581,0,457.108001708985,0,0,0,0,2,0,0,2,23.647762298584,14.4649996757508,23,26,23,31,10,23.9899997711182,0,0,0.614068061113358,0,80,0,26.3319139480591,0,0,2,25.905200958252,13.5699996948242,24,30.8599987030029,30,10,25.8708362579346,22.6499996185303,30.3799991607666,0,0,2.90643095970154,0,60,0,25.9291019439697,26.561803817749,25.8080062866211,2,0,0,2,25.4618320465088,24.8899993896484,25.8699989318848,23,21,30,10,24.2999992370605,26.3599987030029,0,0,1.4758859872818,0,50,50,50,0,0,25.7008228302002,2,0,0,2,25.061653137207,19.1499996185303,24.6999988555908,23,26,23,30,10,22.3899993896484,24.6599998474121,0,0,0.982035160064697,0,25,25,25,0,0,24.559741973877,2,0,0,2,24.2308006286621,17.9400005340576,24.689998626709,26,20,26,30,10,23.3699989318848,24.6299991607666,24.3448009490967,26,0,0,1.47009575366974,0,60,0,0,24.2921466827393,2,0,0,2,25.9062423706055,17.0200004577637,26,26.019998550415,42,10,-4,26.1507377624512,0,0,0,2,26.009801864624,24.5100002288818,26.25,0,0,5.95957040786743,0,125,4.90377807617188,0,100,27.3533763885498,0,0,0,26.3882179260254,1,0,0,2,34.1231803894043,27.8299999237061,25,32.1199989318848,30,10,-5,37.3024406433105,0,0,0,2,32.3383140563965,28.1399993896484,32.9599990844727,0,0,1.02047121524811,0,75,75,75,75,6.16720199584961,0,75,75,75,34.7759857177734,0,0,0,34.3520011901855,1,2,0,0,2,33.3201293945312,16.2099990844727,30,30.3299999237061,30,10,-5,33.0728225708008,0,0,0,2,31.9645977020264,29.6499996185303,47.3999977111816,0,0,1.03269147872925,0,70,70,70,70,4.7904257774353,0,70,70,70,35.2644386291504,0,0,0,34.9897994995117,1,0,0,0,1,9.24760246276855,0,9.24760246276855,0,0,100,0,30.88
2026-08-13 20:45:00,2,0,0,2,35.2268924713135,20.8999996185303,26,34.4349975585938,30,10,-5,35.07936668396,0,0,0,2,34.6837673187256,20.5349998474122,37.1649990081787,0,0,0.638207703828812,0,75,75,75,75,6.48476123809815,0,80,80,80,34.9483909606934,0,0,0,34.7552852630616,1,2,0,0,2,32.2132701873779,18.585000038147,23,44.8400001525879,30,10,-3,36.2620277404786,0,0,0,2,32.432638168335,20.1399993896485,47.3549995422364,0,0,1.39836227893829,0,75,75,75,75,7.72346496582031,0,70,70,70,33.4861927032471,0,0,0,36.4047431945801,1,0,0,2,0,0,2,25.2109880447388,21.8399991989136,17,17,42,10,-3,26.106653213501,0,0,0,2,25.5882568359375,19.6499996185303,25.9549989700318,0,0,8.18698930740356,0,60,60,60,7.33323931694031,0,60,60,0,0,100,0,80,25.4191093444824,0,21.1742305755615,448.674987792969,21.2933158874512,449.255920410156,0,0,0,0,0,0,0,2,0,2,20.5818176269531,11.7299995422363,24.189998626709,23,25,10,-6,26.9105033874512,0,2,25.7125701904297,21.2600002288818,24.7799987792969,0,700,400,0,1.62060236930847,0,40,0.61255145072937,0,35,23.2470436096191,0,0,100,0,14.4223928451538,10,38,26.6390914916992,1,24,23,22.2555713653564,0,441.716217041016,0,24.7062549591064,446.703338623047,25.1546421051025,445.021240234375,18,23,0,0,0,18,21.277587890625,0,456.109649658203,0,0,0,0,2,0,0,2,23.5355815887451,15.3999996185303,23,26,23,31,10,23.5399990081787,0,0,0.612687170505524,0,80,0,25.9445381164551,0,0,2,25.8883047103882,13.5449995994568,24,30.8649988174439,30,10,25.8794612884522,22.6399993896484,30.3899993896484,0,0,2.90796875953675,0,60,0,25.8978872299194,26.4637794494629,25.8345613479614,2,0,0,2,25.4703416824341,24.9649991989136,25.8649988174439,23,21,30,10,24.3149995803833,26.3599987030029,0,0,1.47528147697449,0,50,50,50,0,0,25.6776351928711,2,0,0,2,25.0497980117798,19.3499994277954,24.7049989700318,23,26,23,30,10,22.4749994277954,24.7149991989136,0,0,0.983344703912735,0,25,25,25,0,0,24.5710725784302,2,0,0,2,24.2244119644165,18.1249990463257,24.7149991989136,26,20,26,30,10,23.4499998092651,24.710000038147,24.3392086029053,26,0,0,1.47052031755448,0,60,0,0,24.303129196167,2,0,0,2,25.8889627456665,17.5,26,26.0399990081787,42,10,-4,26.0891008377075,0,0,0,2,26.1072235107422,24.4099988937378,26.269998550415,0,0,5.49966359138489,0,125,4.91706442832947,0,100,27.3374786376953,0,0,0,26.2367343902588,1,0,0,2,34.2111053466797,27.9299993515015,25,32.189998626709,30,10,-5,36.8493556976318,0,0,0,2,32.3940143585205,28.1999998092652,33.0299987792969,0,0,1.01761895418167,0,75,75,75,75,6.2007462978363,0,75,75,75,34.8201217651367,0,0,0,34.3872623443604,1,2,0,0,2,33.4795665740967,16.8249998092651,30,30.3799991607666,30,10,-5,33.0135555267334,0,0,0,2,32.201494216919,29.5599994659424,47.4099998474121,0,0,1.02989566326141,0,70,70,70,70,5.32511973381043,0,70,70,70,35.1919536590576,0,0,0,34.8773498535156,1,0,0,0,1,14.4479370117188,0,14.4479370117188,0,0,100,0,30.435
2026-08-13 21:00:00,2,0,0,2,35.1047630310059,21.7700004577637,26,34.5200004577637,30,10,-5,34.4414863586426,0,0,0,2,34.6431198120117,21.1599998474121,37.0999984741211,0,0,0.639083087444305,0,75,75,75,75,5.73027038574219,0,80,80,80,34.9834518432617,0,0,0,34.0975608825684,1,2,0,0,2,32.3350601196289,19.3299999237061,23,45.0200004577637,30,10,-3,35.2548599243164,0,0,0,2,32.5199737548828,20.6599998474121,47.25,0,0,1.39139223098755,0,75,75,75,75,7.72787427902222,0,70,70,70,33.6250953674316,0,0,0,36.1352005004883,1,0,0,2,0,0,2,25.2901058197021,21.689998626709,17,17,42,10,-3,26.1110591888428,0,0,0,2,25.6069755554199,19.9099998474121,26.0299987792969,0,0,7.80427217483521,0,60,60,60,7.32388305664062,0,60,60,0,0,100,0,80,25.4829921722412,0,21.1844024658203,448.879089355469,21.2945652008057,449.015991210938,0,0,0,0,0,0,0,2,0,2,21.2591495513916,12,24.1999988555908,23,25,10,-6,26.7016134262085,0,2,25.6543445587158,21.3699989318848,24.8400001525879,0,700,400,0,1.1030735373497,0,40,0.612305104732514,0,35,23.2904386520386,0,0,100,0,14.290901184082,10,38,26.427640914917,1,24,23,22.4127044677735,0,440.867828369141,0,24.8074331283569,443.659881591797,25.1577987670899,442.897735595703,18,23,0,0,0,18,21.4218912124634,0,453.051574707032,0,0,0,0,2,0,0,2,23.4857387542725,16.199999332428,23,26,23,31,10,23.1399993896485,0,0,0.614293515682221,0,80,0,25.7137279510498,0,0,2,25.8697948455811,13.710000038147,24,30.8699989318848,30,10,25.8918571472168,22.6299991607666,30.3999996185303,0,0,2.91119933128357,0,60,0,25.8675918579102,26.4594459533691,25.8596782684326,2,0,0,2,25.4802875518799,25.019998550415,25.8599987030029,23,21,30,10,24.4300003051758,26.3499984741211,0,0,1.47923684120178,0,50,50,50,0,0,25.6527938842773,2,0,0,2,25.0408706665039,19.5200004577637,24.75,23,26,23,30,10,22.5499992370605,24.769998550415,0,0,0.983212411403656,0,25,25,25,0,0,24.5825786590576,2,0,0,2,24.2209491729736,18.3099994659424,24.7399997711182,26,20,26,30,10,23.5299987792969,24.769998550415,24.3398342132568,26,0,0,1.46979212760925,0,60,0,0,24.3206596374512,2,0,0,2,25.8676376342773,17.9300003051758,26,26.0699996948242,42,10,-4,26.036865234375,0,0,0,2,26.1830615997314,24.3500003814697,26.2899990081787,0,0,5.0341649055481,0,125,4.90392684936523,0,100,27.3136348724365,0,0,0,26.108211517334,1,0,0,2,34.3754043579102,28.0599994659424,25,32.25,30,10,-5,36.1939926147461,0,0,0,2,33.3046913146973,28.3099994659424,33.0799980163574,0,0,1.0192859172821,0,75,75,75,75,5.26069307327271,0,75,75,75,34.8759727478027,0,0,0,34.3583869934082,1,2,0,0,2,33.6038513183594,17.3999996185303,30,30.4099998474121,30,10,-5,32.9533767700195,0,0,0,2,32.3970909118652,29.5,47.3999977111816,0,0,1.0261492729187,0,70,70,70,70,4.79102993011475,0,70,70,70,35.1029739379883,0,0,0,34.757152557373,1,0,0,0,1,9.31380271911621,0,9.31380271911621,0,0,100,0,29.99
2026-08-13 21:15:00,2,0,0,2,34.7846736907959,22.5649995803833,26,34.5849990844727,30,10,-5,33.7142200469971,0,0,0,2,34.526481628418,21.7349996566772,37.0100002288818,0,0,0.635736852884293,0,75,75,75,75,5.60961151123047,0,80,80,80,34.9299602508545,0,0,0,33.3705425262451,1,2,0,0,2,32.3730926513672,20.0049991607666,23,45.1699981689454,30,10,-3,34.0083389282227,0,0,0,2,32.5817089080811,21.1399993896485,47.2749996185303,0,0,1.37307447195053,0,75,75,75,75,7.20278477668763,0,70,70,70,33.5970363616943,0,0,0,35.8383159637451,1,0,0,2,0,0,2,25.3580045700074,21.7949991226197,17,17,42,10,-3,26.1224584579468,0,0,0,2,25.6214809417725,20.1749992370606,26.0599994659424,0,0,6.57430076599121,0,60,60,60,7.33675670623779,0,60,60,0,0,100,0,80,25.5349102020264,0,21.1710414886475,447.717712402344,21.398756980896,446.301345825196,0,0,0,0,0,0,0,2,0,2,22.0111789703369,12.4299998283386,24.2550001144409,23,25,10,-6,26.5173873901367,0,2,25.5901699066162,21.4699993133545,24.8749990463257,0,700,400,0,1.08260524272919,0,40,0.610525548458099,0,35,23.3367919921875,0,0,100,0,14.038200378418,10,38,26.2549171447754,1,24,23,22.6797580718994,0,440.293121337891,0,24.7132911682129,442.91650390625,25.0560703277588,434.903137207031,18,23,0,0,0,18,21.5606575012207,0,450.966217041016,0,0,0,0,2,0,0,2,23.4335231781006,16.8799991607666,23,26,23,31,10,22.8500003814697,0,0,0.615171730518341,0,80,0,25.5379600524902,0,0,2,25.8541488647461,13.8449997901917,24,30.8799991607666,30,10,25.901068687439,22.6449995040894,30.4049997329712,0,0,2.90728878974915,0,60,0,25.8423700332642,26.6180572509766,25.9271650314331,2,0,0,2,25.4953231811524,24.9949998855591,25.8649988174439,23,21,30,10,24.4399995803833,26.3599987030029,0,0,1.47483003139496,0,50,50,50,0,0,25.6256723403931,2,0,0,2,25.0391817092896,19.6449995040894,24.769998550415,23,26,23,30,10,22.6449995040894,24.8149995803833,0,0,0.982085019350052,0,25,25,25,0,0,24.5487632751465,2,0,0,2,24.2277746200562,18.4750003814698,24.7799987792969,26,20,26,30,10,23.6199998855591,24.8649997711182,24.3294754028321,26,0,0,1.46887302398682,0,60,0,0,24.2901315689087,2,0,0,2,25.8677854537964,18.3249988555908,26,26.0799999237061,42,10,-4,25.9998140335083,0,0,0,2,26.2383108139038,24.3199996948243,26.3049993515015,0,0,4.33908772468567,0,125,4.91501140594482,0,100,27.2706556320191,0,0,0,26.0121774673462,1,0,0,2,34.4438133239746,28.1599988937378,25,32.2999992370606,30,10,-5,35.491569519043,0,0,0,2,33.6884899139404,28.3699998855591,33.1100006103516,0,0,1.01557451486588,0,75,75,75,75,5.24140000343323,0,75,75,75,34.9171619415283,0,0,0,34.3359413146973,1,2,0,0,2,33.6872177124023,17.9449996948242,30,30.4499988555909,30,10,-5,32.8920040130615,0,0,0,2,32.5495491027832,29.4199991226197,47.4449996948242,0,0,1.02776867151261,0,70,70,70,70,4.26847159862519,0,70,70,70,35.0338096618652,0,0,0,34.5810565948487,1,0,0,0,1,9.36430549621582,0,9.36430549621582,0,0,100,0,29.69
2026-08-13 21:30:00,2,0,0,2,34.4512329101562,23.3099994659424,26,34.6100006103516,30,10,-5,33.0336952209473,0,0,0,2,34.3598709106445,22.25,36.8800010681152,0,0,0.635710537433624,0,75,75,75,75,5.60914421081543,0,80,80,80,34.866828918457,0,0,0,32.7230529785156,1,2,0,0,2,32.3454704284668,20.6499996185303,23,45.3400001525879,30,10,-3,33.2542381286621,0,0,0,2,32.6025276184082,21.6000003814697,47.2999992370605,0,0,1.36038935184479,0,75,75,75,75,6.67805767059326,0,70,70,70,33.5967292785645,0,0,0,35.505916595459,1,0,0,2,0,0,2,25.4235076904297,21.9200000762939,17,17,42,10,-3,26.1375522613525,0,0,0,2,25.6355476379395,20.4300003051758,26.0999984741211,0,0,7.1848611831665,0,60,60,60,7.33126926422119,0,60,60,0,0,100,0,80,25.5705757141113,0,21.2731418609619,445.282897949219,21.399320602417,447.404296875,0,0,0,0,0,0,0,2,0,2,22.7122287750244,12.8800001144409,24.2849988937378,23,25,10,-6,26.3726844787598,0,2,25.5350570678711,21.6399993896484,24.9399995803833,0,700,400,0,1.08165621757508,0,40,0.615569770336151,0,35,23.3882865905762,0,0,100,0,13.8417367935181,10,38,26.0862398147583,1,24,23,22.8239812850952,0,439.061981201172,0,24.7010440826416,440.573684692383,25.0808486938477,431.401412963868,18,23,0,0,0,18,21.63050365448,0,451.250381469726,0,0,0,0,2,0,0,2,23.3801975250244,17.4649991989136,23,26,23,31,10,22.6149988174439,0,0,0.614021897315979,0,80,0,25.4007530212403,0,0,2,25.8381175994873,14.039999961853,24,30.8799991607666,30,10,25.9080848693848,22.6399993896484,30.4200000762939,0,0,2.91113543510437,0,60,0,25.8182201385498,26.5459384918213,25.964506149292,2,0,0,2,25.5082168579102,24.9699993133545,25.8699989318848,23,21,30,10,24.4599990844727,26.3599987030029,0,0,1.4781631231308,0,50,50,50,0,0,25.6003265380859,2,0,0,2,25.0409832000732,19.7600002288818,24.7899990081787,23,26,23,30,10,22.7199993133545,24.8799991607666,0,0,0.986339330673218,0,25,25,25,0,0,24.5345230102539,2,0,0,2,24.238790512085,18.6199989318848,24.7899990081787,26,20,26,30,10,23.6999988555908,24.9099998474121,24.3217277526855,26,0,0,1.47316551208496,0,60,0,0,24.2910690307617,2,0,0,2,25.8709983825684,18.7099990844727,26,26.1099987030029,42,10,-4,25.9731674194336,0,0,0,2,26.2807922363281,24.3199996948242,26.3400001525879,0,0,4.33735275268555,0,125,4.91571235656738,0,100,27.2259960174561,0,0,0,25.9476280212402,1,0,0,2,34.4719276428223,28.269998550415,25,32.3600006103516,30,10,-5,35.0485801696777,0,0,0,2,33.8779907226562,28.4699993133545,33.1599998474121,0,0,1.01952290534973,0,75,75,75,75,4.21320724487305,0,75,75,75,34.8551750183105,0,0,0,34.3155097961426,1,2,0,0,2,33.7564735412598,18.4300003051758,30,30.5100002288818,30,10,-5,32.8335494995117,0,0,0,2,32.6347312927246,29.3699989318848,47.5299987792969,0,0,1.02292561531067,0,70,70,70,70,4.7951717376709,0,70,70,70,34.9443626403809,0,0,0,34.4305152893066,1,0,0,0,1,8.44120597839355,0,8.44120597839355,0,0,100,0,29.39
2026-08-13 21:45:00,2,0,0,2,34.1815853118897,23.9449996948243,26,34.5949993133545,30,10,-5,32.4187889099121,0,0,0,2,34.1521396636963,22.7399997711182,36.7399997711182,0,0,0.635637640953064,0,75,75,75,75,5.07758283615113,0,80,80,80,34.7939319610596,0,0,0,32.0000839233399,1,2,0,0,2,32.3182945251465,21.2249994277954,23,45.4499988555908,30,10,-3,32.5988006591797,0,0,0,2,32.5180358886719,22.0099992752076,47.2350006103516,0,0,1.36911374330521,0,75,75,75,75,7.06613183021546,0,70,70,70,33.5772037506104,0,0,0,35.1565113067627,1,0,0,2,0,0,2,25.4819231033325,21.7799987792969,17,17,42,10,-3,26.146879196167,0,0,0,2,25.6433954238892,20.6449995040894,26.1449995040894,0,0,7.18183326721191,0,60,60,60,7.3479814529419,0,60,60,0,0,100,0,80,25.5988969802857,0,21.2739295959473,447.669692993164,21.3985691070557,448.424346923828,0,0,0,0,0,0,0,2,0,2,23.2940902709961,13.2799997329712,24.3199996948242,23,25,10,-6,26.2529449462891,0,2,25.4731998443604,21.7999992370606,24.9899997711182,0,700,400,0,1.07273066043854,0,40,0.610273897647858,0,35,23.4629020690918,0,0,100,0,13.6392579078675,10,38,25.9503307342529,1,24,23,22.7806873321533,0,436.075225830078,0,24.7153587341309,436.877349853516,25.0010433197021,430.234802246094,18,23,0,0,0,18,21.6916275024414,0,448.699798583984,0,0,0,0,2,0,0,2,23.298957824707,17.9099998474121,23,26,23,31,10,22.4200000762939,0,0,0.617615640163422,0,80,0,25.3466167449951,0,0,2,25.8239316940308,14.1749997138977,24,30.8799991607666,30,10,25.9171867370606,22.6349992752075,30.4249992370605,0,0,2.90913033485413,0,60,0,25.7969903945923,26.4205417633057,25.9645109176636,2,0,0,2,25.5252437591553,25.0299997329712,25.8699989318848,23,21,30,10,24.4799995422364,26.3649988174439,0,0,1.47913855314255,0,50,50,50,0,0,25.5752763748169,2,0,0,2,25.0369958877564,19.9549989700318,24.8149995803833,23,26,23,30,10,22.8199996948242,24.9399995803833,0,0,0.98212406039238,0,25,25,25,0,0,24.541202545166,2,0,0,2,24.2479372024537,18.8000001907349,24.8399991989136,26,20,26,30,10,23.7649993896485,24.9949989318848,24.3175687789917,26,0,0,1.47139745950699,0,60,0,0,24.3008546829224,2,0,0,2,25.8851690292359,19.0549993515015,26,26.1399993896485,42,10,-4,25.9602994918824,0,0,0,2,26.3080587387085,24.3199996948242,26.3799991607666,0,0,4.34218835830689,0,125,4.9271092414856,0,100,27.1856393814087,0,0,0,25.8944520950318,1,0,0,2,34.4789218902588,28.3649997711182,25,32.4049987792969,30,10,-5,34.6456356048584,0,0,0,2,33.9211444854737,28.5549993515015,33.189998626709,0,0,1.01667881011963,0,75,75,75,75,5.25701260566711,0,75,75,75,34.7625465393067,0,0,0,34.2881870269776,1,2,0,0,2,33.7931728363038,18.8899993896485,30,30.5299987792969,30,10,-5,32.7716941833496,0,0,0,2,32.7358779907227,29.3099994659424,47.5799980163575,0,0,1.02894496917725,0,70,70,70,70,4.26621115207672,0,70,70,70,34.8369235992432,0,0,0,34.2441959381104,1,0,0,0,1,8.39880084991455,0,8.39880084991455,0,0,100,0,29.09
2026-08-13 22:00:00,2,0,0,2,33.9469871520996,24.5599994659424,26,34.5499992370605,30,10,-5,31.8170337677002,0,0,0,2,33.9111480712891,23.1599998474121,36.6199989318848,0,0,0.633317172527313,0,75,75,75,75,4.5534873008728,0,80,80,80,34.6911582946777,0,0,0,31.4099712371826,1,2,0,0,2,32.2888450622559,21.7600002288818,23,45.5299987792969,30,10,-3,32.0071754455566,0,0,0,2,32.4293594360352,22.3599987030029,47.2899971008301,0,0,1.36488318443298,0,75,75,75,75,5.84651708602905,0,70,70,70,33.5664672851562,0,0,0,34.7885513305664,1,0,0,2,0,0,2,25.529598236084,21.8199996948242,17,17,42,10,-3,26.1571369171143,0,0,0,2,25.651948928833,20.8599987030029,26.1800003051758,0,0,6.57950210571289,0,60,60,60,7.33840656280518,0,60,60,0,0,100,0,80,25.6291580200195,0,21.2772102355957,448.795562744141,21.4985866546631,447.465301513672,0,0,0,0,0,0,0,2,0,2,23.7177753448487,13.8099994659424,24.3449993133545,23,25,10,-6,26.1664600372315,0,2,25.4201211929322,21.9499998092652,25.0349988937378,0,700,400,0,0.671000227332115,0,40,0.614445358514786,0,35,23.502986907959,0,0,100,0,13.3134732246399,10,38,25.8272304534912,1,24,23,22.9074411392212,0,434.419906616211,0,24.7020530700684,433.327850341797,25.049973487854,428.182342529297,18,23,0,0,0,18,21.8366746902466,0,446.062713623047,0,0,0,0,2,0,0,2,23.2195320129395,18.289999961853,23,26,23,31,10,22.2699995040894,0,0,0.617940574884415,0,80,0,25.3244762420655,0,0,2,25.8097705841064,14.3199996948242,24,30.8799991607666,30,10,25.9256267547607,22.6299991607666,30.439998626709,0,0,2.91046929359436,0,60,0,25.7768630981445,26.4508018493652,25.9702568054199,2,0,0,2,25.5393867492676,25.0100002288818,25.8699989318848,23,21,30,10,24.4799995422363,26.3699989318848,0,0,1.47716629505157,0,50,50,50,0,0,25.5541229248047,2,0,0,2,25.0296936035156,20.0699996948242,24.8299999237061,23,26,23,30,10,22.9200000762939,25.019998550415,0,0,0.982849061489105,0,25,25,25,0,0,24.5464496612549,2,0,0,2,24.2537784576416,19,24.8699989318848,26,20,26,30,10,23.8599987030029,25.0599994659424,24.3123550415039,26,0,0,1.46987986564636,0,60,0,0,24.3108062744141,2,0,0,2,25.8981304168701,19.3799991607666,26,26.1800003051758,42,10,-4,25.9524021148682,0,0,0,2,26.3269844055176,24.3500003814697,26.4099998474121,0,0,4.33694267272949,0,125,4.91632318496704,0,100,27.1345119476318,0,0,0,25.8414192199707,1,0,0,2,34.4840354919434,28.4599990844727,25,32.4599990844727,30,10,-5,34.3343658447266,0,0,0,2,33.7982711791992,28.6399993896484,33.2099990844727,0,0,1.0237318277359,0,75,75,75,75,4.52179574966431,0,75,75,75,34.6124610900879,0,0,0,34.2625465393066,1,2,0,0,2,33.8189010620117,19.3500003814697,30,30.5900001525879,30,10,-5,32.7071876525879,0,0,0,2,32.7873573303223,29.2899990081787,47.7000007629395,0,0,1.02590084075928,0,70,70,70,70,3.74249601364136,0,70,70,70,34.7024917602539,0,0,0,34.0167121887207,1,0,0,0,1,8.74920082092285,0,8.74920082092285,0,0,100,0,28.79
2026-08-13 22:15:00,2,0,0,2,33.7834243774414,25.0449991226196,26,34.5099983215332,30,10,-5,31.4683704376221,0,0,0,2,33.6492176055909,23.5599994659424,36.4499988555908,0,0,0.632729053497315,0,75,75,75,75,6.14172196388245,0,80,80,80,34.5439319610596,0,0,0,31.08434009552,1,2,0,0,2,32.2452964782715,22.25,23,45.5699977874756,30,10,-3,31.6728687286377,0,0,0,2,32.2730178833008,22.7249994277954,47.3499984741211,0,0,1.35441017150879,0,75,75,75,75,7.93346047401428,0,70,70,70,33.5167427062989,0,0,0,34.4276485443116,1,0,0,2,0,0,2,25.568808555603,21.7899999618531,17,17,42,10,-3,26.1429510116577,0,0,0,2,25.6515846252442,21.0149993896485,26.2149991989136,0,0,6.59604692459106,0,60,60,60,7.36014890670776,0,60,60,0,0,100,0,80,25.6323852539063,0,21.2720232009888,447.106918334961,21.5003738403321,446.720489501953,0,0,0,0,0,0,0,2,0,2,24.0895309448242,14.3099994659424,24.3799991607666,23,25,10,-6,26.0951957702637,0,2,25.3732643127441,22.1599998474121,25.1000003814697,0,700,400,0,1.06272423267365,0,40,0.612667441368103,0,35,23.5898303985596,0,0,100,0,13.1101207733154,10,38,25.6951446533203,1,24,23,23.295352935791,0,433.871612548828,0,24.7990055084229,432.639404296875,25.036434173584,425.62841796875,18,23,0,0,0,18,21.9716815948486,0,441.167297363281,0,0,0,0,2,0,0,2,23.1707553863525,18.6000003814697,23,26,23,31,10,22.1399993896484,0,0,0.61517858505249,0,80,0,25.4536380767822,0,0,2,25.7940998077393,14.3899993896485,24,30.8899993896484,30,10,25.9257745742798,22.6399993896485,30.4499988555908,0,0,2.90965807437897,0,60,0,25.7562561035156,26.4435958862305,25.9602003097535,2,0,0,2,25.5473356246948,25.0499992370606,25.8849992752075,23,21,30,10,24.5449991226197,26.3649988174439,0,0,1.47711473703385,0,50,50,50,0,0,25.5311193466187,2,0,0,2,25.0261240005493,20.2249994277954,24.8849992752076,23,26,23,30,10,22.9799995422363,25.0949993133545,0,0,0.983561336994171,0,25,25,25,0,0,24.5666809082031,2,0,0,2,24.2572345733643,19.1349992752075,24.8949995040894,26,20,26,30,10,23.9199991226197,25.125,24.3074426651001,26,0,0,1.47112369537354,0,60,0,0,24.3346090316773,2,0,0,2,25.9159498214722,19.7149991989136,26,26.1899995803833,42,10,-4,25.9452295303345,0,0,0,2,26.3364562988281,24.3649988174439,26.4349994659424,0,0,4.04552173614502,0,125,4.93425130844116,0,100,27.0917844772339,0,0,0,25.8136796951294,1,0,0,2,34.4200019836426,28.5799989700318,25,32.4849987030029,30,10,-5,34.0624904632568,0,0,0,2,33.1509208679199,28.7349996566773,33.2199974060059,0,0,1.02003562450409,0,75,75,75,75,5.79650402069092,0,75,75,75,34.5870819091797,0,0,0,34.2459239959717,1,2,0,0,2,33.8132629394532,19.7699995040894,30,30.609998703003,30,10,-5,32.6555480957032,0,0,0,2,32.7645778656006,29.2549991607666,47.7449989318848,0,0,1.02829140424729,0,70,70,70,70,4.79143333435058,0,70,70,70,34.5621299743653,0,0,0,33.7850360870362,1,0,0,0,1,10.2517600059509,0,10.2517600059509,0,0,100,0,28.4875
2026-08-13 22:30:00,2,0,0,2,33.6667785644531,25.5,26,34.4300003051758,30,10,-5,31.1624774932861,0,0,0,2,33.3846168518066,23.9499988555908,36.2799987792969,0,0,0.631959497928619,0,75,75,75,75,5.63110017776489,0,80,80,80,34.3857040405273,0,0,0,30.8407917022705,1,2,0,0,2,32.1938171386719,22.689998626709,23,45.6399993896484,30,10,-3,31.3356285095215,0,0,0,2,32.1222496032715,23.0599994659424,47.439998626709,0,0,1.35108435153961,0,75,75,75,75,7.71897172927856,0,70,70,70,33.4547653198242,0,0,0,34.0793266296387,1,0,0,2,0,0,2,25.6076545715332,21.9099998474121,17,17,42,10,-3,26.1361484527588,0,0,0,2,25.6489181518555,21.2099990844727,26.2600002288818,0,0,6.59037208557129,0,60,60,60,7.36099767684937,0,60,60,0,0,100,0,80,25.6378879547119,0,21.3821716308594,446.63623046875,21.5111427307129,445.499389648438,0,0,0,0,0,0,0,2,0,2,24.4374904632569,14.5249996185303,24.4099998474121,23,25,10,-6,26.0309276580811,0,2,25.3294715881348,22.2399997711182,25.1449995040894,0,700,400,0,0.735495448112489,0,40,0.615307480096817,0,35,23.6719207763672,0,0,100,0,13.0850286483765,10,38,25.5804738998413,1,24,23,23.3144836425781,0,434.900573730469,0,25.0185661315918,430.403381347656,25.1379899978638,424.75895690918,18,23,0,0,0,18,22.0504312515259,0,442.114486694336,0,0,0,0,2,0,0,2,23.1422214508057,18.8699989318848,23,26,23,31,10,22.0299997329712,0,0,0.618534654378891,0,80,0,25.683032989502,0,0,2,25.7794303894043,14.4699993133545,24,30.8899993896484,30,10,25.9277973175049,22.6399993896484,30.4599990844727,0,0,2.91139435768127,0,60,0,25.7401161193848,26.2650241851807,25.9601993560791,2,0,0,2,25.5547924041748,25.0599994659424,25.8699989318848,23,21,30,10,24.5499992370605,26.3599987030029,0,0,1.47628796100616,0,50,50,50,0,0,25.5157699584961,2,0,0,2,25.0248470306396,20.2999992370605,24.8899993896484,23,26,23,30,10,23.0599994659424,25.1499996185303,0,0,0.987018406391144,0,25,25,25,0,0,24.5929985046387,2,0,0,2,24.2600021362305,19.2600002288818,24.8999996185303,26,20,26,30,10,23.9799995422363,25.1599998474121,24.3030166625977,26,0,0,1.47180163860321,0,60,0,0,24.3610286712646,2,0,0,2,25.9344081878662,20.0100002288818,26,26.2099990844727,42,10,-4,25.9425563812256,0,0,0,2,26.3430099487305,24.3999996185303,26.4499988555908,0,0,3.7346305847168,0,125,4.93768501281738,0,100,27.0509414672852,0,0,0,25.7918815612793,1,0,0,2,34.3869438171387,28.7199993133545,25,32.5099983215332,30,10,-5,33.8583145141602,0,0,0,2,33.2998657226562,28.8499984741211,33.2299995422363,0,0,1.01872205734253,0,75,75,75,75,5.26200342178345,0,75,75,75,34.4860725402832,0,0,0,34.2083053588867,1,2,0,0,2,33.8011245727539,20.1599998474121,30,30.6399993896484,30,10,-5,32.6115188598633,0,0,0,2,32.8233222961426,29.2299995422363,47.8099975585938,0,0,1.02345991134644,0,70,70,70,70,3.74278593063354,0,70,70,70,34.4063682556152,0,0,0,33.5268096923828,1,0,0,0,1,11.2068042755127,0,11.2068042755127,0,0,100,0,28.185
2026-08-13 22:45:00,2,0,0,2,33.3972759246827,25.9049987792969,26,34.3649978637695,30,10,-5,30.8278455734253,0,0,0,2,33.1652221679688,24.3000001907349,36.1149978637696,0,0,0.632572025060654,0,75,75,75,75,5.71476578712464,0,80,80,80,34.1931686401368,0,0,0,30.5259447097778,1,2,0,0,2,32.0792293548584,23.1099996566773,23,45.75,30,10,-3,30.864055633545,0,0,0,2,32.1074142456055,23.3649997711182,47.2649993896484,0,0,1.35029816627503,0,75,75,75,75,7.20196342468262,0,70,70,70,33.3527870178223,0,0,0,33.7599773406983,1,0,0,2,0,0,2,25.6427068710327,22.005000114441,17,17,42,10,-3,26.1224946975708,0,0,0,2,25.6470165252686,21.3199996948243,26.2949991226196,0,0,6.58918404579163,0,60,60,60,7.35822677612305,0,60,60,0,0,100,0,80,25.638524055481,0,21.3819217681885,446.652420043945,21.5533990859985,446.242446899414,0,0,0,0,0,0,0,2,0,2,24.8148975372314,14.9799995422363,24.4300003051758,23,25,10,-6,25.9663906097412,0,2,25.2908763885498,22.3299999237061,25.189998626709,0,700,400,0,1.08574020862579,0,40,0.611783564090729,0,35,23.743480682373,0,0,100,0,12.9971284866333,10,38,25.4897594451904,1,24,23,23.4355049133301,0,433.141906738281,0,25.0178871154785,430.848022460938,25.2408638000488,425.23583984375,18,23,0,0,0,18,22.0914478302002,0,439.124145507812,0,0,0,0,2,0,0,2,23.1056690216064,19.0900001525879,23,26,23,31,10,21.939998626709,0,0,0.61650288105011,0,80,0,25.80788230896,0,0,2,25.7659730911255,14.6049995422363,24,30.8949995040894,30,10,25.9298543930054,22.6599998474121,30.4599990844727,0,0,2.9118664264679,0,60,0,25.7231073379517,26.2448806762696,25.9472732543946,2,0,0,2,25.5584602355957,25.0649995803833,25.8899993896485,23,21,30,10,24.6049995422363,26.3699989318848,0,0,1.47884863615036,0,50,50,50,0,0,25.5024433135987,2,0,0,2,25.0227851867676,20.4149990081788,24.914999961853,23,26,23,30,10,23.1350002288818,25.2099990844727,0,0,0.984607040882111,0,25,25,25,0,0,24.6114282608033,2,0,0,2,24.2632474899292,19.4349994659424,24.9349994659424,26,20,26,30,10,24.0349988937378,25.2299995422364,24.2985467910767,26,0,0,1.47551280260086,0,60,0,0,24.3787336349487,2,0,0,2,25.9533891677857,20.2999992370606,26,26.25,42,10,-4,25.939341545105,0,0,0,2,26.3447589874268,24.4549989700318,26.4799995422364,0,0,4.03989505767823,0,125,4.93082237243653,0,100,26.9996843338013,0,0,0,25.7727975845337,1,0,0,2,34.3788375854492,28.8349990844727,25,32.5299987792969,30,10,-5,33.6058521270752,0,0,0,2,33.4127311706543,28.9099998474121,33.2349987030029,0,0,1.01977908611298,0,75,75,75,75,4.2104651927948,0,75,75,75,34.3654956817627,0,0,0,34.1449661254883,1,2,0,0,2,33.8014621734619,20.5649995803833,30,30.6749992370606,30,10,-5,32.5339336395264,0,0,0,2,32.9628639221192,29.2099990844727,47.8599987030029,0,0,1.03003734350205,0,70,70,70,70,3.74536633491516,0,70,70,70,34.2199573516846,0,0,0,33.4147682189942,1,14.5962867736817,0,0,1,10.0856261253357,0,10.0856261253357,0,0,100,0,27.8825
2026-08-13 23:00:00,2,0,0,2,33.0395278930664,26.2899990081787,26,34.2799987792969,30,10,-5,30.5142784118652,0,0,0,2,32.9729042053223,24.6399993896484,35.9599990844727,0,0,0.632971048355103,0,75,75,75,75,5.7048020362854,0,80,80,80,34.0053749084473,0,0,0,30.4970149993896,1,2,0,0,2,31.9990921020508,23.5100002288818,23,45.7999992370605,30,10,-3,30.4388427734375,0,0,0,2,32.0198631286621,23.6700000762939,47.4500007629395,0,0,1.34638333320618,0,75,75,75,75,6.67725276947021,0,70,70,70,33.2570533752441,0,0,0,33.4378700256348,1,0,0,2,0,0,2,25.6770000457764,21.9899997711182,17,17,42,10,-3,26.1011028289795,0,0,0,2,25.6402473449707,21.5200004577637,26.3199996948242,0,0,6.57085132598877,0,60,60,60,7.33748960494995,0,60,60,0,0,100,0,80,25.6446762084961,0,21.3868389129639,446.62255859375,21.6071071624756,443.60498046875,0,0,0,0,0,0,0,2,0,2,25.1448764801026,15.3149995803833,24.4649991989136,23,25,10,-6,25.9106626510621,0,2,25.2624406814575,22.4649991989136,25.2449998855591,0,700,400,0,0.396716102957726,0,40,0.615634888410569,0,35,23.8263387680054,0,0,100,0,12.7640872001648,10,38,25.4155282974243,1,24,23,23.5494194030762,0,428.77426147461,0,25.0651655197144,428.317626953125,25.2522077560425,421.837844848633,18,23,0,0,0,18,22.1935462951661,0,439.535903930664,0,0,0,0,2,0,0,2,23.0763931274414,19.2549991607666,23,26,23,31,10,21.8699989318848,0,0,0.615814834833145,0,80,0,25.8692798614502,0,0,2,25.7537002563477,14.9200000762939,24,30.9200000762939,30,10,25.928524017334,22.6499996185303,30.4699993133545,0,0,2.91383814811707,0,60,0,25.7103252410889,26.244873046875,25.9357833862305,2,0,0,2,25.5616340637207,25.0299987792969,25.8899993896484,23,21,30,10,24.5799999237061,26.3699989318848,0,0,1.47867155075073,0,50,50,50,0,0,25.4965114593506,2,0,0,2,25.0237789154053,20.7799987792969,24.9200000762939,23,26,23,30,10,23.1999988555908,25.25,0,0,0.983420968055725,0,25,25,25,0,0,24.635274887085,2,0,0,2,24.2679958343506,19.5699996948242,24.9599990844727,26,20,26,30,10,24.0799999237061,25.2799987792969,24.2959365844727,26,0,0,1.47353184223175,0,60,0,0,24.4041023254395,2,0,0,2,25.9722061157227,20.5699996948242,26,26.2600002288818,42,10,-4,25.9384727478027,0,0,0,2,26.3440036773682,24.4899997711182,26.5100002288818,0,0,3.73501467704773,0,125,4.91760063171387,0,100,26.951961517334,0,0,0,25.7567348480225,1,0,0,2,34.3578338623047,28.9699993133545,25,32.5599975585938,30,10,-5,33.3807487487793,0,0,0,2,33.8381500244141,29.0100002288818,33.25,0,0,1.01949489116669,0,75,75,75,75,4.20907354354858,0,75,75,75,34.3449363708496,0,0,0,34.0796127319336,1,2,0,0,2,33.7382850646973,20.9599990844727,30,30.7099990844727,30,10,-5,32.4520606994629,0,0,0,2,33.0073013305664,29.2099990844727,47.9899978637695,0,0,1.02667760848999,0,70,70,70,70,3.74279689788818,0,70,70,70,34.1263313293457,0,0,0,33.314624786377,1,25.9829788208008,0,0,1,8.61858940124512,0,8.61858940124512,0,0,100,0,27.58
2026-08-13 23:15:00,2,0,0,2,32.84525680542,26.6299991607666,26,34.1849994659424,30,10,-5,30.1445503234864,0,0,0,2,32.7903499603271,24.9549989700317,35.7999992370606,0,0,0.63189372420311,0,75,75,75,75,6.14251685142517,0,80,80,80,33.8537712097168,0,0,0,30.056531906128,1,2,0,0,2,31.9005250930786,23.8499994277955,23,45.8949985504151,30,10,-3,29.783597946167,0,0,0,2,31.904468536377,23.920000076294,47.2449989318848,0,0,1.34410971403122,0,75,75,75,75,6.67524933815002,0,70,70,70,33.1619243621827,0,0,0,33.0841045379639,1,0,0,2,0,0,2,25.7043962478638,22.125,17,17,42,10,-3,26.1036672592164,0,0,0,2,25.6373176574707,21.5899991989136,26.3449993133545,0,0,6.58729720115661,0,60,60,60,7.35977101325989,0,60,60,0,0,100,0,80,25.6463489532471,0,21.3896980285645,444.735488891602,21.6061277389526,445.317581176758,0,0,0,0,0,0,0,2,0,2,25.4798145294189,15.6999998092651,24.5100002288818,23,25,10,-6,25.8619213104248,0,2,25.2346229553223,22.6000003814697,25.2999992370605,0,700,400,0,0.390371441841125,0,40,0.613450109958649,0,35,23.9106826782227,0,0,100,0,12.6563596725464,10,38,25.3472881317139,1,24,23,23.5470275878906,0,428.081817626953,0,25.0049629211426,425.823913574219,25.2587623596191,422.140167236328,18,23,0,0,0,18,22.2052555084229,0,437.827087402344,0,0,0,0,2,0,0,2,23.0455112457275,19.3899993896484,23,26,23,31,10,21.8400001525879,0,0,0.614911615848541,0,80,0,25.9493389129639,0,0,2,25.7425651550293,14.8049998283386,24,30.914999961853,30,10,25.9335203170776,22.664999961853,30.4799995422363,0,0,2.90938186645508,0,60,0,25.6986055374146,26.1326684951782,25.9400901794434,2,0,0,2,25.5758714675904,25.0499992370605,25.8949995040894,23,21,30,10,24.6999988555909,26.3699989318848,0,0,1.4780650138855,0,50,50,50,0,0,25.4790630340576,2,0,0,2,25.0246896743775,20.6599988937378,24.9549989700318,23,26,23,30,10,23.2699995040894,25.3299999237061,0,0,0.984964102506638,0,25,25,25,0,0,24.6462144851685,2,0,0,2,24.2735490798951,19.7150001525879,24.9899997711182,26,20,26,30,10,24.1399993896485,25.3099994659424,24.2910060882569,26,0,0,1.47298014163971,0,60,0,0,24.4264659881592,2,0,0,2,25.9876985549927,20.8149995803833,26,26.2749996185303,42,10,-4,25.9375152587891,0,0,0,2,26.3398294448853,24.5349998474121,26.5299987792969,0,0,4.04002892971039,0,125,4.93023443222046,0,100,26.9060726165772,0,0,0,25.7458553314209,1,0,0,2,34.322021484375,29.0799989700317,25,32.5949993133545,30,10,-5,33.2045593261719,0,0,0,2,33.8586654663086,29.1049995422363,33.2699985504151,0,0,1.01963615417481,0,75,75,75,75,4.21293354034424,0,75,75,75,34.2615470886231,0,0,0,34.0122795104981,1,2,0,0,2,33.7154865264893,21.3099994659424,30,30.7349996566773,30,10,-5,32.3282699584961,0,0,0,2,33.0288619995117,29.1999988555908,48.0249977111817,0,0,1.02891319990158,0,70,70,70,70,3.74281692504883,0,70,70,70,34.0234375,0,0,0,33.0806732177735,1,18.5357360839844,0,0,1,8.24070119857788,0,8.24070119857788,0,0,100,0,27.2775
2026-08-13 23:30:00,2,0,0,2,32.6197700500488,26.8899993896484,26,34.0699996948242,30,10,-5,29.7377185821533,0,0,0,2,32.6063919067383,25.2399997711182,35.6399993896484,0,0,0.631000161170959,0,75,75,75,75,5.60388803482056,0,80,80,80,33.6616249084473,0,0,0,29.7446746826172,1,2,0,0,2,31.7833442687988,24.1700000762939,23,45.9799995422363,30,10,-3,29.0982990264893,0,0,0,2,31.7521324157715,24.1800003051758,47.379997253418,0,0,1.34544336795807,0,75,75,75,75,6.67259931564331,0,70,70,70,33.0409469604492,0,0,0,32.7318687438965,1,0,0,2,0,0,2,25.7288799285889,22.1599998474121,17,17,42,10,-3,26.0996246337891,0,0,0,2,25.6363372802734,21.7600002288818,26.3799991607666,0,0,6.58692979812622,0,60,60,60,7.35418462753296,0,60,60,0,0,100,0,80,25.653434753418,0,21.4017868041992,444.921234130859,21.7144355773926,445.345062255859,0,0,0,0,0,0,0,2,0,2,25.7582168579102,16.0199995040894,24.5449991226197,23,25,10,-6,25.8150691986084,0,2,25.2118015289307,22.6749992370606,25.3599996566773,0,700,400,0,0.391133829951287,0,40,0.614756017923355,0,35,23.9761114120484,0,0,100,0,12.6068873405457,10,38,25.2918720245361,1,24,23,23.5516653060913,0,425.649459838868,0,25.188009262085,428.214889526368,25.2578954696655,421.174774169922,18,23,0,0,0,18,22.2459897994996,0,436.648986816406,0,0,0,0,2,0,0,2,23.0099773406983,19.5149993896485,23,26,23,31,10,21.7799997329712,0,0,0.615703135728837,0,80,0,26.0124397277832,0,0,2,25.7295322418213,14.8899993896484,24,30.9200000762939,30,10,25.938138961792,22.6700000762939,30.4799995422363,0,0,2.90781784057617,0,60,0,25.6854515075684,26.0952816009521,25.9357833862305,2,0,0,2,25.5792102813721,25.0599994659424,25.8899993896484,23,21,30,10,24.7099990844727,26.3699989318848,0,0,1.48097789287567,0,50,50,50,0,0,25.4644985198975,2,0,0,2,25.0251541137695,20.7700004577637,25,23,26,23,30,10,23.3400001525879,25.3699989318848,0,0,0.985608756542206,0,25,25,25,0,0,24.6620349884033,2,0,0,2,24.2787628173828,19.8899993896484,25.0100002288818,26,20,26,30,10,24.1800003051758,25.3500003814697,24.2857112884521,26,0,0,1.47530162334442,0,60,0,0,24.448450088501,2,0,0,2,26.0068264007568,21.0499992370605,26,26.2999992370605,42,10,-4,25.9369831085205,0,0,0,2,26.3315906524658,24.6000003814697,26.5499992370605,0,0,4.35138559341431,0,125,4.93518447875977,0,100,26.8600616455078,0,0,0,25.7340221405029,1,0,0,2,34.2873840332031,29.1700000762939,25,32.6199989318848,30,10,-5,33.0679397583008,0,0,0,2,33.8457412719727,29.189998626709,33.2799987792969,0,0,1.02176344394684,0,75,75,75,75,4.21278953552246,0,75,75,75,34.1869506835938,0,0,0,33.9277534484863,1,2,0,0,2,33.6740951538086,21.6199989318848,30,30.75,30,10,-5,32.1859664916992,0,0,0,2,33.032585144043,29.1999988555908,48.0599975585938,0,0,1.03194105625153,0,70,70,70,70,3.74237990379333,0,70,70,70,33.9326858520508,0,0,0,32.8806381225586,1,0,0,0,1,8.97843360900879,0,8.97843360900879,0,0,100,0,26.975
2026-08-13 23:45:00,2,0,0,2,32.4262981414795,27.1249990463257,26,33.9599990844727,30,10,-5,29.5900382995606,0,0,0,2,32.4145584106446,25.5449991226196,35.5,0,0,0.631219625473023,0,75,75,75,75,5.60792422294617,0,80,80,80,33.4784698486328,0,0,0,29.6333513259888,1,2,0,0,2,31.6574840545654,24.4749994277955,23,46.0249977111817,30,10,-3,28.8602981567383,0,0,0,2,31.6188335418701,24.4299993515015,47.2599983215332,0,0,1.34396427869797,0,75,75,75,75,6.13781881332398,0,70,70,70,32.7809181213379,0,0,0,32.4136695861816,1,0,0,2,0,0,2,25.7579965591431,22.085000038147,17,17,42,10,-3,26.0675592422485,0,0,0,2,25.629340171814,21.8549995422363,26.4199991226197,0,0,6.58894419670105,0,60,60,60,7.35444569587708,0,60,60,0,0,100,0,80,25.6806707382202,0,21.4328784942627,443.539764404297,21.7572183609009,444.302505493164,0,0,0,0,0,0,0,2,0,2,26.0036373138428,16.4099998474121,24.5699996948242,23,25,10,-6,25.782865524292,0,2,25.1879062652588,22.8299999237061,25.4099998474121,0,700,400,0,0.389988273382187,0,40,0.614015638828278,0,35,24.0531768798828,0,0,100,0,12.5363006591797,10,38,25.2377109527588,1,24,23,23.440450668335,0,425.4638671875,0,25.2691173553467,428.150817871094,25.2611427307129,420.696838378906,18,23,0,0,0,18,22.3188152313232,0,434.323516845703,0,0,0,0,2,0,0,2,22.9751892089844,19.6099987030029,23,26,23,31,10,21.7299995422363,0,0,0.618798613548279,0,80,0,26.068473815918,0,0,2,25.717402458191,15.1499996185303,24,30.9200000762939,30,10,25.9383573532105,22.6700000762939,30.4899997711182,0,0,2.91292977333069,0,60,0,25.6738471984864,26.1132545471192,25.9149580001831,2,0,0,2,25.5814933776856,25.0999994277954,25.8899993896484,23,21,30,10,24.7149991989136,26.3599987030029,0,0,1.47754383087158,0,50,50,50,0,0,25.4568614959717,2,0,0,2,25.0258951187134,20.920000076294,24.9899997711182,23,26,23,30,10,23.4199991226196,25.3949995040894,0,0,0.984348088502884,0,25,25,25,0,0,24.678225517273,2,0,0,2,24.2831230163575,20.0899991989136,25.019998550415,26,20,26,30,10,24.2349996566773,25.3899993896485,24.2834720611573,26,0,0,1.47410154342652,0,60,0,0,24.4729146957397,2,0,0,2,26.0243520736695,21.2849988937378,26,26.3299999237061,42,10,-4,25.9334621429444,0,0,0,2,26.3212623596192,24.6399993896485,26.5699996948242,0,0,4.25912976264953,0,125,4.93128895759583,0,100,26.8131589889527,0,0,0,25.7264804840088,1,0,0,2,34.245626449585,29.2499990463257,25,32.6350002288818,30,10,-5,32.8942070007324,0,0,0,2,33.8021106719971,29.2849998474121,33.2900009155273,0,0,1.01925987005234,0,75,75,75,75,4.21149253845215,0,75,75,75,34.1013202667237,0,0,0,33.8350353240967,1,2,0,0,2,33.6256294250488,21.9549999237061,30,30.7799987792969,30,10,-5,32.0835075378418,0,0,0,2,33.011833190918,29.2099990844727,48.0999984741211,0,0,1.02843046188355,0,70,70,70,70,2.68718910217285,0,70,70,70,33.8719711303711,0,0,0,32.7526626586914,1,27.8450355529785,0,0,1,7.89124155044556,0,7.89124155044556,0,0,100,0,26.6725
