2026-08-14 00:00:00,2,0,0,2,32.2381629943848,27.3400001525879,26,33.8199996948242,30,10,-5,29.3847751617432,0,0,0,2,32.2010955810547,25.7899990081787,35.3400001525879,0,0,0.631657242774963,0,75,75,75,75,5.60649061203003,0,80,80,80,33.2975425720215,0,0,0,29.3513488769531,1,2,0,0,2,31.5476303100586,24.7899990081787,23,46.1100006103516,30,10,-3,28.5695667266846,0,0,0,2,31.4469947814941,24.6599998474121,47.1800003051758,0,0,1.34315085411072,0,75,75,75,75,6.67712020874023,0,70,70,70,32.6583938598633,0,0,0,32.095645904541,1,0,0,2,0,0,2,25.7835903167725,22.2600002288818,17,17,42,10,-3,26.0401020050049,0,0,0,2,25.6230735778809,21.939998626709,26.439998626709,0,0,6.58938264846802,0,60,60,60,7.35549211502075,0,60,60,0,0,100,0,80,25.694787979126,0,21.4889049530029,442.669677734375,21.7110767364502,445.232208251953,0,0,0,0,0,0,0,2,0,2,26.196084022522,16.6850004196167,24.6199989318848,23,25,10,-6,25.7497138977051,0,2,25.1725625991822,22.8949995040894,25.4649991989136,0,700,400,0,0.388733714818955,0,40,0.616269022226334,0,35,24.1196613311768,0,0,100,0,12.4640693664551,10,38,25.1974487304688,1,24,23,23.4427938461304,0,424.783569335938,0,25.2663173675537,427.196517944336,25.2546424865723,420.426666259766,18,23,0,0,0,18,22.2928628921509,0,433.196838378907,0,0,0,0,2,0,0,2,22.950270652771,19.6699991226197,23,26,23,31,10,21.7099990844727,0,0,0.616366505622864,0,80,0,26.1373863220215,0,0,2,25.7064399719238,15.1799993515015,24,30.9200000762939,30,10,25.9485416412354,22.6800003051758,30.4899997711182,0,0,2.91709876060486,0,60,0,25.6650161743164,26.0464096069336,25.9056243896484,2,0,0,2,25.5898590087891,25.1399993896484,25.8899993896484,23,21,30,10,24.769998550415,26.3599987030029,0,0,1.4766788482666,0,50,50,50,0,0,25.4439582824707,2,0,0,2,25.028003692627,21.0499992370605,25.0299987792969,23,26,23,30,10,23.4899997711182,25.439998626709,0,0,0.988589107990265,0,25,25,25,0,0,24.6992893218994,2,0,0,2,24.2898349761963,20.2199993133545,25.0399990081787,26,20,26,30,10,24.2999992370605,25.4300003051758,24.2794456481934,26,0,0,1.47693610191345,0,60,0,0,24.4908390045166,2,0,0,2,26.0418529510498,21.5100002288818,26,26.3499984741211,42,10,-4,25.9278945922852,0,0,0,2,26.3102798461914,24.6999988555908,26.5799999237061,0,0,3.73899364471436,0,125,4.93424797058105,0,100,26.768669128418,0,0,0,25.7205924987793,1,0,0,2,34.2039451599121,29.3599987030029,25,32.6499977111816,30,10,-5,32.7451324462891,0,0,0,2,33.7548713684082,29.3899993896484,33.2799987792969,0,0,1.02257359027863,0,75,75,75,75,3.49882936477661,0,75,75,75,34.0264930725098,0,0,0,33.7246742248535,1,2,0,0,2,33.5705528259277,22.2299995422363,30,30.7999992370605,30,10,-5,31.9248046875,0,0,0,2,32.9846572875977,29.2099990844727,48.1599998474121,0,0,1.02973127365112,0,70,70,70,70,2.69077444076538,0,70,70,70,33.7664184570312,0,0,0,32.591796875,1,29.5295104980469,0,0,1,8.40373992919922,0,8.40373992919922,0,0,100,0,25.22
2026-08-14 00:15:00,2,0,0,2,32.0154895782471,27.4899988174439,26,33.689998626709,30,10,-5,29.1241807937623,0,0,0,2,32.0157556533814,26.0349988937378,35.1800003051758,0,0,0.632067561149598,0,75,75,75,75,5.60379934310913,0,80,80,80,33.1072254180908,0,0,0,29.1177167892456,1,2,0,0,2,31.4367322921753,25.0449991226197,23,46.1149978637696,30,10,-3,28.2693109512329,0,0,0,2,31.2452669143677,24.8649997711182,47.4999980926514,0,0,1.34204226732254,0,75,75,75,75,6.67244601249695,0,70,70,70,32.5415077209473,0,0,0,31.774341583252,1,0,0,2,0,0,2,25.810489654541,22.2699995040894,17,17,42,10,-3,26.0143728256226,0,0,0,2,25.6225938796997,22.0749988555909,26.4599990844727,0,0,6.59031224250794,0,60,60,60,7.35620403289795,0,60,60,0,0,100,0,80,25.7300720214844,0,21.4785394668579,443.351272583008,21.7077417373657,443.281005859375,0,0,0,0,0,0,0,2,0,2,26.3853950500488,16.9300003051758,24.6599998474121,23,25,10,-6,25.7235832214355,0,2,25.1601219177246,23.0499992370605,25.5299987792969,0,700,400,0,0.391622126102448,0,40,0.613037526607513,0,35,24.1793899536133,0,0,100,0,12.47083568573,10,38,25.1613597869873,1,24,23,23.6433849334717,0,421.430389404297,0,25.2793102264404,426.597930908203,25.239372253418,421.665435791016,18,23,0,0,0,18,22.304386138916,0,436.197357177734,0,0,0,0,2,0,0,2,22.9426498413086,19.7399997711182,23,26,23,31,10,21.6700000762939,0,0,0.618246257305145,0,80,0,26.2123832702637,0,0,2,25.69619846344,15.3049993515015,24,30.9299983978271,30,10,25.9493856430054,22.6899995803833,30.5050001144409,0,0,2.9114420413971,0,60,0,25.6557884216309,26.0219793319702,25.9027500152588,2,0,0,2,25.6037359237671,25.1049995422363,25.8949995040894,23,21,30,10,24.7699995040894,26.3699989318848,0,0,1.48113125562668,0,50,50,50,0,0,25.4322690963745,2,0,0,2,25.0292272567749,21.1649990081787,25.0349988937378,23,26,23,30,10,23.545000076294,25.4899997711182,0,0,0.98485940694809,0,25,25,25,0,0,24.7254228591919,2,0,0,2,24.2967424392701,20.3699998855591,25.0549993515015,26,20,26,30,10,24.3399991989136,25.4649991989136,24.2767534255982,26,0,0,1.47465640306473,0,60,0,0,24.5168867111206,2,0,0,2,26.0558500289917,21.7149991989136,26,26.354998588562,42,10,-4,25.9276342391968,0,0,0,2,26.2984447479248,24.7599992752075,26.5899991989136,0,0,3.73292970657349,0,125,4.9322350025177,0,100,26.7262506484986,0,0,0,25.7164907455445,1,0,0,2,34.1565933227539,29.4349994659424,25,32.644998550415,30,10,-5,32.5556926727295,0,0,0,2,33.6943073272705,29.4649991989136,33.2649993896485,0,0,1.02051562070847,0,75,75,75,75,3.16101777553558,0,75,75,75,33.934009552002,0,0,0,33.61572265625,1,2,0,0,2,33.5221195220948,22.5299997329712,30,30.835000038147,30,10,-5,31.8293161392212,0,0,0,2,32.9425296783447,29.2149991989136,48.2699985504151,0,0,1.0291817188263,0,70,70,70,70,2.22114890813828,0,70,70,70,33.6720199584961,0,0,0,32.4369468688965,1,11.0755348205567,0,0,1,8.54109144210815,0,8.54109144210815,0,0,100,0,25.085
2026-08-14 00:30:00,2,0,0,2,31.8382625579834,27.6199989318848,26,33.5499992370605,30,10,-5,28.826868057251,0,0,0,2,31.8204498291016,26.2199993133545,35.0499992370605,0,0,0.63045346736908,0,75,75,75,75,4.55528593063354,0,80,80,80,32.9247436523438,0,0,0,28.7030715942383,1,2,0,0,2,31.2973346710205,25.2799987792969,23,46.2099990844727,30,10,-3,28.1767444610596,0,0,0,2,31.0637035369873,25.0499992370605,47.6100006103516,0,0,1.34199357032776,0,75,75,75,75,5.60421133041382,0,70,70,70,32.3878860473633,0,0,0,31.4704513549805,1,0,0,2,0,0,2,25.8407344818115,22.5100002288818,17,17,42,10,-3,25.9567680358887,0,0,0,2,25.6204013824463,22.1999988555908,26.4799995422363,0,0,6.59458112716675,0,60,60,60,7.36111068725586,0,60,60,0,0,100,0,80,25.783899307251,0,21.4835205078125,442.784118652344,21.7092628479004,443.127136230469,0,0,0,0,0,0,0,2,0,2,26.5699605941773,17.1949996948242,24.6849994659424,23,25,10,-6,25.7058372497559,0,2,25.1437578201294,23.1149988174439,25.5699996948242,0,700,400,0,0.389399200677872,0,40,0.615153193473816,0,35,24.2675828933716,0,0,100,0,12.3570642471314,10,38,25.1184377670289,1,24,23,23.4422960281372,0,421.433258056641,0,25.3689699172974,426.245849609375,25.2447357177735,420.554244995117,18,23,0,0,0,18,22.3971128463745,0,432.758697509766,0,0,0,0,2,0,0,2,22.944640159607,19.8099994659424,23,26,23,31,10,21.6549997329712,0,0,0.616823226213455,0,80,0,26.3478155136108,0,0,2,25.6887836456299,15.5499992370605,24,30.9200000762939,30,10,25.9566287994385,22.689998626709,30.5,0,0,2.91581130027771,0,60,0,25.6485919952393,25.9989891052246,25.8927001953125,2,0,0,2,25.6365699768066,25.1399993896484,25.8999996185303,23,21,30,10,24.769998550415,26.3599987030029,0,0,1.48002171516418,0,50,50,50,0,0,25.4132041931152,2,0,0,2,25.0298538208008,21.2600002288818,25.0399990081787,23,26,23,30,10,23.6099987030029,25.4899997711182,0,0,0.987434208393097,0,25,25,25,0,0,24.7555541992188,2,0,0,2,24.3038101196289,20.5499992370605,25.0599994659424,26,20,26,30,10,24.3899993896484,25.4899997711182,24.2736148834229,26,0,0,1.47465348243713,0,60,0,0,24.5555820465088,2,0,0,2,26.0720882415771,21.8999996185303,26,26.3599987030029,42,10,-4,25.927339553833,0,0,0,2,26.2860927581787,24.8099994659424,26.6099987030029,0,0,3.73224997520447,0,125,4.93430185317993,0,100,26.6924438476562,0,0,0,25.7139511108398,1,0,0,2,34.117862701416,29.5299987792969,25,32.6599998474121,30,10,-5,32.363842010498,0,0,0,2,33.6104927062988,29.5599994659424,33.2599983215332,0,0,1.02007651329041,0,75,75,75,75,3.15474390983582,0,75,75,75,33.7587814331055,0,0,0,33.5117111206055,1,2,0,0,2,33.4729385375977,22.8099994659424,30,30.8599987030029,30,10,-5,31.7257385253906,0,0,0,2,32.8831253051758,29.2199993133545,48.3999977111816,0,0,1.02600657939911,0,70,70,70,70,2.68275332450867,0,70,70,70,33.558708190918,0,0,0,32.3281784057617,1,6.78775024414062,0,0,1,8.27043437957764,0,8.27043437957764,0,0,100,0,24.95
2026-08-14 00:45:00,2,0,0,2,31.6413450241089,27.710000038147,26,33.3649978637696,30,10,-5,28.5908098220826,0,0,0,2,31.5706577301026,26.3999996185303,34.8799991607666,0,0,0.631113409996033,0,75,75,75,75,5.56126499176026,0,80,80,80,32.7396583557129,0,0,0,28.2968244552613,1,2,0,0,2,31.1628828048706,25.5,23,46.2849998474121,30,10,-3,28.1734800338745,0,0,0,2,30.8577518463135,25.2150001525879,47.6499996185303,0,0,1.34193366765976,0,75,75,75,75,6.00065803527832,0,70,70,70,32.2290287017822,0,0,0,31.2173709869385,1,0,0,2,0,0,2,25.8656711578369,22.4249992370606,17,17,42,10,-3,25.9387254714966,0,0,0,2,25.617211341858,22.2849998474121,26.5149993896485,0,0,6.58272218704224,0,60,60,60,7.35155248641968,0,60,60,0,0,100,0,80,25.8157024383545,0,21.4812755584717,441.598678588868,21.7593793869019,442.278930664063,0,0,0,0,0,0,0,2,0,2,26.7523097991943,17.4899997711182,24.7299995422363,23,25,10,-6,25.6913223266602,0,2,25.1317501068115,23.2299995422363,25.6299991607666,0,700,400,0,0.391706138849258,0,40,0.611850202083588,0,35,24.3165111541748,0,0,100,0,12.3649492263794,10,38,25.0917854309082,1,24,23,23.647029876709,0,421.459320068359,0,25.1551666259766,426.120330810547,25.2435245513916,419.680755615234,18,23,0,0,0,18,22.4185829162598,0,434.056274414062,0,0,0,0,2,0,0,2,22.9465560913086,19.8699989318848,23,26,23,31,10,21.6399993896484,0,0,0.617910623550415,0,80,0,26.4303703308105,0,0,2,25.6803379058838,15.6199994087219,24,30.9349985122681,30,10,25.9567956924438,22.7149991989136,30.5,0,0,2.91275465488434,0,60,0,25.6414060592651,25.9925260543823,25.8783435821533,2,0,0,2,25.646861076355,25.1349992752075,25.8949995040894,23,21,30,10,24.8299999237061,26.3699989318848,0,0,1.47747713327408,0,50,50,50,0,0,25.4026994705201,2,0,0,2,25.0301380157471,21.3099994659424,25.0649995803833,23,26,23,30,10,23.6749992370606,25.524998664856,0,0,0.983874142169953,0,25,25,25,0,0,24.7767705917358,2,0,0,2,24.3123712539673,20.5849990844727,25.0950002670288,26,20,26,30,10,24.4449996948243,25.5399990081787,24.2712879180909,26,0,0,1.47311061620712,0,60,0,0,24.5805358886719,2,0,0,2,26.0906410217286,22.0849990844727,26,26.3949995040894,42,10,-4,25.929295539856,0,0,0,2,26.2727689743042,24.8599996566773,26.6199989318848,0,0,3.73002791404724,0,125,4.92761874198914,0,100,26.6574544906616,0,0,0,25.7124557495117,1,0,0,2,34.0693244934082,29.6049995422363,25,32.6649990081787,30,10,-5,32.1041107177735,0,0,0,2,33.4568367004395,29.6299991607666,33.2399997711182,0,0,1.0224826335907,0,75,75,75,75,3.48110747337341,0,75,75,75,33.5885944366455,0,0,0,33.4088134765625,1,2,0,0,2,33.4194412231445,23.0699996948242,30,30.8649988174439,30,10,-5,31.6149129867554,0,0,0,2,32.8598537445069,29.2449998855591,48.4999980926514,0,0,1.02697890996933,0,70,70,70,70,2.95328450202942,0,70,70,70,33.4582176208496,0,0,0,32.1854801177979,1,21.950252532959,0,0,1,8.44102907180786,0,8.44102907180786,0,0,100,0,24.815
2026-08-14 01:00:00,2,0,0,2,31.3515739440918,27.769998550415,26,33.2099990844727,30,10,-5,28.2220306396484,0,0,0,2,31.3696613311768,26.5599994659424,34.7099990844727,0,0,0.632743954658508,0,75,75,75,75,4.55486488342285,0,80,80,80,32.4997940063477,0,0,0,27.8772430419922,1,2,0,0,2,31.0056762695312,25.689998626709,23,46.2999992370605,30,10,-3,27.8512783050537,0,0,0,2,30.6912841796875,25.3799991607666,47.7000007629395,0,0,1.33841323852539,0,75,75,75,75,5.59977054595947,0,70,70,70,32.0508613586426,0,0,0,30.9656143188477,1,0,0,2,0,0,2,25.8889064788818,22.4799995422363,17,17,42,10,-3,25.9253787994385,0,0,0,2,25.6198177337646,22.3299999237061,26.5399990081787,0,0,6.59108018875122,0,60,60,60,7.35641860961914,0,60,60,0,0,100,0,80,25.8269233703613,0,21.478271484375,442.606475830078,21.9091491699219,440.976196289062,0,0,0,0,0,0,0,2,0,2,26.8855495452881,17.8500003814698,24.7699995040894,23,25,10,-6,25.6867380142212,0,2,25.1273765563965,23.269998550415,25.670000076294,0,700,400,0,0.72833713889122,0,40,0.613529115915298,0,35,24.3559818267822,0,0,100,0,12.2553043365479,10,38,25.0732202529907,1,24,23,23.6526327133179,0,420.629165649414,0,25.3643207550049,425.438201904297,25.2542266845703,419.906661987305,18,23,0,0,0,18,22.4841556549073,0,432.558517456055,0,0,0,0,2,0,0,2,22.9309368133545,19.9349994659424,23,26,23,31,10,21.6399993896485,0,0,0.617877513170243,0,80,0,26.4534721374512,0,0,2,25.6720161437988,15.710000038147,24,30.939998626709,30,10,25.9536743164062,22.7299995422363,30.5100002288818,0,0,2.91141891479492,0,60,0,25.6341762542725,25.9716911315918,25.8726005554199,2,0,0,2,25.6580066680908,25.1700000762939,25.9099998474121,23,21,30,10,24.8099994659424,26.3699989318848,0,0,1.47872018814087,0,50,50,50,0,0,25.3926124572754,2,0,0,2,25.0375137329102,21.3999996185303,25.0699996948242,23,26,23,30,10,23.7399997711182,25.5699996948242,0,0,0.981629133224487,0,25,25,25,0,0,24.788553237915,2,0,0,2,24.3213062286377,20.7399997711182,25.1099987030029,26,20,26,30,10,24.4799995422363,25.5499992370605,24.2680721282959,26,0,0,1.47234761714935,0,60,0,0,24.5985927581787,2,0,0,2,26.1070976257324,22.269998550415,26,26.4099998474121,42,10,-4,25.9277725219727,0,0,0,2,26.2594738006592,24.9200000762939,26.6499996185303,0,0,3.73502779006958,0,125,4.93683338165283,0,100,26.6194972991943,0,0,0,25.7120151519775,1,0,0,2,33.9736175537109,29.6999988555908,25,32.6699981689453,30,10,-5,31.9346160888672,0,0,0,2,33.4678115844727,29.7199993133545,33.2199974060059,0,0,1.02118802070618,0,75,75,75,75,3.1630585193634,0,75,75,75,33.6387825012207,0,0,0,33.3171424865723,1,2,0,0,2,33.36865234375,23.2999992370605,30,30.8799991607666,30,10,-5,31.4640960693359,0,0,0,2,32.8050689697266,29.2399997711182,48.5999984741211,0,0,1.03050565719604,0,70,70,70,70,3.74296855926514,0,70,70,70,33.3559265136719,0,0,0,32.0042724609375,1,34.9435348510742,0,0,1,8.20296382904053,0,8.20296382904053,0,0,100,0,24.68
2026-08-14 01:15:00,2,0,0,2,31.1226053237915,27.8149995803833,26,33.0449981689453,30,10,-5,27.9430027008057,0,0,0,2,31.16508102417,26.6999998092652,34.545000076294,0,0,0.632066398859025,0,75,75,75,75,4.55602216720581,0,80,80,80,32.2844123840332,0,0,0,27.753324508667,1,2,0,0,2,30.878719329834,25.8499994277954,23,46.2349987030029,30,10,-3,27.4069709777832,0,0,0,2,30.5303707122803,25.5149993896485,47.7699985504151,0,0,1.33886778354645,0,75,75,75,75,6.13506770133972,0,70,70,70,31.8794584274292,0,0,0,30.6756992340088,1,0,0,2,0,0,2,25.9091415405274,22.5749998092652,17,17,42,10,-3,25.907660484314,0,0,0,2,25.6237096786499,22.4649991989136,26.5649995803833,0,0,6.59724473953247,0,60,60,60,7.3647997379303,0,60,60,0,0,100,0,80,25.8416881561279,0,21.5898227691651,440.565872192383,21.9132347106934,441.214675903321,0,0,0,0,0,0,0,2,0,2,27.0050430297852,18.1199989318848,24.8199996948242,23,25,10,-6,25.6733646392822,0,2,25.1194515228271,23.3949995040894,25.7099990844727,0,700,400,0,0.532681882381439,0,40,0.613571763038635,0,35,24.3808879852295,0,0,100,0,12.3061447143555,10,38,25.0536403656006,1,24,23,23.7576770782471,0,419.70703125,0,25.3596782684326,426.104370117188,25.2405414581299,419.838043212891,18,23,0,0,0,18,22.5113677978516,0,431.613372802734,0,0,0,0,2,0,0,2,22.9197216033936,19.9799995422363,23,26,23,31,10,21.6299991607666,0,0,0.619625270366669,0,80,0,26.4723281860352,0,0,2,25.6653442382813,15.7399997711182,24,30.9499988555908,30,10,25.9559860229492,22.7349996566773,30.5050001144409,0,0,2.91208016872406,0,60,0,25.6283483505249,25.9487085342408,25.8776245117188,2,0,0,2,25.6525707244873,25.1349992752075,25.9049997329712,23,21,30,10,24.8599987030029,26.3699989318848,0,0,1.47946727275849,0,50,50,50,0,0,25.3895063400269,2,0,0,2,25.044116973877,21.5299997329712,25.0950002670288,23,26,23,30,10,23.7899990081787,25.5999994277954,0,0,0.985425740480423,0,25,25,25,0,0,24.8016233444214,2,0,0,2,24.3302927017212,20.8549995422364,25.1249990463257,26,20,26,30,10,24.5349998474121,25.5599994659424,24.2653560638428,26,0,0,1.47363841533661,0,60,0,0,24.6168794631958,2,0,0,2,26.118130683899,22.4299993515015,26,26.420000076294,42,10,-4,25.9304838180542,0,0,0,2,26.2459812164307,24.9699993133545,26.6549997329712,0,0,4.34889078140259,0,125,4.93891596794128,0,100,26.5860118865967,0,0,0,25.7113208770752,1,0,0,2,33.9092922210693,29.7799997329712,25,32.6599998474121,30,10,-5,31.785758972168,0,0,0,2,33.4084396362305,29.7949991226196,33.2099990844727,0,0,1.0203954577446,0,75,75,75,75,3.16021621227265,0,75,75,75,33.5608406066895,0,0,0,33.2011604309082,1,2,0,0,2,33.30641746521,23.5299997329712,30,30.8999996185303,30,10,-5,31.2728071212769,0,0,0,2,32.7490711212158,29.2649993896484,48.7150001525879,0,0,1.02926570177079,0,70,70,70,70,2.75443375110627,0,70,70,70,33.2539730072022,0,0,0,31.8344831466675,1,26.9883499145508,0,0,1,8.13305950164795,0,8.13305950164795,0,0,100,0,24.545
2026-08-14 01:30:00,2,0,0,2,30.9177570343018,27.8699989318848,26,32.8699989318848,30,10,-5,27.9754962921143,0,0,0,2,30.976203918457,26.8199996948242,34.3899993896484,0,0,0.631529569625854,0,75,75,75,75,4.55465126037598,0,80,80,80,32.0773887634277,0,0,0,27.9111404418945,1,2,0,0,2,30.7251434326172,26.0100002288818,23,46.189998626709,30,10,-3,27.1966342926025,0,0,0,2,30.3208198547363,25.6499996185303,47.8999977111816,0,0,1.33756935596466,0,75,75,75,75,5.5998854637146,0,70,70,70,31.7018051147461,0,0,0,30.404483795166,1,0,0,2,0,0,2,25.9283103942871,22.5499992370605,17,17,42,10,-3,25.9077796936035,0,0,0,2,25.6384220123291,22.5900001525879,26.5799999237061,0,0,6.5960111618042,0,60,60,60,7.3651762008667,0,60,60,0,0,100,0,80,25.8631610870361,0,21.5857257843018,440.615936279297,21.9197273254395,441.345855712891,0,0,0,0,0,0,0,2,0,2,27.0888786315918,18.3649997711182,24.8499994277954,23,25,10,-6,25.6578722000122,0,2,25.1179552078247,23.4649991989136,25.7649993896485,0,700,400,0,0.404757291078568,0,40,0.613172888755799,0,35,24.4305782318116,0,0,100,0,12.2302174568177,10,38,25.0380334854126,1,24,23,23.7483263015747,0,418.458328247071,0,25.3724298477173,425.17399597168,25.2418022155762,420.476898193359,18,23,0,0,0,18,22.4993629455566,0,431.445205688477,0,0,0,0,2,0,0,2,22.9146966934204,20.0349988937378,23,26,23,31,10,21.6399993896484,0,0,0.617221683263779,0,80,0,26.5208940505982,0,0,2,25.6580028533936,15.8899993896484,24,30.9499988555908,30,10,25.9621486663818,22.769998550415,30.5100002288818,0,0,2.91117072105408,0,60,0,25.6212406158447,25.9357833862305,25.8754711151123,2,0,0,2,25.66064453125,25.1599998474121,25.8999996185303,23,21,30,10,24.8500003814697,26.3799991607666,0,0,1.47814118862152,0,50,50,50,0,0,25.3825836181641,2,0,0,2,25.0498523712158,21.6599998474121,25.1099987030029,23,26,23,30,10,23.8599987030029,25.6199989318848,0,0,0.984313130378723,0,25,25,25,0,0,24.8197402954102,2,0,0,2,24.337833404541,21.0900001525879,25.1499996185303,26,20,26,30,10,24.5799999237061,25.6099987030029,24.2619609832764,26,0,0,1.47327852249146,0,60,0,0,24.6438465118408,2,0,0,2,26.1306209564209,22.5799999237061,26,26.4300003051758,42,10,-4,25.9309864044189,0,0,0,2,26.231969833374,25.0299987792969,26.6800003051758,0,0,3.8212411403656,0,125,4.94199323654175,0,100,26.5569896697998,0,0,0,25.710636138916,1,0,0,2,33.8537254333496,29.8400001525879,25,32.6699981689453,30,10,-5,31.6382522583008,0,0,0,2,33.3359031677246,29.8599987030029,33.2000007629395,0,0,1.01906108856201,0,75,75,75,75,3.15729451179504,0,75,75,75,33.4701919555664,0,0,0,33.1080513000488,1,2,0,0,2,33.2483024597168,23.7299995422363,30,30.9099998474121,30,10,-5,31.1086254119873,0,0,0,2,32.6843452453613,29.2600002288818,48.7700004577637,0,0,1.03109574317932,0,70,70,70,70,2.68996071815491,0,70,70,70,33.1450958251953,0,0,0,31.7376689910889,1,23.8947906494141,0,0,1,8.52603530883789,0,8.52603530883789,0,0,100,0,24.41
2026-08-14 01:45:00,2,0,0,2,30.7195186614991,27.9099998474121,26,32.7049980163574,30,10,-5,27.7643346786499,0,0,0,2,30.7920341491699,26.9650001525879,34.2250003814698,0,0,0.631448328495026,0,75,75,75,75,4.55616307258606,0,80,80,80,31.8968477249146,0,0,0,27.7070789337159,1,2,0,0,2,30.5637636184693,26.1300001144409,23,46.1149978637696,30,10,-3,26.9040384292603,0,0,0,2,30.1493759155273,25.7649993896485,47.6099987030029,0,0,1.33554238080979,0,75,75,75,75,5.59913802146911,0,70,70,70,31.4996423721314,0,0,0,30.1374893188477,1,0,0,2,0,0,2,25.9450654983521,22.5699996948242,17,17,42,10,-3,25.9098711013794,0,0,0,2,25.6451063156128,22.6449995040894,26.5999984741211,0,0,6.60377240180969,0,60,60,60,7.37018394470215,0,60,60,0,0,100,0,80,25.8831205368042,0,21.587233543396,440.546493530274,21.8638029098511,441.022186279297,0,0,0,0,0,0,0,2,0,2,27.1825637817383,18.6199989318848,24.8799991607666,23,25,10,-6,25.6474227905273,0,2,25.1182022094727,23.6299991607666,25.7999992370605,0,700,400,0,0.390801459550858,0,40,0.613203823566437,0,35,24.5173625946045,0,0,100,0,12.3165311813354,10,38,25.0385723114014,1,24,23,23.7555541992188,0,417.616607666016,0,25.3755340576172,426.111877441406,25.2486133575439,423.581481933594,18,23,0,0,0,18,22.5186748504639,0,431.979461669922,0,0,0,0,2,0,0,2,22.9017238616943,20.0499992370605,23,26,23,31,10,21.6399993896484,0,0,0.618009865283966,0,80,0,26.5410041809082,0,0,2,25.651291847229,15.9450001716614,24,30.9599990844727,30,10,25.9632987976074,22.7799987792969,30.5149993896484,0,0,2.91159164905548,0,60,0,25.6160297393799,25.922137260437,25.8582439422608,2,0,0,2,25.671257019043,25.1849994659424,25.9099998474121,23,21,30,10,24.9149990081787,26.3649988174439,0,0,1.47721964120865,0,50,50,50,0,0,25.3767518997193,2,0,0,2,25.0570373535157,21.7299995422363,25.1349992752075,23,26,23,30,10,23.9099998474121,25.6549997329712,0,0,0.98575833439827,0,25,25,25,0,0,24.8357801437378,2,0,0,2,24.3463678359986,21.0550003051758,25.1499996185303,26,20,26,30,10,24.6299991607666,25.6299991607666,24.2536964416504,26,0,0,1.47298699617386,0,60,0,0,24.668122291565,2,0,0,2,26.1431865692139,22.7399997711182,26,26.4499988555909,42,10,-4,25.9356288909912,0,0,0,2,26.2175254821778,25.0649995803833,26.689998626709,0,0,3.77462327480316,0,125,4.94438123703003,0,100,26.5302505493164,0,0,0,25.7107820510864,1,0,0,2,33.7966365814209,29.9199991226197,25,32.6649990081787,30,10,-5,31.4879951477051,0,0,0,2,33.2640399932861,29.9449996948242,33.1799983978272,0,0,1.01964181661606,0,75,75,75,75,2.65698373317719,0,75,75,75,33.3713035583496,0,0,0,33.0356616973877,1,2,0,0,2,33.187614440918,23.9599990844727,30,30.9099998474121,30,10,-5,31.0385322570801,0,0,0,2,32.6297473907471,29.2899990081787,48.8049983978272,0,0,1.02795428037644,0,70,70,70,70,2.68656039237976,0,70,70,70,33.0539703369141,0,0,0,31.5838794708252,1,29.6043167114258,0,0,1,8.23362302780151,0,8.23362302780151,0,0,100,0,24.275
2026-08-14 02:00:00,2,0,0,2,30.5290088653564,27.9099998474121,26,32.5400009155273,30,10,-5,27.4937686920166,0,0,0,2,30.605806350708,27.0599994659424,34.0400009155273,0,0,0.632169961929321,0,75,75,75,75,3.76869559288025,0,80,80,80,31.7046012878418,0,0,0,27.3631381988525,1,2,0,0,2,30.3873291015625,26.2399997711182,23,46.1800003051758,30,10,-3,26.6848773956299,0,0,0,2,29.9822769165039,25.8599987030029,47.6699981689453,0,0,1.33375990390778,0,75,75,75,75,4.56502342224121,0,70,70,70,31.311206817627,0,0,0,29.9139175415039,1,0,0,2,0,0,2,25.9627704620361,22.7600002288818,17,17,42,10,-3,25.914041519165,0,0,0,2,25.6640701293945,22.7399997711182,26.6199989318848,0,0,6.59170389175415,0,60,60,60,7.3644700050354,0,60,60,0,0,100,0,80,25.8984775543213,0,21.5769290924072,438.400238037109,21.8102931976318,439.015228271484,0,0,0,0,0,0,0,2,0,2,27.3040761947632,18.8049993515015,24.920000076294,23,25,10,-6,25.634840965271,0,2,25.1212310791016,23.729998588562,25.8449993133545,0,700,400,0,0.387945547699928,0,40,0.612807184457779,0,35,24.5865268707276,0,0,100,0,12.3078227043152,10,38,25.0342807769776,1,24,23,23.8571720123291,0,416.729370117188,0,25.3676414489746,428.095260620117,25.2551202774048,423.98014831543,18,23,0,0,0,18,22.5453834533692,0,430.107299804688,0,0,0,0,2,0,0,2,22.8885917663574,20.0749998092652,23,26,23,31,10,21.6399993896484,0,0,0.616681724786758,0,80,0,26.5714864730835,0,0,2,25.6449890136719,16.1000003814697,24,30.9699993133545,30,10,25.9643497467041,22.7799987792969,30.519998550415,0,0,2.90996861457825,0,60,0,25.608829498291,25.8984413146973,25.8510646820068,2,0,0,2,25.6995849609375,25.2199993133545,25.9099998474121,23,21,30,10,24.9699993133545,26.3699989318848,0,0,1.48004555702209,0,50,50,50,0,0,25.3655071258545,2,0,0,2,25.0633811950684,21.8099994659424,25.1700000762939,23,26,23,30,10,23.9799995422363,25.689998626709,0,0,0.984038889408112,0,25,25,25,0,0,24.8516063690186,2,0,0,2,24.3551425933838,21.2099990844727,25.1499996185303,26,20,26,30,10,24.6800003051758,25.6399993896484,24.2482452392578,26,0,0,1.47368049621582,0,60,0,0,24.6888561248779,2,0,0,2,26.1540927886963,22.8599987030029,26,26.4899997711182,42,10,-4,25.9387321472168,0,0,0,2,26.2027626037598,25.1299991607666,26.7099990844727,0,0,4.1720118522644,0,125,4.93553686141968,0,100,26.5026836395264,0,0,0,25.710542678833,1,0,0,2,33.7329521179199,29.9899997711182,25,32.6599998474121,30,10,-5,31.3535423278809,0,0,0,2,33.1658020019531,30.019998550415,33.1399993896484,0,0,1.01839697360992,0,75,75,75,75,3.15721130371094,0,75,75,75,33.2757873535156,0,0,0,32.9469375610352,1,2,0,0,2,33.1308860778809,24.1499996185303,30,30.9200000762939,30,10,-5,30.9331703186035,0,0,0,2,32.5661849975586,29.3099994659424,48.7999992370605,0,0,1.0314724445343,0,70,70,70,70,2.68448758125305,0,70,70,70,32.9770431518555,0,0,0,31.4808349609375,1,39.5419082641602,0,0,1,8.32918834686279,0,8.32918834686279,0,0,100,0,24.14
2026-08-14 02:15:00,2,0,0,2,30.3150033950806,27.8999996185303,26,32.3799991607666,30,10,-5,27.1486558914185,0,0,0,2,30.382661819458,27.1499996185303,33.8749980926514,0,0,0.631526708602906,0,75,75,75,75,3.94326150417328,0,80,80,80,31.486445426941,0,0,0,26.796877861023,1,2,0,0,2,30.2327795028687,26.3299989700317,23,46.0849990844727,30,10,-3,26.3925771713257,0,0,0,2,29.7941417694092,25.9599990844727,47.6549987792969,0,0,1.33505392074585,0,75,75,75,75,4.55093502998353,0,70,70,70,31.1336946487427,0,0,0,29.6879577636719,1,0,0,2,0,0,2,25.9818000793457,22.7399997711182,17,17,42,10,-3,25.9248962402344,0,0,0,2,25.6847000122071,22.8400001525879,26.6449995040894,0,0,6.5997281074524,0,60,60,60,7.36247062683106,0,60,60,0,0,100,0,80,25.9145774841309,0,21.5821056365967,438.310348510742,22.0132474899292,440.769439697266,0,0,0,0,0,0,0,2,0,2,27.4178447723389,19.0699996948242,24.939998626709,23,25,10,-6,25.6280689239502,0,2,25.1238861083984,23.8400001525879,25.8999996185303,0,700,400,0,0.388014018535614,0,40,0.614238917827606,0,35,24.6495952606201,0,0,100,0,12.3784103393555,10,38,25.0399951934814,1,24,23,24.1820087432861,0,419.826477050781,0,25.3804092407227,428.498382568359,25.2498207092285,423.690338134766,18,23,0,0,0,18,22.6172695159912,0,429.764251708984,0,0,0,0,2,0,0,2,22.8929100036621,20.1000003814697,23,26,23,31,10,21.6199989318848,0,0,0.618027210235596,0,80,0,26.6156692504883,0,0,2,25.6402235031128,16.1399993896484,24,30.9499988555908,30,10,25.9651184082032,22.7799987792969,30.524998664856,0,0,2.91027534008026,0,60,0,25.6018791198731,25.8883934020996,25.8446073532105,2,0,0,2,25.7354955673218,25.1949996948242,25.914999961853,23,21,30,10,24.9349994659424,26.3749990463257,0,0,1.47412723302842,0,50,50,50,0,0,25.336350440979,2,0,0,2,25.069730758667,21.9250001907349,25.164999961853,23,26,23,30,10,24.0249996185303,25.7099990844727,0,0,0.987334907054902,0,25,25,25,0,0,24.8643579483032,2,0,0,2,24.3656740188599,21.2999992370606,25.1750001907349,26,20,26,30,10,24.7299995422364,25.6599998474121,24.245590209961,26,0,0,1.47517448663712,0,60,0,0,24.7114715576172,2,0,0,2,26.1644506454468,23.0049991607666,26,26.4649991989136,42,10,-4,25.9441261291504,0,0,0,2,26.1895780563355,25.1799993515015,26.7049989700318,0,0,4.04662704467773,0,125,4.9378936290741,0,100,26.4794931411744,0,0,0,25.7124843597412,1,0,0,2,33.6653881072998,30.0549993515015,25,32.6549987792969,30,10,-5,31.1904363632202,0,0,0,2,33.0428524017334,30.0849990844727,33.1049995422364,0,0,1.0172164440155,0,75,75,75,75,2.15610754489899,0,75,75,75,33.1485805511475,0,0,0,32.8362998962403,1,2,0,0,2,33.0744380950928,24.3549995422364,30,30.9299993515015,30,10,-5,30.7777719497681,0,0,0,2,32.4916744232178,29.3249998092652,48.8199996948242,0,0,1.02678090333939,0,70,70,70,70,1.75796538591385,0,70,70,70,32.907958984375,0,0,0,31.3555355072022,1,20.9112854003907,0,0,1,8.32765483856201,0,8.32765483856201,0,0,100,0,24.005
2026-08-14 02:30:00,2,0,0,2,30.0845890045166,27.8699989318848,26,32.2099990844727,30,10,-5,26.772102355957,0,0,0,2,30.1823444366455,27.2199993133545,33.7099990844727,0,0,0.630504012107849,0,75,75,75,75,3.50313282012939,0,80,80,80,31.2620067596436,0,0,0,26.2171173095703,1,2,0,0,2,30.0563049316406,26.4099998474121,23,46.0200004577637,30,10,-3,26.1055355072021,0,0,0,2,29.5918464660645,26.0299987792969,47.7799987792969,0,0,1.33368933200836,0,75,75,75,75,4.54941368103027,0,70,70,70,30.9381103515625,0,0,0,29.4535446166992,1,0,0,2,0,0,2,25.9988689422607,22.75,17,17,42,10,-3,25.9335708618164,0,0,0,2,25.6885395050049,22.8699989318848,26.6800003051758,0,0,6.60447978973389,0,60,60,60,7.37662887573242,0,60,60,0,0,100,0,80,25.9232559204102,0,21.5887393951416,438.286102294922,22.0134868621826,439.312591552734,0,0,0,0,0,0,0,2,0,2,27.5152063369751,19.3199996948242,24.9799995422364,23,25,10,-6,25.6191034317017,0,2,25.1248664855957,23.9149999618531,25.9349994659424,0,700,400,0,0.386893719434739,0,40,0.613906234502793,0,35,24.685025215149,0,0,100,0,12.2207555770874,10,38,25.0640563964844,1,24,23,23.9089221954346,0,416.470352172852,0,25.3678884506226,426.556747436524,25.2582550048829,424.572570800782,18,23,0,0,0,18,22.7039651870728,0,427.499481201172,0,0,0,0,2,0,0,2,22.8914527893067,20.1349992752076,23,26,23,31,10,21.6349992752075,0,0,0.616528302431107,0,80,0,26.6703777313233,0,0,2,25.636137008667,16.1999988555908,24,30.9699993133545,30,10,25.9729461669922,22.8099994659424,30.5299987792969,0,0,2.91228413581848,0,60,0,25.5958137512207,25.8769073486328,25.8438873291016,2,0,0,2,25.756706237793,25.2299995422363,25.9099998474121,23,21,30,10,25,26.3699989318848,0,0,1.47796714305878,0,50,50,50,0,0,25.3149814605713,2,0,0,2,25.0742130279541,21.9699993133545,25.189998626709,23,26,23,30,10,24.1000003814697,25.7399997711182,0,0,0.983072757720947,0,25,25,25,0,0,24.879451751709,2,0,0,2,24.3763656616211,21.4599990844727,25.1999988555908,26,20,26,30,10,24.7600002288818,25.6800003051758,24.2411651611328,26,0,0,1.47321367263794,0,60,0,0,24.7291164398193,2,0,0,2,26.1755676269531,23.1299991607666,26,26.4899997711182,42,10,-4,25.9506645202637,0,0,0,2,26.1771564483643,25.2199993133545,26.7099990844727,0,0,4.34952974319458,0,125,4.94857549667358,0,100,26.4546585083008,0,0,0,25.7139434814453,1,0,0,2,33.5974960327148,30.1099987030029,25,32.6399993896484,30,10,-5,30.994945526123,0,0,0,2,32.8693923950195,30.1499996185303,33.0799980163574,0,0,1.01699960231781,0,75,75,75,75,2.15572309494019,0,75,75,75,33.0601081848145,0,0,0,32.7221717834473,1,2,0,0,2,33.024772644043,24.519998550415,30,30.9299983978271,30,10,-5,30.5837917327881,0,0,0,2,32.3815689086914,29.3299999237061,48.879997253418,0,0,1.02784419059753,0,70,70,70,70,2.68780326843262,0,70,70,70,32.8348503112793,0,0,0,31.2100563049316,1,36.7686424255371,0,0,1,8.44093990325928,0,8.44093990325928,0,0,100,0,23.87
2026-08-14 02:45:00,2,0,0,2,29.8753108978272,27.8199996948242,26,32.0449991226197,30,10,-5,26.5338916778565,0,0,0,2,29.9617414474488,27.2849988937378,33.5149974822999,0,0,0.630391091108322,0,75,75,75,75,3.50573039054871,0,80,80,80,31.0571966171265,0,0,0,25.9566383361817,1,2,0,0,2,29.8942050933838,26.4799995422364,23,45.9799976348877,30,10,-3,26.0805816650391,0,0,0,2,29.3680648803711,26.1199989318848,47.6599998474121,0,0,1.33326923847199,0,75,75,75,75,4.65915274620056,0,70,70,70,30.7328777313233,0,0,0,29.2276067733765,1,0,0,2,0,0,2,26.0136785507202,22.8299989700318,17,17,42,10,-3,25.9356546401978,0,0,0,2,25.677095413208,23.0149993896485,26.6749992370606,0,0,6.59569716453553,0,60,60,60,7.36016607284546,0,60,60,0,0,100,0,80,25.9337425231934,0,21.6347627639771,438.177825927734,22.010648727417,438.356491088868,0,0,0,0,0,0,0,2,0,2,27.5984287261963,19.5200004577637,25.0100002288818,23,25,10,-6,25.6143779754639,0,2,25.1281471252441,23.9799995422363,25.9599990844727,0,700,400,0,0.385529756546021,0,40,0.615616023540497,0,35,24.7191410064697,0,0,100,0,12.4289970397949,10,38,25.08176612854,1,24,23,23.8537750244141,0,417.78125,0,25.3743705749512,428.112640380859,25.2426719665527,426.197204589844,18,23,0,0,0,18,22.7136878967285,0,432.058074951172,0,0,0,0,2,0,0,2,22.8877506256104,20.1700000762939,23,26,23,31,10,21.6499996185303,0,0,0.617904424667358,0,80,0,26.6891460418701,0,0,2,25.6313581466675,16.2849998474121,24,30.9749994277954,30,10,25.9769992828369,22.8299999237061,30.5299987792969,0,0,2.91219103336334,0,60,0,25.5876665115357,25.8460426330567,25.8194885253906,2,0,0,2,25.7744588851929,25.2349996566773,25.9250001907349,23,21,30,10,24.9949998855591,26.3699989318848,0,0,1.4761011004448,0,50,50,50,0,0,25.2982807159424,2,0,0,2,25.0774049758911,22.0600004196167,25.2099990844727,23,26,23,30,10,24.1549997329712,25.7649993896484,0,0,0.984484344720841,0,25,25,25,0,0,24.8917045593262,2,0,0,2,24.3861837387085,21.5099992752075,25.2049989700318,26,20,26,30,10,24.8099994659424,25.6899995803833,24.2370357513428,26,0,0,1.47301870584488,0,60,0,0,24.7517023086548,2,0,0,2,26.185775756836,23.2599992752076,26,26.5,42,10,-4,25.9594221115113,0,0,0,2,26.1652135848999,25.2799997329712,26.7249994277954,0,0,3.80939853191376,0,125,4.93696284294128,0,100,26.432918548584,0,0,0,25.7165498733521,1,0,0,2,33.5265808105469,30.1549997329712,25,32.625,30,10,-5,30.9057579040528,0,0,0,2,32.6630153656006,30.1999988555908,33.0449981689454,0,0,1.01643037796021,0,75,75,75,75,2.15577626228333,0,75,75,75,32.9672641754151,0,0,0,32.590576171875,1,2,0,0,2,32.9683132171631,24.7149991989136,30,30.9349985122681,30,10,-5,30.4900951385499,0,0,0,2,32.3166847229004,29.359998703003,48.8849983215332,0,0,1.02651429176331,0,70,70,70,70,2.22397029399872,0,70,70,70,32.7644157409668,0,0,0,31.0922088623047,1,11.6464958190918,0,0,1,8.54653978347779,0,8.54653978347779,0,0,100,0,23.735
2026-08-14 03:00:00,2,0,0,2,29.6541519165039,27.7799987792969,26,31.8699989318848,30,10,-5,26.3358173370361,0,0,0,2,29.74977684021,27.3199996948242,33.3999977111816,0,0,0.62906277179718,0,75,75,75,75,3.50213313102722,0,80,80,80,30.8333263397217,0,0,0,25.7311763763428,1,2,0,0,2,29.6956882476807,26.5699996948242,23,45.9799995422363,30,10,-3,25.9542636871338,0,0,0,2,29.225025177002,26.189998626709,47.5699996948242,0,0,1.33772945404053,0,75,75,75,75,3.52532315254211,0,70,70,70,30.490571975708,0,0,0,29.0113468170166,1,0,0,2,0,0,2,26.0300807952881,22.939998626709,17,17,42,10,-3,25.9341926574707,0,0,0,2,25.6504878997803,23.1199989318848,26.7099990844727,0,0,6.59969139099121,0,60,60,60,7.36581707000732,0,60,60,0,0,100,0,80,25.9420719146729,0,21.6897029876709,438.476165771484,22.018856048584,439.313598632812,0,0,0,0,0,0,0,2,0,2,27.6664514541626,19.7249994277954,25.0399990081787,23,25,10,-6,25.616530418396,0,2,25.1298313140869,24.0699996948242,26.0049991607666,0,700,400,0,0.387392565608025,0,40,0.614166408777237,0,35,24.7482404708862,0,0,100,0,12.3401875495911,10,38,25.0942754745484,1,24,23,23.9532108306885,0,416.493194580078,0,25.3699188232422,427.438980102539,25.2462482452393,426.743545532226,18,23,0,0,0,18,22.713171005249,0,429.562210083008,0,0,0,0,2,0,0,2,22.8822746276856,20.1800003051758,23,26,23,31,10,21.6349992752075,0,0,0.618160784244537,0,80,0,26.6829204559326,0,0,2,25.6291465759277,16.4699993133545,24,30.9699993133545,30,10,25.9896373748779,22.8400001525879,30.5399990081787,0,0,2.91411662101746,0,60,0,25.5840167999268,25.8137512207031,25.7950916290283,2,0,0,2,25.7910709381104,25.2299995422363,25.9300003051758,23,21,30,10,25.019998550415,26.3699989318848,0,0,1.4792228937149,0,50,50,50,0,0,25.2885723114014,2,0,0,2,25.0791206359863,22.1199989318848,25.2299995422363,23,26,23,30,10,24.2299995422363,25.7899990081787,0,0,0.984062314033508,0,25,25,25,0,0,24.9055156707764,2,0,0,2,24.3952407836914,21.689998626709,25.2199993133545,26,20,26,30,10,24.8699989318848,25.7099990844727,24.232608795166,26,0,0,1.47548532485962,0,60,0,0,24.7679691314697,2,0,0,2,26.1960067749023,23.3699989318848,26,26.5,42,10,-4,25.965259552002,0,0,0,2,26.1542377471924,25.3199996948242,26.7299995422363,0,0,4.31540870666504,0,125,4.93694257736206,0,100,26.4147148132324,0,0,0,25.7202434539795,1,0,0,2,33.4545364379883,30.2299995422363,25,32.5999984741211,30,10,-5,30.7671699523926,0,0,0,2,32.3649482727051,30.2899990081787,32.9899978637695,0,0,1.01587545871735,0,75,75,75,75,2.1569356918335,0,75,75,75,32.8494262695312,0,0,0,32.4475784301758,1,2,0,0,2,32.9148788452148,24.8599987030029,30,30.9299983978271,30,10,-5,30.3325290679932,0,0,0,2,32.2522354125977,29.3599987030029,48.8899993896484,0,0,1.03044176101685,0,70,70,70,70,1.75922918319702,0,70,70,70,32.7049942016602,0,0,0,31.0018215179443,1,38.4386711120605,0,0,1,8.06804275512695,0,8.06804275512695,0,0,100,0,23.6
2026-08-14 03:15:00,2,0,0,2,29.4468841552735,27.7149991989136,26,31.6899995803833,30,10,-5,26.1043844223023,0,0,0,2,29.5474796295166,27.3749990463257,33.2099990844727,0,0,0.628251850605011,0,75,75,75,75,3.50599813461304,0,80,80,80,30.6225442886353,0,0,0,25.452657699585,1,2,0,0,2,29.5393333435059,26.6249990463257,23,45.9499988555909,30,10,-3,25.9842796325684,0,0,0,2,29.0264616012574,26.2549991607666,47.6199989318848,0,0,1.32848161458969,0,75,75,75,75,4.54735565185547,0,70,70,70,30.3410263061524,0,0,0,28.8114948272705,1,0,0,2,0,0,2,26.0425157546997,23.0349998474122,17,17,42,10,-3,25.9304666519165,0,0,0,2,25.6251211166382,23.1899995803833,26.7199993133545,0,0,6.59547781944275,0,60,60,60,7.3625876903534,0,60,60,0,0,100,0,80,25.9492092132569,0,21.6903781890869,438.260986328125,22.0101871490479,437.55632019043,0,0,0,0,0,0,0,2,0,2,27.7541408538818,19.939998626709,25.0799999237061,23,25,10,-6,25.6177654266357,0,2,25.1319046020508,24.1499996185303,26.0499992370605,0,700,400,0,0.387473911046982,0,40,0.61132025718689,0,35,24.7835578918457,0,0,100,0,12.5524597167969,10,38,25.1061038970947,1,24,23,23.9646682739258,0,417.479278564453,0,25.3814220428467,430.153137207031,25.2554740905762,430.295104980469,18,23,0,0,0,18,22.9247245788574,0,431.436737060547,0,0,0,0,2,0,0,2,22.876989364624,20.1700000762939,23,26,23,31,10,21.6199989318848,0,0,0.617586016654968,0,80,0,26.6955432891846,0,0,2,25.6263675689698,16.5900001525879,24,30.9949998855591,30,10,25.9889869689942,22.8649988174439,30.5399990081787,0,0,2.9147435426712,0,60,0,25.5799674987793,25.8058547973633,25.7900686264038,2,0,0,2,25.8046531677246,25.2199993133545,25.9200000762939,23,21,30,10,25.085000038147,26.3699989318848,0,0,1.47798568010331,0,50,50,50,0,0,25.2826414108276,2,0,0,2,25.0794296264649,22.2049999237061,25.2449998855591,23,26,23,30,10,24.2849988937378,25.8049993515015,0,0,0.985317975282669,0,25,25,25,0,0,24.9187240600586,2,0,0,2,24.402473449707,21.6849994659424,25.2549991607666,26,20,26,30,10,24.8899993896485,25.7649993896485,24.2277421951294,26,0,0,1.47479063272476,0,60,0,0,24.7853775024414,2,0,0,2,26.2083826065064,23.4849987030029,26,26.519998550415,42,10,-4,25.9720544815064,0,0,0,2,26.1425552368164,25.3699989318848,26.7299995422363,0,0,3.73513436317444,0,125,4.93778038024903,0,100,26.3978099822998,0,0,0,25.7227277755738,1,0,0,2,33.3649463653564,30.274998664856,25,32.5849990844727,30,10,-5,30.6399173736573,0,0,0,2,32.4564723968506,30.3299989700318,32.9499988555909,0,0,1.01814365386963,0,75,75,75,75,2.15742754936219,0,75,75,75,32.8043956756592,0,0,0,32.3469638824463,1,2,0,0,2,32.8406372070313,25.0199995040894,30,30.9349985122681,30,10,-5,30.2481651306153,0,0,0,2,32.1714916229248,29.3899993896485,48.8549995422364,0,0,1.02470570802689,0,70,70,70,70,1.76126152276993,0,70,70,70,32.6637916564942,0,0,0,30.9277753829957,1,38.9607887268066,0,0,1,8.17507553100586,0,8.17507553100586,0,0,100,0,23.505
2026-08-14 03:30:00,2,0,0,2,29.2096366882324,27.6599998474121,26,31.5100002288818,30,10,-5,25.8734035491943,0,0,0,2,29.3331832885742,27.4099998474121,33.0400009155273,0,0,0.628471314907074,0,75,75,75,75,3.50925087928772,0,80,80,80,30.421838760376,0,0,0,25.1882228851318,1,2,0,0,2,29.3791351318359,26.6599998474121,23,45.9799995422363,30,10,-3,25.7071590423584,0,0,0,2,28.8342876434326,26.3099994659424,47.6100006103516,0,0,1.32760584354401,0,75,75,75,75,4.54544544219971,0,70,70,70,30.1687850952148,0,0,0,28.6085453033447,1,0,0,2,0,0,2,26.0575084686279,23.0699996948242,17,17,42,10,-3,25.9254455566406,0,0,0,2,25.5769748687744,23.2199993133545,26.7299995422363,0,0,6.60617637634277,0,60,60,60,7.37350368499756,0,60,60,0,0,100,0,80,25.9647521972656,0,21.6898670196533,438.113586425781,21.9142665863037,437.089294433594,0,0,0,0,0,0,0,2,0,2,27.8280277252198,20.1099996566772,25.1000003814697,23,25,10,-6,25.6217908859253,0,2,25.134840965271,24.2199993133545,26.0799999237061,0,700,400,0,0.389064133167267,0,40,0.61271408200264,0,35,24.8169870376587,0,0,100,0,12.4966058731079,10,38,25.1204109191895,1,24,23,24.0127897262573,0,416.239227294922,0,25.370924949646,429.512496948242,25.2581567764282,430.38754272461,18,23,0,0,0,18,22.9116001129151,0,430.832458496094,0,0,0,0,2,0,0,2,22.8678789138794,20.1849994659424,23,26,23,31,10,21.6249990463257,0,0,0.618083208799363,0,80,0,26.729718208313,0,0,2,25.6242847442627,16.5900001525879,24,30.9799995422363,30,10,25.9968070983887,22.8899993896484,30.5399990081787,0,0,2.91263794898987,0,60,0,25.580005645752,25.7922210693359,25.7879161834717,2,0,0,2,25.8186016082764,25.25,25.9300003051758,23,21,30,10,25.1000003814697,26.3699989318848,0,0,1.47604429721832,0,50,50,50,0,0,25.2775859832764,2,0,0,2,25.0825157165527,22.269998550415,25.25,23,26,23,30,10,24.3299999237061,25.8299999237061,0,0,0.982812583446503,0,25,25,25,0,0,24.9279251098633,2,0,0,2,24.4117698669434,21.7700004577637,25.25,26,20,26,30,10,24.939998626709,25.7799987792969,24.2237701416016,26,0,0,1.47166264057159,0,60,0,0,24.7990913391113,2,0,0,2,26.221607208252,23.6099987030029,26,26.5299987792969,42,10,-4,25.9813079833984,0,0,0,2,26.1287708282471,25.4200000762939,26.7299995422363,0,0,3.74513268470764,0,125,4.95089101791382,0,100,26.3794403076172,0,0,0,25.7257308959961,1,0,0,2,33.2926177978516,30.2999992370605,25,32.5599975585938,30,10,-5,30.479377746582,0,0,0,2,32.3739929199219,30.3899993896484,32.8999977111816,0,0,1.01468729972839,0,75,75,75,75,2.15465521812439,0,75,75,75,32.7207527160645,0,0,0,32.2413101196289,1,2,0,0,2,32.7749328613281,25.1599998474121,30,30.9200000762939,30,10,-5,30.1082916259766,0,0,0,2,32.098747253418,29.3899993896484,48.879997253418,0,0,1.02965998649597,0,70,70,70,70,1.76188385486603,0,70,70,70,32.6070671081543,0,0,0,30.8214130401611,1,41.5283126831055,0,0,1,8.07453727722168,0,8.07453727722168,0,0,100,0,23.41
2026-08-14 03:45:00,2,0,0,2,29.0244750976563,27.5749988555908,26,31.3399991989136,30,10,-5,25.7504253387452,0,0,0,2,29.1253042221069,27.4449987411499,32.8350009918213,0,0,0.630146920681,0,75,75,75,75,3.5071291923523,0,80,80,80,30.2303943634033,0,0,0,25.1442556381226,1,2,0,0,2,29.2112369537354,26.6799993515015,23,45.8950004577637,30,10,-3,25.4436683654786,0,0,0,2,28.6554088592529,26.3349990844727,47.5449981689454,0,0,1.32466071844101,0,75,75,75,75,4.01643764972687,0,70,70,70,29.9758958816529,0,0,0,28.3959703445435,1,0,0,2,0,0,2,26.070785522461,23.0499992370606,17,17,42,10,-3,25.9166059494019,0,0,0,2,25.5216636657715,23.2899990081787,26.7249994277954,0,0,6.59600472450257,0,60,60,60,7.35860228538513,0,60,60,0,0,100,0,80,25.9752063751221,0,21.6849203109741,435.916610717774,21.9116582870484,439.193298339844,0,0,0,0,0,0,0,2,0,2,27.8687362670898,20.2600002288818,25.1299991607666,23,25,10,-6,25.6209468841553,0,2,25.1372528076172,24.2399997711182,26.1099987030029,0,700,400,0,0.385410875082016,0,40,0.616166174411774,0,35,24.8420543670654,0,0,100,0,12.5845317840576,10,38,25.1340808868408,1,24,23,24.0580501556396,0,417.554962158203,0,25.359956741333,430.135009765625,25.2416687011719,432.26318359375,18,23,0,0,0,18,22.9058589935303,0,430.825897216797,0,0,0,0,2,0,0,2,22.8628520965576,20.1800003051758,23,26,23,31,10,21.6099987030029,0,0,0.620816349983215,0,80,0,26.7485179901123,0,0,2,25.6204261779785,16.6349992752076,24,31,30,10,25.9993104934693,22.8949995040894,30.5399990081787,0,0,2.91164660453797,0,60,0,25.5753221511841,25.7778739929199,25.777871131897,2,0,0,2,25.8258047103882,25.2649993896484,25.9300003051758,23,21,30,10,25.1199989318848,26.3799991607666,0,0,1.47876644134522,0,50,50,50,0,0,25.2722501754761,2,0,0,2,25.0880270004273,22.4449996948242,25.269998550415,23,26,23,30,10,24.4049997329712,25.8499984741211,0,0,0.985018223524094,0,25,25,25,0,0,24.936354637146,2,0,0,2,24.4200983047486,21.8699998855591,25.2849988937378,26,20,26,30,10,24.9899997711182,25.8049993515015,24.2207612991333,26,0,0,1.47227621078491,0,60,0,0,24.8107481002808,2,0,0,2,26.2317781448365,23.710000038147,26,26.5449991226196,42,10,-4,25.968960762024,0,0,0,2,26.1170434951783,25.4649991989136,26.7449998855591,0,0,3.88782668113709,0,125,4.93473172187805,0,100,26.361276626587,0,0,0,25.7296733856201,1,0,0,2,33.2137470245362,30.3449993133545,25,32.5249996185303,30,10,-5,30.3663320541382,0,0,0,2,32.2374572753906,30.4399995803833,32.8449993133545,0,0,1.01772570610047,0,75,75,75,75,2.1574935913086,0,75,75,75,32.6318912506104,0,0,0,32.1242351531983,1,2,0,0,2,32.7078609466553,25.3000001907349,30,30.9299983978271,30,10,-5,29.9760780334473,0,0,0,2,32.0223398208618,29.414999961853,48.9300003051758,0,0,1.02402555942535,0,70,70,70,70,1.76147317886353,0,70,70,70,32.5529823303223,0,0,0,30.7024717330933,1,34.8552074432373,0,0,1,8.37712860107422,0,8.37712860107422,0,0,100,0,23.315
