2026-08-14 04:00:00,2,0,0,2,28.7931432723999,27.4749994277955,26,31.1599988937378,30,10,-5,25.54660987854,0,0,0,2,28.8951168060303,27.4549989700318,32.6599998474121,0,0,0.630454063415528,0,75,75,75,75,3.50606119632721,0,80,80,80,30.0339822769165,0,0,0,24.9094896316528,1,2,0,0,2,29.0181188583374,26.7149991989136,23,45.7699985504151,30,10,-3,25.3600492477417,0,0,0,2,28.468656539917,26.3949995040894,47.5699977874756,0,0,1.3292732834816,0,75,75,75,75,4.03446757793427,0,70,70,70,29.7613983154297,0,0,0,28.1939392089844,1,0,0,2,0,0,2,26.0858964920044,23.0949993133545,17,17,42,10,-3,25.9085807800293,0,0,0,2,25.4823665618897,23.3799991607666,26.75,0,0,6.60599827766419,0,60,60,60,7.37604975700379,0,60,60,0,0,100,0,80,25.9870710372925,0,21.6968383789063,434.273025512695,21.9641199111939,437.51091003418,0,0,0,0,0,0,0,2,0,2,27.9010877609253,20.4200000762939,25.1499996185303,23,25,10,-6,25.6256713867188,0,2,25.1465587615967,24.2999992370606,26.1349992752075,0,700,400,0,0.387565329670906,0,40,0.613196164369584,0,35,24.8655729293823,0,0,100,0,12.6088342666626,10,38,25.1484432220459,1,24,23,24.254243850708,0,415.769775390625,0,25.3763151168824,430.57453918457,25.2418279647827,435.446563720703,18,23,0,0,0,18,23.0241994857789,0,430.01628112793,0,0,0,0,2,0,0,2,22.8620290756226,20.1849994659424,23,26,23,31,10,21.6099987030029,0,0,0.618825197219848,0,80,0,26.768051147461,0,0,2,25.6193084716797,16.795000076294,24,30.9899997711182,30,10,26.0067310333252,22.920000076294,30.5449991226196,0,0,2.93449926376343,0,60,0,25.5694942474365,25.7613716125489,25.7721347808838,2,0,0,2,25.8398408889771,25.2600002288818,25.9399995803833,23,21,30,10,25.1299991607666,26.3799991607666,0,0,1.47841829061508,0,50,50,50,0,0,25.2593107223511,2,0,0,2,25.0961494445801,22.5349998474121,25.2849988937378,23,26,23,30,10,24.4599990844727,25.8749990463257,0,0,0.981130331754684,0,25,25,25,0,0,24.9514379501343,2,0,0,2,24.431303024292,21.9549989700318,25.2849988937378,26,20,26,30,10,25.0349988937378,25.8049993515015,24.2157382965088,26,0,0,1.47277331352234,0,60,0,0,24.828278541565,2,0,0,2,26.2422780990601,23.8099994659424,26,26.5499992370605,42,10,-4,25.97012424469,0,0,0,2,26.1080532073975,25.5099992752075,26.7550001144409,0,0,3.75528407096863,0,125,4.95042967796326,0,100,26.3458499908448,0,0,0,25.735468864441,1,0,0,2,33.1294593811035,30.3899993896484,25,32.5100002288819,30,10,-5,30.2273139953614,0,0,0,2,32.116325378418,30.4849996566773,32.8049983978272,0,0,1.01639419794083,0,75,75,75,75,2.15524113178254,0,75,75,75,32.5424537658692,0,0,0,32.0059909820557,1,2,0,0,2,32.6451206207276,25.4549989700318,30,30.9349985122681,30,10,-5,29.8881177902222,0,0,0,2,31.941502571106,29.4349985122681,48.9400005340577,0,0,1.02766311168671,0,70,70,70,70,1.76019436120987,0,70,70,70,32.4984512329102,0,0,0,30.6151418685913,1,39.4976997375489,0,0,1,7.92186522483826,0,7.92186522483826,0,0,100,0,23.22
2026-08-14 04:15:00,2,0,0,2,28.5641326904297,27.3849992752075,26,30.9549999237061,30,10,-5,25.2987480163575,0,0,0,2,28.6693029403687,27.4549989700318,32.4899997711182,0,0,0.62978994846344,0,75,75,75,75,2.54952359199524,0,80,80,80,29.7925872802735,0,0,0,24.6795310974121,1,2,0,0,2,28.8411989212036,26.7149991989136,23,45.7099990844727,30,10,-3,24.79026222229,0,0,0,2,28.2825059890747,26.4349994659424,47.4699974060059,0,0,1.33072876930237,0,75,75,75,75,3.5216418504715,0,70,70,70,29.5656309127808,0,0,0,27.9797439575196,1,0,0,2,0,0,2,26.1020164489747,23.1700000762939,17,17,42,10,-3,25.887643814087,0,0,0,2,25.4144582748413,23.4449996948242,26.7649993896485,0,0,6.60072779655457,0,60,60,60,7.36437940597534,0,60,60,0,0,100,0,80,25.9841728210449,0,21.6858167648316,434.17301940918,22.0709867477417,437.908889770508,0,0,0,0,0,0,0,2,0,2,27.963345527649,20.664999961853,25.1849994659424,23,25,10,-6,25.6269187927246,0,2,25.1537303924561,24.3499994277954,26.1849994659424,0,700,400,0,0.38719953596592,0,40,0.614078670740128,0,35,24.896240234375,0,0,100,0,12.732120513916,10,38,25.1728391647339,1,24,23,24.0596141815186,0,416.555816650391,0,25.4239044189453,431.589111328125,25.2584133148194,439.545318603516,18,23,0,0,0,18,23.0715627670288,0,429.33544921875,0,0,0,0,2,0,0,2,22.8704538345337,20.2199993133545,23,26,23,31,10,21.6249990463257,0,0,0.617569297552109,0,80,0,26.8202095031739,0,0,2,25.6173830032349,16.8599996566772,24,30.9949998855591,30,10,26.0094575881958,22.9250001907349,30.5549993515015,0,0,2.96143484115601,0,60,0,25.5660419464111,25.7448749542237,25.7498950958252,2,0,0,2,25.8501491546631,25.2649993896484,25.9250001907349,23,21,30,10,25.1599998474121,26.3849992752075,0,0,1.48188072443009,0,50,50,50,0,0,25.2507848739624,2,0,0,2,25.1040353775025,22.6549997329712,25.3049993515015,23,26,23,30,10,24.5299997329712,25.8999996185303,0,0,0.985667884349823,0,25,25,25,0,0,24.9631032943726,2,0,0,2,24.4432506561279,22.0600004196167,25.3249998092652,26,20,26,30,10,25.0999994277955,25.835000038147,24.2146968841553,26,0,0,1.47166782617569,0,60,0,0,24.8458423614502,2,0,0,2,26.2554998397827,23.9149990081787,26,26.5699996948242,42,10,-4,25.9698295593262,0,0,0,2,26.0994729995728,25.5649995803833,26.7600002288818,0,0,3.75131714344025,0,125,4.9411313533783,0,100,26.3321828842163,0,0,0,25.7430114746094,1,0,0,2,33.0396785736084,30.4200000762939,25,32.4699993133545,30,10,-5,30.1085338592529,0,0,0,2,31.955153465271,30.5599994659424,32.75,0,0,1.0163346529007,0,75,75,75,75,1.7472375035286,0,75,75,75,32.4455604553223,0,0,0,31.8649425506592,1,2,0,0,2,32.5765914916993,25.6049995422364,30,30.939998626709,30,10,-5,29.7350301742554,0,0,0,2,31.8464059829712,29.439998626709,48.8999977111817,0,0,1.0258047580719,0,70,70,70,70,1.75991314649582,0,70,70,70,32.4445858001709,0,0,0,30.5252704620362,1,23.1728553771973,0,0,1,8.26358366012574,0,8.26358366012574,0,0,100,0,23.1275
2026-08-14 04:30:00,2,0,0,2,28.3550834655762,27.2899990081787,26,30.7799987792969,30,10,-5,25.1853942871094,0,0,0,2,28.4704532623291,27.439998626709,32.3099975585938,0,0,0.629401087760925,0,75,75,75,75,2.54872250556946,0,80,80,80,29.5724487304688,0,0,0,24.607385635376,1,2,0,0,2,28.6651763916016,26.6999988555908,23,45.629997253418,30,10,-3,24.4894275665283,0,0,0,2,28.0926170349121,26.439998626709,47.5099983215332,0,0,1.32997965812683,0,75,75,75,75,4.5372519493103,0,70,70,70,29.3634796142578,0,0,0,27.7833786010742,1,0,0,2,0,0,2,26.1179180145264,23.2399997711182,17,17,42,10,-3,25.8636302947998,0,0,0,2,25.3462448120117,23.519998550415,26.7799987792969,0,0,6.61559724807739,0,60,60,60,7.38717365264893,0,60,60,0,0,100,0,80,25.9843978881836,0,21.6892414093018,434.32421875,22.1188201904297,439.102233886719,0,0,0,0,0,0,0,2,0,2,28.0362358093262,20.8299999237061,25.2199993133545,23,25,10,-6,25.6306438446045,0,2,25.1606311798096,24.4099998474121,26.2199993133545,0,700,400,0,0.389068722724915,0,40,0.614861488342285,0,35,24.9180126190186,0,0,100,0,12.7109422683716,10,38,25.1968841552734,1,24,23,24.1651306152344,0,415.486968994141,0,25.4759693145752,432.732513427734,25.1430549621582,438.052154541016,18,23,0,0,0,18,23.1120948791504,0,429.926422119141,0,0,0,0,2,0,0,2,22.8850498199463,20.2399997711182,23,26,23,31,10,21.6399993896484,0,0,0.618272721767426,0,80,0,26.8940773010254,0,0,2,25.6156539916992,16.9899997711182,24,30.9899997711182,30,10,26.012788772583,22.9499988555908,30.5599994659424,0,0,2.95241522789001,0,60,0,25.5621280670166,25.7348327636719,25.7348327636719,2,0,0,2,25.8561592102051,25.269998550415,25.9300003051758,23,21,30,10,25.1800003051758,26.3799991607666,0,0,1.47665846347809,0,50,50,50,0,0,25.2512626647949,2,0,0,2,25.112642288208,22.7199993133545,25.3400001525879,23,26,23,30,10,24.5799999237061,25.9300003051758,0,0,0.984185516834259,0,25,25,25,0,0,24.9740390777588,2,0,0,2,24.4538021087646,22.189998626709,25.3400001525879,26,20,26,30,10,25.1599998474121,25.8599987030029,24.2091598510742,26,0,0,1.46981501579285,0,60,0,0,24.8616390228271,2,0,0,2,26.2630748748779,24.0100002288818,26,26.5699996948242,42,10,-4,25.9690475463867,0,0,0,2,26.091064453125,25.6099987030029,26.7600002288818,0,0,3.75791168212891,0,125,4.95706176757812,0,100,26.3171253204346,0,0,0,25.7480392456055,1,0,0,2,32.9775314331055,30.439998626709,25,32.4500007629395,30,10,-5,29.9597816467285,0,0,0,2,31.7340755462646,30.5999984741211,32.689998626709,0,0,1.01702582836151,0,75,75,75,75,1.27315545082092,0,75,75,75,32.3530044555664,0,0,0,31.758638381958,1,2,0,0,2,32.5353126525879,25.7399997711182,30,30.9299983978271,30,10,-5,29.5803356170654,0,0,0,2,31.7366275787354,29.4699993133545,48.8899993896484,0,0,1.02875590324402,0,70,70,70,70,1.75799095630646,0,70,70,70,32.4058876037598,0,0,0,30.3960475921631,1,45.3612174987793,0,0,1,8.05005073547363,0,8.05005073547363,0,0,100,0,23.035
2026-08-14 04:45:00,2,0,0,2,28.1566677093506,27.1849994659424,26,30.6099996566772,30,10,-5,24.8591537475586,0,0,0,2,28.2802000045776,27.420000076294,32.0999984741211,0,0,0.629942238330841,0,75,75,75,75,2.54978334903717,0,80,80,80,29.3930892944336,0,0,0,24.2069530487061,1,2,0,0,2,28.5137758255005,26.6799993515015,23,45.6399993896485,30,10,-3,24.0913619995118,0,0,0,2,27.9154319763184,26.4349994659424,47.484998703003,0,0,1.32787543535233,0,75,75,75,75,3.51896643638611,0,70,70,70,29.2006435394287,0,0,0,27.5619726181031,1,0,0,2,0,0,2,26.1290111541748,23.2449989318848,17,17,42,10,-3,25.8566837310791,0,0,0,2,25.3329296112061,23.5899991989136,26.7799987792969,0,0,6.60284304618836,0,60,60,60,7.38173031806946,0,60,60,0,0,100,0,80,25.9875402450562,0,21.8982801437378,433.338912963867,22.1158723831177,439.139266967774,0,0,0,0,0,0,0,2,0,2,28.0868244171143,20.9999990463257,25.2449998855591,23,25,10,-6,25.6377553939819,0,2,25.1703119277954,24.4649991989136,26.2449998855591,0,700,400,0,0.390263497829438,0,40,0.613484233617783,0,35,24.9303903579712,0,0,100,0,12.9192099571228,10,38,25.2131118774414,1,24,23,24.3708963394165,0,417.562118530274,0,25.4259395599365,435.524688720703,25.1456203460694,441.71549987793,18,23,0,0,0,18,23.121054649353,0,430.315017700196,0,0,0,0,2,0,0,2,22.8845357894898,20.2700004577637,23,26,23,31,10,21.6750001907349,0,0,0.618308931589127,0,80,0,26.9170913696289,0,0,2,25.6148176193238,17.0649995803833,24,30.9949998855591,30,10,26.0132083892823,22.9649991989136,30.5649995803833,0,0,2.93704724311829,0,60,0,25.5608062744141,25.7176179885864,25.7326812744141,2,0,0,2,25.8640127182007,25.2849988937378,25.9449987411499,23,21,30,10,25.2099990844727,26.3899993896484,0,0,1.47688347101212,0,50,50,50,0,0,25.2460412979126,2,0,0,2,25.1219425201416,22.7999992370606,25.3400001525879,23,26,23,30,10,24.6349992752075,25.9300003051758,0,0,0.985579818487167,0,25,25,25,0,0,24.9874067306519,2,0,0,2,24.4635753631592,22.3199996948242,25.3549995422363,26,20,26,30,10,25.2149991989136,25.8949995040894,24.2060785293579,26,0,0,1.47385483980179,0,60,0,0,24.876184463501,2,0,0,2,26.273063659668,24.0949993133545,26,26.5949993133545,42,10,-4,25.9691095352173,0,0,0,2,26.0829935073853,25.6399993896485,26.7849988937378,0,0,3.74592387676239,0,125,4.94449305534363,0,100,26.3043947219849,0,0,0,25.7510271072388,1,0,0,2,32.9090213775635,30.4899997711182,25,32.4099979400635,30,10,-5,29.7949256896973,0,0,0,2,31.624834060669,30.6349992752076,32.6399993896485,0,0,1.01742482185364,0,75,75,75,75,1.27779883146286,0,75,75,75,32.2627391815186,0,0,0,31.6354837417603,1,2,0,0,2,32.4855632781983,25.8499994277954,30,30.9249992370605,30,10,-5,29.4531030654907,0,0,0,2,31.6667613983155,29.4799995422363,48.8799991607666,0,0,1.02687758207322,0,70,70,70,70,1.00694930553437,0,70,70,70,32.3449306488038,0,0,0,30.252200126648,1,28.0596466064453,0,0,1,8.18158864974976,0,8.18158864974976,0,0,100,0,22.9425
2026-08-14 05:00:00,2,0,0,2,27.9550228118896,27.0799999237061,26,30.4200000762939,30,10,-5,24.7560558319092,0,0,0,2,28.0783596038818,27.3999996185303,31.9699993133545,0,0,0.629400551319122,0,75,75,75,75,2.5482873916626,0,80,80,80,29.1773891448975,0,0,0,24.1168994903564,1,2,0,0,2,28.3266353607178,26.6599998474121,23,45.6599998474121,30,10,-3,23.8086795806885,0,0,0,2,27.7365894317627,26.4300003051758,47.4300003051758,0,0,1.33095276355743,0,75,75,75,75,3.52148365974426,0,70,70,70,29.0109519958496,0,0,0,27.3420276641846,1,0,0,2,0,0,2,26.1423988342285,23.5599994659424,17,17,42,10,-3,25.8410720825195,0,0,0,2,25.2967090606689,23.689998626709,26.8199996948242,0,0,6.61669969558716,0,60,60,60,7.43021011352539,0,60,60,0,0,100,0,80,25.9886074066162,0,21.8987293243408,434.475677490234,22.1159553527832,436.954071044922,0,0,0,0,0,0,0,2,0,2,28.1785888671875,21.1599998474121,25.2600002288818,23,25,10,-6,25.6439266204834,0,2,25.1807193756104,24.5399990081787,26.2799987792969,0,700,400,0,0.390662342309952,0,40,0.614521622657776,0,35,24.954439163208,0,0,100,0,12.9785118103027,10,38,25.2318420410156,1,24,23,24.3792362213135,0,417.618713378906,0,25.4614505767822,436.196899414062,25.1549892425537,444.997131347656,18,23,0,0,0,18,23.1025524139404,0,428.762451171875,0,0,0,0,2,0,0,2,22.8905448913574,20.2799987792969,23,26,23,31,10,21.689998626709,0,0,0.61872273683548,0,80,0,26.9743251800537,0,0,2,25.61448097229,17.1399993896484,24,31.0100002288818,30,10,26.0137271881104,22.9699993133545,30.5699996948242,0,0,2.92577219009399,0,60,0,25.5599975585938,25.7075805664062,25.7219200134277,2,0,0,2,25.8714904785156,25.2999992370605,25.9300003051758,23,21,30,10,25.2099990844727,26.3799991607666,0,0,1.47143542766571,0,50,50,50,0,0,25.2446346282959,2,0,0,2,25.1296539306641,22.8799991607666,25.3500003814697,23,26,23,30,10,24.6800003051758,25.939998626709,0,0,0.982225835323334,0,25,25,25,0,0,24.9985218048096,2,0,0,2,24.474983215332,22.3400001525879,25.3699989318848,26,20,26,30,10,25.269998550415,25.8999996185303,24.2027053833008,26,0,0,1.47338449954987,0,60,0,0,24.8923797607422,2,0,0,2,26.2817554473877,24.189998626709,26,26.5999984741211,42,10,-4,25.9657802581787,0,0,0,2,26.0754642486572,25.6800003051758,26.7899990081787,0,0,3.75249838829041,0,125,4.95154428482056,0,100,26.2932281494141,0,0,0,25.7547149658203,1,0,0,2,32.8462791442871,30.5,25,32.3699989318848,30,10,-5,29.643274307251,0,0,0,2,31.418737411499,30.6599998474121,32.5699996948242,0,0,1.01680493354797,0,75,75,75,75,2.15662407875061,0,75,75,75,32.1570358276367,0,0,0,31.5041332244873,1,2,0,0,2,32.4231224060059,25.9599990844727,30,30.9299983978271,30,10,-5,29.3807983398438,0,0,0,2,31.6135425567627,29.4899997711182,48.8999977111816,0,0,1.02763617038727,0,70,70,70,70,1.76120519638062,0,70,70,70,32.2906951904297,0,0,0,30.1656036376953,1,46.1572341918945,0,0,1,7.84542846679688,0,7.84542846679688,0,0,100,0,22.85
2026-08-14 05:15:00,2,0,0,2,27.7425117492676,26.9799995422363,26,30.2499990463257,30,10,-5,24.5606412887573,0,0,0,2,27.8904047012329,27.359998703003,31.7599992752075,0,0,0.627617478370667,0,75,75,75,75,3.02201044559479,0,80,80,80,28.9766817092896,0,0,0,23.9763717651367,1,2,0,0,2,28.1431465148926,26.6299991607666,23,45.5549983978272,30,10,-3,23.6344985961915,0,0,0,2,27.544867515564,26.4099998474121,47.5399990081787,0,0,1.32930713891983,0,75,75,75,75,3.52084815502167,0,70,70,70,28.8338375091553,0,0,0,27.1353740692139,1,0,0,2,0,0,2,26.1540956497193,23.3749990463257,17,17,42,10,-3,25.7804594039917,0,0,0,2,25.1860704421997,23.7449989318848,26.8249998092652,0,0,7.86064791679383,0,60,60,60,7.42644929885864,0,60,60,0,0,100,0,80,25.9630384445191,0,21.8505096435547,432.281661987305,22.1707735061646,437.193893432618,0,0,0,0,0,0,0,2,0,2,28.2586345672608,21.3449993133545,25.3049993515015,23,25,10,-6,25.6541891098023,0,2,25.1908102035523,24.5899991989136,26.3349990844727,0,700,400,0,0.390280947089196,0,40,0.61674764752388,0,35,24.9739847183228,0,0,100,0,13.0685739517212,10,38,25.2538404464722,1,24,23,23.6525239944458,0,418.530624389649,0,25.3737277984619,438.555435180664,25.1528739929199,444.567291259766,18,23,0,0,0,18,23.0148639678956,0,429.879287719727,0,0,0,0,2,0,0,2,22.8945112228394,20.2799987792969,23,26,23,31,10,21.6849994659424,0,0,0.620512515306473,0,80,0,26.9136743545533,0,0,2,25.612829208374,17.1750001907349,24,31.0099992752075,30,10,26.0173511505127,23,30.5749998092652,0,0,2.91581332683563,0,60,0,25.5620441436768,25.7018413543701,25.6853504180908,2,0,0,2,25.8731927871704,25.3199996948242,25.9449987411499,23,21,30,10,25.2449998855591,26.3849992752075,0,0,1.47841441631317,0,50,50,50,0,0,25.2514362335205,2,0,0,2,25.1310787200928,22.9449996948242,25.3749990463257,23,26,23,30,10,24.7199993133545,25.9849996566773,0,0,0.985928922891617,0,25,25,25,0,0,25.017954826355,2,0,0,2,24.4885845184326,22.4300003051758,25.3949995040894,26,20,26,30,10,25.3049993515015,25.9200000762939,24.1975793838501,26,0,0,1.47171878814698,0,60,0,0,24.9297428131104,2,0,0,2,26.2847146987915,24.2499990463257,26,26.5999994277954,42,10,-4,25.9522552490235,0,0,0,2,26.066710472107,25.7199993133545,26.7799987792969,0,0,4.65291261672974,0,125,4.95517587661744,0,100,26.2869644165039,0,0,0,25.7616987228394,1,0,0,2,32.7435913085938,30.5349988937378,25,32.3299999237061,30,10,-5,29.5897264480591,0,0,0,2,31.5381221771241,30.7149991989136,32.5300006866455,0,0,1.01621925830841,0,75,75,75,75,2.14978742599487,0,75,75,75,32.1197662353516,0,0,0,31.4142093658447,1,2,0,0,2,32.3662376403809,26.0599994659424,30,30.9249992370605,30,10,-5,29.2354516983032,0,0,0,2,31.5696353912354,29.5,48.920000076294,0,0,1.02603018283844,0,70,70,70,70,1.04946720600129,0,70,70,70,32.2355728149414,0,0,0,30.0617055892945,1,49.6281871795654,0,0,1,7.96829700469971,0,7.96829700469971,0,0,100,0,22.7575
2026-08-14 05:30:00,2,0,0,2,27.5475025177002,26.8699989318848,26,30.0599994659424,30,10,-5,24.4365634918213,0,0,0,2,27.7072677612305,27.3199996948242,31.6099987030029,0,0,0.63068300485611,0,75,75,75,75,1.61933517456055,0,80,80,80,28.7895603179932,0,0,0,23.8889713287354,1,2,0,0,2,27.9536838531494,26.5799999237061,23,45.5200004577637,30,10,-3,23.6008853912354,0,0,0,2,27.3601779937744,26.3799991607666,47.4899978637695,0,0,1.32782542705536,0,75,75,75,75,3.50977826118469,0,70,70,70,28.6285514831543,0,0,0,26.9456310272217,1,0,0,2,0,0,2,26.1611213684082,23.6199989318848,17,17,42,10,-3,25.7225666046143,0,0,0,2,25.0633640289307,23.7899990081787,26.7999992370605,0,0,7.23378372192383,0,60,60,60,7.42004346847534,0,60,60,0,0,100,0,80,25.9214706420898,0,21.7896156311035,432.210327148438,22.2192573547363,439.241119384766,0,0,0,0,0,0,0,2,0,2,28.3270454406738,21.4599990844727,25.3299999237061,23,25,10,-6,25.6617221832275,0,2,25.1987552642822,24.6599998474121,26.3699989318848,0,700,400,0,0.392403960227966,0,40,0.616484761238098,0,35,24.995174407959,0,0,100,0,13.2566013336182,10,38,25.2867221832275,1,24,23,23.6435012817383,0,419.314056396484,0,25.4789180755615,440.972137451172,25.1408824920654,447.763336181641,18,23,0,0,0,18,22.9986743927002,0,431.431396484375,0,0,0,0,2,0,0,2,22.8938961029053,20.2700004577637,23,26,23,31,10,21.6800003051758,0,0,0.616979777812958,0,80,0,26.8722496032715,0,0,2,25.6131420135498,17.3599987030029,24,31.019998550415,30,10,26.0278491973877,23.0299987792969,30.5799999237061,0,0,2.91620922088623,0,60,0,25.5622634887695,25.7018413543701,25.674596786499,2,0,0,2,25.8768692016602,25.3400001525879,25.9599990844727,23,21,30,10,25.269998550415,26.3899993896484,0,0,1.47697758674622,0,50,50,50,0,0,25.2604446411133,2,0,0,2,25.1297416687012,23.0100002288818,25.3999996185303,23,26,23,30,10,24.769998550415,26.019998550415,0,0,0.983463048934937,0,25,25,25,0,0,25.0382804870605,2,0,0,2,24.4979782104492,22.5100002288818,25.3999996185303,26,20,26,30,10,25.3400001525879,25.939998626709,24.1936855316162,26,0,0,1.46876418590546,0,60,0,0,24.9651699066162,2,0,0,2,26.2760028839111,24.3199996948242,26,26.5799999237061,42,10,-4,25.916332244873,0,0,0,2,26.0609741210938,25.75,26.75,0,0,5.05809116363525,0,125,4.94858360290527,0,100,26.2799263000488,0,0,0,25.7596244812012,1,0,0,2,32.6667175292969,30.5499992370605,25,32.2900009155273,30,10,-5,29.5384502410889,0,0,0,2,31.4186210632324,30.7299995422363,32.4599990844727,0,0,1.01383340358734,0,75,75,75,75,2.15008735656738,0,75,75,75,32.0989036560059,0,0,0,31.2712936401367,1,2,0,0,2,32.28759765625,26.1599998474121,30,30.8999996185303,30,10,-5,29.0744934082031,0,0,0,2,31.4831562042236,29.5,48.9300003051758,0,0,1.02602291107178,0,70,70,70,70,1.0042062997818,0,70,70,70,32.1851539611816,0,0,0,29.9798355102539,1,47.2724075317383,0,0,1,8.05584716796875,0,8.05584716796875,0,0,100,0,22.665
2026-08-14 05:45:00,2,0,0,2,27.4887676239014,26.7549991607666,26,29.8899993896485,30,10,-5,24.4020729064942,0,0,0,2,27.4797067642212,27.2799997329712,31.4349994659424,0,0,0.627293705940247,0,75,75,75,75,2.54328441619873,0,80,80,80,28.5904121398926,0,0,0,23.7652225494385,1,2,0,0,2,27.7988328933716,26.5399990081787,23,45.4449996948242,30,10,-3,23.6701574325562,0,0,0,2,27.1813535690308,26.3699989318848,47.3699989318848,0,0,1.33214020729065,0,75,75,75,75,3.52047979831696,0,70,70,70,28.4652214050293,0,0,0,26.7697153091431,1,0,0,2,0,0,2,26.1602907180787,23.5500001907349,17,17,42,10,-3,25.6700668334961,0,0,0,2,24.9909372329712,23.8599996566773,26.8199996948242,0,0,7.22481083869934,0,60,60,60,7.39224243164063,0,60,60,0,0,100,0,80,25.8880519866943,0,21.7834529876709,432.505264282227,22.2196912765503,437.05680847168,0,0,0,0,0,0,0,2,0,2,28.3843536376953,21.5999994277954,25.3649988174439,23,25,10,-6,25.6717567443848,0,2,25.2093849182129,24.7199993133545,26.4199991226197,0,700,400,0,0.386491730809212,0,40,0.615455716848374,0,35,25.0022048950195,0,0,100,0,13.2235832214356,10,38,25.3033342361451,1,24,23,23.747989654541,0,418.780075073243,0,25.4676628112793,441.441101074219,25.1431312561035,446.275039672852,18,23,0,0,0,18,23.0264339447022,0,431.633758544922,0,0,0,0,2,0,0,2,22.8971195220948,20.2849988937378,23,26,23,31,10,21.6750001907349,0,0,0.618570297956467,0,80,0,26.8456182479859,0,0,2,25.6106481552124,17.2399988174439,24,31.0149993896484,30,10,26.0278463363648,23.0399990081787,30.5749998092652,0,0,2.91021358966828,0,60,0,25.5604915618897,25.6846313476563,25.6645574569702,2,0,0,2,25.8812379837036,25.3450002670288,25.9549989700318,23,21,30,10,25.2799987792969,26.3899993896484,0,0,1.47828382253647,0,50,50,50,0,0,25.2614727020264,2,0,0,2,25.1377496719361,23.0899991989136,25.4049997329712,23,26,23,30,10,24.8149995803833,26.0349988937378,0,0,0.985054731369019,0,25,25,25,0,0,25.0530834197999,2,0,0,2,24.5105390548706,22.5749998092652,25.4349994659424,26,20,26,30,10,25.3849992752076,25.9699993133545,24.1891412734986,26,0,0,1.46969968080521,0,60,0,0,24.9782590866089,2,0,0,2,26.2538528442383,24.375,26,26.5699996948243,42,10,-4,25.8802757263184,0,0,0,2,26.0523958206177,25.7649993896484,26.7399997711182,0,0,5.05267214775085,0,125,4.94850420951844,0,100,26.2681665420533,0,0,0,25.7483196258545,1,0,0,2,32.5156002044678,30.5599994659424,25,32.2649993896485,30,10,-5,29.2249546051026,0,0,0,2,30.956093788147,30.75,32.4049987792969,0,0,1.01691865921021,0,75,75,75,75,1.71713852882385,0,75,75,75,31.9675521850586,0,0,0,31.0459175109863,1,2,0,0,2,32.2409000396729,26.2549991607666,30,30.8899993896485,30,10,-5,29.0306177139282,0,0,0,2,31.4420213699341,29.5149993896484,48.9099979400635,0,0,1.02449399232865,0,70,70,70,70,1.00718706846237,0,70,70,70,32.1312580108643,0,0,0,29.8587560653687,1,14.4765243530274,0,0,1,8.44902658462524,0,8.44902658462524,0,0,100,0,22.5725
2026-08-14 06:00:00,2,0,0,2,27.2368297576904,26.6599998474121,26,29.7299995422363,30,10,-5,24.2428073883057,0,0,0,2,27.2952346801758,27.2299995422363,31.2399997711182,0,0,0.628389656543732,0,75,75,75,75,1.61783933639526,0,80,80,80,28.3744106292725,0,0,0,23.5593852996826,1,2,0,0,2,27.626916885376,26.5100002288818,23,45.3899993896484,30,10,-3,23.7955589294434,0,0,0,2,27.0167579650879,26.3699989318848,47.1800003051758,0,0,1.33081722259521,0,75,75,75,75,3.51786684989929,0,70,70,70,28.2893409729004,0,0,0,26.6102313995361,1,0,0,2,0,0,2,26.16188621521,23.5900001525879,17,17,42,10,-3,25.5881385803223,0,0,0,2,24.8436622619629,23.9099998474121,26.8299999237061,0,0,7.23096132278442,0,60,60,60,7.39883804321289,0,60,60,0,0,100,0,80,25.8620185852051,0,21.8052539825439,434.283660888672,22.2155456542969,439.236633300781,0,0,0,0,0,0,0,2,0,2,28.539363861084,21.75,25.3899993896484,23,25,10,-6,25.6558876037598,0,2,25.223445892334,24.7799987792969,26.4599990844727,0,700,400,0,0.389566838741302,0,40,0.613910615444183,0,35,25.0707511901855,0,0,100,0,13.2610759735107,10,38,25.295690536499,1,24,23,24.7839813232422,0,421.903350830078,0,24.6117172241211,444.913482666016,24.7815780639648,444.222106933594,18,23,0,0,0,18,22.1801719665527,0,428.728179931641,0,0,0,0,2,0,0,2,22.8859272003174,20.2899990081787,23,26,23,31,10,21.6599998474121,0,0,0.617594182491302,0,80,0,26.8020839691162,0,0,2,25.6133842468262,17.3799991607666,24,31.0100002288818,30,10,26.0329627990723,23.0499992370605,30.5799999237061,0,0,2.91328883171082,0,60,0,25.5623683929443,25.6516513824463,25.7362651824951,2,0,0,2,25.9029693603516,25.3400001525879,25.9599990844727,23,21,30,10,25.2899990081787,26.3899993896484,0,0,1.47616422176361,0,50,50,50,0,0,25.2432250976562,2,0,0,2,25.1598434448242,23.1700000762939,25.4300003051758,23,26,23,30,10,24.8599987030029,26.0499992370605,0,0,0.981395661830902,0,25,25,25,0,0,25.0613994598389,2,0,0,2,24.5216655731201,22.6199989318848,25.4499988555908,26,20,26,30,10,25.4300003051758,26,24.1872024536133,26,0,0,1.46957743167877,0,60,0,0,24.9811496734619,2,0,0,2,26.2396850585938,24.439998626709,26,26.5599994659424,42,10,-4,25.8731021881104,0,0,0,2,26.0471839904785,25.7899990081787,26.7399997711182,0,0,5.05549335479736,0,125,4.95099592208862,0,100,26.2546520233154,0,0,0,25.7397384643555,1,0,0,2,32.4701538085938,30.5900001525879,25,32.2099990844727,30,10,-5,29.3186626434326,0,0,0,2,31.0549850463867,30.7799987792969,32.3400001525879,0,0,1.01331424713135,0,75,75,75,75,1.27385222911835,0,75,75,75,31.8742561340332,0,0,0,31.0728130340576,1,2,0,0,2,32.160270690918,26.3699989318848,30,30.8799991607666,30,10,-5,28.9221134185791,0,0,0,2,31.3090667724609,29.5299987792969,48.9099998474121,0,0,1.02469396591187,0,70,70,70,70,1.00450646877289,0,70,70,70,32.0858459472656,0,0,0,29.9062576293945,1,6.72168731689453,0,0,1,8.36086845397949,0,8.36086845397949,0,0,100,0,22.48
2026-08-14 06:15:00,2,0,0,2,27.0569953918457,26.545000076294,26,29.5499992370606,30,10,-5,24.1485891342163,0,0,0,2,27.1093368530274,27.1999998092652,31.0949993133545,0,0,0.628443330526352,0,75,75,75,75,1.62075918912888,0,80,80,80,28.1882991790772,0,0,0,23.5280542373658,1,2,0,0,2,27.4441061019898,26.4499998092652,23,45.3099994659424,30,10,-3,23.5414161682129,0,0,0,2,26.8843641281128,26.3399991989136,47.3699989318848,0,0,1.33011901378632,0,75,75,75,75,2.67421293258667,0,70,70,70,28.0906858444214,0,0,0,26.467095375061,1,0,0,2,0,0,2,26.1682672500611,23.5749988555909,17,17,42,10,-3,25.4868812561036,0,0,0,2,24.7133073806763,23.9549999237061,26.8099994659424,0,0,7.22178101539612,0,60,60,60,7.38351750373841,0,60,60,0,0,100,0,80,25.8475522994996,0,21.8755550384521,433.193969726563,22.2177820205689,441.369842529297,0,0,0,0,0,0,0,2,0,2,28.5495328903198,21.8949995040894,25.4099998474121,23,25,10,-6,25.6215648651123,0,2,25.2364339828491,24.8449993133545,26.4799995422363,0,700,400,0,0.385609596967697,0,40,0.615892261266709,0,35,25.1638917922974,0,0,100,0,13.993866443634,10,38,25.2645635604859,1,24,23,24.4157037734986,0,429.710968017578,0,24.4536609649659,453.879348754883,24.4718818664551,454.221176147461,18,23,0,0,0,18,22.1995325088501,0,433.336563110352,0,0,0,0,2,0,0,2,22.8681926727295,20.2949991226196,23,26,23,31,10,21.6499996185303,0,0,0.617747724056244,0,80,0,26.7032251358032,0,0,2,25.6172199249268,17.4049997329712,24,31.024998664856,30,10,26.0420293807983,23.0649995803833,30.5799999237061,0,0,2.91030550003052,0,60,0,25.5540208816529,25.5570507049561,25.7039928436279,2,0,0,2,25.9229726791382,25.3649988174439,25.9699993133545,23,21,30,10,25.3049993515015,26.3949995040894,0,0,1.47635191679001,0,50,50,50,0,0,25.2319326400757,2,0,0,2,25.1758060455323,23.2149991989136,25.4449987411499,23,26,23,30,10,24.9099998474121,26.0499992370606,0,0,1.03940144181252,0,25,25,25,0,0,25.0525255203247,2,0,0,2,24.5307855606079,22.7150001525879,25.4649991989136,26,20,26,30,10,25.439998626709,26.0199995040894,24.1813669204712,26,0,0,1.46998113393784,0,60,0,0,24.9769735336304,2,0,0,2,26.2122583389283,24.4949998855591,26,26.5549993515015,42,10,-4,25.8309869766236,0,0,0,2,26.0391492843628,25.8199996948243,26.7199993133545,0,0,5.04979276657105,0,125,4.94890499114991,0,100,26.2250833511353,0,0,0,25.7281227111817,1,0,0,2,32.4070930480957,30.6099987030029,25,32.1599998474121,30,10,-5,29.3548002243042,0,0,0,2,30.9404468536377,30.8299999237061,32.2849998474121,0,0,1.014564037323,0,75,75,75,75,1.27501475811005,0,75,75,75,31.8222064971924,0,0,0,31.034086227417,1,2,0,0,2,32.0815963745117,26.460000038147,30,30.8749990463257,30,10,-5,28.8843088150025,0,0,0,2,31.1838722229004,29.5499992370606,48.9249992370606,0,0,1.02568650245667,0,70,70,70,70,1.00594621896744,0,70,70,70,32.0264015197754,0,0,0,29.9259614944458,1,40.0315856933594,0,0,1,8.04606580734253,0,8.04606580734253,0,0,100,0,22.6025
2026-08-14 06:30:00,2,0,0,2,26.9081516265869,26.4200000762939,26,29.3699989318848,30,10,-5,23.9114074707031,0,0,0,2,26.9300765991211,27.1299991607666,30.8999996185303,0,0,0.626553058624268,0,75,75,75,75,1.6197110414505,0,80,80,80,27.9971237182617,0,0,0,23.251428604126,1,2,0,0,2,27.3336219787598,26.3999996185303,23,45.3099975585938,30,10,-3,23.2019710540771,0,0,0,2,26.7041568756104,26.2999992370605,47.2899971008301,0,0,1.33064901828766,0,75,75,75,75,2.59975385665894,0,70,70,70,27.9583511352539,0,0,0,26.2971839904785,1,0,0,2,0,0,2,26.168794631958,23.689998626709,17,17,42,10,-3,25.4269695281982,0,0,0,2,24.6423377990723,23.9799995422363,26.8099994659424,0,0,7.86612606048584,0,60,60,60,7.38976049423218,0,60,60,0,0,100,0,80,25.8299198150635,0,21.9454669952393,434.418395996094,22.2208309173584,441.271575927734,0,0,0,0,0,0,0,2,0,2,28.5568675994873,22.0299987792969,25.439998626709,23,25,10,-6,25.6097316741943,0,2,25.2422332763672,24.8799991607666,26.5,0,700,400,0,0.388777822256088,0,40,0.61087566614151,0,35,25.2283878326416,0,0,100,0,15.0566024780273,10,38,25.2375202178955,1,24,23,24.466121673584,0,448.291137695312,0,24.5003147125244,460.746337890625,24.6795806884766,465.366241455078,18,23,0,0,0,18,22.2976493835449,0,442.332336425781,0,0,0,0,2,0,0,2,22.8423748016357,20.2899990081787,23,26,23,31,10,21.6399993896484,0,0,0.61843478679657,0,80,0,26.5945377349854,0,0,2,25.6183986663818,17.5499992370605,24,31.0299987792969,30,10,26.0508117675781,23.0900001525879,30.5900001525879,0,0,2.91129779815674,0,60,0,25.5610313415527,25.4882850646973,25.6760292053223,2,0,0,2,25.9336490631104,25.3699989318848,25.9599990844727,23,21,30,10,25.3400001525879,26.4099998474121,0,0,1.47410893440247,0,50,50,50,0,0,25.2309436798096,2,0,0,2,25.1863384246826,23.2799987792969,25.4599990844727,23,26,23,30,10,24.9599990844727,26.0699996948242,0,0,0.982899904251099,0,25,25,25,0,0,25.0499095916748,2,0,0,2,24.5408134460449,22.8099994659424,25.4799995422363,26,20,26,30,10,25.4499988555908,26.0299987792969,24.1779441833496,26,0,0,1.47190690040588,0,60,0,0,24.98215675354,2,0,0,2,26.189546585083,24.5599994659424,26,26.5399990081787,42,10,-4,25.781644821167,0,0,0,2,26.0304660797119,25.8599987030029,26.6999988555908,0,0,5.05651092529297,0,125,4.95425271987915,0,100,26.2138843536377,0,0,0,25.7179527282715,1,0,0,2,32.3570365905762,30.6399993896484,25,32.1199989318848,30,10,-5,29.206413269043,0,0,0,2,30.8021049499512,30.8599987030029,32.2199974060059,0,0,1.01119339466095,0,75,75,75,75,1.27564907073975,0,75,75,75,31.718334197998,0,0,0,30.9480037689209,1,2,0,0,2,32.084342956543,26.5399990081787,30,30.8699989318848,30,10,-5,28.7043952941895,0,0,0,2,31.0039882659912,29.5499992370605,48.939998626709,0,0,1.02215230464935,0,70,70,70,70,1.00137639045715,0,70,70,70,32.0253601074219,0,0,0,29.7185935974121,1,13.4019393920898,0,0,1,8.56465625762939,0,8.56465625762939,0,0,100,0,22.725
2026-08-14 06:45:00,2,0,0,2,26.7482824325562,26.314998626709,26,29.1999998092652,30,10,-5,23.7794742584229,0,0,0,2,26.7379570007324,27.0749988555908,30.7499990463257,0,0,0.625952273607254,0,75,75,75,75,1.62048536539078,0,80,80,80,27.8115091323853,0,0,0,23.176067352295,1,2,0,0,2,27.172122001648,26.3299999237061,23,45.25,30,10,-3,23.0544414520264,0,0,0,2,26.5133237838745,26.2699995040894,47.4149990081787,0,0,1.32977420091629,0,75,75,75,75,2.6042606830597,0,70,70,70,27.7884063720704,0,0,0,26.1261434555054,1,0,0,2,0,0,2,26.164363861084,23.6599988937378,17,17,42,10,-3,25.3685569763184,0,0,0,2,24.5830965042115,24.0799999237061,26.8049993515015,0,0,7.5448648929596,0,60,60,60,7.37547445297242,0,60,60,0,0,100,0,80,25.8044328689576,0,21.9551935195923,433.37678527832,22.2697772979736,442.537994384766,0,0,0,0,0,0,0,2,0,2,28.5464429855347,22.1649990081788,25.4699993133545,23,25,10,-6,25.5733070373536,0,2,25.2412662506104,24.9499998092652,26.5,0,700,400,0,0.385330706834793,0,40,0.615592628717423,0,35,25.2680130004883,0,0,100,0,16.0164060592652,10,38,25.2267274856568,1,24,23,24.5710935592652,0,457.381286621094,0,24.5039176940918,472.290756225586,24.6798276901245,474.15966796875,18,23,0,0,0,18,22.4590606689453,0,454.010940551758,0,0,0,0,2,0,0,2,22.8284034729004,20.2899990081787,23,26,23,31,10,21.6349992752075,0,0,0.616689503192902,0,80,0,26.5198621749878,0,0,2,25.6226768493653,17.6000003814697,24,31.024998664856,30,10,26.0635595321656,23.0949993133545,30.5999984741211,0,0,2.91490650177002,0,60,0,25.5597801208496,25.4524784088135,25.6530876159668,2,0,0,2,25.9447908401489,25.3899993896484,25.9649991989136,23,21,30,10,25.3649988174439,26.3949995040894,0,0,1.47819966077805,0,50,50,50,0,0,25.2337560653687,2,0,0,2,25.1990070343018,23.3449993133545,25.4799995422364,23,26,23,30,10,24.9949998855591,26.0999984741211,0,0,0.983341872692108,0,25,25,25,0,0,25.0512771606446,2,0,0,2,24.5518875122071,22.8649997711182,25.5050001144409,26,20,26,30,10,25.4749994277955,26.0649995803833,24.1745920181275,26,0,0,1.47177684307099,0,60,0,0,24.9945507049561,2,0,0,2,26.1729803085328,24.6149997711182,26,26.5299987792969,42,10,-4,25.7480707168579,0,0,0,2,26.0216302871704,25.8749990463257,26.689998626709,0,0,5.05776739120484,0,125,4.94565224647522,0,100,26.2038555145264,0,0,0,25.7105865478516,1,0,0,2,32.2801818847656,30.6449995040894,25,32.0799980163575,30,10,-5,29.1587018966675,0,0,0,2,30.7353944778442,30.8799991607666,32.1599998474121,0,0,1.01371377706528,0,75,75,75,75,1.27410531044006,0,75,75,75,31.7062911987305,0,0,0,30.8689184188843,1,2,0,0,2,32.0119190216065,26.6099996566773,30,30.854998588562,30,10,-5,28.5731239318848,0,0,0,2,31.0078554153443,29.5549993515015,48.9549999237061,0,0,1.02282160520554,0,70,70,70,70,1.00423985719681,0,70,70,70,31.9742641448975,0,0,0,29.6558351516724,1,10.2069473266602,0,0,1,8.22063255310059,0,8.22063255310059,0,0,100,0,22.8475
2026-08-14 07:00:00,2,0,0,2,26.5700645446777,26.1999988555908,26,29.0599994659424,30,10,-5,23.7651748657227,0,0,0,2,26.5527248382568,27.0100002288818,30.5699996948242,0,0,0.625927925109863,0,75,75,75,75,1.6180157661438,0,80,80,80,27.6371631622314,0,0,0,23.5617561340332,1,2,0,0,2,27.0231552124023,26.269998550415,23,45.2299995422363,30,10,-3,23.1160221099854,0,0,0,2,26.3394622802734,26.2399997711182,47.5099983215332,0,0,1.32810378074646,0,75,75,75,75,2.60137128829956,0,70,70,70,27.5964832305908,0,0,0,25.9700775146484,1,0,0,2,0,0,2,26.1599235534668,23.7199993133545,17,17,42,10,-3,25.3316326141357,0,0,0,2,24.5407962799072,24.1299991607666,26.7999992370605,0,0,7.86405563354492,0,60,60,60,7.38435554504395,0,60,60,0,0,100,0,80,25.7876720428467,0,21.95068359375,434.320617675781,22.3246116638184,445.558410644531,0,0,0,0,0,0,0,2,0,2,28.5540237426758,22.2899990081787,25.4899997711182,23,25,10,-6,25.5670986175537,0,2,25.2603721618652,25,26.519998550415,0,700,400,0,0.39093279838562,0,40,0.613527894020081,0,35,25.310884475708,0,0,100,0,16.8256034851074,10,38,25.2143974304199,1,24,23,24.573637008667,0,464.868896484375,0,24.4005680084229,486.070434570312,24.6833019256592,477.359771728516,18,23,0,0,0,18,22.5122108459473,0,464.304473876953,0,0,0,0,2,0,0,2,22.812780380249,20.2600002288818,23,26,23,31,10,21.6299991607666,0,0,0.617890954017639,0,80,0,26.4939441680908,0,0,2,25.623420715332,17.6900005340576,24,31.0299987792969,30,10,26.0670127868652,23.1099987030029,30.5900001525879,0,0,2.90931630134583,0,60,0,25.5529270172119,25.4395885467529,25.6387481689453,2,0,0,2,25.9539375305176,25.4200000762939,25.9699993133545,23,21,30,10,25.3599987030029,26.3999996185303,0,0,1.47934603691101,0,50,50,50,0,0,25.2344532012939,2,0,0,2,25.2092685699463,23.4099998474121,25.5,23,26,23,30,10,25.0499992370605,26.1099987030029,0,0,0.987979888916016,0,25,25,25,0,0,25.0548133850098,2,0,0,2,24.5654067993164,22.939998626709,25.519998550415,26,20,26,30,10,25.5100002288818,26.0699996948242,24.1711044311523,26,0,0,1.47513651847839,0,60,0,0,25.0014915466309,2,0,0,2,26.1527347564697,24.6599998474121,26,26.519998550415,42,10,-4,25.719066619873,0,0,0,2,26.0127754211426,25.8899993896484,26.6800003051758,0,0,5.05807828903198,0,125,4.94944286346436,0,100,26.1947345733643,0,0,0,25.6999950408936,1,0,0,2,32.2162780761719,30.6700000762939,25,32.0299987792969,30,10,-5,29.1485958099365,0,0,0,2,30.6940593719482,30.8899993896484,32.0999984741211,0,0,1.01151990890503,0,75,75,75,75,1.27679586410522,0,75,75,75,31.7006664276123,0,0,0,30.7721061706543,1,2,0,0,2,31.9296760559082,26.6800003051758,30,30.8400001525879,30,10,-5,28.4979381561279,0,0,0,2,30.9452590942383,29.5699996948242,48.9199981689453,0,0,1.02374017238617,0,70,70,70,70,1.00369870662689,0,70,70,70,31.9160804748535,0,0,0,29.6104373931885,1,30.7728805541992,0,0,1,8.26903820037842,0,8.26903820037842,0,0,100,0,22.97
2026-08-14 07:15:00,2,0,0,2,26.5209550857544,26.1149997711182,26,28.9099988937378,30,10,-5,24.0694437026978,0,0,0,2,26.3922634124756,26.9649991989136,30.4349994659424,0,0,0.62794941663742,0,75,75,75,75,1.62077915668488,0,80,80,80,27.4987401962281,0,0,0,24.9857292175293,1,2,0,0,2,26.9096517562867,26.2199993133545,23,45.0549983978272,30,10,-3,23.4822196960449,0,0,0,2,26.2174396514893,26.2249994277954,47.3449993133545,0,0,1.32740145921707,0,75,75,75,75,3.06309235095978,0,70,70,70,27.458797454834,0,0,0,25.8351783752442,1,0,0,2,0,0,2,26.1558084487915,23.774998664856,17,17,42,10,-3,25.3280506134033,0,0,0,2,24.5415983200074,24.2049989700318,26.7899990081787,0,0,7.5503900051117,0,60,60,60,7.38479137420655,0,60,60,0,0,100,0,80,25.7626495361328,0,21.9492225646973,433.265625,22.268048286438,442.846145629883,1,1,1,1,0,0,0,2,1,2,22.7989263534546,7.39999985694886,25.4699993133545,23,25,10,-6,26.3470067977906,1,2,25.0977697372437,18.2549991607666,26.4949989318848,39.9191875457764,700,400,1,37.040454864502,3.77826893329621,40,48.8107204437256,0,35,25.2535963058472,0,0,83.0702438354492,1,16.9278936386108,10,38,26.449743270874,1,24,23,25.0624265670777,60.3460693359375,462.550994873047,0,24.3374652862549,487.22543334961,23.8630685806275,478.396911621094,18,23,0,100,0,18,22.1060914993286,100,468.816390991211,0,0,0,0,2,0,0,2,22.791693687439,20.2550001144409,23,26,23,31,10,21.6049995422363,0,0,0.618643164634705,0,80,0,26.4669780731202,0.5,0.5,2,25.4932727813721,17.6649999618531,24,31.0299987792969,30,10,26.0396022796631,23.0999994277954,30.5999984741211,8.10365867614745,0.5,24.583193063736,4.87474918365479,60,0,25.5607376098633,25.377311706543,25.6301498413086,2,0,0,2,25.9612665176392,25.4349994659424,25.9799995422363,23,21,30,10,25.3949995040894,26.4049997329712,0,0.5,1.79113036394119,0,50,50,50,0,0,25.2418727874756,2,0,0,2,25.2158174514771,23.4599990844727,25.4799995422364,23,26,23,30,10,25.0649995803833,26.0749988555908,0,0,0.986786812543869,0,25,25,25,0,0,25.0249176025391,2,0,0,2,24.5900650024414,22.9749994277955,25.5049991607666,26,20,26,30,10,25.5199995040894,26.0249996185303,24.1675882339478,26,0,0,1.4717482328415,0,60,0,0,24.9064598083496,2,0,0,2,26.1420221328736,24.7149991989136,26,26.5149993896484,42,10,-4,25.7023324966431,0,0,0,2,26.0023536682129,25.9049997329712,26.664999961853,0,0,4.71128439903259,0,125,4.94884181022644,0,100,26.1996440887451,0,0,0,25.6900625228882,1,0,0,2,32.1146697998047,30.6599998474121,25,31.9799995422364,30,10,-5,28.8084602355958,0,0,0,2,30.5389242172241,30.8949995040894,32.0200004577637,0,0,1.01368272304535,0,75,75,75,75,1.71464997529984,0,75,75,75,31.6126947402954,0,0,0,30.5688381195069,1,2,0,0,2,31.9097299575806,26.7699995040894,30,30.8249998092652,30,10,-5,28.4969291687012,0,0,0,2,30.7976112365723,29.5749998092652,48.920000076294,0,0,1.02268838882447,0,70,70,70,70,1.00431782007218,0,70,70,70,31.8774213790894,0,0,0,29.4816160202027,1,0,0,0,1,8.24932837486267,0,8.24932837486267,0,0,100,0,23.095
2026-08-14 07:30:00,2,0,0,2,26.4007778167725,26.0399990081787,26,28.8099994659424,30,10,-5,24.5084095001221,0,0,0,2,26.2487030029297,26.939998626709,30.3299999237061,0,0,0.628164827823639,0,75,75,75,75,2.54352283477783,0,80,80,80,27.3645477294922,0,0,0,26.8125,1,2,0,0,2,26.8544139862061,26.1800003051758,23,45.0599975585938,30,10,-3,24.0839405059814,0,0,0,2,26.08713722229,26.2299995422363,47.2299995422363,0,0,1.32663536071777,0,75,75,75,75,3.52198672294617,0,70,70,70,27.3227920532227,0,0,0,25.7279815673828,1,0,0,2,0,0,2,26.1482543945312,23.7600002288818,17,17,42,10,-3,25.3252639770508,0,0,0,2,24.5440311431885,24.2600002288818,26.7899990081787,0,0,7.86258602142334,0,60,60,60,7.38343095779419,0,60,60,0,0,100,0,80,25.7375755310059,0,21.9020137786865,432.977172851562,22.3289642333984,445.239074707031,1,1,1,1,0,0,0,2,1,2,22.8690299987793,7.42999982833862,25.2600002288818,23,25,10,-6,26.5733795166016,1,2,24.8541412353516,18.9599990844727,26.2600002288818,34.5454902648926,700,400,1,39.3927612304688,5.11400079727173,40,51.3749160766602,0,35,25.4002628326416,0,0,82.3417205810547,1,17.6587600708008,10,38,26.7705593109131,1,24,23,24.3626556396484,100,472.755340576172,0,23.9756240844727,495.974182128906,22.2679405212402,485.572723388672,18,23,0,100,0,18,21.7664165496826,100,473.90966796875,0,0,0,0,2,0,0,2,22.787296295166,20.2600002288818,23,26,23,31,10,21.6000003814697,0,0,0.618532836437225,0,80,0,26.5586624145508,1,1,2,25.0391502380371,8.17999935150146,24,31.019998550415,30,10,25.3240547180176,24.4300003051758,30.5999984741211,20.7807350158691,1,58.6299858093262,18.3866939544678,60,0,26.9072608947754,25.3293609619141,25.5799808502197,2,0,0,2,25.9752922058105,25.4300003051758,25.9799995422363,23,21,30,10,25.4200000762939,26.4200000762939,0,1,2.10128927230835,0,50,50,50,0,0,25.2436752319336,2,0,0,2,25.216833114624,23.4899997711182,25.4099998474121,23,26,23,30,10,25.0499992370605,25.9300003051758,0,0,0.987855553627014,0,25,25,25,0,0,24.9340400695801,2,0,0,2,24.5934371948242,23.0299987792969,25.4300003051758,26,20,26,30,10,25.4599990844727,25.8199996948242,24.1631946563721,26,0,0,1.47478079795837,0,60,0,0,24.8103771209717,2,0,0,2,26.1388645172119,24.7600002288818,26,26.519998550415,42,10,-4,25.6879711151123,0,0,0,2,25.9922351837158,25.9300003051758,26.6700000762939,0,0,4.35911226272583,0,125,4.9494423866272,0,100,26.219446182251,0,0,0,25.6692790985107,1,0,0,2,32.024974822998,30.6799983978271,25,31.9200000762939,30,10,-5,28.7547931671143,0,0,0,2,30.5763626098633,30.9200000762939,31.9599990844727,0,0,1.01035225391388,0,75,75,75,75,1.26993227005005,0,75,75,75,31.5109691619873,0,0,0,30.4445781707764,1,2,0,0,2,31.8736362457275,26.7999992370605,30,30.8099994659424,30,10,-5,28.4495983123779,0,0,0,2,30.718240737915,29.5799999237061,48.8099975585938,0,0,1.02291619777679,0,70,70,70,70,1.71897554397583,0,70,70,70,31.8046646118164,0,0,0,29.3908252716064,1,0,0,0,1,8.84809494018555,0,8.84809494018555,0,0,100,0,23.22
2026-08-14 07:45:00,2,1,1,2,26.1808567047119,23.3199987411499,26,28.7299995422364,30,10,-5,26.7113647460938,1,1,0,2,26.6470861434937,27.0349998474121,30.2049989700317,18.5657625198365,1,122.276927947998,28.2670116424561,122.5,122.5,122.5,122.5,136.375114440918,27.0340414047241,136.5,136.5,136.5,25.7875766754151,0,0,1,25.9596862792969,1,2,1,1,2,23.755054473877,14.625,23,44.6249980926514,30,10,-3,24.6915626525879,1,1,0,2,24.663950920105,19.8499994277954,47.2699985504151,87.2608108520508,1,121.385341644287,30.5131826400757,122.5,122.5,122.5,122.5,115.881656646729,20.5751209259033,115.5,115.5,115.5,25.6206760406494,0,0,1,25.4695329666138,1,0,0,2,0,0,2,26.1447620391846,23.8199996948242,17,17,42,10,-3,25.3095054626465,0,0,0,2,24.5412282943726,24.2949991226197,26.7899990081787,0,0,7.55919027328492,0,113,113,113,7.3928427696228,0,109,109,0,0,100,0,80,25.7246055603028,0,21.8995790481568,434.395980834961,22.3205156326294,445.94743347168,1,1,1,1,0,0,0,2,1,2,23.1093101501465,7.95499968528748,25.0649995803833,23,25,10,-6,26.6585102081299,1,2,24.5376329421997,19.0949993133545,25.9449996948242,41.8294200897217,700,400,1,64.5036697387696,18.1892523765564,74,72.1534690856934,3.64113211631775,73,25.5460405349731,0,0,81.7126846313477,1,18.2879056930542,10,38,26.9706649780274,1,24,23,23.5892992019654,88.3031997680664,480.308975219727,0,23.7822103500367,497.970077514649,21.9612073898316,489.968719482422,18,23,0,100,0,18,21.5879669189453,100,486.926040649414,0,0,0,0,2,1,1,2,25.1304550170898,20.2550001144409,23,26,23,31,10,21.585000038147,0,1,125.310642242432,49.1073780059815,125.5,1,26.4336433410645,1,1,2,24.3230476379395,7.84499979019165,24,31.0149993896484,30,10,25.0117301940918,25.4199991226197,30.5900001525879,9.43907165527345,1,100.772735595703,40.1903667449952,101.5,0,27.3636703491211,25.3143348693848,25.4467544555664,2,0,0,2,25.9843769073486,25.439998626709,25.9599990844727,23,21,30,10,25.420000076294,26.4300003051758,0,1,3.74708771705628,0,88,88,88,0,0,25.2383728027344,2,0,0,2,25.1881084442139,23.4949998855591,25.3149995803833,23,26,23,30,10,25.0149993896484,25.7399997711182,0,0,0.984653264284134,0,91.5,91.5,91.5,0,0,24.7321605682373,2,0,0,2,24.6014308929444,23.0799989700317,25.3299989700317,26,20,26,30,10,25.3899993896484,25.6199989318848,24.1586437225342,26,0,0,1.4725256562233,0,105.5,0,0,24.6662864685059,2,0,0,2,26.1372232437134,24.7999992370606,26,26.5100002288818,42,10,-4,25.6824340820313,0,0,0,2,25.9838237762451,25.9599990844727,26.6549997329712,0,0,4.36276173591614,0,203,4.95529961585999,0,160.5,26.2142791748047,0,0,0,25.6573314666749,1,0,0,2,31.9746065139771,30.6699991226196,25,31.8749990463257,30,10,-5,28.8862066268921,0,0,0,2,30.6593189239502,30.9149990081787,31.9099988937378,0,1,1.01346069574356,0,122.5,122.5,122.5,122.5,1.2746559381485,0,122.5,122.5,122.5,31.4804821014405,0,0,0,30.4995069503784,1,2,1,1,2,27.35813331604,23.2949991226196,30,30.8049993515015,30,10,-5,27.3938350677491,1,1,0,2,25.890567779541,31.1099987030029,48.7899971008301,0,1,122.010887145996,30.001054763794,122.5,122.5,122.5,122.5,101.746597290039,67.6064949035645,104,104,104,27.0691080093384,0,0,1,26.2473888397217,1,0,0,0,1,10.158634185791,0,10.158634185791,0,0,100,0,23.345
