2026-08-14 08:00:00,2,1,1,2,26.6028213500977,21.2799987792969,26,28.6599998474121,30,10,-5,26.7739353179932,1,1,0,2,26.6466808319092,26.8799991607666,30.1199989318848,40.2165679931641,1,125.899383544922,29.4235744476318,126,126,126,126,141.698760986328,28.2307891845703,141,141,141,26.2657279968262,0,0,1,26.6361389160156,1,2,1,1,2,22.8763027191162,8.03999996185303,23,44.439998626709,30,10,-3,24.7619934082031,1,1,0,2,24.7780857086182,18.0499992370605,47.2199974060059,66.3993988037109,1,125.241340637207,30.9574489593506,126,126,126,126,119.143745422363,21.6010246276855,119,119,119,25.6030235290527,0,0,1,25.6053047180176,1,0,0,2,0,0,2,26.1416530609131,23.9099998474121,17,17,42,10,-3,25.3232707977295,0,0,0,2,24.5577182769775,24.3799991607666,26.7899990081787,0,0,7.23259496688843,0,117,117,117,7.38185882568359,0,113,113,0,0,100,0,80,25.715461730957,0,21.8923587799072,434.519622802734,22.3266773223877,445.270568847656,1,1,1,1,0,0,0,2,1,2,23.0026302337646,6.8899998664856,24.9099998474121,23,25,10,-6,26.7036895751953,1,2,24.2485885620117,18.6700000762939,25.6499996185303,45.298641204834,700,400,1,75.4283981323242,23.0110473632812,77,75.9983596801758,3.16834139823914,76,25.7147674560547,0,0,81.1552276611328,1,18.8443870544434,10,38,27.0853710174561,1,24,23,22.8789901733398,27.9683570861816,482.641906738281,0,23.2584133148193,506.055938720703,22.160982131958,498.230621337891,18,23,0,100,0,18,21.3587532043457,100,492.133453369141,0,0,0,0,2,1,1,2,26.1775283813477,20.2600002288818,26,26,23,31,10,21.5799999237061,4.46671056747437,1,129.185989379883,50.0538787841797,129,1,26.3678932189941,1,1,2,22.7499027252197,8.06999969482422,24,31.019998550415,30,10,24.9113750457764,25.3699989318848,30.5799999237061,0,1,105.274452209473,41.7578010559082,105,2.20101642608643,27.7569236755371,25.322208404541,25.3536930084229,2,0,0,2,25.9725570678711,25.439998626709,25.9300003051758,23,21,30,10,25.4300003051758,26.4099998474121,0,1,4.12554311752319,0,91,91,91,0,0,25.2350425720215,2,0,0,2,25.1645641326904,23.519998550415,25.25,23,26,23,30,10,25,25.5499992370605,0,0,0.987170159816742,0,97,97,97,0,0,24.6101055145264,2,0,0,2,24.6234073638916,23.1000003814697,25.2600002288818,26,20,26,30,10,25.3199996948242,25.3999996185303,24.1576290130615,26,0,0,1.47435593605042,0,109,0,0,24.5959911346436,2,0,0,2,26.1390571594238,24.8699989318848,26,26.5100002288818,42,10,-4,25.6796112060547,0,0,0,2,25.975549697876,25.9899997711182,26.6399993896484,0,0,4.36650466918945,0,209,4.96004581451416,0,165,26.2009944915771,0,0,0,25.6510486602783,1,0,0,2,31.9452171325684,30.689998626709,25,31.8400001525879,30,10,-5,28.8274612426758,0,0,0,2,30.4530010223389,30.939998626709,31.8699989318848,0,1,1.01441037654877,0,126,126,126,126,1.26982474327087,0,126,126,126,31.3207969665527,0,0,0,30.4712409973145,1,2,1,1,2,26.5056095123291,23.9799995422363,30,30.7600002288818,30,10,-5,26.0382175445557,1,1,0,2,25.2982387542725,30.8499984741211,48.7199974060059,0,1,125.600708007812,30.9241886138916,126,126,126,126,106.432304382324,71.1015930175781,107,107,107,26.2773361206055,0,0,1,26.2422180175781,1,0,0,0,1,10.1229963302612,0,10.1229963302612,0,0,100,0,23.47
2026-08-14 08:15:00,2,1,1,2,26.0559349060059,8.48499965667724,26,28.6549997329712,30,10,-5,26.7113475799561,1,1,0,2,26.5572900772095,23.9049987792969,30.1399993896484,33.5737571716309,1,136.955139160156,32.402403831482,137,137,137,137,154.879142761231,31.2302026748657,154.5,154.5,154.5,26.4772186279297,0,0,1,27.0166540145874,1,2,1,1,2,22.9886960983277,7.75499987602234,23,44.2849998474121,30,10,-3,25.199010848999,1,1,0,2,24.8328380584717,18.7099990844727,47.0550003051758,60.2324447631836,1,136.779922485352,33.0231456756592,137,137,137,137,129.523124694824,24.246958732605,129.5,129.5,129.5,25.4282369613648,50,0,1,25.8580646514893,1,0,0,2,0.5,0.5,2,23.6940650939942,16.0849995613098,17,17,42,10,-3,25.4709453582764,0.5,0.5,0,2,23.8356657028199,18.1649994850159,26.7799987792969,31.2890338897705,1,68.3790502548216,16.7969169616699,129.5,129.5,129.5,66.7165215015412,11.1447610855103,124.5,124.5,0,0,89.9565048217773,0.5,80,25.4671449661255,0,21.8166456222534,435.549636840821,22.0690145492554,442.500274658203,1,1,1,1,0,0,0,2,1,2,23.0209646224976,7.59999990463257,24.7849998474121,23,25,10,-6,26.7495908737183,1,2,24.045090675354,18.8749990463257,25.3799991607666,46.9137897491456,700,400,1,82.6836967468261,25.7834873199463,84.5,83.7557830810547,4.01787340641022,84.5,25.7825603485108,0,0,81.0557785034179,1,18.9436626434327,10,38,27.1376276016236,1,24,23,22.9893770217896,0,484.951965332032,0.668897649273274,23.7850227355957,509.343078613281,22.0717544555664,492.495697021484,18,23,0,100,0,18,21.8364763259888,100,496.525970458985,0,0,0,0,2,1,1,2,26.0232820510865,10.3449997901917,24.5,26,23,31,10,25.5149993896485,7.83061504364015,1,140.410415649414,52.4007301330566,139.5,1,26.3829507827759,1,1,2,24.0050163269043,7.72999978065491,24,31.0149993896484,30,10,24.8672065734864,25.3649997711182,30.5649995803833,8.72909927368166,1,112.740001678467,45.9888000488281,114.5,0,28.3373708724976,25.3816041946412,25.2814283370972,2,0,0,2,25.950611114502,25.439998626709,25.914999961853,23,21,30,10,25.439998626709,26.4200000762939,0,1,4.12896490097046,0,99.5,99.5,99.5,0,0,25.229121208191,2,0,0,2,25.1339559555054,23.5449991226196,25.2049999237061,23,26,23,30,10,25.0099992752075,25.3999996185303,0,0,0.981398582458497,0,112,112,112,0,0,24.5374021530151,2,0,0,2,24.6073036193848,23.1349992752075,25.1999998092651,26,20,26,30,10,25.2799997329712,25.2649993896485,24.1557588577271,26,0,0,1.47051793336868,0,119.5,0,0,24.5334644317627,2,0.5,0.5,2,26.051573753357,24.9099998474121,26,26.5100002288818,42,10,-4,25.7143087387085,0.5,0.5,0,2,25.6815433502198,25.9899988174439,26.6399993896484,0,0.5,164.548943758011,21.3328399658203,227,132.569816350937,14.3114633560181,179.5,26.0044012069702,0,0,0.5,25.4255104064942,1,0,0,2,31.7995843887329,30.6849985122681,25,31.7949991226197,30,10,-5,28.6679773330689,0,0,0,2,30.2544002532959,30.9499988555909,31.8099994659424,0,1,1.01189172267914,0,137,137,137,137,1.71562260389328,0,137,137,137,31.2875471115113,0,0,0,30.4618339538574,1,2,1,1,2,26.6065311431885,23.6649999618531,30,30.7149991989136,30,10,-5,25.8256578445435,1,1,0,2,25.2035007476807,30.5249996185303,48.6449985504151,0,1,136.928840637207,33.7117156982422,137,137,137,137,114.112129211426,74.5256576538085,114.5,114.5,114.5,26.4025745391846,0,0,1,26.6684741973877,1,0,59.9677677154541,59.9677677154541,1,12.8461928367615,0,12.8461928367615,1,0,100,0,23.595
2026-08-14 08:30:00,2,1,1,2,26.0965538024902,7.64999961853027,26,28.7799987792969,30,10,-5,26.7084579467773,1,1,0,2,26.5429248809814,23.019998550415,30.2600002288818,41.5610389709473,1,140.314956665039,33.3670234680176,141,141,141,141,159.646850585938,32.2756500244141,159,159,159,26.6915721893311,0,0,1,27.3859825134277,1,2,1,1,2,23.1109638214111,8.57999992370605,23,44.1399993896484,30,10,-3,26.0051116943359,1,1,0,2,24.9631252288818,19.3099994659424,47.0900001525879,63.5884094238281,1,140.999588012695,33.4967269897461,141,141,141,141,133.557891845703,25.2040252685547,133,133,133,25.2982234954834,100,0,1,26.289457321167,1,0,0,2,1,1,2,17.3127861022949,7.03999996185303,17,17,42,10,-3,25.2713680267334,1,1,0,2,22.2079372406006,9.27999973297119,26.769998550415,98.4510192871094,1,133.602844238281,35.4784965515137,134,134,134,128.184494018555,23.7491874694824,128,128,0,0,77.0621337890625,1,80,25.4595642089844,0,21.4877109527588,446.981781005859,21.2002277374268,445.329833984375,1,1,1,1,0,0,0,2,1,2,22.9078922271729,6.89999961853027,24.6700000762939,23,25,10,-6,26.8096733093262,1,2,23.9847164154053,18.3400001525879,25.1700000762939,43.2749710083008,700,400,1,86.9226989746094,27.2118606567383,87,85.6421203613281,4.79871511459351,87,25.8263168334961,0,0,81.2255172729492,1,18.7742137908936,10,38,27.2997970581055,1,24,23,22.9932804107666,0,487.308685302734,0.067487008869648,24.6908435821533,501.483032226562,22.4707183837891,490.058227539062,18,23,0,100,0,18,22.2059059143066,100,497.199340820312,0,0,0,0,2,1,1,2,26.4575233459473,11.0999994277954,26,26,23,31,10,26.0499992370605,14.7249374389648,1,142.443069458008,53.5435180664062,143,1,26.5216865539551,1,1,2,25.2217407226562,8.36999988555908,24,31.019998550415,30,10,24.7999267578125,25.2899990081787,30.5499992370605,23.1308784484863,1,119.014518737793,47.1231880187988,118,0,29.0283966064453,25.4066562652588,25.1991806030273,2,0,0,2,25.9264335632324,25.4499988555908,25.9099998474121,23,21,30,10,25.3999996185303,26.4099998474121,0,1,4.17209148406982,0,102,102,102,0,0,25.2259731292725,2,0,0,2,25.1026725769043,23.5499992370605,25.1299991607666,23,26,23,30,10,24.9699993133545,25.2099990844727,0,0,0.986973106861115,0,117,117,117,0,0,24.4605846405029,2,0,0,2,24.5794925689697,23.1499996185303,25.1299991607666,26,20,26,30,10,25.2199993133545,25.1099987030029,24.1531448364258,26,0,0,1.47219932079315,0,123,0,0,24.4743461608887,2,1,1,2,25.8365211486816,24.8899993896484,26,26.4799995422363,42,10,-4,25.2227878570557,1,1,0,2,24.7315006256104,25.189998626709,26.5999984741211,0,1,236.852188110352,31.1993656158447,233,183.507217407227,24.5929393768311,184,25.5213603973389,0,0,1,25.3327312469482,1,0,0,2,31.7209644317627,30.689998626709,25,31.7399997711182,30,10,-5,28.6869583129883,0,0,0,2,30.1575374603271,30.9699993133545,31.769998550415,0,1,1.01614892482758,0,141,141,141,141,1.27566158771515,0,141,141,141,31.1897468566895,0,0,0,30.48264503479,1,2,1,1,2,26.769847869873,23.2299995422363,30,30.6700000762939,30,10,-5,25.7279415130615,1,1,0,2,25.156831741333,30.25,48.4799995422363,0,1,141.41780090332,34.5826148986816,141,141,141,141,116.868560791016,75.7222213745117,117,117,117,26.5717487335205,0,0,1,26.9529647827148,1,0,48.8011627197266,48.8011627197266,1,13.8410491943359,0,13.8410491943359,1,0,100,0,23.72
2026-08-14 08:45:00,2,1,1,2,26.2465419769287,7.94999957084656,26,29.1449995040894,30,10,-5,27.8301715850831,1,1,0,2,26.5441265106201,24.2899990081788,30.6799993515015,42.0991744995118,1,146.304962158204,34.1366939544678,146,146,146,146,165.096229553223,33.6283798217774,165,165,165,26.945351600647,100,0,1,28.3237819671631,1,2,1,1,2,23.0434398651123,7.47499966621399,23,44.1100006103516,30,10,-3,26.4998016357422,1,1,0,2,25.1556739807129,18.2249994277954,46.7799987792969,67.1610107421875,1,145.843681335449,34.7061405181885,146,146,146,146,137.534393310547,26.4652194976807,138,138,138,25.5485544204712,100,0,1,26.839641571045,1,0,0,2,1,1,2,17.3227510452271,7.89000010490418,17,17,42,10,-3,24.9522190093994,1,1,0,2,21.8337392807007,9.89499998092651,26.6649990081788,100,1,140.548980712891,37.1214275360108,139.5,139.5,139.5,133.040397644043,26.0525465011597,133.5,133.5,0,0,75.3354721069336,1,80,25.4727096557617,0,21.1796731948853,451.080108642578,20.9464864730835,453.867279052735,1,1,1,1,0,0,0,2,1,2,23.0569887161255,7.95499992370606,24.5899991989136,23,25,10,-6,26.8969221115113,1,2,23.8975172042847,18.8799991607666,25.0049991607666,46.362585067749,700,400,1,85.990291595459,30.3398532867432,90.5,95.5176773071289,2.26715975999833,91.5,25.5708417892457,0,0,81.1729545593262,1,18.8277130126953,10,38,27.2323713302612,1,24,23,22.3632001876831,0,486.116348266602,33.3803482055664,24.4783906936646,505.53776550293,22.0645446777344,490.800842285156,18,23,0,100,0,18,22.3927431106567,100,495.846939086914,0,0,0,0,2,1,1,2,26.1584405899048,8.97999954223633,24.5,26,23,31,10,26.3549995422363,7.92146348953245,1,147.019416809082,57.5356235504151,148,1,26.3692378997803,1,1,2,24.3684234619141,7.25999975204468,24,31.0149993896484,30,10,24.7386665344238,24.8999996185303,30.5549993515015,10.6273217201233,1,122.431625366211,48.4948596954346,122,0,29.4402074813843,25.4761085510254,25.1319818496704,2,0,0,2,25.8963871002198,25.4449987411499,25.8999996185303,23,21,30,10,25.2349987030029,26.4200000762939,0,1,3.08458518981934,0,106.5,106.5,106.5,0,0,25.2216539382935,2,1,1,2,26.657603263855,21.625,25.0749998092652,26,26,23,30,10,25.1949987411499,25.0549993515015,28.4612951278687,1,123.51021194458,53.3099632263184,124,124,124,0,1,26.9781265258789,2,1,1,2,24.2251930236817,19.7749996185303,25.0799999237061,20,20,26,30,10,21.5,24.9700002670288,24.1740732192994,26,100,1,128.018241882324,39.6771450042725,128,0,1,27.0993089675904,2,1,1,2,25.9425916671753,24.3299999237061,26,26.3849992752075,42,10,-4,24.9199857711792,1,1,0,2,24.4339952468873,24.0249996185303,26.4650001525879,0,1,242.287048339844,34.3358936309815,241.5,191.601554870606,26.7637987136841,191,25.4728479385376,0,0,1,25.5904016494751,1,0,0,2,31.563985824585,30.6749992370606,25,31.7049989700318,30,10,-5,28.6508560180664,0,0,0,2,30.0809841156006,30.9799995422364,31.7399997711182,0,1,1.0146866440773,0,146,146,146,146,1.49614936113358,0,146,146,146,31.0718622207642,0,0,0,30.5008134841919,1,2,1,1,2,27.2003927230835,22.8849992752075,30,30.6149988174439,30,10,-5,25.7290372848511,1,1,0,2,25.1926746368408,29.9899997711182,48.2699985504151,0,1,146.253486633301,36.1661815643311,146,146,146,146,119.770160675049,77.5253639221191,120.5,120.5,120.5,27.0645036697388,0,0,1,27.5559310913086,1,0,53.9818000793457,53.9818000793457,1,15.5599985122681,0,15.5599985122681,1,0,100,0,23.845
2026-08-14 09:00:00,2,1,1,2,25.986198425293,8.07999992370605,26,29.6399993896484,30,10,-5,28.3645572662354,1,1,0,2,26.6664123535156,21.1299991607666,31.2299995422363,49.8892974853516,1,147.563552856445,35.1365776062012,148,148,148,148,168.239898681641,34.2256736755371,168,168,168,27.118444442749,100,0,1,29.076789855957,1,2,1,1,2,23.0663909912109,8.27999973297119,23,44.189998626709,30,10,-3,27.0024394989014,1,1,0,2,25.2842502593994,17.3400001525879,47.1199989318848,76.5785827636719,1,148.370223999023,35.2028350830078,148,148,148,148,139.478256225586,26.7055816650391,140,140,140,25.7645206451416,100,0,1,27.3583431243896,1,0,0,2,1,1,2,17.2433185577393,7.87999963760376,17,17,42,10,-3,24.9333686828613,1,1,0,2,21.6384716033936,9.82999992370605,26.5299987792969,100,1,140.913299560547,37.6776657104492,142,142,142,136.667663574219,27.3407325744629,136,136,0,0,73.036247253418,1,80,24.6431617736816,0,20.9725112915039,459.080718994141,20.7943820953369,462.02880859375,1,1,1,1,0,0,0,2,1,2,23.0352401733398,7.71000003814697,24.519998550415,23,25,10,-6,27.1261024475098,1,2,23.6985816955566,18.5599994659424,24.8799991607666,49.6254005432129,700,400,1,89.8509826660156,32.2381401062012,92,92.8461608886719,0.560782432556152,93,25.6621036529541,0,0,81.0829391479492,1,18.9170608520508,10,38,27.3269634246826,1,24,23,22.0678405761719,0,484.952667236328,86.8476028442383,23.8844242095947,510.560577392578,21.7705841064453,492.395538330078,18,23,0,100,0,18,22.0217208862305,100,494.251037597656,0,0,0,0,2,1,1,2,26.1442584991455,9.69999980926514,26,26,23,31,10,26.5799999237061,1.90481305122375,1,151.316452026367,58.4072341918945,150,1,26.5213871002197,1,1,2,24.3052825927734,8.11999988555908,24,31,30,10,24.6801280975342,25.1800003051758,30.5499992370605,10.1682004928589,1,122.546379089355,49.5547256469727,124,0,29.480827331543,25.5355567932129,25.1119689941406,2,0,0,2,25.8732738494873,25.439998626709,25.8899993896484,23,21,30,10,25.1399993896484,26.4099998474121,0,1,3.12349534034729,0,108,108,108,0,0,25.2187843322754,2,1,1,2,25.6645431518555,8.57999992370605,25.019998550415,26,26,23,30,10,24.3099994659424,24.8899993896484,24.684118270874,1,126.414199829102,55.5315551757812,127,127,127,0,1,27.1838703155518,2,1,1,2,20.5210552215576,8.42000007629395,25.0399990081787,20,20,26,30,10,12.8599996566772,24.8599987030029,24.2450122833252,26,100,1,130.332702636719,40.0615882873535,130,0,1,27.3167057037354,2,1,1,2,26.0305423736572,23.689998626709,26,26.2899990081787,42,10,-4,24.9041709899902,1,1,0,2,24.3662509918213,23.1399993896484,26.3299999237061,0,1,244.050323486328,36.2298583984375,245,192.381851196289,29.2447681427002,194,25.3840446472168,1.40458786487579,0,1,25.7934188842773,1,0,0,2,31.4580059051514,30.5699996948242,25,31.6599998474121,30,10,-5,28.7918395996094,0,0,0,2,29.9817867279053,30.9899997711182,31.689998626709,0,1,1.01531147956848,0,148,148,148,148,2.15646409988403,0,148,148,148,30.9494647979736,0,0,0,30.5117473602295,1,2,1,1,2,27.5596199035645,22.5299987792969,30,30.5799999237061,30,10,-5,25.8385391235352,1,1,0,2,25.3113784790039,29.7799987792969,48.129997253418,0,1,148.171844482422,36.6738662719727,148,148,148,148,122.706680297852,78.1236190795898,122,122,122,27.4626312255859,0,0,1,28.0064716339111,1,0,54.8328514099121,54.8328514099121,1,16.7242546081543,0,16.7242546081543,1,0,100,0,23.97
2026-08-14 09:15:00,2,1,1,2,26.0262346267701,8.05999994277954,26,30.0949993133545,30,10,-5,29.064962387085,1,1,0,2,26.7991313934326,20.7849998474122,31.8649988174439,56.7504062652588,1,152.910934448242,36.1365642547608,153,153,153,153,174.004745483399,35.5575160980225,174,174,174,27.3394346237183,100,0,1,29.8280038833619,1,2,1,1,2,23.0688638687134,7.86999964714051,23,44.2250003814698,30,10,-3,27.4399785995484,1,1,0,2,25.4751987457276,16.4049997329712,47.1199989318848,82.0359115600585,1,152.786262512207,36.3160839080811,153,153,153,153,144.888877868652,27.9767389297486,145,145,145,25.9926118850708,100,0,1,27.7989845275879,1,0,0,2,1,1,2,17.2765340805054,7.76999974250794,17,17,42,10,-3,25.2383117675781,1,1,0,2,21.5268278121948,9.78999948501587,26.4249992370606,100,1,147.610534667969,39.7651481628418,147.5,147.5,147.5,140.051948547364,29.3022251129151,141.5,141.5,0,0,71.5923614501953,1,80,24.0095796585083,0,20.9278993606568,466.517623901368,20.635046005249,464.97885131836,1,1,1,1,0,0,0,2,1,2,23.0647411346436,7.69999980926514,24.4349994659424,23,25,10,-6,27.3464221954346,1,2,23.6068096160889,18.4650001525879,24.7599992752075,52.1245307922363,700,400,1,93.7229080200196,33.8471126556397,96.5,99.2622871398926,0.15656265616417,97.5,25.788239479065,0,0,81.1381225585938,1,18.8608903884888,10,38,27.5122842788697,1,24,23,22.9604539871216,0,486.251373291016,93.4728584289551,24.3499546051026,505.177352905274,22.2697496414185,492.951217651367,18,23,0,100,0,18,22.5612316131592,100,495.393630981446,0,0,0,0,2,1,1,2,26.145489692688,9.03999996185303,26,26,23,31,10,26.7199993133545,12.5895214080811,1,155.306991577148,59.6659145355225,155,1,26.7449207305908,1,1,2,23.3812265396118,7.7649998664856,24,30.9949998855591,30,10,24.7991914749146,25.0100002288818,30.5349988937378,9.96711969375609,1,128.28882598877,51.0564022064209,129,0,30.0265893936158,25.6445007324219,25.0926723480225,2,0,0,2,25.8459749221802,25.4299993515015,25.8949995040894,23,21,30,10,25,26.4099998474121,0,1,3.09740114212036,0,112.5,112.5,112.5,0,0,25.2135019302368,2,1,1,2,26.0721282958985,8.49499940872192,24.9649991989136,26,26,23,30,10,25.0799999237061,24.7049999237061,22.7361927032471,1,134.663871765137,58.8259906768799,135,135,135,0,1,27.3833179473877,2,1,1,2,20.386459350586,8.5149998664856,24.9899997711182,20,20,26,30,10,13.029999256134,24.7749996185303,24.2859649658204,26,100,1,133.9896774292,41.660608291626,135,0,1,27.5172090530396,2,1,1,2,26.013430595398,23.2199993133545,26,26.1899995803833,42,10,-4,25.1310787200928,1,1,0,2,24.1298494338989,22.5649995803833,26.2200002670288,0,1,254.786186218262,39.7989158630371,253.5,199.542182922364,32.6769895553589,200,25.2590465545654,1.68843460083008,0,1,26.3354158401489,1,0,0,2,31.3574476242066,30.3849992752076,25,31.6149988174439,30,10,-5,28.996265411377,0,0,0,2,30.04296875,30.9849996566773,31.6649990081787,0,1,1.01169067621232,0,153,153,153,153,2.62792623043061,0,153,153,153,30.8076467514038,0,0,0,30.542820930481,1,2,1,1,2,28.2221269607544,22.3049993515015,30,30.5499992370606,30,10,-5,25.9363222122193,1,1,0,2,25.3881883621216,29.5299987792969,47.9549980163574,0,1,153.260940551758,37.9371337890625,153,153,153,153,126.148822784424,80.1948776245118,126.5,126.5,126.5,28.2299594879151,0,0,1,29.20449924469,1,0,72.2053737640381,72.2053737640381,1,17.3335094451904,0,17.3335094451904,1,0,100,0,24.6675
2026-08-14 09:30:00,2,1,1,2,25.9230403900146,7.25,26,30.5100002288818,30,10,-5,29.3293304443359,1,1,0,2,26.9190979003906,19.9599990844727,32.4899978637695,57.0235748291016,1,155.891937255859,36.6118431091309,155,155,155,155,176.793487548828,36.442756652832,177,177,177,27.4797267913818,100,0,1,29.9605236053467,1,2,1,1,2,22.9858226776123,7.59999990463257,23,44.2299995422363,30,10,-3,27.4818840026855,1,1,0,2,25.4104194641113,16.0699996948242,47.1800003051758,82.7726745605469,1,154.796035766602,36.7300758361816,155,155,155,155,146.619201660156,28.4908313751221,147,147,147,25.944055557251,100,0,1,27.9505290985107,1,0,0,2,1,1,2,17.1129360198975,7.17999982833862,17,17,42,10,-3,25.5648574829102,1,1,0,2,21.4396915435791,9.30999946594238,26.3099994659424,100,1,148.404907226562,40.3106994628906,150,150,150,143.406402587891,30.167760848999,144,144,0,0,70.0180740356445,1,80,23.7485828399658,0,20.7741775512695,471.561462402344,20.5897941589355,471.197998046875,1,1,1,1,0,0,0,2,1,2,22.9756317138672,6.92999982833862,24.3400001525879,23,25,10,-6,27.4288768768311,1,2,23.6113891601562,17.8199996948242,24.6499996185303,53.0603294372559,700,400,1,98.001091003418,34.8135681152344,98,101.160438537598,0,99,25.9143447875977,0,0,81.2085952758789,1,18.7908325195312,10,38,27.6608448028564,1,24,23,23.4356441497803,0,486.748046875,75.3492813110352,24.5882453918457,503.578399658203,22.5913162231445,492.181945800781,18,23,0,100,0,18,22.7955780029297,100,494.266143798828,0,0,0,0,2,1,1,2,25.8064556121826,8.88000011444092,26,26,23,31,10,26.2999992370605,2.64152717590332,1,157.680236816406,60.2846527099609,157,1,26.9226722717285,1,1,2,25.1108016967773,7.46000003814697,24,30.9799995422363,30,10,24.9524059295654,23.8299999237061,30.5299987792969,25.7170295715332,1,129.664901733398,51.8363761901855,131,0,30.3704776763916,25.8352756500244,25.083381652832,2,0,0,2,25.8143939971924,25.3899993896484,25.8899993896484,23,21,30,10,24.8699989318848,26.3899993896484,0,1,3.08437848091125,0,114,114,114,0,0,25.2079524993896,2,1,1,2,26.234375,8.36999988555908,24.9200000762939,26,26,23,30,10,26,24.5699996948242,30.0239009857178,1,137.843475341797,60.324146270752,138,138,138,0,1,27.535774230957,2,1,1,2,20.4652786254883,8.38999938964844,24.9699993133545,20,20,26,30,10,13.0099992752075,24.6999988555908,24.3150768280029,26,100,1,136.196685791016,42.4127388000488,137,0,1,27.6685199737549,2,1,1,2,25.9596977233887,22.8400001525879,26,26.0999984741211,42,10,-4,25.4188404083252,1,1,0,2,24.0338554382324,22.1299991607666,26.1199989318848,0,1,254.58186340332,41.4406852722168,257,200.557006835938,33.1554222106934,203,25.1020984649658,0.739299833774567,0,1,26.6749782562256,1,0,0,2,31.2696895599365,30.1799983978271,25,31.5799999237061,30,10,-5,29.0863704681396,0,0,0,2,30.0049114227295,31,31.6399993896484,0,1,1.01238393783569,0,155,155,155,155,2.15642619132996,0,155,155,155,30.7411479949951,0,0,0,30.6051425933838,1,2,1,1,2,28.830358505249,22.0799999237061,30,30.519998550415,30,10,-5,26.0327453613281,1,1,0,2,25.46506690979,29.2600002288818,47.879997253418,0,1,155.485061645508,38.4192276000977,155,155,155,155,127.802520751953,80.9863662719727,128,128,128,28.9101791381836,0,0,1,30.0531482696533,1,0,52.8874168395996,52.8874168395996,1,19.2801361083984,0,19.2801361083984,1,0,100,0,25.365
2026-08-14 09:45:00,2,1,1,2,26.038953781128,7.47999978065491,26,30.875,30,10,-5,29.6701021194458,1,1,0,2,27.0483865737915,19.9099988937378,33.0200004577637,62.2951278686524,1,156.102310180664,37.1180438995361,156.5,156.5,156.5,156.5,179.200752258301,36.6517429351807,178.5,178.5,178.5,27.6393938064575,100,0,1,30.3897953033448,1,2,1,1,2,23.0516653060913,7.14999985694886,23,44.1799983978272,30,10,-3,27.8802795410156,1,1,0,2,25.8105754852295,15.3099994659424,47.2749996185303,86.5132102966309,1,156.797416687012,37.0085697174072,156.5,156.5,156.5,156.5,148.257865905762,29.1618747711182,148.5,148.5,148.5,26.3323059082031,100,0,1,28.1877870559693,1,0,0,2,1,1,2,17.2119474411011,7.44999980926514,17,17,42,10,-3,25.7981977462769,1,1,0,2,21.3734292984009,9.54500007629395,26.2049999237061,100,1,150.964431762695,41.8144016265869,151.5,151.5,151.5,145.639129638672,30.8146047592163,145.5,145.5,0,0,68.2365455627441,1,80,23.4681825637818,0,20.7189874649048,476.881622314454,20.4820308685303,478.545532226563,1,1,1,1,0,0,0,2,1,2,23.0303068161011,7.17999982833863,24.2549991607666,23,25,10,-6,27.6020040512085,1,2,23.6205215454102,17.880000114441,24.5549993515015,54.2603931427002,700,400,1,97.4298515319824,35.1195297241211,99,100.065898895264,0.148598302155733,100.5,25.9812002182007,0,0,81.1977996826172,1,18.8023958206177,10,38,27.8928956985474,1,24,23,23.0576229095459,0,486.173431396485,56.0156211853027,24.9127931594849,503.596160888672,22.5848913192749,488.931823730469,18,23,0,100,0,18,22.648027420044,100,498.535827636719,0,0,0,0,2,1,1,2,26.007441520691,7.55999994277954,26,26,23,31,10,26.5100002288818,15.8140177726746,1,159.184410095215,60.6240463256836,158.5,1,27.1303730010987,1,1,2,24.328839302063,7.28999972343445,24,31,30,10,24.9604320526123,24.8049993515015,30.524998664856,12.461142539978,1,131.777267456055,51.9351177215577,132,0,30.8699941635132,25.9903717041016,25.0762367248536,2,0,0,2,25.7799806594849,25.3899993896485,25.8749990463257,23,21,30,10,24.6899995803833,26.4049997329712,0,1,4.12888526916504,0,115.5,115.5,115.5,0,0,25.2031421661377,2,1,1,2,26.3487539291382,7.98499989509583,24.8799991607666,26,26,23,30,10,25.5299997329712,24.4749994277954,31.1629343032837,1,139.493705749512,61.0159473419189,140,140,140,0,1,27.7856845855713,2,1,1,2,20.4524364471436,7.97999978065491,24.9299993515015,20,20,26,30,10,12.6900000572205,24.6349992752076,24.3451681137085,26,100,1,137.905090332031,42.7984962463379,138.5,0,1,27.9144220352173,2,1,1,2,26.0188798904419,22.585000038147,26,26.0499992370606,42,10,-4,25.6230745315552,1,1,0,2,24.0633821487427,21.8099994659424,26.0299997329712,0,1,260.000274658204,41.7371711730957,259.5,205.742294311524,33.7359981536865,205,25.1261339187623,2.29915112257004,0,1,26.8927564620972,1,0,0,2,31.1928930282593,29.9949989318848,25,31.5549993515015,30,10,-5,29.1712360382081,0,0,0,2,30.0429925918579,31.0099992752075,31.6199989318848,0,1,1.01089799404144,0,156.5,156.5,156.5,156.5,2.15684163570404,0,156.5,156.5,156.5,30.6230249404908,0,0,0,30.6730403900147,1,2,1,1,2,28.9915742874146,21.9499998092652,30,30.4899997711182,30,10,-5,26.1037635803223,1,1,0,2,25.564603805542,28.9699993133545,47.8349990844727,0,1,156.728271484375,38.8397026062012,156.5,156.5,156.5,156.5,128.838165283203,81.2996482849122,129,129,129,29.05246925354,0,0,1,30.1827039718628,1,0,53.8560180664063,53.8560180664063,1,18.993143081665,0,18.993143081665,1,0,100,0,26.0625
2026-08-14 10:00:00,2,1,1,2,26.0503940582275,8.32999992370605,26,31.2999992370605,30,10,-5,30.1599540710449,1,1,0,2,27.1770038604736,19.1999988555908,33.5799980163574,70.0188446044922,1,157.772766113281,37.5141525268555,158,158,158,158,179.941375732422,36.9901008605957,180,180,180,27.8376750946045,100,0,1,30.9750080108643,1,2,1,1,2,23.0654983520508,8.01999950408936,23,44.1199989318848,30,10,-3,28.102970123291,1,1,0,2,25.7880916595459,14.8099994659424,47.2700004577637,92.2037048339844,1,158.40168762207,37.3344383239746,158,158,158,158,148.088806152344,29.6384658813477,150,150,150,26.3654193878174,100,0,1,28.5698223114014,1,0,0,2,1,1,2,17.5140247344971,8.11999988555908,17,17,42,10,-3,26.1096839904785,1,1,0,2,21.323486328125,10.0699996948242,26.0999984741211,100,1,154.498474121094,41.9214744567871,153,153,153,146.654525756836,31.666862487793,147,147,0,0,67.2380905151367,1,80,23.378999710083,0,20.6813278198242,479.928924560547,20.3783378601074,482.656158447266,1,1,1,1,0,0,0,2,1,2,23.0686206817627,8.09000015258789,24.2099990844727,23,25,10,-6,27.7275791168213,1,2,23.5876121520996,17.8400001525879,24.4799995422363,57.8038597106934,700,400,1,100.388870239258,35.5509147644043,100,104.490165710449,0.0943849012255669,102,26.0885982513428,0,0,81.1795196533203,1,18.8198471069336,10,38,27.9579925537109,1,24,23,22.5706462860107,0,484.805816650391,72.6668090820312,24.5987968444824,501.802093505859,22.4751644134521,486.192565917969,18,23,0,100,0,18,22.1791572570801,100,505.220001220703,0,0,0,0,2,1,1,2,26.6337280273438,9.10999965667725,26,26,23,31,10,25.8099994659424,14.6551761627197,1,160.517623901367,61.1010589599609,160,1,27.2189655303955,1,1,2,22.9009418487549,7.25,24,30.9899997711182,30,10,25.0863590240479,24.5399990081787,30.5,2.1898078918457,1,132.538223266602,51.7077598571777,133,0,31.1553916931152,26.1125392913818,25.0762405395508,2,0,0,2,25.754997253418,25.4099998474121,25.8699989318848,23,21,30,10,24.5599994659424,26.3999996185303,0,1,4.12847948074341,0,117,117,117,0,0,25.1995601654053,2,1,1,2,26.1947803497314,7.64999961853027,24.8199996948242,26,26,23,30,10,24.8299999237061,24.4099998474121,29.8791961669922,1,142.157119750977,61.7898178100586,142,142,142,0,1,27.8332748413086,2,1,1,2,20.4315948486328,7.67999982833862,24.8999996185303,20,20,26,30,10,12.5500001907349,24.5799999237061,24.3638973236084,26,100,1,139.224334716797,43.1813049316406,140,0,1,27.9663619995117,2,1,1,2,26.0214233398438,22.3599987030029,26,25.9899997711182,42,10,-4,25.9815120697021,1,1,0,2,24.0677585601807,21.5499992370605,25.9799995422363,0,1,260.526214599609,41.9458694458008,262,205.926559448242,34.8267478942871,207,25.3109683990479,5.65690469741821,0,1,27.1777305603027,1,0,0,2,31.1076984405518,29.7799987792969,25,31.5299987792969,30,10,-5,29.3523101806641,0,0,0,2,30.0454540252686,31.0100002288818,31.6099987030029,0,1,1.01546335220337,0,158,158,158,158,2.37678265571594,0,158,158,158,30.5586223602295,0,0,0,30.7553691864014,1,2,1,1,2,29.5625381469727,21.7399997711182,30,30.4599990844727,30,10,-5,26.1704788208008,1,1,0,2,25.5810890197754,28.6099987030029,47.7000007629395,0,1,157.602020263672,39.2887001037598,158,158,158,158,131.752853393555,81.5260314941406,130,130,130,29.7953567504883,0,0,1,31.3667678833008,1,0,75.7276458740234,75.7276458740234,1,19.8349704742432,0,19.8349704742432,1,0,100,0,26.76
2026-08-14 10:15:00,2,1,1,2,26.0182104110718,7.08999991416931,26,31.7449989318848,30,10,-5,30.6855163574219,1,1,0,2,27.4641523361206,17.8199996948243,34.1649990081788,75.1302413940429,1,162.39119720459,38.989200592041,163,163,163,163,184.945274353028,38.0749893188477,185,185,185,28.1449537277222,100,0,1,31.5895261764527,1,2,1,1,2,23.0266799926758,7.15499973297119,23,44.1699981689454,30,10,-3,28.4323854446411,1,1,0,2,26.0819816589356,13.4849996566773,47.2349987030029,98.4235153198242,1,162.705047607422,38.5219116210938,163,163,163,163,154.402137756348,30.1938953399659,154,154,154,26.6783313751221,100,0,1,28.764615058899,1,0,0,2,1,1,2,17.1512079238892,6.99000000953674,17,17,42,10,-3,26.2601900100708,1,1,0,2,21.2712669372559,9.15499973297119,26.0099992752076,100,1,156.572494506836,43.5622806549073,158,158,158,151.388786315918,33.0424003601075,151,151,0,0,66.9740524291993,1,80,23.564154624939,0,20.6630229949951,481.056503295899,20.3794717788696,483.339492797852,1,1,1,1,0,0,0,2,1,2,22.9910306930542,6.82499980926514,24.1649999618531,23,25,10,-6,28.0556764602661,1,2,23.561505317688,17.295000076294,24.4099998474121,58.1177062988281,700,400,1,102.946834564209,36.6382713317871,103,103.801914215088,0.880705505609511,105,26.1910448074341,0,0,81.3656272888184,1,18.6356544494629,10,38,28.0972356796265,1,24,23,22.3801546096802,0,483.346252441407,90.8319549560547,24.6407413482666,498.557769775391,22.2191810607911,486.110046386719,18,23,0,100,0,18,22.468994140625,100,502.030502319336,0,0,0,0,2,1,1,2,25.6657028198242,8.12499976158142,26,26,23,31,10,25.5849990844727,5.7574589252472,1,164.854804992676,62.000617980957,164,1,27.4272527694702,1,1,2,23.574429512024,7.76999974250794,24,30.9849996566773,30,10,24.8991928100586,24.9749994277954,30.5,13.5331783294678,1,139.039840698242,52.9617824554444,137,0,31.5678777694702,26.1240653991699,25.0640926361084,2,0,0,2,25.7267694473267,25.3399991989136,25.8749990463257,23,21,30,10,24.5499992370606,26.3999996185303,0,1,4.13006567955017,0,120,120,120,0,0,25.1945629119873,2,1,1,2,25.9496631622315,7.77499985694885,24.7949991226197,26,26,23,30,10,23.3449993133545,24.3849992752076,30.8558349609375,1,147.629135131836,64.1361427307129,148,148,148,0,1,27.9835739135742,2,1,1,2,20.6193342208863,7.8349997997284,24.8699989318848,20,20,26,30,10,12.6949996948243,24.5649995803833,24.3875732421875,26,100,1,143.574523925782,44.2480602264405,144,0,1,28.1167211532593,2,1,1,2,25.9906196594239,22.2149991989136,26,25.9449996948243,42,10,-4,26.094651222229,1,1,0,2,23.8516416549683,21.375,25.9199991226197,0,1,268.64633178711,41.8667526245118,269,212.022285461426,34.573787689209,212,25.0659580230713,5.45814681053161,0,1,27.3992948532105,1,0,0,2,31.0468482971192,29.5749998092651,25,31.5050001144409,30,10,-5,29.5493516921998,0,0,0,2,30.0706253051758,31.019998550415,31.6099987030029,0,1,1.01173907518387,0,163,163,163,163,3.15960884094239,0,163,163,163,30.4684419631958,0,0,0,30.8349618911744,1,2,1,1,2,29.6966533660889,21.6399993896485,30,30.4549989700318,30,10,-5,26.2381381988526,1,1,0,2,25.6375417709351,28.1099996566773,47.5550003051758,0,1,163.409446716309,40.6127700805665,163,163,163,163,133.212310791016,83.0215721130371,133,133,133,29.8493957519532,0,0,1,31.1104440689087,1,0,61.3102550506592,61.3102550506592,1,20.9701204299927,0,20.9701204299927,1,0,100,0,27.4575
2026-08-14 10:30:00,2,1,1,2,26.1483688354492,8.05999946594238,26,32.1499977111816,30,10,-5,31.6644096374512,1,1,0,2,27.7285003662109,16.6499996185303,34.75,86.6982879638672,1,162.174591064453,39.5042190551758,163,163,163,163,185.295043945312,37.9572143554688,185,185,185,28.5390663146973,100,0,1,32.8256645202637,1,2,1,1,2,22.9565887451172,7.19000005722046,23,44.2799987792969,30,10,-3,29.2207546234131,1,1,0,2,25.4517841339111,13.8199996948242,47.2299995422363,95.5458068847656,1,163.116104125977,38.5725708007812,163,163,163,163,153.8583984375,30.0446586608887,154,154,154,26.3640575408936,100,0,1,29.883752822876,1,0,0,2,1,1,2,17.2509593963623,7.36999988555908,17,17,42,10,-3,26.4011116027832,1,1,0,2,21.2207641601562,9.44999980926514,25.9599990844727,100,1,157.721984863281,43.4375114440918,158,158,158,151.12336730957,33.4309997558594,151,151,0,0,66.6692886352539,1,80,23.7359657287598,0,20.555383682251,482.054718017578,20.3316822052002,484.59326171875,1,1,1,1,0,0,0,2,1,2,23.0561199188232,7.64999961853027,24.1199989318848,23,25,10,-6,28.4393672943115,1,2,23.5124683380127,17.3999996185303,24.3599987030029,58.3887023925781,700,400,1,103.352035522461,36.7659606933594,103,103.792907714844,0.932242751121521,105,26.3242321014404,0,0,81.5215148925781,1,18.4779968261719,10,38,28.3138656616211,1,24,23,22.1508026123047,0,480.847045898438,100,24.4863109588623,502.05712890625,22.4804210662842,486.175903320312,18,23,0,100,0,18,22.3809719085693,100,494.280242919922,0,0,0,0,2,1,1,2,25.2138576507568,7.23000001907349,26,26,23,31,10,25.5799999237061,10.8036661148071,1,163.266799926758,61.9247856140137,164,1,27.7008094787598,1,1,2,25.3702182769775,6.92000007629395,24,30.9699993133545,30,10,24.7922534942627,24.7899990081787,30.4899997711182,25.1272411346436,1,135.568435668945,53.6767425537109,137,0,31.9624729156494,26.090970993042,25.0490875244141,2,0,0,2,25.6993846893311,25.3099994659424,25.8699989318848,23,21,30,10,24.3400001525879,26.3899993896484,0,1,4.12999200820923,0,120,120,120,0,0,25.1915683746338,2,1,1,2,26.3387260437012,8.34999942779541,24.769998550415,26,26,23,30,10,24.4200000762939,24.3599987030029,37.1646385192871,1,149.186080932617,64.142578125,148,148,148,0,1,28.219259262085,2,1,1,2,20.961706161499,8.35999965667725,24.8500003814697,20,20,26,30,10,13.1399993896484,24.5599994659424,24.4391937255859,26,100,1,143.07893371582,44.4783821105957,144,0,1,28.3517913818359,2,1,1,2,26.0288982391357,22.1099987030029,26,25.9099998474121,42,10,-4,26.2532043457031,1,1,0,2,23.8300457000732,21.2399997711182,25.8799991607666,0,1,269.317626953125,40.6605033874512,269,214.314575195312,32.8779602050781,212,25.1120796203613,5.86114883422852,0,1,27.6963634490967,1,0,0,2,30.93674659729,29.3799991607666,25,31.4799995422363,30,10,-5,30.0217227935791,0,0,0,2,30.1058502197266,31.0100002288818,31.6099987030029,0,1,1.01531600952148,0,163,163,163,163,4.21075963973999,0,163,163,163,30.4168739318848,0,0,0,30.9226474761963,1,2,1,1,2,29.6329174041748,21.5100002288818,30,30.4299983978271,30,10,-5,28.151460647583,1,1,0,2,25.4591236114502,27.3499984741211,47.3600006103516,0,1,162.351318359375,40.5840263366699,163,163,163,163,135.188201904297,81.3678894042969,133,133,133,29.4146862030029,0,0,1,32.4692687988281,1,0,55.2694320678711,55.2694320678711,1,28.5889720916748,0,28.5889720916748,1,0,100,0,28.155
2026-08-14 10:45:00,2,1,1,2,25.9589052200318,7.875,26,32.5750007629395,30,10,-5,32.3428478240967,1,1,0,2,27.3493022918701,15.9549999237061,35.3500003814697,87.6198463439942,1,161.97144317627,39.5256519317627,163,163,163,163,185.284370422363,37.9124011993409,185,185,185,28.3776731491089,100,0,1,33.7147026062012,1,2,1,1,2,23.0645990371705,7.87999987602234,23,44.3599987030029,30,10,-3,29.9432392120362,1,1,0,2,25.3142147064209,14.0249996185303,47.3299980163575,98.0475387573242,1,162.814720153809,38.6879291534424,163,163,163,163,153.759223937989,29.8930540084839,154,154,154,26.3424892425537,100,0,1,30.6108121871948,1,0,0,2,1,1,2,17.684720993042,8.22499966621399,17,17,42,10,-3,26.9158954620361,1,1,0,2,21.1897792816163,10.2699999809265,25.8799991607666,100,1,158.206451416016,43.7038288116455,158,158,158,151.646789550781,33.3489627838135,151,151,0,0,66.0838661193848,1,80,23.7165479660034,0,20.5657796859741,484.282699584961,20.3263053894043,486.546844482422,1,1,1,1,0,0,0,2,1,2,23.0477151870728,7.63499975204468,24.0799999237061,23,25,10,-6,29.015778541565,1,2,23.5374097824097,16.8649988174439,24.335000038147,64.1820545196533,700,400,1,103.375907897949,36.775260925293,103,103.920776367188,0.725259125232697,105,26.5745582580567,0,0,81.8153610229493,1,18.1828289031983,10,38,28.6643781661988,1,24,23,22.2698421478272,0,480.992324829102,100,24.8111753463745,497.131149291992,22.5838232040406,482.656677246094,18,23,0,100,0,18,22.1450881958008,100,489.983184814453,0,0,0,0,2,1,1,2,25.929898262024,8.30499982833863,26,26,23,31,10,27.2849998474122,14.0105061531067,1,163.522857666016,62.0959129333496,164,1,28.123215675354,1,1,2,24.2120971679688,7.45999979972839,24,30.9549989700318,30,10,24.8408479690552,24.3499994277954,30.4749994277954,11.7086958885193,1,135.873107910157,53.0349369049073,137,0,31.9944906234742,26.1226015090943,25.0669488906861,2,0,0,2,25.6753473281861,25.2949991226196,25.8749990463257,23,21,30,10,24.3999996185303,26.3849992752075,0,1,4.12952733039856,0,120,120,120,0,0,25.1898345947266,2,1,1,2,25.9082326889039,7.38499975204468,24.7699995040894,26,26,23,30,10,22.6999998092651,24.3699989318848,35.2336349487305,1,148.005325317383,64.248233795166,148,148,148,0,1,28.5803899765015,2,1,1,2,20.8378944396973,7.42999982833863,24.835000038147,20,20,26,30,10,12.5249996185303,24.5349988937378,24.4775333404541,26,100,1,143.099784851075,44.4364070892334,144,0,1,28.7124814987183,2,1,1,2,26.0904998779297,22.0099992752076,26,25.8749990463257,42,10,-4,26.8538904190064,1,1,0,2,23.9358701705933,21.1149997711182,25.8399991989136,0,1,269.565643310547,40.871021270752,269,211.557434082031,34.1394786834717,212,25.3068704605103,14.1485953330994,0,1,28.1866245269776,1,0,0,2,30.7995090484619,29.1849994659424,25,31.4799995422363,30,10,-5,30.5974369049072,0,0,0,2,29.8478002548218,31.0149993896484,31.6099987030029,0,1,1.01466310024262,0,163,163,163,163,4.20996999740601,0,163,163,163,30.3498067855835,0,0,0.5,31.1809606552124,1,2,1,1,2,29.7728662490845,21.4149990081788,30,30.4200000762939,30,10,-5,28.7095165252686,1,1,0,2,25.2872867584229,26.6849994659424,47.314998626709,0,1,162.307228088379,40.7388744354248,163,163,163,163,133.606315612793,80.8431663513184,133,133,133,29.8846645355225,0,0,1,32.7621822357178,1,0,48.7072143554688,48.7072143554688,1,35.2356719970703,0,35.2356719970703,1,0,100,0,28.8525
2026-08-14 11:00:00,2,1,1,2,26.0905151367188,7.10999965667725,26,32.9599990844727,30,10,-5,32.7501792907715,1,1,0,2,27.6145401000977,15.7999992370605,35.9099998474121,88.60107421875,1,163.572418212891,39.4484481811523,163,163,163,163,185.248672485352,37.6540412902832,185,185,185,28.6105670928955,100,0,1,34.0023460388184,1,2,1,1,2,23.0243377685547,7.15999984741211,23,44.4500007629395,30,10,-3,30.6460514068604,1,1,0,2,25.338399887085,13.25,47.4799995422363,100,1,163.247085571289,38.8386344909668,163,163,163,163,155.958877563477,29.4013118743896,154,154,154,26.4946632385254,100,0,1,31.5422172546387,1,0,0,2,1,1,2,17.316722869873,7.17000007629395,17,17,42,10,-3,27.5051689147949,1,1,0,2,21.1755828857422,9.35999965667725,25.8299999237061,100,1,156.036376953125,43.3243103027344,158,158,158,150.156845092773,33.5643081665039,151,151,0,0,66.3531951904297,1,80,23.4085578918457,0,20.5590362548828,484.143646240234,20.23095703125,484.614624023438,1,1,1,1,0,0,0,2,1,2,22.9813003540039,6.92000007629395,24.0699996948242,23,25,10,-6,29.5019912719727,1,2,23.5395393371582,16.1299991607666,24.2999992370605,65.7111206054688,700,400,1,102.370208740234,37.079216003418,103,103.912658691406,0.573767900466919,105,26.8356628417969,0,0,82.2417984008789,1,17.7687301635742,10,38,29.0486907958984,1,24,23,23.3355598449707,0,474.433074951172,93.1117248535156,25.1028366088867,494.706970214844,22.4920997619629,480.119873046875,18,23,0,100,0,18,23.0088386535645,100,483.273895263672,0,0,0,0,2,1,1,2,26.1164722442627,7.31999969482422,26,26,23,31,10,28.2299995422363,22.4720420837402,1,162.704528808594,62.287971496582,164,1,28.57204246521,1,1,2,23.1673717498779,8.28999996185303,24,30.9699993133545,30,10,25.0444984436035,25.0399990081787,30.4599990844727,5.80479764938354,1,137.295532226562,52.5659141540527,137,0,32.5591926574707,26.3485221862793,25.0819530487061,2,0,0,2,25.6558208465576,25.2600002288818,25.8899993896484,23,21,30,10,24.2399997711182,26.3799991607666,0,1,4.13014221191406,0,120,120,120,0,0,25.1847534179688,2,1,1,2,26.268274307251,8.26000022888184,24.7399997711182,26,26,23,30,10,23.0799999237061,24.3699989318848,43.899227142334,1,147.745895385742,64.4981460571289,148,148,148,0,1,28.9736785888672,2,1,1,2,21.313533782959,8.31999969482422,24.7999992370605,20,20,26,30,10,13.2399997711182,24.5,24.5203914642334,26,100,1,143.691024780273,44.5462112426758,144,0,1,29.1106014251709,2,1,1,2,26.1752605438232,21.9499988555908,26,25.8299999237061,42,10,-4,27.5521678924561,1,1,0,2,23.8915348052979,21.0499992370605,25.8099994659424,0,1,269.070709228516,42.0961685180664,269,211.129333496094,34.6549034118652,212,25.4169120788574,32.6578979492188,0,1,28.7703914642334,1,0,0,2,30.7466888427734,29,25,31.4799995422363,30,10,-5,31.0558776855469,0,0,0,2,29.972017288208,31,31.6199989318848,0,1,1.01535952091217,0,163,163,163,163,6.33446073532104,0,163,163,163,30.3771553039551,0,0,0,31.7750434875488,1,2,1,1,2,30.1578559875488,21.3400001525879,30,30.3899993896484,30,10,-5,30.0665302276611,1,1,0,2,25.2783432006836,25.9599990844727,47.3999977111816,0,1,162.895172119141,41.0672950744629,163,163,163,163,133.283813476562,80.6045303344727,133,133,133,31.0105648040771,2.71139621734619,0,1,33.9682197570801,1,0,84.9248199462891,84.9248199462891,1,26.4296417236328,0,26.4296417236328,1,0,100,0,29.55
2026-08-14 11:15:00,2,1,1,2,26.1235046386719,7.28499984741211,26,33.4349994659424,30,10,-5,33.6444721221924,1,1,0,2,27.9698867797852,14.0499997138977,36.5099983215333,99.2814636230469,1,162.836929321289,39.5809860229492,163,163,163,163,185.234039306641,37.7370910644531,185,185,185,29.0850582122803,100,0,1,35.0895404815674,1,2,1,1,2,23.1079301834107,7.61999964714051,23,44.5199985504151,30,10,-3,31.3711614608765,1,1,0,2,25.0694160461426,13.7249994277954,47.2599983215332,99.2434234619141,1,162.733177185059,38.9149723052979,163,163,163,163,154.029335021973,29.4901056289673,154,154,154,26.4156122207642,100,0,1,32.3656997680664,1,0,0,2,1,1,2,17.5405187606812,7.79499983787537,17,17,42,10,-3,27.9917135238648,1,1,0,2,21.1462097167969,9.86999988555909,25.7849998474121,100,1,161.241485595703,43.101547241211,158,158,158,151.316802978516,33.7382736206055,151,151,0,0,66.3766021728516,1,80,23.3412494659424,0,20.4554023742676,483.21713256836,20.2260646820069,485.590682983399,1,1,1,1,0,0,0,2,1,2,23.0801525115967,7.29999971389771,24.0599994659424,23,25,10,-6,30.0679531097412,1,2,23.5380725860596,16.1199998855591,24.2699995040894,69.4266471862793,700,400,1,103.195610046387,37.0348567962647,103,104.862731933594,0.233336851000786,105,27.1099252700806,0,0,82.0230026245118,1,17.9765605926514,10,38,29.3844623565674,1,24,23,21.9499521255493,0,479.878067016601,100,25.1236238479614,495.568542480469,22.5811643600464,479.921401977539,18,23,0,100,0,18,22.4011116027833,100,486.503402709961,0,0,0,0,2,1,1,2,26.1459827423096,7.66999983787536,26,26,23,31,10,27.3199987411499,21.5322332382202,1,163.94263458252,62.3053321838379,164,1,28.9510459899902,1,1,2,24.1919345855713,7.28499984741211,24,30.9549989700318,30,10,24.7291097640992,24.9799995422364,30.4499988555908,13.0256581306458,1,136.216896057129,53.1374740600586,137,0,33.1175479888916,26.0471458435059,25.0498018264771,2,0,0,2,25.6382083892823,25.25,25.8749990463257,23,21,30,10,24.2249994277954,26.3699989318848,0,1,4.12998867034912,0,120,120,120,0,0,25.1783771514893,2,1,1,2,26.0552892684937,8.21000003814697,24.7299995422364,26,26,23,30,10,22.0899991989136,24.3450002670288,47.2587242126465,1,148.151428222656,64.3800163269043,148,148,148,0,1,29.32408618927,2,1,1,2,21.5440769195557,8.25999975204468,24.8099994659424,20,20,26,30,10,13.2799997329712,24.4849996566773,24.5696134567261,26,100,1,144.519912719727,44.4803695678711,144,0,1,29.456750869751,2,1,1,2,26.1758852005005,21.9049997329712,26,25.8199996948243,42,10,-4,28.0749092102051,1,1,0,2,23.7977266311646,21.0249996185303,25.7999992370606,0,1,270.018020629883,41.0231513977051,269,211.474266052247,34.1874389648438,212,25.6588621139527,51.2625198364258,0,1,29.3595581054688,1,0,0,2,30.7354488372803,28.8199996948242,25,31.4699993133545,30,10,-5,31.6522569656372,0,0,0,2,29.9867820739747,30.9349994659424,31.6349992752075,0,1,1.01285684108735,0,163,163,163,163,5.3296389579773,0,163,163,163,30.4216251373291,0,0,0,31.6551847457886,1,2,1,1,2,30.2846574783326,21.3299999237061,30,30.3749990463257,30,10,-5,31.002688407898,1,1,0,2,25.210898399353,25.2449989318848,47.4999980926514,0,1,162.767379760742,40.9594573974609,163,163,163,163,133.369316101074,80.7624664306641,133,133,133,30.9321212768555,5.72226595878601,0,1,34.6214447021485,1,0,48.6679382324219,48.6679382324219,1,33.6800680160523,0,33.6800680160523,1,0,100,0,30.245
