2026-08-14 11:30:00,2,1,1,2,26.2754306793213,7,26,33.8600006103516,30,10,-5,34.0369720458984,1,1,0,2,28.2937717437744,13.8199996948242,37.0599975585938,100,1,163.166793823242,39.7158699035645,163,163,163,163,185.186386108398,37.6506156921387,185,185,185,29.3672580718994,100,0,1,35.6072998046875,1,2,1,1,2,23.3684749603271,7.04999971389771,23,44.7799987792969,30,10,-3,31.9126834869385,1,1,0,2,25.5487327575684,13.4099998474121,47.4500007629395,100,1,163.318817138672,39.177864074707,163,163,163,163,154.492568969727,29.7712345123291,154,154,154,26.9197883605957,100,0,1,32.8554191589355,1,0,0,2,1,1,2,17.4006004333496,7.30999994277954,17,17,42,10,-3,28.3940277099609,1,1,0,2,21.1304225921631,9.46999931335449,25.7299995422363,100,1,159.302612304688,43.0533981323242,158,158,158,150.730865478516,33.7735214233398,151,151,0,0,66.5528564453125,1,80,23.2860240936279,0,20.4497051239014,482.997467041016,20.2304363250732,484.554504394531,1,1,1,1,0,0,0,2,1,2,23.0425624847412,7.00999975204468,24.0499992370605,23,25,10,-6,30.5560245513916,1,2,23.5552024841309,15.5999994277954,24.2600002288818,71.8739776611328,700,400,1,103.264495849609,37.0637359619141,103,106.24494934082,0.208344206213951,105,27.3775177001953,0,0,81.94189453125,1,18.0583763122559,10,38,29.7241611480713,1,24,23,21.613941192627,0,481.173889160156,100,25.1453685760498,495.868286132812,22.5869178771973,481.988830566406,18,23,0,100,0,18,22.0921936035156,100,486.316314697266,0,0,0,0,2,1,1,2,26.4488716125488,7.21000003814697,26,26,23,31,10,27.4300003051758,21.8713645935059,1,163.574462890625,62.5927925109863,164,1,29.3407688140869,1,1,2,23.3067970275879,7.89999961853027,24,30.9599990844727,30,10,24.7701091766357,25.1599998474121,30.4499988555908,4.82584285736084,1,135.931640625,52.8735427856445,137,0,33.2542991638184,26.062219619751,25.067663192749,2,0,0,2,25.6181449890137,25.2099990844727,25.8699989318848,23,21,30,10,24.2399997711182,26.3699989318848,0,1,4.13264799118042,0,120,120,120,0,0,25.1855316162109,2,1,1,2,26.0564498901367,7.56999969482422,24.7199993133545,26,26,23,30,10,21.6800003051758,24.3500003814697,47.9324836730957,1,148.162857055664,64.5039367675781,148,148,148,0,1,29.671688079834,2,1,1,2,21.5082893371582,7.62999963760376,24.7899990081787,20,20,26,30,10,12.8699998855591,24.5,24.6092796325684,26,100,1,144.631988525391,44.5025749206543,144,0,1,29.8116912841797,2,1,1,2,26.2561740875244,21.8899993896484,26,25.7999992370605,42,10,-4,28.5269756317139,1,1,0,2,23.9000816345215,20.9799995422363,25.7799987792969,0,1,271.235748291016,40.9760627746582,269,213.976119995117,34.9641494750977,212,25.9373149871826,77.7182083129883,0,1,29.8501815795898,1,0,0,2,30.7672023773193,28.6499996185303,25,31.4599990844727,30,10,-5,32.0295372009277,0,0,0,2,30.3358211517334,30.8699989318848,31.6599998474121,0,1,1.01434993743896,0,163,163,163,163,5.64616584777832,0,163,163,163,30.4809017181396,0,0,0,31.7101764678955,1,2,1,1,2,30.1669845581055,21.2099990844727,30,30.3599987030029,30,10,-5,33.187385559082,1,1,0,2,25.482608795166,24.5699996948242,47.5200004577637,0,1,161.552673339844,41.4235153198242,163,163,163,163,132.22883605957,80.5517578125,133,133,133,30.8056793212891,5.56726360321045,0,1,34.6408615112305,1,0,47.4265632629395,47.4265632629395,1,20.5678958892822,0,20.5678958892822,1,0,100,0,30.94
2026-08-14 11:45:00,2,1,1,2,26.7910251617432,8.10499978065491,26,34.0249977111817,30,10,-5,34.5525093078614,1,1,0,2,28.6656341552734,14.5699996948242,37.4649982452393,100,1,162.56721496582,40.1037616729736,163,163,163,163,184.504684448242,37.9882678985596,185,185,185,29.8065128326416,100,0,1,36.0881862640381,1,2,1,1,2,23.4089622497559,7.41499996185303,23,44.9349994659424,30,10,-3,32.6570911407471,1,1,0,2,25.2420606613159,13.4849996566773,47.7749977111817,100,1,163.116355895996,39.0304679870606,163,163,163,163,153.544570922852,29.6198692321778,154,154,154,26.8158559799195,100,0,1,33.6499843597412,1,0,0,2,1,1,2,17.536696434021,7.5,17,17,42,10,-3,28.8979425430298,1,1,0,2,21.1081438064576,9.63499975204467,25.7049989700318,100,1,158.120414733887,44.2769222259522,158,158,158,150.869331359864,33.717794418335,151,151,0,0,66.6446876525879,1,80,23.260087966919,0,20.4607963562012,481.091506958008,20.1761865615845,485.716430664063,1,1,1,1,0,0,0,2,1,2,23.0944385528565,7.5149998664856,24.0299987792969,23,25,10,-6,31.1104640960694,1,2,23.6126718521118,15.1299996376038,24.2399997711182,76.8488922119141,700,400,1,103.503597259522,37.1713333129883,103,107.396999359131,0.00176652707159519,105,27.6891918182373,0,0,82.103801727295,1,17.8963813781739,10,38,30.1431045532227,1,24,23,21.9988842010498,0,478.88020324707,100,25.3600454330444,495.721115112305,23.0397644042969,478.637756347656,18,23,0,100,0,18,22.4677228927613,100,485.189346313477,0,0,0,0,2,1,1,2,25.9417743682862,7.43999981880188,26,26,23,31,10,26.1349992752075,21.3737993240357,1,164.002189636231,62.5935592651368,164,1,29.7953624725342,1,1,2,23.9074954986573,7.09999990463257,24,30.9449987411499,30,10,24.7367954254151,25.1499996185303,30.4299993515015,15.6695866584778,1,138.075843811035,52.7399253845215,137,0,33.7015819549561,25.9824676513672,25.1205463409424,2,0,0,2,25.6057825088501,25.2199993133545,25.8699989318848,23,21,30,10,24.0899991989136,26.3699989318848,0,1,4.13055396080017,0,120,120,120,0,0,25.1766262054444,2,1,1,2,25.9879140853882,7.75999975204468,24.7049989700318,26,26,23,30,10,20.8900003433228,24.3249998092652,52.596471786499,1,148.497589111329,64.4999237060546,148,148,148,0,1,30.1016263961792,2,1,1,2,21.8033342361451,7.82999992370606,24.7799987792969,20,20,26,30,10,13.0999999046326,24.4899997711182,24.650957107544,26,100,1,144.77587890625,44.6413269042969,144,0,1,30.2376642227173,2,1,1,2,26.2725448608399,15.0999994277954,26,25.7949991226196,42,10,-4,29.1442098617554,1,1,0,2,23.9191656112671,23.7049989700318,25.7949991226196,22.848388671875,1,270.734893798828,41.584997177124,269,214.079147338868,34.3361072540283,212,26.2197990417481,100,0,1,30.5290842056275,1,0,0,2,30.7858858108521,28.484998703003,25,31.4749994277954,30,10,-5,32.5489253997803,0,0,0,2,30.4491701126099,30.7149991989136,31.7099990844727,0,1,1.01556366682053,0,163,163,163,163,6.33451819419861,0,163,163,163,30.5861530303956,0,0,0,31.870306968689,1,2,1,1,2,30.0636672973633,21.1399993896485,30,30.3699989318848,30,10,-5,34.0741443634033,1,1,0,2,25.394329071045,23.9899997711182,47.6349983215332,0,1,163.945899963379,41.2222156524658,163,163,163,163,131.921676635743,80.7108879089356,133,133,133,30.6391611099243,3.95864605903625,0,1,35.3178653717041,1,0,68.1384887695313,68.1384887695313,1,33.8055591583252,0,33.8055591583252,1,0,100,0,31.635
2026-08-14 12:00:00,2,1,1,2,27.1439876556396,7.86999988555908,26,34.2299995422363,30,10,-5,35.7426223754883,1,1,0,2,28.8262748718262,14.75,37.8199996948242,100,1,163.478652954102,39.9346351623535,163,163,163,163,185.035415649414,38.2678375244141,185,185,185,30.1294441223145,100,0,1,37.5357055664062,1,2,1,1,2,23.6774616241455,8.07999992370605,23,45.0399971008301,30,10,-3,33.6532096862793,1,1,0,2,25.1950435638428,14,48.1699981689453,100,1,162.291381835938,39.256175994873,163,163,163,163,153.20002746582,29.8086853027344,154,154,154,26.9152355194092,100,0,1,35.0109596252441,1,0,0,2,1,1,2,17.8736457824707,8.30999946594238,17,17,42,10,-3,29.3588237762451,1,1,0,2,21.0938415527344,10.3499994277954,25.6800003051758,100,1,156.238128662109,44.2203712463379,158,158,158,151.605194091797,33.727165222168,151,151,0,0,66.9713134765625,1,80,23.2874851226807,0,20.4582366943359,479.895629882812,20.1234588623047,484.634246826172,1,1,1,1,0,0,0,2,1,2,23.2145729064941,7.94999980926514,24.0299987792969,23,25,10,-6,31.5965938568115,1,2,23.7046928405762,15.0099992752075,24.2399997711182,87.2790069580078,700,400,1,102.984748840332,37.232967376709,103,101.237510681152,0.25675493478775,105,27.986701965332,0,0,82.2928009033203,1,17.7074222564697,10,38,30.4898109436035,1,24,23,21.5935211181641,0,475.012603759766,100,25.4727725982666,497.853393554688,23.3092079162598,477.562194824219,18,23,0,100,0,18,22.1818218231201,100,479.880126953125,0,0,0,0,2,1,1,2,26.0003623962402,8.07999992370605,26,26,23,31,10,26.5699996948242,30.4172630310059,1,165.214248657227,62.5419273376465,164,1,30.1903076171875,1,1,2,24.7327613830566,7.96999979019165,24,30.9299983978271,30,10,24.7423419952393,23.5699996948242,30.4200000762939,20.6745719909668,1,136.59895324707,52.9341087341309,137,0,33.9472503662109,26.1197280883789,25.1763000488281,2,0,0,2,25.5937652587891,25.2399997711182,25.8799991607666,23,21,30,10,24.0599994659424,26.3699989318848,0,1,4.13570642471313,0,120,120,120,0,0,25.1797771453857,2,1,1,2,25.9313793182373,7.30999994277954,24.6800003051758,26,26,23,30,10,20.1399993896484,24.3099994659424,55.1728057861328,1,147.782592773438,64.5458221435547,148,148,148,0,1,30.4625415802002,2,1,1,2,21.8661975860596,7.35999965667725,24.7799987792969,20,20,26,30,10,12.8400001525879,24.4799995422363,24.6846485137939,26,100,1,143.513488769531,44.6986122131348,144,0,1,30.598388671875,2,1,1,2,26.1505432128906,9.26000022888184,26,25.7899990081787,42,10,-4,29.5997180938721,1,1,0,2,23.7224025726318,26.4599990844727,25.8099994659424,11.5425796508789,1,267.996032714844,40.5075912475586,269,211.869781494141,33.9347877502441,212,26.2917137145996,100,0,1,31.0939884185791,1,0,0,2,30.8205986022949,28.3400001525879,25,31.4899997711182,30,10,-5,33.258861541748,0,0,0,2,30.2412815093994,30.5599994659424,31.75,0,1,1.01562654972076,0,163,163,163,163,7.34731245040894,0,163,163,163,30.7358493804932,0,0,0,32.0555419921875,1,2,1,1,2,29.9750652313232,21.1399993896484,30,30.3599987030029,30,10,-5,35.128231048584,1,1,0,2,25.3473720550537,23.4799995422363,47.7700004577637,0,1,162.962036132812,41.2531852722168,163,163,163,163,133.044342041016,80.5295944213867,133,133,133,30.2976627349854,1.70092868804932,0,1,35.7032814025879,1,0,48.6086654663086,48.6086654663086,1,24.8920917510986,0,24.8920917510986,1,0,100,0,32.33
2026-08-14 12:15:00,2,1,1,2,26.8082742691041,7.9599997997284,26,34.3099975585938,30,10,-5,35.8848171234131,1,1,0,2,28.7723302841187,14.3449993133545,38.0900001525879,100,1,133.375793457031,33.1977863311768,133,133,133,133,149.887573242188,30.4419603347779,150,150,150,30.1150093078614,100,0,1,37.5189952850342,1,2,1,1,2,23.5514793395996,7.91499996185303,23,44.8849983215332,30,10,-3,33.9365520477295,1,1,0,2,25.2707290649414,13.8449997901917,47.9899997711182,100,1,133.307014465332,33.55859375,133,133,133,133,125.930950164795,22.9220161437989,126,126,126,27.0629663467407,100,0,1,35.1620025634766,1,0,0,2,1,1,2,17.3426351547241,8.15499997138977,17,17,42,10,-3,29.4588127136231,1,1,0,2,21.1462774276734,10.0649995803833,25.6599998474121,100,1,129.067646026612,31.5506868362427,125,125,125,120.381912231446,24.3469924926758,121,121,0,0,67.8103561401367,1,80,23.3722620010376,0,20.406704902649,479.16813659668,20.2300004959107,479.345993041992,1,1,1,1,0,0,0,2,1,2,22.9177579879761,7.74000000953675,24.0349988937378,23,25,10,-6,31.8351278305054,1,2,23.9711494445801,14.3349995613099,24.2399997711182,86.7966728210449,700,400,1,86.2953872680665,30.4338808059693,82,92.2917671203613,0,82,28.2007541656495,0,0,82.4978713989258,1,17.5018157958984,10,38,30.7360544204712,1,24,23,22.206470489502,0,472.693801879883,100,25.9743061065674,497.544036865234,23.6116924285889,469.629745483398,18,23,0,100,0,18,22.5047111511231,100,481.645080566406,0,0,0,0,2,1,1,2,26.1691789627075,7.88499999046326,26,26,23,31,10,27.0599985122681,26.4324970245362,1,135.875541687012,55.3868827819824,136,1,30.5606346130372,1,1,2,23.614727973938,7.93499970436096,24,30.9249992370605,30,10,24.9045562744141,25.479998588562,30.4049997329712,7.80088901519776,1,111.331153869629,43.5772476196289,111,0,33.9285697937012,26.1571779251099,25.2349357604981,2,0,0,2,25.5786514282227,25.1549997329712,25.8799991607666,23,21,30,10,24.0449991226197,26.3699989318848,0,1,3.0852382183075,0,97,97,97,0,0,25.1882429122925,2,1,1,2,25.9602098464966,8.31999969482422,24.6999988555909,26,26,23,30,10,21.3949995040894,24.3299999237061,51.5793914794922,1,107.302158355713,47.4588832855225,107,107,107,0,1,30.7287902832031,2,1,1,2,21.7425107955933,8.3899998664856,24.7649993896484,20,20,26,30,10,13.4849996566773,24.4549989700318,24.727502822876,26,100,1,114.998420715332,36.8085460662842,116,0,1,30.8583345413208,2,1,1,2,26.0865335464478,9.59499979019165,26,25.7849988937378,42,10,-4,29.7388973236084,1,1,0,2,23.7342739105225,25.920000076294,25.8249998092652,6.88570761680603,1,220.900840759277,33.9921913146973,221,175.153068542481,27.5378780364991,175,26.3689479827881,100,0,1,31.1469497680664,1,0,0,2,30.894905090332,28.1899995803833,25,31.5149993896484,30,10,-5,33.6206932067871,0,0,0,2,30.2947788238526,30.3699989318848,31.8099994659424,0,1,1.01370364427567,0,133,133,133,133,6.33513140678406,0,133,133,133,30.8978519439698,0,0,0,32.2811698913575,1,2,1,1,2,30.0466117858887,21.1099996566773,30,30.3699989318848,30,10,-5,35.7098712921143,1,1,0,2,25.4413146972656,23.0500001907349,47.920000076294,0,1,133.611572265625,34.4208984375,133,133,133,133,111.325847625733,70.2650489807129,112,112,112,30.4095363616943,6.15918838977814,0,1,36.8300094604493,1,0,48.1754970550537,48.1754970550537,1,39.8567066192627,0,39.8567066192627,1,0,100,0,32.7425
2026-08-14 12:30:00,2,1,1,2,26.8591861724854,6.8899998664856,26,34.3099975585938,30,10,-5,36.3807144165039,1,1,0,2,28.8895473480225,13.710000038147,38.2799987792969,100,1,133.745468139648,33.4233818054199,133,133,133,133,149.608413696289,30.7607879638672,150,150,150,30.3316764831543,100,0,1,37.821605682373,1,2,1,1,2,23.609546661377,7.01999998092651,23,44.6199989318848,30,10,-3,34.3185195922852,1,1,0,2,25.533088684082,13.3499994277954,47.9500007629395,100,1,133.570434570312,33.6001777648926,133,133,133,133,126.233985900879,22.8474502563477,126,126,126,27.359790802002,100,0,1,35.4357872009277,1,0,0,2,1,1,2,16.9837188720703,7.28999996185303,17,17,42,10,-3,29.6257591247559,1,1,0,2,21.1483306884766,9.30000019073486,25.6299991607666,99.8188781738281,1,123.697723388672,31.8262977600098,125,125,125,120.938133239746,24.1323566436768,121,121,0,0,68.3903350830078,1,80,23.2386703491211,0,20.3559055328369,475.892150878906,20.2288837432861,478.462615966797,1,1,1,1,0,0,0,2,1,2,22.8039016723633,6.67999982833862,24.0399990081787,23,25,10,-6,32.0784645080566,1,2,24.1916370391846,14.0099992752075,24.2299995422363,76.9745407104492,700,400,1,82.8330841064453,29.0966415405273,82,88.317138671875,0,82,28.3064918518066,0,0,82.7009124755859,1,17.2980575561523,10,38,30.8923187255859,1,24,23,21.694263458252,0,468.409606933594,100,25.9912166595459,498.307922363281,23.8623657226562,467.003509521484,18,23,0,100,0,18,21.9616107940674,100,479.084869384766,0,0,0,0,2,1,1,2,25.7254753112793,7.09999990463257,26,26,23,31,10,25.2099990844727,28.3734035491943,1,136.482498168945,55.3402481079102,136,1,30.8234462738037,1,1,2,23.9012908935547,8.31999969482422,24,30.9200000762939,30,10,24.8040733337402,25.3400001525879,30.3899993896484,18.0109329223633,1,111.568801879883,43.5592231750488,111,0,34.1164093017578,26.0880966186523,25.2850036621094,2,0,0,2,25.5719680786133,25.1399993896484,25.8799991607666,23,21,30,10,24.019998550415,26.3699989318848,0,1,3.08008861541748,0,97,97,97,0,0,25.1849098205566,2,1,1,2,25.8892555236816,8.14999961853027,24.6800003051758,26,26,23,30,10,21,24.3299999237061,52.2489967346191,1,107.876152038574,47.1877517700195,107,107,107,0,1,30.9148750305176,2,1,1,2,21.7759704589844,8.19999980926514,24.7399997711182,20,20,26,30,10,13.3400001525879,24.4099998474121,24.7680435180664,26,100,1,115.99446105957,36.5748596191406,116,0,1,31.0454807281494,2,1,1,2,26.0058364868164,9.30999946594238,26,25.7899990081787,42,10,-4,29.9053573608398,1,1,0,2,23.8231678009033,25.689998626709,25.8400001525879,6.26544189453125,1,222.172500610352,32.169864654541,221,176.148391723633,26.1845455169678,175,26.4795150756836,100,0,1,31.3814849853516,1,0,0,2,30.9895858764648,28.0399990081787,25,31.5399990081787,30,10,-5,34.0035057067871,0,0,0,2,30.4908294677734,30.1599998474121,31.8799991607666,0,1,1.0127934217453,0,133,133,133,133,6.33331966400146,0,133,133,133,31.0876369476318,0,0,0,33.552318572998,1,2,1,1,2,30.1476459503174,21.189998626709,30,30.3999996185303,30,10,-5,35.9648742675781,1,1,0,2,25.5671787261963,22.6999988555908,47.9300003051758,0,1,132.698745727539,34.7430114746094,133,133,133,133,111.216087341309,70.4880142211914,112,112,112,30.4255752563477,18.9050483703613,0,1,36.4569969177246,1,0,53.0663909912109,53.0663909912109,1,25.2006244659424,0,25.2006244659424,1,0,100,0,33.155
2026-08-14 12:45:00,2,0,0,2,28.1347484588623,8.55999970436096,26,32.9499988555908,30,10,-5,38.2312107086182,0,0,0,2,30.1714811325073,11.5899996757508,38.4149990081787,0,0,0.634092569351197,0,75,75,75,75,6.47235822677612,0,80,80,80,32.7359104156494,0,0,0,43.655086517334,1,2,0,0,2,26.4510564804077,8.99999952316284,23,42.6349983215332,30,10,-3,37.3878898620606,0,0,0,2,27.0345678329468,11.5649995803833,48.1199989318848,0,0,1.32707983255386,0,75,75,75,75,8.11642265319824,0,70,70,70,29.7059535980225,0,0,0,35.6520290374755,1,0,0,2,1,1,2,16.8046493530274,7.79500007629395,17,17,42,10,-3,28.525333404541,1,1,0,2,21.3189125061035,11.3049998283387,25.6149988174439,67.6941299438477,1,59.88285446167,3.34151613712311,60,60,60,64.0426425933838,0,60,60,0,0,69.1161499023438,1,80,23.2070980072022,0,20.4972133636475,472.660537719726,20.3564100265503,476.471054077148,1,1,1,1,0,0,0,2,1,2,22.657606124878,7.79999971389771,24.0149993896484,23,25,10,-6,31.8641452789307,1,2,24.7079906463623,16.9999995231628,24.2099990844727,56.5637149810791,700,400,1,51.4096126556397,13.0338182449341,40,62.5764083862305,0,35,27.9480228424072,0,0,82.701602935791,1,17.2988042831421,10,38,30.8243198394776,1,24,23,22.4105596542359,0,471.690811157227,100,26.1934814453125,496.894668579102,24.1279239654541,465.270111083984,18,23,0,100,0,18,21.8873014450073,100,478.93278503418,0,0,0,0,2,1,1,2,26.1591653823853,7.77499985694885,26,26,23,31,10,27.7099990844727,23.7615261077881,1,80.1512680053711,36.8744010925293,80,1,31.0534791946412,1,1,2,24.3090543746949,7.34999966621399,23.9860963821411,30.9249992370605,30,10,25.5145778656006,25.9199991226196,30.3999996185303,11.7711043357849,1,59.893970489502,18.6455097198486,60,0,33.6888198852539,26.851923942566,25.3937788009644,2,0,0,2,25.560791015625,25.1399993896484,25.8799991607666,23,21,30,10,24.0099992752076,26.3699989318848,0,1,1.79764425754547,0,50,50,50,0,0,25.2075824737549,2,1,1,2,25.352258682251,8.36499977111816,24.6749992370606,26,26,23,30,10,23.9700002670288,24.3599987030029,21.5940322875977,1,28.3863201141357,0.0117672383785248,25,25,25,0,1,30.8821201324463,2,1,1,2,19.9978017807007,8.39499998092652,24.7399997711182,20,20,26,30,10,12.8149995803833,24.3899993896485,24.8132877349854,26,98.7923164367676,1,60.6301078796387,16.4874124526978,60,0,1,30.9890727996826,2,1,1,2,25.6221055984498,9.54999971389773,26,25.7899990081787,42,10,-4,28.5438184738159,1,1,0,2,23.5997581481934,25.9549999237061,25.854998588562,0,1,124.695739746094,22.5765190124512,125,99.8041915893554,17.9586009979248,100,25.9070920944214,78.2493629455566,0,1,28.7209329605103,1,0,0,2,31.1437883377076,27.9299993515015,25,31.5799999237061,30,10,-5,34.4226531982422,0,0,0,2,30.286865234375,29.9649991989136,31.9299993515015,0,0,1.01407337188721,0,75,75,75,75,7.38873481750489,0,75,75,75,31.3164367675781,0,0,0,33.0840454101563,1,2,0,0,2,30.5169353485107,21.125,30,30.3949995040894,30,10,-5,34.1834583282471,0,0,0,2,27.0822868347168,22.5199995040894,47.7800006866456,0,0,1.01818937063217,0,70,70,70,70,5.86395120620728,0,70,70,70,33.8684387207031,0,0,0,36.8449954986572,1,0,42.9580974578857,42.9580974578857,1,33.8519773483276,0,33.8519773483276,1,0,100,0,33.5675
2026-08-14 13:00:00,2,0,0,2,31.4433727264404,10.3899993896484,26,32.7399978637695,30,10,-5,40.011791229248,0,0,0,2,31.5140266418457,13.4099998474121,38.4300003051758,0,0,0.633448779582977,0,75,75,75,75,4.43641901016235,0,80,80,80,33.6504898071289,0,0,0,45.5632171630859,1,2,0,0,2,30.2885589599609,10.6599998474121,23,43.0799980163574,30,10,-3,40.0211181640625,0,0,0,2,28.7630519866943,13.4699993133545,48.1699981689453,0,0,1.32132697105408,0,75,75,75,75,8.05605506896973,0,70,70,70,30.5199680328369,0,0,0,35.8711204528809,1,0,0,2,1,1,2,16.9998550415039,8.34000015258789,17,17,42,10,-3,27.990665435791,1,1,0,2,21.3776473999023,11.6599998474121,25.5999984741211,69.0507049560547,1,59.0632514953613,3.1527795791626,60,60,60,64.2966995239258,0,60,60,0,0,69.5501556396484,1,80,23.1488590240479,0,20.5629844665527,471.575775146484,20.3812198638916,474.426910400391,1,1,1,1,0,0,0,2,1,2,22.8695793151855,7.03999996185303,24.019998550415,23,25,10,-6,31.7213687896729,1,2,24.9294319152832,18.4400005340576,24.2199993133545,40.4073715209961,700,400,1,42.7182540893555,7.94644927978516,40,56.4795074462891,0,35,27.324951171875,0,0,82.6096954345703,1,17.390308380127,10,38,30.6132030487061,1,24,23,23.3431262969971,0,470.643676757812,94.9582901000977,26.5922546386719,495.374084472656,24.7974948883057,465.417724609375,18,23,0,100,0,18,22.4120063781738,100,485.2919921875,0,0,0,0,2,1,1,2,25.8295345306396,7.19000005722046,26,26,23,31,10,26.0599994659424,18.1107349395752,1,79.2851181030273,36.9823417663574,80,1,31.2892112731934,1,1,2,24.3508262634277,8.15999984741211,23.928840637207,30.9200000762939,30,10,25.829174041748,25.9499988555908,30.3799991607666,3.83271837234497,1,59.1730728149414,18.3331966400146,60,0,33.6347694396973,27.3238372802734,25.4696636199951,2,0,0,2,25.5557727813721,25.0599994659424,25.8799991607666,23,21,30,10,23.9799995422363,26.3699989318848,0,1,2.10974621772766,0,50,50,50,0,0,25.2253112792969,2,1,1,2,25.6429767608643,7.50999975204468,24.6599998474121,26,26,23,30,10,23.9200000762939,24.3699989318848,18.9309825897217,1,29.3286457061768,0,25,25,25,0,1,30.8996181488037,2,1,1,2,19.8626403808594,7.50999975204468,24.7299995422363,20,20,26,30,10,13.0599994659424,24.3899993896484,24.8642616271973,26,91.0130844116211,1,60.6081771850586,15.9531326293945,60,0,1,31.0054798126221,2,1,1,2,25.564920425415,11.1799993515015,26,25.7799987792969,42,10,-4,27.9083099365234,1,1,0,2,23.4650688171387,25.1999988555908,25.8599987030029,0,1,123.621269226074,22.1865501403809,125,99.5122299194336,16.9928359985352,100,25.6053848266602,32.558219909668,0,1,28.3470706939697,1,0,0,2,31.2954483032227,27.8299999237061,25,31.5999984741211,30,10,-5,34.9904251098633,0,0,0,2,30.3163032531738,29.769998550415,32,0,0,1.01738119125366,0,75,75,75,75,6.33445167541504,0,75,75,75,31.5523853302002,0,0,0,33.1839752197266,1,2,0,0,2,31.4848690032959,21.0799999237061,30,30.4099998474121,30,10,-5,33.1712493896484,0,0,0,2,28.3038787841797,22.689998626709,47.5599975585938,0,0,1.02200269699097,0,70,70,70,70,5.86030769348145,0,70,70,70,35.5877456665039,0,0,0,36.7945213317871,1,0,32.4938697814941,32.4938697814941,1,21.5812931060791,0,21.5812931060791,1,0,100,0,33.98
2026-08-14 13:15:00,2,0,0,2,33.0337867736817,12.6049995422363,26,33.1799983978272,30,10,-5,41.0088367462158,0,0,0,2,32.7299003601075,14.8849997520447,38.3749980926514,0,0,0.633901238441468,0,75,75,75,75,6.00608825683594,0,80,80,80,34.2817821502686,0,0,0,45.7917518615723,1,2,0,0,2,32.6654148101807,12.0199995040894,23,43.5949993133545,30,10,-3,40.8190135955811,0,0,0,2,30.2848854064942,15.034999370575,48.0899982452393,0,0,1.30993694067001,0,75,75,75,75,8.28853917121888,0,70,70,70,31.4036169052124,0,0,0,36.1807441711426,1,0,0,2,1,1,2,16.9901971817017,7.53499984741211,17,17,42,10,-3,27.6164140701294,1,1,0,2,21.3942337036133,11.5799999237061,25.5799999237061,63.0264129638672,1,60.0689487457275,3.02481901645661,60,60,60,63.7763462066651,0,60,60,0,0,70.0856971740723,1,80,23.1079301834107,0,20.5603933334351,470.709106445313,20.4828653335572,471.600784301758,1,1,1,1,0,0,0,2,1,2,23.1004619598389,7.48499989509583,24.0149993896484,23,25,10,-6,31.6249656677246,1,2,25.1439085006714,19.0249996185303,24.2599992752076,42.0520687103272,700,400,1,40.5841846466065,6.71470856666565,40,55.4434909820557,0,35,27.1957683563233,0,0,82.5026931762696,1,17.4974412918091,10,38,30.5296421051026,1,24,23,22.8406124114991,0,476.773132324219,97.550537109375,26.5983791351318,493.337905883789,25.0993690490723,464.565780639649,18,23,0,100,0,18,22.1433038711548,100,486.636413574219,0,0,0,0,2,1,1,2,25.6079549789429,7.76999998092652,26,26,23,31,10,25.6899995803833,21.6991233825684,1,79.8027610778809,36.727502822876,80,1,31.5353984832764,1,1,2,24.2157745361329,7.27499985694885,23.8644800186158,30.9049997329712,30,10,25.5979022979736,25.670000076294,30.3899993896484,11.3650557994843,1,60.5514812469483,18.3228425979615,60,0,33.6051826477051,27.0761280059815,25.4940156936646,2,0,0,2,25.5591373443604,25.130000114441,25.8899993896484,23,21,30,10,23.9549999237061,26.3749990463257,0,1,1.79551696777344,0,50,50,50,0,0,25.2505912780762,2,1,1,2,26.464150428772,8.15000009536743,24.6800003051758,26,26,23,30,10,27.0899991989136,24.3899993896485,30.434648513794,1,29.4994497299194,0,25,25,25,0,1,30.9698486328125,2,1,1,2,20.0964412689209,8.19999980926514,24.6999988555908,20,20,26,30,10,13.4799995422363,24.3699989318848,24.8864917755127,26,93.9755477905273,1,60.356819152832,15.9274253845215,60,0,1,31.0707473754883,2,1,1,2,25.8594751358032,12.2599997520447,26,25.774998664856,42,10,-4,27.3068628311158,1,1,0,2,23.5704240798951,24.1199998855591,25.8449993133545,0,1,124.992874145508,23.2374629974365,125,100.148719787598,18.4213371276856,100,25.7622022628784,3.08644366264344,0,1,28.274658203125,1,0,0,2,31.4594736099243,27.7549991607666,25,31.6349992752076,30,10,-5,35.2487258911133,0,0,0,2,30.324426651001,29.649998664856,32.0549983978272,0,0,1.01388013362885,0,75,75,75,75,6.87933397293091,0,75,75,75,31.7799921035767,0,0,0,33.3187522888184,1,2,0,0,2,32.3673191070557,21.0999994277954,30,30.4449987411499,30,10,-5,32.7402782440186,0,0,0,2,29.0348157882691,22.9549989700317,47.484998703003,0,0,1.02099490165711,0,70,70,70,70,6.38525652885437,0,70,70,70,36.1726093292237,0,0,0,36.813310623169,1,0,31.983120918274,31.983120918274,1,32.5125417709351,0,32.5125417709351,1,0,100,0,34.395
2026-08-14 13:30:00,2,0,0,2,34.2620010375977,14.6199998855591,26,33.5799980163574,30,10,-5,41.6248970031738,0,0,0,2,33.7666320800781,16.2199993133545,38.3299980163574,0,0,0.634817957878113,0,75,75,75,75,4.63741397857666,0,80,80,80,34.8633918762207,0,0,0,46.275074005127,1,2,0,0,2,34.4759864807129,13.1999998092651,23,44.0900001525879,30,10,-3,41.5117263793945,0,0,0,2,31.450963973999,16.3199996948242,48.0399971008301,0,0,1.30018866062164,0,75,75,75,75,9.20943355560303,0,70,70,70,32.2090797424316,0,0,0,36.5052299499512,1,0,0,2,1,1,2,17.1533279418945,8.69999980926514,17,17,42,10,-3,27.5222053527832,1,1,0,2,21.4078922271729,12.0099992752075,25.5699996948242,66.09521484375,1,59.9178352355957,2.8227436542511,60,60,60,63.2561645507812,0,60,60,0,0,70.5875930786133,1,80,23.1024417877197,0,20.5398750305176,469.567260742188,20.4851112365723,469.061889648438,1,1,1,1,0,0,0,2,1,2,22.9356212615967,7.08999967575073,24.019998550415,23,25,10,-6,31.6304702758789,1,2,25.2411575317383,18.5699996948242,24.3299999237061,42.2397537231445,700,400,1,41.1922187805176,6.39685964584351,40,54.448112487793,0,35,27.1774768829346,0,0,82.4304580688477,1,17.5695400238037,10,38,30.5898551940918,1,24,23,22.5628528594971,0,476.5380859375,100,26.8160400390625,493.191589355469,24.9854412078857,462.999176025391,18,23,0,100,0,18,22.106424331665,100,491.679962158203,0,0,0,0,2,1,1,2,26.3890247344971,7.36999988555908,26,26,23,31,10,28.2399997711182,32.01953125,1,79.832275390625,36.5999450683594,80,1,31.7074851989746,1,1,2,23.3637962341309,8.32999992370605,23.7973976135254,30.9200000762939,30,10,25.5062313079834,26.25,30.3899993896484,13.5767478942871,1,60.5146903991699,18.4870204925537,60,0,33.5969543457031,26.8302822113037,25.4968795776367,2,0,0,2,25.5644378662109,25.1399993896484,25.8799991607666,23,21,30,10,23.8999996185303,26.3699989318848,0,1,1.48205935955048,0,50,50,50,0,0,25.273681640625,2,1,1,2,25.3886432647705,7.81999969482422,24.6800003051758,26,26,23,30,10,23.519998550415,24.3899993896484,22.2686824798584,1,30.2260608673096,0,25,25,25,0,1,31.119873046875,2,1,1,2,19.9343585968018,7.83999967575073,24.6700000762939,20,20,26,30,10,13.0099992752075,24.3699989318848,24.9211406707764,26,94.5785064697266,1,60.9248466491699,15.7968826293945,60,0,1,31.2247333526611,2,1,1,2,26.0155658721924,13.1999998092651,26,25.7600002288818,42,10,-4,27.1884746551514,1,1,0,2,23.7486267089844,23.3299999237061,25.8299999237061,0,1,124.698303222656,23.6709976196289,125,99.4686584472656,19.2114124298096,100,25.8234882354736,3.50855946540833,0,1,28.2386684417725,1,0,0,2,31.6154766082764,27.6999988555908,25,31.689998626709,30,10,-5,35.5546417236328,0,0,0,2,30.4196758270264,29.4799995422363,32.1399993896484,0,0,1.01537919044495,0,75,75,75,75,6.3333158493042,0,75,75,75,32.0154838562012,0,0,0,33.4255104064941,1,2,0,0,2,33.070686340332,21.0900001525879,30,30.5,30,10,-5,32.5280723571777,0,0,0,2,29.6912975311279,23.2299995422363,47.3999977111816,0,0,1.02220940589905,0,70,70,70,70,6.9077091217041,0,70,70,70,36.5786209106445,0,0,0,36.8347091674805,1,0,40.4242706298828,40.4242706298828,1,21.6207485198975,0,21.6207485198975,1,0,100,0,34.81
2026-08-14 13:45:00,2,1,1,2,27.4946088790894,7.98499965667725,26,34.0099983215332,30,10,-5,37.2561893463135,1,1,0,2,29.0648183822632,14.534999370575,38.3199977874756,100,1,141.522895812989,35.2473430633545,141,141,141,141,158.736709594727,32.7544918060303,159,159,159,30.6614027023316,100,0,1,38.7149505615235,1,2,1,1,2,25.2089490890503,8.1949999332428,23,44.859998703003,30,10,-3,35.9636421203613,1,1,0,2,26.3311262130737,14.5949997901917,47.8999996185303,100,1,141.349563598633,35.4448146820069,141,141,141,141,132.554313659668,24.4175882339478,133,133,133,28.5229177474976,100,0,1,37.3146476745606,1,0,0,2,1,1,2,17.5084495544434,7.95999956130981,17,17,42,10,-3,29.4760637283326,1,1,0,2,21.1809244155884,10.159999370575,25.5599994659424,96.6111145019531,1,137.393592834473,34.9129505157471,134,134,134,128.281776428223,26.2306966781616,128,128,0,0,70.7343101501465,1,80,23.2585639953613,0,20.4056549072266,467.463073730469,20.1755743026734,470.07633972168,1,1,1,1,0,0,0,2,1,2,23.4323091506959,7.74499964714051,24.0299987792969,23,25,10,-6,32.2179517745972,1,2,25.4469232559204,17.0799989700317,24.3599996566773,64.9789714813233,700,400,1,73.7096900939941,24.8587484359741,87,90.7988662719727,4.25874280929566,87,27.9870672225953,0,0,82.5715446472168,1,17.4281463623047,10,38,31.2121992111206,1,24,23,23.2742586135865,0,475.561706542969,76.5715255737304,26.887719154358,493.777633666992,24.8475999832154,463.306900024415,18,23,0,100,0,18,22.3147335052491,100,485.716125488281,0,0,0,0,2,1,1,2,26.3735027313233,7.93499970436097,26,26,23,31,10,26.7199993133545,38.5180206298828,1,142.153152465821,57.0168743133545,143,1,31.9557514190674,1,1,2,24.3349123001099,7.26999998092652,23.7298393249512,30.8999996185303,30,10,25.176869392395,23.1849994659424,30.3799991607666,17.7033705711365,1,120.120292663575,46.9714603424072,118,0,34.2234077453613,26.8483610153198,25.5391397476197,2,0,0,2,25.5629692077637,25.0699996948243,25.8949995040894,23,21,30,10,23.9149990081788,26.3749990463257,0,1,4.12576174736023,0,102,102,102,0,0,25.2777318954468,2,1,1,2,26.2771434783936,7.77499985694886,24.689998626709,26,26,23,30,10,20.880000114441,24.3749990463257,59.4625186920166,1,115.637817382813,50.4964904785157,117,117,117,0,1,31.6736602783203,2,1,1,2,22.0035886764527,7.85499978065491,24.6949987411499,20,20,26,30,10,13.25,24.3849992752075,24.9421606063843,26,100,1,122.991386413575,37.7230854034424,123,0,1,31.804235458374,2,1,1,2,26.4464492797852,13.9699997901917,26,25.75,42,10,-4,29.5435647964478,1,1,0,2,23.706000328064,22.7899990081787,25.8199996948242,0,1,233.456260681153,34.8207969665528,233,184.564315795899,29.1407051086426,184,26.3169088363648,48.8915691375733,0,1,31.820460319519,1,0,0,2,31.798680305481,27.6700000762939,25,31.7149991989136,30,10,-5,35.6582756042481,0,0,0,2,30.4437923431397,29.3699998855591,32.1999988555908,0,1,1.01477599143982,0,141,141,141,141,7.07127737998963,0,141,141,141,32.2430248260498,0,0,0,33.5309791564942,1,2,1,1,2,29.9848346710205,8.07999992370606,30,30.5149993896484,30,10,-5,37.3892631530762,1,1,0,2,25.9738788604737,23.1999998092651,47.3699989318848,32.0383453369141,1,141.446113586426,37.3130359649658,141,141,141,141,115.390953063965,71.7706680297852,117,117,117,31.6681976318359,100,0,1,38.5213603973389,1,0,53.2863674163819,53.2863674163819,1,37.7238721847534,0,37.7238721847534,1,0,100,0,35.225
2026-08-14 14:00:00,2,1,1,2,27.1275653839111,7.40999984741211,26,34.4599990844727,30,10,-5,36.5155487060547,1,1,0,2,28.9684429168701,14.2599992752075,38.3400001525879,100,1,139.337738037109,35.6625671386719,141,141,141,141,158.332122802734,32.5637702941895,159,159,159,30.386402130127,100,0,1,38.223331451416,1,2,1,1,2,24.4753189086914,7.04999971389771,23,44.6399993896484,30,10,-3,36.5733604431152,1,1,0,2,25.6796131134033,13.5900001525879,47.75,100,1,140.843811035156,36.1076164245605,141,141,141,141,134.451126098633,23.9323539733887,133,133,133,28.0050811767578,100,0,1,38.0240631103516,1,0,0,2,1,1,2,17.2027111053467,7.17000007629395,17,17,42,10,-3,30.479097366333,1,1,0,2,21.0962009429932,9.32999992370605,25.5399990081787,100,1,132.610504150391,35.8089141845703,134,134,134,128.256469726562,26.2408390045166,128,128,0,0,71.5754699707031,1,80,23.2530364990234,0,20.3573436737061,465.602661132812,20.0234546661377,466.001098632812,1,1,1,1,0,0,0,2,1,2,23.3806972503662,7.19000005722046,24.0599994659424,23,25,10,-6,32.9304046630859,1,2,24.8340454101562,14.5299997329712,24.3899993896484,89.4144821166992,700,400,1,86.2204284667969,30.3343563079834,87,86.5925598144531,0.480521857738495,87,28.9711360931396,0,0,82.927864074707,1,17.0730991363525,10,38,31.9911918640137,1,24,23,23.646900177002,0,466.851593017578,29.7414474487305,27.0550231933594,495.418823242188,25.00368309021,461.53955078125,18,23,0,100,0,18,23.288459777832,100,479.281494140625,0,0,0,0,2,1,1,2,25.9194393157959,7.11999988555908,26,26,23,31,10,24.9499988555908,38.2357025146484,1,142.097290039062,57.7946090698242,143,1,32.2278213500977,1,1,2,23.1211318969727,8.51999950408936,23.6924304962158,30.8999996185303,30,10,25.0711784362793,24.2799987792969,30.3799991607666,7.42542457580566,1,117.275161743164,47.2580757141113,118,0,34.6117286682129,26.6425819396973,25.4983100891113,2,0,0,2,25.5594997406006,25.1199989318848,25.8999996185303,23,21,30,10,23.8199996948242,26.3699989318848,0,1,4.13111686706543,0,102,102,102,0,0,25.2611141204834,2,1,1,2,25.9458751678467,7.58999967575073,24.6800003051758,26,26,23,30,10,19.3500003814697,24.3699989318848,63.6734313964844,1,117.242279052734,51.9422264099121,117,117,117,0,1,32.1259536743164,2,1,1,2,22.3500347137451,7.64999961853027,24.6999988555908,20,20,26,30,10,13.25,24.3899993896484,24.9578819274902,26,100,1,123.130233764648,38.8312911987305,123,0,1,32.2615737915039,2,1,1,2,26.7218170166016,14.6499996185303,26,25.7600002288818,42,10,-4,30.768238067627,1,1,0,2,23.75319480896,22.3299999237061,25.8400001525879,23.7259292602539,1,232.704605102539,34.1821365356445,233,183.563140869141,28.1072101593018,184,26.790807723999,100,0,1,32.6234130859375,1,0,0,2,31.9514636993408,27.6800003051758,25,31.75,30,10,-5,35.5697326660156,0,0,0,2,30.5728874206543,29.2799987792969,32.2799987792969,0,1,1.01466763019562,0,141,141,141,141,7.37105178833008,0,141,141,141,32.4482612609863,0,0,0,33.6716117858887,1,2,1,1,2,29.8296890258789,7.17999982833862,30,30.5299987792969,30,10,-5,37.1877784729004,1,1,0,2,25.4741611480713,25.6800003051758,47.3699989318848,18.3549423217773,1,140.510543823242,37.6965751647949,141,141,141,141,115.253578186035,72.9494934082031,117,117,117,30.9009494781494,100,0,1,37.7662544250488,1,0,49.0867385864258,49.0867385864258,1,29.9268627166748,0,29.9268627166748,1,0,100,0,35.64
2026-08-14 14:15:00,2,1,1,2,27.2582769393921,8.04999971389771,26,34.7749996185303,30,10,-5,36.9610481262207,1,1,0,2,28.7182683944702,14.6299996376038,38.3949985504151,100,1,148.45743560791,37.1685066223145,148,148,148,148,167.150733947754,34.6475811004639,168,168,168,30.3040294647217,100,0,1,38.6199131011963,1,2,1,1,2,24.3521709442139,7.91499996185303,23,44.5299987792969,30,10,-3,35.8324317932129,1,1,0,2,25.4563331604004,14.1349997520447,47.8699989318848,100,1,147.430946350098,36.9024295806885,148,148,148,148,140.13981628418,26.0954494476319,140,140,140,27.6257305145264,100,0,1,37.2984809875489,1,0,0,2,1,1,2,17.665864944458,8.03999972343445,17,17,42,10,-3,30.7892770767212,1,1,0,2,21.0421676635743,10.0749998092651,25.5349988937378,100,1,139.72290802002,38.5088710784912,142,142,142,135.21688079834,28.9777603149414,136,136,0,0,71.8602676391602,1,80,23.2561092376709,0,20.31458568573,463.518508911133,20.0246076583863,466.081192016602,1,1,1,1,0,0,0,2,1,2,23.6825942993164,7.89499974250794,24.0699996948243,23,25,10,-6,33.2358570098877,1,2,24.5903396606446,14.7449998855591,24.414999961853,100,700,400,1,90.3792762756348,33.0578308105469,92,99.4227867126464,0,93,29.2889204025269,0,0,83.4182243347168,1,16.5811529159546,10,38,32.2249431610108,1,24,23,23.3913125991822,0,459.489868164063,17.5673546791077,27.1188879013062,491.305587768555,24.8850431442261,456.957214355469,18,23,0,100,0,18,23.5450992584229,100,474.296768188477,0,0,0,0,2,1,1,2,26.1243448257446,7.93999958038331,26,26,23,31,10,25.4699993133545,38.6591453552246,1,150.096549987793,59.5211887359619,150,1,32.3418216705323,1,1,2,23.5258159637451,7.40499997138977,23.7145423889161,30.9049997329712,30,10,24.745475769043,25.0499992370606,30.3749990463257,13.1246821880341,1,124.386909484864,49.2080917358398,124,0,34.4508762359619,26.2974452972412,25.3916273117066,2,0,0,2,25.5435419082642,25.0999994277954,25.8949995040894,23,21,30,10,23.8699998855591,26.3749990463257,0,1,4.12805938720704,0,108,108,108,0,0,25.2637710571289,2,1,1,2,26.0610542297364,8.10999989509583,24.7049989700318,26,26,23,30,10,18.9849996566773,24.3749990463257,70.2126045227051,1,126.508502960205,56.6098136901856,127,127,127,0,1,32.2859401702881,2,1,1,2,22.8521509170533,8.16499996185303,24.7049989700318,20,20,26,30,10,13.7549996376038,24.4099998474121,24.9756898880005,26,100,1,130.298324584961,41.1264362335205,130,0,1,32.4220066070557,2,1,1,2,25.8632049560547,8.42999982833863,26,25.75,42,10,-4,31.0898952484131,1,1,0,2,23.9163513183594,26.3699998855591,25.854998588562,22.0794444084168,1,246.345069885254,33.8169631958008,245,194.416862487793,27.3104200363159,194,27.1099863052369,100,0,1,32.8640689849854,1,0,0,2,32.1191539764404,27.7249994277955,25,31.8099994659424,30,10,-5,35.8041667938233,0,0,0,2,30.6088743209839,29.1949987411499,32.3449993133545,0,1,1.0141858458519,0,148,148,148,148,7.38838481903076,0,148,148,148,32.6568622589112,0,0,0,33.7429714202881,1,2,1,1,2,29.9736709594727,7.86500000953675,30,30.5449991226196,30,10,-5,37.8111896514893,1,1,0,2,25.2958221435547,27.4949998855591,47.3699989318848,22.2296142578125,1,147.704963684082,38.892635345459,148,148,148,148,122.157341003418,75.7739219665527,122,122,122,30.9501686096192,100,0,1,38.6565742492676,1,0,58.609676361084,58.609676361084,1,38.988585472107,0,38.988585472107,1,0,100,0,36.0525
2026-08-14 14:30:00,2,1,1,2,27.0753078460693,7.27999973297119,26,34.9599990844727,30,10,-5,36.8544692993164,1,1,0,2,28.6953182220459,14.1499996185303,38.4599990844727,100,1,148.076202392578,36.9830322265625,148,148,148,148,167.398742675781,34.4207725524902,168,168,168,30.2261791229248,100,0,1,38.4096794128418,1,2,1,1,2,24.5743179321289,7.46000003814697,23,44.6399993896484,30,10,-3,36.4567451477051,1,1,0,2,25.8787384033203,13.9799995422363,48.1100006103516,100,1,148.301895141602,37.0518913269043,148,148,148,148,139.870223999023,26.0689163208008,140,140,140,28.0721054077148,100,0,1,37.9158744812012,1,0,0,2,1,1,2,17.4596729278564,7.48000001907349,17,17,42,10,-3,31.0138778686523,1,1,0,2,21.0173950195312,9.59999942779541,25.5299987792969,100,1,143.391357421875,37.5135955810547,142,142,142,136.982971191406,28.5433616638184,136,136,0,0,72.5102310180664,1,80,23.2536602020264,0,20.3023338317871,463.376617431641,20.0160388946533,461.580230712891,1,1,1,1,0,0,0,2,1,2,23.7686824798584,7.17999982833862,24.1099987030029,23,25,10,-6,33.6921424865723,1,2,24.4708652496338,14.7599992752075,24.4599990844727,100,700,400,1,92.8125610351562,33.4166488647461,92,99.6827774047852,0,93,29.5098934173584,0,0,83.990478515625,1,16.0091400146484,10,38,32.4034156799316,1,24,23,22.5681762695312,0,454.208618164062,24.7002658843994,27.0567417144775,485.801635742188,24.7888412475586,452.585723876953,18,23,0,100,0,18,22.5124759674072,100,464.954956054688,0,0,0,0,2,1,1,2,26.19482421875,7.71999979019165,26,26,23,31,10,25.3899993896484,39.6444053649902,1,150.941055297852,59.9090347290039,150,1,32.5527610778809,1,1,2,24.459156036377,8.21000003814697,23.7763614654541,30.8899993896484,30,10,24.6408882141113,24.3099994659424,30.3699989318848,17.3964538574219,1,123.760063171387,49.455509185791,124,0,34.5397758483887,26.0550346374512,25.3408069610596,2,0,0,2,25.5327587127686,25.1299991607666,25.8799991607666,23,21,30,10,23.8699989318848,26.3599987030029,0,1,4.12896490097046,0,108,108,108,0,0,25.2534980773926,2,1,1,2,25.9486236572266,7.94999980926514,24.7099990844727,26,26,23,30,10,18.5699996948242,24.3599987030029,69.7612838745117,1,126.741546630859,56.2565994262695,127,127,127,0,1,32.4406318664551,2,1,1,2,22.8740310668945,8.02999973297119,24.6999988555908,20,20,26,30,10,13.6499996185303,24.3999996185303,25.0010185241699,26,100,1,129.722610473633,41.1217155456543,130,0,1,32.5788421630859,2,1,1,2,26.4282398223877,9.13999938964844,26,25.769998550415,42,10,-4,31.3244361877441,1,1,0,2,23.8223342895508,25.9599990844727,25.8599987030029,22.0984649658203,1,245.557983398438,33.1358375549316,245,194.817672729492,26.669771194458,194,27.1735744476318,100,0,1,33.1527061462402,1,0,0,2,32.3018646240234,27.7600002288818,25,31.8499984741211,30,10,-5,36.0968208312988,0,0,0,2,31.2686786651611,29.1499996185303,32.4099998474121,0,1,1.01256823539734,0,148,148,148,148,7.67230033874512,0,148,148,148,32.853515625,0,0,0,33.7821388244629,1,2,1,1,2,29.7435073852539,7.29999971389771,30,30.5499992370605,30,10,-5,37.6281929016113,1,1,0,2,25.3887348175049,25.9899997711182,47.379997253418,17.8731079101562,1,148.010345458984,38.8464126586914,148,148,148,148,121.444923400879,75.8857421875,122,122,122,30.9296836853027,100,0,1,38.1895599365234,1,0,64.7233505249023,64.7081451416016,1,25.7770366668701,0,25.7770366668701,1,0,100,0,36.465
2026-08-14 14:45:00,2,1,1,2,27.344786643982,7.29499983787537,26,35.0499992370606,30,10,-5,37.4579906463623,1,1,0,2,29.047043800354,14.2049994468689,38.4849987030029,100,1,148.026550292969,37.2645931243897,148,148,148,148,168.158096313477,34.6705627441406,168,168,168,30.6086730957031,100,0,1,39.2349224090576,1,2,1,1,2,24.31240940094,7.15499997138977,23,44.6149997711182,30,10,-3,35.6924877166748,1,1,0,2,25.7317485809326,13.6849994659424,47.9649982452393,100,1,147.925178527832,37.2515754699707,148,148,148,148,140.224678039551,25.9682931900025,140,140,140,27.8231716156006,100,0,1,36.8241882324219,1,0,0,2,1,1,2,17.4246025085449,7.40999984741211,17,17,42,10,-3,31.104458808899,1,1,0,2,20.9941930770874,9.55499982833863,25.524998664856,100,1,142.628684997559,38.0547695159912,142,142,142,136.212364196777,28.8744678497315,136,136,0,0,72.8767395019531,1,80,23.2511425018311,0,20.3136177062989,460.395797729492,19.9202499389648,461.97055053711,1,1,1,1,0,0,0,2,1,2,23.7572584152222,7.00499963760376,24.1349992752076,23,25,10,-6,33.4283084869385,1,2,25.4474496841431,14.6899995803833,24.5049991607666,100,700,400,1,94.3959007263184,31.1464900970459,92,90.5118598937988,3.54732894897461,93,29.8425283432007,0,0,84.2568550109864,1,15.7428512573242,10,38,32.2544212341309,1,24,23,21.5173807144165,0,450.551391601563,91.9510459899903,27.0320529937745,481.238021850586,24.8918857574463,451.100402832032,18,23,0,100,0,18,23.1590833663941,100,463.244873046875,0,0,0,0,2,1,1,2,25.9086198806763,7.2099997997284,26,26,23,31,10,24.4650001525879,37.8831100463867,1,149.752471923829,56.8748817443848,150,1,32.7640972137451,0,0,2,23.6967544555664,8.31999969482422,24,30.8949995040894,30,10,25.0704469680787,24.8799991607666,30.3699989318848,0,0,2.89301156997681,0,124,0,32.2204399108887,25.716197013855,25.2363653182983,2,0,0,2,25.5110330581665,25.0899991989136,25.8999996185303,23,21,30,10,23.7999992370606,26.3749990463257,0,0,1.47472441196442,0,108,108,108,0,0,25.5617961883545,2,0,0,2,26.1435689926148,9.59499979019165,24.7600002288818,23,26,23,30,10,19.5100002288818,24.4049997329712,0,0,0.969758480787277,0,127,127,127,0,0,30.6549892425537,2,0,0,2,23.1687736511231,10.1299996376038,24.6999988555908,26,20,26,30,10,15.5599989891052,24.4099998474121,25.0802583694458,26,0,0,1.45456719398499,0,130,0,0,30.4523639678955,2,1,1,2,25.8428001403809,7.95499968528748,26,25.769998550415,42,10,-4,31.4206619262696,1,1,0,2,23.7345304489136,25.6749992370606,25.8649988174439,18.1001586914062,1,245.132720947266,33.0672702789307,245,194.628784179688,26.4162330627442,194,27.2080173492432,100,0,1,33.2330760955811,1,0,0,2,32.4466075897217,27.774998664856,25,31.8849992752076,30,10,-5,36.0778789520264,0,0,0,2,31.0377264022827,29.0849990844727,32.4750003814698,0,1,1.0145292878151,0,148,148,148,148,6.86212849617005,0,148,148,148,33.0270137786865,0,0,0,33.9136810302735,1,2,1,1,2,29.908920288086,7.01999974250794,30,30.5699996948242,30,10,-5,38.0421333312989,1,1,0,2,25.413784980774,25.9399995803833,47.4749984741211,20.4949264526367,1,148.119316101074,38.9529914855957,148,148,148,148,121.235752105713,76.0069999694824,122,122,122,31.0932216644287,100,0,1,39.0167102813721,1,0,46.4093189239502,46.4093189239502,1,25.1875114440918,0,25.1875114440918,1,0,100,0,36.8775
